;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1813;2019-09-06 23:13:45.131;687;686;219;219;198;45;71;34;-14;38;796;265;-14;57;246;185;290;645;195;75;72;-81;660;357;361;145;361;312;662;83.0;92.0;241.0;90.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20658.09765625;12933.1962890625;0.0;4559.75146484375;567.0;363260;622.0;0.0;Calculated values ==>;1567804425.131;341.86;341.76;295.06;295.06;292.96000000000004;277.66;274.0616903277293;280.26000000000005;276.56;271.76000000000005;276.96000000000004;352.76;299.66;271.76000000000005;278.86;297.76000000000005;291.66;302.16;337.66;280.66;280.36;335.36;329.86;265.06;243.61107973660833;269.02936301313275;274.0616903277293;292.66;6600000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3120000.0;6620000.0;0.013833333333333333;0.015333333333333334;0.04016666666666667;0.015000000000000001;0.0;0.013833333333333333;0.0;12933.1962890625;0.0;4559.75146484375;20658.09765625;489320.10363021074;488968.169607764;258414.0850232954;258414.0850232954;250725.89638859013;430346.717906069;440319.24944479857;437478.7579247441;471830.8059033014;532772.0727943218;474634.00639156724;437478.7579247441;448065.34167008713;465582.3289076539;458034.50368877524;408414.91628589673;483015.57972712023;440975.2914610382;440483.78149257216;260914.8530628454;237904.88540968279;459880.55974206846;199636.6033219539;199636.6033219539;273.0430484975077;1208656.9787671657;341180.4385130935;87384.68864587988;579324.949287671;0;2;1;3;7;21;13;0;51;43;394166759260.1122;150103922915.27396;330607776115.1828;9553.326543212073;3903.6593463017184;0.0;3331.7192980268856;1491447.4893553562;224780.13397677545;0.0;128806.64021253986;0.9597413439819876;0.07175864299720845
1814;2019-09-06 23:14:45.102;687;685;220;219;198;46;73;34;-12;37;781;267;0;68;246;186;290;645;198;77;74;-77;662;358;362;137;362;313;664;84.0;93.0;228.0;116.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20130.857421875;12938.888671875;0.0;4071.81640625;566.0;363261;623.0;0.0;Calculated values ==>;1567804485.102;341.86;341.66;295.16;295.06;292.96000000000004;277.76000000000005;274.1680685717883;280.46000000000004;276.56;271.96000000000004;276.86;351.26;299.86;273.16;279.96000000000004;297.76000000000005;291.76000000000005;302.16;337.66;280.86;280.56;335.46000000000004;329.76000000000005;265.46000000000004;241.92719264551067;269.14681796795327;274.1680685717883;292.96000000000004;6620000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;6640000.000000001;0.014;0.015500000000000002;0.038;0.01933333333333333;0.0;0.014;0.0;12938.888671875;0.0;4071.81640625;20130.857421875;489110.9665016003;488615.15596460435;258696.07490039067;258306.02456095646;250647.07851532634;430280.9020939914;440431.9404890446;437568.04326289374;472785.1150065333;531126.319219743;474742.1319172592;439451.9958300971;449422.3175270736;465437.41611875535;458010.7222754686;407548.2492578325;482792.0165314534;441087.94060429255;440596.4608192194;261333.34086894934;237486.63934987856;461503.1061225798;199438.68217864455;199438.68217864455;272.9689823325146;1208996.7224370546;341395.9350139348;87456.58361204914;579324.949287671;0;2;1;3;7;21;13;0;51;43;394383554424.9536;150188482025.2121;330795185490.0457;9048.915721201469;5066.578862916081;0.0;3376.208900968048;1491602.4331150816;224854.84983167148;0.0;128862.51259611314;1.0282762181080396;0.0840564945443815
1815;2019-09-06 23:15:45.133;688;685;221;220;198;46;76;35;-4;37;778;272;17;72;247;188;290;646;198;78;76;-73;662;358;362;133;362;313;664;111.0;83.0;1281.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20227.9765625;12987.3701171875;0.0;4075.33276367188;565.0;363262;623.0;0.0;Calculated values ==>;1567804545.133;341.96000000000004;341.66;295.26000000000005;295.16;292.96000000000004;277.76000000000005;274.1680685717883;280.76000000000005;276.66;272.76000000000005;276.86;350.96000000000004;300.36;274.86;280.36;297.86;291.96000000000004;302.16;337.76;280.96000000000004;280.76000000000005;335.46000000000004;329.66;265.86;241.05796691057077;269.14681796795327;274.1680685717883;292.96000000000004;6620000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3130000.0;6640000.000000001;0.018500000000000003;0.013833333333333333;0.2135;0.033666666666666664;0.0;0.018500000000000003;0.0;12987.3701171875;0.0;4075.33276367188;20227.9765625;489253.6567419481;488615.15596460435;259088.9121991699;258696.07490039067;250647.07851532634;430280.9020939914;440924.4576432406;438829.0499133347;473306.6277234293;530811.8015128084;475334.503699675;442047.964821045;449978.8674416936;465568.3016696177;458285.0314232081;407548.2492578325;482939.98156610277;441251.0841643921;440924.4576432406;261333.34086894934;237068.3971897606;462500.54308662325;201127.01945587405;201127.01945587405;273.6339038773406;1209333.2198202263;341612.09879709384;87524.51159968748;579324.949287671;0;2;1;3;7;21;13;0;51;43;394600866644.58765;150269523875.07562;330983082519.7293;50749.38350266785;8799.575295568557;0.0;4436.252606466282;1492101.0097393403;224970.4608176279;0.0;128927.65007888578;3.7500044308032874;0.2961821978512934
1816;2019-09-06 23:16:45.133;691;686;221;221;199;47;78;35;1;38;785;272;25;77;248;189;290;646;200;80;78;-69;660;358;363;130;363;313;662;86.0;84.0;579.0;154.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20289.12890625;12914.3818359375;0.0;4105.8896484375;565.0;363263;623.0;0.0;Calculated values ==>;1567804605.133;342.26;341.76;295.26000000000005;295.26000000000005;293.06;277.86;274.1680685717883;280.96000000000004;276.66;273.26000000000005;276.96000000000004;351.66;300.36;275.66;280.86;297.96000000000004;292.06;302.16;337.76;281.16;280.96000000000004;335.46000000000004;329.66;266.26000000000005;240.39332010688793;269.14681796795327;274.1680685717883;293.16;6600000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3130000.0;6620000.0;0.014333333333333333;0.014;0.0965;0.025666666666666667;0.0;0.014333333333333333;0.0;12914.3818359375;0.0;4105.8896484375;20289.12890625;489889.0005944965;488968.169607764;259200.76097736217;259200.76097736217;251072.18478967482;430280.9020939914;441037.5559757664;439606.97596512566;473792.32411537116;531545.5445524799;475334.503699675;443243.0154784615;450670.6911407493;465554.39734395995;458421.9707624873;408414.91628589673;483163.18377406325;441364.16243693535;441037.5559757664;261333.34086894934;237068.3971897606;463339.8444980944;200530.9993864235;200530.9993864235;273.3999627259867;1209670.8623657993;341827.9467300366;87592.68845312172;579324.949287671;0;2;1;3;7;21;13;0;51;43;394818366644.58765;150348423875.07562;331170882519.7293;23070.831739844758;6745.427024532887;0.0;3447.260644447248;1492716.1781996945;225100.00250362876;0.0;128993.3460226434;1.9543471700414163;0.16153518700123695
1817;2019-09-06 23:17:45.114;694;688;222;222;200;47;80;36;6;38;796;271;34;79;249;190;290;646;198;81;80;-66;659;359;363;132;363;313;661;112.0;91.0;1179.0;530.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20355.95703125;12904.9345703125;0.0;4090.16625976562;565.0;363264;623.0;0.0;Calculated values ==>;1567804665.114;342.56000000000006;341.96000000000004;295.36;295.36;293.16;277.86;274.27422755570615;281.16;276.76000000000005;273.76000000000005;276.96000000000004;352.76;300.26000000000005;276.56;281.06;298.06;292.16;302.16;337.76;281.26000000000005;281.16;335.46000000000004;329.66;266.56;240.83765695389522;269.14681796795327;274.27422755570615;292.96000000000004;6590000.000000001;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3130000.0;6609999.999999999;0.018666666666666668;0.015166666666666667;0.19649999999999998;0.08833333333333333;0.0;0.018666666666666668;0.0;12904.9345703125;0.0;4090.16625976562;20355.95703125;490417.9544147798;489358.11425139086;259655.84537486828;259655.84537486828;251460.91795941058;430214.79039162316;441364.16243693535;440377.4722100472;473533.532933398;532697.6553714613;475216.15024898865;444568.9331196101;450946.24759362446;465685.3213544199;458398.85392048856;408840.28913389944;483274.62585152406;441526.9608701017;441364.16243693535;261333.34086894934;237068.3971897606;463343.06546858064;199792.15707578996;199792.15707578996;273.1130147492633;1210009.4641584572;342043.03956644493;87660.96729075315;579324.949287671;0;2;1;3;7;21;13;0;51;43;395036097675.2592;150426998985.318;331358623050.3084;47275.01442388154;23280.33024136318;0.0;4509.344100074714;1493302.207951328;225350.13791364554;0.0;129059.63006578968;4.416842801689596;0.4242900848177594
1818;2019-09-06 23:18:45.124;696;690;221;221;199;46;81;36;9;38;805;271;39;85;249;191;290;646;197;82;82;-65;658;358;363;134;363;313;660;110.0;87.0;374.0;210.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20375.43359375;12827.60546875;0.0;4089.73999023438;565.0;363265;623.0;0.0;Calculated values ==>;1567804725.124;342.76;342.16;295.26000000000005;295.26000000000005;293.06;277.76000000000005;274.1680685717883;281.26000000000005;276.76000000000005;274.06;276.96000000000004;353.66;300.26000000000005;277.06;281.66;298.06;292.26000000000005;302.16;337.76;281.36;281.36;335.46000000000004;329.66;266.66;241.2770596917726;269.14681796795327;274.1680685717883;292.86;6580000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3130000.0;6600000.0;0.018333333333333333;0.0145;0.06233333333333334;0.035;0.0;0.018333333333333333;0.0;12827.60546875;0.0;4089.73999023438;20375.43359375;490803.85165438615;489746.93317451567;259313.8383780246;259313.8383780246;251152.70299595775;430280.9020939914;441526.9608701017;440836.3383662121;473273.9119493556;533639.4875039336;475216.15024898865;445297.55985454115;451769.00790063286;465685.3213544199;458695.4232136809;409260.58159047796;483385.9622005221;441689.4268647018;441689.4268647018;261333.34086894934;237068.3971897606;463148.29355095443;199432.4749738501;199432.4749738501;272.96652504932575;1210348.9489849876;342257.51313970867;87729.14453713989;579324.949287671;0;2;1;3;7;21;13;0;51;43;395253933975.2246;150506812285.3053;331546454350.27856;15047.507484790565;9230.053650198653;0.0;4441.377451332281;1493821.6488595426;225621.10293267644;0.0;129134.23184359726;1.6976031290458513;0.14927316828789006
1819;2019-09-06 23:19:45.135;699;692;220;220;199;46;83;36;10;39;812;272;42;84;250;193;290;646;197;84;84;-65;660;358;362;138;362;313;662;-1.0;80.0;809.0;78.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19426.80078125;12848.5390625;0.0;3101.9755859375;566.0;363266;622.0;0.0;Calculated values ==>;1567804785.135;343.06000000000006;342.36;295.16;295.16;293.06;277.76000000000005;274.1680685717883;281.46000000000004;276.76000000000005;274.16;277.06;354.36;300.36;277.36;281.56;298.16;292.46000000000004;302.16;337.76;281.56;281.56;335.36;329.76000000000005;266.66;242.14157278889297;269.14681796795327;274.1680685717883;292.86;6600000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;6620000.0;0.0;0.013333333333333334;0.13483333333333333;0.013000000000000001;0.0;0.0;0.0;12848.5390625;0.0;3101.9755859375;19426.80078125;491021.83983612974;489823.3603130372;258805.99989555683;258805.99989555683;251072.18478967482;430280.9020939914;442061.818510252;440988.73662776884;472850.0741107318;534371.5396660633;475334.503699675;445732.1121024689;451632.282233109;465960.3153875682;458968.31293219293;408414.91628589673;483163.18377406325;442222.9895933941;442222.9895933941;260914.8530628454;237486.63934987856;462556.9723626983;201591.2797967087;199432.4749738501;273.81552246623585;1210680.6950799618;342471.520237953;87789.08648753597;579324.949287671;0;2;1;3;7;21;13;0;51;43;395471473849.9273;150588427245.19376;331734288780.02185;32278.75709605461;3392.554003357865;0.0;0.0;1494216.1067011924;225726.3106141851;0.0;129171.25010774554;2.2363736773162244;0.18134822517285898
1820;2019-09-06 23:20:45.125;701;694;220;220;198;45;85;35;11;39;818;272;44;83;251;194;290;649;201;85;85;-66;663;357;362;144;362;313;665;85.0;92.0;24.0;5.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19449.87890625;12955.5615234375;0.0;3066.39868164062;566.0;363267;622.0;0.0;Calculated values ==>;1567804845.125;343.26;342.56000000000006;295.16;295.16;292.96000000000004;277.66;274.0616903277293;281.66;276.66;274.26000000000005;277.06;354.96000000000004;300.36;277.56;281.46000000000004;298.26000000000005;292.56;302.16;338.06000000000006;281.66;281.66;335.36;329.76000000000005;266.56;243.40439225979637;269.14681796795327;274.0616903277293;293.26000000000005;6630000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3130000.0;6650000.0;0.014166666666666666;0.015333333333333334;0.004;0.0008333333333333334;0.0;0.014166666666666666;0.0;12955.5615234375;0.0;3066.39868164062;19449.87890625;490996.55289453274;489796.45371865324;258641.54846489665;258641.54846489665;250607.89627986916;430346.717906069;442383.84218772314;441140.86030291184;472061.9191754798;534998.6849633105;475334.503699675;446020.7474900716;451495.3975293137;466090.7741585676;459262.8302995626;407106.59142210823;483271.8803950047;442383.84218772314;442383.84218772314;260914.8530628454;237486.63934987856;461559.2917647446;201773.84136911953;201773.84136911953;273.8822874157502;1211004.613415354;342686.51857050805;87840.48103925414;579324.949287671;0;2;1;3;7;21;13;0;51;43;395688637649.96185;150673013145.2072;331922057480.0517;957.4680757351692;216.4878753296876;0.0;3408.641678263551;1494493.0290829109;225756.38095062078;0.0;129199.65072084437;0.28601978601070077;0.0024763721782772455
1821;2019-09-06 23:21:45.116;704;697;221;221;198;45;87;35;11;39;813;270;45;83;251;195;290;652;202;86;87;-69;663;358;363;151;363;313;665;113.0;87.0;1149.0;151.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19344.041015625;12968.0205078125;0.0;3020.45532226562;567.0;363268;621.0;0.0;Calculated values ==>;1567804905.116;343.56000000000006;342.86;295.26000000000005;295.26000000000005;292.96000000000004;277.66;274.1680685717883;281.86;276.66;274.26000000000005;277.06;354.46000000000004;300.16;277.66;281.46000000000004;298.26000000000005;292.66;302.16;338.36;281.76000000000005;281.86;335.26000000000005;329.86;266.26000000000005;244.82967444194236;269.14681796795327;274.1680685717883;293.36;6630000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3130000.0;6650000.0;0.01883333333333333;0.0145;0.1915;0.025166666666666667;0.0;0.01883333333333333;0.0;12968.0205078125;0.0;3020.45532226562;19344.041015625;491420.4274088847;490223.3749631045;259033.43949374292;259033.43949374292;250607.89627986916;430280.9020939914;442496.8743120531;441140.86030291184;471132.4242332644;534476.0846986064;475097.7366063954;446164.750083202;451495.3975293137;465946.8475650451;459240.64650238265;407106.59142210823;483714.38319470896;442336.0261245639;442496.8743120531;260496.36997498586;237904.88540968279;460188.8312658882;201326.93773925243;201326.93773925243;273.7121772935116;1211327.8475886306;342902.5160160643;87891.19721399932;579324.949287671;0;2;1;3;7;21;13;0;51;43;395906105024.7337;150761499870.11438;332109829309.8547;45924.366170940775;6514.6909870869995;0.0;4542.033805454412;1494883.6524322638;225812.46569377516;0.0;129265.8964114615;3.5638851113179424;0.2755031487120134
1822;2019-09-06 23:22:45.116;708;699;223;223;199;45;88;35;12;39;802;271;47;87;252;196;290;655;205;87;88;-76;665;357;362;149;362;314;667;110.0;82.0;378.0;95.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19555.287109375;12935.357421875;0.0;3036.89331054688;568.0;363269;621.0;0.0;Calculated values ==>;1567804965.116;343.96000000000004;343.06000000000006;295.46000000000004;295.46000000000004;293.06;277.66;274.0616903277293;281.96000000000004;276.66;274.36;277.06;353.36;300.26000000000005;277.86;281.86;298.36;292.76000000000005;302.16;338.66;281.86;281.96000000000004;335.26000000000005;329.96000000000004;265.56;244.42749628697553;269.2639976450953;274.0616903277293;293.66;6650000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3140000.0;6670000.0;0.018333333333333333;0.013666666666666666;0.063;0.01583333333333333;0.0;0.018333333333333333;0.0;12935.357421875;0.0;3036.89331054688;19555.287109375;491780.8573822503;490301.1422689946;259711.85353523903;259711.85353523903;250873.61813975725;430346.717906069;442864.51706562244;441080.0289307292;471399.1107851406;533251.5252322836;475087.8009157884;446258.47358030453;451865.51721865206;466221.12760670384;459534.26681895024;406205.63932140265;483935.12051005027;442704.60315965564;442864.51706562244;260496.36997498586;238323.1353838712;459776.36400111276;200340.5533433495;200340.5533433495;273.3207038503961;1211652.008656339;343118.37749881175;87941.67511927275;579324.949287671;0;2;1;3;7;21;13;0;51;43;396123605024.7337;150851499870.11438;332297929309.8547;15166.586962004922;4107.733668747918;0.0;4446.2726682416705;1495392.7437083717;225900.98589924045;0.0;129340.79896540896;1.485112755639652;0.10972126107694775
1823;2019-09-06 23:23:45.137;711;702;225;225;200;44;90;35;12;38;791;271;48;92;253;197;290;656;205;88;90;-86;661;358;362;140;362;315;663;85.0;83.0;700.0;90.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20525.345703125;12869.3779296875;0.0;4077.17822265625;569.0;363270;621.0;0.0;Calculated values ==>;1567805025.137;344.26;343.36;295.66;295.66;293.16;277.56;274.1680685717883;282.16;276.66;274.36;276.96000000000004;352.26;300.26000000000005;277.96000000000004;282.36;298.46000000000004;292.86;302.16;338.76;281.96000000000004;282.16;335.26000000000005;330.06;264.56;242.56692532238324;269.38090353596624;274.1680685717883;293.66;6609999.999999999;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3150000.0;6630000.0;0.014166666666666666;0.013833333333333333;0.11666666666666667;0.015000000000000001;0.0;0.014166666666666666;0.0;12869.3779296875;0.0;4077.17822265625;20525.345703125;492608.15917087346;491137.944797882;260749.73425846652;260749.73425846652;251379.61075693395;430280.9020939914;443183.42525679106;440866.4603635008;472489.9908694221;532024.5566854752;474959.2546928517;446208.49533673737;452372.07129557565;466351.3762726499;459512.4303964549;407984.2952941361;484522.48403504334;442864.51706562244;443183.42525679106;260496.36997498586;238741.38928724395;460140.37922766;201226.17713533508;201226.17713533508;273.6727391282498;1211986.1308324398;343333.49222441256;88000.97979823653;579324.949287671;0;2;1;3;7;21;13;0;52;43;396340881045.2654;150938230215.3266;332486695355.3166;27958.033043286003;3883.7130313848743;0.0;3427.727681720626;1495752.2413227705;225967.60459695745;0.0;129406.43860098695;2.0812177671575856;0.15895503552692275
1824;2019-09-06 23:24:45.127;712;704;226;227;203;44;83;35;14;38;779;273;43;89;253;198;290;656;207;88;84;-98;679;364;368;140;368;298;678;115.0;-1.0;2925.0;551.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;30265.630859375;22832.94140625;0.0;3855.80810546875;570.0;363271;621.0;0.0;Calculated values ==>;1567805085.127;344.36;343.56000000000006;295.76000000000005;295.86;293.46000000000004;277.56;274.8017692304317;281.46000000000004;276.66;274.56;276.96000000000004;351.06000000000006;300.46000000000004;277.46000000000004;282.06;298.46000000000004;292.96000000000004;302.16;338.76;281.96000000000004;281.56;335.26000000000005;330.16;263.36;242.56692532238324;267.35522164206344;274.8017692304317;293.86;6790000.000000001;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;2980000.0;6780000.0;0.019166666666666665;0.0;0.4875;0.09183333333333334;0.0;0.019166666666666665;0.0;22832.94140625;0.0;3855.80810546875;30265.630859375;490920.08288334525;489878.63527968357;260279.04246892413;260675.48296687225;251817.98503874862;429879.7862731237;440787.4339454455;444669.68110044283;472489.9908694221;532044.295530265;477349.7186876516;448732.44069121097;454892.42594150756;465486.7286700281;458698.32593839575;399070.0601202495;482863.50509956223;441609.57616577257;440952.5565770578;260496.36997498586;239159.6471344744;458923.2969905021;201980.56776360804;201980.56776360804;273.99449402993946;1212409.318427505;343630.9619657047;88067.07699961151;579324.949287671;0;2;2;3;7;21;13;0;52;43;396559844545.3002;151022216215.33997;332670564705.3458;118310.94275170696;23595.907300669773;-0.0;4580.296452257787;1496970.946303234;226196.56326695494;0.0;129473.16101319164;5.48872274590136;0.48342114752766874
1825;2019-09-06 23:25:45.118;735;721;229;229;206;44;50;35;24;37;775;273;31;71;253;195;290;669;206;86;51;-111;743;361;365;132;366;276;743;85.0;-1.0;862.0;122.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;36279.0859375;24927.693359375;3952.84765625;3611.9052734375;571.0;363272;621.0;0.0;Calculated values ==>;1567805145.118;346.66;345.26;296.06;296.06;293.76000000000005;277.56;274.4858918419099;278.16;276.66;275.56;276.86;350.66;300.46000000000004;276.26000000000005;280.26000000000005;298.46000000000004;292.66;302.16;340.06000000000006;281.76000000000005;278.26000000000005;335.26000000000005;330.26000000000005;262.06;240.83765695389522;264.60387354146746;274.4858918419099;293.76000000000005;7430000.0;3610000.0;3650000.0;1320000.0;3660000.0;2760000.0;7430000.0;0.014166666666666666;0.0;0.14366666666666666;0.02033333333333333;0.0;0.014166666666666666;0.0;24927.693359375;3952.84765625;3611.9052734375;36279.0859375;487688.05384186417;485576.44169991015;258190.69822409409;258190.69822409409;250467.23215513854;430081.6785162784;435835.70984594146;450210.48221916886;473436.4806182908;533272.0440768609;480058.1763362399;451127.67557942745;456249.7568715341;465776.03838283056;458764.56239000184;285750.7294117772;477486.4217031729;441916.84747498244;436011.88369366544;260496.36997498586;239577.9089402584;458857.24867095577;201616.70207779692;201616.70207779692;273.83888158633295;1212963.774552668;344028.90755420725;88129.29860972872;579357.8847437123;0;2;2;4;7;21;13;0;52;43;396779711560.06946;151103803975.25436;332842738875.16516;35714.639746977104;5230.557780727563;-0.0;3320.598406224804;1498254.3002907317;226436.74777596656;0.0;129538.99192749136;1.362341128154148;0.10840559522317737
1826;2019-09-06 23:26:45.098;776;748;220;219;206;51;41;41;34;39;769;273;34;82;253;193;290;659;206;53;41;-121;679;366;371;135;371;292;681;109.0;0.0;2504.0;394.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24131.791015625;13400.96875;3437.69873046875;3798.79833984375;571.0;363273;621.0;0.0;Calculated values ==>;1567805205.098;350.76;347.96000000000004;295.16;295.06;293.76000000000005;278.26000000000005;275.0112864084945;277.26000000000005;277.26000000000005;276.56;277.06;350.06000000000006;300.46000000000004;276.56;281.36;298.46000000000004;292.46000000000004;302.16;339.06000000000006;278.46000000000004;277.26000000000005;335.26000000000005;330.26000000000005;261.06;241.49495122638035;266.62003547228215;275.0112864084945;293.76000000000005;6790000.000000001;3660000.0;3710000.0;1350000.0;3710000.0;2920000.0;6809999.999999999;0.018166666666666668;0.0;0.41733333333333333;0.06566666666666666;0.0;0.018166666666666668;0.0;13400.96875;3437.69873046875;3798.79833984375;24131.791015625;499856.64112295676;495798.13765386963;257805.98309103795;257430.3236526745;252737.81409743908;429743.705733735;432727.05303922435;448615.1939803106;473241.2657668606;531456.7890121251;478096.8349724509;448615.1939803106;454991.087528425;465050.680074861;457686.21237540204;399070.0601202495;482977.3091703291;434931.02653914405;432727.05303922435;260496.36997498586;239577.9089402584;457376.96184181195;202503.33823471138;202503.33823471138;274.20738399324216;1213467.0307194458;344348.2066033811;88191.03388790454;579419.4521009923;0;2;2;4;7;21;13;0;52;43;397000437960.13965;151183877275.27982;333013082075.21936;102710.6811311634;16736.701283532937;-0.0;4182.397485615319;1499407.4601169694;226619.74724806286;0.0;129601.49605162132;5.990550437574976;0.5094626561371116
1827;2019-09-06 23:27:45.119;782;759;220;219;202;54;42;42;35;41;768;272;35;92;252;192;290;637;206;47;43;-130;677;367;371;134;372;295;679;86.0;-2.0;2010.0;96.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23889.94921875;13359.1455078125;3453.79077148438;3837.19750976562;570.0;363274;621.0;0.0;Calculated values ==>;1567805265.119;351.36;349.06000000000006;295.16;295.06;293.36;278.56;275.1157276137837;277.36;277.36;276.66;277.26000000000005;349.96000000000004;300.36;276.66;282.36;298.36;292.36;302.16;336.86;277.86;277.46000000000004;335.26000000000005;330.16;260.16;241.2770596917726;266.98899913490544;275.1157276137837;293.76000000000005;6770000.0;3670000.0000000005;3710000.0;1340000.0;3720000.0000000005;2950000.0;6790000.000000001;0.014333333333333333;0.0;0.335;0.016;0.0;0.014333333333333333;0.0;13359.1455078125;3453.79077148438;3837.19750976562;23889.94921875;500861.9431231329;497518.676119898;257906.83624076197;257529.60653286419;251434.38335095666;429675.2189834977;432913.8003328046;448192.11920137814;473565.85517348704;531127.003989975;477608.9195573915;448192.11920137814;455784.28266348096;464771.9671440336;457384.9394250161;400197.5482316369;479890.47293445084;433838.92215221055;433099.9636564668;260496.36997498586;239159.6471344744;456624.80301142525;204099.54559459066;204099.54559459066;274.83045754433476;1213867.351950864;344571.2856055225;88254.68945820876;579476.9012802653;0;2;2;4;7;21;13;0;52;43;397223115869.8;151264605520.15668;333189243709.9507;81771.0121582738;4040.4041186693535;-0.0;3282.339325553558;1500945.3456303077;226792.95039270777;0.0;129663.72396376851;4.314439630879578;0.32911288154792523
1828;2019-09-06 23:28:45.139;775;761;223;222;203;55;44;44;19;43;771;272;22;90;253;191;290;643;207;47;44;-138;673;367;372;131;372;296;673;113.0;-1.0;1887.0;181.0;0.0;29;0;95;1;0;0;1;0;0;0;1;1;1;0;0;24299.529296875;12821.955078125;4375.24462890625;3879.98852539062;571.0;363275;621.0;0.0;Calculated values ==>;1567805325.139;350.66;349.26;295.46000000000004;295.36;293.46000000000004;278.66;275.1157276137837;277.56;277.56;275.06;277.46000000000004;350.26;300.36;275.36;282.16;298.46000000000004;292.26000000000005;302.16;337.46000000000004;277.86;277.56;335.26000000000005;330.26000000000005;259.36;240.61611355647437;267.1113755279542;275.1157276137837;293.86;6730000.0;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;2960000.0;6730000.0;0.01883333333333333;0.0;0.3145;0.030166666666666668;0.0;0.01883333333333333;0.0;12821.955078125;4375.24462890625;3879.98852539062;24299.529296875;500281.4387442258;498367.06750732835;259377.30604523973;258987.33460570502;252018.78012023517;429675.2189834977;433033.530313329;445773.68374693;474147.34029804735;531363.223106761;477484.1437656879;446195.5879020462;455358.3644106487;464904.76879440295;457245.4800888884;402331.39568733907;481481.0220816585;433590.0119802689;433033.530313329;260496.36997498586;239577.9089402584;456298.48856787744;203360.22301852636;203360.22301852636;274.54478152852386;1214269.0647980291;344789.5341689487;88319.02077844249;579542.164989235;0;2;2;4;7;21;13;0;52;43;397446090169.7291;151344132020.1314;333366602809.89435;76239.03339908294;7630.304344072091;-0.0;4325.513954052116;1502262.534926327;226890.23871516765;0.0;129727.14387400418;4.1843746293228;0.3321828661939347
1829;2019-09-06 23:29:45.120;766;758;228;227;205;54;44;43;9;44;776;272;11;86;253;190;290;652;206;46;45;-145;670;366;370;134;370;296;671;-2.0;-1.0;1198.0;58.0;0.0;47;100;87;1;0;0;1;0;0;0;1;0;1;0;0;23633.541015625;12210.41015625;4981.7587890625;2942.88940429688;571.0;363276;623.0;0.0;Calculated values ==>;1567805385.12;349.76;348.96000000000004;295.96000000000004;295.86;293.66;278.56;275.0112864084945;277.56;277.46000000000004;274.06;277.56;350.76;300.36;274.26000000000005;281.76000000000005;298.46000000000004;292.16;302.16;338.36;277.76000000000005;277.66;335.46000000000004;330.26000000000005;258.66;241.2770596917726;267.1113755279542;275.0112864084945;293.76000000000005;6700000.0;3660000.0;3700000.0;1340000.0;3700000.0;2960000.0;6709999.999999999;0.0;0.0;0.1996666666666667;0.009666666666666665;0.0;0.0;0.0;12210.41015625;4981.7587890625;2942.88940429688;23633.541015625;499335.90188632585;498145.6914536538;261490.77159209858;261083.98096967497;252801.86096393043;429743.705733735;433536.1482522121;444354.4352571944;473857.65670332924;531882.5156553638;477484.1437656879;444639.9159599528;454837.74872484856;465196.3094706972;457268.8428174728;403839.6998279032;483048.0798677243;433903.5702892566;433720.1347006524;261333.34086894934;239577.9089402584;455100.1399323485;203715.80887847615;203360.22301852636;274.6776397485946;1214668.3805602312;344998.07115475234;88375.86008965585;579620.1153255563;0;2;2;4;7;21;13;0;52;43;397668619679.531;151423606845.06064;333544146569.73627;48047.51240028408;2430.048533520766;-0.0;0.0;1503297.928162015;226974.04844091955;0.0;129763.17840903848;2.506948828126148;0.20052647268736434
1830;2019-09-06 23:30:45.110;757;752;232;231;208;50;42;40;14;45;783;271;13;71;254;189;290;655;204;48;43;-144;661;364;368;127;368;295;662;-2.0;-1.0;1589.0;111.0;0.0;55;49;74;1;0;0;1;0;0;0;1;0;1;0;0;23086.150390625;11151.3759765625;5150.66796875;2682.5703125;572.0;363277;628.0;0.0;Calculated values ==>;1567805445.11;348.86;348.36;296.36;296.26000000000005;293.96000000000004;278.16;274.8017692304317;277.36;277.16;274.56;277.66;351.46000000000004;300.26000000000005;274.46000000000004;280.26000000000005;298.56;292.06;302.16;338.66;277.96000000000004;277.46000000000004;335.96000000000004;330.36;258.76000000000005;239.71726792356844;266.98899913490544;274.8017692304317;293.56;6609999.999999999;3640000.0;3679999.9999999995;1270000.0;3679999.9999999995;2950000.0;6620000.0;0.0;0.0;0.26483333333333337;0.018500000000000003;0.0;0.0;0.0;11151.3759765625;5150.66796875;2682.5703125;23086.150390625;498960.3942868413;498183.1516635508;263758.440537743;263325.72898527695;254270.3555748731;429879.7862731237;433667.60643972526;445263.9717830113;474852.896959298;532683.7438750278;477493.69983748527;445122.44547224283;453040.5387334011;465618.38118190103;457454.86558595806;407984.2952941361;484485.9187482855;434757.92371039576;433850.6589431533;263425.85118522606;239996.17471937067;456339.7873806175;202853.43263251442;203360.22301852636;274.3343312563294;1215057.6464335516;345192.72025896487;88422.73110749811;579704.5381424031;0;2;2;4;7;21;13;0;52;43;397889982779.5662;151501893795.0731;333721417019.76447;64198.391118356594;4689.497562839908;-0.0;0.0;1504233.1547943975;227033.3681034735;0.0;129763.17840903848;3.6286167180272275;0.2943879679046668
1831;2019-09-06 23:31:45.121;746;743;232;231;209;47;43;35;19;45;788;267;17;62;255;187;290;633;203;51;44;-138;648;362;367;124;367;294;650;-2.0;0.0;1033.0;101.0;0.0;58;1;59;1;0;0;1;0;0;0;1;0;1;0;0;21880.705078125;9901.5947265625;5117.21142578125;2350.09448242188;572.0;363278;638.0;0.0;Calculated values ==>;1567805505.121;347.76;347.46000000000004;296.36;296.26000000000005;294.06;277.86;274.5913991737795;277.46000000000004;276.66;275.06;277.66;351.96000000000004;299.86;274.86;279.36;298.66;291.86;302.16;336.46000000000004;278.26000000000005;277.56;336.96000000000004;330.36;259.36;239.02933182858504;266.86631818009863;274.5913991737795;293.46000000000004;6480000.0;3620000.0000000005;3670000.0000000005;1240000.0;3670000.0000000005;2940000.0;6500000.0;0.0;0.0;0.17216666666666666;0.016833333333333332;0.0;0.0;0.0;9901.5947265625;5117.21142578125;2350.09448242188;21880.705078125;498703.8102870787;498105.5799403765;264628.6189151992;264176.99277827557;255206.348246267;430014.67791919125;434098.11877146957;446162.9237927091;475234.76533873106;533276.4881450715;477157.74635646195;445882.5917576949;452022.9436447663;465894.2078454827;457502.1247446576;413215.58335975953;482592.70042717987;435535.9226888053;434279.63764931663;267611.2341011182;239996.17471937067;457418.4887384628;201954.57817576316;203360.22301852636;273.975340981628;1215432.4389294637;345368.19384620903;88464.67766969188;579790.1194912852;0;2;2;4;7;21;13;0;52;43;398110523205.141;151577207600.26938;333898149415.2251;42044.53683705085;4300.309161138777;-0.0;0.0;1505118.6748452515;227108.29689412887;0.0;129763.17840903848;2.6682659411054312;0.22169871059071863
1832;2019-09-06 23:32:45.111;733;731;230;230;207;44;45;30;21;45;790;261;20;59;255;185;290;605;202;54;45;-130;643;359;364;127;364;293;644;-2.0;-1.0;959.0;95.0;0.0;56;100;45;1;0;0;1;0;0;0;1;0;0;0;0;19824.33984375;8859.94140625;4978.0595703125;1395.60949707031;573.0;363279;648.0;0.0;Calculated values ==>;1567805565.111;346.46000000000004;346.26;296.16;296.16;293.86;277.56;274.27422755570615;277.66;276.16;275.26000000000005;277.66;352.16;299.26000000000005;275.16;279.06;298.66;291.66;302.16;333.66;278.56;277.66;337.96000000000004;330.46000000000004;260.16;239.71726792356844;266.74333088950624;274.27422755570615;293.36;6430000.0;3590000.0;3640000.0;1270000.0;3640000.0;2930000.0;6440000.000000001;0.0;0.0;0.15983333333333333;0.01583333333333333;0.0;0.0;0.0;8859.94140625;4978.0595703125;1395.60949707031;19824.33984375;497421.3193424943;497052.56354311155;264174.3991725631;264174.3991725631;254749.28610223337;430214.79039162316;435189.27008113236;446635.1776701897;474852.896959298;533557.7938740463;476591.40842373023;446495.9474332573;451800.4388137546;466325.4276100551;457711.8149526845;415047.5853453982;479128.6316546757;436771.22864446876;435189.27008113236;271797.11229066993;240414.4444865203;457740.3735585416;201215.68104268805;203360.22301852636;273.6730596156874;1215779.923046861;345524.5139229849;88495.88666715931;579874.2327283896;0;2;2;4;7;21;13;0;52;43;398329786655.17584;151652495050.28134;334074220065.2531;39226.216210962346;4061.640964834347;-0.0;0.0;1505795.8182447134;227177.96819803677;0.0;129763.17840903848;2.8416019466115237;0.2353297794441117
1833;2019-09-06 23:33:45.122;721;720;230;229;207;42;47;31;21;46;806;257;21;51;256;184;290;585;201;58;47;-120;634;357;362;135;362;293;636;-2.0;0.0;1003.0;108.0;0.0;45;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18381.32421875;7885.83935546875;4600.6953125;1361.95373535156;573.0;363280;654.0;0.0;Calculated values ==>;1567805625.122;345.26;345.16;296.16;296.06;293.86;277.36;274.0616903277293;277.86;276.26000000000005;275.26000000000005;277.76000000000005;353.76;298.86;275.26000000000005;278.26000000000005;298.76000000000005;291.56;302.16;331.66;278.96000000000004;277.86;338.56000000000006;330.46000000000004;261.16;241.49495122638035;266.74333088950624;274.0616903277293;293.26000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2930000.0;6360000.0;0.0;0.0;0.16716666666666666;0.018000000000000002;0.0;0.0;0.0;7885.83935546875;4600.6953125;1361.95373535156;18381.32421875;496667.3184343374;496336.0306501916;264799.8413228668;264332.8212223805;255147.03123466676;430346.717906069;436019.9354273413;446635.1776701897;473923.1613037276;535213.7278332936;476129.3163940153;446635.1776701897;450731.98054472165;466741.49892412685;457897.313261683;418146.2230509015;477072.41970165644;437919.87830209354;436019.9354273413;274308.8830629234;240414.4444865203;457478.24180238176;200635.8768860875;203360.22301852636;273.436829029005;1216098.3619500445;345664.08767964016;88518.87057367525;579954.070319846;0;2;2;4;7;21;13;0;52;43;398547626584.8781;151731109460.1739;334250052295.0128;41122.88311440908;4623.162568493297;-0.0;0.0;1506465.5168270778;227250.35482916542;0.0;129763.17840903848;3.303324113838613;0.27459541041382723
1834;2019-09-06 23:34:45.112;709;703;229;228;209;42;42;33;21;46;821;254;21;49;256;183;290;540;200;60;43;-110;616;359;363;138;364;296;617;-1.0;-1.0;1012.0;125.0;0.0;59;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17904.875;7321.107421875;4768.46484375;1371.76733398438;573.0;363281;655.0;0.0;Calculated values ==>;1567805685.112;344.06000000000006;343.46000000000004;296.06;295.96000000000004;294.06;277.36;274.27422755570615;277.36;276.46000000000004;275.26000000000005;277.76000000000005;355.26;298.56;275.26000000000005;278.06;298.76000000000005;291.46000000000004;302.16;327.16;279.16;277.46000000000004;338.66;330.46000000000004;262.16;242.14157278889297;267.1113755279542;274.27422755570615;293.16;6160000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;2960000.0;6170000.0;0.0;0.0;0.16866666666666666;0.020833333333333332;0.0;0.0;0.0;7321.107421875;4768.46484375;1371.76733398438;17904.875;496807.6581027938;495902.19437339;265961.639323796;265456.55592350283;256964.63523230745;430214.79039162316;434896.4795471851;446055.1459418063;473535.07189352607;536547.580977969;475399.1656112966;446055.1459418063;449919.52377522737;466455.85816738626;457435.97357383126;423733.9018592161;472569.1084167494;438033.3197705455;435074.67720794375;274727.5295995403;240414.4444865203;458017.63267245644;201052.1181844029;203360.22301852636;273.60896201226734;1216400.6965460833;345790.7911153787;88541.64778575518;580032.1336417714;0;2;2;4;7;21;13;0;52;43;398765090334.91266;151812995810.18692;334426722845.0409;41323.84401508204;5353.448218501115;-0.0;0.0;1507152.4583772563;227333.47939599972;0.0;129763.17840903848;3.4675072185934326;0.29140580283108264
1835;2019-09-06 23:35:45.133;693;690;230;229;208;41;45;30;21;46;823;250;21;50;257;183;290;503;200;63;46;-100;614;356;360;141;360;297;615;-2.0;-2.0;755.0;82.0;0.0;43;100;21;1;0;0;1;0;0;0;1;0;0;0;0;17244.5859375;6981.0126953125;4283.73974609375;1364.80212402344;573.0;363282;653.0;0.0;Calculated values ==>;1567805745.133;342.46000000000004;342.16;296.16;296.06;293.96000000000004;277.26000000000005;273.955091788801;277.66;276.16;275.26000000000005;277.76000000000005;355.46000000000004;298.16;275.26000000000005;278.16;298.86;291.46000000000004;302.16;323.46000000000004;279.46000000000004;277.76000000000005;338.46000000000004;330.46000000000004;263.16;242.77792619122317;267.23344911666527;273.955091788801;293.16;6140000.0;3560000.0;3600000.0;1410000.0;3600000.0;2970000.0;6150000.0;0.0;0.0;0.12583333333333332;0.013666666666666666;0.0;0.0;0.0;6981.0126953125;4283.73974609375;1364.80212402344;17244.5859375;494849.6429762004;494343.2800583101;266670.37599621416;266151.0538028847;256675.5010344329;430412.23801567365;436143.2612592245;445860.458780388;473145.1120115388;536682.2987439439;474804.6850504761;445860.458780388;449873.09960744757;467155.4305485478;457921.40123190166;424313.4114132121;467027.77697849355;439212.19350399077;436317.3535810935;273890.2417152289;240414.4444865203;458563.5247814936;200543.7162159593;203360.22301852636;273.39625809925394;1216693.7112393766;345910.01716402377;88564.4605128647;580107.5950821684;0;2;2;4;7;21;13;0;52;43;398982066249.58167;151896725105.0592;334604685109.7694;30869.023439357275;3526.2707170623016;-0.0;0.0;1507754.2761676554;227407.5029528634;0.0;129763.17840903848;2.7233972487492366;0.22575589629748488
1836;2019-09-06 23:36:45.133;680;682;230;229;208;39;49;26;21;45;818;247;21;51;257;182;290;505;200;65;49;-90;613;352;357;144;357;297;614;-2.0;-1.0;758.0;72.0;3.0;21;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16298.673828125;6603.51513671875;3637.97192382812;1360.44921875;573.0;363283;649.0;0.0;Calculated values ==>;1567805805.133;341.16;341.36;296.16;296.06;293.96000000000004;277.06;273.5264737036516;278.06;275.76000000000005;275.26000000000005;277.66;354.96000000000004;297.86;275.26000000000005;278.26000000000005;298.86;291.36;302.16;323.66;279.66;278.06;338.06000000000006;330.46000000000004;264.16;243.40439225979637;267.23344911666527;273.5264737036516;293.16;6130000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2970000.0;6140000.0;0.0;0.0;0.12633333333333333;0.012;0.0005;0.0005;0.0;6603.51513671875;3637.97192382812;1360.44921875;16298.673828125;493186.0263387184;493356.95534220146;400940.8178288989;266247.2798168734;256733.48402160808;430671.36484660726;437529.9546409269;445860.458780388;472654.5496415061;536164.4623075129;474454.2826747785;445860.458780388;450008.9096296401;467579.62498545926;458427.4322495705;424600.4427442233;467483.855905645;440201.7419257924;437529.9546409269;272215.72791638016;240414.4444865203;459115.83171502413;199746.02963927088;400940.8178288989;273.0649613761682;1216973.23840409;346023.22156262404;88587.17094072115;580173.6093460844;0;2;2;4;7;21;13;0;52;43;399197166249.58167;151982225105.0592;334782885109.7694;31092.456214827795;3112.437624909039;-0.0;18.294568406014005;1508270.6218314401;227462.82552237983;0.0;129763.33086377519;2.9497824832233026;0.24116456298868433
1837;2019-09-06 23:37:45.124;671;675;229;229;207;36;52;23;22;44;808;245;22;54;258;180;290;513;199;67;53;-80;616;346;351;145;351;299;619;-2.0;-1.0;112.0;95.0;0.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15787.1748046875;6505.83447265625;3089.39306640625;1364.46508789062;573.0;363284;646.0;0.0;Calculated values ==>;1567805865.124;340.26;340.66;296.06;296.06;293.86;276.76000000000005;272.8767566201714;278.36;275.46000000000004;275.36;277.56;353.96000000000004;297.66;275.36;278.56;298.96000000000004;291.16;302.16;324.46000000000004;279.86;278.46000000000004;337.76;330.46000000000004;265.16;243.61107973660833;267.47669482898436;272.8767566201714;293.06;6160000.0;3460000.0;3510000.0;1450000.0;3510000.0;2990000.0;6190000.0;0.0;0.0;0.018666666666666668;0.01583333333333333;0.0;0.0;0.0;6505.83447265625;3089.39306640625;1364.46508789062;15787.1748046875;491647.95215736143;491889.0526899821;265776.10679478553;265776.10679478553;256048.15255061042;431051.2098666511;439381.7679936309;445610.90970504243;472424.47507279465;534981.8960919277;473960.4106491496;445610.90970504243;450052.96061535843;468548.2571702812;459112.636614165;423733.9018592161;468082.15157425194;441809.3555756296;439545.99013716064;270959.89632461156;240414.4444865203;459982.6605122151;193623.84210396552;400940.8178288989;270.5852975131259;1217240.5803695014;346132.44975633465;88609.87515386668;580229.6623119607;0;2;2;4;7;21;13;0;52;43;399409534390.2029;152068912100.31277;334961658290.29236;4703.7585952201025;4217.347958130618;-0.0;0.0;1508568.8788771278;227523.89790685184;0.0;129763.48329564414;0.8139924044412602;0.09549697989416635
1838;2019-09-06 23:38:45.114;668;672;231;232;208;32;56;18;23;41;799;244;23;56;258;177;290;541;198;67;57;-70;637;337;342;146;342;300;639;-2.0;-2.0;3.0;44.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;16707.634765625;6545.81103515625;3294.95263671875;1364.91577148438;572.0;363285;642.0;0.0;Calculated values ==>;1567805925.114;339.96000000000004;340.36;296.26000000000005;296.36;293.96000000000004;276.36;271.8864255623528;278.76000000000005;274.96000000000004;275.46000000000004;277.26000000000005;353.06000000000006;297.56;275.46000000000004;278.76000000000005;298.96000000000004;290.86;302.16;327.26000000000005;279.86;278.86;337.36;330.36;266.16;243.81672145450628;267.5978703862781;271.8864255623528;292.96000000000004;6370000.0;3370000.0000000005;3420000.0000000005;1460000.0;3420000.0000000005;3000000.0;6390000.0;0.0;0.0;0.0005;0.007333333333333333;0.0;0.0;0.0;6545.81103515625;3294.95263671875;1364.91577148438;16707.634765625;489042.2457648307;489395.1462713683;265027.28471680114;265499.83364996925;255376.30177291628;431601.1154718507;441962.5057706926;445556.8106898908;471995.6991225075;533973.9106701366;473712.52661415795;445556.8106898908;450143.51895193453;469791.76493541704;460128.80114263657;417139.3771601525;469882.56762116845;443673.06569663953;442119.44689059554;269285.52512055053;239996.17471937067;460850.0068612982;186498.46551293903;400940.8178288989;267.6011899461648;1217511.325317617;346241.1953416316;88632.61620355834;580282.8563256818;0;2;2;4;7;21;13;0;52;43;399617399740.2359;152156197550.32666;335141328340.3209;129.5291725884759;2011.9113032213008;-0.0;0.0;1508609.1495622995;227575.7997489557;0.0;129763.48329564414;0.19110313539076115;0.03072775465764761
1839;2019-09-06 23:39:45.125;671;673;234;237;206;28;59;14;25;36;781;243;24;66;258;173;290;577;199;68;60;-60;664;333;338;132;338;299;667;-2.0;-1.0;75.0;0.0;0.0;1;0;3;1;0;0;1;0;0;0;1;0;1;0;0;19055.0859375;6480.73974609375;3595.556640625;2364.64013671875;572.0;363286;639.0;0.0;Calculated values ==>;1567805985.125;340.26;340.46000000000004;296.56;296.86;293.76000000000005;275.96000000000004;271.4400167685773;279.06;274.56;275.66;276.76000000000005;351.26;297.46000000000004;275.56;279.76000000000005;298.96000000000004;290.46000000000004;302.16;330.86;279.96000000000004;279.16;337.06;330.36;267.16;240.83765695389522;267.47669482898436;271.4400167685773;293.06;6640000.000000001;3329999.9999999995;3379999.9999999995;1320000.0;3379999.9999999995;2990000.0;6670000.0;0.0;0.0;0.0125;0.0;0.0;0.0;0.0;6480.73974609375;3595.556640625;2364.64013671875;19055.0859375;486598.4964364978;486566.327332895;264280.43194776366;265607.84294733766;253327.26091431323;431837.87352777255;443258.8922467044;446035.36104078725;473339.41292369686;532177.3603164104;473725.55556774227;445894.0746071401;451674.41239456885;470338.2218787598;460226.34960983915;406659.1244011775;472009.17686849163;444632.67941172805;443412.5936027495;268029.79939014546;239996.17471937067;463937.1540938922;195856.97145362291;400940.8178288989;271.4400167685773;1217809.4026272257;346349.7698330018;88663.70153401686;580340.2877634148;0;2;2;4;7;21;13;0;52;44;399821437139.95703;152239612840.21265;335321061285.07526;3127.2298698395543;0.0;-0.0;0.0;1508636.2941965533;227592.56875021302;0.0;129763.48329564414;0.25136611411433224;0.018322164861857455
1840;2019-09-06 23:40:45.105;684;678;235;238;202;25;62;11;27;31;760;244;26;72;258;170;290;605;199;70;63;-52;686;333;337;127;337;294;689;-1.0;-1.0;1030.0;143.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19446.986328125;6629.23388671875;3707.29077148438;1401.36437988281;571.0;363287;636.0;0.0;Calculated values ==>;1567806045.105;341.56000000000006;340.96000000000004;296.66;296.96000000000004;293.36;275.66;271.4400167685773;279.36;274.26000000000005;275.86;276.26000000000005;349.16;297.56;275.76000000000005;280.36;298.96000000000004;290.16;302.16;333.66;280.16;279.46000000000004;336.76000000000005;330.26000000000005;267.96000000000004;239.71726792356844;266.86631818009863;271.4400167685773;293.06;6859999.999999999;3329999.9999999995;3370000.0000000005;1270000.0;3370000.0000000005;2940000.0;6890000.000000001;0.0;0.0;0.1716666666666667;0.02383333333333333;0.0;0.0;0.0;6629.23388671875;3707.29077148438;1401.36437988281;19446.986328125;486133.4915531673;484924.2791368579;263254.6753521707;264502.96991902427;251050.6376577337;431837.87352777255;443922.10751388647;447276.7859728977;473504.37459156296;530371.89994648;474492.3606979156;447138.1927766265;453345.1624291661;470474.25207172835;459831.9143536352;394721.3854691122;473723.8576832518;445133.66331968753;444074.44445992005;266774.11836628895;239577.9089402584;465445.58233813796;194874.52704421134;400940.8178288989;271.0446700534161;1218130.1462793406;346458.9831967165;88695.07444387485;580401.1245395144;0;2;2;4;7;21;13;0;52;44;400023869640.0214;152317286940.23734;335498901985.13184;43329.054449424504;6448.610151171917;-0.0;0.0;1509023.3008541027;227646.28925535057;0.0;129763.48329564414;4.2407680324019745;0.3607433194760982
