;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1841;2019-09-06 23:41:45.116;703;686;227;230;203;27;64;12;29;29;772;245;28;66;259;168;290;623;199;71;65;-43;681;335;340;130;340;289;684;-3.0;0.0;1120.0;194.0;0.0;1;97;1;1;0;0;1;0;0;0;1;0;0;0;0;18552.46484375;6589.16845703125;3647.9404296875;1328.98120117188;571.0;363288;633.0;0.0;Calculated values ==>;1567806105.116;343.46000000000004;341.76;295.86;296.16;293.46000000000004;275.86;271.6637117239857;279.56;274.36;276.06;276.06;350.36;297.66;275.96000000000004;279.76000000000005;299.06;289.96000000000004;302.16;335.46000000000004;280.26000000000005;279.66;336.46000000000004;330.26000000000005;268.86;240.39332010688793;266.24828229547654;271.6637117239857;293.06;6809999.999999999;3350000.0;3400000.0;1300000.0;3400000.0;2890000.0;6840000.000000001;0.0;0.0;0.18666666666666665;0.03233333333333333;0.0;0.0;0.0;6589.16845703125;3647.9404296875;1328.98120117188;18552.46484375;489424.15780704643;486640.869581479;260337.6591664382;261526.65527764344;251582.07610102365;431720.082569444;443618.8633740424;448492.64250104915;472920.9377354816;531992.7704781813;475252.24571155914;448356.5731089714;453420.26520914695;470190.06702285033;459252.8440399618;397896.34828220034;477157.3332469003;444687.8473909881;443772.36507682153;265518.4816520846;239577.9089402584;465900.4775468664;195359.02536745332;400940.8178288989;271.2475836026594;1218446.8664267238;346569.1567442119;88717.83149504718;580462.4293699325;0;2;2;4;7;21;13;0;52;44;400227006874.7438;152394401075.13196;335673834049.89276;47251.60853160455;8747.506953801021;-0.0;0.0;1509778.2780983702;227772.9467806756;0.0;129763.48329564414;4.8416634368112925;0.423989763850681
1842;2019-09-06 23:42:45.096;721;695;215;217;199;30;38;13;33;29;792;246;31;62;260;168;290;632;199;73;40;-36;672;338;343;134;343;288;674;-1.0;-1.0;1452.0;199.0;0.0;0;95;1;1;0;0;1;0;0;0;1;0;0;0;0;16619.63671875;6530.083984375;3534.67456054688;1302.45129394531;570.0;363289;629.0;0.0;Calculated values ==>;1567806165.096;345.26;342.66;294.66;294.86;293.06;276.16;271.99741764416325;276.96000000000004;274.46000000000004;276.46000000000004;276.06;352.36;297.76000000000005;276.26000000000005;279.36;299.16;289.96000000000004;302.16;336.36;280.46000000000004;277.16;336.06;330.16;269.56;241.2770596917726;266.1237361191953;271.99741764416325;293.06;6720000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;2880000.0;6740000.000000001;0.0;0.0;0.242;0.033166666666666664;0.0;0.0;0.0;6530.083984375;3534.67456054688;1302.45129394531;16619.63671875;492904.9847862453;489002.26392278867;256280.80526438044;257026.74687974495;250601.93557340794;431541.1909327263;438861.4913421366;449219.65406299283;472397.21216106473;534134.0865999397;475495.69420472445;448949.4807365208;453070.2141815135;469904.9885273235;458776.84794389654;402842.2903523809;479707.57642748824;444391.576858299;439188.02034516167;263844.3676079864;239159.6471344744;466021.7603272437;196432.37396525036;400940.8178288989;271.6903036737146;1218739.869572889;346678.44740555715;88739.75278964543;580522.2645431618;0;2;2;4;7;21;13;0;52;44;400431838574.8089;152473574675.15714;335846876349.9478;61174.521783653676;8941.381314339447;-0.0;0.0;1510681.5280009226;227920.3050471562;0.0;129763.48329564414;6.168259765756254;0.5235323559987224
1843;2019-09-06 23:43:45.107;733;704;208;209;190;34;23;15;38;29;798;246;36;63;260;170;290;628;199;75;24;-29;659;342;346;138;347;292;662;-1.0;-1.0;1308.0;190.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;14570.0849609375;6356.447265625;3408.46630859375;1331.61096191406;568.0;363290;628.0;0.0;Calculated values ==>;1567806225.107;346.46000000000004;343.56000000000006;293.96000000000004;294.06;292.16;276.56;272.43898195401505;275.46000000000004;274.66;276.96000000000004;276.06;352.96000000000004;297.76000000000005;276.76000000000005;279.46000000000004;299.16;290.16;302.16;335.96000000000004;280.66;275.56;335.96000000000004;329.96000000000004;270.26000000000005;242.14157278889297;266.62003547228215;272.43898195401505;293.06;6590000.000000001;3420000.0000000005;3460000.0;1380000.0;3470000.0000000005;2920000.0;6620000.0;0.0;0.0;0.218;0.03166666666666666;0.0;0.0;0.0;6356.447265625;3408.46630859375;1331.61096191406;14570.0849609375;495865.1024454878;491522.56202239543;254270.3555748731;254635.53438138418;248013.20692015273;431298.55289687274;435655.39555013686;449159.5931050039;471870.034071972;534459.553699974;474982.8731201704;448887.720652816;452506.1235202988;469355.54618491995;458406.0642754178;408840.28913389944;480486.08081157674;444094.2764649755;435827.1222362722;263425.85118522606;238323.1353838712;466147.4643617757;197544.0869967849;400940.8178288989;272.15041442885655;1218999.831571861;346785.8548540098;88761.70733276325;580580.1346581319;0;2;2;4;7;21;13;0;52;44;400638576470.3477;152555189635.36984;336020908250.40137;54852.180331591735;8505.77361655804;-0.0;0.0;1511648.5944507539;228065.72466066826;0.0;129763.48329564414;5.70971151749738;0.48822255401376574
1844;2019-09-06 23:44:45.107;737;709;207;208;186;39;21;20;44;29;795;245;41;67;260;171;290;615;199;33;21;-22;655;346;350;144;350;297;658;-2.0;-1.0;176.0;169.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13627.955078125;6305.5283203125;3413.89282226562;1347.6376953125;564.0;363291;627.0;0.0;Calculated values ==>;1567806285.107;346.86;344.06000000000006;293.86;293.96000000000004;291.76000000000005;277.06;272.8767566201714;275.26000000000005;275.16;277.56;276.06;352.66;297.66;277.26000000000005;279.86;299.16;290.26000000000005;302.16;334.66;276.46000000000004;275.26000000000005;335.86;329.56;270.96000000000004;243.40439225979637;267.23344911666527;272.8767566201714;293.06;6550000.0;3460000.0;3500000.0;1440000.0;3500000.0;2970000.0;6580000.0;0.0;0.0;0.029333333333333333;0.028166666666666666;0.0;0.0;0.0;6305.5283203125;3413.89282226562;1347.6376953125;13627.955078125;496804.58159920125;492631.1453628745;254088.496621637;254454.32183827905;246828.80984462885;431051.2098666511;434339.9066925679;449054.84348344925;471072.6445122798;533780.1470245832;474220.39554555406;448643.4835266502;452160.9382985787;468940.9428472638;457898.2943310054;410492.53000556026;478993.31070539635;436424.48062999244;434339.9066925679;263007.33956846996;236650.15891445865;465993.8244213148;196845.96783358487;400940.8178288989;271.8875541619406;1219234.8152388532;346891.371317226;88784.03440490681;580636.987650889;0;2;2;4;7;21;13;0;52;44;400847376470.3477;152639789635.36984;336197608250.40137;7398.127019062688;7580.997960554393;-0.0;0.0;1512167.3470120092;228199.78109047754;0.0;129763.48329564414;1.3534874259755993;0.1630344018380066
1845;2019-09-06 23:45:45.128;734;714;210;210;186;43;22;23;40;31;788;244;41;71;260;172;290;617;199;29;23;-16;656;348;352;148;352;303;659;-2.0;-1.0;186.0;168.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;13275.3662109375;6217.09033203125;3395.00073242188;1367.2568359375;564.0;363292;627.0;0.0;Calculated values ==>;1567806345.128;346.56000000000006;344.56000000000006;294.16;294.16;291.76000000000005;277.46000000000004;273.0942459734351;275.36;275.46000000000004;277.16;276.26000000000005;351.96000000000004;297.56;277.26000000000005;280.26000000000005;299.16;290.36;302.16;334.86;276.06;275.46000000000004;335.86;329.56;271.56;244.22491754036054;267.9596281332873;273.0942459734351;293.06;6559999.999999999;3479999.9999999995;3520000.0000000005;1480000.0;3520000.0000000005;3030000.0;6590000.000000001;0.0;0.0;0.031000000000000003;0.028;0.0;0.0;0.0;6217.09033203125;3395.00073242188;1367.2568359375;13275.3662109375;496295.70588097983;493229.2292924614;255144.75827992277;255144.75827992277;246794.48174492057;430925.7729439634;434024.817754306;447376.48645180964;470735.8213545205;532607.1488387903;473319.81905798696;447516.57979027147;451638.7481213125;468663.3221224397;457711.0656278009;410086.55439340445;479178.4823189869;435258.38108644163;434202.50031210686;263007.33956846996;236650.15891445865;466027.9929287302;197629.72147972454;400940.8178288989;272.20883920030116;1219459.0880506071;346995.76299680735;88806.66644440842;580693.7482896977;0;2;2;4;7;21;13;0;52;44;401058050180.02637;152727420295.23618;336377671250.1267;7742.149714134639;7515.15160057216;-0.0;0.0;1512293.5601437339;228325.6263670645;0.0;129763.48329564414;1.3896363839754056;0.1656199740416403
1846;2019-09-06 23:46:45.138;729;715;214;214;188;46;24;26;18;32;780;243;25;75;260;173;290;624;199;30;25;-11;651;352;356;144;356;310;654;-2.0;-1.0;514.0;17.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14176.486328125;6107.15869140625;3300.66284179688;2476.26489257812;564.0;363293;626.0;0.0;Calculated values ==>;1567806405.138;346.06000000000006;344.66;294.56;294.56;291.96000000000004;277.76000000000005;273.5264737036516;275.56;275.76000000000005;274.96000000000004;276.36;351.16;297.46000000000004;275.66;280.66;299.16;290.46000000000004;302.16;335.56;276.16;275.66;335.76000000000005;329.56;272.06;243.40439225979637;268.7936212382143;273.5264737036516;293.06;6509999.999999999;3520000.0000000005;3560000.0;1440000.0;3560000.0;3100000.0;6540000.000000001;0.0;0.0;0.08566666666666665;0.0028333333333333335;0.0;0.0;0.0;6107.15869140625;3300.66284179688;2476.26489257812;14176.486328125;496097.45314301155;493869.2353775022;256902.56429608972;256902.56429608972;247631.98416436673;430671.36484660726;433388.40049402195;442820.52857386705;471369.63528795214;531247.5305483975;472276.53979559685;443853.56900006416;450934.87925813964;468105.1125513974;457198.2954874291;412072.8202850782;480806.3406445305;434464.2400499864;433569.0011647026;262588.8327430989;236650.15891445865;467094.3613458646;200783.5994630687;400940.8178288989;273.47286180235545;1219687.8916159694;347098.48218899884;88838.70113036557;580749.5547856734;0;2;2;4;7;21;13;0;52;45;401270485579.9926;152815034895.22226;336561601900.0975;20734.49692715839;754.5471586679217;-0.0;0.0;1512530.9050832717;228394.5520090733;0.0;129763.48329564414;1.808220111830232;0.1377689317503344
1847;2019-09-06 23:47:45.109;721;713;219;219;192;49;26;29;13;32;755;243;16;84;260;174;290;624;199;31;27;-7;650;353;357;140;357;314;653;-2.0;-1.0;31.0;244.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14308.5009765625;6062.97216796875;3340.36572265625;2467.13696289062;564.0;363294;626.0;0.0;Calculated values ==>;1567806465.109;345.26;344.46000000000004;295.06;295.06;292.36;278.06;273.6339639331285;275.76000000000005;276.06;274.46000000000004;276.36;348.66;297.46000000000004;274.76000000000005;281.56;299.16;290.56;302.16;335.56;276.26000000000005;275.86;335.76000000000005;329.56;272.46000000000004;242.56692532238324;269.2639976450953;273.6339639331285;293.06;6500000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3140000.0;6530000.0;0.0;0.0;0.005166666666666667;0.04066666666666666;0.0;0.0;0.0;6062.97216796875;3340.36572265625;2467.13696289062;14308.5009765625;495096.1681722404;493691.5766791823;258914.92102982773;258914.92102982773;249016.73678983407;430607.02586249536;433499.7890287786;441232.22130140173;471900.24888135743;528320.5954612602;471743.14792603016;441687.1745379894;451454.65427855606;467964.9345701517;457172.60608581326;412457.59921653685;480920.9632186841;434397.36110999016;433680.339460569;262588.8327430989;236650.15891445865;468049.84543673473;197767.49955252756;400940.8178288989;272.2840038393726;1219925.1517788027;347199.8509275035;88879.87623487355;580804.8699417494;0;2;2;4;7;21;13;0;52;45;401484282194.83624;152900193715.15997;336748711419.9606;1257.9010623691831;10991.482065957758;-0.0;0.0;1512714.0864858918;228492.38827547812;0.0;129763.48329564414;1.0319202289282556;0.16223981987501718
1848;2019-09-06 23:48:45.110;713;709;223;223;196;50;28;31;23;33;745;245;21;85;261;175;290;623;198;33;29;-5;644;354;359;134;359;316;647;-2.0;0.0;1436.0;82.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14403.9443359375;5981.619140625;3268.634765625;2490.0947265625;568.0;363295;627.0;0.0;Calculated values ==>;1567806525.11;344.46000000000004;344.06000000000006;295.46000000000004;295.46000000000004;292.76000000000005;278.16;273.7412296467126;275.96000000000004;276.26000000000005;275.46000000000004;276.46000000000004;347.66;297.66;275.26000000000005;281.66;299.26000000000005;290.66;302.16;335.46000000000004;276.46000000000004;276.06;335.86;329.96000000000004;272.66;241.2770596917726;269.49753711883926;273.7412296467126;292.96000000000004;6440000.000000001;3540000.0;3590000.0;1340000.0;3590000.0;3160000.0;6470000.0;0.0;0.0;0.23933333333333331;0.013666666666666666;0.0;0.0;0.0;5981.619140625;3268.634765625;2490.0947265625;14403.9443359375;494589.41048360517;493738.01025167445;260912.91522706175;260912.91522706175;250633.11711080992;430542.39183029096;433361.6067303726;442324.7096382568;472787.01963726926;527113.2218292415;471716.5369139517;442022.99417224614;451235.7413249776;467812.53341307805;457147.0408154334;414688.01760979363;481458.55802010203;434263.8640799596;433543.1123277296;263007.33956846996;238323.1353838712;469072.58341095806;201246.30047108504;400940.8178288989;273.6628325243674;1220164.4261439575;347300.2241944804;88921.18718740682;580859.9458636686;0;2;2;4;7;21;13;0;52;45;401699085774.5768;152982395085.06067;336937714569.73224;57698.09926067644;3660.292533511598;-0.0;0.0;1513205.3946763237;228614.48843196157;0.0;129763.48329564414;5.226283623528913;0.4083231341399385
1849;2019-09-06 23:49:45.120;703;702;224;224;200;51;30;32;39;35;754;247;34;83;261;176;290;612;196;34;31;-4;643;356;360;128;360;319;646;-1.0;-2.0;493.0;43.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14493.771484375;5961.376953125;3202.80078125;2539.4755859375;586.0;363296;627.0;0.0;Calculated values ==>;1567806585.12;343.46000000000004;343.36;295.56;295.56;293.16;278.26000000000005;273.955091788801;276.16;276.36;277.06;276.66;348.56000000000006;297.86;276.56;281.46000000000004;299.26000000000005;290.76000000000005;302.16;334.36;276.56;276.26000000000005;335.86;331.76000000000005;272.76000000000005;239.943914813709;269.84581860846123;273.955091788801;292.76000000000005;6430000.0;3560000.0;3600000.0;1280000.0;3600000.0;3190000.0;6459999.999999999;0.0;0.0;0.08216666666666667;0.007166666666666667;0.0;0.0;0.0;5961.376953125;3202.80078125;2539.4755859375;14493.771484375;493309.60740639095;492868.2473597031;261399.66383027344;261399.66383027344;252092.25416937316;430412.23801567365;433474.6235842054;444101.0079605766;473760.833029134;527829.556483119;471556.3719567518;443356.4527968315;450419.3781911958;467671.8303827659;456958.2462452348;415047.5853453982;479940.96899873466;434197.24731978856;433656.0705203272;263007.33956846996;245852.32104278926;469985.49985533324;201669.38693422434;400940.8178288989;273.83703430810993;1220405.2805781383;347399.76574940706;88963.10725885197;580913.8834813222;0;2;2;4;7;21;13;0;52;45;401914821724.5425;153061008185.0482;337128246319.70197;19919.798194331946;1922.9321426012805;-0.0;0.0;1513852.3182909815;228661.02305873382;0.0;129763.48329564414;1.86631727197726;0.14941237036940805
1850;2019-09-06 23:50:45.121;694;695;225;225;201;50;32;33;45;36;773;247;42;78;261;177;290;612;195;36;33;-2;651;356;360;134;360;317;653;-1.0;-1.0;805.0;121.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14767.283203125;7076.34521484375;3285.0322265625;1476.48498535156;609.0;363297;626.0;0.0;Calculated values ==>;1567806645.121;342.56000000000006;342.66;295.66;295.66;293.26000000000005;278.16;273.955091788801;276.36;276.46000000000004;277.66;276.76000000000005;350.46000000000004;297.86;277.36;280.96000000000004;299.26000000000005;290.86;302.16;334.36;276.76000000000005;276.46000000000004;335.76000000000005;334.06;272.96000000000004;241.2770596917726;269.6138998590099;273.955091788801;292.66;6509999.999999999;3560000.0;3600000.0;1340000.0;3600000.0;3170000.0;6530000.0;0.0;0.0;0.13416666666666668;0.020166666666666666;0.0;0.0;0.0;7076.34521484375;3285.0322265625;1476.48498535156;14767.283203125;491241.92265223025;491177.0421726033;261369.12589282452;261369.12589282452;252147.7832731392;430412.23801567365;433836.9858812755;445382.11970815243;473079.2034362849;529983.7509362976;471824.1280357489;444943.4638507298;450085.28832820087;467671.8303827659;457096.28423363913;412072.8202850782;479125.65190490504;434555.4581654633;434017.3760585396;262588.8327430989;255474.93562877487;469366.78838317865;201487.15922080068;400940.8178288989;273.7658926812448;1220649.126765244;347508.4152452354;88996.5741548109;580967.9496576247;0;2;2;4;7;21;13;0;52;45;402130825325.1399;153139609495.26556;337319049500.2297;32722.573865386363;5402.239188107956;-0.0;0.0;1514291.0120374663;228722.06717071013;0.0;129763.48329564414;3.220582540925512;0.27286359337241994
1851;2019-09-06 23:51:45.121;688;691;225;225;202;50;33;34;33;38;804;247;35;66;262;177;290;622;195;37;34;0;658;357;362;137;362;314;660;-2.0;-1.0;805.0;21.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15601.8974609375;7800.779296875;3355.84838867188;1450.3894042968802;627.0;363298;625.0;0.0;Calculated values ==>;1567806705.121;341.96000000000004;342.26;295.66;295.66;293.36;278.16;274.0616903277293;276.46000000000004;276.56;276.46000000000004;276.96000000000004;353.56000000000006;297.86;276.66;279.76000000000005;299.36;290.86;302.16;335.36;276.86;276.56;335.66;335.86;273.16;241.92719264551067;269.2639976450953;274.0616903277293;292.66;6580000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3140000.0;6600000.0;0.0;0.0;0.13416666666666668;0.0035;0.0;0.0;0.0;7800.779296875;3355.84838867188;1450.3894042968802;15601.8974609375;489670.9676511906;489889.0005944965;260931.63711735068;260931.63711735068;252205.39571508695;430346.717906069;433520.3008126533;444221.8054069463;472882.9073446267;533460.8959512515;472224.1039707175;444515.42258938774;448957.98872828146;467518.9863235821;456932.86928524286;409260.58159047796;479815.61999111186;434244.55786418;433702.1600636701;262170.3306944222;263007.33956846996;469154.1284428507;202139.68345861748;400940.8178288989;274.0248129964749;1220902.2032707778;347632.391282833;89020.96477472465;581023.2903294184;0;2;2;4;7;21;13;0;52;45;402347425325.1399;153220909495.26556;337508349500.2297;32479.351361400786;934.5505574448164;-0.0;0.0;1514834.3614143562;228774.87375192306;0.0;129763.48329564414;2.6504209267522856;0.1962661719210294
1852;2019-09-06 23:52:45.122;687;689;225;226;203;49;34;34;15;39;823;245;19;57;262;178;290;632;194;37;35;2;671;358;362;138;362;312;674;-2.0;-1.0;540.0;120.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16456.359375;8561.83984375;3439.6591796875;1442.94189453125;641.0;363299;623.0;0.0;Calculated values ==>;1567806765.122;341.86;342.06000000000006;295.66;295.76000000000005;293.46000000000004;278.06;274.1680685717883;276.56;276.56;274.66;277.06;355.46000000000004;297.66;275.06;278.86;299.36;290.96000000000004;302.16;336.36;276.86;276.66;335.46000000000004;337.26;273.36;242.14157278889297;269.02936301313275;274.1680685717883;292.56;6709999.999999999;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;6740000.000000001;0.0;0.0;0.09000000000000001;0.02;0.0;0.0;0.0;8561.83984375;3439.6591796875;1442.94189453125;16456.359375;488165.5175071489;488137.820275347;260108.9736282785;260506.46697699072;251978.30713129273;430280.9020939914;433702.1600636701;441956.66592570563;472850.0741107318;535593.9151615396;472250.10633207596;442555.91306046274;448065.34167008713;467518.9863235821;456907.6180581302;403344.94321804715;479707.57642748824;434244.55786418;433883.48505660606;261333.34086894934;268866.9448851554;469214.6757162112;201835.44137792557;400940.8178288989;273.9108236613248;1221169.3598632903;347768.7487147595;89045.076270704;581079.9205029068;0;2;2;4;7;21;13;0;52;45;402564628944.8775;153303410870.1659;337696152630.0028;21610.910209300207;5347.584686765713;-0.0;0.0;1515285.1211061038;228827.2257514137;0.0;129763.48329564414;2.0051778322767873;0.1798056336628455
1853;2019-09-06 23:53:45.112;691;690;224;225;202;48;35;35;6;40;828;242;8;47;263;179;290;641;194;38;36;4;674;359;364;138;364;309;676;-2.0;-1.0;1064.0;114.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16575.423828125;8620.28515625;3475.28100585938;1415.78771972656;649.0;363300;622.0;0.0;Calculated values ==>;1567806825.112;342.26;342.16;295.56;295.66;293.36;277.96000000000004;274.27422755570615;276.66;276.66;273.76000000000005;277.16;355.96000000000004;297.36;273.96000000000004;277.86;299.46000000000004;291.06;302.16;337.26;276.96000000000004;276.76000000000005;335.36;338.06000000000006;273.56;242.14157278889297;268.67533136820026;274.27422755570615;292.56;6740000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;6759999.999999999;0.0;0.0;0.17733333333333334;0.019;0.0;0.0;0.0;8620.28515625;3475.28100585938;1415.78771972656;16575.423828125;488426.41174430575;488071.52595437894;259603.92551051508;259996.61384206126;251552.34717627557;430214.79039162316;433384.8821390699;441234.1507901912;472947.9820155742;536333.2644729683;472289.9176505284;441535.4042861069;447220.2034694722;467365.9715764312;456882.49295791436;401811.8884726986;480839.49557052273;433931.68165179034;433567.68989926;260914.8530628454;272215.72791638016;469411.85696526687;202415.8755094248;400940.8178288989;274.14136447877206;1221444.5788458835;347911.90922571975;89068.89504703546;581137.5354003785;0;2;2;4;7;21;13;0;52;45;402782392644.9121;153386197070.17905;337882421580.0324;42350.440816455906;5072.9236476609985;-0.0;0.0;1515818.0435295268;228914.04884795283;0.0;129763.48329564414;3.5098898954804785;0.2846382234869904
1854;2019-09-06 23:54:45.123;696;693;221;221;202;51;37;38;6;42;826;240;6;40;263;180;290;643;194;40;37;6;668;362;367;138;367;306;670;-2.0;-1.0;3.0;240.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15990.2412109375;8274.3193359375;3384.48901367188;1401.4450683593802;653.0;363301;621.0;0.0;Calculated values ==>;1567806885.123;342.76;342.46000000000004;295.26000000000005;295.26000000000005;293.36;278.26000000000005;274.5913991737795;276.86;276.96000000000004;273.76000000000005;277.36;355.76;297.16;273.76000000000005;277.16;299.46000000000004;291.16;302.16;337.46000000000004;277.16;276.86;335.26000000000005;338.46000000000004;273.76000000000005;242.14157278889297;268.3187672390254;274.5913991737795;292.56;6680000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;6700000.0;0.0;0.0;0.0005;0.04;0.0;0.0;0.0;8274.3193359375;3384.48901367188;1401.4450683593802;15990.2412109375;489770.19396629144;489132.91901036777;258760.45478638518;258760.45478638518;251792.40651060274;430014.67791919125;432997.62667057913;441867.40411234536;473143.7464358393;536342.3411838164;472449.72632547625;441867.40411234536;446803.2587583881;466940.66681914206;456529.09967249434;404806.7940496301;481820.22839861235;433550.350954743;432997.62667057913;260496.36997498586;273890.2417152289;469608.95739645907;200050.23973883304;400940.8178288989;273.2277388723066;1221716.0091406042;348052.7234074968;89092.37629100973;581194.7106306673;0;2;2;4;7;21;13;0;52;45;403001732849.61237;153469012250.06586;338066955404.7802;120.90858218675616;10782.348706305042;-0.0;0.0;1516172.0363274822;229046.20034072138;0.0;129763.48329564414;0.8348427047740673;0.13678157702553642
1855;2019-09-06 23:55:45.123;699;696;219;219;200;52;38;40;9;43;821;240;8;36;263;181;290;643;194;42;39;8;666;364;369;139;369;304;668;-2.0;-1.0;1104.0;294.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15771.1728515625;8244.8779296875;3382.03198242188;1394.92907714844;655.0;363302;619.0;0.0;Calculated values ==>;1567806945.123;343.06000000000006;342.76;295.06;295.06;293.16;278.36;274.8017692304317;276.96000000000004;277.16;274.06;277.46000000000004;355.26;297.16;273.96000000000004;276.76000000000005;299.46000000000004;291.26000000000005;302.16;337.46000000000004;277.36;277.06;335.06;338.66;273.96000000000004;242.35481222062532;268.0796299477929;274.8017692304317;292.56;6659999.999999999;3640000.0;3690000.0;1390000.0;3690000.0;3040000.0;6680000.0;0.0;0.0;0.184;0.049;0.0;0.0;0.0;8244.8779296875;3382.03198242188;1394.92907714844;15771.1728515625;490404.347626114;489770.19396629144;258093.23604459292;258093.23604459292;251179.12118038797;429879.7862731237;432675.7974509262;442728.0766999201;473111.3802909942;535967.4459955763;472714.5398191165;442580.7327243594;446621.9564447741;466655.82274206006;456339.24340671574;405745.9148739142;482045.8188788432;433417.75616050424;432862.1520614866;259659.41789560125;274727.5295995403;469670.3247129736;203338.57432245207;400940.8178288989;274.5223829338438;1221980.687591125;348190.38338471035;89115.67940888896;581251.0983056347;0;2;2;4;7;21;13;0;52;45;403222532849.61237;153552112250.06586;338249955404.7802;44047.66843745412;13050.255769135556;-0.0;0.0;1516540.1078026458;229244.80537801672;0.0;129763.48329564414;4.384781923174737;0.4056084065333883
1856;2019-09-06 23:56:45.114;698;696;219;219;199;53;40;41;13;44;816;239;11;36;263;182;290;642;194;43;40;9;659;365;370;140;370;303;661;0.0;0.0;166.0;77.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15284.951171875;7949.08642578125;3325.21606445312;1389.91833496094;657.0;363303;617.0;0.0;Calculated values ==>;1567807005.114;342.96000000000004;342.76;295.06;295.06;293.06;278.46000000000004;274.9066339382667;277.16;277.26000000000005;274.46000000000004;277.56;354.76;297.06;274.26000000000005;276.76000000000005;299.46000000000004;291.36;302.16;337.36;277.46000000000004;277.16;334.86;338.86;274.06;242.56692532238324;267.9596281332873;274.9066339382667;292.56;6590000.000000001;3650000.0;3700000.0;1400000.0;3700000.0;3030000.0;6609999.999999999;0.0;0.0;0.027666666666666666;0.012833333333333334;0.0;0.0;0.0;7949.08642578125;3325.21606445312;1389.91833496094;15284.951171875;490983.36544852436;490494.633321907;258468.542932621;258468.542932621;251112.36465615281;429811.8947417682;432794.5550643631;443518.9199794291;473079.08457772195;535520.4776157291;472728.16887992056;443226.97429043637;446814.236746235;466513.0043701857;456314.320352256;408840.28913389944;482684.1568286469;433351.604109613;432794.5550643631;258822.4845140824;275564.83829863765;469633.2381088445;203230.35374137489;400940.8178288989;274.4851477230951;1222239.4498052555;348325.3128456118;89138.88298966514;581306.983655462;0;2;2;4;7;21;13;0;52;45;403444199595.26074;153635799695.31064;338432028090.3128;6647.9836659195;3418.837016049193;-0.0;0.0;1516962.5082018443;229382.02723192866;0.0;129763.48329564414;0.7949024911142484;0.08181378968011498
1857;2019-09-06 23:57:45.144;696;695;221;220;199;53;41;42;15;46;809;240;14;38;263;182;290;637;195;44;42;10;659;364;369;143;369;303;661;-2.0;-1.0;1649.0;200.0;0.0;7;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15381.6220703125;7792.2705078125;3557.109375;1379.1208496093802;657.0;363304;616.0;0.0;Calculated values ==>;1567807065.144;342.76;342.66;295.26000000000005;295.16;293.06;278.46000000000004;274.8017692304317;277.26000000000005;277.36;274.66;277.76000000000005;354.06000000000006;297.16;274.56;276.96000000000004;299.46000000000004;291.36;302.16;336.86;277.56;277.36;334.76000000000005;338.86;274.16;243.1966462407574;267.9596281332873;274.8017692304317;292.66;6590000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3030000.0;6609999.999999999;0.0;0.0;0.2748333333333333;0.03333333333333333;0.0;0.0;0.0;7792.2705078125;3557.109375;1379.1208496093802;15381.6220703125;490700.8621777638;490352.93045568187;259257.1442543555;258861.40526651777;251112.36465615281;429879.7862731237;433233.1241697373;443809.95577213913;472884.08645268116;534792.7165387104;472846.6234936899;443664.5507289629;447095.7395217318;466655.82274206006;456479.2451093168;408840.28913389944;481943.1400559528;433785.3471561017;433417.75616050424;258404.02479325983;275564.83829863765;469323.89381167525;203677.1359376004;400940.8178288989;274.6532612037757;1222495.1323595403;348456.55640898313;89161.9698538555;581364.3650437861;0;2;2;4;7;21;13;0;52;45;403666010445.155;153720742145.27014;338613918990.22614;65996.50331785905;8854.891929135829;-0.0;0.0;1517568.1816117829;229484.35944696036;0.0;129763.48329564414;5.880613657532685;0.48532010958458627
1858;2019-09-06 23:58:45.135;693;694;223;222;200;50;41;41;18;47;801;240;17;40;264;182;290;637;194;43;42;11;656;363;368;145;368;304;659;-2.0;-1.0;465.0;51.0;0.0;14;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15703.646484375;7842.49267578125;3754.45556640625;1385.48718261719;656.0;363305;615.0;0.0;Calculated values ==>;1567807125.135;342.46000000000004;342.56000000000006;295.46000000000004;295.36;293.16;278.16;274.69669130483857;277.26000000000005;277.26000000000005;274.96000000000004;277.86;353.26;297.16;274.86;277.16;299.56;291.36;302.16;336.86;277.46000000000004;277.36;334.66;338.76;274.26000000000005;243.61107973660833;268.0796299477929;274.69669130483857;292.56;6559999.999999999;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3040000.0;6590000.000000001;0.0;0.0;0.0775;0.0085;0.0;0.0;0.0;7842.49267578125;3754.45556640625;1385.48718261719;15703.646484375;490586.4119288502;490417.9544147798;260175.48022944125;259771.6030018033;251542.87604771752;429947.3805835815;433484.00545957795;444043.6597017553;472721.04826189426;533886.7406397228;472714.5398191165;443898.39648781426;447186.0512154405;466928.955266755;456643.7635023736;410086.55439340445;482168.9772732859;433850.6589431533;433667.60643972526;257985.5697089033;275146.1813398168;469150.18905723805;203449.01078334768;400940.8178288989;274.56041093979775;1222754.1374073052;348586.82655858906;89185.00479833984;581425.2856121111;0;2;2;4;7;21;13;0;52;45;403887077279.9231;153807129185.1795;338795991675.0351;18646.085291176594;2258.4600153280685;-0.0;0.0;1518273.4307128824;229576.95682137713;0.0;129763.48329564414;1.6102175456666412;0.1307433065826572
1859;2019-09-06 23:59:45.115;691;692;224;224;201;48;40;40;23;47;792;240;21;43;264;181;290;635;194;41;41;12;659;361;365;148;365;306;661;-2.0;-1.0;1127.0;197.0;0.0;17;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16229.568359375;8136.9921875;3865.10766601562;1379.01940917969;654.0;363306;614.0;0.0;Calculated values ==>;1567807185.115;342.26;342.36;295.56;295.56;293.26000000000005;277.96000000000004;274.4858918419099;277.16;277.16;275.46000000000004;277.86;352.36;297.16;275.26000000000005;277.46000000000004;299.56;291.26000000000005;302.16;336.66;277.26000000000005;277.26000000000005;334.56;338.56000000000006;274.36;244.22491754036054;268.3187672390254;274.4858918419099;292.56;6590000.000000001;3610000.0;3650000.0;1480000.0;3650000.0;3060000.0;6609999.999999999;0.0;0.0;0.18783333333333332;0.03283333333333333;0.0;0.0;0.0;8136.9921875;3865.10766601562;1379.01940917969;16229.568359375;489992.8268105923;489927.20478942606;260462.49789325803;260462.49789325803;251811.23086724972;430081.6785162784;434047.17992658;444367.2948173599;472327.0795286795;532800.6463866218;472449.72632547625;444076.66985911725;447227.0908755239;467354.3118686644;456832.62271452433;408840.28913389944;481645.805621259;434228.3108271235;434228.3108271235;257567.11924055516;274308.8830629234;468838.99215144967;202761.56414285768;400940.8178288989;274.2848237774614;1223020.1588277132;348719.94454503414;89208.03467409383;581488.7608069481;0;2;2;4;7;21;13;0;52;45;404106903979.993;153894999885.20746;338978930675.09326;45381.60974502733;8736.208886282104;-0.0;0.0;1518806.8169836453;229668.54852150605;0.0;129763.48329564414;4.044341700337606;0.3486442527751182
1860;2019-09-07 00:00:45.106;689;691;224;224;201;46;39;38;30;46;769;240;27;54;265;180;290;638;195;40;40;12;663;360;365;135;365;307;665;-2.0;-1.0;1979.0;236.0;0.0;21;1;36;1;0;0;1;0;0;0;1;0;1;0;0;17886.904296875;8590.4365234375;4092.64306640625;2425.31176757812;652.0;363307;613.0;0.0;Calculated values ==>;1567807245.106;342.06000000000006;342.26;295.56;295.56;293.26000000000005;277.76000000000005;274.38016830617;277.06;276.96000000000004;276.16;277.76000000000005;350.06000000000006;297.16;275.86;278.56;299.66;291.16;302.16;336.96000000000004;277.16;277.16;334.46000000000004;338.36;274.36;241.49495122638035;268.43790593516167;274.38016830617;292.66;6630000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;6650000.0;0.0;0.0;0.3298333333333333;0.03933333333333333;0.0;0.0;0.0;8590.4365234375;4092.64306640625;2425.31176757812;17886.904296875;489291.85094648635;489368.58716049435;260226.47511572036;260226.47511572036;251647.01260543463;430148.3826014536;433865.5205784961;445180.40119705;473923.1613037276;530323.525911165;472316.99452512065;444747.180057976;448580.67754506104;467484.0592496592;456857.4943786723;407106.59142210823;481639.34849745367;434047.17992658;434047.17992658;257148.6733736563;273471.60554148915;470603.4154074653;202665.75351740973;400940.8178288989;274.2430227758006;1223304.4201206262;348859.31887485983;89239.73267845291;581555.0654491269;0;2;2;4;7;21;13;0;52;46;404325871129.76324;153979887150.1184;339162803089.9003;79989.41462633468;10538.881367675518;-0.0;0.0;1519851.4188051969;229829.15017959103;0.0;129763.48329564414;5.991921565464277;0.49344655953623506
1861;2019-09-07 00:01:45.096;690;691;224;224;201;44;39;37;36;45;751;242;34;60;265;178;290;643;195;39;40;12;666;360;365;130;365;307;668;-3.0;-1.0;485.0;266.0;0.0;27;1;40;1;0;0;1;0;0;0;1;0;1;0;0;18450.841796875;8867.4853515625;4274.15673828125;2440.95336914062;648.0;363308;612.0;0.0;Calculated values ==>;1567807305.096;342.16;342.26;295.56;295.56;293.26000000000005;277.56;274.38016830617;277.06;276.86;276.76000000000005;277.66;348.26;297.36;276.56;279.16;299.66;290.96000000000004;302.16;337.46000000000004;277.06;277.16;334.36;337.96000000000004;274.36;240.39332010688793;268.43790593516167;274.38016830617;292.66;6659999.999999999;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;6680000.0;0.0;0.0;0.08083333333333333;0.044333333333333336;0.0;0.0;0.0;8867.4853515625;4274.15673828125;2440.95336914062;18450.841796875;489121.25805955526;489055.30804676993;260052.94216608882;260052.94216608882;251525.55110027545;430148.3826014536;433865.5205784961;446041.1461244584;474469.24523292336;528439.7658042574;472555.2554983043;445755.06062311685;449413.9276720405;467484.0592496592;456579.465419306;405745.9148739142;482045.8188788432;433865.5205784961;434047.17992658;256730.23209357203;271797.11229066993;471271.5613658896;201886.8583353965;400940.8178288989;273.93990113911826;1223607.1842023637;349004.7773100609;89280.27812923044;581624.7771602884;0;2;2;4;7;21;13;0;52;46;404544834629.79803;154059373900.13104;339346972389.9296;19735.804929615835;11942.721834351862;-0.0;0.0;1520682.3237943791;230016.46564852213;0.0;129763.48329564414;2.0329428975647947;0.21713573923095855
1862;2019-09-07 00:02:45.107;693;694;223;223;200;43;40;37;27;45;757;244;29;59;265;176;290;647;195;39;41;12;673;358;363;132;363;304;675;-1.0;0.0;370.0;335.0;0.0;23;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17482.2421875;8848.69140625;4295.49169921875;1421.24938964844;643.0;363309;612.0;0.0;Calculated values ==>;1567807365.107;342.46000000000004;342.56000000000006;295.46000000000004;295.46000000000004;293.16;277.46000000000004;274.1680685717883;277.16;276.86;275.86;277.66;348.86;297.56;276.06;279.06;299.66;290.76000000000005;302.16;337.86;277.06;277.26000000000005;334.36;337.46000000000004;274.36;240.83765695389522;268.0796299477929;274.1680685717883;292.66;6730000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;6750000.0;0.0;0.0;0.06166666666666667;0.05583333333333333;0.0;0.0;0.0;8848.69140625;4295.49169921875;1421.24938964844;17482.2421875;488819.27792197315;488753.8164649011;259268.14433314314;259268.14433314314;250904.85885485425;430280.9020939914;434538.5910328508;445341.22453111183;474212.47449241596;529297.6306174517;473188.49693772214;445627.2469483674;449825.5836211171;467765.86006012256;456630.3391571923;402331.39568733907;481854.5674863124;434358.88782729313;434717.7860891638;256730.23209357203;269704.110367413;471004.98279486166;200972.29564366204;400940.8178288989;273.5732576750509;1223906.681467448;349152.43918314204;89312.4690528918;581696.2039899721;0;2;2;4;7;21;13;0;52;46;404763274670.3673;154137988310.33594;339530305995.4074;15069.417281392738;15076.825032608645;-0.0;0.0;1520972.4204882053;230241.66981953033;0.0;129763.48329564414;2.0697114434540405;0.24498008298565147
1863;2019-09-07 00:03:45.097;698;697;221;221;198;44;41;37;7;45;783;245;11;51;266;174;290;651;195;40;42;13;665;360;365;137;365;302;666;-1.0;-1.0;1582.0;224.0;0.0;34;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17391.65625;8403.0390625;4488.4208984375;1390.82995605469;638.0;363310;611.0;0.0;Calculated values ==>;1567807425.097;342.96000000000004;342.86;295.26000000000005;295.26000000000005;292.96000000000004;277.56;274.38016830617;277.26000000000005;276.86;273.86;277.66;351.46000000000004;297.66;274.26000000000005;278.26000000000005;299.76000000000005;290.56;302.16;338.26;277.16;277.36;334.26000000000005;336.96000000000004;274.46000000000004;241.92719264551067;267.8393353686513;274.38016830617;292.66;6650000.0;3600000.0;3650000.0;1370000.0;3650000.0;3020000.0;6659999.999999999;0.0;0.0;0.26366666666666666;0.037333333333333336;0.0;0.0;0.0;8403.0390625;4488.4208984375;1390.82995605469;17391.65625;490365.4740620742;490119.95128404605;258978.26322271102;258978.26322271102;250568.86359017773;430148.3826014536;434228.3108271235;442846.63139517745;473566.98283907154;532161.0685149269;473568.887320711;443431.1120271193;449092.5406545863;467613.70570579113;456021.5327257621;406205.63932140265;483456.0414038245;434047.17992658;434408.92020770046;256311.7953858065;267611.2341011182;470432.8002255166;202630.72424987663;400940.8178288989;274.2294233096046;1224197.2488506818;349296.17964242975;89335.89914168417;581769.3910614614;0;2;2;4;7;21;13;0;52;46;404981638269.5342;154218674860.02808;339712075694.71387;63336.927517310985;9997.944169757227;-0.0;0.0;1521625.6977946674;230450.5914026846;0.0;129763.48329564414;5.134671828767381;0.4324487184882784
1864;2019-09-07 00:04:45.098;700;698;219;219;197;44;42;37;1;46;799;244;3;44;266;172;290;644;194;42;43;13;660;360;365;139;365;302;662;-2.0;-1.0;281.0;256.0;0.0;41;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17253.572265625;8215.263671875;4665.44482421875;1385.44006347656;631.0;363311;610.0;0.0;Calculated values ==>;1567807485.098;343.16;342.96000000000004;295.06;295.06;292.86;277.56;274.38016830617;277.36;276.86;273.26000000000005;277.76000000000005;353.06000000000006;297.56;273.46000000000004;277.56;299.76000000000005;290.36;302.16;337.56000000000006;277.36;277.46000000000004;334.16;336.26000000000005;274.46000000000004;242.35481222062532;267.8393353686513;274.38016830617;292.56;6600000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;6620000.0;0.0;0.0;0.04683333333333333;0.042666666666666665;0.0;0.0;0.0;8215.263671875;4665.44482421875;1385.44006347656;17253.572265625;491162.988719648;490674.7928695097;258414.0850232954;258414.0850232954;250381.2835993591;430148.3826014536;434408.92020770046;441962.8318392794;473405.2944016503;533826.2778667144;473450.9307491817;442258.39573455596;448123.7737234782;467613.70570579113;455741.6133297435;408414.91628589673;482867.84679305047;434408.92020770046;434589.01295012434;255893.36323571714;264681.4149301396;470163.3332718048;201473.94415754115;400940.8178288989;273.77859247303775;1224485.9639009477;349434.66780703014;89359.03511083731;581845.6745473981;0;2;2;4;7;21;13;0;52;46;405200641920.13983;154301476240.25708;339893278715.215;11262.896239761407;11464.080602208582;-0.0;0.0;1522247.373355449;230629.44459044907;0.0;129763.48329564414;1.5930702492736775;0.18859716117049333
1865;2019-09-07 00:05:45.098;697;698;220;220;195;44;44;37;-8;46;802;242;-6;38;267;170;290;641;194;44;44;14;656;359;364;140;364;300;658;-2.0;-1.0;776.0;93.0;0.0;43;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16670.404296875;7729.50732421875;4764.9189453125;1374.50036621094;614.0;363312;608.0;0.0;Calculated values ==>;1567807545.098;342.86;342.96000000000004;295.16;295.16;292.66;277.56;274.27422755570615;277.56;276.86;272.36;277.76000000000005;353.36;297.36;272.56;276.96000000000004;299.86;290.16;302.16;337.26;277.56;277.56;333.96000000000004;334.56;274.56;242.56692532238324;267.5978703862781;274.27422755570615;292.56;6559999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;6580000.0;0.0;0.0;0.12933333333333333;0.015500000000000002;0.0;0.0;0.0;7729.50732421875;4764.9189453125;1374.50036621094;16670.404296875;491150.4380203727;491086.0577737206;259029.43513859075;259029.43513859075;249850.1497523691;430214.79039162316;435011.12638877804;441047.95758756367;473275.3081037601;534285.5602816603;473477.1806977309;441345.6675628473;447665.9719958352;467883.80319715134;455628.1233537539;410086.55439340445;482872.6090300303;435011.12638877804;435011.12638877804;255056.51255035817;257567.11924055516;470126.95240123506;202421.14550889662;400940.8178288989;274.14341282867974;1224768.6637056351;349567.5408986643;89382.03461441804;581924.2609121442;0;2;2;4;7;21;13;0;52;46;405419341920.13983;154385176240.25708;340073878715.215;30862.401028840937;4149.440006831246;-0.0;0.0;1522598.4174993539;230759.55726219108;0.0;129763.48329564414;2.5244809461636137;0.20745973823023048
1866;2019-09-07 00:06:45.129;693;694;222;221;196;43;45;36;0;46;799;241;-1;34;267;169;290;631;194;45;45;15;647;358;363;141;363;300;649;-2.0;-1.0;880.0;229.0;0.0;43;100;21;1;0;0;1;0;0;0;1;0;0;0;0;16299.517578125;7429.4990234375;4643.76318359375;1376.48571777344;585.0;363313;618.0;0.0;Calculated values ==>;1567807605.129;342.46000000000004;342.56000000000006;295.36;295.26000000000005;292.76000000000005;277.46000000000004;274.1680685717883;277.66;276.76000000000005;273.16;277.76000000000005;353.06000000000006;297.26000000000005;273.06;276.56;299.86;290.06;302.16;336.26000000000005;277.66;277.66;334.96000000000004;331.66;274.66;242.77792619122317;267.5978703862781;274.1680685717883;292.56;6470000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3000000.0;6490000.000000001;0.0;0.0;0.14666666666666667;0.03816666666666667;0.0;0.0;0.0;7429.4990234375;4643.76318359375;1376.48571777344;16299.517578125;491512.0850391944;491447.082914157;260370.92033943805;259959.1290863666;250551.77089539912;430280.9020939914;435429.60780573246;442232.80960689666;473145.1120115388;533973.9106701366;473359.4175641021;442085.5645219337;447107.6914315893;468024.1018388634;455654.961665661;413588.99201907736;482411.23478788947;435429.60780573246;435429.60780573246;259240.94887492666;245433.99809710225;470090.63861072535;201865.69755813686;400940.8178288989;273.92262290006295;1225043.5550079609;349693.9312192926;89404.97134293603;582002.7071060233;0;2;2;4;7;21;13;0;52;46;405637554604.7724;154469519795.11505;340253971714.91174;35253.84310048477;10237.251916840461;-0.0;0.0;1523149.6708666654;230879.50830405435;0.0;129763.48329564414;3.382300937657598;0.31175803384405765
1867;2019-09-07 00:07:45.119;687;688;224;223;198;42;46;36;8;46;794;239;6;34;268;169;289;613;193;45;47;16;641;357;362;143;362;299;643;-1.0;-1.0;623.0;103.0;0.0;40;100;14;1;0;0;1;0;0;0;1;0;0;0;0;15789.275390625;6950.15478515625;4494.935546875;1350.19860839844;570.0;363314;643.0;0.0;Calculated values ==>;1567807665.119;341.86;341.96000000000004;295.56;295.46000000000004;292.96000000000004;277.36;274.0616903277293;277.76000000000005;276.76000000000005;273.96000000000004;277.76000000000005;352.56000000000006;297.06;273.76000000000005;276.56;299.96000000000004;290.06;302.06;334.46000000000004;277.66;277.86;337.46000000000004;330.16;274.76000000000005;243.1966462407574;267.47669482898436;274.0616903277293;292.46000000000004;6409999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2990000.0;6430000.0;0.0;0.0;0.10383333333333335;0.017166666666666667;0.0;0.0;0.0;6950.15478515625;4494.935546875;1350.19860839844;15789.275390625;491289.7422614327;491223.6789633595;261598.0083543199;261171.1839373121;251506.6996556562;430346.717906069;435844.5533831253;443605.7027051416;472884.08645268116;533528.3951905414;473255.13108679774;443315.7996292801;447298.3091029478;468292.88811147213;455821.5469402733;415396.8945899258;480436.9877403766;435668.7067053961;436019.9354273413;269704.110367413;239159.6471344744;469919.0881636273;201813.82889498703;400940.8178288989;273.89788216941815;1225310.9170483083;349813.7416959752;89427.68992526284;582078.8502361522;0;2;2;4;7;21;13;0;52;46;405855018354.80695;154554705595.1286;340433641764.9403;25106.056230621056;4602.473617444992;-0.0;0.0;1523652.5861946444;231003.15207279648;0.0;129763.48329564414;2.3218334487308874;0.19787531772077951
1868;2019-09-07 00:08:45.110;681;680;225;224;199;41;47;34;13;45;786;239;11;38;268;169;289;591;194;47;48;17;633;356;361;144;361;300;635;-1.0;-1.0;797.0;86.0;0.0;35;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15513.3271484375;6689.05908203125;4235.46044921875;1365.30419921875;561.0;363315;657.0;0.0;Calculated values ==>;1567807725.11;341.26;341.16;295.66;295.56;293.06;277.26000000000005;273.955091788801;277.86;276.56;274.46000000000004;277.66;351.76;297.06;274.26000000000005;276.96000000000004;299.96000000000004;290.06;302.06;332.26000000000005;277.86;277.96000000000004;338.86;329.26000000000005;274.86;243.40439225979637;267.5978703862781;273.955091788801;292.56;6330000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;6350000.0;0.0;0.0;0.13283333333333333;0.014333333333333333;0.0;0.0;0.0;6689.05908203125;4235.46044921875;1365.30419921875;15513.3271484375;491277.78512586036;490932.17786346294;262590.1109344504;262147.1046374016;252216.81251418195;430412.23801567365;436256.0551253566;444125.8159805091;472654.5496415061;532622.6209833812;473123.70962371625;443837.0651105216;447665.9719958352;468432.45176751877;455987.71266879217;418142.423672351;478094.26206115895;436256.0551253566;436430.11128019885;275564.83829863765;235395.46725036926;469882.8356051178;201702.30704851984;400940.8178288989;273.84987747329455;1225571.7329409404;349927.3847623985;89450.31572092406;582151.5926230483;0;2;2;4;7;21;13;0;52;46;406071885819.5794;154640792680.03827;340613314809.7518;32201.92276979924;3843.920909311237;-0.0;0.0;1524130.08105084;231073.52813578577;0.0;129763.48329564414;2.9329829678310317;0.23776221012875862
1869;2019-09-07 00:09:45.110;674;671;226;225;201;40;50;34;14;45;779;239;13;42;268;169;289;566;194;50;50;18;631;355;360;146;359;301;633;-2.0;-1.0;642.0;22.0;0.0;25;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15375.953125;6648.55859375;3892.24291992188;1362.74658203125;556.0;363316;656.0;0.0;Calculated values ==>;1567807785.11;340.56000000000006;340.26;295.76000000000005;295.66;293.26000000000005;277.16;273.8482719121499;278.16;276.56;274.56;277.66;351.06000000000006;297.06;274.46000000000004;277.36;299.96000000000004;290.06;302.06;329.76000000000005;278.16;278.16;338.76;328.76000000000005;274.96000000000004;243.81672145450628;267.7187500070086;273.8482719121499;292.56;6310000.0;3550000.0;3600000.0;1460000.0;3590000.0;3010000.0;6330000.0;0.0;0.0;0.107;0.0036666666666666666;0.0;0.0;0.0;6648.55859375;3892.24291992188;1362.74658203125;15375.953125;490510.6711035347;489883.27368816553;263186.74678397086;262735.5596206215;253041.2266172676;430477.46260093397;437009.2976769699;444068.8471814032;472391.9387022875;531819.4597172331;472992.07607937104;443924.276660834;448033.6816270905;468710.8368602682;456153.4618424425;418801.01350991416;474549.3738114664;437009.2976769699;437009.2976769699;275146.1813398168;233304.39079467155;469710.96323701047;201620.92065975312;400940.8178288989;273.81362443808763;1225829.1436098858;350038.5315763633;89473.04947743447;582219.3234844578;0;2;2;4;7;21;13;0;52;46;406288185819.5794;154727792680.03827;340793614809.7518;25941.928137816558;982.996822783277;-0.0;0.0;1524614.6131417367;231113.7524502199;0.0;129763.48329564414;2.261924322405941;0.1684798287166569
