;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1870;2019-09-07 00:10:45.101;667;665;226;226;201;39;52;32;15;43;764;238;15;50;268;170;289;555;194;53;53;17;630;353;358;138;358;304;632;-1.0;-1.0;491.0;0.0;0.0;9;0;14;1;0;0;1;0;0;0;1;1;0;0;0;16162.830078125;6778.1435546875;3403.4931640625;2395.61352539062;553.0;363317;650.0;0.0;Calculated values ==>;1567807845.101;339.86;339.66;295.76000000000005;295.76000000000005;293.26000000000005;277.06;273.6339639331285;278.36;276.36;274.66;277.46000000000004;349.56000000000006;296.96000000000004;274.66;278.16;299.96000000000004;290.16;302.06;328.66;278.46000000000004;278.46000000000004;338.16;328.46000000000004;274.86;242.14157278889297;268.0796299477929;273.6339639331285;292.56;6300000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;6320000.0;0.0;0.0;0.08183333333333334;0.0;0.0;0.0;0.0;6778.1435546875;3403.4931640625;2395.61352539062;16162.830078125;489637.81552616716;489147.28311418084;263262.04305080534;263262.04305080534;253088.03219308268;430607.02586249536;437810.91113443754;443607.19622175704;473241.6031071014;530028.8573987164;472477.1832610706;443607.19622175704;448583.2367254159;468849.6607349397;456621.79914449;419126.46432254754;472980.19700702326;437980.377758568;437980.377758568;272634.34865687083;232049.79005350024;470691.5974162874;201183.85751793825;400940.8178288989;273.6339639331285;1226091.9273805348;350150.40397788316;89504.36444713778;582280.1121656654;0;2;2;4;7;21;13;0;53;46;406503553510.20935;154812979900.28745;340975087585.2826;19838.309883929174;0.0;-0.0;0.0;1524996.0579010695;231121.9428616877;0.0;129763.48329564414;1.5773169412106811;0.11208391663517975
1871;2019-09-07 00:11:45.111;663;661;225;225;202;39;55;31;16;41;732;239;16;60;269;170;289;556;195;56;55;16;630;353;358;132;358;305;632;-1.0;-1.0;1027.0;19.0;0.0;2;0;17;1;0;0;1;0;0;0;1;1;0;0;0;16412.35546875;6879.46728515625;3197.97875976562;2420.9521484375;551.0;363318;645.0;0.0;Calculated values ==>;1567807905.111;339.46000000000004;339.26;295.66;295.66;293.36;277.06;273.6339639331285;278.66;276.26000000000005;274.76000000000005;277.26000000000005;346.36;297.06;274.76000000000005;279.16;300.06;290.16;302.06;328.76000000000005;278.76000000000005;278.66;337.66;328.26000000000005;274.76000000000005;240.83765695389522;268.19934244402924;273.6339639331285;292.66;6300000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3050000.0;6320000.0;0.0;0.0;0.17116666666666666;0.0031666666666666666;0.0;0.0;0.0;6879.46728515625;3197.97875976562;2420.9521484375;16412.35546875;489077.5142504902;488584.9409029715;262809.1047806704;262809.1047806704;253459.27601058607;430607.02586249536;438318.1136646966;443549.91784386104;473824.5983165287;526604.181823349;472463.4016818986;443549.91784386104;449780.39048942225;468977.3815912387;456621.79914449;419126.46432254754;473134.94901747955;438486.3910099264;438318.1136646966;270541.29595472733;231213.40812182956;471394.71633190295;201139.72008227106;400940.8178288989;273.6167039509672;1226363.4325033622;350264.2363704344;89544.50918408784;582335.1336003995;0;2;2;4;7;21;13;0;53;46;406718389310.17523;154893993400.27457;341157818035.25354;41492.545516858816;855.8074881238342;-0.0;0.0;1525507.233544405;231129.0757793758;0.0;129763.48329564414;3.388302432825601;0.24843922530599896
1872;2019-09-07 00:12:45.102;660;659;223;224;203;39;57;31;19;40;734;241;18;62;269;171;289;565;196;59;58;16;639;353;358;127;358;305;641;-3.0;-1.0;422.0;330.0;0.0;1;0;19;1;0;0;1;0;0;0;1;1;0;0;0;16675.107421875;7167.6318359375;3231.49877929688;2427.73120117188;550.0;363319;639.0;0.0;Calculated values ==>;1567807965.102;339.16;339.06000000000006;295.46000000000004;295.56;293.46000000000004;277.06;273.6339639331285;278.86;276.26000000000005;275.06;277.16;346.56000000000006;297.26000000000005;274.96000000000004;279.36;300.06;290.26000000000005;302.06;329.66;279.06;278.96000000000004;337.06;328.16;274.76000000000005;239.71726792356844;268.19934244402924;273.6339639331285;292.76000000000005;6390000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;3050000.0;6409999.999999999;0.0;0.0;0.07033333333333333;0.055;0.0;0.0;0.0;7167.6318359375;3231.49877929688;2427.73120117188;16675.107421875;487698.6799442302;487342.4768065438;261302.85847866494;261732.4602211532;253406.1040495238;430607.02586249536;438654.2798845102;443987.30161898106;474371.58956060285;526813.769389227;472701.01669056056;443841.7334455326;450055.099686846;468977.3815912387;456759.7250202339;416100.9760615068;473397.7041872544;438988.9076503805;438821.784160885;268029.79939014546;230795.22267914342;472056.437662889;200167.89990324999;400940.8178288989;273.23545543118297;1226639.1200011661;350381.27797078015;89584.90881777134;582388.7045429886;0;2;2;4;7;21;13;0;53;46;406933157089.9499;154971681745.19305;341340790585.0616;17148.631254006417;14953.869576780147;-0.0;0.0;1525995.836715512;231260.80332601545;0.0;129763.48329564414;2.502755645946517;0.28913236750332516
1873;2019-09-07 00:13:45.112;661;659;221;222;201;40;60;31;23;40;756;243;21;54;270;172;289;582;194;61;60;16;645;354;359;135;359;305;648;-2.0;-1.0;0.0;17.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15903.3720703125;7212.58935546875;3305.41064453125;1407.8359375;550.0;363320;633.0;0.0;Calculated values ==>;1567808025.112;339.26;339.06000000000006;295.26000000000005;295.36;293.26000000000005;277.16;273.7412296467126;279.16;276.26000000000005;275.46000000000004;277.16;348.76;297.46000000000004;275.26000000000005;278.56;300.16;290.36;302.06;331.36;279.26000000000005;279.16;336.46000000000004;328.16;274.76000000000005;241.49495122638035;268.19934244402924;273.7412296467126;292.56;6450000.0;3540000.0;3590000.0;1350000.0;3590000.0;3050000.0;6480000.0;0.0;0.0;0.0;0.0028333333333333335;0.0;0.0;0.0;7212.58935546875;3305.41064453125;1407.8359375;15903.3720703125;487198.9726087036;486589.94080849906;260019.87181535497;260432.8428998309;252363.89873708025;430542.39183029096;438933.2126028584;444567.3504985989;473338.7274854557;529116.5775126958;472938.3775828188;444277.7674123518;448952.2146688218;468966.6422690117;456733.5978404523;413949.83218075836;475158.37432344013;439100.3218987744;438933.2126028584;265518.4816520846;230795.22267914342;470995.0139456755;199103.23500150084;400940.8178288989;272.8193366670422;1226910.6525781127;350501.1331198856;89616.87720443177;582443.1878672193;0;2;2;4;7;21;13;0;53;46;407148292939.9157;155050294845.18057;341523821085.0325;0.0;770.3600403418282;-0.0;0.0;1526138.7657934828;231391.86041201177;0.0;129763.48329564414;0.0645958945250523;0.01065067088306755
1874;2019-09-07 00:14:45.133;664;661;219;220;199;41;62;32;21;41;782;243;21;50;270;172;289;596;194;63;63;17;653;354;359;140;359;306;655;-2.0;0.0;1182.0;177.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16235.2685546875;7689.9521484375;3331.12744140625;1409.17639160156;552.0;363321;628.0;0.0;Calculated values ==>;1567808085.133;339.56000000000006;339.26;295.06;295.16;293.06;277.26000000000005;273.7412296467126;279.36;276.36;275.26000000000005;277.26000000000005;351.36;297.46000000000004;275.26000000000005;278.16;300.16;290.36;302.06;332.76000000000005;279.46000000000004;279.46000000000004;335.96000000000004;328.36;274.86;242.56692532238324;268.3187672390254;273.7412296467126;292.56;6530000.0;3540000.0;3590000.0;1400000.0;3590000.0;3060000.0;6550000.0;0.0;0.0;0.197;0.029500000000000002;0.0;0.0;0.0;7689.9521484375;3331.12744140625;1409.17639160156;16235.2685546875;486770.0876112684;486121.9006778242;258801.49080982932;259200.2629364457;251356.81801494164;430542.39183029096;439267.05509245384;444076.66985911725;472784.61766108364;531757.1752841944;472806.4404480321;444076.66985911725;448209.4260714224;468966.6422690117;456733.5978404523;410880.12443507486;476458.73856180924;439433.4158590946;439433.4158590946;263425.85118522606;231631.59724164338;470422.9394058528;201139.356892145;400940.8178288989;273.62100671675495;1227178.568320614;350625.364431308;89640.36052342443;582498.5117077539;0;2;2;4;7;21;13;0;53;46;407363768329.58704;155132823720.0547;341707185239.7528;47858.65065449353;7943.865684154381;-0.0;0.0;1526537.7274693928;231464.5043760968;0.0;129763.48329564414;4.489249169280547;0.3789644988626177
1875;2019-09-07 00:15:45.134;668;663;218;218;197;42;65;32;14;41;792;242;15;47;271;173;289;607;194;65;65;17;662;355;359;142;359;306;664;-2.0;-1.0;267.0;253.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16414.361328125;7974.91748046875;3403.64501953125;1407.21276855469;552.0;363322;624.0;0.0;Calculated values ==>;1567808145.134;339.96000000000004;339.46000000000004;294.96000000000004;294.96000000000004;292.86;277.36;273.8482719121499;279.66;276.36;274.56;277.26000000000005;352.36;297.36;274.66;277.86;300.26000000000005;290.46000000000004;302.06;333.86;279.66;279.66;335.56;328.36;274.86;242.98782864720522;268.3187672390254;273.8482719121499;292.56;6620000.0;3550000.0;3590000.0;1420000.0;3590000.0;3060000.0;6640000.000000001;0.0;0.0;0.0445;0.042166666666666665;0.0;0.0;0.0;7974.91748046875;3403.64501953125;1407.21276855469;16414.361328125;486379.04635439324;485436.0358668821;257918.68404772846;257918.68404772846;250303.51337769596;430477.46260093397;439765.03452980146;443052.3292051162;472522.5091947854;532800.6463866218;472687.5997080909;443199.35914791975;447789.5392935794;469094.4051697779;456707.59526566305;407084.88122211705;477066.79223268904;439765.03452980146;439765.03452980146;261751.83340796042;231631.59724164338;470153.35528917355;200557.06366372446;400940.8178288989;273.3971413969465;1227450.6531050608;350755.90718758624;89663.83082432247;582554.6357471353;0;2;2;4;7;21;13;0;53;46;407579171920.18274;155217425130.28867;341890788300.26056;10791.039316591932;11367.97696353977;-0.0;0.0;1527026.4830329604;231625.43908080636;0.0;129763.48329564414;1.7330991523548473;0.20657169875840745
1876;2019-09-07 00:16:45.124;673;667;216;217;195;43;67;33;12;41;793;240;13;44;271;173;289;617;194;67;68;17;668;356;361;143;361;306;670;-2.0;-1.0;511.0;144.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16498.759765625;8256.1845703125;3446.2998046875;1395.69140625;553.0;363323;620.0;0.0;Calculated values ==>;1567808205.124;340.46000000000004;339.86;294.76000000000005;294.86;292.66;277.46000000000004;273.955091788801;279.86;276.46000000000004;274.36;277.26000000000005;352.46000000000004;297.16;274.46000000000004;277.56;300.26000000000005;290.46000000000004;302.06;334.86;279.86;279.96000000000004;335.16;328.46000000000004;274.86;243.1966462407574;268.3187672390254;273.955091788801;292.56;6680000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;6700000.0;0.0;0.0;0.08516666666666667;0.024;0.0;0.0;0.0;8256.1845703125;3446.2998046875;1395.69140625;16498.759765625;486458.9338431844;485368.12406578026;256849.4463749499;257226.67423830472;249397.298279415;430412.23801567365;439657.55536505504;442757.55712985963;472391.1323836129;532904.9467167516;472449.72632547625;442905.06249663915;447367.9854087869;468817.39725562325;456543.2252788729;404297.857902651;477887.98122766375;439657.55536505504;439823.520614965;260077.89159075968;232049.79005350024;470018.21299050737;201450.57882326;400940.8178288989;273.75160174120407;1227724.8834015508;350891.14382816694;89687.18446619376;582611.7091068672;0;2;2;4;7;21;13;0;53;46;407795135920.21704;155302910880.30225;342074357700.28973;20551.310985778735;6445.623220013937;-0.0;0.0;1527287.6257544796;231773.86100791488;0.0;129763.48329564414;2.061121690276802;0.19263274373590467
1877;2019-09-07 00:17:45.115;680;672;215;215;194;44;61;34;6;42;789;239;7;41;272;174;289;624;194;70;63;17;668;359;364;142;364;305;670;-1.0;-1.0;294.0;307.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16310.5224609375;8290.943359375;3406.41381835938;1392.0168457031198;553.0;363324;617.0;0.0;Calculated values ==>;1567808265.115;341.16;340.36;294.66;294.66;292.56;277.56;274.27422755570615;279.26000000000005;276.56;273.76000000000005;277.36;352.06000000000006;297.06;273.86;277.26000000000005;300.36;290.56;302.06;335.56;280.16;279.46000000000004;334.86;328.46000000000004;274.86;242.98782864720522;268.19934244402924;274.27422755570615;292.56;6680000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;6700000.0;0.0;0.0;0.049;0.051166666666666666;0.0;0.0;0.0;8290.943359375;3406.41381835938;1392.0168457031198;16310.5224609375;487472.97246671736;486098.20618052396;256474.57941801695;256474.57941801695;249061.35633208707;430214.79039162316;437976.6894256693;442076.7812560851;472620.9849758201;532562.2687414474;472463.4016818986;442225.1804755989;447135.984043247;468528.86929665285;456187.1947226435;404297.857902651;478956.38449822756;439497.19129777723;438317.3471302371;258822.4845140824;232049.79005350024;470153.35528917355;201497.57814148365;400940.8178288989;273.7833755191843;1227998.2530748826;351029.0158768598;89710.41188363369;582668.806487774;0;2;2;4;7;21;13;0;53;46;408012603294.9889;155388398055.21255;342257630205.0975;11788.380952615471;13746.220597390133;-0.0;0.0;1527557.0827624018;231942.10113307863;0.0;129763.48329564414;1.9507885941897598;0.23715257508490206
1878;2019-09-07 00:18:45.095;685;676;214;214;193;47;41;37;0;42;785;238;1;37;272;175;289;627;193;72;42;16;663;361;365;141;365;304;665;85.0;-1.0;205.0;320.0;0.0;10;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16131.2744140625;8115.5263671875;3652.4462890625;1382.91955566406;554.0;363325;614.0;0.0;Calculated values ==>;1567808325.095;341.66;340.76;294.56;294.56;292.46000000000004;277.86;274.4858918419099;277.26000000000005;276.86;273.16;277.36;351.66;296.96000000000004;273.26000000000005;276.86;300.36;290.66;302.06;335.86;280.36;277.36;334.56;328.56;274.76000000000005;242.77792619122317;268.0796299477929;274.4858918419099;292.46000000000004;6630000.0;3610000.0;3650000.0;1410000.0;3650000.0;3040000.0;6650000.0;0.014166666666666666;0.0;0.034166666666666665;0.05333333333333334;0.0;0.014166666666666666;0.0;8115.5263671875;3652.4462890625;1382.91955566406;16131.2744140625;488720.25484214345;487214.6371834896;256345.58576295033;256345.58576295033;248908.42515730584;430081.6785162784;434228.3108271235;441393.15733161947;472751.9947874012;532219.8961362846;472477.1832610706;441542.48092842754;446763.26843288407;468389.4931519048;455995.526710799;406636.3372974036;479990.4268193553;439611.33918465447;434408.92020770046;257567.11924055516;232467.98657752166;470189.461290968;201936.28217112878;201936.28217112878;273.9636931823035;1228268.5112661577;351165.6908844309;89733.52864549575;582727.6107140764;0;2;2;4;7;21;13;0;53;46;408231230395.0584;155473269755.23953;342440269305.1556;8181.443234650098;14306.836219724759;-0.0;3293.3623721847653;1527723.4424922813;232175.7986814711;0.0;129790.91883385893;1.9604481134141396;0.217320847313763
1879;2019-09-07 00:19:45.116;686;679;213;213;192;49;38;38;1;43;782;238;1;35;272;175;289;627;193;74;39;16;663;360;365;139;365;303;665;87.0;-2.0;931.0;0.0;0.0;19;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16092.4091796875;7974.16650390625;3971.77221679688;1386.22705078125;554.0;363326;612.0;0.0;Calculated values ==>;1567808385.116;341.76;341.06000000000006;294.46000000000004;294.46000000000004;292.36;278.06;274.38016830617;276.96000000000004;276.96000000000004;273.26000000000005;277.46000000000004;351.36;296.96000000000004;273.26000000000005;276.66;300.36;290.66;302.06;335.86;280.56;277.06;334.36;328.56;274.76000000000005;242.35481222062532;267.9596281332873;274.38016830617;292.46000000000004;6630000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;6650000.0;0.0145;0.0;0.15516666666666667;0.0;0.0;0.0145;0.0;7974.16650390625;3971.77221679688;1386.22705078125;16092.4091796875;488863.31487764337;487647.41899510304;255971.52245253333;255971.52245253333;248573.109698141;430148.3826014536;433683.32636128634;441753.0823843035;473111.3802909942;531982.0436786455;472609.65142417647;441753.0823843035;446673.19854750636;468389.4931519048;456161.252676308;406636.3372974036;479990.4268193553;439944.96360051516;433865.5205784961;256730.23209357203;232467.98657752166;470458.9003634767;203019.46007791444;203019.46007791444;274.38016830617;1228537.1359481064;351299.81858642295;89756.61294385852;582791.168105499;0;2;2;4;7;21;13;0;53;46;408450307044.72424;155557299155.11136;342622433039.8777;37043.50039454137;0.0;-0.0;3347.267877258434;1528100.448928035;232295.06404472585;0.0;129846.27678769141;3.0295729114162344;0.19080831502890425
1880;2019-09-07 00:20:45.146;686;681;215;215;191;47;39;37;-15;44;781;238;-13;32;272;174;289;630;193;75;40;16;662;359;364;137;364;302;664;86.0;-1.0;807.0;130.0;0.0;21;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15954.1025390625;7806.4267578125;4063.52783203125;1399.3447265625;553.0;363327;609.0;0.0;Calculated values ==>;1567808445.146;341.76;341.26;294.66;294.66;292.26000000000005;277.86;274.27422755570615;277.06;276.86;271.66;277.56;351.26;296.96000000000004;271.86;276.36;300.36;290.56;302.06;336.16;280.66;277.16;334.06;328.46000000000004;274.76000000000005;241.92719264551067;267.8393353686513;274.27422755570615;292.46000000000004;6620000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6640000.000000001;0.014333333333333333;0.0;0.1345;0.021666666666666667;0.0;0.014333333333333333;0.0;7806.4267578125;4063.52783203125;1399.3447265625;15954.1025390625;488968.169607764;488041.1987709237;256772.20120434402;256772.20120434402;248275.03449282623;430214.79039162316;434112.87870749587;439561.4401127939;473469.3076824459;531952.7699279393;472741.9036590147;439865.3636856337;446442.42112733104;468528.86929665285;456187.1947226435;407084.88122211705;480556.5553637431;440328.60936260916;434293.55171347444;255474.93562877487;232049.79005350024;470727.4148199725;202409.6490263934;202409.6490263934;274.13894427131385;1228804.3237394341;351431.3892826798;89779.83764854106;582858.1624196242;0;2;2;4;7;21;13;0;53;46;408669116394.61993;155640140555.07187;342804023789.79114;31896.915901120865;5813.551592194213;-0.0;3323.6692718481618;1528675.2396486262;232343.53453110266;0.0;129901.89572614558;3.092411723234577;0.23639658374795217
1881;2019-09-07 00:21:45.087;685;681;216;216;192;46;41;37;-17;44;782;238;-16;28;273;172;289;630;193;77;42;16;656;360;364;138;364;302;658;86.0;-1.0;1199.0;191.0;0.0;26;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15714.5263671875;7538.9580078125;4138.2919921875;1391.37756347656;553.0;363328;607.0;0.0;Calculated values ==>;1567808505.087;341.66;341.26;294.76000000000005;294.76000000000005;292.36;277.76000000000005;274.38016830617;277.26000000000005;276.86;271.46000000000004;277.56;351.36;296.96000000000004;271.56;275.96000000000004;300.46000000000004;290.36;302.06;336.16;280.86;277.36;333.86;328.46000000000004;274.76000000000005;242.14157278889297;267.8393353686513;274.38016830617;292.46000000000004;6559999.999999999;3600000.0;3640000.0;1380000.0;3640000.0;3020000.0;6580000.0;0.014333333333333333;0.0;0.19983333333333334;0.03183333333333333;0.0;0.014333333333333333;0.0;7538.9580078125;4138.2919921875;1391.37756347656;15714.5263671875;489453.4880502516;488674.2355534866;257463.35181779286;257463.35181779286;248829.5266628944;430148.3826014536;434473.7075064044;439256.3889309822;473339.4428557924;532056.9234048271;472741.9036590147;439409.05671372375;445875.8662196725;468657.5909490478;455741.6133297435;409659.7797923289;481242.6242015065;440658.6511082535;434653.35091899;254638.09398592086;232049.79005350024;470593.2725848416;202664.0952257792;202664.0952257792;274.2423790447734;1229067.9694734323;351559.1417421246;89803.07079920004;582926.443708785;0;2;2;4;7;21;13;0;53;46;408887301634.5644;155722559430.0509;342985045609.74506;47279.026692089734;8529.078812596817;-0.0;3325.179331602688;1529334.3903672055;232462.93892122415;0.0;129957.24831420642;4.524827457900132;0.3574102589154667
1882;2019-09-07 00:22:45.107;683;680;218;218;193;44;44;37;-24;45;783;237;-22;23;273;170;289;626;192;78;45;16;654;358;363;136;363;302;656;112.0;-1.0;939.0;139.0;0.0;25;100;18;1;0;0;1;0;0;0;1;0;0;0;0;15513.6025390625;7332.2998046875;4087.0244140625;1398.19543457031;553.0;363329;606.0;0.0;Calculated values ==>;1567808565.107;341.46000000000004;341.16;294.96000000000004;294.96000000000004;292.46000000000004;277.56;274.1680685717883;277.56;276.86;270.76000000000005;277.66;351.46000000000004;296.86;270.96000000000004;275.46000000000004;300.46000000000004;290.16;302.06;335.76000000000005;280.96000000000004;277.66;333.76000000000005;328.46000000000004;274.76000000000005;241.71165711629368;267.8393353686513;274.1680685717883;292.36;6540000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6559999.999999999;0.018666666666666668;0.0;0.1565;0.023166666666666665;0.0;0.018666666666666668;0.0;7332.2998046875;4087.0244140625;1398.19543457031;15513.6025390625;489378.54638354946;488742.03139264864;258350.43270869923;258350.43270869923;249243.61367152497;430280.9020939914;435252.3847646943;438179.53515710204;473696.4923814395;532161.0685149269;472623.515329904;438488.69466843555;445163.16002712236;468796.4894181295;455794.7758783006;410477.90824999544;480875.1759992551;441037.5559757664;435429.60780573246;254219.67992080047;232049.79005350024;470861.32822474994;202165.2566707736;202165.2566707736;274.03932057669255;1229328.2906267382;351683.1102000646;89826.3249897493;582995.0108605222;0;2;2;4;7;21;13;0;53;46;409105474335.3617;155804786830.3514;343166306010.4075;36936.2345831104;6224.792324333785;-0.0;4354.267887852566;1530036.4181450123;232585.9288307901;0.0;130021.26503973365;3.7070584700050113;0.2746400022997828
1883;2019-09-07 00:23:45.108;679;678;219;219;194;43;48;36;-21;45;784;237;-25;20;273;169;289;622;192;80;48;16;649;358;362;136;362;301;651;83.0;-1.0;1310.0;137.0;0.0;25;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15311.056640625;7014.04638671875;4085.93823242188;1387.509765625;553.0;363330;604.0;0.0;Calculated values ==>;1567808625.108;341.06000000000006;340.96000000000004;295.06;295.06;292.56;277.46000000000004;274.1680685717883;277.96000000000004;276.76000000000005;271.06;277.66;351.56000000000006;296.86;270.66;275.16;300.46000000000004;290.06;302.06;335.36;281.16;277.96000000000004;333.56;328.46000000000004;274.76000000000005;241.71165711629368;267.7187500070086;274.1680685717883;292.36;6490000.000000001;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6509999.999999999;0.013833333333333333;0.0;0.21833333333333332;0.022833333333333334;0.0;0.013833333333333333;0.0;7014.04638671875;4085.93823242188;1387.509765625;15311.056640625;489334.85090563254;488983.2364291177;259029.62519595248;259029.62519595248;249778.4933346803;430280.9020939914;436194.857971995;438865.43479602295;473696.4923814395;532339.9270891324;472755.7439423262;438249.86041294545;444931.73517570685;468935.14373327745;455654.961665661;412446.35237028514;480852.7925117973;441576.36550645786;436194.857971995;253382.8652305231;232049.79005350024;470861.32822474994;202242.55526402788;202242.55526402788;274.0693968081394;1229585.1670674614;351802.66507739667;89849.53958662637;583063.1200176276;0;2;2;4;7;21;13;0;53;46;409322977960.09894;155886388190.25284;343347209025.18896;51662.66203115226;6133.461982603155;-0.0;3236.3401874602123;1530774.7545879749;232688.91599964772;0.0;130084.52116120263;4.887486818466433;0.36566720410779896
1884;2019-09-07 00:24:45.118;674;674;219;219;195;43;51;35;-4;45;785;237;-11;18;273;168;289;612;190;81;52;17;643;357;362;137;362;301;645;-3.0;-1.0;943.0;78.0;0.0;22;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14959.23828125;6878.1298828125;3968.28686523438;1393.48876953125;553.0;363331;602.0;0.0;Calculated values ==>;1567808685.118;340.56000000000006;340.56000000000006;295.06;295.06;292.66;277.46000000000004;274.0616903277293;278.26000000000005;276.66;272.76000000000005;277.66;351.66;296.86;272.06;274.96000000000004;300.46000000000004;289.96000000000004;302.06;334.36;281.26000000000005;278.36;333.36;328.46000000000004;274.86;241.92719264551067;267.7187500070086;274.0616903277293;292.16;6430000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6450000.0;0.0;0.0;0.15716666666666665;0.013000000000000001;0.0;0.0;0.0;6878.1298828125;3968.28686523438;1393.48876953125;14959.23828125;489257.21503268945;489047.0606981741;259381.70770542326;259381.70770542326;250364.61904367222;430346.717906069;436716.91860004765;441431.40639256994;473566.98283907154;532443.99579602;472755.7439423262;440384.28162507055;444644.95881864097;468935.14373327745;455681.92639110074;414680.060427983;480056.9550473067;441738.5093897329;436890.05270406;252546.06836287308;232049.79005350024;470825.5820460267;202025.05171570138;202242.55526402788;273.98019063034724;1229837.46156718;351918.4525076469;89872.71843691362;583130.2497465211;0;2;2;4;7;21;13;0;53;46;409540214160.0644;155968301840.2398;343527839125.1603;37626.698743381174;3494.40689429423;-0.0;0.0;1531518.9566073122;232769.1616123159;0.0;130111.49515767745;3.359593387270844;0.2605612579211794
1885;2019-09-07 00:25:45.119;668;669;219;219;195;42;54;35;7;44;785;237;2;21;274;168;289;600;191;82;55;17;640;356;361;135;361;302;642;0.0;0.0;786.0;75.0;0.0;19;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14848.154296875;6778.34619140625;3790.95971679688;1402.9348144531198;553.0;363332;601.0;0.0;Calculated values ==>;1567808745.119;339.96000000000004;340.06000000000006;295.06;295.06;292.66;277.36;273.955091788801;278.56;276.66;273.86;277.56;351.66;296.86;273.36;275.26000000000005;300.56;289.96000000000004;302.06;333.16;281.36;278.66;333.26000000000005;328.46000000000004;274.86;241.49495122638035;267.8393353686513;273.955091788801;292.26000000000005;6400000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6420000.0;0.0;0.0;0.131;0.0125;0.0;0.0;0.0;6778.34619140625;3790.95971679688;1402.9348144531198;14848.154296875;488725.71502031566;488655.81674970116;259562.44788815363;259562.44788815363;250487.14121505147;430412.23801567365;437465.24820655317;442846.63139517745;473728.41363301896;532369.3337608792;472623.515329904;442110.7359169888;444876.6353584544;469201.49363940477;455848.44397559477;415750.4912685111;478614.667619961;442110.38373763114;437636.28072910535;252127.67657613798;232049.79005350024;471092.8683005434;201742.6816924197;202242.55526402788;273.8656251861759;1230085.8606449466;352032.2583715274;89896.02235514417;583194.9112122997;0;2;2;4;7;21;13;0;53;46;409757117774.80237;156049903200.14124;343708742139.9418;31584.617411061266;3366.8773326015466;-0.0;0.0;1532095.727187252;232826.33993376044;0.0;130111.49515767745;2.9193778803261665;0.23060205187857488
1886;2019-09-07 00:26:45.109;663;665;218;218;195;42;57;34;10;44;788;236;8;26;274;168;289;589;191;84;58;17;637;357;362;135;362;303;639;-2.0;-1.0;855.0;144.0;0.0;21;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14883.9794921875;6726.32470703125;3779.63647460938;1397.3486328125;553.0;363333;599.0;0.0;Calculated values ==>;1567808805.109;339.46000000000004;339.66;294.96000000000004;294.96000000000004;292.66;277.36;274.0616903277293;278.86;276.56;274.16;277.56;351.96000000000004;296.76000000000005;273.96000000000004;275.76000000000005;300.56;289.96000000000004;302.06;332.06;281.56;278.96000000000004;333.06;328.46000000000004;274.86;241.49495122638035;267.9596281332873;274.0616903277293;292.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6390000.0;0.0;0.0;0.14250000000000002;0.024;0.0;0.0;0.0;6726.32470703125;3779.63647460938;1397.3486328125;14883.9794921875;488336.7017820287;488407.3632864894;259333.3536369951;259333.3536369951;250611.16426576333;430346.717906069;437749.2872906415;443080.6557621375;473728.41363301896;532607.1488387903;472372.4268675025;442787.31820175383;445394.99845677166;469063.3101005199;455681.92639110074;416792.898023087;477316.14855879993;442222.9895933941;437919.87830209354;251290.9062238717;232049.79005350024;471092.8683005434;201854.58449591915;202242.55526402788;273.91377235010117;1230333.5871319312;352144.7785392116;89919.3541612592;583257.9889991878;0;2;2;4;7;21;13;0;53;46;409973981624.83685;156130889700.1541;343890211889.97064;34374.71515543612;6461.718811310981;-0.0;0.0;1532645.296681876;232908.23125081143;0.0;130111.49515767745;3.4306789122772434;0.29089457970295884
1887;2019-09-07 00:27:45.130;658;660;219;218;195;42;60;34;11;44;789;236;10;30;274;168;289;584;191;85;61;17;637;357;362;136;362;303;639;-2.0;-1.0;322.0;148.0;0.0;19;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14675.6875;6671.94873046875;3754.51049804688;1398.38488769531;553.0;363334;599.0;0.0;Calculated values ==>;1567808865.13;338.96000000000004;339.16;295.06;294.96000000000004;292.66;277.36;274.0616903277293;279.16;276.56;274.26000000000005;277.56;352.06000000000006;296.76000000000005;274.16;276.16;300.56;289.96000000000004;302.06;331.56;281.66;279.26000000000005;333.06;328.46000000000004;274.86;241.71165711629368;267.9596281332873;274.0616903277293;292.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6390000.0;0.0;0.0;0.05366666666666667;0.024666666666666667;0.0;0.0;0.0;6671.94873046875;3754.51049804688;1398.38488769531;14675.6875;487628.5512519928;487698.6799442302;259746.490123706;259333.3536369951;250611.16426576333;430346.717906069;438259.8388448866;443226.97429043637;473598.9642825547;532711.3039111078;472372.4268675025;443080.6557621375;445965.0840659671;469063.3101005199;455681.92639110074;416792.898023087;476559.4480195725;442383.84218772314;438429.2166670595;251290.9062238717;232049.79005350024;470959.3386274875;201403.28165211566;202242.55526402788;273.73758297931414;1230580.0039064977;352256.4698964283;89942.66009487656;583320.7955320423;0;2;2;4;7;21;13;0;53;46;410191257645.3685;156212218155.35312;344072075520.41565;12977.87150492321;6649.049405392504;-0.0;0.0;1533040.0396833895;233017.52589262536;0.0;130111.49515767745;1.6598037756293746;0.16882381910233807
1888;2019-09-07 00:28:45.130;654;657;219;219;195;42;63;34;12;44;790;236;11;34;275;168;289;581;190;86;64;17;630;357;362;137;362;303;632;-2.0;-1.0;535.0;118.0;3.0;18;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14577.1611328125;6513.6728515625;3656.11865234375;1400.3288574218802;553.0;363335;600.0;0.0;Calculated values ==>;1567808925.13;338.56000000000006;338.86;295.06;295.06;292.66;277.36;274.0616903277293;279.46000000000004;276.56;274.36;277.56;352.16;296.76000000000005;274.26000000000005;276.56;300.66;289.96000000000004;302.06;331.26000000000005;281.76000000000005;279.56;333.16;328.46000000000004;274.86;241.92719264551067;267.9596281332873;274.0616903277293;292.16;6300000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6320000.0;0.0;0.0;0.08916666666666666;0.019666666666666666;0.0005;0.0005;0.0;6513.6728515625;3656.11865234375;1400.3288574218802;14577.1611328125;487810.91140144237;488020.95904077374;260189.55632226367;260189.55632226367;250906.6105261942;430346.717906069;438766.78764047986;443373.06176112994;473469.3076824459;532815.4507467038;472372.4268675025;443226.97429043637;446531.9673155462;469191.38263189426;455681.92639110074;419126.46432254754;476950.7340769891;442544.37911539245;438934.9886892516;251709.28920128586;232049.79005350024;470825.5820460267;201756.74995882614;260189.55632226367;273.87562070963696;1230823.7776451046;352366.35007627856;89965.9827094192;583382.5507749622;0;2;2;4;7;21;13;0;53;46;410408457645.3685;156294118155.35312;344253875520.41565;21544.12113570542;5291.687031048278;-0.0;89.37271618349396;1533327.7229553948;233117.0320295957;0.0;130112.23993031231;2.327130577909257;0.20409107734587814
1889;2019-09-07 00:29:45.111;651;652;219;219;196;42;66;34;14;44;789;236;12;37;275;169;289;567;190;87;66;18;633;357;362;139;362;302;635;-2.0;-1.0;463.0;128.0;7.0;20;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14680.779296875;6532.57080078125;3706.14379882812;1382.14367675781;553.0;363336;602.0;0.0;Calculated values ==>;1567808985.111;338.26;338.36;295.06;295.06;292.76000000000005;277.36;274.0616903277293;279.76000000000005;276.56;274.56;277.56;352.06000000000006;296.76000000000005;274.36;276.86;300.66;290.06;302.06;329.86;281.86;279.76000000000005;333.36;328.46000000000004;274.96000000000004;242.35481222062532;267.8393353686513;274.0616903277293;292.16;6330000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6350000.0;0.0;0.0;0.07716666666666666;0.021333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6532.57080078125;3706.14379882812;1382.14367675781;14680.779296875;487064.2051386829;486990.894632521;259997.25601887997;259997.25601887997;251135.39626431925;430346.717906069;439270.2411883451;443867.07844128745;473209.3688182048;532785.7652335914;472505.06422385294;443576.6592147222;447146.25206275086;469191.38263189426;455821.5469402733;418142.423672351;474454.7625757364;442704.60315965564;439270.2411883451;252546.06836287308;232049.79005350024;470655.8473927239;201681.43598066262;259997.25601887997;273.84623491488907;1231067.516606681;352475.03434569726;89989.16263788087;583443.883533808;0;2;2;4;7;21;13;0;53;46;410625588865.17523;156376891935.27942;344435318045.2541;18688.65874321155;5738.120776790641;-0.0;209.1518160310427;1533662.8899509183;233208.91798814194;0.0;130114.72684697215;2.1199751989174693;0.19213124677929738
1890;2019-09-07 00:30:45.151;648;650;219;219;195;42;68;34;18;44;784;236;16;41;275;168;289;570;190;88;69;18;632;356;361;140;361;303;634;-2.0;-1.0;351.0;224.0;0.0;17;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14548.07421875;6444.19189453125;3641.1376953125;1386.5207519531198;553.0;363337;605.0;0.0;Calculated values ==>;1567809045.151;337.96000000000004;338.16;295.06;295.06;292.66;277.36;273.955091788801;279.96000000000004;276.56;274.96000000000004;277.56;351.56000000000006;296.76000000000005;274.76000000000005;277.26000000000005;300.66;289.96000000000004;302.06;330.16;281.96000000000004;280.06;333.66;328.46000000000004;274.96000000000004;242.56692532238324;267.9596281332873;273.955091788801;292.16;6320000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6340000.0;0.0;0.0;0.058499999999999996;0.037333333333333336;0.0;0.0;0.0;6444.19189453125;3641.1376953125;1386.5207519531198;14548.07421875;486745.85533773096;486814.2480771339;260060.94399397707;260060.94399397707;250821.31148221518;430412.23801567365;439823.520614965;444244.8339766329;473079.08457772195;532190.4455563852;472372.4268675025;443955.1368504969;447516.57979027147;469329.3392245732;455848.44397559477;418473.0181071639;475037.89319520735;443070.8289787995;439989.1224034124;253801.27034056993;232049.79005350024;470521.56202125014;200975.93698127818;259997.25601887997;273.5658716075716;1231311.2527683426;352583.2461278822;90012.25022290784;583505.1516977842;0;2;2;4;7;21;13;0;53;46;410842633465.03735;156460647735.2262;344616939045.1387;14231.23047422825;10063.036668158953;-0.0;0.0;1533937.4052491626;233340.6820843075;0.0;130116.47094072583;2.1177287376102503;0.22957159100997526
1891;2019-09-07 00:31:45.102;647;648;220;220;196;42;71;34;27;44;781;236;23;44;276;168;289;568;190;89;71;17;628;357;362;137;362;303;630;-2.0;-1.0;422.0;51.0;0.0;19;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14743.3173828125;6364.17724609375;3678.3564453125;1402.06823730469;553.0;363338;606.0;0.0;Calculated values ==>;1567809105.102;337.86;337.96000000000004;295.16;295.16;292.76000000000005;277.36;274.0616903277293;280.26000000000005;276.56;275.86;277.56;351.26;296.76000000000005;275.46000000000004;277.56;300.76000000000005;289.96000000000004;302.06;329.96000000000004;282.06;280.26000000000005;333.76000000000005;328.46000000000004;274.86;241.92719264551067;267.9596281332873;274.0616903277293;292.16;6280000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6300000.0;0.0;0.0;0.07033333333333333;0.0085;0.0;0.0;0.0;6364.17724609375;3678.3564453125;1402.06823730469;14743.3173828125;487035.8396037011;486961.82523169665;260748.4424808321;260748.4424808321;251352.2727668265;430346.717906069;440101.83946078573;445537.8252269786;473469.3076824459;531877.8300698457;472372.4268675025;444965.2754471953;447935.7548802551;469319.3617850966;455681.92639110074;419769.94093319954;475225.3836615923;443024.1235409956;440101.83946078573;254219.67992080047;232049.79005350024;470825.5820460267;201949.4300523332;259997.25601887997;273.95073553557256;1231555.1483540619;352689.89536927553;90035.46948657809;583566.0976690402;0;2;2;4;7;21;13;0;53;46;411059356329.9477;156543679870.19186;344798590575.06354;17132.38379395006;2285.447291946395;-0.0;0.0;1534198.55525447;233443.50207897223;0.0;130116.47094072583;1.696680339504266;0.13679149834961754
1892;2019-09-07 00:32:45.122;645;646;221;221;197;41;73;34;35;43;781;236;30;48;276;168;289;566;190;90;74;17;632;355;360;133;360;303;634;-1.0;-2.0;357.0;29.0;0.0;6;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14552.28515625;6438.4287109375;3326.189453125;1412.7106933593802;552.0;363339;607.0;0.0;Calculated values ==>;1567809165.122;337.66;337.76;295.26000000000005;295.26000000000005;292.86;277.26000000000005;273.8482719121499;280.46000000000004;276.56;276.66;277.46000000000004;351.26;296.76000000000005;276.16;277.96000000000004;300.76000000000005;289.96000000000004;302.06;329.76000000000005;282.16;280.56;333.86;328.36;274.86;241.05796691057077;267.9596281332873;273.8482719121499;292.16;6320000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;6340000.0;0.0;0.0;0.0595;0.004833333333333333;0.0;0.0;0.0;6438.4287109375;3326.189453125;1412.7106933593802;14552.28515625;486318.8854588515;486244.2944270147;260911.19116206787;260911.19116206787;251537.4774162305;430477.46260093397;440863.08308527886;446673.19854750636;473889.5882477202;531877.8300698457;472372.4268675025;445965.0840659671;448492.1240640218;469594.5845458418;456014.5423870013;418473.0181071639;474425.3391962131;443592.85282077984;441026.24236554437;254638.09398592086;231631.59724164338;471359.25143505377;201519.64513532288;259997.25601887997;273.77409752605143;1231799.3597518168;352796.6193150112;90058.93379648986;583624.4883419139;0;2;2;4;7;21;13;0;53;46;411276028529.87885;156624706870.1661;344980451175.00574;14586.636428024916;1304.2247637820324;-0.0;0.0;1534462.968531292;233473.4259840717;0.0;130116.47094072583;1.421704719840575;0.1098767945884057
1893;2019-09-07 00:33:45.103;645;645;220;220;196;40;75;32;40;43;787;236;36;50;276;168;289;570;190;91;76;17;629;355;359;128;359;303;631;-1.0;-1.0;426.0;92.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14535.7880859375;6395.99609375;3145.90747070312;1419.19616699219;551.0;363340;608.0;0.0;Calculated values ==>;1567809225.103;337.66;337.66;295.16;295.16;292.76000000000005;277.16;273.8482719121499;280.66;276.36;277.16;277.46000000000004;351.86;296.76000000000005;276.76000000000005;278.16;300.76000000000005;289.96000000000004;302.06;330.16;282.26000000000005;280.76000000000005;333.96000000000004;328.26000000000005;274.86;239.943914813709;267.9596281332873;273.8482719121499;292.16;6290000.0;3550000.0;3590000.0;1280000.0;3590000.0;3030000.0;6310000.0;0.0;0.0;0.071;0.015333333333333334;0.0;0.0;0.0;6395.99609375;3145.90747070312;1419.19616699219;14535.7880859375;486644.1670140895;486427.4125075553;260681.68628870373;260681.68628870373;251308.52286557524;430477.46260093397;441401.95967388037;447376.48645180964;474532.44719515945;532502.9854985223;472372.4268675025;446814.236746235;448769.2461549603;469731.8396837668;456014.5423870013;419449.42316802376;475406.8600541234;443953.6364176086;441563.78912261873;255056.51255035817;231213.40812182956;472021.3164206221;201263.75582177387;259997.25601887997;273.6741124584975;1232041.6836017594;352903.53898633405;90082.52554721756;583678.4054037532;0;2;2;4;7;21;13;0;53;46;411491660224.6868;156702982075.0964;345162193604.84393;17474.003874732538;4151.615929182341;-0.0;0.0;1534730.0559291097;233518.8769257819;0.0;130116.47094072583;1.972942527096537;0.17279507250832135
1894;2019-09-07 00:34:45.113;646;644;218;218;197;41;78;33;45;43;796;236;41;52;277;169;289;569;188;92;78;18;629;355;360;127;360;302;632;-3.0;-2.0;259.0;90.0;0.0;1;48;7;1;0;0;1;0;0;0;1;0;0;0;0;14121.345703125;6330.537109375;3176.20336914062;1066.16137695312;551.0;363341;607.0;0.0;Calculated values ==>;1567809285.113;337.76;337.56000000000006;294.96000000000004;294.96000000000004;292.86;277.26000000000005;273.8482719121499;280.96000000000004;276.46000000000004;277.66;277.46000000000004;352.76;296.76000000000005;277.26000000000005;278.36;300.86;290.06;302.06;330.06;282.36;280.96000000000004;333.86;328.26000000000005;274.96000000000004;239.71726792356844;267.8393353686513;273.8482719121499;291.96000000000004;6290000.0;3550000.0;3600000.0;1270000.0;3600000.0;3020000.0;6320000.0;0.0;0.0;0.043166666666666666;0.015000000000000001;0.0;0.0;0.0;6330.537109375;3176.20336914062;1066.16137695312;14121.345703125;486786.1064044089;486176.34298635;259767.6716015038;259767.6716015038;251625.334453998;430477.46260093397;441675.5319146329;448262.69519083336;474660.41424755106;533514.2078025887;472505.06422385294;447705.9326627795;449230.24535680655;469722.02148053906;456153.4618424425;419449.42316802376;475131.5666691721;443908.18112508935;441675.5319146329;254638.09398592086;231213.40812182956;472249.68873499724;201088.07109383406;259997.25601887997;273.6053720896851;1232280.5328515384;353009.61110541713;90103.24031196596;583731.098441453;0;2;2;4;7;21;13;0;53;46;411707396174.6525;156779494825.08426;345343723854.81506;10669.704606853802;4067.424264617448;-0.0;0.0;1534964.6259215695;233587.3803427196;0.0;130116.47094072583;1.3938584764076478;0.13200507857611304
1895;2019-09-07 00:35:45.114;646;644;215;216;194;41;79;32;48;44;800;237;44;50;277;169;289;570;187;93;80;19;628;354;359;130;359;302;630;-2.0;-1.0;304.0;36.0;0.0;1;25;2;1;0;0;1;0;0;0;1;0;0;0;0;13533.4404296875;6021.263671875;3126.3427734375;905.376342773438;550.0;363342;606.0;0.0;Calculated values ==>;1567809345.114;337.76;337.56000000000006;294.66;294.76000000000005;292.56;277.26000000000005;273.7412296467126;281.06;276.36;277.96000000000004;277.56;353.16;296.86;277.56;278.16;300.86;290.06;302.06;330.16;282.46000000000004;281.16;333.76000000000005;328.16;275.06;240.39332010688793;267.8393353686513;273.7412296467126;291.86;6280000.0;3540000.0;3590000.0;1300000.0;3590000.0;3020000.0;6300000.0;0.0;0.0;0.050666666666666665;0.006;0.0;0.0;0.0;6021.263671875;3126.3427734375;905.376342773438;13533.4404296875;486894.17080470937;486393.6275576457;258644.5527938525;259057.79987890273;250635.0088750695;430542.39183029096;442047.3307318264;448678.4000570146;474372.5853179056;533930.2854963114;472623.515329904;448123.7737234782;448954.665639539;469859.0536974313;456318.79741749674;419769.94093319954;475529.55682375684;444267.2284727559;442207.87201947026;254219.67992080047;230795.22267914342;471951.27487021044;201190.574493878;259997.25601887997;273.6410415435586;1232510.993244225;353112.5444944068;90119.6700668338;583783.6205348066;0;2;2;4;7;21;13;0;53;46;411923099770.2491;156856596110.2975;345524926875.3162;12539.383161865588;1624.5642022579948;-0.0;0.0;1535158.0382103282;233634.8143706287;0.0;130116.47094072583;1.408929833333611;0.11163302443649274
1896;2019-09-07 00:36:45.114;646;644;212;213;192;41;81;32;46;45;796;238;45;50;277;169;289;569;187;93;82;21;626;355;360;133;360;301;629;-2.0;-2.0;78.0;107.0;0.0;1;20;1;1;0;0;1;0;0;0;1;0;0;0;0;13160.416015625;5954.93505859375;3113.89916992188;875.161499023438;549.0;363343;606.0;0.0;Calculated values ==>;1567809405.114;337.76;337.56000000000006;294.36;294.46000000000004;292.36;277.26000000000005;273.8482719121499;281.26000000000005;276.36;277.76000000000005;277.66;352.76;296.96000000000004;277.66;278.16;300.86;290.06;302.06;330.06;282.46000000000004;281.36;333.76000000000005;328.06;275.26000000000005;241.05796691057077;267.7187500070086;273.8482719121499;291.86;6260000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;6290000.0;0.0;0.0;0.013000000000000001;0.017833333333333333;0.0;0.0;0.0;5954.93505859375;3113.89916992188;875.161499023438;13160.416015625;487110.0032120105;486502.11944763997;257482.72633884876;257886.86875236678;249967.0266388667;430477.46260093397;442159.0684893813;448587.98087873193;474083.7854598241;533588.2182904943;472873.94095227536;448449.6696078174;449139.50056535646;469722.02148053906;456153.4618424425;420403.84855381417;475500.3201251409;444065.411795852;442319.60946485755;254219.67992080047;230377.04089860234;471749.2581616372;200359.5080471033;259997.25601887997;273.3194949239931;1232733.442047936;353212.346150494;90134.50788218211;583835.6225510013;0;2;2;4;7;21;13;0;53;46;412138799770.2491;156935496110.2975;345705826875.3162;3226.9701468111725;4839.7838770425205;-0.0;0.0;1535289.4244879005;233688.6839379562;0.0;130116.47094072583;0.811218572984046;0.10112031677701189
1897;2019-09-07 00:37:45.105;647;644;210;211;190;41;83;32;44;45;790;238;43;51;277;169;289;569;187;94;84;23;628;354;359;135;359;301;631;-2.0;-1.0;433.0;29.0;0.0;1;22;1;1;0;0;1;0;0;0;1;0;0;0;0;12876.1533203125;5984.0205078125;3139.93774414062;877.390747070312;548.0;363344;604.0;0.0;Calculated values ==>;1567809465.105;337.86;337.56000000000006;294.16;294.26000000000005;292.16;277.26000000000005;273.7412296467126;281.46000000000004;276.36;277.56;277.66;352.16;296.96000000000004;277.46000000000004;278.26000000000005;300.86;290.06;302.06;330.06;282.56;281.56;333.56;327.96000000000004;275.46000000000004;241.49495122638035;267.7187500070086;273.7412296467126;291.86;6280000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;6310000.0;0.0;0.0;0.07216666666666667;0.004833333333333333;0.0;0.0;0.0;5984.0205078125;3139.93774414062;877.390747070312;12876.1533203125;487035.8396037011;486285.03547203675;256573.78108767158;256969.57752871024;249183.55229821955;430542.39183029096;442687.6176020984;448311.18344306457;473825.7953575257;532964.2172066756;472873.94095227536;448172.5211863176;449276.9549200224;469859.0536974313;456318.79741749674;419769.94093319954;475254.63096655335;444423.60101292573;442846.9158419669;253382.8652305231;229958.8627652946;471679.62040862173;201312.23193193422;259997.25601887997;273.6886042800391;1232950.3809131295;353311.8225230819;90149.11029352726;583887.7300412676;0;2;2;4;7;21;13;0;53;46;412354467415.0228;157015884050.21313;345886399785.1268;17825.09100071991;1306.775710970656;-0.0;0.0;1535464.832015536;233739.89758460308;0.0;130116.47094072583;1.912928617285395;0.14325958821936174
1898;2019-09-07 00:38:45.125;648;644;209;209;188;41;85;32;43;46;783;237;43;52;278;168;289;574;187;95;86;24;628;354;359;137;359;301;630;-2.0;-1.0;220.0;68.0;0.0;0;25;1;1;0;0;1;0;0;0;1;0;0;0;0;12555.4853515625;5969.53076171875;3118.64770507812;895.531616210938;547.0;363345;603.0;0.0;Calculated values ==>;1567809525.125;337.96000000000004;337.56000000000006;294.06;294.06;291.96000000000004;277.26000000000005;273.7412296467126;281.66;276.36;277.46000000000004;277.76000000000005;351.46000000000004;296.86;277.46000000000004;278.36;300.96000000000004;289.96000000000004;302.06;330.56;282.66;281.76000000000005;333.46000000000004;327.86;275.56;241.92719264551067;267.7187500070086;273.7412296467126;291.86;6280000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6300000.0;0.0;0.0;0.03666666666666667;0.011333333333333334;0.0;0.0;0.0;5969.53076171875;3118.64770507812;895.531616210938;12555.4853515625;487177.4017444397;486393.6275576457;256234.93004060583;256234.93004060583;248528.91533281832;430542.39183029096;443005.9100809836;448172.5211863176;473664.6415601712;532235.8501681656;472755.7439423262;448172.5211863176;449414.24132049555;469986.17777001124;456180.22461298853;419769.94093319954;476136.03773823165;444579.6943532492;443164.6029505043;252964.46457616048;229540.68826423294;471512.23439352604;200938.7412936009;259997.25601887997;273.54246923729556;1233162.3818787686;353411.46865460544;90163.88957133425;583939.9023049541;0;2;2;4;7;21;13;0;53;46;412569939214.95435;157097511250.1872;346067059985.06934;9065.23859606628;3066.4995884658183;-0.0;0.0;1535688.992790798;233776.3536934071;0.0;130116.47094072583;1.2151532930809177;0.11198296228476029
