;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1899;2019-09-07 00:39:45.116;649;644;209;209;188;42;87;32;46;46;778;237;45;53;278;168;289;574;187;96;88;25;630;355;359;138;359;301;632;-1.0;-1.0;315.0;0.0;0.0;0;26;1;1;0;0;1;0;0;0;1;0;0;0;0;12500.4921875;5989.525390625;3159.31567382812;900.816040039062;546.0;363346;602.0;0.0;Calculated values ==>;1567809585.116;338.06000000000006;337.56000000000006;294.06;294.06;291.96000000000004;277.36;273.8482719121499;281.86;276.36;277.76000000000005;277.76000000000005;350.96000000000004;296.86;277.66;278.46000000000004;300.96000000000004;289.96000000000004;302.06;330.56;282.76000000000005;281.96000000000004;333.36;327.76000000000005;275.66;242.14157278889297;267.7187500070086;273.8482719121499;291.86;6300000.0;3550000.0;3590000.0;1380000.0;3590000.0;3010000.0;6320000.0;0.0;0.0;0.0525;0.0;0.0;0.0;0.0;5989.525390625;3159.31567382812;900.816040039062;12500.4921875;487103.6051603871;486176.34298635;256127.24123216062;256127.24123216062;248451.03383019942;430477.46260093397;443322.9970465634;448587.98087873193;473535.07189352607;531715.34125538;472755.7439423262;448449.6696078174;449551.36088337604;469986.17777001124;456014.5423870013;419126.46432254754;475892.24993686436;444735.510800086;443481.0949305426;252546.06836287308;229122.51738040973;471477.517547777;201709.7481601087;259997.25601887997;273.8482719121499;1233371.1503714032;353511.1125069502;90178.85688968605;583992.2108189359;0;2;2;4;7;21;13;0;53;46;412785306904.7284;157179998875.10065;346247632894.8799;12961.10721772772;0.0;-0.0;0.0;1535872.5181394548;233801.904023493;0.0;130116.47094072583;1.2897064131605172;0.08834123005759946
1900;2019-09-07 00:40:45.106;650;645;209;209;187;42;89;32;50;46;774;236;48;54;278;168;289;579;187;96;89;25;631;354;359;138;359;302;633;-1.0;0.0;346.0;0.0;0.0;0;28;1;1;0;0;1;0;0;0;1;0;0;0;0;12479.8984375;6019.5009765625;3150.86767578125;911.9580078125;545.0;363347;601.0;0.0;Calculated values ==>;1567809645.106;338.16;337.66;294.06;294.06;291.86;277.36;273.7412296467126;282.06;276.36;278.16;277.76000000000005;350.56000000000006;296.76000000000005;277.96000000000004;278.56;300.96000000000004;289.96000000000004;302.06;331.06;282.76000000000005;282.06;333.26000000000005;327.66;275.66;242.14157278889297;267.8393353686513;273.7412296467126;291.86;6310000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6330000.0;0.0;0.0;0.057666666666666665;0.0;0.0;0.0;0.0;6019.5009765625;3150.86767578125;911.9580078125;12479.8984375;487137.6673414807;486210.258275807;256073.8254598839;256073.8254598839;248069.1154414728;430542.39183029096;443638.89912982256;448954.665639539;473535.07189352607;531223.4586501896;472505.06422385294;448678.4000570146;449505.1483678675;469986.17777001124;456180.22461298853;418801.01350991416;476528.03861352196;444735.510800086;443638.89912982256;252127.67657613798;228704.35009887922;471477.517547777;201446.94854128102;259997.25601887997;273.7412296467126;1233579.2855983244;353611.1710474894;90193.96082234549;584044.7869160475;0;2;2;4;7;21;13;0;53;46;413000671004.76263;157262785075.1138;346428502744.9086;14272.945019332878;0.0;-0.0;0.0;1536099.4307497272;233801.904023493;0.0;130116.47094072583;1.4156400105282527;0.0969673241698101
1901;2019-09-07 00:41:45.117;651;646;211;211;187;42;91;32;54;46;771;235;52;57;279;168;289;585;187;97;91;26;630;356;360;138;360;303;632;-3.0;-1.0;589.0;99.0;0.0;0;29;0;1;0;0;1;0;0;0;1;0;0;0;0;12389.8017578125;5917.33251953125;3169.05004882812;921.237670898438;545.0;363348;599.0;0.0;Calculated values ==>;1567809705.117;338.26;337.76;294.26000000000005;294.26000000000005;291.86;277.36;273.955091788801;282.26000000000005;276.36;278.56;277.76000000000005;350.26;296.66;278.36;278.86;301.06;289.96000000000004;302.06;331.66;282.86;282.26000000000005;333.06;327.66;275.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;291.86;6300000.0;3560000.0;3600000.0;1380000.0;3600000.0;3030000.0;6320000.0;0.0;0.0;0.09816666666666667;0.0165;0.0;0.0;0.0;5917.33251953125;3169.05004882812;921.237670898438;12389.8017578125;487386.8449407643;486461.31801710563;256913.93223945238;256913.93223945238;248107.30831568677;430412.23801567365;443750.6622840181;449321.41302191373;473535.07189352607;530835.221780368;472253.7192026728;449045.67269265273;449733.7568600775;469976.623456597;455848.44397559477;419126.46432254754;477552.2840813312;444691.50070735835;443750.6622840181;251290.9062238717;228704.35009887922;471575.67402331997;201690.31057192912;259997.25601887997;273.8451975864435;1233786.5710958675;353710.6628970451;90209.24025375686;584097.462552653;0;2;2;4;7;21;13;0;53;46;413216410550.3249;157345600255.32965;346610036020.3818;24309.119890506823;4453.10849694795;-0.0;0.0;1536421.0069029687;233839.0200644245;0.0;130116.47094072583;2.8740327570211495;0.23851120267312495
1902;2019-09-07 00:42:45.107;652;647;213;213;189;43;93;33;57;46;770;234;56;59;279;168;289;587;187;98;93;26;630;355;360;138;360;304;633;-3.0;-1.0;604.0;0.0;0.0;0;32;0;1;0;0;1;0;0;0;1;0;0;0;0;12399.6474609375;5924.54443359375;3119.85571289062;946.4100952148441;544.0;363349;598.0;0.0;Calculated values ==>;1567809765.107;338.36;337.86;294.46000000000004;294.46000000000004;292.06;277.46000000000004;273.8482719121499;282.46000000000004;276.46000000000004;278.86;277.76000000000005;350.16;296.56;278.76000000000005;279.06;301.06;289.96000000000004;302.06;331.86;282.96000000000004;282.46000000000004;332.96000000000004;327.56;275.76000000000005;242.14157278889297;268.0796299477929;273.8482719121499;291.86;6300000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6330000.0;0.0;0.0;0.10066666666666667;0.0;0.0;0.0;0.0;5924.54443359375;3119.85571289062;946.4100952148441;12399.6474609375;487528.30572641053;486495.34402816236;257655.2931380701;257655.2931380701;248757.20195226188;430477.46260093397;444065.411795852;449550.6973594706;473535.07189352607;530655.2663078107;472001.7028667551;449413.00246898126;449825.5836211171;469976.623456597;456014.5423870013;419126.46432254754;477732.8314878047;444847.3262068442;444065.411795852;250872.52762923925;228286.1864045524;471575.67402331997;201709.7481601087;259997.25601887997;273.8482719121499;1233993.1154095994;353809.32875795214;90224.80139118838;584149.8613660843;0;2;2;4;7;21;13;0;53;46;413432374550.35925;157428386455.3428;346792105670.4107;24949.32221940243;0.0;-0.0;0.0;1536831.4255061136;233876.12311703205;0.0;130116.47094072583;2.4972271132995827;0.17105297195619706
1903;2019-09-07 00:43:45.098;653;648;215;214;190;43;95;33;60;46;769;234;58;63;279;168;289;588;186;99;95;27;627;356;360;138;360;305;630;-2.0;0.0;685.0;9.0;0.0;0;32;0;1;0;0;1;0;0;0;1;0;0;0;0;12408.181640625;5871.6181640625;3089.29809570312;945.085815429688;543.0;363350;596.0;0.0;Calculated values ==>;1567809825.098;338.46000000000004;337.96000000000004;294.66;294.56;292.16;277.46000000000004;273.955091788801;282.66;276.46000000000004;279.16;277.76000000000005;350.06000000000006;296.56;278.96000000000004;279.46000000000004;301.06;289.96000000000004;302.06;331.96000000000004;283.06;282.66;332.76000000000005;327.46000000000004;275.86;242.14157278889297;268.19934244402924;273.955091788801;291.76000000000005;6270000.0;3560000.0;3600000.0;1380000.0;3600000.0;3050000.0;6300000.0;0.0;0.0;0.11416666666666667;0.0015;0.0;0.0;0.0;5871.6181640625;3089.29809570312;945.085815429688;12408.181640625;487990.469058032;486961.82523169665;258644.5527938525;258234.8150385102;249223.66687524365;430412.23801567365;444379.0182747792;449780.39048942225;473535.07189352607;530475.1397970697;471868.2374339624;449505.0126014062;450192.20628343086;469976.623456597;455848.44397559477;420088.06684694195;478239.79497213406;445002.87759650644;444379.0182747792;250035.78352995744;227868.02628245065;471673.81221397576;201948.12143860737;259997.25601887997;273.9456916298775;1234199.816308776;353907.61536762625;90240.561492724;584201.5965529927;0;2;2;4;7;21;13;0;53;46;413648342150.1327;157511174035.25595;346974778265.21906;28294.184049968033;404.58853616305254;-0.0;0.0;1537275.0548368434;233879.49418242753;0.0;130116.47094072583;2.897109486580161;0.20120460942981774
1904;2019-09-07 00:44:45.108;652;647;215;215;193;44;97;34;62;46;770;233;60;64;280;169;289;582;185;100;97;27;627;356;361;140;361;306;629;-1.0;-2.0;565.0;90.0;0.0;0;38;0;1;0;0;1;0;0;0;1;0;0;0;0;12547.7041015625;5891.6904296875;3074.28051757812;992.420288085938;543.0;363351;595.0;0.0;Calculated values ==>;1567809885.108;338.36;337.86;294.66;294.66;292.46000000000004;277.56;273.955091788801;282.86;276.56;279.36;277.76000000000005;350.16;296.46000000000004;279.16;279.56;301.16;290.06;302.06;331.36;283.16;282.86;332.66;327.46000000000004;275.86;242.56692532238324;268.3187672390254;273.955091788801;291.66;6270000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;6290000.0;0.0;0.0;0.09416666666666668;0.015000000000000001;0.0;0.0;0.0;5891.6904296875;3074.28051757812;992.420288085938;12547.7041015625;487849.5923527498;486927.9380957531;258705.23533127183;258705.23533127183;250321.3803270803;430412.23801567365;444491.22601722035;449872.9745629245;473275.3081037601;530503.8545830504;471615.1242470439;449597.4423177968;450147.83784224367;469967.1883525272;455987.71266879217;420088.06684694195;477461.6978227887;444959.55641343363;444491.22601722035;249617.41799618208;227868.02628245065;471408.2891495208;201715.72185642895;259997.25601887997;273.8551102325626;1234407.8166842135;354005.65927715384;90256.7100678981;584252.968268621;0;2;2;4;7;21;13;0;53;46;413864678200.0983;157594587935.2427;347158108815.18994;23368.14129652833;4045.388509396378;-0.0;0.0;1537705.6459678921;233916.58350499163;0.0;130116.47094072583;2.752807070745392;0.22453972748894627
1905;2019-09-07 00:45:45.109;651;647;216;215;192;43;98;34;63;46;771;233;62;68;280;168;289;581;186;100;98;28;628;355;360;142;360;307;630;-3.0;-2.0;498.0;107.0;0.0;0;49;3;1;0;0;1;0;0;0;1;0;0;0;0;12955.82421875;6067.51513671875;3120.97290039062;1061.28051757812;542.0;363352;594.0;0.0;Calculated values ==>;1567809945.109;338.26;337.86;294.76000000000005;294.66;292.36;277.46000000000004;273.8482719121499;282.96000000000004;276.56;279.46000000000004;277.76000000000005;350.26;296.46000000000004;279.36;279.96000000000004;301.16;289.96000000000004;302.06;331.26000000000005;283.16;282.96000000000004;332.56;327.36;275.96000000000004;242.98782864720522;268.43790593516167;273.8482719121499;291.76000000000005;6280000.0;3550000.0;3600000.0;1420000.0;3600000.0;3070000.0;6300000.0;0.0;0.0;0.083;0.017833333333333333;0.0;0.0;0.0;6067.51513671875;3120.97290039062;1061.28051757812;12955.82421875;487601.4528799918;486819.93798306683;259057.79987890273;258644.5527938525;249925.5899045297;430477.46260093397;444847.3262068442;449828.21704553755;473014.70512905536;530532.6438189453;471481.0155927248;449690.29051208816;450515.34560105274;470103.7893695119;456014.5423870013;419769.94093319954;477191.52746055764;445158.15711647057;444847.3262068442;249199.05678690012;227449.86971758792;471240.6132432691;201395.98314890353;259997.25601887997;273.72579871563664;1234620.3496287828;354105.32098442095;90273.82452649418;584304.5962408269;0;2;2;4;7;21;13;0;53;46;414080981804.83704;157679189345.1405;347342011879.9678;20619.875413420625;4812.229236682852;-0.0;0.0;1538072.2188828124;233990.39821634447;0.0;130116.47094072583;2.481236967879895;0.2129778051973976
1906;2019-09-07 00:46:45.120;650;647;215;215;192;43;100;34;64;46;771;232;63;72;280;168;289;584;186;101;100;28;627;356;361;144;361;308;629;-2.0;-1.0;1005.0;113.0;3.0;0;70;10;1;0;0;1;0;0;0;1;0;0;0;0;13431.97265625;6465.423828125;3087.10595703125;1205.21813964844;542.0;363353;592.0;0.0;Calculated values ==>;1567810005.12;338.16;337.86;294.66;294.66;292.36;277.46000000000004;273.955091788801;283.16;276.56;279.56;277.76000000000005;350.26;296.36;279.46000000000004;280.36;301.16;289.96000000000004;302.06;331.56;283.26000000000005;283.16;332.36;327.36;275.96000000000004;243.40439225979637;268.5567601203482;273.955091788801;291.76000000000005;6270000.0;3560000.0;3610000.0;1440000.0;3610000.0;3080000.0;6290000.0;0.0;0.0;0.1675;0.01883333333333333;0.0005;0.0005;0.0;6465.423828125;3087.10595703125;1205.21813964844;13431.97265625;487567.52708513214;486927.9380957531;258705.23533127183;258705.23533127183;249967.0266388667;430412.23801567365;444959.55641343363;449783.5560736587;472753.25497100636;530456.9008031462;471226.789973666;449645.38467992685;450882.9148253411;469967.1883525272;455848.44397559477;420088.06684694195;477761.22020026407;445115.11632786837;444959.55641343363;248362.34728340767;227449.86971758792;470973.6072408108;201792.38386249915;258705.23533127183;273.8850054063808;1234840.2882504635;354209.7812898642;90292.71547798486;584356.3397157995;0;2;2;4;7;21;13;0;53;46;414297321459.5414;157765005075.02322;347526545704.7156;41538.52134536923;5069.579706958202;-0.0;93.1271605410809;1538590.3004859781;234072.7617213037;0.0;130117.24714267356;4.341171455150674;0.3390574749111278
1907;2019-09-07 00:47:45.120;651;647;215;215;193;43;101;33;66;45;771;230;65;76;280;168;289;586;185;101;102;28;632;356;361;145;360;309;634;-2.0;-1.0;232.0;82.0;0.0;0;89;16;1;0;0;1;0;0;0;1;0;0;0;0;14157.6484375;6878.794921875;3169.22705078125;1328.2607421875;541.0;363354;591.0;0.0;Calculated values ==>;1567810065.12;338.26;337.86;294.66;294.66;292.46000000000004;277.46000000000004;273.955091788801;283.26000000000005;276.46000000000004;279.76000000000005;277.66;350.26;296.16;279.66;280.76000000000005;301.16;289.96000000000004;302.06;331.76000000000005;283.26000000000005;283.36;332.26000000000005;327.26000000000005;275.96000000000004;243.61107973660833;268.67533136820026;273.955091788801;291.66;6320000.0;3560000.0;3610000.0;1450000.0;3600000.0;3090000.0;6340000.0;0.0;0.0;0.03866666666666666;0.013666666666666666;0.0;0.0;0.0;6878.794921875;3169.22705078125;1328.2607421875;14157.6484375;487171.8490481902;486386.9475056282;258405.44309730822;258405.44309730822;250112.91881577802;430412.23801567365;445115.11632786837;449877.23788744846;472523.35196359537;530381.1182833876;470851.63558866474;449738.9921546331;451250.5465610602;470103.7893695119;455848.44397559477;418473.0181071639;477463.06000277196;445115.11632786837;445270.404877211;247943.99896000302;227031.71669481136;470839.76368816046;201532.59563176418;258705.23533127183;273.7836387819607;1235070.2017595782;354320.9831127809;90313.82780200016;584408.475824198;0;2;2;4;7;21;13;0;53;46;414513921459.5414;157851705075.02322;347711645704.7156;9602.659500553124;3680.531296770749;-0.0;0.0;1539016.4769930274;234145.67931300143;0.0;130118.02320234473;1.1676213689724846;0.10938426492807309
1908;2019-09-07 00:48:45.090;653;649;213;214;192;43;103;34;70;45;771;230;68;79;281;167;289;593;184;102;104;27;637;356;361;146;361;309;639;-2.0;-1.0;80.0;280.0;0.0;0;99;21;1;0;0;1;0;0;0;1;0;0;0;0;14670.296875;7244.935546875;3167.54345703125;1387.5458984375;541.0;363355;590.0;0.0;Calculated values ==>;1567810125.09;338.46000000000004;338.06000000000006;294.46000000000004;294.56;292.36;277.46000000000004;273.955091788801;283.46000000000004;276.56;280.16;277.66;350.26;296.16;279.96000000000004;281.06;301.26000000000005;289.86;302.06;332.46000000000004;283.36;283.56;332.16;327.26000000000005;275.86;243.81672145450628;268.67533136820026;273.955091788801;291.56;6370000.0;3560000.0;3610000.0;1460000.0;3610000.0;3090000.0;6390000.0;0.0;0.0;0.013333333333333334;0.04666666666666666;0.0;0.0;0.0;7244.935546875;3167.54345703125;1387.5458984375;14670.296875;486917.73679039197;486130.10050829273;257317.6337097711;257714.4640183181;249560.14202603715;430412.23801567365;445425.4242654712;450428.53549585945;472391.9387022875;530381.1182833876;470851.63558866474;450153.2215199647;451659.393192284;470094.4855175501;455709.01711372373;416792.898023087;477918.81878719287;445270.404877211;445580.17666919954;247525.65490268572;227031.71669481136;470606.31521307136;200583.44054258298;258705.23533127183;273.41186595713293;1235310.314520858;354438.62201786635;90336.44820815515;584461.2558419112;0;2;2;4;7;21;13;0;53;46;414730413159.64465;157938961425.06485;347896953004.80396;3331.2679327103533;12601.06748462279;-0.0;0.0;1539124.205830325;234281.29146291615;0.0;130118.02320234473;1.3501950673145293;0.19084990911675973
1909;2019-09-07 00:49:45.141;657;651;211;212;191;44;105;34;72;44;770;230;71;81;281;167;289;600;184;103;106;26;643;357;362;148;362;308;645;-1.0;-1.0;242.0;197.0;0.0;0;99;24;1;0;0;1;0;0;0;1;0;0;0;0;14766.7783203125;7523.6533203125;3257.4638671875;1374.0068359375;541.0;363356;590.0;0.0;Calculated values ==>;1567810185.141;338.86;338.26;294.26000000000005;294.36;292.26000000000005;277.56;274.0616903277293;283.66;276.56;280.36;277.56;350.16;296.16;280.26000000000005;281.26000000000005;301.26000000000005;289.86;302.06;333.16;283.46000000000004;283.76000000000005;332.16;327.26000000000005;275.76000000000005;244.22491754036054;268.5567601203482;274.0616903277293;291.56;6430000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3080000.0;6450000.0;0.0;0.0;0.04033333333333333;0.03283333333333333;0.0;0.0;0.0;7523.6533203125;3257.4638671875;1374.0068359375;14766.7783203125;486842.2184561566;485764.8123715481;256217.12931254884;256602.65340421323;248980.07943525113;430346.717906069;445538.0915760685;450882.9148253411;472029.1217495138;530352.2848086851;470986.8009944989;450746.0693079336;452107.40742846933;469957.8726753275;455542.1458410124;414680.060427983;478260.2928327364;445227.76711394324;445692.85298803146;247525.65490268572;227031.71669481136;470237.43843570043;201430.47013675218;258705.23533127183;273.7482117573707;1235555.8319939184;354561.79820284;90359.48070865218;584514.8430801871;0;2;2;4;7;21;13;0;53;46;414947497525.07214;158027236395.23868;348082210340.16876;10061.248602439753;8825.828792482134;-0.0;0.0;1539235.9049986633;234460.00070609257;0.0;130118.02320234473;1.553836666619266;0.17261784872978353
1910;2019-09-07 00:50:45.121;663;655;210;210;189;44;107;35;72;44;765;230;71;84;281;167;289;608;183;104;107;26;650;357;362;150;362;307;653;-2.0;-1.0;670.0;164.0;0.0;0;99;25;1;0;0;1;0;0;0;1;0;0;0;0;14820.0791015625;7716.63427734375;3317.86181640625;1361.48645019531;542.0;363357;591.0;0.0;Calculated values ==>;1567810245.121;339.46000000000004;338.66;294.16;294.16;292.06;277.56;274.0616903277293;283.86;276.66;280.36;277.56;349.66;296.16;280.26000000000005;281.56;301.26000000000005;289.86;302.06;333.96000000000004;283.56;283.86;332.26000000000005;327.36;275.76000000000005;244.62907804385475;268.43790593516167;274.0616903277293;291.46000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3070000.0;6530000.0;0.0;0.0;0.11166666666666666;0.02733333333333333;0.0;0.0;0.0;7716.63427734375;3317.86181640625;1361.48645019531;14820.0791015625;486948.76715772675;485470.98562059284;255434.58831000692;255434.58831000692;248002.76811102012;430346.717906069;445847.3500520015;451062.10869650164;471764.45720038965;529905.1787626159;471121.7374611717;450925.6586504348;452687.4119466437;469957.8726753275;455542.1458410124;412060.9500828581;478522.66735023016;445383.06367426197;445847.3500520015;247943.99896000302;227449.86971758792;469967.024534216;201881.03093510866;258705.23533127183;273.9240813150047;1235802.306953464;354688.75826539524;90382.2688874514;584569.6191961076;0;2;2;4;7;21;13;0;53;46;415164625125.1412;158116606595.2671;348266648840.2274;27825.220350022217;7327.683825042266;-0.0;0.0;1539551.520333176;234594.56844041302;0.0;130118.02320234473;2.835830403152234;0.24534619377123973
1911;2019-09-07 00:51:45.122;670;661;208;209;188;44;109;35;72;43;737;231;72;92;282;166;289;615;184;104;109;23;655;358;363;137;363;308;657;-3.0;-1.0;563.0;292.0;3.0;0;0;30;1;0;0;1;0;0;0;1;0;1;0;0;16052.1171875;8088.837890625;3309.05493164062;2412.52416992188;542.0;363358;592.0;0.0;Calculated values ==>;1567810305.122;340.16;339.26;293.96000000000004;294.06;291.96000000000004;277.56;274.1680685717883;284.06;276.66;280.36;277.46000000000004;346.86;296.26000000000005;280.36;282.36;301.36;289.76000000000005;302.06;334.66;283.56;284.06;332.36;327.36;275.46000000000004;241.92719264551067;268.5567601203482;274.1680685717883;291.56;6550000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;6570000.0;0.0;0.0;0.09383333333333334;0.048666666666666664;0.0005;0.0005;0.0;8088.837890625;3309.05493164062;2412.52416992188;16052.1171875;487417.81771027076;485905.32619753457;254500.83201661418;254869.53221125522;247525.2894776969;430280.9020939914;445960.44221279345;450882.9148253411;473371.616014766;526894.5218336345;471106.82970976597;450882.9148253411;453587.3673314966;469948.67664205877;455234.54990057624;410071.17295993475;479110.16848987754;445185.2543446536;445960.44221279345;248362.34728340767;227449.86971758792;471414.1961389312;201827.92395245496;254500.83201661418;273.9078916774057;1236059.579543367;354820.472728507;90413.71950008253;584624.8444226797;0;2;2;4;7;21;13;0;53;47;415382128749.8784;158202708030.1631;348451151915.0045;23369.659976905816;13119.865246408512;-0.0;95.72980509808964;1539978.151445785;234764.96752240663;0.0;130118.8209640154;2.649105747430259;0.26672939753385094
1912;2019-09-07 00:52:45.133;679;667;207;208;187;45;111;36;70;42;705;233;70;97;282;166;289;622;184;105;111;22;660;360;364;125;364;307;662;-3.0;-1.0;1521.0;281.0;2.0;0;0;33;1;0;0;1;0;0;0;1;0;1;0;0;16255.5166015625;8335.15625;3349.43920898438;2430.12451171875;543.0;363359;593.0;0.0;Calculated values ==>;1567810365.133;341.06000000000006;339.86;293.86;293.96000000000004;291.86;277.66;274.38016830617;284.26000000000005;276.76000000000005;280.16;277.36;343.66;296.46000000000004;280.16;282.86;301.36;289.76000000000005;302.06;335.36;283.66;284.26000000000005;332.46000000000004;327.46000000000004;275.36;239.25999513918347;268.43790593516167;274.38016830617;291.56;6600000.0;3600000.0;3640000.0;1250000.0;3640000.0;3070000.0;6620000.0;0.0;0.0;0.2535;0.04683333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8335.15625;3349.43920898438;2430.12451171875;16255.5166015625;488177.2112643336;486234.13178370823;253907.2622540768;254270.3555748731;247020.38875221836;430148.3826014536;446073.93905182;450789.0488157485;474819.7710843038;523610.651506879;471481.0155927248;450789.0488157485;454424.28578290605;469811.81865313137;454897.94588362187;407964.59605885495;479583.8341104252;445142.8672267606;446073.93905182;248780.69988749037;227868.02628245065;472897.388903147;202719.68793978734;253907.2622540768;274.2639557413419;1236328.8591834595;354957.36443837173;90454.08230419875;584680.3420464752;0;2;2;4;7;21;13;0;53;47;415600268734.58026;158281322440.05563;348635685739.7523;62885.58298205615;12653.322328450677;-0.0;64.05555893258106;1540697.0769149705;234979.78346094012;0.0;130120.15275283036;5.356320283106064;0.44440906554129733
1913;2019-09-07 00:53:45.113;687;673;206;206;186;47;112;38;62;43;725;236;64;88;282;166;289;627;185;106;112;23;655;362;366;133;366;306;658;-3.0;-1.0;1417.0;281.0;2.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15112.2880859375;8285.4619140625;3260.96630859375;1399.65637207031;543.0;363360;594.0;0.0;Calculated values ==>;1567810425.113;341.86;340.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;277.86;274.5913991737795;284.36;276.96000000000004;279.36;277.46000000000004;345.66;296.76000000000005;279.56;281.96000000000004;301.36;289.76000000000005;302.06;335.86;283.76000000000005;284.36;332.56;327.46000000000004;275.46000000000004;241.05796691057077;268.3187672390254;274.5913991737795;291.66;6550000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3060000.0;6580000.0;0.0;0.0;0.23616666666666666;0.04683333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8285.4619140625;3260.96630859375;1399.65637207031;15112.2880859375;489841.4288422769;487528.6650483272;253724.77856888354;253724.77856888354;246828.80984462885;430014.67791919125;445837.77526279347;449872.9745629245;473889.5882477202;525791.7049135538;471973.203917109;450147.83784224367;453397.0585871717;469537.3972963025;454559.59357896424;410071.17295993475;480795.273240559;444901.7880107419;445837.77526279347;249199.05678690012;227868.02628245065;471944.1597200548;203219.44275466297;253724.77856888354;274.4669245767443;1236590.1704231477;355095.82342139917;90485.9865066269;584735.4103969017;0;2;2;4;7;21;13;0;53;47;415819195734.6499;158358696640.08023;348819524439.8108;58251.342428717755;12585.274244545853;-0.0;64.03766556463664;1541706.2148022552;235190.0349919026;0.0;130121.21984055366;5.476609844470568;0.4615895004952105
1914;2019-09-07 00:54:45.104;691;679;207;206;186;49;56;39;57;44;762;236;58;84;282;166;289;628;185;107;58;24;653;363;367;138;367;306;655;-1.0;-1.0;339.0;167.0;2.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15187.4638671875;8453.111328125;3230.681640625;1385.45886230469;544.0;363361;594.0;0.0;Calculated values ==>;1567810485.104;342.26;341.06000000000006;293.86;293.76000000000005;291.76000000000005;278.06;274.69669130483857;278.76000000000005;277.06;278.86;277.56;349.36;296.76000000000005;278.96000000000004;281.56;301.36;289.76000000000005;302.06;335.96000000000004;283.86;278.96000000000004;332.56;327.56;275.56;242.14157278889297;268.3187672390254;274.69669130483857;291.66;6530000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;6550000.0;0.0;0.0;0.0565;0.02783333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8453.111328125;3230.681640625;1385.45886230469;15187.4638671875;490614.00080384745;488704.7503389257;254226.55044683395;253860.77427375253;246932.50385928387;429947.3805835815;436418.6454459975;449182.8699582856;473339.4428557924;529667.5808205553;471973.203917109;449321.23213236016;452861.5323017441;469399.83167277;454389.7536915715;410880.12443507486;481287.1532930347;444859.50211724907;436768.4981188952;249199.05678690012;228286.1864045524;471379.3427040597;203155.03401756132;254226.55044683395;274.4466522388475;1236842.630482139;355235.2906089421;90509.19231892053;584789.4993487435;0;2;2;4;7;21;13;0;53;47;416039062750.293;158439984445.318;349003096900.3478;13900.572730650922;7465.576591774203;-0.0;60.84731589068709;1542307.390573781;235357.10035246372;0.0;130122.26039262928;1.6394968063437072;0.16409746797913874
1915;2019-09-07 00:55:45.114;693;682;210;209;187;49;58;40;54;45;781;235;55;80;283;166;289;630;189;108;59;25;653;363;367;137;367;306;654;-2.0;-1.0;1306.0;239.0;0.0;8;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15499.9306640625;8498.0322265625;3534.419921875;1385.24938964844;544.0;363362;594.0;0.0;Calculated values ==>;1567810545.114;342.46000000000004;341.36;294.16;294.06;291.86;278.06;274.69669130483857;278.96000000000004;277.16;278.56;277.66;351.26;296.66;278.66;281.16;301.46000000000004;289.76000000000005;302.06;336.16;283.96000000000004;279.06;332.56;327.56;275.66;241.92719264551067;268.3187672390254;274.69669130483857;292.06;6530000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3060000.0;6540000.000000001;0.0;0.0;0.21766666666666667;0.03983333333333334;0.0;0.0;0.0;8498.0322265625;3534.419921875;1385.24938964844;15499.9306640625;490895.72035564116;489236.5646959315;255385.71178328822;255012.529967851;247298.9324509276;429947.3805835815;436768.4981188952;448766.74113503785;473566.98283907154;531652.7806895586;471853.91002867516;448905.6256390071;452323.6824663003;469528.2876834999;454389.7536915715;410880.12443507486;481697.72395596455;445016.4663808037;436942.751026888;249199.05678690012;228286.1864045524;471610.25455702154;203499.25324135847;254226.55044683395;274.57983088762643;1237098.40139124;355376.57368179696;90532.2854025557;584845.884591063;0;2;2;4;7;21;13;0;53;47;416259299450.25806;158522498195.30487;349186727500.3186;53386.55653152421;10679.754885740582;-0.0;0.0;1542868.2101052229;235508.3366499349;0.0;130122.76753810511;4.774760508378693;0.40510291321762404
1916;2019-09-07 00:56:45.145;693;684;213;212;189;48;67;39;52;46;788;234;53;77;283;165;289;632;190;109;67;26;650;362;367;135;367;305;652;-1.0;-1.0;1011.0;273.0;0.0;18;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15963.322265625;8566.9111328125;3811.142578125;1390.08728027344;544.0;363363;595.0;0.0;Calculated values ==>;1567810605.145;342.46000000000004;341.56000000000006;294.46000000000004;294.36;292.06;277.96000000000004;274.5913991737795;279.86;277.06;278.36;277.76000000000005;351.96000000000004;296.56;278.46000000000004;280.86;301.46000000000004;289.66;302.06;336.36;284.06;279.86;332.66;327.56;275.76000000000005;241.49495122638035;268.19934244402924;274.5913991737795;292.16;6500000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3050000.0;6520000.0;0.0;0.0;0.16849999999999998;0.0455;0.0;0.0;0.0;8566.9111328125;3811.142578125;1390.08728027344;15963.322265625;491204.2768128229;489729.0916024675;256622.47231698973;256240.38004020049;248039.17710915316;430014.67791919125;438321.23064046015;448674.77612511296;473923.1613037276;532457.9943734562;471868.2374339624;448813.5830089952;452094.96522902895;469528.2876834999;454417.6614094304;412060.9500828581;482219.9154568033;445173.15123985417;438321.23064046015;249617.41799618208;228286.1864045524;471972.7596631712;203126.70120807952;254226.55044683395;274.4310186204782;1237360.7306319957;355518.8550169472;90555.42515746564;584907.1292385206;0;2;2;4;7;21;13;0;53;47;416479613219.8871;158604140355.1674;349370122205.00977;41374.85062352013;12232.49565970667;-0.0;0.0;1543658.296497354;235699.3707207929;0.0;130122.76753810511;3.8935791199006244;0.35421864056505775
1917;2019-09-07 00:57:45.125;691;684;214;214;191;47;75;39;44;46;793;233;46;73;283;164;289;633;192;109;75;27;652;361;365;134;365;304;654;-2.0;-2.0;1086.0;33.0;2.0;19;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16071.841796875;8455.2998046875;3935.11938476562;1383.2863769531198;545.0;363364;596.0;0.0;Calculated values ==>;1567810665.125;342.26;341.56000000000006;294.56;294.56;292.26000000000005;277.86;274.4858918419099;280.66;277.06;277.56;277.76000000000005;352.46000000000004;296.46000000000004;277.76000000000005;280.46000000000004;301.46000000000004;289.56;302.06;336.46000000000004;284.06;280.66;332.76000000000005;327.66;275.86;241.2770596917726;268.0796299477929;274.4858918419099;292.36;6520000.0;3610000.0;3650000.0;1340000.0;3650000.0;3040000.0;6540000.000000001;0.0;0.0;0.181;0.0055000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;8455.2998046875;3935.11938476562;1383.2863769531198;16071.841796875;490717.23391083756;489520.4238030573;256902.56429608972;256902.56429608972;248639.97723845838;430081.6785162784;440111.22385748115;447747.1211392313;474052.113305266;533053.5808363105;471882.6712456403;448026.5480966273;451731.67277983547;469802.73131012736;454445.6974495171;411277.95372083096;482141.61704719247;445568.17471546953;440111.22385748115;250035.78352995744;228704.35009887922;472202.2088784924;203226.00721587287;256902.56429608972;274.4647887501558;1237627.6013460346;355660.6594908855;90578.52890080083;584971.6599041709;0;2;2;4;7;21;13;0;53;47;416699140019.9569;158684813455.19305;349552761305.0679;44258.32162012788;1479.3691091444077;-0.0;61.069553187130474;1544371.6683963551;235813.5981720564;0.0;130123.27628141084;3.325086343805807;0.24350314290540395
1918;2019-09-07 00:58:45.096;691;684;214;214;191;45;82;38;31;47;796;233;35;69;283;162;289;636;192;109;82;27;651;360;365;135;364;302;652;-1.0;-1.0;683.0;56.0;0.0;21;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15954.7998046875;8193.5283203125;3944.53857421875;1379.86767578125;546.0;363365;598.0;0.0;Calculated values ==>;1567810725.096;342.26;341.56000000000006;294.56;294.56;292.26000000000005;277.66;274.38016830617;281.36;276.96000000000004;276.26000000000005;277.86;352.76;296.46000000000004;276.66;280.06;301.46000000000004;289.36;302.06;336.76000000000005;284.06;281.36;332.96000000000004;327.76000000000005;275.86;241.49495122638035;267.8393353686513;274.38016830617;292.36;6509999.999999999;3600000.0;3650000.0;1350000.0;3640000.0;3020000.0;6520000.0;0.0;0.0;0.11383333333333333;0.009333333333333334;0.0;0.0;0.0;8193.5283203125;3944.53857421875;1379.86767578125;15954.7998046875;490820.38285455026;489729.0916024675;257007.15673152308;257007.15673152308;248714.57247660693;430148.3826014536;441265.06438923226;446301.07743510534;474020.51154441346;533514.2078025887;472149.331442264;446865.2917148446;451546.2291266524;469939.60046930995;454332.15923965833;411671.52216843725;482809.0004775122;445568.17471546953;441265.06438923226;250872.52762923925;229122.51738040973;472070.4381999017;202871.68726696362;256902.56429608972;274.32290983196174;1237894.361029657;355799.3326673791;90601.54405518628;585037.2919829366;0;2;2;4;7;21;13;0;53;47;416918034169.7968;158765474450.13406;349734473434.93494;27710.378914140132;2512.5216753740888;-0.0;0.0;1544971.117693103;235846.84785012074;0.0;130123.7849483791;2.2357631953544472;0.17466231271530167
1919;2019-09-07 00:59:45.116;690;684;214;214;191;44;87;38;27;47;797;234;29;65;283;161;289;636;191;109;87;28;649;359;364;135;364;300;651;-2.0;0.0;624.0;143.0;0.0;25;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15737.1650390625;7751.0869140625;4058.86889648438;1370.78503417969;547.0;363366;600.0;0.0;Calculated values ==>;1567810785.116;342.16;341.56000000000006;294.56;294.56;292.26000000000005;277.56;274.27422755570615;281.86;276.96000000000004;275.86;277.86;352.86;296.56;276.06;279.66;301.46000000000004;289.26000000000005;302.06;336.76000000000005;284.06;281.86;333.16;327.86;275.96000000000004;241.49495122638035;267.5978703862781;274.27422755570615;292.26000000000005;6490000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3000000.0;6509999.999999999;0.0;0.0;0.10400000000000001;0.02383333333333333;0.0;0.0;0.0;7751.0869140625;4058.86889648438;1370.78503417969;15737.1650390625;490886.0147101212;489833.29513438797;257059.85624212262;257059.85624212262;248752.0775213988;430214.79039162316;442288.3316811734;446123.4859434057;474020.51154441346;533766.1059636394;472533.36748510925;446405.6445215277;451362.41222062835;469939.60046930995;454360.65208595496;412446.35237028514;482921.1701539134;445764.64951268205;442288.3316811734;251709.28920128586;229540.68826423294;472168.09959432366;202412.71621960727;256902.56429608972;274.14013648849027;1238158.54876984;355932.2487515545;90624.47380179731;585104.0092768586;0;2;2;4;7;21;13;0;53;47;417136807069.7273;158846501450.1083;349915133634.8775;25345.92005127504;6429.16997043074;-0.0;0.0;1545413.4008962824;235921.38678517778;0.0;130123.7849483791;2.4107210964866628;0.2143742850868645
1920;2019-09-07 01:00:45.127;689;683;214;214;190;43;92;37;30;47;794;234;29;63;283;160;289;634;191;110;92;28;643;358;363;140;362;300;645;-1.0;0.0;756.0;130.0;0.0;23;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15354.2890625;7409.93017578125;3913.931640625;1361.88745117188;548.0;363367;603.0;0.0;Calculated values ==>;1567810845.127;342.06000000000006;341.46000000000004;294.56;294.56;292.16;277.46000000000004;274.1680685717883;282.36;276.86;276.16;277.86;352.56000000000006;296.56;276.06;279.46000000000004;301.46000000000004;289.16;302.06;336.56;284.16;282.36;333.46000000000004;327.96000000000004;275.96000000000004;242.56692532238324;267.5978703862781;274.1680685717883;292.26000000000005;6430000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3000000.0;6450000.0;0.0;0.0;0.126;0.021666666666666667;0.0;0.0;0.0;7409.93017578125;3913.931640625;1361.88745117188;15354.2890625;491363.4025341206;490316.1902857586;257381.89455622327;257381.89455622327;248638.1316049429;430280.9020939914;443296.4455426071;446546.43397511006;473373.3937792042;533454.340860032;472533.36748510925;446405.6445215277;451092.63091416645;470212.63904998964;454389.27195503766;414680.060427983;483300.14605268853;446114.6860336456;443296.4455426071;252964.46457616048;229958.8627652946;471506.718606615;202222.53151319007;256902.56429608972;274.06160717873576;1238417.6917221944;356058.6137236309;90647.25024748423;585170.4614621752;0;2;2;4;7;21;13;0;53;47;417354947055.29584;158929016575.32336;350095166635.3467;30784.81171020192;5834.490720357539;-0.0;0.0;1545881.2427507986;236023.6026940157;0.0;130123.7849483791;2.886648762966647;0.2450611222737799
1921;2019-09-07 01:01:45.127;686;680;213;213;190;42;96;36;35;46;786;234;34;63;283;160;289;623;192;110;96;29;635;358;362;144;362;299;637;-2.0;-1.0;501.0;189.0;0.0;22;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14812.3359375;6904.25634765625;3797.72631835938;1334.99719238281;550.0;363368;605.0;0.0;Calculated values ==>;1567810905.127;341.76;341.16;294.46000000000004;294.46000000000004;292.16;277.36;274.1680685717883;282.76000000000005;276.76000000000005;276.66;277.76000000000005;351.76;296.56;276.56;279.46000000000004;301.46000000000004;289.16;302.06;335.46000000000004;284.16;282.76000000000005;333.66;328.16;276.06;243.40439225979637;267.47669482898436;274.1680685717883;292.36;6350000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;2990000.0;6370000.0;0.0;0.0;0.08349999999999999;0.0315;0.0;0.0;0.0;6904.25634765625;3797.72631835938;1334.99719238281;14812.3359375;491766.6330627312;490725.2458849559;257428.93554645954;257428.93554645954;248946.17122029385;430280.9020939914;444132.9807277582;447437.70244785777;472753.25497100636;532697.1479928264;472665.7394241158;447298.3091029478;451271.11634429614;470212.63904998964;454389.27195503766;417473.2103102973;482593.4507839504;446309.27618188073;444132.9807277582;253801.27034056993;230795.22267914342;471072.6445122798;202036.08177855084;256902.56429608972;273.98902618824553;1238669.080263861;356177.89861132624;90669.72428618053;585234.7252785001;0;2;2;4;7;21;13;0;53;47;417572447055.29584;159014216575.32336;350274866635.3467;20491.035325887126;8474.65172611246;-0.0;0.0;1546308.5414760993;236142.84554773627;0.0;130123.7849483791;2.406391585991535;0.23524601400422457
1922;2019-09-07 01:02:45.108;682;676;212;212;189;41;100;35;41;46;774;234;39;65;283;160;289;603;192;110;100;29;630;356;361;147;361;299;632;-1.0;-2.0;503.0;126.0;0.0;17;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14176.990234375;6545.48779296875;3677.21899414062;1327.87561035156;551.0;363369;606.0;0.0;Calculated values ==>;1567810965.108;341.36;340.76;294.36;294.36;292.06;277.26000000000005;273.955091788801;283.16;276.66;277.26000000000005;277.76000000000005;350.56000000000006;296.56;277.06;279.66;301.46000000000004;289.16;302.06;333.46000000000004;284.16;283.16;333.76000000000005;328.26000000000005;276.06;244.02132995426717;267.47669482898436;273.955091788801;292.36;6300000.0;3560000.0;3610000.0;1470000.0;3610000.0;2990000.0;6320000.0;0.0;0.0;0.08383333333333334;0.021;0.0;0.0;0.0;6545.48779296875;3677.21899414062;1327.87561035156;14176.990234375;491725.07337062276;490685.4954217366;257311.7552122067;257311.7552122067;248796.45144142112;430412.23801567365;444959.55641343363;448270.2827830808;472359.47346155246;531449.315300629;472665.7394241158;447993.4676947062;451540.12992185226;470348.81067392183;454728.515857866;419126.46432254754;480230.9886714666;446503.202962536;444959.55641343363;254219.67992080047;231213.40812182956;470670.90525822196;201634.00826567816;256902.56429608972;273.8232289673197;1238910.5814821343;356289.944320018;90691.90786582477;585296.996763832;0;2;2;4;7;21;13;0;53;47;417789278370.1028;159101488930.24567;350454209825.187;20676.341013708927;5649.77483684342;-0.0;0.0;1546651.4943091585;236260.5118295305;0.0;130123.7849483791;2.2792024631017225;0.2061509154703077
1923;2019-09-07 01:03:45.098;676;670;212;212;189;41;103;35;46;45;760;235;44;70;283;161;289;581;192;110;103;30;621;356;361;147;361;300;623;-2.0;-1.0;483.0;157.0;0.0;12;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13728.826171875;6253.9228515625;3377.28735351562;1329.18029785156;552.0;363370;607.0;0.0;Calculated values ==>;1567811025.098;340.76;340.16;294.36;294.36;292.06;277.26000000000005;273.955091788801;283.46000000000004;276.66;277.76000000000005;277.66;349.16;296.66;277.56;280.16;301.46000000000004;289.26000000000005;302.06;331.26000000000005;284.16;283.46000000000004;333.86;328.36;276.16;244.02132995426717;267.5978703862781;273.955091788801;292.36;6210000.0;3560000.0;3610000.0;1470000.0;3610000.0;3000000.0;6230000.0;0.0;0.0;0.0805;0.026166666666666668;0.0;0.0;0.0;6253.9228515625;3377.28735351562;1329.18029785156;13728.826171875;491821.1306076024;490785.898731466;257833.69855254964;257833.69855254964;249156.78780578024;430412.23801567365;445425.4242654712;448773.92728241725;472260.30881630094;529915.8841322873;472651.5595451328;448497.9897238959;452034.2354929087;470348.81067392183;454869.0781991784;421949.159092274;478030.0058225732;446503.202962536;445425.4242654712;254638.09398592086;231631.59724164338;470770.3993600183;201606.76539847898;256902.56429608972;273.81259622197416;1239143.091194145;356396.5882984468;90714.04630804123;585355.774518813;0;2;2;4;7;21;13;0;53;47;418005842270.1372;159189674230.25967;350633879875.2156;19896.95653165703;7043.11508866028;-0.0;0.0;1546989.5487702882;236366.26828324606;0.0;130123.7849483791;2.457948155507444;0.2331100679249187
1924;2019-09-07 01:04:45.129;669;663;211;211;189;41;105;34;50;43;735;235;48;81;284;162;288;554;192;109;105;28;616;356;361;132;361;301;618;-2.0;-1.0;711.0;58.0;13.0;12;0;7;1;0;0;1;0;0;0;1;1;0;0;0;14550.5791015625;6187.74658203125;3326.12670898438;2382.69750976562;553.0;363371;606.0;0.0;Calculated values ==>;1567811085.129;340.06000000000006;339.46000000000004;294.26000000000005;294.26000000000005;292.06;277.26000000000005;273.955091788801;283.66;276.56;278.16;277.46000000000004;346.66;296.66;277.96000000000004;281.26000000000005;301.56;289.36;301.96000000000004;328.56;284.06;283.66;333.76000000000005;328.46000000000004;275.96000000000004;240.83765695389522;267.7187500070086;273.955091788801;292.36;6160000.0;3560000.0;3610000.0;1320000.0;3610000.0;3010000.0;6180000.0;0.0;0.0;0.11850000000000001;0.009666666666666665;0.0021666666666666666;0.0021666666666666666;0.0;6187.74658203125;3326.12670898438;2382.69750976562;14550.5791015625;491372.9398131504;490337.044462661;257722.64700092058;257722.64700092058;249362.72681211535;430412.23801567365;445734.66423797165;449139.50056535646;474018.5663130017;527229.8644493856;472519.1631752819;448864.0834710752;453327.1835606067;470475.83952354436;455009.4752306659;423148.5849333317;474582.0785455526;446350.00823681615;445734.66423797165;254219.67992080047;232049.79005350024;472562.30901117553;201862.4240609903;257722.64700092058;273.9123054763863;1239378.8746629104;356500.32244518434;90744.9946047487;585411.6651644948;0;2;2;4;7;21;13;0;54;47;418222554179.7723;159273417475.11865;350814273029.9118;29302.333565767392;2616.7655545184566;-0.0;407.3593706802773;1547399.7546840194;236446.80887962301;0.0;130127.18136370412;2.717292153537492;0.20853832429394914
1925;2019-09-07 01:05:45.129;662;658;211;211;189;41;107;34;53;42;717;237;51;88;284;162;288;542;192;110;108;27;616;355;359;128;359;302;618;-2.0;-2.0;368.0;113.0;3.0;2;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13488.4677734375;6138.9091796875;3102.86572265625;1408.8571777343802;554.0;363372;605.0;0.0;Calculated values ==>;1567811145.129;339.36;338.96000000000004;294.26000000000005;294.26000000000005;292.06;277.26000000000005;273.8482719121499;283.86;276.56;278.46000000000004;277.36;344.86;296.86;278.26000000000005;281.96000000000004;301.56;289.36;301.96000000000004;327.36;284.16;283.96000000000004;333.66;328.56;275.86;239.943914813709;267.8393353686513;273.8482719121499;292.36;6160000.0;3550000.0;3590000.0;1280000.0;3590000.0;3020000.0;6180000.0;0.0;0.0;0.06133333333333334;0.01883333333333333;0.0005;0.0005;0.0;6138.9091796875;3102.86572265625;1408.8571777343802;13488.4677734375;490407.5034648752;489643.60571789223;257722.64700092058;257722.64700092058;249362.72681211535;430477.46260093397;446431.84803126554;449367.78088530374;474436.0440701247;525268.0278683457;472623.515329904;449092.5406545863;454083.032525321;470747.0574258619;455177.70759846305;423148.5849333317;472749.3075197815;446889.09212521097;446584.51148213923;253801.27034056993;232467.98657752166;472988.3078366223;201369.635489868;257722.64700092058;273.7155031610306;1239612.5333868687;356603.044576532;90776.5908938112;585465.2401014251;0;2;2;4;7;21;13;0;54;47;418438554179.7723;159351417475.11865;350995173029.9118;15210.552917586727;5115.4849958638715;-0.0;94.43093224060932;1547770.695404714;236511.2443008762;0.0;130131.3629495618;1.9173011228026016;0.17904614688689988
1926;2019-09-07 01:06:45.110;657;655;212;212;189;40;111;33;55;42;741;239;54;81;284;163;288;541;191;114;111;28;615;354;359;132;359;302;617;-2.0;-1.0;402.0;218.0;3.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13327.982421875;5975.5400390625;3062.44458007812;1398.98828125;555.0;363373;604.0;0.0;Calculated values ==>;1567811205.11;338.86;338.66;294.36;294.36;292.06;277.16;273.7412296467126;284.26000000000005;276.46000000000004;278.66;277.36;347.26;297.06;278.56;281.26000000000005;301.56;289.46000000000004;301.96000000000004;327.26000000000005;284.56;284.26000000000005;333.56;328.66;275.96000000000004;240.83765695389522;267.8393353686513;273.7412296467126;292.26000000000005;6150000.0;3540000.0;3590000.0;1320000.0;3590000.0;3020000.0;6170000.0;0.0;0.0;0.06699999999999999;0.036333333333333336;0.0005;0.0005;0.0;5975.5400390625;3062.44458007812;1398.98828125;13327.982421875;489820.19189677236;489331.97288309794;258197.53246694445;258197.53246694445;249404.4291159372;430542.39183029096;447041.01317347086;449642.34892113024;473921.58982693544;527779.3963660207;472860.2294888238;449505.1483678675;453154.38472667173;470747.0574258619;455485.02259338234;423443.45226270775;472722.8406174338;447495.3218870754;447041.01317347086;253382.8652305231;232886.18681767926;472562.30901117553;200969.00786735254;258197.53246694445;273.55432444087876;1239835.9330393316;356703.9663512463;90799.98219635639;585516.6014176667;0;2;2;4;7;21;13;0;54;47;418653885969.58057;159429392775.04922;351176315649.7505;16661.113850603102;9867.889941558902;-0.0;94.4217403532632;1548036.2085217584;236636.06621911528;0.0;130132.9362234708;2.5508761770875963;0.2662370127212364
1927;2019-09-07 01:07:45.120;654;651;212;212;190;40;113;32;56;42;769;239;55;80;284;163;288;535;190;114;113;30;615;353;358;136;357;302;618;-2.0;-1.0;375.0;139.0;2.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13398.138671875;5919.94580078125;3068.75830078125;1387.81591796875;556.0;363374;603.0;0.0;Calculated values ==>;1567811265.12;338.56000000000006;338.26;294.36;294.36;292.16;277.16;273.6339639331285;284.46000000000004;276.36;278.76000000000005;277.36;350.06000000000006;297.06;278.66;281.16;301.56;289.46000000000004;301.96000000000004;326.66;284.56;284.46000000000004;333.46000000000004;328.76000000000005;276.16;241.71165711629368;267.8393353686513;273.6339639331285;292.16;6150000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3020000.0;6180000.0;0.0;0.0;0.0625;0.023166666666666665;0.0003333333333333333;0.0003333333333333333;0.0;5919.94580078125;3068.75830078125;1387.81591796875;13398.138671875;489404.0573519406;488668.7266292515;258135.95512399846;258135.95512399846;249717.9983534509;430607.02586249536;447534.60202567163;449779.38365072303;473403.85947104497;530702.2639863107;472860.2294888238;449642.34892113024;453021.1655775187;471017.3669747965;455652.03877278225;423443.45226270775;471669.1082528636;447685.30458122905;447534.60202567163;252964.46457616048;233304.39079467155;472231.8376443816;200866.90998115574;258135.95512399846;273.5099142306904;1240058.68783469;356803.111921404;90823.2094352409;585567.7032905585;0;2;2;4;7;21;13;0;54;47;418869021819.5464;159509806175.03644;351357545849.7217;15557.029604347956;6286.620824198067;-0.0;63.132882300557725;1548304.7377979285;236770.70957896236;0.0;130134.24939748523;2.1111878808707005;0.20312770326751867
