;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1928;2019-09-07 01:08:45.121;653;649;211;212;190;39;115;31;56;42;780;237;55;80;284;163;288;539;189;114;116;31;616;352;357;138;357;302;618;-2.0;-1.0;439.0;172.0;7.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13384.9541015625;5825.6748046875;3067.18579101562;1384.6643066406198;556.0;363375;602.0;0.0;Calculated values ==>;1567811325.121;338.46000000000004;338.06000000000006;294.26000000000005;294.36;292.16;277.06;273.5264737036516;284.66;276.26000000000005;278.76000000000005;277.36;351.16;296.86;278.66;281.16;301.56;289.46000000000004;301.96000000000004;327.06;284.56;284.76000000000005;333.36;328.76000000000005;276.26000000000005;242.14157278889297;267.8393353686513;273.5264737036516;292.06;6160000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6180000.0;0.0;0.0;0.07316666666666666;0.028666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;5825.6748046875;3067.18579101562;1384.6643066406198;13384.9541015625;489159.44709051464;488389.3012590223;257722.64700092058;258135.95512399846;249717.9983534509;430671.36484660726;448024.6509679912;449779.38365072303;473143.7464358393;531848.6080526202;472623.515329904;449642.34892113024;453021.1655775187;471017.3669747965;455818.6316555157;423148.5849333317;472287.3923750405;447874.66848838044;448174.40348506876;252546.06836287308;233304.39079467155;472066.18378088326;200617.13258013473;257722.64700092058;273.40759606111374;1240281.88399496;356900.9937247232;90846.31382224325;585618.837010346;0;2;2;4;7;21;13;0;54;47;419083525395.13965;159592007545.26376;351538748870.22284;18230.371369998044;7781.539467754791;-0.0;222.19371589817288;1548586.304166188;236887.94620229735;0.0;130136.62715877216;2.552570273769753;0.2456186018844015
1929;2019-09-07 01:09:45.121;652;649;211;212;190;38;117;30;54;41;783;235;55;82;284;163;288;550;188;113;118;31;624;350;354;139;354;302;626;-2.0;-1.0;0.0;107.0;8.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13553.3447265625;5904.05322265625;3161.267578125;1379.1142578125;557.0;363376;601.0;0.0;Calculated values ==>;1567811385.121;338.36;338.06000000000006;294.26000000000005;294.36;292.16;276.96000000000004;273.3108153835814;284.86;276.16;278.56;277.26000000000005;351.46000000000004;296.66;278.66;281.36;301.56;289.46000000000004;301.96000000000004;328.16;284.46000000000004;284.96000000000004;333.26000000000005;328.86;276.26000000000005;242.35481222062532;267.8393353686513;273.3108153835814;291.96000000000004;6240000.0;3500000.0;3540000.0;1390000.0;3540000.0;3020000.0;6260000.0;0.0;0.0;0.0;0.017833333333333333;0.0013333333333333333;0.0013333333333333333;0.0;5904.05322265625;3161.267578125;1379.1142578125;13553.3447265625;488170.01521990093;487533.7202276548;257252.53033752416;257656.6683659004;249385.7484599997;430799.1582183253;448884.1066992114;449505.1483678675;472915.35137376806;532161.0685149269;472386.5500615349;449642.34892113024;453287.4633838977;471421.1464961115;456150.55965592095;420716.4383749488;472966.2252738739;448290.3276514591;449032.0033302434;252127.67657613798;233722.59852315116;471934.1488268154;199411.60891104967;257252.53033752416;272.924452473712;1240506.3698185277;356998.7414582844;90869.34531028036;585670.7407884222;0;2;2;4;7;21;13;0;54;47;419296825395.13965;159675107545.26376;351719948870.22284;0.0;4859.985295164489;-0.0;255.7059639902923;1548738.2239276047;236993.29224198833;0.0;130140.60965610456;0.4898006670974087;0.07502229563244592
1930;2019-09-07 01:10:45.132;654;650;211;212;188;36;119;28;54;41;781;234;54;82;283;163;288;568;188;113;119;31;631;348;352;140;352;302;634;-1.0;-1.0;58.0;138.0;7.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13814.013671875;6050.78076171875;3241.4345703125;1379.3381347656198;557.0;363377;599.0;0.0;Calculated values ==>;1567811445.132;338.56000000000006;338.16;294.26000000000005;294.36;291.96000000000004;276.76000000000005;273.0942459734351;285.06;275.96000000000004;278.56;277.26000000000005;351.26;296.56;278.56;281.36;301.46000000000004;289.46000000000004;301.96000000000004;329.96000000000004;284.46000000000004;285.06;333.06;328.86;276.26000000000005;242.56692532238324;267.8393353686513;273.0942459734351;291.96000000000004;6310000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3020000.0;6340000.0;0.0;0.0;0.009666666666666665;0.023;0.0011666666666666668;0.0011666666666666668;0.0;6050.78076171875;3241.4345703125;1379.3381347656198;13814.013671875;487703.94333282096;486814.2480771339;256803.55638916307;257199.37032080002;248373.7525705822;430925.7729439634;449548.3921141807;449505.1483678675;472784.61766108364;531952.7699279393;472267.9725619202;449505.1483678675;453287.4633838977;471564.1186444721;456480.83049003116;418470.01563134947;474731.93926287116;448664.5632019082;449548.3921141807;251290.9062238717;233722.59852315116;471801.8942764967;199172.02765435533;256803.55638916307;272.8213195448579;1240734.472949445;357098.38333901437;90892.33662782269;585724.1064214923;0;2;2;4;7;21;13;0;54;47;419508664224.85016;159758822890.14935;351901182089.97516;2419.886833563951;6270.486932309252;-0.0;224.86897501252062;1548758.3933482396;237086.06318197862;0.0;130144.61518146915;0.8354212691361501;0.11058783004254098
1931;2019-09-07 01:11:45.142;659;652;209;210;187;35;121;26;55;39;778;233;55;82;283;162;288;583;190;113;121;31;635;347;352;141;352;303;637;-1.0;-1.0;480.0;261.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13787.646484375;6072.18505859375;3235.59399414062;1385.1740722656198;557.0;363378;598.0;0.0;Calculated values ==>;1567811505.142;339.06000000000006;338.36;294.06;294.16;291.86;276.66;272.9856168485579;285.26000000000005;275.76000000000005;278.66;277.06;350.96000000000004;296.46000000000004;278.66;281.36;301.46000000000004;289.36;301.96000000000004;331.46000000000004;284.46000000000004;285.26000000000005;332.96000000000004;328.86;276.26000000000005;242.77792619122317;267.9596281332873;272.9856168485579;292.16;6350000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3030000.0;6370000.0;0.0;0.0;0.08;0.0435;0.0005;0.0005;0.0;6072.18505859375;3235.59399414062;1385.1740722656198;13787.646484375;487983.7812462371;486775.24904747965;255862.944040006;256250.1974098325;247917.78403893736;430988.63858405815;449841.3141294995;449459.0287276079;472456.96783784614;531565.1381811216;472016.1116773257;449459.0287276079;453114.54578850657;471564.1186444721;456508.2662194235;417130.0378469025;476649.52725485706;448664.5632019082;449841.3141294995;250872.52762923925;233722.59852315116;471669.41905304807;199321.65806561714;255862.944040006;272.87619367209516;1240964.525119683;357199.4248916201;90915.37806914457;585778.0906553938;0;2;2;4;7;21;13;0;54;47;419719899424.8166;159843136940.13596;352082712339.9463;20010.989652959262;11847.127602953244;-0.0;96.98918504474675;1548945.348472926;237237.06846643533;0.0;130147.29777982776;2.988426683200043;0.31094420994245053
1932;2019-09-07 01:12:45.123;665;655;208;209;186;35;123;25;58;39;774;233;57;84;283;161;288;594;190;113;123;31;644;346;351;145;351;304;646;-2.0;-2.0;372.0;226.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13923.4140625;6158.13525390625;3326.88671875;1379.53771972656;557.0;363379;596.0;0.0;Calculated values ==>;1567811565.123;339.66;338.66;293.96000000000004;294.06;291.76000000000005;276.66;272.8767566201714;285.46000000000004;275.66;278.96000000000004;277.06;350.56000000000006;296.46000000000004;278.86;281.56;301.46000000000004;289.26000000000005;301.96000000000004;332.56;284.46000000000004;285.46000000000004;332.76000000000005;328.86;276.26000000000005;243.61107973660833;268.0796299477929;272.8767566201714;292.16;6440000.000000001;3460000.0;3510000.0;1450000.0;3510000.0;3040000.0;6459999.999999999;0.0;0.0;0.062000000000000006;0.03766666666666666;0.0005;0.0005;0.0;6158.13525390625;3326.88671875;1379.53771972656;13923.4140625;487876.07669319556;486231.5638753176;255026.868702538;255403.90864777943;247250.17186331778;431051.2098666511;450315.1548429875;449688.22403800517;471929.7997510953;531072.693019601;471882.6712456403;449550.6973594706;453208.32201979414;471698.0346695315;456535.82378903864;413941.37264358497;477234.52419351134;448850.7934050463;450315.1548429875;250035.78352995744;233722.59852315116;471137.28958763636;199034.34308727208;255026.868702538;272.75844704215723;1241195.377497625;357301.3119530105;90938.41003829011;585832.7606769617;0;2;2;4;7;21;13;0;54;47;419930732639.62885;159928909770.05957;352264754674.7842;15540.540618945453;10249.210984847054;-0.0;97.64414307022474;1549241.51740839;237421.1463113874;0.0;130148.91921061155;2.382737679191224;0.25337903017273294
1933;2019-09-07 01:13:45.133;672;660;206;207;184;35;125;25;59;38;767;234;58;85;283;161;288;606;190;113;125;30;650;347;351;147;351;304;653;-2.0;-1.0;526.0;248.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13842.1650390625;6220.9853515625;3328.73071289062;1370.01318359375;557.0;363380;595.0;0.0;Calculated values ==>;1567811625.133;340.36;339.16;293.76000000000005;293.86;291.56;276.66;272.9856168485579;285.66;275.66;279.06;276.96000000000004;349.86;296.56;278.96000000000004;281.66;301.46000000000004;289.26000000000005;301.96000000000004;333.76000000000005;284.46000000000004;285.66;332.66;328.86;276.16;244.02132995426717;268.0796299477929;272.9856168485579;292.16;6500000.0;3470000.0000000005;3510000.0;1470000.0;3510000.0;3040000.0;6530000.0;0.0;0.0;0.08766666666666666;0.04133333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6220.9853515625;3328.73071289062;1370.01318359375;13842.1650390625;488235.3782061788;486193.8583032157;253952.45004360867;254319.62888960683;246342.30409875492;430988.63858405815;450605.57549600163;449825.5836211171;471565.593789997;530342.1025289536;472001.7028667551;449688.22403800517;453341.6958874381;471698.0346695315;456371.03265656426;411659.55282370263;478220.2966774355;448850.7934050463;450605.57549600163;249617.41799618208;233722.59852315116;470770.3993600183;199344.2628112885;253952.45004360867;272.8851174378644;1241426.795886739;357404.4884845961;90961.3267813015;585888.233399463;0;2;2;4;7;21;13;0;54;47;420141367739.5954;160016524370.04565;352447185074.7552;21958.86245766164;11218.9469773475;-0.0;65.55104181746432;1549554.064516483;237600.07744459662;0.0;130150.27939714538;3.0443392616875187;0.3075749017683827
1934;2019-09-07 01:14:45.144;680;665;204;205;182;36;127;25;60;36;749;234;59;92;284;160;288;614;191;113;127;27;656;348;352;140;352;306;658;-2.0;-1.0;65.0;293.0;0.0;0;0;6;1;0;0;1;0;0;0;1;0;1;0;0;14974.6025390625;6558.1376953125;3359.87255859375;2378.96020507812;556.0;363381;594.0;0.0;Calculated values ==>;1567811685.144;341.16;339.66;293.56;293.66;291.36;276.76000000000005;273.0942459734351;285.86;275.66;279.16;276.76000000000005;348.06000000000006;296.56;279.06;282.36;301.56;289.16;301.96000000000004;334.56;284.46000000000004;285.86;332.56;328.76000000000005;275.86;242.56692532238324;268.3187672390254;273.0942459734351;292.26000000000005;6559999.999999999;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3060000.0;6580000.0;0.0;0.0;0.010833333333333334;0.04883333333333333;0.0;0.0;0.0;6558.1376953125;3359.87255859375;2378.96020507812;14974.6025390625;488742.03139264864;486375.98169432324;253003.46998444447;253363.11872867378;245522.68046228262;430925.7729439634;450715.18339636864;449597.4423177968;472293.48310962116;528307.3450254627;471734.5502377146;449459.42253551364;453930.31802213256;471689.2216759456;456068.10570371663;409227.1682612265;478842.2160128614;448664.5632019082;450715.18339636864;249199.05678690012;233304.39079467155;471408.2891495208;199139.47075308254;253952.45004360867;272.8084490320628;1241666.9796427998;357511.0007005912;90992.57395388676;585943.9819789034;0;2;2;4;7;21;13;0;54;48;420352306405.14514;160102640155.27008;352630218625.23224;2713.2946919510714;13295.793965026069;-0.0;0.0;1549759.7035201725;237804.4044060587;0.0;130150.82575597604;1.3018725799475785;0.19241938407928968
1935;2019-09-07 01:15:45.114;687;671;202;203;180;39;96;27;58;35;716;235;58;100;284;161;288;620;192;115;100;23;653;351;356;138;356;307;655;-1.0;-1.0;151.0;56.0;0.0;0;0;10;1;0;0;1;0;0;0;1;0;1;0;0;14954.1259765625;6795.65869140625;3312.2158203125;2396.50415039062;556.0;363382;593.0;0.0;Calculated values ==>;1567811745.114;341.86;340.26;293.36;293.46000000000004;291.16;277.06;273.4187578820637;282.76000000000005;275.86;278.96000000000004;276.66;344.76;296.66;278.96000000000004;283.16;301.56;289.26000000000005;301.96000000000004;335.16;284.66;283.16;332.46000000000004;328.76000000000005;275.46000000000004;242.14157278889297;268.43790593516167;273.4187578820637;292.36;6530000.0;3510000.0;3560000.0;1380000.0;3560000.0;3070000.0;6550000.0;0.0;0.0;0.025166666666666667;0.009333333333333334;0.0;0.0;0.0;6795.65869140625;3312.2158203125;2396.50415039062;14954.1259765625;490049.35498174006;487561.2473827054;252418.29671162303;252775.91678829124;244973.75934294536;430735.4089219946;445331.5487303559;449136.8774881625;472458.26935960614;524767.5369754558;471720.1980238826;449136.8774881625;454821.7754339984;471152.183749598;455707.73298722145;410463.85266306176;480093.85450689157;448212.9212645043;445945.5802923878;248780.69988749037;233304.39079467155;471281.1494085178;200338.34353579683;253952.45004360867;273.29378722469835;1241916.2610108468;357622.226696382;91032.34959243317;585999.5549150526;0;2;2;4;7;21;13;0;54;48;420564600205.2464;160185998455.30984;352814026675.31995;6261.429771134536;2528.7995214787297;-0.0;0.0;1549834.4554960486;237936.21008270292;0.0;130150.82575597604;0.7029720972261757;0.06839926358669218
1936;2019-09-07 01:16:45.095;693;677;202;202;180;42;41;30;37;35;717;238;44;101;284;162;288;625;193;116;42;19;652;355;359;138;359;308;654;-2.0;0.0;944.0;35.0;0.0;0;0;17;1;0;0;1;0;0;0;1;0;1;0;0;15112.5380859375;7205.71435546875;3320.1689453125;2398.30395507812;555.0;363383;592.0;0.0;Calculated values ==>;1567811805.095;342.46000000000004;340.86;293.36;293.36;291.16;277.36;273.8482719121499;277.26000000000005;276.16;276.86;276.66;344.86;296.96000000000004;277.56;283.26000000000005;301.56;289.36;301.96000000000004;335.66;284.76000000000005;277.36;332.36;328.66;275.06;242.14157278889297;268.5567601203482;273.8482719121499;292.46000000000004;6520000.0;3550000.0;3590000.0;1380000.0;3590000.0;3080000.0;6540000.000000001;0.0;0.0;0.15733333333333333;0.005833333333333333;0.0;0.0;0.0;7205.71435546875;3320.1689453125;2398.30395507812;15112.5380859375;490998.6558752035;488525.0764139077;252461.41334381967;252461.41334381967;245006.10825534587;430477.46260093397;435681.3269337161;445989.41915652953;472458.26935960614;524793.4266806233;471945.13132993376;446986.31847657415;454785.42370196426;470747.0574258619;455177.70759846305;410866.7923811125;480955.24189384666;447797.0007832092;435856.36625110224;248362.34728340767;232886.18681767926;470888.190022284;201653.61662098073;253952.45004360867;273.8263799048664;1242166.7372018923;357738.8678569343;91072.293673644;586054.8072859239;0;2;2;4;7;21;13;0;54;48;420779032280.0555;160268772235.23615;352998468250.1557;38442.16626559301;1570.5350115076021;-0.0;0.0;1550206.8674948667;237970.3603860924;0.0;130150.82575597604;3.095954932017893;0.2302619144971363
1937;2019-09-07 01:17:45.116;696;681;203;203;180;46;34;33;12;36;732;240;19;96;284;162;288;628;193;116;35;16;647;358;363;137;363;308;649;-2.0;-1.0;-1.0;427.0;0.0;0;0;18;1;0;0;1;0;0;0;1;0;1;0;0;15011.4150390625;7268.8642578125;3273.94384765625;2390.26440429688;555.0;363384;592.0;0.0;Calculated values ==>;1567811865.116;342.76;341.26;293.46000000000004;293.46000000000004;291.16;277.76000000000005;274.1680685717883;276.56;276.46000000000004;274.36;276.76000000000005;346.36;297.16;275.06;282.76000000000005;301.56;289.36;301.96000000000004;335.96000000000004;284.76000000000005;276.66;332.36;328.66;274.76000000000005;241.92719264551067;268.5567601203482;274.1680685717883;292.46000000000004;6470000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;6490000.000000001;0.0;0.0;0.0;0.07116666666666666;0.0;0.0;0.0;7268.8642578125;3273.94384765625;2390.26440429688;15011.4150390625;491931.27988774714;489617.7946850565;253041.2473681371;253041.2473681371;245169.4513005624;430280.9020939914;433452.5470882844;442343.2040964072;472687.3056196521;526369.6536232725;472184.04468906415;443378.5454736212;454121.21793974494;470203.70472944033;454671.7010468359;412817.72379232995;481969.3294764375;447034.7671162674;433634.880018922;248362.34728340767;232886.18681767926;470727.4148199725;200536.53210452243;253952.45004360867;273.4021383440286;1242417.8580057474;357859.53156271524;91112.21237656895;586109.7774586104;0;2;2;4;7;21;13;0;54;48;420995708089.725;160351301110.11026;353183332929.8737;0.0;19228.584486582855;-0.0;0.0;1550527.3310029095;238143.74704574386;0.0;130150.82575597604;1.486776206664236;0.2445499705247847
1938;2019-09-07 01:18:45.096;697;684;206;205;182;50;35;36;12;38;748;241;14;86;284;163;288;626;193;51;35;14;642;360;365;133;365;308;644;-3.0;-1.0;-1.0;305.0;0.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;15351.1298828125;7618.701171875;3208.26708984375;2414.89965820312;554.0;363385;591.0;0.0;Calculated values ==>;1567811925.096;342.86;341.56000000000006;293.76000000000005;293.66;291.36;278.16;274.38016830617;276.66;276.76000000000005;274.36;276.96000000000004;347.96000000000004;297.26000000000005;274.56;281.76000000000005;301.56;289.46000000000004;301.96000000000004;335.76000000000005;278.26000000000005;276.66;332.26000000000005;328.56;274.56;241.05796691057077;268.5567601203482;274.38016830617;292.46000000000004;6420000.0;3600000.0;3650000.0;1330000.0;3650000.0;3080000.0;6440000.000000001;0.0;0.0;0.0;0.05083333333333333;0.0;0.0;0.0;7618.701171875;3208.26708984375;2414.89965820312;15351.1298828125;492579.2929645605;490560.30029192637;254375.46984215407;254003.97954218535;245992.1178330169;430148.3826014536;433133.46834165603;442343.2040964072;473403.82665571757;528048.3146882235;472303.4026325255;442640.22886263416;452782.3195886392;469930.64437319135;454473.8613734468;414672.60786209727;482241.29813827836;436011.88369366544;433133.46834165603;247943.99896000302;232467.98657752166;471066.5657476867;200682.1991698836;253952.45004360867;273.46811256249924;1242670.7948731077;357983.5532536537;91152.2420627579;586163.7778769652;0;2;2;4;7;21;13;0;54;48;421214035289.79443;160432274110.13602;353368071329.9325;0.0;13744.538634371658;-0.0;0.0;1550527.3310029095;238418.4314798305;0.0;130150.82575597604;1.0379607104896085;0.17072728230271067
1939;2019-09-07 01:19:45.097;693;684;210;209;186;52;36;38;7;39;764;241;10;78;284;163;288;621;193;45;37;12;639;362;367;132;367;308;641;0.0;-1.0;1034.0;60.0;0.0;0;0;28;1;0;0;1;0;0;0;1;0;1;0;0;15656.6533203125;7715.9423828125;3165.09912109375;2410.14306640625;554.0;363386;591.0;0.0;Calculated values ==>;1567811985.097;342.46000000000004;341.56000000000006;294.16;294.06;291.76000000000005;278.36;274.5913991737795;276.76000000000005;276.96000000000004;273.86;277.06;349.56000000000006;297.26000000000005;274.16;280.96000000000004;301.56;289.46000000000004;301.96000000000004;335.26000000000005;277.66;276.86;332.26000000000005;328.56;274.36;240.83765695389522;268.5567601203482;274.5913991737795;292.46000000000004;6390000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;6409999.999999999;0.0;0.0;0.17233333333333334;0.01;0.0;0.0;0.0;7715.9423828125;3165.09912109375;2410.14306640625;15656.6533203125;492329.27719325444;490870.5859167763;256040.08757698693;255656.36502333367;247431.10003106995;430014.67791919125;432812.2514932043;441596.2569172708;473630.5699406402;529724.3920124897;472303.4026325255;442045.18520996696;451700.6453676277;469656.6496496358;454133.27735904144;415744.4213370742;481847.27325363277;434460.63260662515;432997.62667057913;247943.99896000302;232467.98657752166;471004.98279486166;203397.39011234144;253952.45004360867;274.535757394704;1242929.1973727916;358111.3440796;91192.45142222589;586216.8901471819;0;2;2;4;7;21;13;0;54;48;421433638949.5292;160511775435.03998;353552874409.7092;41049.60471271616;2676.0759268252023;-0.0;0.0;1550869.416743103;238555.27221498275;0.0;130150.82575597604;3.2898257042647696;0.25145394741539573
1940;2019-09-07 01:20:45.097;688;682;214;214;190;53;38;39;-2;41;778;241;0;69;284;164;288;617;193;43;39;10;636;362;367;135;367;307;638;-1.0;-1.0;495.0;156.0;0.0;0;0;30;1;0;0;1;0;0;0;1;0;1;0;0;15974.9609375;7849.46875;3118.91284179688;2396.94848632812;553.0;363387;592.0;0.0;Calculated values ==>;1567812045.097;341.96000000000004;341.36;294.56;294.56;292.16;278.46000000000004;274.5913991737795;276.96000000000004;277.06;272.96000000000004;277.26000000000005;350.96000000000004;297.26000000000005;273.16;280.06;301.56;289.56;301.96000000000004;334.86;277.46000000000004;277.06;332.36;328.46000000000004;274.16;241.49495122638035;268.43790593516167;274.5913991737795;292.46000000000004;6360000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3070000.0;6380000.0;0.0;0.0;0.0825;0.026000000000000002;0.0;0.0;0.0;7849.46875;3118.91284179688;2396.94848632812;15974.9609375;491941.77910575684;490901.07089816016;257770.97006859782;257770.97006859782;248907.14691667687;430014.67791919125;433182.4302400453;440451.2342739305;473436.17305719486;531264.2688581708;472436.1574076063;440754.3233983486;450652.27815009985;469656.6496496358;454275.5563783949;416788.07488467515;481601.50370896154;434098.11877146957;433366.6693374496;248362.34728340767;232049.79005350024;470407.50630016084;202815.62594484165;253952.45004360867;274.31042235234025;1243192.7941582734;358241.0558390401;91232.51051849868;586269.2569135394;0;2;2;4;7;21;13;0;54;48;421653838949.5292;160591875435.03998;353737374409.7092;19604.937687149828;6957.388889238299;-0.0;0.0;1551374.871263102;238635.55108844995;0.0;130150.82575597604;1.9874052059411997;0.18931979395491944
1941;2019-09-07 01:21:45.118;682;679;216;216;194;52;40;40;-10;42;787;242;-7;63;285;165;288;611;194;43;40;9;630;363;368;135;368;307;632;-2.0;-1.0;568.0;41.0;0.0;0;0;33;1;0;0;1;0;0;0;1;0;1;0;0;16503.24609375;7908.57763671875;3070.6416015625;2396.69946289062;553.0;363388;595.0;0.0;Calculated values ==>;1567812105.118;341.36;341.06000000000006;294.76000000000005;294.76000000000005;292.56;278.36;274.69669130483857;277.16;277.16;272.16;277.36;351.86;297.36;272.46000000000004;279.46000000000004;301.66;289.66;301.96000000000004;334.26000000000005;277.46000000000004;277.16;332.66;328.46000000000004;274.06;241.49495122638035;268.43790593516167;274.69669130483857;292.56;6300000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3070000.0;6320000.0;0.0;0.0;0.09466666666666666;0.006833333333333333;0.0;0.0;0.0;7908.57763671875;3070.6416015625;2396.69946289062;16503.24609375;491725.07337062276;491102.96589190693;258935.16304878486;258935.16304878486;250550.23354617902;429947.3805835815;433299.8492016903;439227.691140826;473533.6025564079;532204.2865271305;472555.2554983043;439688.66033169616;449828.21704553755;469647.7928111006;454247.4472455145;418798.34119069215;481407.3919727573;433850.6589431533;433299.8492016903;249617.41799618208;232049.79005350024;470309.5239926605;203584.8883496426;253952.45004360867;274.6129160411342;1243463.5406123002;358372.4188535528;91272.47156631314;586320.854586894;0;2;2;4;7;21;13;0;54;48;421874416125.0689;160672903785.23825;353921638880.1601;22307.518664232026;1822.6183435606224;-0.0;0.0;1551724.263978216;238708.74342392347;0.0;130150.82575597604;1.8039984801700832;0.14097612744268945
1942;2019-09-07 01:22:45.118;675;673;216;216;195;50;41;40;-16;43;793;243;-15;56;285;166;288;598;195;44;41;9;630;363;367;138;367;306;631;-2.0;-1.0;521.0;30.0;0.0;1;0;35;1;0;0;1;0;0;0;1;0;1;0;0;16833.380859375;8053.21875;3166.54077148438;2378.16577148438;552.0;363389;599.0;0.0;Calculated values ==>;1567812165.118;340.66;340.46000000000004;294.76000000000005;294.76000000000005;292.66;278.16;274.69669130483857;277.26000000000005;277.16;271.56;277.46000000000004;352.46000000000004;297.46000000000004;271.66;278.76000000000005;301.66;289.76000000000005;301.96000000000004;332.96000000000004;277.56;277.26000000000005;333.06;328.36;274.06;242.14157278889297;268.3187672390254;274.69669130483857;292.66;6300000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;6310000.0;0.0;0.0;0.08683333333333333;0.005;0.0;0.0;0.0;8053.21875;3166.54077148438;2378.16577148438;16833.380859375;490753.69970193016;490371.2788896417;258996.29292022102;258996.29292022102;250949.53215259366;429947.3805835815;433733.48194404994;438522.0130485024;473241.6031071014;532904.9467167516;472806.4404480321;438677.07709952706;449044.3348516398;469784.91802815534;454389.7536915715;418798.34119069215;479608.41360747296;434279.63764931663;433733.48194404994;251290.9062238717;231631.59724164338;469904.45810332865;203620.24880671478;253952.45004360867;274.6265720716595;1243741.3458369095;358505.4338234421;91312.26210993293;586372.8311066694;0;2;2;4;7;21;13;0;54;48;422094916125.0689;160754803785.23825;354105538880.1601;20397.303194995224;1331.4210464830694;-0.0;0.0;1552080.1374937096;238735.02708550717;0.0;130150.82575597604;1.5979440814190837;0.12332423822898525
1943;2019-09-07 01:23:45.119;669;669;214;214;194;49;40;39;-12;44;794;245;-21;51;285;167;288;596;195;49;41;9;634;362;367;139;367;305;636;-3.0;-1.0;456.0;145.0;0.0;9;0;35;1;0;0;1;0;0;0;1;0;1;0;0;17316.359375;8117.90380859375;3400.78100585938;2357.0029296875;552.0;363390;603.0;0.0;Calculated values ==>;1567812225.119;340.06000000000006;340.06000000000006;294.56;294.56;292.56;278.06;274.5913991737795;277.16;277.06;271.96000000000004;277.56;352.56000000000006;297.66;271.06;278.26000000000005;301.66;289.86;301.96000000000004;332.76000000000005;278.06;277.26000000000005;333.46000000000004;328.36;274.06;242.35481222062532;268.19934244402924;274.5913991737795;292.66;6340000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6360000.0;0.0;0.0;0.076;0.024166666666666666;0.0;0.0;0.0;8117.90380859375;3400.78100585938;2357.0029296875;17316.359375;489498.2970830346;489288.2204604022;257884.94043110637;257884.94043110637;250382.7923102406;430014.67791919125;433550.350954743;439361.0270025769;473209.3688182048;533083.5149801382;473175.48660142027;437968.82056851813;448535.7928194581;469784.91802815534;454701.3540030205;417469.151328027;478723.77534411877;435179.4868428049;433733.48194404994;252964.46457616048;231631.59724164338;469768.9665190196;202711.34226362652;253952.45004360867;274.26993916533536;1244025.931748205;358640.1954239235;91351.722506724;586427.5597002092;0;2;2;4;7;21;13;0;54;48;422315119794.8029;160837905170.13788;354288841934.93866;17985.37604016023;6453.892586172;-0.0;0.0;1552399.9984845438;238799.90578032783;0.0;130150.82575597604;1.761301427142042;0.16945611960188392
1944;2019-09-07 01:24:45.109;665;665;213;213;192;48;39;39;-7;44;792;246;-18;46;285;168;288;602;195;53;40;9;636;361;366;140;366;303;638;-2.0;-1.0;531.0;144.0;0.0;16;0;31;1;0;0;1;0;0;0;1;0;1;0;0;17275.923828125;7904.841796875;3654.78979492188;2339.88354492188;551.0;363391;606.0;0.0;Calculated values ==>;1567812285.109;339.66;339.66;294.46000000000004;294.46000000000004;292.36;277.96000000000004;274.4858918419099;277.06;277.06;272.46000000000004;277.56;352.36;297.76000000000005;271.36;277.76000000000005;301.66;289.96000000000004;301.96000000000004;333.36;278.46000000000004;277.16;333.76000000000005;328.26000000000005;274.06;242.56692532238324;267.9596281332873;274.4858918419099;292.66;6360000.0;3610000.0;3660000.0;1400000.0;3660000.0;3030000.0;6380000.0;0.0;0.0;0.0885;0.024;0.0;0.0;0.0;7904.841796875;3654.78979492188;2339.88354492188;17275.923828125;488725.0235071346;488513.342324811;257373.13138926376;257373.13138926376;249600.09885498093;430081.6785162784;433616.79160117084;440556.0271991494;473079.08457772195;533023.7198322034;473556.0469295574;438881.8371443283;448214.2968835578;469921.8085693269;455011.60331462673;416788.07488467515;479383.43373342126;436127.2246829524;433799.4536676275;254219.67992080047;231213.40812182956;469633.2381088445;202545.44812474964;253952.45004360867;274.20089524986304;1244314.152730106;358773.6960501769;91390.85670389853;586486.3463241545;0;2;2;4;7;21;13;0;54;48;422534983144.8379;160921591220.15118;354471211534.96765;21063.93624808438;6410.106959618277;-0.0;0.0;1552725.3551851748;238907.08790989374;0.0;130150.82575597604;1.9766188199704653;0.1844648829974738
1945;2019-09-07 01:25:45.120;662;663;211;211;190;45;41;38;4;44;787;247;-3;47;285;166;288;607;195;58;41;9;638;360;365;141;365;301;640;-2.0;-1.0;480.0;164.0;0.0;18;0;25;1;0;0;1;0;0;0;1;0;1;0;0;16983.80078125;7607.01513671875;3725.03198242188;2310.5224609375;551.0;363392;609.0;0.0;Calculated values ==>;1567812345.12;339.36;339.46000000000004;294.26000000000005;294.26000000000005;292.16;277.66;274.38016830617;277.26000000000005;276.96000000000004;273.56;277.56;351.86;297.86;272.86;277.86;301.66;289.76000000000005;301.96000000000004;333.86;278.96000000000004;277.26000000000005;334.06;328.26000000000005;274.06;242.77792619122317;267.7187500070086;274.38016830617;292.66;6380000.0;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;6400000.0;0.0;0.0;0.08;0.02733333333333333;0.0;0.0;0.0;7607.01513671875;3725.03198242188;2310.5224609375;16983.80078125;488088.9229323248;488017.81876766676;256479.49026049257;256479.49026049257;248829.54936360958;430148.3826014536;434228.3108271235;442613.016394442;472948.58913472976;532652.1086920983;473934.96168317605;441579.96937780036;448726.1184418108;470058.46554747684;454897.94588362187;416095.3359301357;479893.81700274535;437232.3528014014;434228.3108271235;255474.93562877487;231213.40812182956;469497.271648461;202140.55314041744;253952.45004360867;274.03879855500486;1244599.7027760397;358902.98522311717;91429.61719201467;586547.8561136094;0;2;2;4;7;21;13;0;54;48;422754323349.53815;161005906675.03595;354652444754.72;19237.797060321966;7307.750305886523;-0.0;0.0;1553061.2645343784;239021.42434478752;0.0;130150.82575597604;1.945787940489761;0.18925327190945856
1946;2019-09-07 01:26:45.120;662;661;210;210;188;44;43;37;11;44;781;247;8;52;285;163;288;609;195;61;43;10;633;359;364;142;364;300;635;-2.0;-2.0;599.0;198.0;0.0;20;0;19;1;0;0;1;0;0;0;1;0;1;0;0;16571.6328125;7125.052734375;3702.22314453125;2307.02880859375;550.0;363393;610.0;0.0;Calculated values ==>;1567812405.12;339.36;339.26;294.16;294.16;291.96000000000004;277.56;274.27422755570615;277.46000000000004;276.86;274.26000000000005;277.56;351.26;297.86;273.96000000000004;278.36;301.66;289.46000000000004;301.96000000000004;334.06;279.26000000000005;277.46000000000004;334.16;328.16;274.16;242.98782864720522;267.5978703862781;274.27422755570615;292.66;6330000.0;3590000.0;3640000.0;1420000.0;3640000.0;3000000.0;6350000.0;0.0;0.0;0.09983333333333334;0.033;0.0;0.0;0.0;7125.052734375;3702.22314453125;2307.02880859375;16571.6328125;488619.7855143516;488266.5112945694;256356.91010161527;256356.91010161527;248335.3341838768;430214.79039162316;434832.48858899495;443837.0651105216;472817.88148187683;532102.5350070186;474065.0985316825;443402.2823748206;449597.6657697971;470194.89006686886;454643.4832580543;417805.47850874177;480768.72143459605;437976.6894256693;434832.48858899495;255893.36323571714;230795.22267914342;469460.1756994288;201923.92087724034;253952.45004360867;273.9498432181056;1244879.331389321;359025.75245537626;91468.09678592744;586609.749906334;0;2;2;4;7;21;13;0;54;48;422973023349.53815;161090806675.03595;354832744754.72;24150.995565955916;8828.696409132217;-0.0;0.0;1553422.8378062642;239155.89473407934;0.0;130150.82575597604;2.5109583460839855;0.24243478770873342
1947;2019-09-07 01:27:45.121;662;659;210;210;187;42;45;36;13;43;775;247;15;60;285;162;288;606;195;64;45;11;631;358;363;141;362;300;633;-2.0;-1.0;665.0;117.0;0.0;18;0;15;1;0;0;1;0;0;0;1;0;1;0;0;16265.2822265625;6824.44287109375;3683.38256835938;2313.46508789062;550.0;363394;609.0;0.0;Calculated values ==>;1567812465.121;339.36;339.06000000000006;294.16;294.16;291.86;277.36;274.1680685717883;277.66;276.76000000000005;274.46000000000004;277.46000000000004;350.66;297.86;274.66;279.16;301.66;289.36;301.96000000000004;333.76000000000005;279.56;277.66;334.06;328.16;274.26000000000005;242.77792619122317;267.5978703862781;274.1680685717883;292.66;6310000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3000000.0;6330000.0;0.0;0.0;0.11083333333333334;0.0195;0.0;0.0;0.0;6824.44287109375;3683.38256835938;2313.46508789062;16265.2822265625;488831.48004826123;488196.79230877646;256464.76232312794;256464.76232312794;248069.1154414728;430280.9020939914;435429.60780573246;444125.8159805091;472850.300935316;531478.1602889443;474065.0985316825;444413.69907515554;450686.8076578895;470467.04610399343;454671.7010468359;418470.01563134947;480557.5552126818;438711.5355410296;435429.60780573246;255474.93562877487;230795.22267914342;469695.1433260035;202024.35968132535;253952.45004360867;273.9844601034463;1245152.9769094193;359142.0001898399;91506.60154357323;586671.2976465569;0;2;2;4;7;21;13;0;54;48;423191126985.14136;161175708090.27075;355012747755.2178;26832.911406492865;5219.580281071225;-0.0;0.0;1553847.7107799745;239272.965657971;0.0;130150.82575597604;2.499942702273713;0.21676890385527398
1948;2019-09-07 01:28:45.101;661;658;210;210;187;41;47;35;20;42;770;247;24;67;285;161;288;599;196;67;48;12;625;357;362;140;362;300;627;-2.0;-1.0;533.0;168.0;0.0;14;0;11;1;0;0;1;0;0;0;1;0;1;0;0;15669.078125;6540.70068359375;3499.19287109375;2321.765625;549.0;363395;608.0;0.0;Calculated values ==>;1567812525.101;339.26;338.96000000000004;294.16;294.16;291.86;277.26000000000005;274.0616903277293;277.86;276.66;275.16;277.36;350.16;297.86;275.56;279.86;301.66;289.26000000000005;301.96000000000004;333.06;279.86;277.96000000000004;333.96000000000004;328.06;274.36;242.56692532238324;267.5978703862781;274.0616903277293;292.76000000000005;6250000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6270000.0;0.0;0.0;0.08883333333333333;0.028;0.0;0.0;0.0;6540.70068359375;3499.19287109375;2321.765625;15669.078125;489324.6965414966;488693.311216992;256795.43171090493;256795.43171090493;248300.4888048052;430346.717906069;436019.9354273413;445129.6953370489;472882.7909566239;530957.6171114945;474065.0985316825;445698.7778426805;451631.5885835761;470467.04610399343;454700.04539168015;420402.68059940985;480222.3653386506;439437.3001688844;436194.857971995;255056.51255035817;230377.04089860234;469929.52753194683;201526.71080332642;253952.45004360867;273.7858203130081;1245419.0078725438;359253.33926076564;91545.21559055206;586731.1324903063;0;2;2;4;7;21;13;0;54;48;423408554485.2105;161259979990.29755;355192687755.275;21640.065126079015;7515.278868401372;-0.0;0.0;1554251.5176040507;239379.0541096416;0.0;130150.82575597604;2.358529997525577;0.22640166685461727
1949;2019-09-07 01:29:45.102;658;655;211;210;188;41;50;34;35;42;767;247;34;73;285;161;288;577;196;70;50;12;622;357;361;139;361;301;624;-1.0;-1.0;624.0;157.0;2.0;12;0;9;1;0;0;1;0;0;0;1;0;1;0;0;15472.1279296875;6351.791015625;3440.01342773438;2335.06884765625;549.0;363396;607.0;0.0;Calculated values ==>;1567812585.102;338.96000000000004;338.66;294.26000000000005;294.16;291.96000000000004;277.26000000000005;274.0616903277293;278.16;276.56;276.66;277.36;349.86;297.86;276.56;280.46000000000004;301.66;289.26000000000005;301.96000000000004;330.86;280.16;278.16;333.86;328.06;274.36;242.35481222062532;267.7187500070086;274.0616903277293;292.76000000000005;6220000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3010000.0;6240000.0;0.0;0.0;0.10400000000000001;0.026166666666666668;0.0003333333333333333;0.0003333333333333333;0.0;6351.791015625;3440.01342773438;2335.06884765625;15472.1279296875;489222.17810536956;488590.9165298733;257367.9921176275;256964.94912996565;248766.26133939862;430346.717906069;436776.8904632732;447056.735888594;473013.37450241524;530569.4765443322;473934.96168317605;446916.4327917079;452260.34318299714;470602.7797880842;454700.04539168015;421337.2129167407;477313.4240234532;440154.36420568853;436776.8904632732;254638.09398592086;230377.04089860234;470064.77147337084;201641.7419804038;257367.9921176275;273.83074152711555;1245678.5222478535;359360.77848208655;91584.02319122656;586788.960173172;0;2;2;4;7;21;13;0;54;48;423625458099.9485;161343681385.19644;355372990760.05725;25523.159366451782;7023.735938399305;-0.0;59.80296611521524;1554644.5510247948;239500.2145855262;0.0;130151.32412233237;2.6887968141898084;0.24695239039111988
1950;2019-09-07 01:30:45.112;655;652;212;212;188;41;53;34;46;41;766;247;42;80;285;162;288;563;193;72;53;12;618;356;361;139;361;301;620;-2.0;-1.0;468.0;215.0;3.0;8;0;8;1;0;0;1;0;0;0;1;0;1;0;0;15308.5712890625;6250.70654296875;3248.02490234375;2329.38012695312;548.0;363397;605.0;0.0;Calculated values ==>;1567812645.112;338.66;338.36;294.36;294.36;291.96000000000004;277.26000000000005;273.955091788801;278.46000000000004;276.56;277.76000000000005;277.26000000000005;349.76;297.86;277.36;281.16;301.66;289.36;301.96000000000004;329.46000000000004;280.36;278.46000000000004;333.66;327.96000000000004;274.36;242.35481222062532;267.7187500070086;273.955091788801;292.46000000000004;6180000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6200000.0;0.0;0.0;0.078;0.035833333333333335;0.0005;0.0005;0.0;6250.70654296875;3248.02490234375;2329.38012695312;15308.5712890625;489226.3876729039;488595.9108614696;258013.94200976516;258013.94200976516;248927.68034090722;430412.23801567365;437293.7973737539;448587.98087873193;472915.35137376806;530465.2551293176;473934.96168317605;448033.6816270905;453194.32299519994;470602.7797880842;455009.4752306659;422552.97276285134;475696.5732439948;440483.78149257216;437293.7973737539;253801.27034056993;229958.8627652946;470064.77147337084;201074.93131770476;258013.94200976516;273.60465465088623;1245935.0708256068;359465.81679852697;91622.90007774348;586844.7031148559;0;2;2;4;7;21;13;0;54;48;423842094199.91406;161427095285.1832;355553620860.02856;19306.01786576012;9638.802605578036;-0.0;89.63992768199438;1555018.1897644168;239639.09221578526;0.0;130152.56968734006;2.454699570732806;0.2492564501562568
1951;2019-09-07 01:31:45.103;652;649;213;213;190;41;55;33;53;41;766;246;49;85;285;162;288;545;191;74;56;12;615;355;360;138;360;303;618;-2.0;-2.0;676.0;262.0;0.0;1;0;8;1;0;0;1;0;0;0;1;0;1;0;0;15360.6142578125;6225.49951171875;3069.0361328125;2349.36401367188;548.0;363398;604.0;0.0;Calculated values ==>;1567812705.103;338.36;338.06000000000006;294.46000000000004;294.46000000000004;292.16;277.26000000000005;273.8482719121499;278.66;276.46000000000004;278.46000000000004;277.26000000000005;349.76;297.76000000000005;278.06;281.66;301.66;289.36;301.96000000000004;327.66;280.56;278.76000000000005;333.56;327.96000000000004;274.36;242.14157278889297;267.9596281332873;273.8482719121499;292.26000000000005;6150000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6180000.0;0.0;0.0;0.11266666666666666;0.043666666666666666;0.0;0.0;0.0;6225.49951171875;3069.0361328125;2349.36401367188;15360.6142578125;489126.1518969991;488389.3012590223;258552.94065130787;258552.94065130787;249717.9983534509;430477.46260093397;437864.61894757615;449183.62805661734;473045.8727645816;530313.5891873743;473556.0469295574;448630.7726451126;453514.015716076;470738.28534631076;455177.70759846305;423443.45226270775;473209.70950522553;441026.24236554437;438034.446279952;253382.8652305231;229958.8627652946;470199.78104355885;200914.78437449253;258013.94200976516;273.53749524250895;1246190.6090350808;359569.7695869494;91661.88376377762;586897.3373937673;0;2;2;4;7;21;13;0;54;48;424058361754.68713;161510182820.096;355734793679.8385;27971.623054852727;11758.778187882563;-0.0;0.0;1555412.1110079575;239817.37864190104;0.0;130153.31657468672;3.412121575158474;0.3333675210209442
1952;2019-09-07 01:32:45.113;650;647;214;214;191;40;58;32;57;40;767;244;54;90;285;163;288;541;191;77;59;12;616;354;358;138;358;303;618;-2.0;-1.0;226.0;191.0;0.0;1;0;8;1;0;0;1;0;0;0;1;0;1;0;0;15573.7294921875;6228.765625;3028.60961914062;2352.72290039062;548.0;363399;602.0;0.0;Calculated values ==>;1567812765.113;338.16;337.86;294.56;294.56;292.26000000000005;277.16;273.7412296467126;278.96000000000004;276.36;278.86;277.16;349.86;297.56;278.56;282.16;301.66;289.46000000000004;301.96000000000004;327.26000000000005;280.86;279.06;333.36;327.96000000000004;274.36;242.14157278889297;267.9596281332873;273.7412296467126;292.26000000000005;6160000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6180000.0;0.0;0.0;0.03766666666666666;0.03183333333333333;0.0;0.0;0.0;6228.765625;3028.60961914062;2352.72290039062;15573.7294921875;488741.6872307872;488109.4747609644;258973.73724450608;258973.73724450608;250075.23866849995;430542.39183029096;438821.784160885;449733.7568600775;472947.9820155742;530417.9335295041;473319.81905798696;449321.41302191373;454177.03265008354;471008.61632761604;455485.02259338234;423148.5849333317;472595.5051602895;441936.0282491544;438988.9076503805;252546.06836287308;229958.8627652946;470199.78104355885;200188.18023035792;258013.94200976516;273.2477598664552;1246448.438197323;359673.5724273293;91701.07435206484;586948.1595773112;0;2;2;4;7;21;13;0;54;48;424273797654.6529;161592996620.08286;355916623979.80963;9399.55005305277;8595.369292553563;-0.0;0.0;1555723.5893548809;239987.02480719367;0.0;130153.31657468672;1.5499368843908152;0.17782431374007684
1953;2019-09-07 01:33:45.114;649;646;215;215;192;39;61;31;61;39;770;244;58;92;285;163;288;545;188;79;61;12;615;353;357;138;357;304;618;-1.0;0.0;196.0;186.0;0.0;1;0;8;1;0;0;1;0;0;0;1;0;1;0;0;15802.9560546875;6259.20703125;3036.61254882812;2348.97265625;548.0;363400;601.0;0.0;Calculated values ==>;1567812825.114;338.06000000000006;337.76;294.66;294.66;292.36;277.06;273.6339639331285;279.26000000000005;276.26000000000005;279.26000000000005;277.06;350.16;297.56;278.96000000000004;282.36;301.66;289.46000000000004;301.96000000000004;327.66;281.06;279.26000000000005;333.26000000000005;327.96000000000004;274.36;242.14157278889297;268.0796299477929;273.6339639331285;291.96000000000004;6150000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3040000.0;6180000.0;0.0;0.0;0.03266666666666666;0.031000000000000003;0.0;0.0;0.0;6259.20703125;3036.61254882812;2348.97265625;15802.9560546875;488708.5618286639;487969.4100047627;259398.4869535306;259398.4869535306;250434.49456906272;430607.02586249536;439542.75561153266;450099.8059124212;472850.0741107318;530655.2663078107;473188.49693772214;449688.22403800517;454271.422130407;471143.44385183917;455652.03877278225;423443.45226270775;473209.70950522553;442465.4306447935;439542.75561153266;252127.67657613798;229958.8627652946;470199.78104355885;199893.4006841839;258013.94200976516;273.1273500563533;1246709.9149354764;359777.6406008599;91740.2558014918;586998.7039379094;0;2;2;4;7;21;13;0;54;48;424488301230.24615;161675798000.31186;356098727015.31323;8173.409237455751;8379.497791140624;-0.0;0.0;1555870.0331233956;240128.48439090277;0.0;130153.31657468672;1.4214858189531685;0.16526301327098641
1954;2019-09-07 01:34:45.104;649;646;214;215;192;38;64;29;64;38;771;243;62;96;285;163;288;552;189;83;64;12;625;350;354;138;354;305;627;-2.0;0.0;1.0;108.0;0.0;1;0;11;1;0;0;1;0;0;0;1;0;1;0;0;16359.0009765625;6504.681640625;3180.19995117188;2367.28442382812;548.0;363401;599.0;0.0;Calculated values ==>;1567812885.104;338.06000000000006;337.76;294.56;294.66;292.36;276.96000000000004;273.3108153835814;279.56;276.06;279.56;276.96000000000004;350.26;297.46000000000004;279.36;282.76000000000005;301.66;289.46000000000004;301.96000000000004;328.36;281.46000000000004;279.56;333.06;327.96000000000004;274.36;242.14157278889297;268.19934244402924;273.3108153835814;292.06;6250000.0;3500000.0;3540000.0;1380000.0;3540000.0;3050000.0;6270000.0;0.0;0.0;0.00016666666666666666;0.018000000000000002;0.0;0.0;0.0;6504.681640625;3180.19995117188;2367.28442382812;16359.0009765625;487641.0057287354;487002.136340791;258414.4497517304;258827.72140112653;250050.41628971862;430799.1582183253;440687.70943955093;450329.1489940466;472752.1489716358;530684.0115263712;472938.3775828188;450055.099686846;454630.7613768229;471546.5869998184;456150.55965592095;420402.68059940985;473148.23739508;443714.60995652934;440687.70943955093;251290.9062238717;229958.8627652946;470199.78104355885;197863.859749449;258013.94200976516;272.31030650580107;1246977.886574728;359883.98861218593;91779.55139347498;587050.5020742893;0;2;2;4;7;21;13;0;54;48;424701565680.28;161758584200.325;356281396565.3423;42.07754820743293;4902.046583293978;-0.0;0.0;1555938.4841028887;240239.1454807846;0.0;130153.31657468672;0.4102270185368849;0.06649516889272142
1955;2019-09-07 01:35:45.125;653;648;212;214;191;36;66;27;66;37;772;243;64;97;285;163;288;571;189;86;67;12;636;348;352;139;352;305;638;-2.0;-2.0;354.0;155.0;0.0;1;0;13;1;0;0;1;0;0;0;1;0;1;0;0;16758.2890625;6755.32373046875;3248.18432617188;2351.13330078125;548.0;363402;598.0;0.0;Calculated values ==>;1567812945.125;338.46000000000004;337.96000000000004;294.36;294.56;292.26000000000005;276.76000000000005;273.0942459734351;279.76000000000005;275.86;279.76000000000005;276.86;350.36;297.46000000000004;279.56;282.86;301.66;289.46000000000004;301.96000000000004;330.26000000000005;281.76000000000005;279.86;332.96000000000004;327.96000000000004;274.36;242.35481222062532;268.19934244402924;273.0942459734351;292.06;6360000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;3050000.0;6380000.0;0.0;0.0;0.059000000000000004;0.025833333333333333;0.0;0.0;0.0;6755.32373046875;3248.18432617188;2351.13330078125;16758.2890625;487025.4453027377;486095.5695231696;256978.2918776267;257770.97006859782;249252.7602121874;430925.7729439634;441437.9716852236;450602.5470405252;472523.0838727012;530788.4338752198;472938.3775828188;450329.1489940466;454762.8417545467;471814.2431237593;456480.83049003116;416788.07488467515;474697.51096468576;444584.6975089664;441598.1627413182;250872.52762923925;229958.8627652946;470064.77147337084;199115.343131767;258013.94200976516;272.7989091703866;1247253.9605833949;359994.5273317921;91818.88530317176;587104.0906926395;0;2;2;4;7;21;13;0;54;48;424913439809.95685;161841713285.1982;356464460615.06305;14837.745030616734;6999.526898824765;-0.0;0.0;1556062.5260236722;240338.35997257355;0.0;130153.31657468672;1.7675358836962969;0.17542924981502084
1956;2019-09-07 01:36:45.095;660;652;209;211;189;35;69;26;67;36;772;242;65;100;285;162;288;588;188;87;70;13;644;348;352;138;352;304;647;-1.0;-1.0;409.0;178.0;0.0;1;0;14;1;0;0;1;0;0;0;1;0;1;0;0;16767.97265625;6953.427734375;3361.91772460938;2358.55322265625;548.0;363403;596.0;0.0;Calculated values ==>;1567813005.095;339.16;338.36;294.06;294.26000000000005;292.06;276.66;273.0942459734351;280.06;275.76000000000005;279.86;276.76000000000005;350.36;297.36;279.66;283.16;301.66;289.36;301.96000000000004;331.96000000000004;281.86;280.16;332.76000000000005;327.96000000000004;274.46000000000004;242.14157278889297;268.0796299477929;273.0942459734351;291.96000000000004;6440000.000000001;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3040000.0;6470000.0;0.0;0.0;0.06816666666666667;0.029666666666666668;0.0;0.0;0.0;6953.427734375;3361.91772460938;2358.55322265625;16767.97265625;487163.3999940632;485691.11689552217;255354.15921200436;256114.0494363767;248223.2213770907;430925.7729439634;441917.5982516259;450918.5752778107;472556.2466753328;530863.9974095965;472951.6436350606;450646.29327626084;455325.89240065054;471814.2431237593;456343.4055765255;413941.37264358497;476200.64582746004;444739.05342652876;442076.84830388793;250035.78352995744;229958.8627652946;470298.1829359995;199179.21712306503;258013.94200976516;272.82416136848923;1247533.206405094;360108.7098075892;91858.11306719194;587159.1473343304;0;2;2;4;7;21;13;0;54;48;425124534210.05756;161924771735.23782;356647069265.15015;17160.23291421516;8043.195985783722;-0.0;0.0;1556329.0425150981;240463.65331865972;0.0;130153.31657468672;1.9886089934195614;0.19636174918583796
