;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1957;2019-09-07 01:37:45.116;670;659;205;207;186;35;71;26;67;35;772;241;66;100;285;162;288;602;186;89;72;14;658;348;353;137;352;303;660;-2.0;-1.0;3.0;224.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;1;0;0;16534.43359375;7032.5712890625;3403.21704101562;2353.06787109375;548.0;363404;595.0;0.0;Calculated values ==>;1567813065.116;340.16;339.06000000000006;293.66;293.86;291.76000000000005;276.66;273.0942459734351;280.26000000000005;275.76000000000005;279.86;276.66;350.36;297.26000000000005;279.76000000000005;283.16;301.66;289.36;301.96000000000004;333.36;282.06;280.36;332.66;327.96000000000004;274.56;241.92719264551067;267.9596281332873;273.0942459734351;291.76000000000005;6580000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3030000.0;6600000.0;0.0;0.0;0.0005;0.037333333333333336;0.0;0.0;0.0;7032.5712890625;3403.21704101562;2353.06787109375;16534.43359375;487097.25587110285;485288.81025624176;253274.75363076615;253997.4804111921;246760.27057252242;430925.7729439634;442026.28468741366;451097.61459203396;472589.4791058512;530939.5217288226;472965.01554318523;450961.9451180683;455493.06024729;471814.2431237593;456343.4055765255;408377.9932119115;476777.9742531517;444848.0068437268;442185.54516363866;249617.41799618208;229958.8627652946;470531.02399546513;197832.69428159573;258013.94200976516;272.2897644748999;1247810.823588772;360225.3005917705;91897.3903184748;587215.5431889343;0;2;2;4;7;21;13;0;54;48;425336108234.73486;162007300610.11194;356829232999.8723;126.63246015521912;10180.737642651124;-0.0;0.0;1556473.1501463554;240615.57258513803;0.0;130153.31657468672;0.805964969866645;0.12939500942315169
1958;2019-09-07 01:38:45.096;681;666;200;201;181;38;62;27;60;34;772;241;62;102;285;162;288;612;185;90;64;16;653;352;356;137;356;302;655;-2.0;-1.0;172.0;125.0;0.0;0;0;10;1;0;0;1;0;0;0;1;0;1;0;0;15502.9140625;6812.0703125;3343.38793945312;2344.48657226562;548.0;363405;594.0;0.0;Calculated values ==>;1567813125.096;341.26;339.76;293.16;293.26000000000005;291.26000000000005;276.96000000000004;273.5264737036516;279.36;275.86;279.16;276.56;350.36;297.26000000000005;279.36;283.36;301.66;289.36;301.96000000000004;334.36;282.16;279.56;332.56;327.96000000000004;274.76000000000005;241.92719264551067;267.8393353686513;273.5264737036516;291.66;6530000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3020000.0;6550000.0;0.0;0.0;0.028666666666666667;0.020833333333333332;0.0;0.0;0.0;6812.0703125;3343.38793945312;2344.48657226562;15502.9140625;489199.3176791316;486842.98511840316;251708.78894119442;252062.60155035826;245296.95877702165;430671.36484660726;439927.0915531869;450325.8860683614;472491.6353866644;531015.0068793237;473096.6947527298;450598.1702979624;455920.80145509896;471278.0474526553;455679.82391596405;410463.85266306176;478891.59785957396;444402.5706036173;440255.1772525097;249199.05678690012;229958.8627652946;470727.4148199725;200177.9555665988;258013.94200976516;273.23508393490823;1248077.7124933598;360340.63414781576;91936.5235567529;587271.7461565534;0;2;2;4;7;21;13;0;54;48;425548737334.8025;162089473210.13806;357010672499.93;7170.907341050528;5636.447067778618;-0.0;0.0;1556533.9427071076;240747.33852114264;0.0;130153.31657468672;1.0245928753233213;0.11160721927902423
1959;2019-09-07 01:39:45.117;690;673;197;197;178;41;33;30;34;35;772;240;42;102;285;163;288;617;183;92;34;17;652;354;359;136;359;302;654;-2.0;-2.0;213.0;213.0;0.0;0;0;9;1;0;0;1;0;0;0;1;0;1;0;0;14649.734375;6716.62353515625;3303.44213867188;2351.62036132812;548.0;363406;593.0;0.0;Calculated values ==>;1567813185.117;342.16;340.46000000000004;292.86;292.86;290.96000000000004;277.26000000000005;273.7412296467126;276.46000000000004;276.16;276.56;276.66;350.36;297.16;277.36;283.36;301.66;289.46000000000004;301.96000000000004;334.86;282.36;276.56;332.46000000000004;327.96000000000004;274.86;241.71165711629368;267.8393353686513;273.7412296467126;291.46000000000004;6520000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6540000.000000001;0.0;0.0;0.0355;0.0355;0.0;0.0;0.0;6716.62353515625;3303.44213867188;2351.62036132812;14649.734375;490576.373467766;487953.9623808588;250698.43215778613;250698.43215778613;244362.68282093527;430542.39183029096;434263.8640799596;446724.52688641194;472720.47428543336;531015.0068793237;472978.49309529504;447845.39370153175;455920.80145509896;470873.56384130055;455485.02259338234;410866.7923811125;479760.1729665982;444110.57439652376;434442.7656083012;248780.69988749037;229958.8627652946;470959.3386274875;200566.38071230808;258013.94200976516;273.3964336159887;1248329.072509512;360453.41272217926;91975.67147827387;587327.1557939277;0;2;2;4;7;21;13;0;54;48;425763312410.3275;162171401875.33853;357191935920.37354;8738.614189180686;9598.950005988869;-0.0;0.0;1556666.5684562887;240874.3446003096;0.0;130153.31657468672;1.48222030069792;0.17187804414601646
1960;2019-09-07 01:40:45.137;695;678;199;199;176;44;32;32;6;36;773;241;16;98;286;163;288;622;184;93;33;18;652;355;360;136;360;303;655;-2.0;-1.0;447.0;278.0;0.0;0;0;8;1;0;0;1;0;0;0;1;0;1;0;0;14413.39453125;6686.44775390625;3286.3544921875;2356.3642578125;547.0;363407;592.0;0.0;Calculated values ==>;1567813245.137;342.66;340.96000000000004;293.06;293.06;290.76000000000005;277.56;273.8482719121499;276.36;276.36;273.76000000000005;276.76000000000005;350.46000000000004;297.26000000000005;274.76000000000005;282.96000000000004;301.76000000000005;289.46000000000004;301.96000000000004;335.36;282.46000000000004;276.46000000000004;332.36;327.86;274.96000000000004;241.71165711629368;267.9596281332873;273.8482719121499;291.56;6520000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6550000.0;0.0;0.0;0.0745;0.04633333333333333;0.0;0.0;0.0;6686.44775390625;3286.3544921875;2356.3642578125;14413.39453125;491279.68206142244;488562.1905438491;251356.81801494164;251356.81801494164;243693.2555395863;430477.46260093397;433836.9858812755;442493.0341924577;472818.15071447083;531043.8128972996;472965.01554318523;443955.1368504969;455230.8947386792;470864.9207817269;455317.5800407417;410866.7923811125;480393.00529893517;444065.411795852;434017.3760585396;248362.34728340767;229540.68826423294;471057.33072014985;201034.56476918285;258013.94200976516;273.58442143723016;1248571.3459812342;360565.1422136395;92014.91776115596;587382.0890708248;0;2;2;4;7;21;13;0;54;48;425979084310.259;162253029075.3126;357373496420.31586;17988.655972033976;12511.054822394803;-0.0;0.0;1556889.3699499783;241058.65605716762;0.0;130153.31657468672;2.473785294793898;0.26161070770091355
1961;2019-09-07 01:41:45.138;697;682;203;202;178;45;33;33;-4;37;774;242;1;91;286;162;288;626;185;94;33;19;647;357;361;135;361;305;650;-2.0;-1.0;418.0;160.0;0.0;0;0;10;1;0;0;1;0;0;0;1;0;1;0;0;14538.248046875;6741.6064453125;3262.69848632812;2383.82202148438;547.0;363408;591.0;0.0;Calculated values ==>;1567813305.138;342.86;341.36;293.46000000000004;293.36;290.96000000000004;277.66;274.0616903277293;276.46000000000004;276.46000000000004;272.76000000000005;276.86;350.56000000000006;297.36;273.26000000000005;282.26000000000005;301.76000000000005;289.36;301.96000000000004;335.76000000000005;282.56;276.46000000000004;332.26000000000005;327.86;275.06;241.49495122638035;268.19934244402924;274.0616903277293;291.66;6470000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3050000.0;6500000.0;0.0;0.0;0.06966666666666667;0.02666666666666667;0.0;0.0;0.0;6741.6064453125;3262.69848632812;2383.82202148438;14538.248046875;492070.820303397;489654.7779505027;252996.54460494226;252635.72144360753;244490.06952061673;430346.717906069;433769.5290198815;440578.77906221413;473046.2935902154;530997.2517075465;472819.72876042995;441331.01728135947;453968.344302182;470729.6318893867;454840.80745482986;412817.72379232995;481560.2907033472;444020.37124934135;433769.5290198815;247943.99896000302;229540.68826423294;471288.5232524436;201747.90289792526;258013.94200976516;273.8721695225665;1248812.6136901553;360677.044530172;92054.41997179492;587436.6654218372;0;2;2;4;7;21;13;0;54;48;426195387914.9977;162334330430.2144;357555899460.0955;16638.551039445458;7187.749876120488;-0.0;0.0;1557177.934817393;241222.81549873538;0.0;130153.31657468672;1.9233174640299904;0.18460262107204503
1962;2019-09-07 01:42:45.128;697;684;207;207;182;46;34;34;9;38;777;244;7;82;286;162;288;627;184;95;34;20;649;357;362;134;362;307;652;-2.0;-1.0;1019.0;121.0;0.0;0;0;17;1;0;0;1;0;0;0;1;0;1;0;0;15165.4404296875;7148.75634765625;3266.31469726562;2396.2529296875;547.0;363409;591.0;0.0;Calculated values ==>;1567813365.128;342.86;341.56000000000006;293.86;293.86;291.36;277.76000000000005;274.0616903277293;276.56;276.56;274.06;276.96000000000004;350.86;297.56;273.86;281.36;301.76000000000005;289.36;301.96000000000004;335.86;282.66;276.56;332.26000000000005;327.86;275.16;241.2770596917726;268.43790593516167;274.0616903277293;291.56;6490000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;6520000.0;0.0;0.0;0.16983333333333334;0.020166666666666666;0.0;0.0;0.0;7148.75634765625;3266.31469726562;2396.2529296875;15165.4404296875;491866.8632460461;489729.0916024675;254366.48695001221;254366.48695001221;245721.16832509407;430346.717906069;433702.1600636701;442105.1117696454;473273.9119493556;531159.7781216218;472793.25845539465;441806.74464207777;452418.04314659495;470594.11595874716;454840.80745482986;412049.6228223975;481480.63158314076;443975.45344641636;433702.1600636701;247943.99896000302;229540.68826423294;471519.16422574193;202048.23338313663;258013.94200976516;273.9892171550024;1249060.1031723765;360792.7782612946;92094.2472907347;587491.0647969686;0;2;2;4;7;21;13;0;54;48;426412251765.03217;162415016980.2272;357739468860.1247;40769.65984597541;5434.330438659207;-0.0;0.0;1557656.2568412214;241327.98197070815;0.0;130153.31657468672;3.6064961260995214;0.282735166268536
1963;2019-09-07 01:43:45.119;695;685;211;211;185;46;34;34;27;39;781;244;22;76;287;162;288;630;184;95;34;21;647;357;362;135;362;308;649;-2.0;-1.0;257.0;210.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;15697.0302734375;7403.1884765625;3235.90209960938;2396.06127929688;547.0;363410;591.0;0.0;Calculated values ==>;1567813425.119;342.66;341.66;294.26000000000005;294.26000000000005;291.66;277.76000000000005;274.0616903277293;276.56;276.56;275.86;277.06;351.26;297.56;275.36;280.76000000000005;301.86;289.36;301.96000000000004;336.16;282.66;276.56;332.26000000000005;327.86;275.26000000000005;241.49495122638035;268.5567601203482;274.0616903277293;291.56;6470000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;6490000.000000001;0.0;0.0;0.04283333333333333;0.035;0.0;0.0;0.0;7403.1884765625;3235.90209960938;2396.06127929688;15697.0302734375;491791.64413648087;490182.4549578091;256012.00022567323;256012.00022567323;246810.7458037824;430346.717906069;433702.1600636701;444547.7262109147;473241.2657668606;531502.5558199151;472661.08503612084;443818.7007049837;451428.6983660839;470721.0972650737;454840.80745482986;412817.72379232995;482264.06224342965;443975.45344641636;433702.1600636701;247943.99896000302;229540.68826423294;471484.10707214737;201444.32590746865;258013.94200976516;273.7536276797285;1249317.2518498776;360914.0262781048;92134.17725204158;587545.2418091147;0;2;2;4;7;21;13;0;54;48;426629419184.8043;162495704875.14255;357923941184.93115;10412.928979664272;9451.392340763758;-0.0;0.0;1558082.714436085;241452.01105325308;0.0;130153.31657468672;1.5239040972195625;0.17050413609703324
1964;2019-09-07 01:44:45.119;693;685;213;213;189;46;35;35;44;39;785;244;38;74;287;163;288;631;184;95;35;22;650;357;362;135;362;309;652;-2.0;-1.0;99.0;333.0;0.0;0;0;28;1;0;0;1;0;0;0;1;0;1;0;0;16365.8203125;7955.0048828125;3251.99462890625;2401.49877929688;547.0;363411;591.0;0.0;Calculated values ==>;1567813485.119;342.46000000000004;341.66;294.46000000000004;294.46000000000004;292.06;277.76000000000005;274.0616903277293;276.66;276.66;277.56;277.06;351.66;297.56;276.96000000000004;280.56;301.86;289.46000000000004;301.96000000000004;336.26000000000005;282.66;276.66;332.26000000000005;327.86;275.36;241.49495122638035;268.67533136820026;274.0616903277293;291.56;6500000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3090000.0;6520000.0;0.0;0.0;0.0165;0.0555;0.0;0.0;0.0;7955.0048828125;3251.99462890625;2401.49877929688;16365.8203125;491204.2768128229;489870.5596826135;256622.47231698973;256622.47231698973;248039.17710915316;430346.717906069;433883.48505660606;446794.52036748576;473241.2657668606;531845.6376442491;472528.6963605371;445937.77994195605;450977.18947705167;470721.0972650737;454981.4033238106;411659.55282370263;482072.3209780318;443975.45344641636;433883.48505660606;247943.99896000302;229540.68826423294;471581.87251044664;200955.3672870695;258013.94200976516;273.5622168029493;1249584.442271427;361042.01122276625;92174.15691919652;587599.3076151856;0;2;2;4;7;21;13;0;54;48;426846619184.8043;162576704875.14255;358109041184.93115;4056.3460258268683;15019.771039897432;-0.0;0.0;1558203.2917277974;241655.9374147586;0.0;130153.31657468672;1.4017797304143698;0.19767590282308722
1965;2019-09-07 01:45:45.120;691;686;212;212;190;45;35;35;57;40;788;243;52;77;287;163;288;635;185;95;35;22;652;359;363;133;363;308;654;-1.0;-1.0;420.0;241.0;0.0;0;0;32;1;0;0;1;0;0;0;1;0;1;0;0;16714.33203125;8220.3076171875;3296.97290039062;2406.16674804688;546.0;363412;592.0;0.0;Calculated values ==>;1567813545.12;342.26;341.76;294.36;294.36;292.16;277.66;274.27422755570615;276.66;276.66;278.86;277.16;351.96000000000004;297.46000000000004;278.36;280.86;301.86;289.46000000000004;301.96000000000004;336.66;282.66;276.66;332.36;327.76000000000005;275.36;241.05796691057077;268.5567601203482;274.27422755570615;291.66;6520000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3080000.0;6540000.000000001;0.0;0.0;0.07;0.04016666666666667;0.0;0.0;0.0;8220.3076171875;3296.97290039062;2406.16674804688;16714.33203125;490717.23391083756;489803.86762088764;256139.1865612965;256139.1865612965;248302.47820164732;430214.79039162316;433634.880018922;448812.73013968463;473598.1776897576;532233.9799987728;472541.922515166;448113.97177139675;451564.749755653;470585.5712722061;454643.4832580543;410866.7923811125;482436.8912493376;443772.5489559649;433634.880018922;248362.34728340767;229122.51738040973;471846.71735943656;202119.50031284732;258013.94200976516;274.0260563915864;1249860.1148017575;361176.80774000793;92214.22146627399;587653.8832541093;0;2;2;4;7;21;13;0;54;48;427064122809.54156;162657106215.0454;358294144269.7076;17268.526087878614;10834.043218038001;-0.0;0.0;1558381.0019569846;241871.38945745534;0.0;130153.31657468672;2.018362893167832;0.20955377042599943
1966;2019-09-07 01:46:45.121;691;685;210;210;190;47;36;37;64;41;791;243;61;80;287;165;288;635;184;80;37;22;645;362;366;133;366;307;647;-2.0;-2.0;1076.0;254.0;1.0;0;0;34;1;0;0;1;0;0;0;1;0;1;0;0;16637.708984375;8214.8486328125;3187.85180664062;2400.15673828125;546.0;363413;595.0;0.0;Calculated values ==>;1567813605.121;342.26;341.66;294.16;294.16;292.16;277.86;274.5913991737795;276.76000000000005;276.86;279.56;277.26000000000005;352.26;297.46000000000004;279.26000000000005;281.16;301.86;289.66;301.96000000000004;336.66;281.16;276.86;332.66;327.76000000000005;275.36;241.05796691057077;268.43790593516167;274.5913991737795;291.56;6450000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3070000.0;6470000.0;0.0;0.0;0.17933333333333332;0.042333333333333334;0.00016666666666666666;0.00016666666666666666;0.0;8214.8486328125;3187.85180664062;2400.15673828125;16637.708984375;491437.51696433;490389.9547741663;255732.8491865249;255732.8491865249;248562.57096933224;430014.67791919125;433065.50215134333;449965.97516113834;473695.32993624324;532621.8456006951;472674.2890854185;449552.194433706;452148.0785304921;470177.6205694031;454417.6614094304;413570.48920237547;483222.5855413473;440722.3089652763;433249.8226776551;249617.41799618208;229122.51738040973;471846.71735943656;203188.3461032147;255732.8491865249;274.45488759660697;1250138.0531098843;361313.76965846395;92254.27482964909;587707.9243608208;0;2;2;4;7;21;13;0;54;48;427282826455.1464;162736907545.2661;358478647345.21783;44255.454811054304;11373.20438318006;-0.0;29.5861622485217;1558893.7103442245;242056.45293898392;0.0;130153.56313014866;4.0323713155756025;0.34862084784208563
1967;2019-09-07 01:47:48.091;690;684;209;209;189;49;38;39;66;42;795;243;64;85;287;165;288;630;185;50;39;22;644;362;367;129;367;306;646;-2.0;-1.0;19.0;253.0;0.0;0;0;35;1;0;0;1;0;0;0;1;0;1;0;0;16631.943359375;8306.30859375;3214.21630859375;2400.28247070312;546.0;363414;599.0;0.0;Calculated values ==>;1567813668.091;342.16;341.56000000000006;294.06;294.06;292.06;278.06;274.5913991737795;276.96000000000004;277.06;279.76000000000005;277.36;352.66;297.46000000000004;279.56;281.66;301.86;289.66;301.96000000000004;336.16;278.16;277.06;333.06;327.76000000000005;275.36;240.16925963744896;268.3187672390254;274.5913991737795;291.66;6440000.000000001;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3060000.0;6459999.999999999;0.0;0.0;0.0031666666666666666;0.042166666666666665;0.0;0.0;0.0;8306.30859375;3214.21630859375;2400.28247070312;16631.943359375;491400.4030113846;490353.01510697935;255403.90864777943;255403.90864777943;248260.43713026863;430014.67791919125;433182.4302400453;450422.0409547465;474307.7343219315;533113.5222726;472806.4404480321;450147.83784224367;452995.6294560547;470041.17583434714;454417.6614094304;413941.37264358497;482602.524266342;435357.9492644566;433366.6693374496;251290.9062238717;229122.51738040973;472373.77780577843;201742.52544196433;255732.8491865249;273.89253478710157;1250429.023944473;361458.2609461069;92296.25867091674;587763.9157815707;0;2;2;4;7;21;13;0;54;48;427513611505.2513;162819398245.3036;358671650395.30554;787.4851324571434;11411.617808007493;-0.0;0.0;1559287.6483899928;242255.7251964882;0.0;130153.82188579277;0.8763215102081108;0.13605786733667205
1968;2019-09-07 01:48:45.131;688;683;209;209;188;49;39;40;64;43;801;242;64;83;287;166;288;629;187;47;40;23;642;363;368;137;368;303;644;-2.0;-1.0;868.0;158.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15418.2265625;8063.04736328125;3180.28735351562;1369.90698242188;546.0;363415;603.0;0.0;Calculated values ==>;1567813725.131;341.96000000000004;341.46000000000004;294.06;294.06;291.96000000000004;278.06;274.69669130483857;277.06;277.16;279.56;277.46000000000004;353.26;297.36;279.56;281.46000000000004;301.86;289.76000000000005;301.96000000000004;336.06;277.86;277.16;333.46000000000004;327.76000000000005;275.46000000000004;241.92719264551067;267.9596281332873;274.69669130483857;291.86;6420000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3030000.0;6440000.000000001;0.0;0.0;0.14466666666666667;0.026333333333333334;0.0;0.0;0.0;8063.04736328125;3180.28735351562;1369.90698242188;15418.2265625;491326.5155963737;490419.93992232135;255504.14141211694;255504.14141211694;247996.02841540868;429947.3805835815;433115.1307267976;450690.13586788916;473371.616014766;533960.5311578024;473083.3453044321;450690.13586788916;453247.84272120876;469904.4986983884;454389.7536915715;414672.60786209727;482681.2225635065;434577.5161832349;433299.8492016903;252964.46457616048;229122.51738040973;471414.1961389312;203500.50951233544;255732.8491865249;274.58031638436995;1250682.9325126843;361587.94262154645;92326.12694956429;587814.5744605489;0;2;2;4;7;21;13;0;54;48;427723233505.1111;162895261445.25287;358845337195.1894;35760.09927943677;7055.060414500356;-0.0;0.0;1559577.1864751957;242402.02232497535;0.0;130153.82188579277;3.3944612110770103;0.2848633975070389
1969;2019-09-07 01:49:48.102;687;681;210;209;189;50;40;40;57;45;821;242;59;78;287;166;288;624;189;45;41;24;639;363;368;140;368;304;641;-1.0;-1.0;0.0;252.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15239.9609375;7953.75146484375;3144.36206054688;1370.73547363281;545.0;363416;606.0;0.0;Calculated values ==>;1567813788.102;341.86;341.26;294.16;294.06;292.06;278.16;274.69669130483857;277.16;277.16;278.86;277.66;355.26;297.36;279.06;280.96000000000004;301.86;289.76000000000005;301.96000000000004;335.56;277.66;277.26000000000005;333.76000000000005;327.66;275.56;242.56692532238324;268.0796299477929;274.69669130483857;292.06;6390000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3040000.0;6409999.999999999;0.0;0.0;0.0;0.042;0.0;0.0;0.0;7953.75146484375;3144.36206054688;1370.73547363281;15239.9609375;491495.28936632443;490450.5539784994;256040.08757698693;255656.36502333367;248448.6078158961;429947.3805835815;433299.8492016903;449550.6973594706;473177.20506292465;535967.4459955763;472951.6436350606;449825.5836211171;452405.07598593546;469904.4986983884;454389.7536915715;415744.4213370742;482287.45828331984;434215.1450557785;433484.00545957795;254219.67992080047;228704.35009887922;471112.8868819084;201737.62636093117;255732.8491865249;273.8950975799402;1250951.068168756;361728.02509908855;92350.09653233929;587869.8896686011;0;2;2;4;7;21;13;0;54;48;427954966784.94965;162982476280.1921;359036454180.0563;0.0;11313.760941881043;-0.0;0.0;1559889.9433099397;242562.6755262013;0.0;130153.82188579277;0.9073620943494572;0.14780084921296557
1970;2019-09-07 01:50:45.123;685;680;212;211;190;49;41;41;40;46;830;241;44;75;288;167;288;620;191;51;41;24;641;364;368;145;368;302;643;-1.0;-2.0;497.0;176.0;2.0;8;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15384.861328125;7888.646484375;3431.18383789062;1345.67749023438;545.0;363417;607.0;0.0;Calculated values ==>;1567813845.123;341.66;341.16;294.36;294.26000000000005;292.16;278.06;274.8017692304317;277.26000000000005;277.26000000000005;277.16;277.76000000000005;356.16;297.26000000000005;277.56;280.66;301.96000000000004;289.86;301.96000000000004;335.16;278.26000000000005;277.26000000000005;333.86;327.66;275.56;243.61107973660833;267.8393353686513;274.8017692304317;292.26000000000005;6409999.999999999;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;3020000.0;6430000.0;0.0;0.0;0.08283333333333333;0.029333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7888.646484375;3431.18383789062;1345.67749023438;15384.861328125;491010.4014431185;490102.37734438176;256708.56855064607;256321.262886387;248714.26286975323;429879.7862731237;433484.00545957795;447566.28926109587;472622.20966475393;537047.0137773579;473096.6947527298;448123.7737234782;452352.9318728331;470032.711794653;454361.9747345246;415033.13506028807;481472.1969963106;435296.1077300321;433484.00545957795;254638.09398592086;228704.35009887922;470442.77219356893;203492.27288553218;256708.56855064607;274.581834810816;1251193.604000368;361853.4902896458;92371.60939113983;587921.9652522224;0;2;2;4;7;21;13;0;54;48;428164804064.61273;163063731205.06165;359209227809.7789;20217.464356442524;7830.547979702412;-0.0;58.925145636310624;1560050.057203442;242714.2904758214;0.0;130154.28854839332;2.2191717772296187;0.21277057619771997
1971;2019-09-07 01:51:45.113;683;679;214;214;191;48;41;41;26;47;826;239;30;71;288;167;288;622;192;58;41;25;639;363;367;147;367;301;642;-2.0;0.0;769.0;162.0;2.0;19;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15522.4765625;7482.0703125;3727.60034179688;1332.42797851562;545.0;363418;608.0;0.0;Calculated values ==>;1567813905.113;341.46000000000004;341.06000000000006;294.56;294.56;292.26000000000005;277.96000000000004;274.69669130483857;277.26000000000005;277.26000000000005;275.76000000000005;277.86;355.76;297.06;276.16;280.26000000000005;301.96000000000004;289.86;301.96000000000004;335.36;278.96000000000004;277.26000000000005;333.96000000000004;327.66;275.66;244.02132995426717;267.7187500070086;274.69669130483857;292.36;6390000.0;3629999.9999999995;3670000.0000000005;1470000.0;3670000.0000000005;3010000.0;6420000.0;0.0;0.0;0.12816666666666668;0.027000000000000003;0.0003333333333333333;0.0003333333333333333;0.0;7482.0703125;3727.60034179688;1332.42797851562;15522.4765625;490937.40027260326;490065.9486874646;257546.81580383042;257546.81580383042;249096.04093925108;429947.3805835815;433733.48194404994;445787.09707870026;472458.61828419764;536704.1143183052;472992.07607937104;446353.3190648992;451992.1937761931;470169.1661601552;454531.8863664253;415744.4213370742;481880.5135421069;436768.4981188952;433733.48194404994;255056.51255035817;228704.35009887922;470272.71409377275;203421.58312535362;257546.81580383042;274.5498067445763;1251451.1222226392;361981.558248089;92393.92321712537;587981.6118443068;0;2;2;4;7;21;13;0;54;48;428385267314.64777;163151316605.07556;359390097659.8076;31063.18003835393;7204.980536147317;-0.0;58.728888713406505;1560477.3246836828;242839.56566412825;0.0;130155.26883527134;3.0558593569774892;0.26833614917423504
1972;2019-09-07 01:52:45.114;681;678;216;216;192;46;40;39;25;46;802;238;27;74;288;165;288;622;191;64;41;23;641;361;366;144;365;303;643;-1.0;0.0;419.0;181.0;2.0;19;0;22;1;0;0;1;0;0;0;1;1;0;0;0;16571.48828125;7399.2744140625;3795.869140625;2335.59716796875;544.0;363419;609.0;0.0;Calculated values ==>;1567813965.114;341.26;340.96000000000004;294.76000000000005;294.76000000000005;292.36;277.76000000000005;274.4858918419099;277.16;277.06;275.66;277.76000000000005;353.36;296.96000000000004;275.86;280.56;301.96000000000004;289.66;301.96000000000004;335.36;279.56;277.26000000000005;334.06;327.56;275.46000000000004;243.40439225979637;267.9596281332873;274.4858918419099;292.26000000000005;6409999.999999999;3610000.0;3660000.0;1440000.0;3650000.0;3030000.0;6430000.0;0.0;0.0;0.06983333333333334;0.030166666666666668;0.0003333333333333333;0.0003333333333333333;0.0;7399.2744140625;3795.869140625;2335.59716796875;16571.48828125;490450.5539784994;489821.06090097333;258286.23018543463;258286.23018543463;249401.87851497365;430081.6785162784;433799.4536676275;445251.96559515793;472753.25497100636;534064.5815565682;472609.65142417647;445537.8252269786;452043.0040018364;470441.38215089374;454587.42908880144;415033.13506028807;481766.7830927772;438035.05236508365;433981.5763581648;255474.93562877487;228286.1864045524;470478.11419285595;202594.22790336813;258286.23018543463;274.2198491667769;1251718.5763879053;362105.57152134005;92424.49060287855;588044.3084684267;0;2;2;4;7;21;13;0;55;48;428605170980.2559;163238618060.31702;359571300680.3088;16945.598682143325;8081.163903066216;-0.0;58.565115390910044;1560877.4045086794;242966.9523245496;0.0;130156.24630159908;1.8539508083690406;0.18527983736702347
1973;2019-09-07 01:53:45.104;679;676;218;218;193;44;42;38;31;45;764;240;30;78;288;162;288;624;192;69;43;20;640;360;365;145;364;303;642;-2.0;-1.0;446.0;284.0;2.0;19;12;23;1;0;0;1;0;0;0;1;1;0;0;0;17074.92578125;7462.75341796875;3754.89868164062;2398.24487304688;544.0;363420;608.0;0.0;Calculated values ==>;1567814025.104;341.06000000000006;340.76;294.96000000000004;294.96000000000004;292.46000000000004;277.56;274.38016830617;277.36;276.96000000000004;276.26000000000005;277.66;349.56000000000006;297.16;276.16;280.96000000000004;301.96000000000004;289.36;301.96000000000004;335.56;280.06;277.46000000000004;333.96000000000004;327.56;275.16;243.61107973660833;267.9596281332873;274.38016830617;292.36;6400000.0;3600000.0;3650000.0;1450000.0;3640000.0;3030000.0;6420000.0;0.0;0.0;0.07433333333333333;0.04733333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7462.75341796875;3754.89868164062;2398.24487304688;17074.92578125;490274.0456831294;489643.9772327119;259152.8246259152;259152.8246259152;249788.0949400444;430148.3826014536;434408.92020770046;446107.1014639255;472523.35196359537;530104.8735352602;472846.6234936899;445965.0840659671;452579.9348580641;470577.1459387349;454332.15923965833;415390.37979118584;482174.2109497837;439108.08847079804;434589.01295012434;255056.51255035817;228286.1864045524;470045.44345262425;202055.45183529006;259152.8246259152;274.0056416051771;1251998.9164406734;362229.401111588;92463.93271177933;588107.2210464447;0;2;2;4;7;21;13;0;55;48;428824434430.2908;163325303610.3308;359753070380.33765;18141.172622395236;12684.859603220484;-0.0;58.47872944140304;1561169.7455379702;243139.97367876352;0.0;130157.22150441194;2.2682685552835844;0.2464690135894797
1974;2019-09-07 01:54:45.115;679;675;220;219;195;43;44;37;36;44;756;245;34;83;288;162;288;623;192;72;44;17;639;359;364;145;363;302;641;-2.0;-2.0;488.0;255.0;2.0;22;25;22;1;0;0;1;0;0;0;1;1;0;0;0;17515.123046875;7339.8603515625;3854.39868164062;2432.61181640625;543.0;363421;608.0;0.0;Calculated values ==>;1567814085.115;341.06000000000006;340.66;295.16;295.06;292.66;277.46000000000004;274.27422755570615;277.56;276.86;276.76000000000005;277.56;348.76;297.66;276.56;281.46000000000004;301.96000000000004;289.36;301.96000000000004;335.46000000000004;280.36;277.56;333.96000000000004;327.46000000000004;274.86;243.61107973660833;267.8393353686513;274.27422755570615;292.36;6390000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3020000.0;6409999.999999999;0.0;0.0;0.08133333333333333;0.042499999999999996;0.0003333333333333333;0.0003333333333333333;0.0;7339.8603515625;3854.39868164062;2432.61181640625;17515.123046875;490377.9636042783;489607.81863423693;260037.70833348422;259623.42178655937;250528.31357470833;430214.79039162316;435011.12638877804;447005.8663255856;472424.47507279465;529346.1196232733;473568.887320711;446724.52688641194;453420.40240734135;470712.6816828845;454502.1527430527;415744.4213370742;482140.85780316306;439830.85826066753;435011.12638877804;255056.51255035817;227868.02628245065;469747.2219256856;201839.23923144268;260037.70833348422;273.9168148829306;1252287.2196930884;362352.77884126984;92504.19723127858;588170.6434830341;0;2;2;4;7;21;13;0;55;48;429043174524.9918;163412319560.21188;359934603655.08954;19940.219003656955;11386.089264505323;-0.0;58.32447268509794;1561487.1486476574;243340.60169411448;0.0;130158.19504287766;2.3031430390159637;0.23991670223950778
1975;2019-09-07 01:55:45.105;679;675;220;220;196;42;46;36;39;43;761;249;38;87;288;161;288;624;193;76;47;13;638;358;363;144;362;303;640;-1.0;-1.0;282.0;227.0;2.0;20;40;21;1;0;0;1;0;0;0;1;1;0;0;0;17766.2578125;7297.50927734375;3771.681640625;2529.39282226562;543.0;363422;607.0;0.0;Calculated values ==>;1567814145.105;341.06000000000006;340.66;295.16;295.16;292.76000000000005;277.36;274.1680685717883;277.76000000000005;276.76000000000005;277.06;277.46000000000004;349.26;298.06;276.96000000000004;281.86;301.96000000000004;289.26000000000005;301.96000000000004;335.56;280.76000000000005;277.86;333.86;327.46000000000004;274.46000000000004;243.40439225979637;267.9596281332873;274.1680685717883;292.46000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3030000.0;6400000.0;0.0;0.0;0.047;0.03783333333333334;0.0003333333333333333;0.0003333333333333333;0.0;7297.50927734375;3771.681640625;2529.39282226562;17766.2578125;490481.79467876727;489712.43016319355;260100.26872059144;260100.26872059144;250923.07770279018;430280.9020939914;435606.35181711527;447236.20680083364;472457.08239583095;529791.7321354732;473909.932402652;447095.7395217318;453779.6332340419;470847.990444162;454530.5711204003;416095.3359301357;482400.5926733024;440709.58247278957;435782.62218529254;254638.09398592086;227868.02628245065;469485.55747401924;201171.20452060428;260100.26872059144;273.6512120191402;1252581.1821983787;362474.73659185006;92545.54037826764;588234.1835606182;0;2;2;4;7;21;13;0;55;48;429261238175.0265;163499005110.22568;360116073405.1184;11565.05510717078;10151.2263534042;-0.0;58.56078448823369;1561749.6488412975;243520.0494113539;0.0;130159.16892434696;1.6012580913582644;0.18281135921334843
1976;2019-09-07 01:56:45.136;679;674;219;219;196;42;49;35;18;42;769;251;25;93;288;162;288;621;193;79;49;10;635;358;363;143;362;303;637;-2.0;0.0;371.0;270.0;3.0;19;48;21;1;0;0;1;0;0;0;1;1;0;0;0;17861.2734375;7249.072265625;3700.37939453125;2594.12890625;543.0;363423;606.0;0.0;Calculated values ==>;1567814205.136;341.06000000000006;340.56000000000006;295.06;295.06;292.76000000000005;277.36;274.1680685717883;278.06;276.66;274.96000000000004;277.36;350.06000000000006;298.26000000000005;275.66;282.46000000000004;301.96000000000004;289.36;301.96000000000004;335.26000000000005;281.06;278.06;333.76000000000005;327.46000000000004;274.16;243.1966462407574;267.9596281332873;274.1680685717883;292.46000000000004;6350000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3030000.0;6370000.0;0.0;0.0;0.06183333333333333;0.045000000000000005;0.0005;0.0005;0.0;7249.072265625;3700.37939453125;2594.12890625;17861.2734375;490792.76835057477;489885.5360901597;259871.087124657;259871.087124657;251049.9331231234;430280.9020939914;436133.76305498433;444244.8339766329;472489.7604950056;530626.595412262;474145.55491638783;445251.96559515793;454573.219499092;470847.990444162;454671.7010468359;417130.0378469025;482301.3357283131;441201.0285065325;436133.76305498433;254219.67992080047;227868.02628245065;469323.89381167525;201162.90651652782;259871.087124657;273.6479618981377;1252878.2316879437;362596.0207356189;92588.25845220745;588296.4829071802;0;2;2;4;7;21;13;0;55;48;429479150704.65955;163585149595.08063;360297967334.81213;15030.56584794983;12067.244428281636;-0.0;88.13133796516367;1561971.3935244735;243705.29899708295;0.0;130160.39199028976;2.0072935278008495;0.22486353331700348
1977;2019-09-07 01:57:45.086;678;674;218;218;195;42;51;34;-5;41;777;252;2;91;288;162;288;619;194;82;52;8;636;357;362;143;362;303;638;-2.0;-1.0;626.0;274.0;3.0;17;53;20;1;0;0;1;0;0;0;1;1;0;0;0;17774.619140625;7238.87353515625;3631.96752929688;2619.97094726562;543.0;363424;606.0;0.0;Calculated values ==>;1567814265.086;340.96000000000004;340.56000000000006;294.96000000000004;294.96000000000004;292.66;277.36;274.0616903277293;278.26000000000005;276.56;272.66;277.26000000000005;350.86;298.36;273.36;282.26000000000005;301.96000000000004;289.36;301.96000000000004;335.06;281.36;278.36;333.76000000000005;327.46000000000004;273.96000000000004;243.1966462407574;267.9596281332873;274.0616903277293;292.56;6360000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6380000.0;0.0;0.0;0.10433333333333333;0.04566666666666667;0.0005;0.0005;0.0;7238.87353515625;3631.96752929688;2619.97094726562;17774.619140625;490549.54203987005;489781.038096854;259394.25724332023;259394.25724332023;250652.84550619053;430346.717906069;436716.91860004765;440856.8528302407;472391.1323836129;531460.8904239582;474263.2766173723;441901.5654153896;454309.228584473;470847.990444162;454840.80745482986;416788.07488467515;481895.00337834214;441900.3260764663;436890.05270406;254219.67992080047;227868.02628245065;469125.32372254826;201240.22561874226;259394.25724332023;273.6738011328706;1253174.9499881878;362716.6530066533;92631.67307532785;588357.5348791848;0;2;2;4;7;21;13;0;55;48;429696469454.8324;163670878095.1488;360479615834.9566;25000.001439066335;12233.41948007381;-0.0;88.74789773036989;1562304.7035954131;243907.63577520303;0.0;130161.8647555937;2.7664879463482803;0.281051029245067
1978;2019-09-07 01:58:45.127;678;674;218;218;194;42;54;34;-13;41;783;253;-9;89;288;163;288;619;195;84;54;7;636;357;362;142;362;302;638;0.0;-1.0;658.0;329.0;3.0;16;59;18;1;0;0;1;0;0;0;1;1;0;0;0;17643.115234375;7106.8193359375;3606.56323242188;2660.43505859375;543.0;363425;605.0;0.0;Calculated values ==>;1567814325.127;340.96000000000004;340.56000000000006;294.96000000000004;294.96000000000004;292.56;277.36;274.0616903277293;278.56;276.56;271.86;277.26000000000005;351.46000000000004;298.46000000000004;272.26000000000005;282.06;301.96000000000004;289.46000000000004;301.96000000000004;335.06;281.56;278.56;333.66;327.46000000000004;273.86;242.98782864720522;267.8393353686513;274.0616903277293;292.66;6360000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6380000.0;0.0;0.0;0.10966666666666666;0.05483333333333333;0.0005;0.0005;0.0;7106.8193359375;3606.56323242188;2660.43505859375;17643.115234375;490549.54203987005;489781.038096854;259394.25724332023;259394.25724332023;250300.10229835563;430346.717906069;437235.0200923345;439865.3636856337;472522.5091947854;532161.0685149269;474510.3802511971;440469.9055531801;454215.1513473705;470847.990444162;454981.4033238106;416788.07488467515;481895.00337834214;442222.9895933941;437235.0200923345;253801.27034056993;227868.02628245065;469162.7822548786;201114.57394225302;259394.25724332023;273.62460569722083;1253470.2994595955;362836.28213825147;92675.70652778239;588417.8971884055;0;2;2;4;7;21;13;0;55;48;429913817875.295;163756436520.3309;360661239860.3432;26183.003275190746;14697.97675580897;-0.0;88.92038142450713;1562731.520094384;244132.2174369864;0.0;130163.34633631197;3.0634409377510052;0.3213363936630404
1979;2019-09-07 01:59:45.127;678;674;218;218;195;42;57;34;-1;40;787;255;-3;86;288;164;287;617;196;86;57;8;636;357;362;141;362;302;638;-2.0;-1.0;565.0;300.0;3.0;19;64;16;1;0;0;1;0;0;0;1;1;0;0;0;17737.25390625;6998.8232421875;3751.84326171875;2712.7265625;543.0;363426;604.0;0.0;Calculated values ==>;1567814385.127;340.96000000000004;340.56000000000006;294.96000000000004;294.96000000000004;292.66;277.36;274.0616903277293;278.86;276.56;273.06;277.16;351.86;298.66;272.86;281.76000000000005;301.96000000000004;289.56;301.86;334.86;281.76000000000005;278.86;333.56;327.46000000000004;273.96000000000004;242.77792619122317;267.8393353686513;274.0616903277293;292.76000000000005;6360000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6380000.0;0.0;0.0;0.09416666666666668;0.05;0.0005;0.0005;0.0;6998.8232421875;3751.84326171875;2712.7265625;17737.25390625;490549.54203987005;489781.038096854;259394.25724332023;259394.25724332023;250652.84550619053;430346.717906069;437749.2872906415;441666.2829081751;472555.3283204977;532577.5659171325;474745.1630726094;441368.7326958178;453818.3901428191;470847.990444162;455121.83405515505;416438.4523040976;481601.50370896154;442544.37911539245;437749.2872906415;253382.8652305231;227868.02628245065;469398.3044737421;201139.56135687316;259394.25724332023;273.63439193376604;1253765.1358691007;362953.8291597358;92720.48287462484;588479.2172425233;0;2;2;4;7;21;13;0;55;48;430131017875.295;163841336520.3309;360842439860.3432;22649.5996127476;13412.937155843445;-0.0;89.17751502366065;1563138.4584517835;244366.47505291682;0.0;130164.83048544904;2.685185978400955;0.2856919822908683
1980;2019-09-07 02:00:45.118;677;673;220;219;195;42;59;34;11;40;789;257;7;85;288;165;288;618;199;88;60;8;637;357;362;141;361;302;639;-2.0;-1.0;529.0;269.0;3.0;17;67;14;1;0;0;1;0;0;0;1;1;0;0;0;17774.70703125;6896.0390625;3675.16845703125;2722.30541992188;543.0;363427;604.0;0.0;Calculated values ==>;1567814445.118;340.86;340.46000000000004;295.16;295.06;292.66;277.36;274.0616903277293;279.06;276.56;274.26000000000005;277.16;352.06000000000006;298.86;273.86;281.66;301.96000000000004;289.66;301.96000000000004;334.96000000000004;281.96000000000004;279.16;333.56;327.46000000000004;273.96000000000004;242.77792619122317;267.8393353686513;274.0616903277293;293.06;6370000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3020000.0;6390000.0;0.0;0.0;0.08816666666666667;0.04483333333333333;0.0005;0.0005;0.0;6896.0390625;3675.16845703125;2722.30541992188;17774.70703125;490305.83288015716;489535.8493062126;260163.22190393446;259746.490123706;250611.16426576333;430346.717906069;438090.06076039566;443431.1120271193;472555.3283204977;532785.7652335914;474979.7137915939;442846.63139517745;453685.86494749854;470983.07327534776;455262.1006954997;416443.19691232376;481634.3039148922;442864.51706562244;438259.8388448866;253382.8652305231;227868.02628245065;469398.3044737421;201170.27312926797;260163.22190393446;273.6464179843053;1254061.0244866516;363069.6023102422;92765.7680139742;588541.0997230167;0;2;2;4;7;21;13;0;55;48;430348185295.06714;163925923830.24216;361023612680.15314;21359.330629493896;12025.556738610589;-0.0;89.04830847047606;1563505.144525588;244578.43070369752;0.0;130166.31547786099;2.5180654526035324;0.26793592581506576
1981;2019-09-07 02:01:45.098;677;673;221;221;196;42;62;34;18;40;790;259;15;88;288;165;287;617;201;90;62;9;632;357;362;140;362;303;634;-2.0;0.0;512.0;321.0;3.0;18;69;14;1;0;0;1;0;0;0;1;1;0;0;0;17932.9921875;6786.2880859375;3716.99267578125;2740.85571289062;544.0;363428;604.0;0.0;Calculated values ==>;1567814505.098;340.86;340.46000000000004;295.26000000000005;295.26000000000005;292.76000000000005;277.36;274.0616903277293;279.36;276.56;274.96000000000004;277.16;352.16;299.06;274.66;281.96000000000004;301.96000000000004;289.66;301.86;334.86;282.16;279.36;333.56;327.56;274.06;242.56692532238324;267.9596281332873;274.0616903277293;293.26000000000005;6320000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6340000.0;0.0;0.0;0.08533333333333333;0.0535;0.0005;0.0005;0.0;6786.2880859375;3716.99267578125;2740.85571289062;17932.9921875;490824.7478519226;490058.6567385541;260911.19116206787;260911.19116206787;251178.40035240416;430346.717906069;438598.19827211706;444244.8339766329;472686.4266018815;532815.4507467038;475085.68076045427;443809.95577213913;453912.2357924374;470847.990444162;455262.1006954997;417802.2442684954;482057.1468312272;443183.42525679106;438598.19827211706;253382.8652305231;228286.1864045524;469633.2381088445;201057.92409117168;260911.19116206787;273.60241327022396;1254358.4894588492;363183.5836967178;92811.27918131452;588602.6805320288;0;2;2;4;7;21;13;0;55;48;430565312895.13617;164010195730.26895;361205052180.2108;20751.949643559357;14368.779299945494;-0.0;88.8435035550246;1563855.9548855298;244798.31018648864;0.0;130167.79741548441;2.658502690195086;0.2971320275774385
1982;2019-09-07 02:02:45.119;676;671;222;222;198;43;64;34;30;40;792;260;25;89;289;166;287;612;202;92;65;8;634;357;362;139;362;303;636;-2.0;-1.0;678.0;286.0;3.0;17;69;14;1;0;0;1;0;0;0;1;1;0;0;0;18116.0;6788.943359375;3693.73779296875;2736.35913085938;544.0;363429;604.0;0.0;Calculated values ==>;1567814565.119;340.76;340.26;295.36;295.36;292.96000000000004;277.46000000000004;274.0616903277293;279.56;276.56;276.16;277.16;352.36;299.16;275.66;282.06;302.06;289.76000000000005;301.86;334.36;282.36;279.66;333.56;327.56;273.96000000000004;242.35481222062532;267.9596281332873;274.0616903277293;293.36;6340000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6360000.0;0.0;0.0;0.113;0.04766666666666666;0.0005;0.0005;0.0;6788.943359375;3693.73779296875;2736.35913085938;18116.0;490477.89221312915;489569.2107363939;261207.2954833831;261207.2954833831;251810.18311052097;430346.717906069;438934.9886892516;445965.0840659671;472817.310826017;533023.7198322034;475202.9347011496;445251.96559515793;454044.7019907356;470974.7959143407;455402.2042817116;417126.0735780275;481095.4143978319;443501.124914463;439102.8052736417;253382.8652305231;228286.1864045524;469670.3247129736;201300.8335152402;261207.2954833831;273.69751652261823;1254659.0028695138;363296.7502196812;92856.93861348608;588664.4582338047;0;2;2;4;7;21;13;0;55;48;430782588914.80475;164093925025.14124;361386915809.9334;27647.060312232144;12792.279080425293;-0.0;88.94775489512932;1564259.4211316584;245024.73155906663;0.0;130169.2795278604;3.0659023862004666;0.3172549311942077
1983;2019-09-07 02:03:45.119;674;671;223;223;198;42;67;33;42;39;793;260;37;95;289;166;287;612;203;93;67;7;632;357;362;139;362;303;635;-1.0;-2.0;734.0;326.0;3.0;16;68;13;1;0;0;1;0;0;0;1;1;0;0;0;18215.65625;6772.88671875;3615.74291992188;2750.3564453125;544.0;363430;604.0;0.0;Calculated values ==>;1567814625.119;340.56000000000006;340.26;295.46000000000004;295.46000000000004;292.96000000000004;277.36;274.0616903277293;279.86;276.46000000000004;277.36;277.06;352.46000000000004;299.16;276.86;282.66;302.06;289.76000000000005;301.86;334.36;282.46000000000004;279.86;333.56;327.56;273.86;242.35481222062532;267.9596281332873;274.0616903277293;293.46000000000004;6320000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6350000.0;0.0;0.0;0.12233333333333334;0.05433333333333333;0.0005;0.0005;0.0;6772.88671875;3615.74291992188;2750.3564453125;18215.65625;490406.7017308871;489673.98771138315;261708.67110633984;261708.67110633984;251854.28980999393;430346.717906069;439437.3001688844;447656.4881179867;472719.2527797885;533127.8421441218;475202.9347011496;446955.08328484115;454836.6811067009;470974.7959143407;455402.2042817116;417802.2442684954;481210.202262976;443659.5280211563;439437.3001688844;253382.8652305231;228286.1864045524;469571.6626778283;201266.45049463795;261708.67110633984;273.6840638347433;1254961.7666715973;363409.76547033223;92902.66124328751;588725.3705730787;0;2;2;4;7;21;13;0;55;48;430999788914.80475;164177325025.14124;361568715809.9334;30141.714602589665;14577.916528620008;-0.0;88.86431453127229;1564740.9942559486;245252.81652247533;0.0;130170.76129510562;3.410346518317708;0.3573608322800982
1984;2019-09-07 02:04:45.120;674;670;224;223;200;43;69;34;51;39;794;260;47;97;289;167;287;610;203;95;69;5;633;357;362;138;362;303;635;-2.0;-1.0;634.0;302.0;3.0;19;67;13;1;0;0;1;0;0;0;1;1;0;0;0;18459.4765625;6736.9150390625;3736.5205078125;2743.41137695312;544.0;363431;603.0;0.0;Calculated values ==>;1567814685.12;340.56000000000006;340.16;295.56;295.46000000000004;293.16;277.46000000000004;274.0616903277293;280.06;276.56;278.26000000000005;277.06;352.56000000000006;299.16;277.86;282.86;302.06;289.86;301.86;334.16;282.66;280.06;333.46000000000004;327.56;273.66;242.14157278889297;267.9596281332873;274.0616903277293;293.46000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6350000.0;0.0;0.0;0.10566666666666666;0.050333333333333334;0.0005;0.0005;0.0;6736.9150390625;3736.5205078125;2743.41137695312;18459.4765625;490302.6446505686;489533.695854441;262147.1046374016;261708.67110633984;252581.45200480762;430346.717906069;439770.3019814846;448907.5457794879;472850.0741107318;533231.956343349;475202.9347011496;448353.2992136279;455099.619670338;470974.7959143407;455542.1458410124;417465.55809620704;480916.0128821511;443975.45344641636;439770.3019814846;252964.46457616048;228286.1864045524;469510.4172373617;201156.9440592329;262147.1046374016;273.6411989014576;1255267.3978717674;363522.34902787267;92948.4434047744;588786.6404560502;0;2;2;4;7;21;13;0;55;48;431216992534.54236;164260426410.04086;361750518839.7138;26178.980248440275;13507.124816632484;-0.0;88.8115986720415;1565210.3412014588;245486.86243410324;0.0;130172.24195239106;3.0094104057478495;0.3193137452339941
1985;2019-09-07 02:05:45.110;673;669;224;224;199;43;71;33;57;39;795;260;53;105;289;167;287;609;203;97;71;2;630;357;362;138;362;302;633;-2.0;-2.0;469.0;273.0;3.0;18;67;11;1;0;0;1;0;0;0;1;1;0;0;0;18423.0703125;6574.83447265625;3673.07397460938;2740.34545898438;544.0;363432;603.0;0.0;Calculated values ==>;1567814745.11;340.46000000000004;340.06000000000006;295.56;295.56;293.06;277.46000000000004;274.0616903277293;280.26000000000005;276.46000000000004;278.86;277.06;352.66;299.16;278.46000000000004;283.66;302.06;289.86;301.86;334.06;282.86;280.26000000000005;333.46000000000004;327.56;273.36;242.14157278889297;267.8393353686513;274.0616903277293;293.46000000000004;6300000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6330000.0;0.0;0.0;0.07816666666666668;0.0455;0.0005;0.0005;0.0;6574.83447265625;3673.07397460938;2740.34545898438;18423.0703125;490475.31017943664;489603.200277043;262289.28756142664;262289.28756142664;252306.96065892183;430346.717906069;440101.83946078573;449916.25365142606;472850.0741107318;533410.1686219889;475331.10902401607;449367.78088530374;456311.3789132938;470974.7959143407;455542.1458410124;418467.46519925917;480999.07675207284;444290.2209761422;440101.83946078573;252964.46457616048;228286.1864045524;469214.6757162112;200896.93068272853;262289.28756142664;273.53930138506945;1255574.7012033483;363633.2617852803;92994.13376208553;588848.3767856434;0;2;2;4;7;21;13;0;55;48;431434156334.5769;164343212610.05402;361931988589.7427;19465.01041205319;12208.457399023462;-0.0;88.90627594967955;1565590.6443959253;245701.1232365147;0.0;130173.72268784944;2.4454691382143467;0.2696531405160331
