;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1986;2019-09-07 02:06:45.121;673;669;224;224;199;42;73;32;61;39;795;260;58;107;289;166;287;609;203;99;73;0;632;356;360;137;360;303;634;-1.0;-1.0;558.0;291.0;3.0;11;64;10;1;0;0;1;0;0;0;1;1;0;0;0;18200.849609375;6588.00146484375;3470.78271484375;2701.57983398438;544.0;363433;603.0;0.0;Calculated values ==>;1567814805.121;340.46000000000004;340.06000000000006;295.56;295.56;293.06;277.36;273.955091788801;280.46000000000004;276.36;279.26000000000005;277.06;352.66;299.16;278.96000000000004;283.86;302.06;289.76000000000005;301.86;334.06;283.06;280.46000000000004;333.46000000000004;327.56;273.16;241.92719264551067;267.9596281332873;273.955091788801;293.46000000000004;6320000.0;3560000.0;3600000.0;1370000.0;3600000.0;3030000.0;6340000.0;0.0;0.0;0.093;0.0485;0.0005;0.0005;0.0;6588.00146484375;3470.78271484375;2701.57983398438;18200.849609375;490267.15965890227;489498.2970830346;262217.9385664814;262217.9385664814;252261.7861266073;430412.23801567365;440863.08308527886;450281.2308927748;472980.6827117325;533336.0624606729;475202.9347011496;449870.8715090784;456406.67871862574;471244.30704492773;455569.43109120143;417802.2442684954;480883.95898975607;445002.87759650644;440863.08308527886;252964.46457616048;228286.1864045524;469154.1284428507;200660.68367387602;262217.9385664814;273.44220406504286;1255879.9564900373;363742.9721949336;93039.49145369769;588907.9198391029;0;2;2;4;7;21;13;0;55;48;431650796045.14154;164425727735.26907;362113521865.2158;23214.71089135759;13021.932071295272;-0.0;89.32257225939873;1565946.3739461773;245911.4150290771;0.0;130175.20820054912;2.846781290564392;0.3070575130569194
1987;2019-09-07 02:07:45.131;675;669;224;224;200;41;75;31;63;39;795;260;61;112;289;166;287;609;203;101;75;4;633;355;360;137;359;302;635;-2.0;-1.0;744.0;274.0;3.0;2;61;7;1;0;0;1;0;0;0;1;1;0;0;0;17919.671875;6397.9267578125;3208.29077148438;2708.64184570312;544.0;363434;602.0;0.0;Calculated values ==>;1567814865.131;340.66;340.06000000000006;295.56;295.56;293.16;277.26000000000005;273.8482719121499;280.66;276.26000000000005;279.46000000000004;277.06;352.66;299.16;279.26000000000005;284.36;302.06;289.76000000000005;301.86;334.06;283.26000000000005;280.66;333.36;327.56;273.56;241.92719264551067;267.8393353686513;273.8482719121499;293.46000000000004;6330000.0;3550000.0;3600000.0;1370000.0;3590000.0;3020000.0;6350000.0;0.0;0.0;0.12400000000000001;0.04566666666666667;0.0005;0.0005;0.0;6397.9267578125;3208.29077148438;2708.64184570312;17919.671875;490442.2395246633;489393.3038660149;262147.1046374016;262147.1046374016;252581.45200480762;430477.46260093397;441189.06381045876;450734.07432656095;472980.6827117325;533410.1686219889;475331.10902401607;450462.1078894688;457218.49468231975;471378.7279092983;455736.23341735575;417465.55809620704;480768.72143459605;445313.1669787469;441189.06381045876;252546.06836287308;228286.1864045524;469547.9199074341;200785.80217938396;262147.1046374016;273.48692454535274;1256181.0110030835;363851.20629944996;93084.58414855137;588963.5880613044;0;2;2;4;7;21;13;0;55;48;431866832045.1072;164507941435.256;362295052115.18695;30993.58574624995;12273.470042914289;-0.0;89.52097958652858;1566398.1850407198;246122.24517916495;0.0;130176.69881187475;3.520671690069605;0.3548938991475406
1988;2019-09-07 02:08:45.122;676;670;222;222;199;41;77;31;65;38;795;260;63;113;289;167;287;611;203;103;77;-1;631;355;359;134;359;302;633;-2.0;-1.0;646.0;274.0;3.0;1;51;4;1;0;0;1;0;0;0;1;1;0;0;0;17576.234375;6169.10107421875;3184.34545898438;2643.79907226562;544.0;363435;602.0;0.0;Calculated values ==>;1567814925.122;340.76;340.16;295.36;295.36;293.06;277.26000000000005;273.8482719121499;280.86;276.26000000000005;279.66;276.96000000000004;352.66;299.16;279.46000000000004;284.46000000000004;302.06;289.86;301.86;334.26000000000005;283.46000000000004;280.86;333.36;327.56;273.06;241.2770596917726;267.8393353686513;273.8482719121499;293.46000000000004;6310000.0;3550000.0;3590000.0;1340000.0;3590000.0;3020000.0;6330000.0;0.0;0.0;0.10766666666666666;0.04566666666666667;0.0005;0.0005;0.0;6169.10107421875;3184.34545898438;2643.79907226562;17576.234375;490789.1665528571;489743.28653851704;261410.69539423965;261410.69539423965;252306.96065892183;430477.46260093397;441725.292161973;451005.4113257816;473273.9119493556;533410.1686219889;475331.10902401607;450734.07432656095;457347.6090742387;471378.7279092983;455875.4665706301;418136.1935388595;481292.77070588875;445818.6606174137;441725.292161973;252546.06836287308;228286.1864045524;469464.8182150325;200575.30067836464;261410.69539423965;273.4043043911358;1256476.7658516404;363955.9158224889;93129.18113226983;589016.8520390405;0;2;2;4;7;21;13;0;55;48;432082499689.8809;164589229240.17072;362476224934.9969;26962.97524637189;12279.287967507833;-0.0;90.15729838386669;1566881.0839361171;246326.8208047563;0.0;130178.19590625842;3.2784542223870567;0.3393896876174118
1989;2019-09-07 02:09:45.122;678;671;221;222;199;40;79;30;67;38;796;259;65;116;289;167;287;613;202;105;79;-6;643;352;357;132;357;302;645;-2.0;-1.0;383.0;221.0;3.0;1;37;3;1;0;0;1;0;0;0;1;1;0;0;0;17528.240234375;6293.458984375;3298.13037109375;2545.13916015625;543.0;363436;601.0;0.0;Calculated values ==>;1567814985.122;340.96000000000004;340.26;295.26000000000005;295.36;293.06;277.16;273.5264737036516;281.06;276.16;279.86;276.96000000000004;352.76;299.06;279.66;284.76000000000005;302.06;289.86;301.86;334.46000000000004;283.66;281.06;333.26000000000005;327.46000000000004;272.56;240.83765695389522;267.8393353686513;273.5264737036516;293.36;6430000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3020000.0;6450000.0;0.0;0.0;0.06383333333333334;0.036833333333333336;0.0005;0.0005;0.0;6293.458984375;3298.13037109375;2545.13916015625;17528.240234375;489821.06090097333;488622.1689070989;260204.31983405654;260620.92219413788;251777.72461394186;430671.36484660726;442465.4306447935;451276.12695403385;473533.532933398;533514.2078025887;475214.0343977804;451005.4113257816;457734.25652439136;471646.9053406188;456372.3140648671;413933.42949399416;480205.76580807345;446514.1845825498;442465.4306447935;252127.67657613798;227868.02628245065;469247.6867450739;199352.30706459316;260204.31983405654;272.9094928337683;1256769.303140052;364059.77048964385;93172.42228420668;589070.8726709578;0;2;2;4;7;21;13;0;55;48;432297299689.8809;164669029240.17072;362657424934.9969;16081.1371696093;9941.146484897707;-0.0;91.13055540536848;1567239.784872917;246511.9910918597;0.0;130179.70663837333;2.151602400621682;0.23555239117347218
1990;2019-09-07 02:10:45.103;683;674;221;221;197;38;82;29;69;37;798;258;67;115;289;167;287;622;203;108;82;-8;653;351;355;131;355;303;655;-1.0;-1.0;376.0;241.0;3.0;1;14;2;1;0;0;1;0;0;0;1;1;0;0;0;17288.76953125;6327.5791015625;3344.08227539062;2467.12084960938;543.0;363437;600.0;0.0;Calculated values ==>;1567815045.103;341.46000000000004;340.56000000000006;295.26000000000005;295.26000000000005;292.86;276.96000000000004;273.4187578820637;281.36;276.06;280.06;276.86;352.96000000000004;298.96000000000004;279.86;284.66;302.06;289.86;301.86;335.36;283.96000000000004;281.36;333.16;327.46000000000004;272.36;240.61611355647437;267.9596281332873;273.4187578820637;293.46000000000004;6530000.0;3510000.0;3550000.0;1310000.0;3550000.0;3030000.0;6550000.0;0.0;0.0;0.06266666666666666;0.04016666666666667;0.0005;0.0005;0.0;6327.5791015625;3344.08227539062;2467.12084960938;17288.76953125;489483.07726228645;487990.8758766597;259602.1068082589;259602.1068082589;250658.24476164658;430735.4089219946;443353.5832799705;451368.48825574096;473566.1253818903;533648.3326277947;474968.3692281236;451097.61459203396;457443.5123619599;471914.2037594124;456537.1061020612;410042.12845727766;480393.00529893517;447352.61191146885;443353.5832799705;251709.28920128586;227868.02628245065;469188.63230155397;198946.9440670511;259602.1068082589;272.74485793579856;1257059.3530096202;364164.9125014159;93214.17789078697;589126.2069149014;0;2;2;4;7;21;13;0;55;48;432510832049.6908;164747904255.1005;362838867459.8353;15818.416769157897;10854.707810752532;-0.0;91.8757382358558;1567505.5303094583;246685.2349995537;0.0;130181.2312078857;2.204916425601424;0.24739433107876282
1991;2019-09-07 02:11:45.134;690;678;220;221;196;38;84;28;70;37;801;257;69;115;289;166;287;630;203;110;84;-10;659;350;355;130;355;304;662;-2.0;-1.0;733.0;233.0;3.0;1;1;4;1;0;0;1;0;0;0;1;1;0;0;0;17335.275390625;6491.61767578125;3466.67114257812;2408.51391601562;542.0;363438;600.0;0.0;Calculated values ==>;1567815105.134;342.16;340.96000000000004;295.16;295.26000000000005;292.76000000000005;276.96000000000004;273.3108153835814;281.56;275.96000000000004;280.16;276.86;353.26;298.86;280.06;284.66;302.06;289.76000000000005;301.86;336.16;284.16;281.56;333.16;327.36;272.16;240.39332010688793;268.0796299477929;273.3108153835814;293.46000000000004;6590000.000000001;3500000.0;3550000.0;1300000.0;3550000.0;3040000.0;6620000.0;0.0;0.0;0.12216666666666667;0.03883333333333334;0.0005;0.0005;0.0;6491.61767578125;3466.67114257812;2408.51391601562;17335.275390625;489850.91160939506;487821.89884660504;258805.99989555683;259200.76097736217;250038.31268333454;430799.1582183253;443667.6704001035;451325.8193632917;473695.5629922598;533886.7406397228;474722.08675041015;451190.22717599076;457281.1406869934;471914.2037594124;456563.9833628716;407488.0293406437;480785.7035487703;447653.1871407863;443667.6704001035;251709.28920128586;227449.86971758792;469129.90901797416;199291.57193832472;258805.99989555683;272.8770260827749;1257348.035793712;364271.7943352355;93254.82917290986;589182.9925175916;0;2;2;4;7;21;13;0;55;48;432723942100.17834;164826244710.27972;363021061545.25214;30790.183893750138;10478.722089926388;-0.0;92.43083525227334;1567894.135991791;246863.1054347339;0.0;130182.76788954381;3.344545692797385;0.3277271404923503
1992;2019-09-07 02:12:45.104;699;684;219;220;196;37;86;28;71;36;805;255;70;112;289;166;287;637;203;111;86;-11;670;350;354;130;354;305;673;-1.0;-1.0;706.0;219.0;3.0;1;1;6;1;0;0;1;0;0;0;1;1;0;0;0;17421.93359375;6744.69091796875;3523.33081054688;2408.68481445312;542.0;363439;599.0;0.0;Calculated values ==>;1567815165.104;343.06000000000006;341.56000000000006;295.06;295.16;292.76000000000005;276.86;273.3108153835814;281.76000000000005;275.96000000000004;280.26000000000005;276.76000000000005;353.66;298.66;280.16;284.36;302.06;289.76000000000005;301.86;336.86;284.26000000000005;281.76000000000005;333.06;327.36;272.06;240.39332010688793;268.19934244402924;273.3108153835814;293.46000000000004;6700000.0;3500000.0;3540000.0;1300000.0;3540000.0;3050000.0;6730000.0;0.0;0.0;0.11766666666666666;0.0365;0.0005;0.0005;0.0;6744.69091796875;3523.33081054688;2408.68481445312;17421.93359375;489991.02639051003;487520.519043672;257833.25029515734;258215.3772854714;249623.18045787775;430799.1582183253;444182.7160673673;451283.2480341371;473598.7871360312;534229.535386361;474357.3302180685;451147.423042573;456728.57846193283;472047.52583013545;456563.9833628716;402227.43274414167;480578.7620714995;447992.09976260416;444182.7160673673;251290.9062238717;227449.86971758792;469032.3569117841;199311.67824815353;257833.25029515734;272.8849724656796;1257637.534380349;364382.04175561684;93294.95242402153;589241.2134088873;0;2;2;4;7;21;13;0;55;48;432936535750.2798;164904205710.31693;363203670195.33923;29648.654711484065;9844.804771222514;-0.0;93.17473288610498;1568397.541151914;247032.38347729566;0.0;130184.31382925584;3.1227854081350306;0.30459423337001834
1993;2019-09-07 02:13:45.134;708;690;218;219;194;38;88;28;71;36;809;253;70;111;289;165;287;644;203;112;88;-11;669;352;356;129;356;304;672;-2.0;-2.0;1287.0;348.0;2.0;0;1;6;1;0;0;1;0;0;0;1;1;0;0;0;17001.25390625;6725.22314453125;3513.66357421875;2397.87915039062;541.0;363440;598.0;0.0;Calculated values ==>;1567815225.134;343.96000000000004;342.16;294.96000000000004;295.06;292.56;276.96000000000004;273.5264737036516;281.96000000000004;275.96000000000004;280.26000000000005;276.76000000000005;354.06000000000006;298.46000000000004;280.16;284.26000000000005;302.06;289.66;301.86;337.56000000000006;284.36;281.96000000000004;332.96000000000004;327.26000000000005;272.06;240.16925963744896;268.0796299477929;273.5264737036516;293.46000000000004;6690000.000000001;3520000.0000000005;3560000.0;1290000.0;3560000.0;3040000.0;6720000.0;0.0;0.0;0.2145;0.058;0.0003333333333333333;0.0003333333333333333;0.0;6725.22314453125;3513.66357421875;2397.87915039062;17001.25390625;491373.2160864658;488492.4668516528;257504.2604482332;257884.72946853164;248988.72772864636;430671.36484660726;444090.72631787043;451461.2570380462;473728.1634681915;534719.3912619292;474251.29512525245;451325.8193632917;456762.43049300864;471780.66392652615;456095.78065482876;402743.42944199766;481743.9033912628;447763.7280780067;444090.72631787043;250872.52762923925;227031.71669481136;469168.92592566175;199950.06611730868;257504.2604482332;273.14538162026093;1257924.5377059935;364494.3471640594;93335.02715105932;589299.8843495423;0;2;2;4;7;21;13;0;55;48;433149642250.1782;164981944560.27988;363386461545.25214;53949.150452498194;15614.693868884478;-0.0;62.19548862321241;1569094.5378521367;247244.65204710638;0.0;130185.60922847706;5.509798988998828;0.5255081109062621
1994;2019-09-07 02:14:45.125;717;697;215;216;194;41;41;30;61;36;812;252;65;110;289;166;287;646;203;113;42;-11;664;354;359;129;359;305;667;-3.0;-1.0;420.0;220.0;0.0;0;1;7;1;0;0;1;0;0;0;1;1;0;0;0;16285.9296875;6745.16064453125;3410.23999023438;2405.84765625;540.0;363441;598.0;0.0;Calculated values ==>;1567815285.125;344.86;342.86;294.66;294.76000000000005;292.56;277.26000000000005;273.7412296467126;277.26000000000005;276.16;279.26000000000005;276.76000000000005;354.36;298.36;279.66;284.16;302.06;289.76000000000005;301.86;337.76;284.46000000000004;277.36;332.96000000000004;327.16;272.06;240.16925963744896;268.19934244402924;273.7412296467126;293.46000000000004;6640000.000000001;3540000.0;3590000.0;1290000.0;3590000.0;3050000.0;6670000.0;0.0;0.0;0.07;0.03666666666666667;0.0;0.0;0.0;6745.16064453125;3410.23999023438;2405.84765625;16285.9296875;493146.6458103388;490016.4437711824;256622.32135204496;256999.54031776375;249171.28004191173;430542.39183029096;435681.3269337161;449917.82812037505;473728.1634681915;534958.3195004889;474003.4164122094;450465.9288920795;456468.110780009;471378.7279092983;455902.61431192263;405202.5957520216;482604.3798541629;447344.12619359005;435856.36625110224;250872.52762923925;226613.5671989835;469168.92592566175;199879.7106360364;257504.2604482332;273.1262401479794;1258201.8892933377;364606.5835242041;93375.05220308082;589357.5748909728;0;2;2;4;7;21;13;0;55;48;433364110074.9532;165059332950.19867;363569134140.0605;17502.668223903707;9873.937893952929;-0.0;0.0;1569689.880359042;247457.02545078416;0.0;130186.12744647068;2.1794494849240116;0.23602909525336155
1995;2019-09-07 02:15:45.105;722;702;215;215;192;44;34;32;27;37;814;252;38;108;290;168;287;647;203;114;34;-10;665;356;361;135;361;305;667;-2.0;-1.0;1105.0;256.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;15154.1083984375;6983.8291015625;3377.19897460938;1421.00939941406;539.0;363442;597.0;0.0;Calculated values ==>;1567815345.105;345.36;343.36;294.66;294.66;292.36;277.56;273.955091788801;276.56;276.36;275.86;276.86;354.56000000000006;298.36;276.96000000000004;283.96000000000004;302.16;289.96000000000004;301.86;337.86;284.56;276.56;332.86;327.06;272.16;241.49495122638035;268.19934244402924;273.955091788801;293.46000000000004;6650000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6670000.0;0.0;0.0;0.18416666666666667;0.042666666666666665;0.0;0.0;0.0;6983.8291015625;3377.19897460938;1421.00939941406;15154.1083984375;493745.8500908005;490727.4124303069;256622.32135204496;256622.32135204496;248501.02285683923;430412.23801567365;433950.3860404442;445143.9216850511;473046.2935902154;535166.473682377;474003.4164122094;446712.3873244594;456207.15205908957;471236.1669993129;455848.44397559477;404725.7681491948;482752.75862244586;447113.4766969863;433950.3860404442;250454.15340279948;226195.42121513622;468444.224088775;201106.62340244447;257504.2604482332;273.61706555955163;1258463.8022773648;364720.95363604196;93406.93204839634;589414.1180283674;0;2;2;4;7;21;13;0;55;48;433580038075.02185;165138506550.22385;363752073140.11865;44943.53576704673;11406.404295950102;-0.0;0.0;1570210.0919307875;247634.30252369476;0.0;130186.12744647068;4.7826991027453385;0.4467262963195728
1996;2019-09-07 02:16:45.106;724;707;216;216;192;46;34;34;0;39;819;252;9;91;290;168;287;651;203;116;34;-8;664;358;362;146;362;307;666;-2.0;-1.0;287.0;182.0;2.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;15063.220703125;7189.53125;3408.49047851562;1390.4680175781198;539.0;363443;596.0;0.0;Calculated values ==>;1567815405.106;345.56000000000006;343.86;294.76000000000005;294.76000000000005;292.36;277.76000000000005;274.1680685717883;276.56;276.56;273.16;277.06;355.06000000000006;298.36;274.06;282.26000000000005;302.16;289.96000000000004;301.86;338.26;284.76000000000005;276.56;332.76000000000005;327.06;272.36;243.81672145450628;268.43790593516167;274.1680685717883;293.46000000000004;6640000.000000001;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;3070000.0;6659999.999999999;0.0;0.0;0.04783333333333333;0.030333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;7189.53125;3408.49047851562;1390.4680175781198;15063.220703125;494124.4864094572;491537.8349014853;257050.0586312836;257050.0586312836;248537.0022553069;430280.9020939914;433702.1600636701;440754.3233983486;471797.4602824029;535541.048969073;473742.7354026916;442105.1117696454;453625.61655217595;471101.51409110555;455514.98661037174;405202.5957520216;483456.0414038245;447226.26867977355;433702.1600636701;250035.78352995744;226195.42121513622;467114.09570765134;200678.99784534323;257050.0586312836;273.4581341060699;1258715.6175497582;364839.06694068457;93430.36141732594;589470.6663828653;0;2;2;4;7;21;13;0;55;48;433796941689.7598;165222807955.122;363935676199.89685;11483.603072285423;8081.86463515668;-0.0;58.884033810795486;1570680.3259243167;247796.70747129514;0.0;130186.61815493018;1.636932771089635;0.18469818078128464
1997;2019-09-07 02:17:45.116;724;710;218;218;194;47;35;35;3;41;816;251;3;76;290;169;287;655;202;116;35;-6;667;358;363;147;363;309;669;-1.0;-1.0;572.0;134.0;0.0;0;0;21;1;0;0;1;0;0;0;1;1;0;0;0;16880.34375;7644.02734375;3413.318359375;2837.25634765625;538.0;363444;595.0;0.0;Calculated values ==>;1567815465.116;345.56000000000006;344.16;294.96000000000004;294.96000000000004;292.56;277.86;274.1680685717883;276.66;276.66;273.46000000000004;277.26000000000005;354.76;298.26000000000005;273.46000000000004;280.76000000000005;302.16;290.06;301.86;338.66;284.76000000000005;276.66;332.66;326.96000000000004;272.56;244.02132995426717;268.67533136820026;274.1680685717883;293.36;6670000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3090000.0;6690000.000000001;0.0;0.0;0.09533333333333333;0.022333333333333334;0.0;0.0;0.0;7644.02734375;3413.318359375;2837.25634765625;16880.34375;493825.93444548553;491656.25812474027;257657.73443389253;257657.73443389253;249097.86583784656;430280.9020939914;433634.880018922;440780.27310602705;471863.4502349779;535082.4153003248;473362.38322512805;440780.27310602705;451250.5465610602;470966.63739369944;455654.961665661;403750.2323931388;483714.0859826283;447034.7671162674;433634.880018922;249617.41799618208;225777.27872811773;467174.43514143495;201606.43986945026;257050.0586312836;273.8214440730387;1258981.8582862203;364962.70053111087;93465.59832553669;589527.5242645731;0;2;2;4;7;21;13;0;56;48;434014477939.7253;165310722605.10803;364120506999.8675;22801.238768553652;5931.018561074326;-0.0;0.0;1570966.0805574474;247913.5009602496;0.0;130187.10893699524;2.067871913468184;0.19315707954700728
1998;2019-09-07 02:18:45.117;723;712;220;220;196;47;35;36;19;40;799;249;15;76;290;170;287;660;203;117;36;-6;672;359;363;142;363;309;674;-2.0;-1.0;41.0;360.0;0.0;0;0;30;1;0;0;1;0;0;0;1;1;0;0;0;17127.607421875;8322.1513671875;3466.419921875;2382.55322265625;538.0;363445;595.0;0.0;Calculated values ==>;1567815525.117;345.46000000000004;344.36;295.16;295.16;292.76000000000005;277.86;274.27422755570615;276.66;276.76000000000005;275.06;277.16;353.06000000000006;298.06;274.66;280.76000000000005;302.16;290.16;301.86;339.16;284.86;276.76000000000005;332.66;326.96000000000004;272.56;242.98782864720522;268.67533136820026;274.27422755570615;293.46000000000004;6720000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;6740000.000000001;0.0;0.0;0.006833333333333333;0.060000000000000005;0.0;0.0;0.0;8322.1513671875;3466.419921875;2382.55322265625;17127.607421875;493186.32934076915;491430.4831061139;258163.31519751507;258163.31519751507;249586.26492390508;430214.79039162316;433634.880018922;443174.07890385523;472424.0149512065;533308.410934082;473124.50722623314;442581.67753276543;451250.5465610602;470966.63739369944;455628.1233537539;401168.2766291043;483900.7200410362;447187.2356179066;433816.67410848953;249617.41799618208;225777.27872811773;467871.8059836037;198671.31001646948;257050.0586312836;272.6686208988723;1259265.2626034296;365095.7542382615;93509.09746371648;589584.8563725946;0;2;2;4;7;21;13;0;56;48;434232281570.32764;165397424050.3478;364305910090.38025;1670.7689207304693;16152.029758028057;-0.0;0.0;1571170.0173543121;248097.52943050777;0.0;130187.10893699524;1.2576841494843998;0.20078027521624509
1999;2019-09-07 02:19:45.118;722;714;221;221;198;48;37;37;31;41;787;250;27;73;291;171;287;665;203;118;37;-6;678;360;365;138;365;308;681;-1.0;0.0;385.0;223.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;17399.185546875;8550.2626953125;3488.2587890625;2386.40234375;537.0;363446;595.0;0.0;Calculated values ==>;1567815585.118;345.36;344.56000000000006;295.26000000000005;295.26000000000005;292.96000000000004;277.96000000000004;274.38016830617;276.86;276.86;276.26000000000005;277.26000000000005;351.86;298.16;275.86;280.46000000000004;302.26000000000005;290.26000000000005;301.86;339.66;284.96000000000004;276.86;332.66;326.86;272.56;242.14157278889297;268.5567601203482;274.38016830617;293.46000000000004;6780000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;6809999.999999999;0.0;0.0;0.06416666666666666;0.03716666666666667;0.0;0.0;0.0;8550.2626953125;3488.2587890625;2386.40234375;17399.185546875;492442.6318190165;491001.1311201878;258184.00086208922;258184.00086208922;250000.55529949118;430148.3826014536;433500.59072566376;445126.96148863033;473045.8727645816;532129.5172443853;473374.71432491386;444547.7262109147;451019.59945269686;470823.48751596065;455601.41187188966;397738.14991415764;483870.5048535852;446956.56668010855;433500.59072566376;249617.41799618208;225359.1397227605;468425.1277242677;201324.68023582562;257050.0586312836;273.7201771415071;1259552.9906732095;365236.3600320033;93548.83942241012;589642.8129943766;0;2;2;4;7;21;13;0;56;48;434450685210.06384;165481425450.24634;364491013175.1567;15643.979713721634;9927.23329832043;-0.0;0.0;1571314.309330918;248314.86024450135;0.0;130187.10893699524;1.772710436237076;0.19657616199177552
2000;2019-09-07 02:20:45.138;723;716;221;221;198;50;38;39;34;42;785;252;33;73;291;171;287;669;203;78;38;-6;674;364;368;134;368;306;676;-2.0;-1.0;390.0;143.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;17216.37890625;8495.1630859375;3380.71435546875;2393.1708984375;537.0;363447;595.0;0.0;Calculated values ==>;1567815645.138;345.46000000000004;344.76;295.26000000000005;295.26000000000005;292.96000000000004;278.16;274.8017692304317;276.96000000000004;277.06;276.56;277.36;351.66;298.36;276.46000000000004;280.46000000000004;302.26000000000005;290.26000000000005;301.86;340.06000000000006;280.96000000000004;276.96000000000004;332.66;326.86;272.56;241.2770596917726;268.3187672390254;274.8017692304317;293.46000000000004;6740000.000000001;3640000.0;3679999.9999999995;1340000.0;3679999.9999999995;3060000.0;6759999.999999999;0.0;0.0;0.065;0.02383333333333333;0.0;0.0;0.0;8495.1630859375;3380.71435546875;2393.1708984375;17216.37890625;492985.89186615223;491794.7288715887;258442.07986995368;258442.07986995368;250186.51093670746;429879.7862731237;432929.84295338165;445950.30100830784;473663.1379967309;532070.3068161942;473873.17896238586;445807.4384647189;451376.6761187206;470416.7970827136;454930.2705150204;400069.90161142923;485008.98555278865;439956.4483273626;432929.84295338165;249617.41799618208;225359.1397227605;468974.4762999833;202804.296161401;257050.0586312836;274.31525157346886;1259841.549864573;365378.45259520685;93588.68247600803;589700.0735177104;0;2;2;4;7;21;13;0;56;48;434670658509.99396;165563052650.2204;364675274575.09814;15804.490315048944;6343.7226266362095;-0.0;0.0;1571576.4672712688;248450.4967409327;0.0;130187.10893699524;1.552185710930718;0.15725187079565714
2001;2019-09-07 02:21:45.139;724;717;221;221;199;52;39;42;9;43;788;252;16;73;291;172;287;668;203;52;40;-5;669;366;371;131;371;306;671;-2.0;0.0;81.0;11.0;0.0;12;0;32;1;0;0;1;0;0;0;1;1;0;0;0;17346.16015625;8455.7919921875;3741.408203125;2395.62280273438;537.0;363448;597.0;0.0;Calculated values ==>;1567815705.139;345.56000000000006;344.86;295.26000000000005;295.26000000000005;293.06;278.36;275.0112864084945;277.06;277.36;274.06;277.46000000000004;351.96000000000004;298.36;274.76000000000005;280.46000000000004;302.26000000000005;290.36;301.86;339.96000000000004;278.36;277.16;332.86;326.86;272.66;240.61611355647437;268.3187672390254;275.0112864084945;293.46000000000004;6690000.000000001;3660000.0;3710000.0;1310000.0;3710000.0;3060000.0;6709999.999999999;0.0;0.0;0.013500000000000002;0.0018333333333333333;0.0;0.0;0.0;8455.7919921875;3741.408203125;2395.62280273438;17346.16015625;493626.5276663746;492442.08787613246;258706.71046255468;258706.71046255468;250717.49056568058;429743.705733735;432351.7763424921;442313.58979942015;474147.34029804735;532383.3606483971;473873.17896238586;443346.1541946438;451376.6761187206;470008.045495604;454734.4819504769;402743.42944199766;485405.8646851329;434750.32172868925;432539.7142654744;250454.15340279948;225359.1397227605;469481.5519309444;204024.133939142;257050.0586312836;274.7966253238284;1260129.5758234318;365519.7129083199;93628.5897552465;589759.425528144;0;2;2;4;7;21;13;0;56;48;434892362204.72614;165642553975.12436;364858877634.87634;3216.9076541137556;486.671932984971;-0.0;0.0;1571734.9815626813;248507.41764419337;0.0;130187.10893699524;0.2537945939311686;0.022009420769422687
2002;2019-09-07 02:22:45.109;722;716;223;223;199;53;41;42;-9;44;795;252;-4;67;291;171;287;667;203;47;42;-4;673;365;370;128;370;304;675;-2.0;0.0;303.0;189.0;0.0;25;0;32;1;0;0;1;0;0;0;1;1;0;0;0;17943.6640625;8499.9033203125;4242.56298828125;2389.77392578125;537.0;363449;603.0;0.0;Calculated values ==>;1567815765.109;345.36;344.76;295.46000000000004;295.46000000000004;293.06;278.46000000000004;274.9066339382667;277.26000000000005;277.36;272.26000000000005;277.56;352.66;298.36;272.76000000000005;279.86;302.26000000000005;290.26000000000005;301.86;339.86;277.86;277.36;333.46000000000004;326.86;272.76000000000005;239.943914813709;268.0796299477929;274.9066339382667;293.46000000000004;6730000.0;3650000.0;3700000.0;1280000.0;3700000.0;3040000.0;6750000.0;0.0;0.0;0.050499999999999996;0.0315;0.0;0.0;0.0;8499.9033203125;4242.56298828125;2389.77392578125;17943.6640625;492945.3828995829;491896.143409428;259268.14433314314;259268.14433314314;250563.7046967223;429811.8947417682;432980.8147056428;440037.4285321836;474628.83661953063;533261.9193762363;474133.4486625858;440793.27408520976;450918.5752778107;470144.5268337065;454761.4035388867;400624.23470972927;484823.7182291831;434086.46171724674;433166.4952995384;252964.46457616048;225359.1397227605;469985.49985533324;202538.5266482776;257050.0586312836;274.2165184322602;1260423.5106511274;365660.9397205943;93668.44812218344;589825.9253548908;0;2;2;4;7;21;13;0;56;48;435114551054.83215;165720215125.1614;365041786134.9636;11993.694545137252;8424.579656022253;-0.0;0.0;1571861.6732035596;248581.64094392222;0.0;130187.10893699524;1.3493226306820412;0.15272262722705285
2003;2019-09-07 02:23:45.100;720;715;225;224;199;50;41;41;-10;46;805;252;-8;52;291;167;287;669;203;49;42;-1;673;363;368;138;368;302;675;-2.0;-1.0;406.0;176.0;0.0;32;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16970.771484375;8176.73681640625;4529.1953125;1380.90881347656;537.0;363450;613.0;0.0;Calculated values ==>;1567815825.1;345.16;344.66;295.66;295.56;293.06;278.16;274.69669130483857;277.26000000000005;277.26000000000005;272.16;277.76000000000005;353.66;298.36;272.36;278.36;302.26000000000005;289.86;301.86;340.06000000000006;278.06;277.36;334.46000000000004;326.86;273.06;242.14157278889297;267.8393353686513;274.69669130483857;293.46000000000004;6730000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3020000.0;6750000.0;0.0;0.0;0.06766666666666667;0.029333333333333333;0.0;0.0;0.0;8176.73681640625;4529.1953125;1380.90881347656;16970.771484375;492663.56053957256;491754.39981091034;260052.64201338426;259659.00246271258;250563.7046967223;429947.3805835815;433484.00545957795;440319.17732939526;473535.07189352607;534450.2070569273;474392.901173924;440620.3661345886;449230.24535680655;470416.7970827136;454531.8863664253;400624.23470972927;485117.81629347213;434937.8208729635;433667.60643972526;257148.6733736563;225359.1397227605;468918.75069763284;202405.94363047456;257050.0586312836;274.15578814966653;1260714.4206373352;365799.8908757877;93699.86576495753;589899.012375956;0;2;2;4;7;21;13;0;56;48;435335917844.5999;165800003155.0777;365223558864.7729;16098.795480293633;7817.70900730331;-0.0;0.0;1572095.7421712468;248716.97304644712;0.0;130187.10893699524;1.6977904830060095;0.17846675122855976
2004;2019-09-07 02:24:45.130;717;713;226;225;199;48;41;40;-10;47;816;251;-10;42;291;164;287;669;203;55;41;0;672;362;366;145;366;300;674;-2.0;-1.0;283.0;146.0;0.0;38;100;21;1;0;0;1;0;0;0;1;0;0;0;0;16763.751953125;7724.62255859375;4701.41015625;1357.736328125;537.0;363451;623.0;0.0;Calculated values ==>;1567815885.13;344.86;344.46000000000004;295.76000000000005;295.66;293.06;277.96000000000004;274.5913991737795;277.26000000000005;277.16;272.16;277.86;354.76;298.26000000000005;272.16;277.36;302.26000000000005;289.56;301.86;340.06000000000006;278.66;277.26000000000005;335.46000000000004;326.86;273.16;243.61107973660833;267.5978703862781;274.5913991737795;293.46000000000004;6720000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;3000000.0;6740000.000000001;0.0;0.0;0.04716666666666667;0.024333333333333332;0.0;0.0;0.0;7724.62255859375;4701.41015625;1357.736328125;16763.751953125;492341.1286994042;491572.38370508124;260506.46697699072;260108.9736282785;250601.93557340794;430014.67791919125;433981.5763581648;440749.2218407172;472721.04826189426;535739.035725749;474534.3709164671;440749.2218407172;448221.35771391523;470688.15127697337;454275.5563783949;401168.2766291043;485226.5499357028;436478.0854860286;433981.5763581648;261333.34086894934;225359.1397227605;468053.524328251;201952.9080686343;257050.0586312836;273.9746892451337;1260995.6822274784;365932.4684600401;93722.69921890544;589975.9725493208;0;2;2;4;7;21;13;0;56;48;435556227945.36993;165884945605.37457;365404249165.4044;11263.226132916576;6475.114995650672;-0.0;0.0;1572323.8730272443;248836.13946698824;0.0;130187.10893699524;1.286900634599342;0.13989678728345611
2005;2019-09-07 02:25:45.121;714;710;226;226;199;45;43;38;5;47;810;249;-1;39;290;163;287;668;201;61;43;2;666;360;365;149;364;298;668;-1.0;-1.0;314.0;87.0;0.0;37;100;12;1;0;0;1;0;0;0;1;0;0;0;0;16008.4443359375;7145.3759765625;4642.6201171875;1330.9619140625;538.0;363452;628.0;0.0;Calculated values ==>;1567815945.121;344.56000000000006;344.16;295.76000000000005;295.76000000000005;293.06;277.66;274.38016830617;277.46000000000004;276.96000000000004;273.66;277.86;354.16;298.06;273.06;277.06;302.16;289.46000000000004;301.86;339.96000000000004;279.26000000000005;277.46000000000004;335.96000000000004;326.96000000000004;273.36;244.42749628697553;267.35522164206344;274.38016830617;293.26000000000005;6659999.999999999;3600000.0;3650000.0;1490000.0;3640000.0;2980000.0;6680000.0;0.0;0.0;0.052333333333333336;0.0145;0.0;0.0;0.0;7145.3759765625;4642.6201171875;1330.9619140625;16008.4443359375;492524.38410756335;491757.9956210029;260857.232939119;260857.232939119;250834.36269186015;430148.3826014536;434589.01295012434;443374.7637006633;472195.3235374034;535262.5102650196;474558.7796693301;442501.50166700664;448181.2357039259;470831.53587136755;454473.8613734468;404241.74643571244;485731.1237527385;437748.84731302515;434589.01295012434;263425.85118522606;225777.27872811773;467698.18490490515;202043.77164642478;257050.0586312836;274.00108938476336;1261268.7428976886;366056.36652687157;93745.10167669403;590053.8277881466;0;2;2;4;7;21;13;0;56;48;435775495050.1399;165973132375.28204;365583622255.21625;12629.655250838483;3851.9889922479656;-0.0;0.0;1572522.9505057984;248922.18575791712;0.0;130187.10893699524;1.2563226616985455;0.12010752108188588
2006;2019-09-07 02:26:45.111;710;705;225;225;199;43;45;37;11;46;791;246;7;52;290;163;287;656;201;67;45;3;655;359;363;140;363;299;657;-2.0;-1.0;155.0;172.0;0.0;36;1;9;1;0;0;1;0;0;0;1;1;0;0;0;16618.185546875;6853.82470703125;4475.5009765625;2332.61059570312;537.0;363453;630.0;0.0;Calculated values ==>;1567816005.111;344.16;343.66;295.66;295.66;293.06;277.46000000000004;274.27422755570615;277.66;276.86;274.26000000000005;277.76000000000005;352.26;297.76000000000005;273.86;278.36;302.16;289.46000000000004;301.86;338.76;279.86;277.66;336.16;326.86;273.46000000000004;242.56692532238324;267.47669482898436;274.27422755570615;293.26000000000005;6550000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;2990000.0;6570000.0;0.0;0.0;0.025833333333333333;0.028666666666666667;0.0;0.0;0.0;6853.82470703125;4475.5009765625;2332.61059570312;16618.185546875;493073.40904437256;492172.24548596266;261116.83472129222;261116.83472129222;251274.68197198378;430214.79039162316;435429.60780573246;444038.8974165015;473275.3081037601;533216.7363102105;474077.74980500946;443460.8629688132;449780.52381404105;470966.63739369944;454643.4832580543;409211.33992407954;485179.669675693;439216.07561312395;435429.60780573246;264262.8888514036;225359.1397227605;469040.1024831549;200530.3889064145;257050.0586312836;273.4040664112322;1261540.586165325;366173.00708925247;93775.62635931844;590129.7994665495;0;2;2;4;7;21;13;0;57;48;435993858650.1746;166059817925.29584;365762692405.2447;6290.636469843914;7697.278455866558;-0.0;0.0;1572680.593325313;249018.41361268415;0.0;130187.10893699524;1.0238603547659337;0.1283658135213017
2007;2019-09-07 02:27:45.112;704;700;224;224;199;41;48;35;13;44;774;246;13;62;290;164;287;637;201;72;48;2;651;357;362;137;362;299;653;-2.0;-1.0;50.0;127.0;0.0;29;1;6;1;0;0;1;0;0;0;1;1;0;0;0;15975.1767578125;6526.7138671875;4163.37548828125;2336.46044921875;537.0;363454;628.0;0.0;Calculated values ==>;1567816065.112;343.56000000000006;343.16;295.56;295.56;293.06;277.26000000000005;274.0616903277293;277.96000000000004;276.66;274.46000000000004;277.56;350.56000000000006;297.76000000000005;274.46000000000004;279.36;302.16;289.56;301.86;336.86;280.36;277.96000000000004;335.96000000000004;326.86;273.36;241.92719264551067;267.47669482898436;274.0616903277293;293.26000000000005;6509999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2990000.0;6530000.0;0.0;0.0;0.008333333333333333;0.021166666666666667;0.0;0.0;0.0;6526.7138671875;4163.37548828125;2336.46044921875;15975.1767578125;492640.74361068435;491878.6283653576;260951.52945540572;260951.52945540572;251439.62031564742;430346.717906069;436194.857971995;444326.6069160107;473469.3076824459;531449.315300629;474077.74980500946;444326.6069160107;451136.38333451265;471101.51409110555;455121.83405515505;410854.02251940337;482843.85393388895;440267.06782150705;436194.857971995;263425.85118522606;225359.1397227605;469351.06416570285;199279.58503167747;257050.0586312836;272.90177638214345;1261812.2020443918;366284.5134356444;93814.53593312787;590201.7913035136;0;2;2;4;7;21;13;0;57;48;436211362274.91187;166142919310.19547;365942095395.02795;2042.0585157027772;5716.512975003538;-0.0;0.0;1572750.0336074273;249130.19707083295;0.0;130187.10893699524;0.5955968085973505;0.08512015927483214
2008;2019-09-07 02:28:45.122;700;695;223;223;198;41;50;34;19;43;771;249;18;68;290;164;287;622;201;77;51;1;645;356;361;134;361;300;647;-2.0;-1.0;438.0;156.0;0.0;24;1;3;1;0;0;1;0;0;0;1;1;0;0;0;15388.958984375;6320.15966796875;3949.53198242188;2344.23071289062;537.0;363455;627.0;0.0;Calculated values ==>;1567816125.122;343.16;342.66;295.46000000000004;295.46000000000004;292.96000000000004;277.26000000000005;273.955091788801;278.16;276.56;275.06;277.46000000000004;350.26;298.06;274.96000000000004;279.96000000000004;302.16;289.56;301.86;335.36;280.86;278.26000000000005;335.86;326.86;273.26000000000005;241.2770596917726;267.5978703862781;273.955091788801;293.26000000000005;6450000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;6470000.0;0.0;0.0;0.073;0.026000000000000002;0.0;0.0;0.0;6320.15966796875;3949.53198242188;2344.23071289062;15388.958984375;492691.6454356407;491791.64413648087;260912.91522706175;260912.91522706175;251337.27063468003;430412.23801567365;436776.8904632732;444986.9139214678;473760.40514917683;531061.7427530512;474299.8515182151;444843.92514786584;451765.95229852694;471236.1669993129;455289.7775501878;413186.95686982817;481310.7128300125;441301.25842692086;436949.6230331232;263007.33956846996;225359.1397227605;469660.820666735;200895.60026102897;257050.0586312836;273.5343803149074;1262073.6134035015;366391.5885579669;93853.54819376586;590269.4101336857;0;2;2;4;7;21;13;0;57;48;436428298424.8774;166224232860.18256;366121825344.9994;17818.66589721203;6987.895730548357;-0.0;0.0;1572915.5672285147;249236.0847883745;0.0;130187.10893699524;1.9666017368214939;0.19688619761575066
2009;2019-09-07 02:29:45.123;694;690;224;223;199;41;53;34;29;42;774;250;26;73;290;165;287;602;201;80;53;1;641;356;361;132;361;303;643;-2.0;0.0;845.0;240.0;0.0;22;1;5;1;0;0;1;0;0;0;1;1;0;0;0;15415.724609375;6379.24609375;3893.12573242188;2391.12719726562;537.0;363456;624.0;0.0;Calculated values ==>;1567816185.123;342.56000000000006;342.16;295.56;295.46000000000004;293.06;277.26000000000005;273.955091788801;278.46000000000004;276.56;276.06;277.36;350.56000000000006;298.16;275.76000000000005;280.46000000000004;302.16;289.66;301.86;333.36;281.16;278.46000000000004;335.56;326.86;273.26000000000005;240.83765695389522;267.9596281332873;273.955091788801;293.26000000000005;6409999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6430000.0;0.0;0.0;0.1408333333333333;0.04;0.0;0.0;0.0;6379.24609375;3893.12573242188;2391.12719726562;15415.724609375;492264.4296331681;491503.0298762461;261598.0083543199;261171.1839373121;251864.03552576678;430412.23801567365;437293.7973737539;445822.8665406856;473921.58982693544;531148.0953184956;474027.77359814296;445394.99845677166;451908.4019570068;471236.1669993129;455429.6849068524;414665.6609394442;478796.7310859094;441787.71154795174;437293.7973737539;261751.83340796042;225359.1397227605;469931.77505118237;201089.719138074;257050.0586312836;273.610446004481;1262330.3233782342;366497.4187029931;93893.01016732476;590334.7667038218;0;2;2;4;7;21;13;0;57;48;436644902034.6157;166304034190.08615;366302728359.7809;34466.58492586779;10753.682236524337;-0.0;0.0;1573351.2849133543;249383.93373536287;0.0;130187.10893699524;3.5709140955986043;0.34276262038589334
2010;2019-09-07 02:30:45.113;689;686;225;225;199;40;55;33;40;41;782;251;36;76;290;166;287;591;202;83;55;1;639;356;361;131;361;304;641;-2.0;-1.0;478.0;175.0;2.0;18;1;8;1;0;0;1;0;0;0;1;1;0;0;0;15466.7353515625;6515.58349609375;3744.90185546875;2407.84716796875;537.0;363457;621.0;0.0;Calculated values ==>;1567816245.113;342.06000000000006;341.76;295.66;295.66;293.06;277.16;273.955091788801;278.66;276.46000000000004;277.16;277.26000000000005;351.36;298.26000000000005;276.76000000000005;280.76000000000005;302.16;289.76000000000005;301.86;332.26000000000005;281.46000000000004;278.66;335.26000000000005;326.86;273.26000000000005;240.61611355647437;268.0796299477929;273.955091788801;293.36;6390000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;6409999.999999999;0.0;0.0;0.07966666666666668;0.029166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6515.58349609375;3744.90185546875;2407.84716796875;15466.7353515625;491773.6616042438;491150.12008984154;262166.2535915148;262166.2535915148;251951.08604844325;430412.23801567365;437636.28072910535;447186.0512154405;473953.66127806285;531907.1257792506;474015.5422595829;446621.9564447741;452136.16187108244;471236.1669993129;455569.43109120143;415384.3601988859;477378.7403051817;442271.23961105477;437636.28072910535;260496.36997498586;225359.1397227605;470066.8993565604;200930.63042565947;262166.2535915148;273.548113787019;1262587.6343189774;366604.8577067733;93932.99495513256;590398.4063253594;0;2;2;4;7;21;13;0;57;48;436861465934.65015;166382921040.0987;366484798009.8098;19618.348522919223;7849.807843817943;-0.0;58.49000904586352;1573801.9175742026;249538.9369812097;0.0;130187.59627250124;2.172870528409651;0.218631448222645
2011;2019-09-07 02:31:45.114;685;683;226;226;201;41;58;33;48;41;790;250;44;80;290;168;287;583;201;86;58;1;637;357;362;129;362;305;639;-2.0;-1.0;826.0;194.0;2.0;21;0;10;1;0;0;1;0;0;0;1;1;0;0;0;15761.650390625;6602.083984375;3844.6494140625;2395.1982421875;537.0;363458;619.0;0.0;Calculated values ==>;1567816305.114;341.66;341.46000000000004;295.76000000000005;295.76000000000005;293.26000000000005;277.26000000000005;274.0616903277293;278.96000000000004;276.46000000000004;277.96000000000004;277.26000000000005;352.16;298.16;277.56;281.16;302.16;289.96000000000004;301.86;331.46000000000004;281.76000000000005;278.96000000000004;335.06;326.86;273.26000000000005;240.16925963744896;268.19934244402924;274.0616903277293;293.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;6390000.0;0.0;0.0;0.13766666666666666;0.03233333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6602.083984375;3844.6494140625;2395.1982421875;15761.650390625;491422.3336279563;490937.40027260326;262746.7829974951;262746.7829974951;252764.8495114342;430346.717906069;437919.87830209354;448117.77220923116;474211.1747634917;532666.5346940202;473767.1716760393;447557.86663498206;452498.7891261982;471101.51409110555;455681.92639110074;416090.18087851995;476407.65182562184;442544.37911539245;437919.87830209354;259659.41789560125;225359.1397227605;470336.4481957383;201497.5251240414;262746.7829974951;273.7744176777232;1262847.8752048244;366714.1734246445;93973.02100075086;590461.6536402181;0;2;2;4;7;21;13;0;57;48;437078369550.25;166460922340.31442;366667501055.3151;33951.38734872779;8692.458512651532;-0.0;58.39103176819948;1574248.3394812755;249676.7914987652;0.0;130188.57029741086;3.3252191405583016;0.3080448985083325
2012;2019-09-07 02:32:45.124;682;680;227;227;202;42;60;34;43;42;799;250;44;77;291;169;287;583;200;89;61;2;637;357;362;137;362;304;639;-2.0;-2.0;582.0;127.0;2.0;20;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14989.1513671875;6659.57958984375;3792.17504882812;1387.25793457031;537.0;363459;617.0;0.0;Calculated values ==>;1567816365.124;341.36;341.16;295.86;295.86;293.36;277.36;274.0616903277293;279.16;276.56;277.46000000000004;277.36;353.06000000000006;298.16;277.56;280.86;302.26000000000005;290.06;301.86;331.46000000000004;282.06;279.26000000000005;334.86;326.86;273.36;241.92719264551067;268.0796299477929;274.0616903277293;293.16;6370000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6390000.0;0.0;0.0;0.097;0.021166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6659.57958984375;3792.17504882812;1387.25793457031;14989.1513671875;491004.36904863396;490517.9692810741;263192.7092593328;263192.7092593328;253131.0245145336;430346.717906069;438259.8388448866;447607.1325964645;473273.90776018414;533678.499032407;473897.5756546557;447747.1211392313;452270.69283270964;471228.14538714575;455821.5469402733;416090.18087851995;476407.65182562184;443024.1235409956;438429.2166670595;258822.4845140824;225359.1397227605;469351.06416570285;201531.80148851374;263192.7092593328;273.7878089902;1263104.1745955457;366824.7057067226;94004.54672229686;590525.3044507661;0;2;2;4;7;21;13;0;57;48;437295605750.21545;166540735640.30173;366850231505.2861;23869.307117471224;5668.841060000503;-0.0;58.412169135908904;1574730.2589082706;249796.48894143436;0.0;130189.54381964491;2.4999179757186836;0.22769139985104384
2013;2019-09-07 02:33:45.115;680;678;227;227;202;42;63;34;16;42;813;249;23;71;291;169;287;585;198;91;63;4;634;357;362;142;361;303;636;-2.0;-1.0;699.0;138.0;2.0;20;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14898.1240234375;6432.17578125;3798.703125;1372.72277832031;537.0;363460;615.0;0.0;Calculated values ==>;1567816425.115;341.16;340.96000000000004;295.86;295.86;293.36;277.36;274.0616903277293;279.46000000000004;276.56;274.76000000000005;277.36;354.46000000000004;298.06;275.46000000000004;280.26000000000005;302.26000000000005;290.06;301.86;331.66;282.26000000000005;279.46000000000004;334.66;326.86;273.56;242.98782864720522;267.9596281332873;274.0616903277293;292.96000000000004;6340000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6360000.0;0.0;0.0;0.1165;0.023;0.0003333333333333333;0.0003333333333333333;0.0;6432.17578125;3798.703125;1372.72277832031;14898.1240234375;491035.514995692;490549.54203987005;263415.28607267624;263415.28607267624;253270.40321749216;430346.717906069;438766.78764047986;443955.1368504969;472620.9849758201;535208.6251490575;473909.932402652;444965.2754471953;451638.7481213125;471362.5845126633;455821.5469402733;417126.0735780275;477072.41970165644;443342.4248480381;438766.78764047986;257985.5697089033;225359.1397227605;468865.19519545574;201615.24876488588;263415.28607267624;273.82039849258433;1263353.1978644454;366933.78730333975;94027.54311157092;590588.5522802172;0;2;2;4;7;21;13;0;57;48;437512773169.9876;166624423085.21393;367032304190.09503;28232.59696197369;6146.748767903106;-0.0;58.4505005226012;1575164.3763144305;249894.93742040964;0.0;130190.51752914603;2.9678540479541335;0.2645397404385541
2014;2019-09-07 02:34:45.085;678;676;226;226;202;42;65;33;-4;43;815;247;3;64;291;169;287;584;195;94;65;5;636;355;360;144;360;303;638;-2.0;-1.0;705.0;67.0;3.0;9;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14575.310546875;6483.82177734375;3424.79125976562;1377.55725097656;537.0;363461;613.0;0.0;Calculated values ==>;1567816485.085;340.96000000000004;340.76;295.76000000000005;295.76000000000005;293.36;277.36;273.8482719121499;279.66;276.46000000000004;272.76000000000005;277.46000000000004;354.66;297.86;273.46000000000004;279.56;302.26000000000005;290.06;301.86;331.56;282.56;279.66;334.46000000000004;326.86;273.66;243.40439225979637;267.9596281332873;273.8482719121499;292.66;6360000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;6380000.0;0.0;0.0;0.1175;0.011166666666666667;0.0005;0.0005;0.0;6483.82177734375;3424.79125976562;1377.55725097656;14575.310546875;490549.54203987005;490061.637654764;262818.75200048357;262818.75200048357;253177.27158117935;430477.46260093397;439545.25928349345;441006.86972331285;472457.08239583095;535416.5342582237;473674.0693322382;442049.80010727816;450690.13586788916;471496.8019282337;456153.4618424425;416438.4523040976;476680.2409547584;444222.35671622586;439545.25928349345;257148.6733736563;225359.1397227605;468689.9516013245;201382.8080522953;262818.75200048357;273.72065065895885;1263598.6870133376;367041.36679972283;94050.45065232588;590648.7179688923;0;2;2;4;7;21;13;0;57;48;437729264870.0909;166710180185.25485;367214013290.1817;28155.82724634456;2984.929769630826;-0.0;88.36325364150494;1575634.0448979563;249970.99669293145;0.0;130191.740365374;2.767025436660603;0.22173050199521832
