;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2015;2019-09-07 02:35:45.116;676;674;225;225;202;41;68;32;-1;43;808;243;-1;59;291;169;287;589;196;97;68;6;638;355;359;146;359;303;640;-2.0;-1.0;337.0;126.0;2.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14375.990234375;6458.16552734375;3208.59814453125;1361.27062988281;538.0;363462;612.0;0.0;Calculated values ==>;1567816545.116;340.76;340.56000000000006;295.66;295.66;293.36;277.26000000000005;273.8482719121499;279.96000000000004;276.36;273.06;277.46000000000004;353.96000000000004;297.46000000000004;273.06;279.06;302.26000000000005;290.06;301.86;332.06;282.86;279.96000000000004;334.36;326.96000000000004;273.76000000000005;243.81672145450628;267.9596281332873;273.8482719121499;292.76000000000005;6380000.0;3550000.0;3590000.0;1460000.0;3590000.0;3030000.0;6400000.0;0.0;0.0;0.05616666666666667;0.021;0.0003333333333333333;0.0003333333333333333;0.0;6458.16552734375;3208.59814453125;1361.27062988281;14375.990234375;490061.637654764;489571.77597110905;262235.64496034913;262235.64496034913;253084.987001373;430477.46260093397;440259.75801807217;441455.363107709;472193.8583601894;534688.7203836266;473201.6130517945;441455.363107709;450007.8213432342;471630.7986459004;456153.4618424425;415738.8415099592;477196.27791797224;444891.0526304784;440259.75801807217;256730.23209357203;225777.27872811773;468514.36943292903;200708.41856003352;262235.64496034913;273.4565647298261;1263840.072504209;367149.27241619217;94073.28601013684;590704.0247742616;0;2;2;4;7;21;13;0;57;48;437945076314.7275;166797225135.10828;367395907219.8754;13521.953385427772;5623.924968330807;-0.0;59.34137101924101;1575981.5391819691;250042.7742148626;0.0;130192.97187319458;1.7414907497809116;0.17240255072572305
2016;2019-09-07 02:36:45.106;676;673;222;223;201;41;70;32;12;42;795;241;8;58;291;170;287;592;196;99;70;7;633;355;360;138;360;305;635;-3.0;-1.0;637.0;153.0;0.0;1;1;8;1;0;0;1;0;0;0;1;0;1;0;0;15123.8876953125;6433.38037109375;3176.8564453125;2409.85522460938;538.0;363463;610.0;0.0;Calculated values ==>;1567816605.106;340.76;340.46000000000004;295.36;295.46000000000004;293.26000000000005;277.26000000000005;273.8482719121499;280.16;276.36;274.36;277.36;352.66;297.26000000000005;273.96000000000004;278.96000000000004;302.26000000000005;290.16;301.86;332.36;283.06;280.16;334.16;326.96000000000004;273.86;242.14157278889297;268.19934244402924;273.8482719121499;292.76000000000005;6330000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6350000.0;0.0;0.0;0.10616666666666667;0.025500000000000002;0.0;0.0;0.0;6433.38037109375;3176.8564453125;2409.85522460938;15123.8876953125;490581.73736021767;489954.2727301108;261274.63163194084;261708.67110633984;252948.26040654042;430477.46260093397;440371.54654177895;442963.5195641987;473143.7464358393;533187.7393273427;472701.01669056056;442373.3332657317;449505.0126014062;471496.8019282337;456292.2259040405;417465.55809620704;478244.031599312;445002.87759650644;440371.54654177895;255893.36323571714;225777.27872811773;469707.477533517;201044.2429170007;262235.64496034913;273.58821148540375;1264085.863848276;367256.684060438;94104.70682125447;590757.2280271652;0;2;2;4;7;21;13;0;57;49;438160740364.7618;166882410935.12183;367578276819.9044;25683.763204044186;6850.912482721165;-0.0;0.0;1576308.199034549;250146.71386747478;0.0;130193.46630220124;2.70669106157829;0.24782961853843652
2017;2019-09-07 02:37:45.107;674;671;220;221;199;42;72;32;25;40;748;240;20;64;291;170;287;589;197;101;72;7;636;355;360;131;360;305;638;-2.0;-1.0;617.0;183.0;0.0;1;0;10;1;0;0;1;0;0;0;1;0;1;0;0;15337.7353515625;6602.53466796875;3211.74072265625;2411.31372070312;538.0;363464;609.0;0.0;Calculated values ==>;1567816665.107;340.56000000000006;340.26;295.16;295.26000000000005;293.06;277.36;273.8482719121499;280.36;276.36;275.66;277.16;347.96000000000004;297.16;275.16;279.56;302.26000000000005;290.16;301.86;332.06;283.26000000000005;280.36;334.06;326.96000000000004;273.86;240.61611355647437;268.19934244402924;273.8482719121499;292.86;6360000.0;3550000.0;3600000.0;1310000.0;3600000.0;3050000.0;6380000.0;0.0;0.0;0.10283333333333333;0.030500000000000003;0.0;0.0;0.0;6602.53466796875;3211.74072265625;2411.31372070312;15337.7353515625;489989.9455831784;489359.38799794385;260226.5734615183;260648.32245671333;252083.07825558176;430477.46260093397;440699.58282389754;444856.06423827005;473856.7996405058;528279.7451289311;472582.2410920194;444132.64570135507;450329.1489940466;471496.8019282337;456292.2259040405;416438.4523040976;477435.8846826772;445313.1669787469;440699.58282389754;255474.93562877487;225777.27872811773;470651.6059640497;200976.56010661935;262235.64496034913;273.5617014527513;1264339.714938483;367365.3184966077;94144.88389884999;590810.4672243507;0;2;2;4;7;21;13;0;57;49;438376743965.35913;166963112280.345;367761279870.4105;25078.94234153808;8225.088898651626;-0.0;0.0;1576731.2286323078;250272.3493065561;0.0;130193.46630220124;2.7241248611349533;0.2597535752973368
2018;2019-09-07 02:38:45.097;674;670;217;218;197;42;74;32;39;40;737;243;33;67;291;170;287;594;198;104;75;7;640;356;360;126;360;304;642;-2.0;-1.0;739.0;119.0;2.0;1;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14213.205078125;6632.625;3243.34033203125;911.9329223632809;538.0;363465;608.0;0.0;Calculated values ==>;1567816725.097;340.56000000000006;340.16;294.86;294.96000000000004;292.86;277.36;273.955091788801;280.56;276.36;277.06;277.16;346.86;297.46000000000004;276.46000000000004;279.86;302.26000000000005;290.16;301.86;332.56;283.56;280.66;333.96000000000004;326.96000000000004;273.86;239.4893008659735;268.0796299477929;273.955091788801;292.96000000000004;6400000.0;3560000.0;3600000.0;1260000.0;3600000.0;3040000.0;6420000.0;0.0;0.0;0.12316666666666666;0.01983333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6632.625;3243.34033203125;911.9329223632809;14213.205078125;489571.77597110905;488797.29165494704;258746.55330459494;259152.8246259152;251193.48832316961;430412.23801567365;441026.24236554437;447045.31445274205;474499.7813107843;527205.8380528146;473070.1014623026;446196.8478688148;450918.5752778107;471496.8019282337;456126.82417621085;415026.6600160146;477712.22827189765;445776.6003281578;441189.06381045876;255056.51255035817;225777.27872811773;471319.0914371276;201531.1141791468;258746.55330459494;273.783060252019;1264585.9317314848;367475.59311125387;94172.57300514956;590864.2506008775;0;2;2;4;7;21;13;0;57;49;438592707964.53516;167040199430.0509;367943949419.71356;30239.165667031146;5350.794882283286;-0.0;60.81417016862127;1577192.1360332484;250385.46281557152;0.0;130193.97300248659;3.304700682077757;0.28574462731962097
2019;2019-09-07 02:39:45.118;674;670;215;216;195;43;76;33;49;41;761;244;44;63;291;170;287;601;195;105;77;8;641;356;361;134;361;302;643;-2.0;-2.0;550.0;123.0;2.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13767.09765625;6395.41162109375;3243.87255859375;1389.6520996093802;538.0;363466;607.0;0.0;Calculated values ==>;1567816785.118;340.56000000000006;340.16;294.66;294.76000000000005;292.66;277.46000000000004;273.955091788801;280.76000000000005;276.46000000000004;278.06;277.26000000000005;349.26;297.56;277.56;279.46000000000004;302.26000000000005;290.16;301.86;333.26000000000005;283.66;280.86;333.86;326.96000000000004;273.96000000000004;241.2770596917726;267.8393353686513;273.955091788801;292.66;6409999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6430000.0;0.0;0.0;0.09166666666666666;0.0205;0.0003333333333333333;0.0003333333333333333;0.0;6395.41162109375;3243.87255859375;1389.6520996093802;13767.09765625;489467.0115187289;488691.7286200304;257887.37914400618;258286.23018543463;250446.13560674142;430412.23801567365;441138.44347547856;448816.61916108726;473565.85517348704;529867.8939616912;473450.9307491817;448123.7737234782;450734.07432656095;471362.5845126633;456126.82417621085;414665.6609394442;478646.7729104115;445734.66423797165;441301.25842692086;254638.09398592086;225777.27872811773;470346.2376010807;201383.82944881433;257887.37914400618;273.7255160509973;1264819.182530725;367584.1980818022;94191.75959333593;590918.3296294692;0;2;2;4;7;21;13;0;57;49;438809083670.06464;167118226730.24182;368125813050.15857;22681.33905695835;5513.72936712146;-0.0;61.13795976097156;1577633.2945918331;250476.03220606723;0.0;130194.9896259322;2.562006495302934;0.2293981490570134
2020;2019-09-07 02:40:45.108;675;670;213;214;192;44;78;33;53;42;793;244;50;65;292;171;287;606;194;107;79;10;641;356;361;135;361;302;644;-2.0;-2.0;698.0;0.0;3.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13280.8369140625;6231.470703125;3233.52416992188;1377.3386230468802;538.0;363467;606.0;0.0;Calculated values ==>;1567816845.108;340.66;340.16;294.46000000000004;294.56;292.36;277.56;273.955091788801;280.96000000000004;276.46000000000004;278.46000000000004;277.36;352.46000000000004;297.56;278.16;279.66;302.36;290.26000000000005;301.86;333.76000000000005;283.86;281.06;333.76000000000005;326.96000000000004;274.16;241.49495122638035;267.8393353686513;273.955091788801;292.56;6409999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6440000.000000001;0.0;0.0;0.11633333333333334;0.0;0.0005;0.0005;0.0;6231.470703125;3233.52416992188;1377.3386230468802;13280.8369140625;489607.81863423693;488586.0744772338;257044.61624818287;257436.5713130512;249362.69727129446;430412.23801567365;441463.73940184334;449367.78088530374;473533.6025564079;533202.0663396476;473450.9307491817;448954.665639539;451005.4113257816;471488.91633454995;456265.7794717768;414665.6609394442;479278.22087963467;446042.8533368698;441625.88944252714;254219.67992080047;225777.27872811773;470407.50630016084;201972.2588119733;257044.61624818287;273.955091788801;1265044.5444189375;367689.4045638509;94214.81400631905;590972.2989391644;0;2;2;4;7;21;13;0;57;49;439025647570.09906;167198913280.25464;368306982850.1874;28780.345734530776;0.0;-0.0;92.29063659717214;1578062.0704906015;250521.9722928431;0.0;130196.26798447345;2.662954093925453;0.18843675868975335
2021;2019-09-07 02:41:45.099;676;670;213;213;191;44;80;34;53;42;808;242;52;68;292;170;287;608;194;109;81;11;639;357;361;137;361;304;641;-2.0;-1.0;1189.0;40.0;2.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13160.55078125;6291.4697265625;3217.3876953125;1388.1398925781198;538.0;363468;605.0;0.0;Calculated values ==>;1567816905.099;340.76;340.16;294.46000000000004;294.46000000000004;292.26000000000005;277.56;274.0616903277293;281.16;276.56;278.46000000000004;277.36;353.96000000000004;297.36;278.36;279.96000000000004;302.36;290.16;301.86;333.96000000000004;284.06;281.26000000000005;333.66;326.96000000000004;274.26000000000005;241.92719264551067;268.0796299477929;274.0616903277293;292.56;6390000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3040000.0;6409999.999999999;0.0;0.0;0.19816666666666669;0.006666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6291.4697265625;3217.3876953125;1388.1398925781198;13160.55078125;489957.35474137054;488902.7637488775;257207.54314626253;257207.54314626253;249134.99292701454;430346.717906069;441787.71154795174;448998.8971924048;473273.90776018414;534615.3372515421;472951.6436350606;448860.518063585;451054.4794820238;471488.91633454995;455961.0084875415;415384.3601988859;479926.1833037256;446350.00823681615;441949.20867466513;253801.27034056993;225777.27872811773;470236.29553865286;202135.61840728196;257207.54314626253;274.0232311708944;1265264.8562644327;367793.74674697994;94237.8562037436;591026.0484743451;0;2;2;4;7;21;13;0;57;49;439242215079.8718;167280501040.16904;368488755579.99664;48920.073079251844;1787.3378475424727;-0.0;61.5805551761342;1578709.4768545136;250536.86454071803;0.0;130197.55005206456;4.658989079003766;0.34592977881099085
2022;2019-09-07 02:42:45.110;677;671;213;213;191;44;82;34;52;42;813;239;52;71;292;170;287;609;192;111;82;12;641;356;361;140;361;306;644;-1.0;-1.0;1058.0;56.0;2.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13549.8232421875;6676.9482421875;3196.99682617188;1387.4670410156198;537.0;363469;603.0;0.0;Calculated values ==>;1567816965.11;340.86;340.26;294.46000000000004;294.46000000000004;292.26000000000005;277.56;273.955091788801;281.36;276.56;278.36;277.36;354.46000000000004;297.06;278.36;280.26000000000005;302.36;290.16;301.86;334.06;284.26000000000005;281.36;333.46000000000004;326.86;274.36;242.56692532238324;268.3187672390254;273.955091788801;292.36;6409999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;6440000.000000001;0.0;0.0;0.17633333333333334;0.009333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;6676.9482421875;3196.99682617188;1387.4670410156198;13549.8232421875;489889.13010934787;488727.7576678921;257044.61624818287;257044.61624818287;249018.5853745521;430412.23801567365;442110.38373763114;448488.4414509901;472882.7909566239;534989.2350742081;472330.6931117105;448488.4414509901;451104.7167215467;471488.91633454995;456126.82417621085;414665.6609394442;479726.1454994418;446656.14520981186;442110.38373763114;252964.46457616048;225359.1397227605;469929.52753194683;201823.80032742937;257044.61624818287;273.8972523466157;1265487.4835218396;367901.8367094326;94260.99050200253;591079.5114783719;0;2;2;4;7;21;13;0;57;49;439458854789.57574;167363616275.05545;368671789129.7465;43495.19838478787;2502.3201205754967;-0.0;61.68858916314942;1579479.7453056592;250572.6182440476;0.0;130198.57748326051;4.0900028031282805;0.30796395421344724
2023;2019-09-07 02:43:45.100;678;672;214;214;191;44;84;34;55;43;812;236;53;72;292;170;287;613;192;113;84;12;645;356;361;141;361;307;647;-2.0;-1.0;1185.0;0.0;3.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13991.5244140625;7071.3837890625;3231.90283203125;1392.76171875;537.0;363470;603.0;0.0;Calculated values ==>;1567817025.1;340.96000000000004;340.36;294.56;294.56;292.26000000000005;277.56;273.955091788801;281.56;276.56;278.66;277.46000000000004;354.36;296.76000000000005;278.46000000000004;280.36;302.36;290.16;301.86;334.46000000000004;284.46000000000004;281.56;333.46000000000004;326.86;274.36;242.77792619122317;268.43790593516167;273.955091788801;292.36;6450000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;6470000.0;0.0;0.0;0.19749999999999998;0.0;0.0005;0.0005;0.0;7071.3837890625;3231.90283203125;1392.76171875;13991.5244140625;489612.1350489893;488552.76656235434;257273.41442427406;257273.41442427406;248903.50544954618;430412.23801567365;442431.7791291878;448719.9929631818;472850.300935316;534811.8379185543;471839.6892508973;448441.18314597476;451062.10869650164;471488.91633454995;456126.82417621085;413186.95686982817;479974.06197769946;446961.280138781;442431.7791291878;252964.46457616048;225359.1397227605;469794.0480163998;201972.2588119733;257273.41442427406;273.955091788801;1265716.9565004732;368016.38704813895;94284.15521357543;591133.0767131714;0;2;2;4;7;21;13;0;57;49;439675418689.61017;167447902225.06885;368855658479.77576;48732.677494863674;0.0;-0.0;92.57918235245688;1580248.1828438397;250593.46743627777;0.0;130199.86283376256;4.174508796350306;0.29284709555476807
2024;2019-09-07 02:44:45.111;680;673;215;215;193;44;86;34;60;43;809;235;58;73;292;171;287;619;192;114;86;13;650;357;362;141;362;308;652;-2.0;-1.0;0.0;87.0;3.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14309.97265625;7440.8173828125;3270.38159179688;1396.58251953125;536.0;363471;602.0;0.0;Calculated values ==>;1567817085.111;341.16;340.46000000000004;294.66;294.66;292.46000000000004;277.56;274.0616903277293;281.76000000000005;276.56;279.16;277.46000000000004;354.06000000000006;296.66;278.96000000000004;280.46000000000004;302.36;290.26000000000005;301.86;335.06;284.56;281.76000000000005;333.36;326.76000000000005;274.46000000000004;242.77792619122317;268.5567601203482;274.0616903277293;292.36;6500000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;6520000.0;0.0;0.0;0.0;0.0145;0.0005;0.0005;0.0;7440.8173828125;3270.38159179688;1396.58251953125;14309.97265625;489371.73338468943;488166.0603062838;257394.5054739259;257394.5054739259;249396.21619894743;430346.717906069;442544.37911539245;449229.84144978656;472850.300935316;534425.7330834043;471586.2631522003;448951.9434487286;451019.59945269686;471354.6902123695;456100.3120227489;411253.2356880368;480290.82492130337;446921.6022498368;442544.37911539245;252546.06836287308;224941.0041839467;469892.93206556124;199277.11405246716;257394.5054739259;272.90079755541603;1265952.8455484055;368137.3442296383;94307.40401045317;591187.2723508902;0;2;2;4;7;21;13;0;57;49;439892358455.17554;167532517735.28937;369040192305.2567;0.0;3923.9293611898643;-0.0;92.57493682073327;1580654.3629433906;250626.17284259835;0.0;130201.40606763403;0.3317291693737884;0.05300372599149308
2025;2019-09-07 02:45:45.101;682;676;215;216;192;45;88;35;66;43;805;234;63;74;293;171;287;626;191;116;88;13;653;357;362;143;362;307;655;-1.0;-1.0;22.0;256.0;3.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14604.7314453125;7627.48681640625;3268.83813476562;1390.3015136718802;536.0;363472;600.0;0.0;Calculated values ==>;1567817145.101;341.36;340.76;294.66;294.76000000000005;292.36;277.66;274.0616903277293;281.96000000000004;276.66;279.76000000000005;277.46000000000004;353.66;296.56;279.46000000000004;280.56;302.46000000000004;290.26000000000005;301.86;335.76000000000005;284.76000000000005;281.96000000000004;333.16;326.76000000000005;274.46000000000004;243.1966462407574;268.43790593516167;274.0616903277293;292.26000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6550000.0;0.0;0.0;0.0036666666666666666;0.042666666666666665;0.0005;0.0005;0.0;7627.48681640625;3268.83813476562;1390.3015136718802;14604.7314453125;489341.2495678243;488276.74924533727;257235.3616728905;257622.71537034505;248941.43700581862;430346.717906069;442864.51706562244;450240.99059172784;472588.3698738022;534082.2406414337;471600.6402381309;449828.21704553755;451334.533542499;471481.1489739306;456100.3120227489;410042.12845727766;480989.64934739866;447226.26867977355;442864.51706562244;251709.28920128586;224941.0041839467;469621.5870000597;199502.4814269771;257235.3616728905;272.9900122107235;1266193.7612566457;368262.89250311814;94330.62417339462;591241.7567663706;0;2;2;4;7;21;13;0;57;49;440109522255.2101;167617703535.30292;369224661555.286;919.3745336040861;11525.081837784859;-0.0;92.81457769636597;1580662.0231209295;250754.89314565028;0.0;130202.95072276982;1.0203997806036296;0.15860250255733155
2026;2019-09-07 02:46:45.122;686;679;215;215;193;45;90;35;64;43;800;234;64;77;293;171;287;630;189;118;90;14;653;359;363;143;363;307;656;-2.0;-1.0;1218.0;45.0;3.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14820.1064453125;7830.64501953125;3299.37719726562;1392.1279296875;535.0;363473;599.0;0.0;Calculated values ==>;1567817205.122;341.76;341.06000000000006;294.66;294.66;292.46000000000004;277.66;274.27422755570615;282.16;276.66;279.56;277.46000000000004;353.16;296.56;279.56;280.86;302.46000000000004;290.26000000000005;301.86;336.16;284.96000000000004;282.16;333.06;326.66;274.56;243.1966462407574;268.43790593516167;274.27422755570615;292.06;6530000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;6559999.999999999;0.0;0.0;0.20299999999999999;0.007500000000000001;0.0005;0.0005;0.0;7830.64501953125;3299.37719726562;1392.1279296875;14820.1064453125;489907.9396290789;488599.4218255776;257182.85783924145;257182.85783924145;249243.61367152497;430214.79039162316;442977.54009388597;449965.97516113834;472588.3698738022;533560.8575113533;471600.6402381309;449965.97516113834;451741.99788995134;471346.914448831;455768.1312034748;410042.12845727766;481470.40069211373;447339.4583441819;442977.54009388597;251290.9062238717;224522.8720964353;469720.77526323247;202655.91033009932;257182.85783924145;274.23459028081703;1266439.0540611371;368391.7553544389;94353.81920080645;591296.5110513488;0;2;2;4;7;21;13;0;57;49;440327098379.8782;167703533565.172;369408926025.00494;50203.94316070092;2002.9864869984985;-0.0;92.89734112732226;1581088.1998774086;250867.66650505073;0.0;130204.49886375075;4.176585201185283;0.3034345565746096
2027;2019-09-07 02:47:45.112;689;682;214;214;193;46;92;36;24;43;794;233;36;77;293;171;287;635;191;119;92;16;664;359;363;143;363;307;666;-2.0;-2.0;832.0;107.0;2.0;3;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15381.142578125;8203.6064453125;3442.337890625;1381.0021972656198;534.0;363474;598.0;0.0;Calculated values ==>;1567817265.112;342.06000000000006;341.36;294.56;294.56;292.46000000000004;277.76000000000005;274.27422755570615;282.36;276.76000000000005;275.56;277.46000000000004;352.56000000000006;296.46000000000004;276.76000000000005;280.86;302.46000000000004;290.26000000000005;301.86;336.66;285.06;282.36;332.96000000000004;326.56;274.76000000000005;243.1966462407574;268.43790593516167;274.27422755570615;292.26000000000005;6640000.000000001;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;6659999.999999999;0.0;0.0;0.13866666666666666;0.017833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8203.6064453125;3442.337890625;1381.0021972656198;15381.142578125;489187.3745882275;487973.44120508846;256296.41115235977;256296.41115235977;248871.8558509972;430214.79039162316;443296.4455426071;444312.00193913304;472588.3698738022;532934.9252140329;471481.0155927248;446041.1461244584;451741.99788995134;471346.914448831;455768.1312034748;405202.5957520216;481077.3984549704;447491.43718633126;443296.4455426071;250872.52762923925;224104.74344509715;469919.0881636273;202453.91380802885;256296.41115235977;274.1561476782459;1266690.6891901933;368525.35184687347;94376.92476696511;591352.6826469302;0;2;2;4;7;21;13;0;57;49;440544862079.9128;167789319265.18564;369593095325.03424;33537.65488751311;4769.795609341506;-0.0;62.33334479674911;1581785.9302201462;250924.09694922072;0.0;130205.79223720214;2.9454165443800933;0.23993839989568055
2028;2019-09-07 02:48:45.153;694;686;214;214;191;46;94;37;-17;44;790;233;-15;67;293;171;287;641;192;121;94;17;665;360;365;142;365;306;667;-2.0;-1.0;238.0;144.0;3.0;15;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15789.1630859375;8257.5634765625;3806.34521484375;1385.4501953125;533.0;363475;597.0;0.0;Calculated values ==>;1567817325.153;342.56000000000006;341.76;294.56;294.56;292.26000000000005;277.76000000000005;274.38016830617;282.56;276.86;271.46000000000004;277.56;352.16;296.46000000000004;271.66;279.86;302.46000000000004;290.26000000000005;301.86;337.26;285.26000000000005;282.56;332.86;326.46000000000004;274.86;242.98782864720522;268.3187672390254;274.38016830617;292.36;6650000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;6670000.0;0.0;0.0;0.03966666666666666;0.024;0.0005;0.0005;0.0;8257.5634765625;3806.34521484375;1385.4501953125;15789.1630859375;489796.45371865324;488443.01728728384;256247.46908204298;256247.46908204298;248168.0683120511;430148.3826014536;443204.85728555906;438366.6433039444;472817.88148187683;532592.0204643909;471615.1242470439;438677.07709952706;450558.8976513175;471077.7794527236;455601.41187188966;404725.7681491948;481860.49751561345;447414.7792100246;443204.85728555906;250454.15340279948;223686.61821467688;470153.35528917355;202015.0313560577;256247.46908204298;273.9898867308446;1266950.619235521;368662.6220003989;94399.99429036182;591413.1296168277;0;2;2;4;7;21;13;0;57;49;440763411320.3779;167874877690.36774;369777120990.4259;9375.28060726617;6435.319774394779;-0.0;93.47869410175804;1582143.782382025;251017.5367178578;0.0;130207.0915581254;1.1825157771251085;0.12737860503520074
2029;2019-09-07 02:49:45.123;698;690;213;213;190;48;75;38;-13;44;786;234;-21;51;293;169;287;643;192;122;76;18;661;361;365;142;365;304;663;-1.0;-3.0;1185.0;68.0;3.0;26;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16028.2236328125;8151.05322265625;4170.4599609375;1376.7702636718802;531.0;363476;596.0;0.0;Calculated values ==>;1567817385.123;342.96000000000004;342.16;294.46000000000004;294.46000000000004;292.16;277.96000000000004;274.4858918419099;280.66;276.96000000000004;271.86;277.56;351.76;296.56;271.06;278.26000000000005;302.46000000000004;290.06;301.86;337.46000000000004;285.36;280.76000000000005;332.76000000000005;326.26000000000005;274.96000000000004;242.98782864720522;268.0796299477929;274.4858918419099;292.36;6609999.999999999;3610000.0;3650000.0;1420000.0;3650000.0;3040000.0;6630000.0;0.0;0.0;0.19749999999999998;0.011333333333333334;0.0005;0.0005;0.0;8151.05322265625;4170.4599609375;1376.7702636718802;16028.2236328125;490777.73313065944;489434.4831649925;256069.03106274482;256069.03106274482;247977.62324965498;430081.6785162784;440111.22385748115;439427.7774279336;472817.88148187683;532324.1359750484;472001.7028667551;438194.52980446257;448721.9649698524;471077.7794527236;455152.65811648633;406592.6236168242;482607.89358799165;447567.024376769;440277.1208485687;250035.78352995744;222850.3779558165;470252.297931023;203141.32845354665;256069.03106274482;274.4320179330984;1267215.631551472;368799.292103178;94423.00128485428;591479.5697563719;0;2;2;4;7;21;13;0;57;49;440982301819.6121;167960035090.06982;369960029489.786;46666.57367244142;3027.257654078065;-0.0;92.10404489291193;1582610.5643249967;251096.35210208004;0.0;130208.63730768353;3.6344652644306588;0.2756979399747758
2030;2019-09-07 02:50:45.104;697;691;211;211;188;48;74;39;-9;45;783;234;-17;39;294;163;287;639;192;124;75;19;649;361;366;141;366;303;650;-1.0;-1.0;1267.0;122.0;3.0;37;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15813.1005859375;7709.02197265625;4434.20458984375;1372.56689453125;529.0;363477;594.0;0.0;Calculated values ==>;1567817445.104;342.86;342.26;294.26000000000005;294.26000000000005;291.96000000000004;277.96000000000004;274.4858918419099;280.56;277.06;272.26000000000005;277.66;351.46000000000004;296.56;271.46000000000004;277.06;302.56;289.46000000000004;301.86;337.06;285.56;280.66;332.56;326.06;275.06;242.77792619122317;267.9596281332873;274.4858918419099;292.36;6490000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;3030000.0;6500000.0;0.0;0.0;0.21116666666666667;0.02033333333333333;0.0005;0.0005;0.0;7709.02197265625;4434.20458984375;1372.56689453125;15813.1005859375;491866.8632460461;490923.44777592947;255961.35520230007;255961.35520230007;247776.0253972387;430081.6785162784;439725.9327521678;440254.13072146993;473046.85946660035;532086.2488302357;472134.9475680409;439035.45894700487;447236.20680083364;471070.106341742;454303.793856829;411648.1338404614;483472.6267385457;447681.3975780786;439892.90716126014;249199.05678690012;222014.15119762826;470485.8080591802;203055.61727806318;255961.35520230007;274.39882892473713;1267480.891895063;368931.4175439036;94445.90517271467;591551.2525877625;0;2;2;4;7;21;13;0;57;49;441201532375.2883;168044908205.3316;370142071825.34753;50088.41942213273;5437.74721254938;-0.0;91.96577597948004;1583416.6006109281;251166.87147131216;0.0;130210.17073712239;4.1150475247701905;0.3264897292956961
2031;2019-09-07 02:51:45.134;690;688;211;210;187;46;77;38;-22;44;772;234;-24;39;294;159;287;623;191;125;77;19;643;360;365;140;365;303;644;-3.0;-1.0;1090.0;280.0;2.0;42;1;24;1;0;0;1;0;0;0;1;1;0;0;0;16672.88671875;7548.796875;4495.18408203125;2367.17504882812;528.0;363478;594.0;0.0;Calculated values ==>;1567817505.134;342.16;341.96000000000004;294.26000000000005;294.16;291.86;277.76000000000005;274.38016830617;280.86;276.96000000000004;270.96000000000004;277.56;350.36;296.56;270.76000000000005;277.06;302.56;289.06;301.86;335.46000000000004;285.66;280.86;332.56;325.96000000000004;275.06;242.56692532238324;267.9596281332873;274.38016830617;292.26000000000005;6430000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;6440000.000000001;0.0;0.0;0.18166666666666667;0.04666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7548.796875;4495.18408203125;2367.17504882812;16672.88671875;491503.0298762461;491120.75831843656;256269.06285521944;255885.3097193209;247658.32785963343;430148.3826014536;440442.65803344065;438264.37560948916;473079.08457772195;530939.5217288226;472134.9475680409;437953.82195464283;447236.20680083364;471204.7931952762;453906.01539497345;413933.42949399416;481800.22214220423;448022.3091466394;440442.65803344065;249199.05678690012;221596.04284303306;470620.16492588987;202516.90715637212;256269.06285521944;274.18521449378596;1267751.7438140868;369058.62960848527;94477.08527115257;591625.7013657788;0;2;2;4;7;21;13;0;58;49;441420942025.1838;168129250355.2914;370323962725.26086;42827.45676898293;12511.485362577492;-0.0;61.3911983927404;1584191.2867283022;251316.52319783595;0.0;130211.44935089561;3.844267129398098;0.3499254125959737
2032;2019-09-07 02:52:45.125;682;682;214;213;188;44;80;37;-24;44;741;235;-25;42;294;158;287;612;192;128;80;18;638;359;364;138;364;302;640;-3.0;0.0;776.0;207.0;0.0;41;1;22;1;0;0;1;0;0;0;1;1;0;0;0;16480.10546875;7409.22509765625;4466.24072265625;2356.65966796875;526.0;363479;593.0;0.0;Calculated values ==>;1567817565.125;341.36;341.36;294.56;294.46000000000004;291.96000000000004;277.56;274.27422755570615;281.16;276.86;270.76000000000005;277.56;347.26;296.66;270.66;277.36;302.56;288.96000000000004;301.86;334.36;285.96000000000004;281.16;332.46000000000004;325.76000000000005;274.96000000000004;242.14157278889297;267.8393353686513;274.27422755570615;292.36;6380000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;6400000.0;0.0;0.0;0.12933333333333333;0.034499999999999996;0.0;0.0;0.0;7409.22509765625;4466.24072265625;2356.65966796875;16480.10546875;490901.07089816016;490694.2178205594;257658.27216020023;257262.43883056796;248145.41773673287;430214.79039162316;441151.0922300985;438179.53515710204;473339.4428557924;527779.3963660207;472386.5500615349;438024.4983934438;447845.39370153175;471339.25742500153;453935.118180479;415738.8415099592;480635.0746003155;448662.30875118816;441151.0922300985;248780.69988749037;220759.83610629753;470789.9032000179;202221.19946184993;256269.06285521944;274.0656484896382;1268027.9773074526;369183.2610939325;94516.44465562451;591700.3687039586;0;2;2;4;7;21;13;0;58;49;441639609219.95435;168212637845.20392;370505435500.07043;30517.278083252604;9265.620278966795;-0.0;0.0;1584802.401170511;251497.9718566097;0.0;130211.96086747601;2.795288616234918;0.257625605855442
2033;2019-09-07 02:53:45.115;675;676;217;217;191;43;83;36;-26;43;736;238;-27;43;293;159;287;599;192;130;84;18;631;358;363;141;363;301;632;-2.0;-2.0;731.0;179.0;12.0;39;1;18;1;0;0;1;0;0;0;1;1;0;0;0;16166.166015625;7054.8837890625;4328.17041015625;2352.09619140625;528.0;363480;592.0;0.0;Calculated values ==>;1567817625.115;340.66;340.76;294.86;294.86;292.26000000000005;277.46000000000004;274.1680685717883;281.46000000000004;276.76000000000005;270.56;277.46000000000004;346.76;296.96000000000004;270.46000000000004;277.46000000000004;302.46000000000004;289.06;301.86;333.06;286.16;281.56;332.36;325.96000000000004;274.96000000000004;242.77792619122317;267.7187500070086;274.1680685717883;292.36;6310000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;6320000.0;0.0;0.0;0.12183333333333332;0.029833333333333333;0.002;0.002;0.0;7054.8837890625;4328.17041015625;2352.09619140625;16166.166015625;490649.9668565588;490685.4954217366;259349.58437048434;259349.58437048434;249492.5090115974;430280.9020939914;441851.56343584816;438095.2167564963;472850.300935316;527334.374113208;472873.94095227536;437940.2675631159;448172.5211863176;471346.914448831;454247.80245584727;418136.1935388595;479639.6004852081;449147.6275590263;442013.3735559718;248362.34728340767;221596.04284303306;470387.0459242999;202011.89252291428;259349.58437048434;273.9796034183059;1268299.984227822;369303.7752456342;94555.67774785351;591773.6432489505;0;2;2;4;7;21;13;0;58;49;441857672869.989;168296323895.21722;370686305350.0992;28762.818335791406;8006.525409808005;-0.0;365.3275783709749;1585296.3196406143;251641.88241494782;0.0;130215.0047565635;2.703623205270243;0.24231856890983133
2034;2019-09-07 02:54:45.126;667;669;219;218;194;42;87;35;-12;43;741;241;-8;46;293;161;287;573;192;133;87;18;623;357;362;142;361;302;625;-2.0;-1.0;448.0;69.0;0.0;35;3;16;1;0;0;1;0;0;0;1;1;0;0;0;16136.8095703125;6843.10888671875;4139.330078125;2344.53002929688;529.0;363481;592.0;0.0;Calculated values ==>;1567817685.126;339.86;340.06000000000006;295.06;294.96000000000004;292.56;277.36;274.0616903277293;281.86;276.66;271.96000000000004;277.46000000000004;347.26;297.26000000000005;272.36;277.76000000000005;302.46000000000004;289.26000000000005;301.86;330.46000000000004;286.46000000000004;281.86;332.36;326.06;274.96000000000004;242.98782864720522;267.8393353686513;274.0616903277293;292.36;6230000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3020000.0;6250000.0;0.0;0.0;0.07466666666666667;0.0115;0.0;0.0;0.0;6843.10888671875;4139.330078125;2344.53002929688;16136.8095703125;490369.8698665683;490439.20475525624;260653.3442251872;260221.8328841993;250850.12558084365;430346.717906069;442704.60315965564;440016.90873842884;472719.4423773052;527779.3963660207;473096.6947527298;440620.3661345886;448401.4392639541;471615.1628672948;454700.04539168015;420715.9671143269;476592.7091291286;449777.9279416128;442704.60315965564;248362.34728340767;222014.15119762826;470252.297931023;201905.21219341445;259349.58437048434;273.9335057673241;1268569.2250424384;369419.61308415176;94594.82347504036;591844.2186893821;0;2;2;4;7;21;13;0;58;49;442075212744.6917;168381239460.10117;370867238514.8519;17779.006675361077;3085.991485982498;-0.0;0.0;1585684.2392874097;251734.33700252054;0.0;130218.04971118513;1.5656221733926996;0.13181702988556862
2035;2019-09-07 02:55:45.136;659;661;219;218;194;40;91;34;4;42;747;242;1;51;293;162;287;543;193;136;91;18;617;355;359;141;359;302;619;-2.0;-1.0;298.0;154.0;9.0;22;3;15;1;0;0;1;0;0;0;1;1;0;0;0;15769.9814453125;6652.119140625;3682.13793945312;2352.06396484375;529.0;363482;592.0;0.0;Calculated values ==>;1567817745.136;339.06000000000006;339.26;295.06;294.96000000000004;292.56;277.16;273.8482719121499;282.26000000000005;276.56;273.56;277.36;347.86;297.36;273.26000000000005;278.26000000000005;302.46000000000004;289.36;301.86;327.46000000000004;286.76000000000005;282.26000000000005;332.36;326.06;274.96000000000004;242.77792619122317;267.8393353686513;273.8482719121499;292.46000000000004;6170000.0;3550000.0;3590000.0;1410000.0;3590000.0;3020000.0;6190000.0;0.0;0.0;0.049666666666666665;0.025666666666666667;0.0015;0.0015;0.0;6652.119140625;3682.13793945312;2352.06396484375;15769.9814453125;489887.46012358356;489955.19134703866;261069.13358312185;260628.54944902912;251114.50089538752;430477.46260093397;443953.6364176086;442405.8132597088;472751.9947874012;528406.342065764;473214.8347337811;441962.8318392794;449092.5406545863;471882.5327644829;455177.70759846305;422553.9627546362;472775.9184935686;450764.4150246694;443953.6364176086;248362.34728340767;222014.15119762826;470387.0459242999;200903.99124657418;261069.13358312185;273.53326509673735;1268835.159282514;369532.09206106735;94633.96828136586;591909.4084526682;0;2;2;4;7;21;13;0;58;49;442291548794.65735;168466153610.08768;371048468714.8231;11994.59049331902;6916.731736728295;-0.0;274.3267542517301;1585932.3939493275;251817.70692203435;0.0;130220.33614847958;1.5123099057924876;0.1560338251073483
2036;2019-09-07 02:56:45.117;652;654;217;218;194;39;96;32;11;41;753;243;8;57;293;163;287;520;192;139;96;17;612;353;358;141;358;303;615;-2.0;0.0;372.0;212.0;20.0;6;9;15;1;0;0;1;0;0;0;1;1;0;0;0;15441.482421875;6611.056640625;3139.18896484375;2400.322265625;529.0;363483;594.0;0.0;Calculated values ==>;1567817805.117;338.36;338.56000000000006;294.86;294.96000000000004;292.56;277.06;273.6339639331285;282.76000000000005;276.36;274.26000000000005;277.26000000000005;348.46000000000004;297.46000000000004;273.96000000000004;278.86;302.46000000000004;289.46000000000004;301.86;325.16;287.06;282.76000000000005;332.56;326.06;274.86;242.77792619122317;267.9596281332873;273.6339639331285;292.36;6120000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;6150000.0;0.0;0.0;0.062000000000000006;0.035333333333333335;0.0033333333333333335;0.0033333333333333335;0.0;6611.056640625;3139.18896484375;2400.322265625;15441.482421875;489443.170175037;489404.0573519406;260467.18773059;260909.46764188257;251294.7103248409;430607.02586249536;444934.9015076662;443226.97429043637;472653.6706096803;528956.2834829289;473201.6130517945;442787.31820175383;449733.7568600775;472015.890752643;455652.03877278225;424029.5075845288;469722.3591681747;451380.85807112255;444934.9015076662;249199.05678690012;222014.15119762826;470288.2636984603;200325.18240633098;260467.18773059;273.2973150135492;1269095.1724519574;369642.5835262047;94673.558959056;591966.2348429889;0;2;2;4;7;21;13;0;58;49;442506580680.3206;168550726820.34854;371229911240.3828;15059.911096814536;9538.695538988572;-0.0;614.8923792569208;1586157.776736117;251954.79205904398;0.0;130227.74396139783;2.075088117901308;0.21483197747369315
2037;2019-09-07 02:57:45.118;647;648;216;217;195;38;100;31;14;39;758;243;12;61;292;164;287;512;193;142;100;17;615;351;356;141;356;303;618;-2.0;-1.0;302.0;158.0;15.0;1;13;15;1;0;0;1;0;0;0;1;1;0;0;0;15558.0458984375;6659.95654296875;3032.94946289062;2429.58227539062;528.0;363484;602.0;0.0;Calculated values ==>;1567817865.118;337.86;337.96000000000004;294.76000000000005;294.86;292.66;276.96000000000004;273.4187578820637;283.16;276.26000000000005;274.56;277.06;348.96000000000004;297.46000000000004;274.36;279.26000000000005;302.36;289.56;301.86;324.36;287.36;283.16;333.36;325.96000000000004;274.86;242.77792619122317;267.9596281332873;273.4187578820637;292.46000000000004;6150000.0;3510000.0;3560000.0;1410000.0;3560000.0;3030000.0;6180000.0;0.0;0.0;0.050333333333333334;0.026333333333333334;0.0025;0.0025;0.0;6659.95654296875;3032.94946289062;2429.58227539062;15558.0458984375;488429.6756401927;488249.4383671463;259827.34098096253;260260.46053788316;251524.85223002077;430735.4089219946;445945.5802923878;443664.5507289629;472456.96783784614;529478.5084212946;473201.6130517945;443373.06176112994;450281.2308927748;472156.75692679884;456123.1084132849;423150.0075316911;468057.7087787676;452168.8677412129;445945.5802923878;252546.06836287308;221596.04284303306;470288.2636984603;199911.88871913313;259827.34098096253;273.1260420108328;1269353.5061598045;369753.1771457973;94713.80883433591;592017.670187066;0;2;2;4;7;21;13;0;58;49;442720784250.0619;168635328230.24634;371411714270.1632;12268.883987828098;7119.9112077889495;-0.0;465.2955982785632;1586385.5204905465;252093.61609546148;0.0;130236.74567789253;1.637790058712962;0.1672952722185589
2038;2019-09-07 02:58:45.108;644;646;215;216;194;36;104;29;22;38;762;244;19;68;292;164;287;530;192;145;104;17;629;348;353;139;353;304;632;-3.0;-1.0;156.0;107.0;0.0;1;12;16;1;0;0;1;0;0;0;1;1;0;0;0;16100.646484375;6896.6513671875;3202.046875;2438.81591796875;528.0;363485;611.0;0.0;Calculated values ==>;1567817925.108;337.56000000000006;337.76;294.66;294.76000000000005;292.56;276.76000000000005;273.0942459734351;283.56;276.06;275.36;276.96000000000004;349.36;297.56;275.06;279.96000000000004;302.36;289.56;301.86;326.16;287.66;283.56;334.26000000000005;325.96000000000004;274.86;242.35481222062532;268.0796299477929;273.0942459734351;292.36;6290000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3040000.0;6320000.0;0.0;0.0;0.026000000000000002;0.017833333333333333;0.0;0.0;0.0;6896.6513671875;3202.046875;2438.81591796875;16100.646484375;486502.11944763997;486461.31801710563;258524.28353897636;258935.16304878486;250550.23354617902;430925.7729439634;447132.82881141885;444622.5063410642;472621.17715536855;529819.9816690114;473188.49693772214;444188.7006036905;451054.4794820238;472554.8647467878;456618.1066066568;418796.1164924358;469053.2164160697;453122.0469699678;447132.82881141885;256311.7953858065;221596.04284303306;470557.3835890923;199024.3028900241;259827.34098096253;272.76290003236534;1269617.2846259638;369866.1300497778;94754.37205762287;592069.6198301729;0;2;2;4;7;21;13;0;58;49;442933448800.0957;168719314230.2597;371593783920.19214;6385.553289727043;4842.339939133383;-0.0;0.0;1586540.9482256102;252193.28490746397;0.0;130240.62249496825;0.8955438123884438;0.09919329728539762
2039;2019-09-07 02:59:45.138;647;646;213;215;193;35;108;27;37;36;767;245;33;71;292;164;287;557;193;147;108;17;643;348;352;138;352;303;645;-2.0;-1.0;87.0;239.0;0.0;1;11;16;1;0;0;1;0;0;0;1;1;0;0;0;16416.26171875;7079.3505859375;3310.78759765625;2416.55541992188;528.0;363486;616.0;0.0;Calculated values ==>;1567817985.138;337.86;337.76;294.46000000000004;294.66;292.46000000000004;276.66;273.0942459734351;283.96000000000004;275.86;276.86;276.76000000000005;349.86;297.66;276.46000000000004;280.26000000000005;302.36;289.56;301.86;328.86;287.86;283.96000000000004;334.76000000000005;325.96000000000004;274.86;242.14157278889297;267.9596281332873;273.0942459734351;292.46000000000004;6430000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3030000.0;6450000.0;0.0;0.0;0.0145;0.03983333333333334;0.0;0.0;0.0;7079.3505859375;3310.78759765625;2416.55541992188;16416.26171875;485406.87244877784;485043.465839192;256990.88243874084;257775.7710668563;249668.92963494724;430925.7729439634;447922.051816352;446955.08328484115;472556.2466753328;530417.9335295041;473437.96359408915;446390.54166232125;451638.7481213125;472687.14040283905;456618.1066066568;413933.42949399416;471639.62889156456;453578.3263843882;447922.051816352;258404.02479325983;221596.04284303306;470691.5974162874;198496.91700165527;259827.34098096253;272.553913409833;1269888.394347978;369982.65496600646;94794.85371613324;592123.9205875627;0;2;2;4;7;21;13;0;58;49;443145054549.9949;168802455780.2201;371775974970.1053;3602.6434111061953;10842.421436516182;-0.0;0.0;1586624.2248155638;252324.05660537112;0.0;130240.62249496825;1.1279308535699635;0.15914197306209957
2040;2019-09-07 03:00:45.099;655;649;211;212;190;35;111;26;47;35;770;245;43;78;291;163;287;579;191;149;111;17;651;347;351;138;351;302;654;-2.0;-1.0;162.0;208.0;0.0;1;10;13;1;0;0;1;0;0;0;1;1;0;0;0;16401.193359375;7000.88232421875;3392.10693359375;2413.81030273438;527.0;363487;616.0;0.0;Calculated values ==>;1567818045.099;338.66;338.06000000000006;294.26000000000005;294.36;292.16;276.66;272.9856168485579;284.26000000000005;275.76000000000005;277.86;276.66;350.16;297.66;277.46000000000004;280.96000000000004;302.26000000000005;289.46000000000004;301.86;331.06;288.06;284.26000000000005;334.76000000000005;325.86;274.86;242.14157278889297;267.8393353686513;272.9856168485579;292.26000000000005;6509999.999999999;3470000.0000000005;3510000.0;1380000.0;3510000.0;3020000.0;6540000.000000001;0.0;0.0;0.027000000000000003;0.034666666666666665;0.0;0.0;0.0;7000.88232421875;3392.10693359375;2413.81030273438;16401.193359375;485688.7887590616;484489.579441813;255761.24358892298;256139.1865612965;248302.47820164732;430988.63858405815;448555.38621566544;448540.00715330127;472458.26935960614;530806.5203589969;473568.887320711;447984.6736389261;452754.30233222165;472694.94626034814;456645.35178499675;410854.02251940337;473953.58220319735;454031.92599691753;448555.38621566544;258404.02479325983;221177.93781777218;470691.5974162874;198605.89767194944;259827.34098096253;272.5929952247038;1270161.6953789243;370099.91397226235;94835.08059931801;592179.7417346125;0;2;2;4;7;21;13;0;58;49;443355817464.8742;168885201960.17273;371957356995.0014;6748.2209559965;9432.304257803715;-0.0;0.0;1586710.4259513917;252492.90283129626;0.0;130240.62249496825;1.2634323772542333;0.15742122094535202
2041;2019-09-07 03:01:45.119;665;654;207;209;186;35;113;25;50;34;772;244;47;83;291;163;287;594;190;150;113;17;650;349;353;138;353;300;652;-2.0;-1.0;393.0;225.0;0.0;1;10;6;1;0;0;1;0;0;0;1;1;0;0;0;15656.86328125;6502.451171875;3389.34545898438;2396.20288085938;527.0;363488;614.0;0.0;Calculated values ==>;1567818105.119;339.66;338.56000000000006;293.86;294.06;291.76000000000005;276.66;273.20264511476705;284.46000000000004;275.66;278.16;276.56;350.36;297.56;277.86;281.46000000000004;302.26000000000005;289.46000000000004;301.86;332.56;288.16;284.46000000000004;334.56;325.86;274.86;242.14157278889297;267.5978703862781;273.20264511476705;292.16;6500000.0;3490000.0;3529999.9999999995;1380000.0;3529999.9999999995;3000000.0;6520000.0;0.0;0.0;0.0655;0.0375;0.0;0.0;0.0;6502.451171875;3389.34545898438;2396.20288085938;15656.86328125;487235.4486553601;485435.18173217174;254366.48695001221;255108.98086645897;247037.2799566097;430862.6128555636;448477.7430821711;449323.756237676;472360.27449258295;531165.8598595021;473712.52661415795;448911.6385699624;453764.10756270477;472430.20003202657;456315.9007471617;411253.2356880368;476513.96008750016;453830.29482252937;448477.7430821711;257567.11924055516;221177.93781777218;470691.5974162874;199521.00212816798;259827.34098096253;272.96338253696683;1270428.9349010019;370212.4792606204;94875.17740364962;592236.2726752338;0;2;2;4;7;21;13;0;58;49;443567087864.80707;168968029560.14642;372138017194.944;16362.080394172777;10168.897323304476;-0.0;0.0;1586903.0759911968;252656.30062553575;0.0;130240.62249496825;2.1590965797301114;0.2277990229544632
2042;2019-09-07 03:02:45.120;675;660;200;202;183;38;78;27;51;34;772;243;49;91;292;163;287;597;189;151;82;15;642;351;355;139;355;300;644;-2.0;-2.0;603.0;288.0;0.0;0;12;2;1;0;0;1;0;0;0;1;1;0;0;0;14588.7216796875;6199.97900390625;3297.38745117188;2405.63989257812;526.0;363489;612.0;0.0;Calculated values ==>;1567818165.12;340.66;339.16;293.16;293.36;291.46000000000004;276.96000000000004;273.4187578820637;280.96000000000004;275.86;278.26000000000005;276.56;350.36;297.46000000000004;278.06;282.26000000000005;302.36;289.46000000000004;301.86;332.86;288.26000000000005;281.36;334.36;325.76000000000005;274.66;242.35481222062532;267.5978703862781;273.4187578820637;292.06;6420000.0;3510000.0;3550000.0;1390000.0;3550000.0;3000000.0;6440000.000000001;0.0;0.0;0.1005;0.048;0.0;0.0;0.0;6199.97900390625;3297.38745117188;2405.63989257812;14588.7216796875;489503.118367369;487163.3999940632;252179.464615723;252902.89534797805;246322.4811229724;430735.4089219946;442721.89802569157;449460.79382102675;472228.6972694908;531165.8598595021;473594.8836267879;449186.5519142498;454817.1601487244;472289.67396567063;455984.8042817656;414301.2796800372;477926.7575663909;453628.1634861064;443353.5832799705;256730.23209357203;220759.83610629753;470360.39762778033;200052.8966115858;259827.34098096253;273.1815562617839;1270680.9856428143;370318.33460951713;94915.1934269692;592291.9963781306;0;2;2;4;7;21;13;0;58;49;443779491404.5505;169051130945.04605;372318020194.72656;25065.493669548818;12974.760048777338;-0.0;0.0;1587248.3115284739;252849.16765113364;0.0;130240.62249496825;3.1958525944847906;0.32334149743307494
