;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2043;2019-09-07 03:03:45.120;680;664;196;197;178;40;33;28;52;34;771;243;51;95;292;163;287;595;189;152;34;13;639;353;357;138;357;300;641;-2.0;-1.0;640.0;233.0;0.0;0;13;1;1;0;0;1;0;0;0;1;1;0;0;0;14006.3173828125;6129.6318359375;3213.37817382812;2428.19921875;525.0;363490;610.0;0.0;Calculated values ==>;1567818225.12;341.16;339.56000000000006;292.76000000000005;292.86;290.96000000000004;277.16;273.6339639331285;276.46000000000004;275.96000000000004;278.36;276.56;350.26;297.46000000000004;278.26000000000005;282.66;302.36;289.46000000000004;301.86;332.66;288.36;276.56;334.16;325.66;274.46000000000004;242.14157278889297;267.5978703862781;273.6339639331285;292.06;6390000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;6409999.999999999;0.0;0.0;0.10666666666666667;0.03883333333333334;0.0;0.0;0.0;6129.6318359375;3213.37817382812;2428.19921875;14006.3173828125;490517.9692810741;488053.28548424895;250881.1434153007;251235.85337277525;244782.82634266955;430607.02586249536;434752.8493145431;449597.6657697971;472360.27449258295;531061.7427530512;473594.8836267879;449460.79382102675;455340.56636246794;472023.62416811753;455652.03877278225;415384.3601988859;477981.8891442033;453425.5286898729;434929.85772998666;255893.36323571714;220341.7376933702;470298.1829359995;200633.49402116396;259827.34098096253;273.4183992539626;1270919.2776350018;370421.08136651583;94955.4754195636;592346.2527583389;0;2;2;4;7;21;13;0;58;49;443993091404.5505;169134230945.04605;372498020194.72656;26556.178319854203;10471.978752859446;-0.0;0.0;1587678.4921283855;253044.5571411473;0.0;130240.62249496825;3.1456544823800567;0.30109525448607305
2044;2019-09-07 03:04:45.141;681;667;196;196;176;42;31;29;55;35;771;242;53;100;292;164;287;595;189;153;32;10;640;354;358;139;358;301;642;-2.0;-1.0;602.0;288.0;0.0;0;15;1;1;0;0;1;0;0;0;1;1;0;0;0;13700.4716796875;6158.958984375;3217.34106445312;2435.99145507812;524.0;363491;608.0;0.0;Calculated values ==>;1567818285.141;341.26;339.86;292.76000000000005;292.76000000000005;290.76000000000005;277.36;273.7412296467126;276.26000000000005;276.06;278.66;276.66;350.26;297.36;278.46000000000004;283.16;302.36;289.56;301.86;332.66;288.46000000000004;276.36;333.96000000000004;325.56;274.16;242.35481222062532;267.7187500070086;273.7412296467126;292.06;6400000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;6420000.0;0.0;0.0;0.10033333333333333;0.048;0.0;0.0;0.0;6158.958984375;3217.34106445312;2435.99145507812;13700.4716796875;490554.25860714965;488372.553800453;250839.38202154957;250839.38202154957;244102.21541762736;430542.39183029096;434151.6192275535;449825.1039078654;472326.8440106818;530986.2749545022;473346.11288120394;449551.36088337604;455826.1085347677;471890.27471502085;455624.37797550496;415026.6600160146;477863.00052149314;453395.3457919151;434330.5690018519;255056.51255035817;219923.6425635755;469867.5881872505;200651.14440965382;259827.34098096253;273.42970693847616;1271150.2483558892;370523.52213199233;94996.02452916752;592399.8608417202;0;2;2;4;7;21;13;0;58;49;444207666480.0755;169217360030.24945;372678383300.1679;25000.453936320562;12922.389301324642;-0.0;0.0;1588108.2811050827;253239.57844231618;0.0;130240.62249496825;3.2104560935618967;0.324721289522859
2045;2019-09-07 03:05:45.122;682;669;199;199;176;44;31;30;56;35;770;242;55;102;293;163;287;601;189;154;32;7;641;355;360;136;360;303;644;-2.0;-1.0;833.0;148.0;0.0;0;8;1;1;0;0;1;0;0;0;1;1;0;0;0;13651.1943359375;6160.404296875;3237.13623046875;2422.04125976562;523.0;363492;606.0;0.0;Calculated values ==>;1567818345.122;341.36;340.06000000000006;293.06;293.06;290.76000000000005;277.56;273.8482719121499;276.26000000000005;276.16;278.76000000000005;276.66;350.16;297.36;278.66;283.36;302.46000000000004;289.46000000000004;301.86;333.26000000000005;288.56;276.36;333.76000000000005;325.46000000000004;273.86;241.71165711629368;267.9596281332873;273.8482719121499;292.06;6409999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6440000.000000001;0.0;0.0;0.13883333333333334;0.024666666666666667;0.0;0.0;0.0;6160.404296875;3237.13623046875;2422.04125976562;13651.1943359375;490590.6625950858;488444.2864410842;251820.78844711947;251820.78844711947;244038.1845770457;430477.46260093397;433656.0705203272;449596.476301459;472720.47428543336;530730.9130191435;473083.3453044321;449459.0287276079;455754.7179090668;471748.9571321974;455317.5800407417;414665.6609394442;478528.8509210396;453192.24889485224;433836.9858812755;254219.67992080047;219505.55070137876;469978.3967039981;201296.0606146934;259827.34098096253;273.6867440666727;1271378.106727809;370626.15098314715;95036.49531527997;592453.6311198149;0;2;2;4;7;21;13;0;58;49;444422998269.8838;169299833905.17603;372859525920.0066;34472.37437784596;6627.497623536183;-0.0;0.0;1588603.7310650737;253402.44257656563;0.0;130240.62249496825;3.4772695634803545;0.29324711006316784
2046;2019-09-07 03:06:48.122;682;671;205;204;178;45;32;31;58;36;772;242;57;102;293;163;287;606;189;155;33;4;635;357;361;133;361;305;638;-2.0;-1.0;803.0;253.0;0.0;0;1;4;1;0;0;1;0;0;0;1;1;0;0;0;13714.767578125;6243.52880859375;3190.18383789062;2414.01171875;521.0;363493;604.0;0.0;Calculated values ==>;1567818408.122;341.36;340.26;293.66;293.56;290.96000000000004;277.66;274.0616903277293;276.36;276.26000000000005;278.96000000000004;276.76000000000005;350.36;297.36;278.86;283.36;302.46000000000004;289.46000000000004;301.86;333.76000000000005;288.66;276.46000000000004;333.56;325.26000000000005;273.56;241.05796691057077;268.19934244402924;274.0616903277293;292.06;6350000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3050000.0;6380000.0;0.0;0.0;0.13383333333333333;0.042166666666666665;0.0;0.0;0.0;6243.52880859375;3190.18383789062;2414.01171875;13714.767578125;491210.7093166898;489359.38799794385;254291.45484351492;253917.7454287857;244882.36768406988;430346.717906069;433588.14229367237;449505.0126014062;473209.4130839679;530788.4338752198;472819.72876042995;449367.07010041195;455421.2720909159;471615.1628672948;454981.4033238106;416783.72700852115;479977.8831297029;453162.23822637077;433769.5290198815;253382.8652305231;218669.37671819705;470089.7988796333;201487.07535243343;259827.34098096253;273.7703345121982;1271617.558894557;370734.68539782;95078.81077884199;592509.870170413;0;2;2;4;7;21;13;0;58;49;444650113269.8838;169384568905.17603;373051045920.0066;33193.067268487524;11326.081508730262;-0.0;0.0;1589195.803679479;253559.53639397296;0.0;130240.62249496825;3.757611791497575;0.349674594941425
2047;2019-09-07 03:07:45.132;681;671;209;209;183;45;33;32;59;37;778;241;58;100;293;164;286;601;189;156;34;1;631;357;361;130;361;306;633;-2.0;-1.0;795.0;149.0;0.0;0;1;8;1;0;0;1;0;0;0;1;1;0;0;0;14193.2060546875;6425.67919921875;3154.57983398438;2425.58862304688;520.0;363494;602.0;0.0;Calculated values ==>;1567818465.132;341.26;340.26;294.06;294.06;291.46000000000004;277.66;274.0616903277293;276.46000000000004;276.36;279.06;276.86;350.96000000000004;297.26000000000005;278.96000000000004;283.16;302.46000000000004;289.56;301.76000000000005;333.26000000000005;288.76000000000005;276.56;333.36;325.16;273.26000000000005;240.39332010688793;268.3187672390254;274.0616903277293;292.06;6310000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;3060000.0;6330000.0;0.0;0.0;0.1325;0.024833333333333332;0.0;0.0;0.0;6425.67919921875;3154.57983398438;2425.58862304688;14193.2060546875;491483.73815996124;489883.27368816553;256073.8254598839;256073.8254598839;246712.42662277733;430346.717906069;433769.5290198815;449459.42253551364;473695.5629922598;531339.5441984396;472568.6950954637;449321.23213236016;454990.2532616859;471615.1628672948;455121.83405515505;417799.4716507677;479819.02848526335;453305.55865111935;433950.3860404442;252546.06836287308;218251.29456621417;470201.7900079065;201683.0293473611;259827.34098096253;273.8468567567751;1271838.5357801875;370835.000890654;95117.1310032086;592560.1083616454;0;2;2;4;7;21;13;0;58;49;444855919369.84937;169459537055.16348;373225211469.9775;32830.37209743021;6668.215889736878;-0.0;0.0;1589718.5809402599;253702.01624043338;0.0;130240.62249496825;3.289945792924075;0.27978166602688986
2048;2019-09-07 03:08:45.113;679;671;212;211;186;45;34;32;58;38;787;240;57;97;293;164;286;594;188;157;34;0;626;356;361;127;361;306;628;-1.0;-1.0;750.0;189.0;0.0;0;1;11;1;0;0;1;0;0;0;1;1;0;0;0;14513.8427734375;6550.533203125;3143.61059570312;2436.19262695312;517.0;363495;600.0;0.0;Calculated values ==>;1567818525.113;341.06000000000006;340.26;294.36;294.26000000000005;291.76000000000005;277.66;273.955091788801;276.56;276.36;278.96000000000004;276.96000000000004;351.86;297.16;278.86;282.86;302.46000000000004;289.56;301.76000000000005;332.56;288.86;276.56;333.16;324.86;273.16;239.71726792356844;268.3187672390254;273.955091788801;291.96000000000004;6260000.0;3560000.0;3610000.0;1270000.0;3610000.0;3060000.0;6280000.0;0.0;0.0;0.125;0.0315;0.0;0.0;0.0;6550.533203125;3143.61059570312;2436.19262695312;14513.8427734375;491721.0489211321;490404.9330229621;257540.37127766566;257138.38819838138;247917.40500890388;430412.23801567365;433950.3860404442;449321.23213236016;474178.9719336675;532279.0179507238;472449.72632547625;449182.8699582856;454593.7877146774;471615.1628672948;455289.7775501878;419444.61313708796;479367.6985000408;453448.69786058774;433950.3860404442;251709.28920128586;216997.06728235667;470508.18620455376;201233.41056617725;259827.34098096253;273.66669173610774;1272077.6854321633;370943.10175112786;95157.63301722202;592612.5766616213;0;2;2;4;7;21;13;0;58;49;445072450779.65656;169536612640.09485;373408753329.8141;31010.977695772865;8482.155432608859;-0.0;0.0;1590250.4237178343;253828.22935452734;0.0;130240.62249496825;3.2557327135993446;0.289670779918575
2049;2019-09-07 03:09:45.113;675;669;211;211;189;45;34;33;34;39;798;239;41;89;293;165;286;581;186;158;34;5;624;356;361;135;361;305;626;-1.0;-1.0;657.0;119.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13823.705078125;6581.5712890625;3094.55932617188;1399.11437988281;518.0;363496;598.0;0.0;Calculated values ==>;1567818585.113;340.66;340.06000000000006;294.26000000000005;294.26000000000005;292.06;277.66;273.955091788801;276.56;276.46000000000004;276.56;277.06;352.96000000000004;297.06;277.26000000000005;282.06;302.46000000000004;289.66;301.76000000000005;331.26000000000005;288.96000000000004;276.56;332.96000000000004;324.96000000000004;273.66;241.49495122638035;268.19934244402924;273.955091788801;291.76000000000005;6240000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6260000.0;0.0;0.0;0.1095;0.01983333333333333;0.0;0.0;0.0;6581.5712890625;3094.55932617188;1399.11437988281;13823.705078125;491374.27508707205;490335.0158262938;257252.53033752416;257252.53033752416;249035.2298374505;430412.23801567365;433950.3860404442;446144.86104575056;473241.2657668606;533500.3631288704;472463.4016818986;447135.984043247;453702.42181975354;471615.1628672948;455429.6849068524;420085.0073522594;477671.4723561867;453591.65705251123;433950.3860404442;250872.52762923925;217415.1398638553;469917.4077512355;201462.5434719483;259827.34098096253;273.75627636168014;1272313.8316642595;371052.5359552294;95189.59390894565;592664.5614109703;0;2;2;4;7;21;13;0;58;49;445289050779.65656;169615212640.09485;373592053329.8141;26792.713774331347;5324.354808205862;-0.0;0.0;1590732.1211467518;253943.28360653413;0.0;130240.62249496825;2.8998968958877978;0.2425539129609607
2050;2019-09-07 03:10:45.114;672;667;209;210;188;44;35;33;-2;40;815;238;8;77;293;165;286;579;187;158;35;4;626;356;360;140;360;304;628;-2.0;-1.0;795.0;135.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13718.65234375;6494.119140625;3067.818359375;1386.09606933594;516.0;363497;597.0;0.0;Calculated values ==>;1567818645.114;340.36;339.86;294.06;294.16;291.96000000000004;277.56;273.955091788801;276.66;276.46000000000004;272.96000000000004;277.16;354.66;296.96000000000004;273.96000000000004;280.86;302.46000000000004;289.66;301.76000000000005;331.06;288.96000000000004;276.66;332.86;324.76000000000005;273.56;242.56692532238324;268.0796299477929;273.955091788801;291.86;6260000.0;3560000.0;3600000.0;1400000.0;3600000.0;3040000.0;6280000.0;0.0;0.0;0.1325;0.022500000000000003;0.0;0.0;0.0;6494.119140625;3067.818359375;1386.09606933594;13718.65234375;490751.81591065443;489847.4222645872;256343.78449927305;256739.5582428356;248607.40702038913;430412.23801567365;434376.6058122323;441093.7378204844;472686.4266018815;535343.554333746;472477.1832610706;442580.7327243594;452270.69283270964;471748.9571321974;455429.6849068524;419444.61313708796;477131.7930529904;453763.6178575058;434376.6058122323;250454.15340279948;216578.99785978085;469139.01059756253;201457.31132747539;259827.34098096253;273.75423219253526;1272543.355135404;371161.501858513;95212.80438292144;592715.9154143777;0;2;2;4;7;21;13;0;58;49;445505354385.25476;169697714015.32303;373774756375.3194;31751.826510323695;6022.838233576962;-0.0;0.0;1591220.000448326;254037.84512480954;0.0;130240.62249496825;3.4503606976236103;0.2878305178753168
2051;2019-09-07 03:11:45.095;669;666;207;208;186;43;37;32;-12;41;819;236;-17;65;293;165;286;584;186;159;38;3;624;356;360;144;360;304;626;-1.0;-1.0;1261.0;167.0;8.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13604.9140625;6414.77783203125;3092.80004882812;1370.49304199219;516.0;363498;596.0;0.0;Calculated values ==>;1567818705.095;340.06000000000006;339.76;293.86;293.96000000000004;291.76000000000005;277.46000000000004;273.955091788801;276.86;276.36;271.96000000000004;277.26000000000005;355.06000000000006;296.76000000000005;271.46000000000004;279.66;302.46000000000004;289.66;301.76000000000005;331.56;289.06;276.96000000000004;332.76000000000005;324.76000000000005;273.46000000000004;243.40439225979637;268.0796299477929;273.955091788801;291.76000000000005;6240000.0;3560000.0;3600000.0;1440000.0;3600000.0;3040000.0;6260000.0;0.0;0.0;0.21016666666666667;0.02783333333333333;0.0013333333333333333;0.0013333333333333333;0.0;6414.77783203125;3092.80004882812;1370.49304199219;13604.9140625;490543.3051357415;489917.3515211498;255667.25971941833;256059.07665764642;247994.36531575647;430412.23801567365;434733.80906377075;439580.6144452378;472259.5391352755;535759.5118770446;472239.5717048632;438813.5335829557;450646.29327626084;471748.9571321974;455429.6849068524;420085.0073522594;478119.11178578227;453906.01539497345;434911.66494596965;250035.78352995744;216578.99785978085;468490.8268503873;201531.52005036522;255667.25971941833;273.7832187514894;1272770.9794180642;371269.0419347113;95235.76868449636;592767.2376438796;0;2;2;4;7;21;13;0;58;49;445721285985.0625;169782887035.2472;373957098615.15704;50029.984671989056;7430.367372600615;-0.0;238.99254030206842;1591901.2997277926;254149.9196699131;0.0;130242.61346879424;5.304189041798096;0.4232509914316718
2052;2019-09-07 03:12:45.125;665;664;206;206;185;42;40;32;0;41;813;234;-11;55;293;165;286;585;185;160;41;3;625;355;359;146;359;304;627;-2.0;-2.0;959.0;116.0;3.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13526.029296875;6434.35107421875;3121.03076171875;1363.40173339844;515.0;363499;594.0;0.0;Calculated values ==>;1567818765.125;339.66;339.56000000000006;293.76000000000005;293.76000000000005;291.66;277.36;273.8482719121499;277.16;276.36;273.16;277.26000000000005;354.46000000000004;296.56;272.06;278.66;302.46000000000004;289.66;301.76000000000005;331.66;289.16;277.26000000000005;332.56;324.66;273.46000000000004;243.81672145450628;268.0796299477929;273.8482719121499;291.66;6250000.0;3550000.0;3590000.0;1460000.0;3590000.0;3040000.0;6270000.0;0.0;0.0;0.15983333333333333;0.01933333333333333;0.0005;0.0005;0.0;6434.35107421875;3121.03076171875;1363.40173339844;13526.029296875;489882.72791207215;489533.38865630626;255225.96353551702;255225.96353551702;247612.81554377338;430477.46260093397;435505.82383528166;441393.15733161947;471995.6991225075;535135.5304447783;472001.7028667551;439733.1669821983;449275.13823886396;471882.5327644829;455596.8419422081;419766.01976010704;478149.0817747933;454218.98018392763;435681.3269337161;249199.05678690012;216160.93158060662;468214.70448672946;201301.7524598759;255225.96353551702;273.6889693862729;1272997.1836582152;371376.17154691607;95258.56253217532;592819.0454582379;0;2;2;4;7;21;13;0;58;49;445937093834.95966;169869930535.20572;374139589815.07007;38374.60954533368;5160.3170725191685;-0.0;90.22768169909953;1592638.3730317282;254254.89450142425;0.0;130245.35834239387;3.995422569055021;0.3141873737349897
2053;2019-09-07 03:13:45.125;662;662;205;205;183;41;44;32;7;41;801;232;2;50;293;165;286;589;184;161;44;2;625;354;359;140;359;306;627;-1.0;-1.0;808.0;129.0;3.0;0;1;13;1;0;0;1;0;0;0;1;0;1;0;0;14743.9091796875;6656.251953125;3121.50439453125;2403.783203125;516.0;363500;593.0;0.0;Calculated values ==>;1567818825.125;339.36;339.36;293.66;293.66;291.46000000000004;277.26000000000005;273.7412296467126;277.56;276.36;273.86;277.26000000000005;353.26;296.36;273.36;278.16;302.46000000000004;289.66;301.76000000000005;332.06;289.26000000000005;277.56;332.46000000000004;324.76000000000005;273.36;242.56692532238324;268.3187672390254;273.7412296467126;291.56;6250000.0;3540000.0;3590000.0;1400000.0;3590000.0;3060000.0;6270000.0;0.0;0.0;0.13466666666666666;0.021500000000000002;0.0005;0.0005;0.0;6656.251953125;3121.50439453125;2403.783203125;14743.9091796875;489464.3515658252;489253.7616827599;254840.65866101338;254840.65866101338;246931.73331470427;430542.39183029096;436205.073990345;442016.3825157325;472784.61766108364;533739.0503560472;471495.631757634;441268.9435772527;448209.4260714224;471882.5327644829;455763.57488601323;419766.01976010704;478744.2029334872;454360.65208595496;436205.073990345;248780.69988749037;216578.99785978085;468941.17327746755;200917.80838601262;254840.65866101338;273.53426864227015;1273232.7664788533;371485.2599054773;95289.95573997968;592871.06658454;0;2;2;4;7;21;13;0;58;50;446152493834.95966;169955730535.20572;374322589815.07007;32467.941316135606;5762.502345166281;-0.0;90.68220766466581;1593228.7276222405;254345.91799657163;0.0;130246.86592480523;3.145836017624625;0.255566008645421
2054;2019-09-07 03:14:45.116;660;660;203;204;183;41;47;32;11;39;754;231;10;57;293;165;286;591;185;162;47;1;627;355;359;133;359;306;630;-1.0;-1.0;1.0;82.0;2.0;0;1;16;1;0;0;1;0;0;0;1;0;1;0;0;14877.95703125;6868.4794921875;3124.37280273438;2419.88720703125;518.0;363501;591.0;0.0;Calculated values ==>;1567818885.116;339.16;339.16;293.46000000000004;293.56;291.46000000000004;277.26000000000005;273.8482719121499;277.86;276.36;274.26000000000005;277.06;348.56000000000006;296.26000000000005;274.16;278.86;302.46000000000004;289.66;301.76000000000005;332.26000000000005;289.36;277.86;332.26000000000005;324.96000000000004;273.26000000000005;241.05796691057077;268.3187672390254;273.8482719121499;291.66;6270000.0;3550000.0;3590000.0;1330000.0;3590000.0;3060000.0;6300000.0;0.0;0.0;0.00016666666666666666;0.013666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;6868.4794921875;3124.37280273438;2419.88720703125;14877.95703125;488973.73700807994;488656.23399019503;253930.19215223295;254307.78199635493;246821.47653769597;430477.46260093397;436724.7826973762;442609.8111887139;473501.00995365425;528830.7054929463;471376.07246859424;442461.82273329195;449182.8699582856;471882.5327644829;455596.8419422081;419120.73716480035;478686.90430833783;454502.1527430527;436724.7826973762;247943.99896000302;217415.1398638553;469796.4158913733;198049.7877612287;253930.19215223295;272.4047270203648;1273479.5783363527;371597.94909482234;95330.14696376746;592923.1077537828;0;2;2;4;7;21;13;0;58;50;446367861524.7337;170037618250.1198;374506162274.87744;40.76000390458086;3713.8705844453084;-0.0;60.93153018171442;1593499.5928304135;254424.87592543606;0.0;130248.12918310212;0.30739081553521924;0.04835971349549783
2055;2019-09-07 03:15:45.117;658;659;202;203;182;41;49;32;13;39;741;233;15;59;293;165;286;598;186;163;50;1;633;354;359;129;359;306;635;-1.0;-2.0;164.0;109.0;0.0;0;1;18;1;0;0;1;0;0;0;1;0;1;0;0;15063.03125;7071.12158203125;3175.51196289062;2442.39575195312;521.0;363502;590.0;0.0;Calculated values ==>;1567818945.117;338.96000000000004;339.06000000000006;293.36;293.46000000000004;291.36;277.26000000000005;273.7412296467126;278.06;276.36;274.46000000000004;277.06;347.26;296.46000000000004;274.66;279.06;302.46000000000004;289.66;301.76000000000005;332.96000000000004;289.46000000000004;278.16;332.16;325.26000000000005;273.26000000000005;240.16925963744896;268.3187672390254;273.7412296467126;291.76000000000005;6330000.0;3540000.0;3590000.0;1290000.0;3590000.0;3060000.0;6350000.0;0.0;0.0;0.02733333333333333;0.018166666666666668;0.0;0.0;0.0;7071.12158203125;3175.51196289062;2442.39575195312;15063.03125;488055.587365224;487983.7812462371;253317.2919860272;253688.603280605;246306.00850114788;430542.39183029096;437069.0757284575;442905.06249663915;474018.0131486867;527469.4539350944;471615.1242470439;443199.35914791975;449459.42253551364;471882.5327644829;455763.57488601323;417122.5803826385;479139.6592763123;454643.4832580543;437240.5822781351;247525.65490268572;218669.37671819705;470336.4481957383;199977.01967728333;253930.19215223295;273.16459936278835;1273729.0907311905;371714.11437348445;95370.6666638548;592975.6076686255;0;2;2;4;7;21;13;0;58;50;446583265115.3294;170116219560.3372;374689765335.3852;6640.033170395725;4911.5296180852665;-0.0;0.0;1593555.2670349078;254496.7554586282;0.0;130248.63695431776;0.9103582723483719;0.09823983818161229
2056;2019-09-07 03:16:45.117;659;659;202;202;181;42;51;32;21;39;753;235;23;57;293;165;286;606;184;164;52;1;633;356;360;133;360;306;635;-1.0;-1.0;817.0;112.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14241.0107421875;7174.5556640625;3189.38232421875;1417.8381347656198;525.0;363503;589.0;0.0;Calculated values ==>;1567819005.117;339.06000000000006;339.06000000000006;293.36;293.36;291.26000000000005;277.36;273.955091788801;278.26000000000005;276.36;275.26000000000005;277.06;348.46000000000004;296.66;275.46000000000004;278.86;302.46000000000004;289.66;301.76000000000005;333.76000000000005;289.56;278.36;332.06;325.66;273.26000000000005;241.05796691057077;268.3187672390254;273.955091788801;291.56;6330000.0;3560000.0;3600000.0;1330000.0;3600000.0;3060000.0;6350000.0;0.0;0.0;0.13616666666666666;0.018666666666666668;0.0;0.0;0.0;7174.5556640625;3189.38232421875;1417.8381347656198;14241.0107421875;488196.79230877646;487983.7812462371;253317.2919860272;253317.2919860272;245973.10180847612;430412.23801567365;437181.2009864583;444076.66985911725;473501.00995365425;528726.0528959597;471853.91002867516;444367.2948173599;449182.8699582856;471748.9571321974;455429.6849068524;417122.5803826385;480326.05242361635;454615.39246030693;437352.68036330503;247107.31509690773;220341.7376933702;469796.4158913733;201525.63390887808;253930.19215223295;273.78092007501164;1273973.2910811254;371832.82835053524;95402.83527957746;593028.6484543515;0;2;2;4;7;21;13;0;58;50;446798965115.3294;170194819560.3372;374873365335.3852;33027.3660618909;5007.721263673245;-0.0;0.0;1593885.8286951769;254579.41588264285;0.0;130248.63695431776;3.228298257268866;0.2573252633011533
2057;2019-09-07 03:17:45.118;660;659;202;202;181;42;50;33;34;40;784;236;33;52;294;165;286;611;184;165;51;4;638;356;360;139;360;306;640;-2.0;-1.0;398.0;270.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14370.4521484375;7344.08251953125;3174.56420898438;1399.06970214844;529.0;363504;587.0;0.0;Calculated values ==>;1567819065.118;339.16;339.06000000000006;293.36;293.36;291.26000000000005;277.36;273.955091788801;278.16;276.46000000000004;276.56;277.16;351.56000000000006;296.76000000000005;276.46000000000004;278.36;302.56;289.66;301.76000000000005;334.26000000000005;289.66;278.26000000000005;331.86;326.06;273.56;242.35481222062532;268.3187672390254;273.955091788801;291.56;6380000.0;3560000.0;3600000.0;1390000.0;3600000.0;3060000.0;6400000.0;0.0;0.0;0.06633333333333333;0.045000000000000005;0.0;0.0;0.0;7344.08251953125;3174.56420898438;1399.06970214844;14370.4521484375;487805.4511634136;487449.59852965747;253084.987001373;253084.987001373;245799.71018171124;430412.23801567365;437009.2976769699;445950.30100830784;472817.310826017;531965.9383151307;471973.203917109;445807.4384647189;448488.4414509901;471874.90834666864;455429.6849068524;415378.8366857359;480487.0933557099;454756.7536004463;437181.2009864583;246270.64818160105;222014.15119762826;469275.5542788157;200540.71050696677;253930.19215223295;273.39507698639;1274211.7239120735;371953.81901839655;95426.30990276058;593081.6822259455;0;2;2;4;7;21;13;0;58;50;447014968715.0685;170276420920.23862;375056968395.1634;16278.83616992229;12093.067969733203;-0.0;0.0;1594296.7205613626;254721.92483452536;0.0;130248.63695431776;2.3806493722786604;0.2553297900344323
2058;2019-09-07 03:18:45.098;661;660;202;202;180;42;53;33;11;41;802;235;17;51;294;164;286;615;184;168;54;6;641;356;361;143;361;304;643;-2.0;-1.0;706.0;187.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14506.369140625;7400.76611328125;3220.955078125;1385.6945800781198;535.0;363505;586.0;0.0;Calculated values ==>;1567819125.098;339.26;339.16;293.36;293.36;291.16;277.36;273.955091788801;278.46000000000004;276.46000000000004;274.26000000000005;277.26000000000005;353.36;296.66;274.86;278.26000000000005;302.56;289.56;301.76000000000005;334.66;289.96000000000004;278.56;331.76000000000005;326.66;273.76000000000005;243.1966462407574;268.0796299477929;273.955091788801;291.56;6409999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6430000.0;0.0;0.0;0.11766666666666666;0.03116666666666667;0.0;0.0;0.0;7400.76611328125;3220.955078125;1385.6945800781198;14506.369140625;487627.1219138091;487270.6464373842;252948.11352157855;252948.11352157855;245369.0744100978;430412.23801567365;437293.7973737539;443022.0508540321;472391.1323836129;533990.8494949273;472120.66958987404;443898.39648781426;448721.9649698524;471741.32451053325;455289.7775501878;414294.3557126034;480733.42925192503;455011.60331462673;437465.24820655317;245852.32104278926;224522.8720964353;468926.6663542118;201246.77712384562;253930.19215223295;273.6719212663825;1274452.2838761664;372076.6517991295;95449.50853633018;593134.9604546904;0;2;2;4;7;21;13;0;58;50;447231196615.13727;170360992720.2655;375239907395.22156;28448.890542251942;8342.68988101308;-0.0;0.0;1594669.3273737305;254892.166050675;0.0;130248.63695431776;3.0640714974356893;0.27147894575739956
2059;2019-09-07 03:19:45.109;663;661;202;202;181;43;54;34;-7;41;804;232;-6;48;294;164;286;615;183;170;55;8;642;357;361;145;361;303;644;-2.0;-1.0;294.0;111.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14496.3720703125;7421.3681640625;3194.08374023438;1366.62487792969;539.0;363506;584.0;0.0;Calculated values ==>;1567819185.109;339.46000000000004;339.26;293.36;293.36;291.26000000000005;277.46000000000004;274.0616903277293;278.56;276.56;272.46000000000004;277.26000000000005;353.56000000000006;296.36;272.56;277.96000000000004;302.56;289.56;301.76000000000005;334.66;290.16;278.66;331.56;327.06;273.96000000000004;243.61107973660833;267.9596281332873;274.0616903277293;291.46000000000004;6420000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3030000.0;6440000.000000001;0.0;0.0;0.049;0.018500000000000003;0.0;0.0;0.0;7421.3681640625;3194.08374023438;1366.62487792969;14496.3720703125;487804.76259444474;487306.15247518837;252902.89534797805;252902.89534797805;245663.1406022499;430346.717906069;437465.24820655317;440556.0271991494;472127.72840069426;534272.6588679618;471897.2112424872;440706.57273408404;448492.1240640218;471741.32451053325;455121.83405515505;413926.0038720454;480618.2626592905;455293.5464013049;437636.28072910535;245015.67932991832;226195.42121513622;468851.372396877;201336.5186841387;253930.19215223295;273.7114755928112;1274694.0176956707;372200.1922295326;95472.44873671472;593188.4289121907;0;2;2;4;7;21;13;0;58;50;447447836324.8412;170447408560.1474;375422040779.97266;11721.755917235527;4949.024793685659;-0.0;0.0;1595004.1441322563;255002.95064626573;0.0;130248.63695431776;1.3913097882705554;0.13186934143550355
2060;2019-09-07 03:20:45.119;665;662;202;202;180;43;56;34;-16;42;796;230;-23;41;294;163;286;618;184;171;57;9;641;357;361;146;361;303;643;-2.0;-1.0;542.0;184.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14097.251953125;7074.84033203125;3235.1923828125;1367.34057617188;541.0;363507;584.0;0.0;Calculated values ==>;1567819245.119;339.66;339.36;293.36;293.36;291.16;277.46000000000004;274.0616903277293;278.76000000000005;276.56;271.56;277.36;352.76;296.16;270.86;277.26000000000005;302.56;289.46000000000004;301.76000000000005;334.96000000000004;290.26000000000005;278.86;331.56;327.26000000000005;274.06;243.81672145450628;267.9596281332873;274.0616903277293;291.56;6409999.999999999;3570000.0000000005;3610000.0;1460000.0;3610000.0;3030000.0;6430000.0;0.0;0.0;0.09033333333333333;0.03066666666666667;0.0;0.0;0.0;7074.84033203125;3235.1923828125;1367.34057617188;14097.251953125;488195.12745066785;487555.71946590673;252948.11352157855;252948.11352157855;245369.0744100978;430346.717906069;437806.89928523917;439188.78863478545;472094.78864732845;533440.1605267938;471659.2155794101;438109.25301780854;447516.57979027147;471741.32451053325;454981.4033238106;414294.3557126034;481177.0871456195;455434.2692257803;437977.1081470654;245015.67932991832;227031.71669481136;468813.82501422684;201402.9439298105;253930.19215223295;273.73745094220067;1274932.337609195;372321.01410060376;95495.2355793362;593242.0151427578;0;2;2;4;7;21;13;0;58;50;447664472424.80676;170534723110.1335;375603871079.9438;21479.987971682738;8200.600353255433;-0.0;0.0;1595280.8714448197;255112.54911917442;0.0;130248.63695431776;2.541717866275107;0.23697129453174845
2061;2019-09-07 03:21:45.120;665;663;202;202;180;43;57;34;-16;41;786;229;-21;39;294;162;286;619;184;172;58;10;636;358;362;138;362;303;638;-2.0;-2.0;682.0;280.0;0.0;0;0;15;1;0;0;1;0;0;0;1;0;1;0;0;14757.841796875;6922.08740234375;3199.31982421875;2375.03515625;544.0;363508;582.0;0.0;Calculated values ==>;1567819305.12;339.66;339.46000000000004;293.36;293.36;291.16;277.46000000000004;274.1680685717883;278.86;276.56;271.56;277.26000000000005;351.76;296.06;271.06;277.06;302.56;289.36;301.76000000000005;335.06;290.36;278.96000000000004;331.36;327.56;274.16;242.14157278889297;267.9596281332873;274.1680685717883;291.56;6360000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6380000.0;0.0;0.0;0.11366666666666667;0.04666666666666666;0.0;0.0;0.0;6922.08740234375;3199.31982421875;2375.03515625;14757.841796875;488725.0235071346;488230.5007081749;253177.27158117935;253177.27158117935;245538.54685761358;430280.9020939914;437749.2872906415;439188.78863478545;473045.8727645816;532398.8138589857;471540.11976617476;438419.19255376846;447236.20680083364;471607.52207625285;454671.7010468359;416085.5116643631;481895.00337834214;455407.6182641765;437919.87830209354;244179.05427248686;228286.1864045524;470002.91871598386;201610.7398131341;253930.19215223295;273.82312355033196;1275172.8007311397;372437.6571089337;95526.42256350978;593295.6369714339;0;2;2;4;7;21;13;0;58;51;447881376039.54474;170619924530.03058;375785674109.7242;27004.704882727703;12524.968348799655;-0.0;0.0;1595684.9172854368;255285.26507003413;0.0;130248.63695431776;3.163274156002682;0.30691552088318175
2062;2019-09-07 03:22:45.130;663;662;201;201;180;43;55;34;-5;41;764;229;-11;44;294;162;286;617;185;173;55;10;637;357;362;132;362;303;639;-1.0;-1.0;772.0;179.0;0.0;0;0;15;1;0;0;1;0;0;0;1;0;1;0;0;14914.4755859375;6959.15478515625;3180.62182617188;2393.47143554688;547.0;363509;582.0;0.0;Calculated values ==>;1567819365.13;339.46000000000004;339.36;293.26000000000005;293.26000000000005;291.16;277.46000000000004;274.0616903277293;278.66;276.56;272.66;277.26000000000005;349.56000000000006;296.06;272.06;277.56;302.56;289.36;301.76000000000005;334.86;290.46000000000004;278.66;331.36;327.86;274.16;240.83765695389522;267.9596281332873;274.0616903277293;291.66;6370000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6390000.0;0.0;0.0;0.12866666666666665;0.029833333333333333;0.0;0.0;0.0;6959.15478515625;3180.62182617188;2393.47143554688;14914.4755859375;488336.7017820287;487982.4702198918;252764.8495114342;252764.8495114342;245504.42024546076;430346.717906069;437406.86254204705;440856.8528302407;473824.5983165287;530104.8735352602;471540.11976617476;439951.1449090409;447935.7548802551;471607.52207625285;454840.80745482986;415733.75260095426;481487.30320063187;455548.371065044;437406.86254204705;244179.05427248686;229540.68826423294;470810.01271223003;201667.06880742754;253930.19215223295;273.84062756425106;1275420.1112551584;372553.3534071072;95566.16674151883;593348.8120130866;0;2;2;4;7;21;13;0;58;51;448098612240.3733;170700938030.33957;375967504410.4177;30775.752210935287;8029.431159826608;-0.0;0.0;1596166.5013470224;255456.58028103653;0.0;130248.63695431776;3.096179316457191;0.2697344820754632
2063;2019-09-07 03:23:45.121;662;661;201;201;179;43;57;34;5;40;763;232;0;45;294;161;286;618;186;173;57;10;637;357;362;127;362;302;639;-2.0;-1.0;826.0;217.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;14691.814453125;6809.61083984375;3193.55322265625;2398.86401367188;547.0;363510;581.0;0.0;Calculated values ==>;1567819425.121;339.36;339.26;293.26000000000005;293.26000000000005;291.06;277.46000000000004;274.0616903277293;278.86;276.56;273.66;277.16;349.46000000000004;296.36;273.16;277.66;302.56;289.26000000000005;301.76000000000005;334.96000000000004;290.46000000000004;278.86;331.26000000000005;327.86;274.16;239.71726792356844;267.8393353686513;274.0616903277293;291.76000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3020000.0;6390000.0;0.0;0.0;0.13766666666666666;0.036166666666666666;0.0;0.0;0.0;6809.61083984375;3193.55322265625;2398.86401367188;14691.814453125;488195.2820101672;487840.6282125562;252764.8495114342;252764.8495114342;245176.07142644533;430346.717906069;437749.2872906415;442552.9904358224;474371.58956060285;530076.5401052948;472030.6264180923;441814.68150891823;448262.69519083336;471607.52207625285;454700.04539168015;415733.75260095426;481634.3039148922;455548.371065044;437749.2872906415;243760.74795305103;229540.68826423294;471476.3165183707;201632.11067853606;253930.19215223295;273.8269816389758;1275666.793330696;372668.07590957143;95606.09687980112;593401.922170719;0;2;2;4;7;21;13;0;58;51;448315779660.14545;170778626375.25806;376148977185.2273;33166.774446586416;9759.365444540686;-0.0;0.0;1596699.2758071178;255604.79801658832;0.0;130248.63695431776;3.4612193769824993;0.3094445420745888
2064;2019-09-07 03:24:45.131;661;660;201;202;180;43;61;34;10;41;777;235;8;42;295;161;286;615;185;177;61;11;634;357;362;135;362;302;636;-1.0;-2.0;481.0;162.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13480.923828125;6459.162109375;3107.24047851562;1386.8176269531198;546.0;363511;580.0;0.0;Calculated values ==>;1567819485.131;339.26;339.16;293.26000000000005;293.36;291.16;277.46000000000004;274.0616903277293;279.26000000000005;276.56;274.16;277.26000000000005;350.86;296.66;273.96000000000004;277.36;302.66;289.26000000000005;301.76000000000005;334.66;290.86;279.26000000000005;331.16;327.76000000000005;274.26000000000005;241.49495122638035;267.8393353686513;274.0616903277293;291.66;6340000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6360000.0;0.0;0.0;0.08016666666666666;0.027000000000000003;0.0;0.0;0.0;6459.162109375;3107.24047851562;1386.8176269531198;13480.923828125;488372.7477917947;488018.7102797725;252902.09557590916;253270.40321749216;245607.15395298888;430346.717906069;438429.2166670595;443285.3374463631;473436.17305719486;531536.0717182884;472386.5500615349;442993.0989471373;447845.39370153175;471733.8099210565;454700.04539168015;416779.8550480925;481536.287259394;456109.75032730796;438429.2166670595;243342.44575359824;229122.51738040973;470505.470076914;201496.1098540952;253930.19215223295;273.7738646880859;1275901.6052784722;372778.66744631535;95637.64948469248;593454.4375359894;0;2;2;4;7;21;13;0;58;51;448533015860.1109;170857239475.24557;376330207385.1985;19383.436411980143;7263.252726016109;-0.0;0.0;1597137.2672172736;255746.67681051232;0.0;130248.63695431776;2.4327721542460012;0.2268799656306968
2065;2019-09-07 03:25:45.122;658;658;202;202;180;43;65;34;12;42;794;236;13;41;295;161;286;605;184;178;66;12;631;356;361;141;361;302;633;-2.0;-1.0;566.0;125.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13336.5869140625;6432.49072265625;3145.013671875;1380.07629394531;544.0;363512;580.0;0.0;Calculated values ==>;1567819545.122;338.96000000000004;338.96000000000004;293.36;293.36;291.16;277.46000000000004;273.955091788801;279.66;276.56;274.36;277.36;352.56000000000006;296.76000000000005;274.46000000000004;277.26000000000005;302.66;289.26000000000005;301.76000000000005;333.66;290.96000000000004;279.76000000000005;331.16;327.56;274.36;242.77792619122317;267.8393353686513;273.955091788801;291.56;6310000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6330000.0;0.0;0.0;0.09433333333333334;0.020833333333333332;0.0;0.0;0.0;6432.49072265625;3145.013671875;1380.07629394531;13336.5869140625;488268.5379076247;488055.587365224;253411.7261784858;253411.7261784858;245710.9618101925;430412.23801567365;439324.5203113631;443576.6592147222;472751.9947874012;533306.1214778391;472505.06422385294;443721.9807720978;447705.9326627795;471867.40166123904;454869.0781991784;417799.4716507677;480410.1173363867;456414.7828251579;439491.22312496265;243342.44575359824;228286.1864045524;469794.0480163998;201437.1743743826;253930.19215223295;273.74636416414444;1276125.0510125342;372886.08177190355;95660.70347539171;593506.5318385371;0;2;2;4;7;21;13;0;58;51;448749883324.88336;170940027055.15872;376511380205.0084;22841.824736605373;5590.768200875358;-0.0;0.0;1597489.0916115663;255853.77758393122;0.0;130248.63695431776;2.5947874577261025;0.2225917342182949
2066;2019-09-07 03:26:45.132;656;656;203;203;180;42;68;34;14;43;798;234;17;43;295;160;286;595;183;180;69;12;626;356;361;144;361;303;629;-3.0;-1.0;780.0;101.0;12.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13221.3681640625;6368.8154296875;3151.7626953125;1370.67712402344;540.0;363513;580.0;0.0;Calculated values ==>;1567819605.132;338.76;338.76;293.46000000000004;293.46000000000004;291.16;277.36;273.955091788801;279.96000000000004;276.56;274.56;277.46000000000004;352.96000000000004;296.56;274.86;277.46000000000004;302.66;289.16;301.76000000000005;332.66;291.16;280.06;331.16;327.16;274.36;243.40439225979637;267.9596281332873;273.955091788801;291.46000000000004;6260000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6290000.0;0.0;0.0;0.13;0.016833333333333332;0.002;0.002;0.0;6368.8154296875;3151.7626953125;1370.67712402344;13221.3681640625;488518.75277981005;488199.6541104545;253979.2112967348;253979.2112967348;245851.08334871515;430412.23801567365;439823.520614965;443664.5507289629;472457.08239583095;533648.3326277947;472134.9475680409;444100.09568505123;447796.21272308455;471867.40166123904;454728.515857866;419444.61313708796;479398.4299564211;456693.4984895324;439989.1224034124;243342.44575359824;226613.5671989835;469386.1838448776;201620.20347298772;253979.2112967348;273.81784126196766;1276346.4041908653;372992.777102748;95683.63024102866;593559.0137204448;0;2;2;4;7;21;13;0;58;51;448966519424.84894;171025541305.14514;376692910454.97955;31465.76514327677;4507.394002926812;-0.0;372.0198222133552;1597941.7302877016;255937.9429608415;0.0;130251.73763619657;3.337097344374132;0.2592096470627573
2067;2019-09-07 03:27:45.123;653;653;203;203;181;42;71;34;18;43;794;232;22;45;295;160;286;587;184;181;72;13;630;356;361;144;360;305;632;-3.0;-1.0;682.0;74.0;2.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13632.6484375;6664.71826171875;3118.42700195312;1380.69543457031;536.0;363514;579.0;0.0;Calculated values ==>;1567819665.123;338.46000000000004;338.46000000000004;293.46000000000004;293.46000000000004;291.26000000000005;277.36;273.955091788801;280.26000000000005;276.56;274.96000000000004;277.46000000000004;352.56000000000006;296.36;275.36;277.66;302.66;289.16;301.76000000000005;331.86;291.26000000000005;280.36;331.06;326.76000000000005;274.46000000000004;243.40439225979637;268.19934244402924;273.955091788801;291.56;6300000.0;3560000.0;3610000.0;1440000.0;3600000.0;3050000.0;6320000.0;0.0;0.0;0.11366666666666667;0.012333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6664.71826171875;3118.42700195312;1380.69543457031;13632.6484375;487669.6610600876;487455.3088851516;253832.86248572316;253832.86248572316;246078.60697711565;430412.23801567365;440319.24944479857;443841.7334455326;472457.08239583095;533083.5149801382;471629.7149557634;444422.66845152143;447698.11948457354;472000.775826726;454728.515857866;418133.76375360426;477852.1793626469;456832.62271452433;440483.78149257216;242924.1476594651;224941.0041839467;469485.55747401924;201681.39526142558;253832.86248572316;273.84171944536627;1276570.1540947894;373101.3735914787;95706.55490644385;593611.2574634633;0;2;2;4;7;21;13;0;58;51;449183086934.6217;171111928345.0545;376875283094.7882;27525.558440260167;3302.9180006219885;-0.0;62.216973002283;1598433.2509112277;256003.0191312461;0.0;130255.35573335692;2.767031010998606;0.2136408023346567
2068;2019-09-07 03:28:45.143;650;652;204;204;181;42;74;33;9;43;788;230;15;47;294;160;286;589;184;182;75;14;630;356;360;147;360;305;633;-2.0;-2.0;585.0;111.0;2.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13744.9404296875;6802.80908203125;3123.91748046875;1369.5341796875;524.0;363515;577.0;0.0;Calculated values ==>;1567819725.143;338.16;338.36;293.56;293.56;291.26000000000005;277.36;273.955091788801;280.56;276.46000000000004;274.06;277.46000000000004;351.96000000000004;296.16;274.66;277.86;302.56;289.16;301.76000000000005;332.06;291.36;280.66;330.86;325.56;274.56;244.02132995426717;268.19934244402924;273.955091788801;291.56;6300000.0;3560000.0;3600000.0;1470000.0;3600000.0;3050000.0;6330000.0;0.0;0.0;0.09749999999999999;0.018500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;6802.80908203125;3123.91748046875;1369.5341796875;13744.9404296875;487245.278240589;487206.1502225333;254159.75018188896;254159.75018188896;246043.31401231844;430412.23801567365;441026.24236554437;442521.2416164823;472061.919703908;532457.9943734562;471390.9279224763;443403.66687243717;447978.07099077606;471874.90834666864;454728.515857866;418133.76375360426;478032.55972887174;457134.9086187424;441189.06381045876;242087.5637286956;219923.6425635755;469175.8739256364;201511.98426974897;254159.75018188896;273.7755892384091;1276798.376717468;373213.6403957724;95729.48112608209;593663.2943406461;0;2;2;4;7;21;13;0;58;51;449399459034.5529;171199257445.02676;377058344094.73004;23498.4025913065;4951.781958633918;-0.0;62.3431045428566;1598858.5923195807;256071.83122727348;0.0;130256.39408000301;2.524067769434461;0.21059401737421254
2069;2019-09-07 03:29:45.114;649;650;204;204;182;42;75;33;1;41;774;229;3;55;295;160;286;592;186;183;75;14;633;357;361;135;361;305;635;-2.0;-1.0;306.0;91.0;0.0;0;0;17;1;0;0;1;0;0;0;1;0;1;0;0;15067.8408203125;7031.4658203125;3116.75366210938;2396.9443359375;512.0;363516;588.0;0.0;Calculated values ==>;1567819785.114;338.06000000000006;338.16;293.56;293.56;291.36;277.36;274.0616903277293;280.66;276.46000000000004;273.26000000000005;277.26000000000005;350.56000000000006;296.06;273.46000000000004;278.66;302.66;289.16;301.76000000000005;332.36;291.46000000000004;280.66;331.96000000000004;324.36;274.56;241.49495122638035;268.19934244402924;274.0616903277293;291.76000000000005;6330000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3050000.0;6350000.0;0.0;0.0;0.051000000000000004;0.015166666666666667;0.0;0.0;0.0;7031.4658203125;3116.75366210938;2396.9443359375;15067.8408203125;486779.9916940049;486706.2454839429;254062.25323722514;254062.25323722514;246306.00850114788;430346.717906069;440975.2914610382;441331.01728135947;473436.17305719486;530997.2517075465;471271.4344490252;441630.0847411902;449090.67229019303;471867.40166123904;454559.116067804;417122.5803826385;478244.031599312;457110.4087228969;440975.2914610382;246688.97952812296;214906.75144652807;470799.25106629904;201630.0499217899;254159.75018188896;273.8261771263408;1277038.3671771833;373328.8702989474;95760.85327660893;593715.274797633;0;2;2;4;7;21;13;0;58;52;449615654490.2543;171283816555.3011;377241255645.3234;12224.749335338049;4082.3995506917217;-0.0;0.0;1599156.1413683505;256147.07968575312;0.0;130256.91335477172;1.2998753242396774;0.119009498725177
2070;2019-09-07 03:30:45.114;649;648;204;204;182;43;64;34;-2;41;766;231;-8;54;295;160;286;598;187;184;65;14;635;357;361;130;361;304;637;-1.0;-1.0;452.0;253.0;0.0;0;0;16;1;0;0;1;0;0;0;1;0;1;0;0;15134.3212890625;6997.10498046875;3169.40502929688;2394.26831054688;512.0;363517;607.0;0.0;Calculated values ==>;1567819845.114;338.06000000000006;337.96000000000004;293.56;293.56;291.36;277.46000000000004;274.0616903277293;279.56;276.56;272.96000000000004;277.26000000000005;349.76;296.26000000000005;272.36;278.56;302.66;289.16;301.76000000000005;332.96000000000004;291.56;279.66;333.86;324.36;274.56;240.39332010688793;268.0796299477929;274.0616903277293;291.86;6350000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;3040000.0;6370000.0;0.0;0.0;0.07533333333333332;0.042166666666666665;0.0;0.0;0.0;6997.10498046875;3169.40502929688;2394.26831054688;15134.3212890625;486563.757318911;486204.1991678937;253965.68617421697;253965.68617421697;246235.39526905236;430346.717906069;439157.44328511844;441093.7378204844;474082.51977729687;530237.6965692197;471644.4121410099;440189.142420014;449137.1035301482;471867.40166123904;454559.116067804;416434.18853270664;478904.5212566819;457249.07238962216;439324.5203113631;254638.09398592086;214906.75144652807;471465.84688968514;201295.44995688042;254159.75018188896;273.695410346817;1277290.051861428;373445.7750556206;95800.78004866297;593767.6594533948;0;2;2;4;7;21;13;0;58;52;449832254490.2543;171363316555.3011;377423955645.3234;18064.804352391497;11392.1850706666;-0.0;0.0;1599408.5543157482;256276.03455759777;0.0;130256.91335477172;2.3451563805900535;0.24552593638885745
2071;2019-09-07 03:31:45.105;651;646;204;204;182;43;67;34;6;41;774;234;0;49;295;159;286;600;187;186;68;15;632;358;362;129;362;302;635;-2.0;-1.0;753.0;161.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14058.8466796875;6798.833984375;3132.11181640625;1390.87927246094;514.0;363518;614.0;0.0;Calculated values ==>;1567819905.105;338.26;337.76;293.56;293.56;291.36;277.46000000000004;274.1680685717883;279.86;276.56;273.76000000000005;277.26000000000005;350.56000000000006;296.56;273.16;278.06;302.66;289.06;301.76000000000005;333.16;291.76000000000005;279.96000000000004;334.56;324.56;274.66;240.16925963744896;267.8393353686513;274.1680685717883;291.86;6320000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;3020000.0;6350000.0;0.0;0.0;0.1255;0.026833333333333334;0.0;0.0;0.0;6798.833984375;3132.11181640625;1390.87927246094;14058.8466796875;487171.8490481902;486135.6326267904;254062.25323722514;254062.25323722514;246306.00850114788;430280.9020939914;439437.3001688844;442699.92918233894;474211.1747634917;531223.4586501896;472267.9725619202;441814.68150891823;448816.61916108726;471733.8099210565;454247.80245584727;417462.4311737523;479437.0798587596;457363.58031028823;439603.98589291424;257567.11924055516;215742.86842915416;471695.4600566422;202053.2827862559;254159.75018188896;273.9957258379171;1277533.2917694524;373560.7239686166;95832.31821372047;593820.1642168246;0;2;2;4;7;21;13;0;58;52;450049121955.02673;171441004900.21957;377605728375.1327;30201.15412270842;7235.398423422032;-0.0;0.0;1599810.710303504;256431.2411354063;0.0;130256.91335477172;3.306582843662491;0.28630637439108747
