;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2072;2019-09-07 03:32:45.125;651;644;204;204;182;44;72;34;12;42;791;237;10;41;295;159;286;594;187;187;72;16;630;357;362;133;362;301;633;-3.0;-1.0;539.0;111.0;7.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13750.7255859375;6436.2802734375;3122.626953125;1379.2897949218802;514.0;363519;610.0;0.0;Calculated values ==>;1567819965.125;338.26;337.56000000000006;293.56;293.56;291.36;277.56;274.0616903277293;280.36;276.56;274.36;277.36;352.26;296.86;274.16;277.26000000000005;302.66;289.06;301.76000000000005;332.56;291.86;280.36;334.16;324.56;274.76000000000005;241.05796691057077;267.7187500070086;274.0616903277293;291.86;6300000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;6330000.0;0.0;0.0;0.08983333333333333;0.018500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;6436.2802734375;3122.626953125;1379.2897949218802;13750.7255859375;487386.8449407643;486067.54989560304;254159.75018188896;254159.75018188896;246377.12611082027;430346.717906069;440267.06782150705;443779.4857613598;473792.46676502546;533068.2372802957;472755.7439423262;443489.2359988558;447894.6635423884;471733.8099210565;454418.0184064888;418133.76375360426;478779.37219731417;457502.1247446576;440267.06782150705;255893.36323571714;215742.86842915416;471261.7068757205;201802.30700266373;254159.75018188896;273.89338915129656;1277765.1154537376;373671.0533516029;95855.4106508554;593872.3044141618;0;2;2;4;7;21;13;0;58;52;450266394354.9577;171519631100.19458;377786688675.0752;21737.61655848953;4984.9988976515515;-0.0;217.1252039128878;1600243.6776667393;256533.11172526432;0.0;130258.72333459598;2.4629050479836834;0.2095147998981083
2073;2019-09-07 03:33:45.126;650;642;203;203;181;43;76;34;15;42;805;237;18;40;295;159;286;588;186;188;77;17;626;357;362;134;361;301;628;-1.0;-2.0;731.0;69.0;13.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13387.6572265625;6165.74365234375;3095.93334960938;1370.72021484375;514.0;363520;605.0;0.0;Calculated values ==>;1567820025.126;338.16;337.36;293.46000000000004;293.46000000000004;291.26000000000005;277.46000000000004;274.0616903277293;280.76000000000005;276.56;274.66;277.36;353.66;296.86;274.96000000000004;277.16;302.66;289.06;301.76000000000005;331.96000000000004;291.96000000000004;280.86;333.66;324.56;274.86;241.2770596917726;267.7187500070086;274.0616903277293;291.76000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3010000.0;6280000.0;0.0;0.0;0.12183333333333332;0.0115;0.0021666666666666666;0.0021666666666666666;0.0;6165.74365234375;3095.93334960938;1370.72021484375;13387.6572265625;487674.74939215404;486326.4195659259;254028.4699694063;254028.4699694063;246221.04603733908;430346.717906069;440924.4576432406;444213.19900484144;473663.1379967309;534523.6923185416;472755.7439423262;444644.95881864097;447755.4656965252;471867.40166123904;454418.0184064888;419444.61313708796;478477.15185721585;457640.5186074551;441087.94060429255;253801.27034056993;215742.86842915416;471226.17219587084;202024.29462189774;254028.4699694063;273.9798958088685;1277991.2724127884;373776.0719678053;95878.32778285493;593924.1266136443;0;2;2;4;7;21;13;0;58;52;450483597974.6953;171599732435.0978;377967291684.85706;29506.681517321973;3095.8215921006904;-0.0;405.2955197089202;1600670.7206007855;256600.4530182671;0.0;130263.91026040056;3.1044549931774954;0.23521431468775075
2074;2019-09-07 03:34:45.096;647;640;202;202;181;43;80;34;24;43;810;235;26;44;295;159;286;573;185;189;81;18;620;356;361;136;361;301;623;-2.0;-1.0;480.0;46.0;14.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13158.3681640625;5915.5263671875;3006.42431640625;1370.55541992188;514.0;363521;600.0;0.0;Calculated values ==>;1567820085.096;337.86;337.16;293.36;293.36;291.26000000000005;277.46000000000004;273.955091788801;281.16;276.56;275.56;277.46000000000004;354.16;296.66;275.76000000000005;277.56;302.66;289.06;301.76000000000005;330.46000000000004;292.06;281.26000000000005;333.16;324.56;274.96000000000004;241.71165711629368;267.7187500070086;273.955091788801;291.66;6200000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6230000.0;0.0;0.0;0.08;0.007666666666666667;0.0023333333333333335;0.0023333333333333335;0.0;5915.5263671875;3006.42431640625;1370.55541992188;13158.3681640625;487895.5255652953;486585.63994115125;253897.62556027155;253897.62556027155;246402.01664550463;430412.23801567365;441787.71154795174;445502.79210206744;473501.42000396166;535043.1334956181;472519.1631752819;445787.09707870026;448311.18344306457;471867.40166123904;454587.787147844;421337.7179666537;476834.942853832;457940.1342629907;441949.20867466513;251709.28920128586;215742.86842915416;471057.33072014985;201758.51716357912;253897.62556027155;273.8718005354298;1278212.37868271;373876.698879391;95901.16032450706;593974.9541677284;0;2;2;4;7;21;13;0;58;52;450700389524.79877;171680691935.13644;378147801384.9432;19499.541995079067;2064.6242372670426;-0.0;438.7870272669184;1601078.901604319;256643.4352316747;0.0;130270.9407646181;2.1377644121189725;0.15967145358216503
2075;2019-09-07 03:35:45.107;644;637;201;202;180;42;85;33;36;43;810;232;34;49;295;159;286;560;184;191;86;19;619;355;360;136;360;301;622;-1.0;-1.0;334.0;35.0;8.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13145.005859375;5958.08837890625;3070.09057617188;1370.41943359375;515.0;363522;595.0;0.0;Calculated values ==>;1567820145.107;337.56000000000006;336.86;293.26000000000005;293.36;291.16;277.36;273.8482719121499;281.66;276.46000000000004;276.76000000000005;277.46000000000004;354.16;296.36;276.56;278.06;302.66;289.06;301.76000000000005;329.16;292.26000000000005;281.76000000000005;332.66;324.66;275.06;241.71165711629368;267.7187500070086;273.8482719121499;291.56;6190000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6220000.0;0.0;0.0;0.05566666666666666;0.005833333333333333;0.0013333333333333333;0.0013333333333333333;0.0;5958.08837890625;3070.09057617188;1370.41943359375;13145.005859375;487581.5722007925;486269.4543321611;253568.4416060011;253947.5318360352;246101.16273636254;430477.46260093397;442799.35804450983;447196.8515329987;473501.42000396166;535043.1334956181;472163.82099325565;446916.4327917079;449001.87712873524;472000.775826726;454757.1120109396;421645.3103295481;474996.42315882916;458375.86308939266;442958.6585571427;249617.41799618208;216160.93158060662;471155.3045861351;201487.21688741512;253568.4416060011;273.76143567034705;1278431.6136525203;373975.66380944446;95924.0059692797;594025.6010755297;0;2;2;4;7;21;13;0;58;52;450916729180.3626;171762306895.34915;378328434495.41394;13677.836328604153;1573.0638449091994;-0.0;252.5202892681888;1601355.4304453984;256673.7548566842;0.0;130276.70271510154;1.490914437052478;0.11237759541887951
2076;2019-09-07 03:36:45.117;642;635;201;201;179;41;89;33;42;43;807;230;39;53;295;159;286;554;184;192;90;19;617;355;360;136;360;300;619;-2.0;-1.0;153.0;67.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13004.458984375;5889.3818359375;3044.67211914062;1374.94775390625;515.0;363523;590.0;0.0;Calculated values ==>;1567820205.117;337.36;336.66;293.26000000000005;293.26000000000005;291.06;277.26000000000005;273.8482719121499;282.06;276.46000000000004;277.36;277.46000000000004;353.86;296.16;277.06;278.46000000000004;302.66;289.06;301.76000000000005;328.56;292.36;282.16;332.16;324.66;275.06;241.71165711629368;267.5978703862781;273.8482719121499;291.56;6170000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6190000.0;0.0;0.0;0.025500000000000002;0.011166666666666667;0.0005;0.0005;0.0;5889.3818359375;3044.67211914062;1374.94775390625;13004.458984375;487515.7556783045;486313.0309640082;253717.16069034796;253717.16069034796;245872.9691224603;430477.46260093397;443434.7502509792;448221.35771391523;473501.42000396166;534804.8250730005;472059.97280874953;447805.08668736095;449734.3731786205;472000.775826726;454757.1120109396;422254.0880055591;474457.6039513547;458513.0163278268;443592.85282077984;247525.65490268572;216160.93158060662;471155.3045861351;200995.2493737706;253717.16069034796;273.56902280307145;1278649.562178218;374074.40918270557;95946.88784218187;594076.5659240418;0;2;2;4;7;21;13;0;58;52;451132765180.32825;171843920495.33618;378508764545.38525;6304.265762673688;3016.7872832047365;-0.0;94.93784606521594;1601521.975715719;256712.0099908723;0.0;130279.59868214293;0.913375626248809;0.08806791233740827
2077;2019-09-07 03:37:45.128;640;634;202;202;179;41;93;32;45;43;805;229;43;57;295;159;286;550;184;193;94;20;615;354;359;136;359;301;618;-2.0;-1.0;10.0;0.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12947.3095703125;5861.41796875;3042.16650390625;1365.12915039062;516.0;363524;586.0;0.0;Calculated values ==>;1567820265.128;337.16;336.56;293.36;293.36;291.06;277.26000000000005;273.7412296467126;282.46000000000004;276.36;277.66;277.46000000000004;353.66;296.06;277.46000000000004;278.86;302.66;289.06;301.76000000000005;328.16;292.46000000000004;282.56;331.76000000000005;324.76000000000005;275.16;241.71165711629368;267.7187500070086;273.7412296467126;291.56;6150000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6180000.0;0.0;0.0;0.0016666666666666668;0.0;0.0005;0.0005;0.0;5861.41796875;3042.16650390625;1365.12915039062;12947.3095703125;487450.41536261415;486280.5808465641;254149.68099953464;254149.68099953464;245909.1358278548;430542.39183029096;444267.2284727559;448449.6696078174;473501.42000396166;534523.6923185416;471807.90681997593;448172.5211863176;450098.19270883244;472133.93339747994;454925.9962861265;422854.5853023642;473973.74983097136;458809.3534931262;444423.60101292573;245852.32104278926;216578.99785978085;471253.26030847814;201446.94854128102;254149.68099953464;273.7412296467126;1278865.8665644135;374172.3504668883;95969.72600258174;594127.2988785013;0;2;2;4;7;21;13;0;58;52;451348504725.0334;171925535455.22464;378689097600.1388;411.6712017775607;0.0;-0.0;95.13696000669555;1601577.9521174722;256737.1544938452;0.0;130281.18292925009;0.04935459108011226;0.0024669465447087315
2078;2019-09-07 03:38:45.119;639;633;202;202;180;39;98;31;49;42;802;229;47;61;295;159;286;546;183;195;98;20;612;353;358;136;358;302;615;-2.0;-1.0;209.0;18.0;3.0;0;97;1;1;0;0;1;0;0;0;1;0;0;0;0;12868.958984375;5820.95947265625;2978.71313476562;1353.55676269531;516.0;363525;583.0;0.0;Calculated values ==>;1567820325.119;337.06;336.46000000000004;293.36;293.36;291.16;277.06;273.6339639331285;282.96000000000004;276.26000000000005;278.06;277.36;353.36;296.06;277.86;279.26000000000005;302.66;289.06;301.76000000000005;327.76000000000005;292.66;282.96000000000004;331.46000000000004;324.76000000000005;275.16;241.71165711629368;267.8393353686513;273.6339639331285;291.46000000000004;6120000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;6150000.0;0.0;0.0;0.034833333333333334;0.003;0.0005;0.0005;0.0;5820.95947265625;2978.71313476562;1353.55676269531;12868.958984375;487633.2459719335;486466.1264882299;254304.02239399476;254304.02239399476;246357.7187080183;430607.02586249536;445244.6085418553;448816.61916108726;473403.85947104497;534138.2773483482;471674.1250475012;448540.00715330127;450462.1078894688;472266.8753462787;455094.4432237686;423740.4543793554;473740.83250416064;459240.64650238265;445244.6085418553;244597.3647265701;216578.99785978085;471253.26030847814;201013.32542575232;254304.02239399476;273.5672504898682;1279080.9698651412;374269.6890091594;95992.37832014296;594177.465349338;0;2;2;4;7;21;13;0;58;52;451563572459.80774;172007123215.13904;378869970464.94904;8631.814731780834;810.7198046481775;-0.0;95.47029307393026;1601653.3031958153;256743.90947881044;0.0;130282.77108476503;0.9394060236219072;0.06956231515129227
2079;2019-09-07 03:39:45.149;637;631;202;203;181;40;101;31;54;42;801;228;51;65;295;159;286;539;184;196;101;21;612;353;357;136;357;302;615;-3.0;-1.0;242.0;0.0;3.0;0;94;1;1;0;0;1;0;0;0;1;0;0;0;0;12930.1748046875;5812.177734375;3006.2939453125;1335.41979980469;518.0;363526;579.0;0.0;Calculated values ==>;1567820385.149;336.86;336.26000000000005;293.36;293.46000000000004;291.26000000000005;277.16;273.6339639331285;283.26000000000005;276.26000000000005;278.56;277.36;353.26;295.96000000000004;278.26000000000005;279.66;302.66;289.06;301.76000000000005;327.06;292.76000000000005;283.26000000000005;331.06;324.96000000000004;275.26000000000005;241.71165711629368;267.8393353686513;273.6339639331285;291.56;6120000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;3020000.0;6150000.0;0.0;0.0;0.04033333333333333;0.0;0.0005;0.0005;0.0;5812.177734375;3006.2939453125;1335.41979980469;12930.1748046875;487353.2986090878;486183.9557118872;254304.02239399476;254691.85216530817;246698.61758635967;430607.02586249536;445903.1512365938;449505.1483678675;473403.85947104497;534034.2853135298;471555.1615254413;449092.5406545863;451005.4113257816;472399.60263878497;455094.4432237686;423740.4543793554;472670.33920672385;459534.26681895024;445903.1512365938;242924.1476594651;217415.1398638553;471351.1979698544;201183.85751793825;254304.02239399476;273.6339639331285;1279296.0701430049;374366.68029057677;96014.79766222212;594227.3653458444;0;2;2;4;7;21;13;0;58;52;451778179709.70544;172088764015.10013;379051261064.8626;10015.625397613814;0.0;-0.0;95.79956442129951;1601808.77622782;256750.66885517846;0.0;130284.36579720114;0.99581771013184;0.06624171339867599
2080;2019-09-07 03:40:45.110;636;630;203;203;180;39;103;30;59;42;799;228;56;67;294;159;286;541;184;197;104;21;609;352;357;136;356;303;612;-1.0;-1.0;92.0;39.0;3.0;0;91;0;1;0;0;1;0;0;0;1;0;0;0;0;12785.1689453125;5727.263671875;3010.29809570312;1315.59802246094;519.0;363527;576.0;0.0;Calculated values ==>;1567820445.11;336.76000000000005;336.16;293.46000000000004;293.46000000000004;291.16;277.06;273.5264737036516;283.46000000000004;276.16;279.06;277.36;353.06000000000006;295.96000000000004;278.76000000000005;279.86;302.56;289.06;301.76000000000005;327.26000000000005;292.86;283.56;330.76000000000005;325.06;275.26000000000005;241.71165711629368;267.9596281332873;273.5264737036516;291.56;6090000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3030000.0;6120000.0;0.0;0.0;0.015333333333333334;0.006500000000000001;0.0005;0.0005;0.0;5727.263671875;3010.29809570312;1315.59802246094;12785.1689453125;487536.8514665934;486370.2367252019;254851.40807744756;254851.40807744756;246469.74086747918;430671.36484660726;446209.1723143544;450007.8213432342;473403.85947104497;533752.4067236419;471420.95823879476;449596.476301459;451097.61459203396;472407.0773584596;455262.4560349168;424609.29858427885;473357.0634391426;459669.781954241;446361.8035587626;241669.27786274583;217833.21561994078;471351.1979698544;200309.3749412946;254851.40807744756;273.2867559692584;1279510.225382687;374462.7797969329;96036.87511771516;594277.4710229506;0;2;2;4;7;21;13;0;58;52;451992240479.5829;172170310975.05344;379232643089.7587;3828.7095114964077;1761.771849685639;-0.0;95.75519774065752;1601924.0706951825;256765.34074431992;0.0;130285.96104929662;0.5656168486008528;0.05362393935241904
2081;2019-09-07 03:41:45.110;635;630;203;203;180;38;106;30;64;41;798;228;61;70;294;158;286;544;184;198;106;22;608;352;357;136;357;303;610;-2.0;-1.0;605.0;63.0;3.0;0;90;0;1;0;0;1;0;0;0;1;0;0;0;0;12740.79296875;5697.2255859375;3002.39794921875;1314.25427246094;519.0;363528;574.0;0.0;Calculated values ==>;1567820505.11;336.66;336.16;293.46000000000004;293.46000000000004;291.16;276.96000000000004;273.5264737036516;283.76000000000005;276.16;279.56;277.26000000000005;352.96000000000004;295.96000000000004;279.26000000000005;280.16;302.56;288.96000000000004;301.76000000000005;327.56;292.96000000000004;283.76000000000005;330.56;325.06;275.36;241.71165711629368;267.9596281332873;273.5264737036516;291.56;6080000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3030000.0;6100000.0;0.0;0.0;0.10083333333333333;0.0105;0.0005;0.0005;0.0;5697.2255859375;3002.39794921875;1314.25427246094;12740.79296875;487504.9579442754;486588.07220841595;254959.22170639274;254959.22170639274;246545.1338795206;430671.36484660726;446666.3173378712;450690.13586788916;473306.2826088756;533648.3326277947;471420.95823879476;450281.2308927748;451503.69442436536;472274.35810857965;455123.01521695126;424895.28087816655;474064.90723446076;459805.1627156728;446666.3173378712;240832.718256323;217833.21561994078;471449.11765258067;200745.32085532206;254959.22170639274;273.4578601666337;1279722.941731971;374557.98387408134;96058.79055350617;594327.5768233249;0;2;2;4;7;21;13;0;58;52;452206440479.5829;172251910975.05344;379414443089.7587;25202.768847100513;2842.3898663712157;-0.0;95.85354781573922;1602165.9996815042;256803.7087586204;0.0;130287.55778884293;2.8102012828518474;0.21505616573883368
2082;2019-09-07 03:42:45.100;634;629;203;204;181;39;111;30;67;41;796;229;65;73;294;159;286;546;183;201;112;22;609;351;356;136;356;304;612;-2.0;-1.0;848.0;10.0;3.0;0;89;0;1;0;0;1;0;0;0;1;0;0;0;0;12944.1318359375;5696.61474609375;3002.38427734375;1304.45874023438;520.0;363529;572.0;0.0;Calculated values ==>;1567820565.1;336.56;336.06;293.46000000000004;293.56;291.26000000000005;277.06;273.4187578820637;284.26000000000005;276.16;279.86;277.26000000000005;352.76;296.06;279.66;280.46000000000004;302.56;289.06;301.76000000000005;327.76000000000005;293.26000000000005;284.36;330.36;325.16;275.36;241.71165711629368;268.0796299477929;273.4187578820637;291.46000000000004;6090000.0;3510000.0;3560000.0;1360000.0;3560000.0;3040000.0;6120000.0;0.0;0.0;0.14133333333333334;0.0016666666666666668;0.0005;0.0005;0.0;5696.61474609375;3002.38427734375;1304.45874023438;12944.1318359375;487257.2554208923;486229.38104188995;254851.40807744756;255244.9625149157;246812.17301116342;430735.4089219946;447613.53524450306;450918.5752778107;473306.2826088756;533366.0764220377;471405.8899210585;450646.29327626084;451731.67277983547;472407.0773584596;455430.03789196967;424609.29858427885;474117.39108433103;460366.2921931374;447763.7280780067;239996.17471937067;218251.29456621417;471449.11765258067;200635.1461660591;254851.40807744756;273.41027137647967;1279936.9470985373;374652.9167187518;96080.60952484736;594377.6083352455;0;2;2;4;7;21;13;0;58;52;452420304829.6169;172333497375.0664;379596512739.78766;35373.39131446089;451.35661914420257;-0.0;96.45616000027958;1602670.7168827082;256831.15207135616;0.0;130289.16010264483;3.590878768345006;0.24402964444711928
2083;2019-09-07 03:43:45.111;633;628;204;204;181;38;115;29;67;41;795;229;66;77;294;158;286;542;184;203;116;22;608;351;356;137;356;307;610;-2.0;-1.0;566.0;5.0;2.0;0;92;0;1;0;0;1;0;0;0;1;0;0;0;0;13004.517578125;5666.03955078125;2992.21142578125;1337.12438964844;521.0;363530;571.0;0.0;Calculated values ==>;1567820625.111;336.46000000000004;335.96000000000004;293.56;293.56;291.26000000000005;276.96000000000004;273.4187578820637;284.66;276.06;279.86;277.26000000000005;352.66;296.06;279.76000000000005;280.86;302.56;288.96000000000004;301.76000000000005;327.36;293.46000000000004;284.76000000000005;330.26000000000005;325.26000000000005;275.36;241.92719264551067;268.43790593516167;273.4187578820637;291.56;6080000.0;3510000.0;3560000.0;1370000.0;3560000.0;3070000.0;6100000.0;0.0;0.0;0.09433333333333334;0.0008333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;5666.03955078125;2992.21142578125;1337.12438964844;13004.517578125;487225.4798019918;486306.9136684441;255354.74958193573;255354.74958193573;246888.6071259678;430735.4089219946;448212.9212645043;450378.25010594085;473176.1828425327;533039.2681705592;471001.8423302181;450240.99059172784;451741.99788995134;472407.0773584596;455290.9539762602;424895.28087816655;473761.53963793826;460635.26612677675;448362.19629508036;239577.9089402584;218669.37671819705;471316.13971061294;200640.5038521709;255354.74958193573;273.41237208208946;1280153.2254879882;374747.6228644166;96102.62675340577;594427.5724579785;0;2;2;4;7;21;13;0;58;52;452633943990.1737;172415412390.2799;379779846345.26544;23558.5940632723;225.56302988203507;-0.0;64.3358155710482;1603161.9067971138;256836.7941026289;0.0;130290.5002814325;2.3859527066231534;0.16232339283155175
2084;2019-09-07 03:44:45.122;632;627;204;204;182;39;117;29;64;40;795;229;64;79;294;158;286;536;184;204;118;23;610;352;356;137;356;308;612;-2.0;-1.0;649.0;98.0;3.0;0;92;5;1;0;0;1;0;0;0;1;0;0;0;0;13495.5302734375;6009.10009765625;2999.55517578125;1343.98999023438;522.0;363531;570.0;0.0;Calculated values ==>;1567820685.122;336.36;335.86;293.56;293.56;291.36;277.06;273.5264737036516;284.86;276.06;279.56;277.16;352.66;296.06;279.56;281.06;302.56;288.96000000000004;301.76000000000005;326.76000000000005;293.56;284.96000000000004;330.16;325.36;275.46000000000004;241.92719264551067;268.5567601203482;273.5264737036516;291.56;6100000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3080000.0;6120000.0;0.0;0.0;0.10816666666666667;0.01633333333333333;0.0005;0.0005;0.0;6009.10009765625;2999.55517578125;1343.98999023438;13495.5302734375;486868.8133603496;485947.35133465705;255244.9625149157;255244.9625149157;247156.29204244612;430671.36484660726;448511.2461311931;449783.5560736587;473078.44118532055;532964.9769797153;470866.703515438;449783.5560736587;451836.3861956973;472407.0773584596;455123.01521695126;424321.5208700591;472592.66871924786;460769.5600386277;448660.07243715756;239159.6471344744;219087.46209138638;471414.1961389312;200702.13794862817;255244.9625149157;273.44093216868487;1280374.099705967;374844.93353170616;96124.97346935456;594477.5130003445;0;2;2;4;7;21;13;0;58;52;452847583149.8817;172497627460.16754;379964380170.01324;26942.306727190804;4421.630283774949;-0.0;96.70755496112093;1603582.824790613;256875.52781340177;0.0;130291.84255555691;3.0388991185010816;0.24388616391144463
2085;2019-09-07 03:45:45.122;632;628;204;205;182;40;119;30;61;40;795;228;61;79;294;158;285;544;184;204;120;23;614;352;357;137;356;307;616;-2.0;-1.0;734.0;60.0;3.0;0;91;7;1;0;0;1;0;0;0;1;0;0;0;0;13692.634765625;6164.23046875;3022.365234375;1332.61193847656;523.0;363532;569.0;0.0;Calculated values ==>;1567820745.122;336.36;335.96000000000004;293.56;293.66;291.36;277.16;273.5264737036516;285.06;276.16;279.26000000000005;277.16;352.66;295.96000000000004;279.26000000000005;281.06;302.56;288.96000000000004;301.66;327.56;293.56;285.16;330.06;325.46000000000004;275.46000000000004;241.92719264551067;268.43790593516167;273.5264737036516;291.56;6140000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3070000.0;6160000.0;0.0;0.0;0.12233333333333334;0.01;0.0005;0.0005;0.0;6164.23046875;3022.365234375;1332.61193847656;13692.634765625;486434.0426039402;485650.1815034127;255028.9683270389;255421.60779937424;247003.08775902053;430671.36484660726;448622.29833215266;449552.194433706;473078.44118532055;533039.2681705592;470881.87880656944;449552.194433706;452012.8704365155;472407.0773584596;455123.01521695126;422856.58727142384;473309.49581884575;460614.66830407927;448771.1479744428;238741.38928724395;219505.55070137876;471414.1961389312;200794.7110497151;255028.9683270389;273.47721582875425;1280600.667747959;374946.37795309286;96147.27848542716;594527.6956704292;0;2;2;4;7;21;13;0;58;52;453061483149.8817;172579827460.16754;380148880170.01324;30431.332133974887;2706.1948508921614;-0.0;96.87108982370196;1604060.9384477895;256934.92635619067;0.0;130293.45571093012;3.1594012787859356;0.2361400122274844
2086;2019-09-07 03:46:45.113;633;629;205;205;182;40;121;30;47;40;795;228;52;79;295;158;285;554;185;205;122;24;613;353;357;137;357;307;616;-2.0;-1.0;959.0;132.0;3.0;0;93;10;1;0;0;1;0;0;0;1;0;0;0;0;13987.142578125;6332.59521484375;3035.455078125;1341.54089355469;523.0;363533;568.0;0.0;Calculated values ==>;1567820805.113;336.46000000000004;336.06;293.66;293.66;291.36;277.16;273.6339639331285;285.26000000000005;276.16;277.86;277.16;352.66;295.96000000000004;278.36;281.06;302.66;288.96000000000004;301.66;328.56;293.66;285.36;329.96000000000004;325.46000000000004;275.56;241.92719264551067;268.43790593516167;273.6339639331285;291.66;6130000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3070000.0;6160000.0;0.0;0.0;0.15983333333333333;0.022000000000000002;0.0005;0.0005;0.0;6332.59521484375;3035.455078125;1341.54089355469;13987.142578125;486683.59249448753;485791.80888076563;255421.60779937424;255421.60779937424;247003.08775902053;430607.02586249536;448919.77604721463;447600.3881133133;473078.44118532055;533039.2681705592;470881.87880656944;448301.5085314506;452012.8704365155;472399.60263878497;454954.6427659729;423154.03089733544;474830.5682828229;460749.12975072267;449068.1841733082;238323.1353838712;219505.55070137876;471512.23439352604;200994.36228740032;255421.60779937424;273.5598275160599;1280831.2979591934;375050.50254598144;96169.55974964633;594578.1699340383;0;2;2;4;7;21;13;0;58;52;453275651019.657;172662015130.0813;380333052539.82;39415.86312784175;5951.393186334766;-0.0;96.82328818696698;1604642.9110987;257007.06210110683;0.0;130295.06958862722;4.245174144422416;0.3388120295616471
2087;2019-09-07 03:47:48.133;635;630;205;205;183;41;123;30;-1;40;794;229;11;74;295;157;285;562;185;206;123;24;618;353;357;137;357;307;621;-2.0;-1.0;966.0;99.0;3.0;0;91;13;1;0;0;1;0;0;0;1;0;0;0;0;14415.638671875;6571.919921875;3072.18994140625;1320.98754882812;523.0;363534;568.0;0.0;Calculated values ==>;1567820868.133;336.66;336.16;293.66;293.66;291.46000000000004;277.26000000000005;273.6339639331285;285.46000000000004;276.16;273.06;277.16;352.56000000000006;296.06;274.26000000000005;280.56;302.66;288.86;301.66;329.36;293.76000000000005;285.46000000000004;329.96000000000004;325.46000000000004;275.56;241.92719264551067;268.43790593516167;273.6339639331285;291.66;6180000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3070000.0;6210000.0;0.0;0.0;0.161;0.0165;0.0005;0.0005;0.0;6571.919921875;3072.18994140625;1320.98754882812;14415.638671875;486421.8944021242;485384.85284816043;255153.34961855473;255153.34961855473;247155.98029976274;430607.02586249536;449216.37395764614;440602.9150558282;473078.44118532055;532934.9252140329;471001.8423302181;442402.47668766207;451334.533542499;472399.60263878497;454814.6796413608;421646.42437265423;475422.69053980877;460883.4628345854;449216.37395764614;238323.1353838712;219505.55070137876;471512.23439352604;201038.26646405313;255153.34961855473;273.57701211136896;1281079.9011916702;375163.45289926894;96192.86426942247;594631.6287936236;0;2;2;4;7;21;13;0;58;52;453500632419.58887;172748352530.05518;380526523939.7615;38569.90842327579;4462.820470836304;-0.0;97.0315121695457;1605325.5032267089;257098.21539895076;0.0;130296.76635661538;3.9333677381334557;0.30379148050997345
2088;2019-09-07 03:48:45.104;637;632;205;205;182;41;125;31;-17;40;794;229;-19;62;295;157;285;571;186;207;125;25;621;353;358;137;358;305;623;-2.0;-1.0;779.0;81.0;3.0;0;90;13;1;0;0;1;0;0;0;1;0;0;0;0;14454.24609375;6586.921875;3107.58349609375;1322.89672851562;523.0;363535;567.0;0.0;Calculated values ==>;1567820925.104;336.86;336.36;293.66;293.66;291.36;277.26000000000005;273.6339639331285;285.66;276.26000000000005;271.46000000000004;277.16;352.56000000000006;296.06;271.26000000000005;279.36;302.66;288.86;301.66;330.26000000000005;293.86;285.66;329.86;325.46000000000004;275.66;241.92719264551067;268.19934244402924;273.6339639331285;291.76000000000005;6210000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3050000.0;6230000.0;0.0;0.0;0.12983333333333333;0.013500000000000002;0.0005;0.0005;0.0;6586.921875;3107.58349609375;1322.89672851562;14454.24609375;486378.2935131751;485449.79154470033;255048.03183156587;255048.03183156587;246740.54588580664;430607.02586249536;449327.91110277054;438590.5995609556;473078.44118532055;533083.5149801382;471271.4344490252;438280.32711488655;450055.099686846;472266.8753462787;454814.6796413608;420716.2930209971;476534.7197123272;460863.32371791895;449327.91110277054;237904.88540968279;219505.55070137876;471610.25455702154;201045.5748238775;255048.03183156587;273.5798722234906;1281308.3381653645;375267.5740629592;96213.78437104454;594680.5271094167;0;2;2;4;7;21;13;0;58;52;453704303745.28436;172826402800.32172;380700855200.3568;30841.262378363972;3652.6231763974447;-0.0;97.13993963560233;1605874.7287579929;257162.42997417375;0.0;130298.3027652013;3.1396716922606887;0.24411050632937006
2089;2019-09-07 03:49:45.134;639;633;204;204;183;42;126;31;-10;40;792;229;-22;47;295;157;285;577;186;207;126;25;622;354;359;137;359;305;624;-2.0;-1.0;844.0;82.0;7.0;0;90;13;1;0;0;1;0;0;0;1;0;0;0;0;14513.8720703125;6641.57177734375;3075.619140625;1319.29162597656;523.0;363536;566.0;0.0;Calculated values ==>;1567820985.134;337.06;336.46000000000004;293.56;293.56;291.46000000000004;277.36;273.7412296467126;285.76000000000005;276.26000000000005;272.16;277.16;352.36;296.06;270.96000000000004;277.86;302.66;288.86;301.66;330.86;293.86;285.76000000000005;329.76000000000005;325.46000000000004;275.66;241.92719264551067;268.19934244402924;273.7412296467126;291.76000000000005;6220000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;6240000.0;0.0;0.0;0.14066666666666666;0.013666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6641.57177734375;3075.619140625;1319.29162597656;14513.8720703125;486552.6498729007;485482.4440014051;254610.53327474653;254610.53327474653;247043.22494560396;430542.39183029096;449291.6008762429;439667.1524928011;473078.44118532055;532875.0414790923;471271.4344490252;437812.597326149;447978.07099077606;472133.93339747994;454645.50595756964;420401.73698247655;477313.4240234532;460708.6424910782;449291.6008762429;237486.63934987856;219505.55070137876;471610.25455702154;201316.93633445541;254610.53327474653;273.6904427572775;1281549.8598504423;375377.866628733;96235.81361643963;594732.0795613758;0;2;2;4;7;21;13;0;58;52;453919511295.1818;172908643900.28253;380883946700.26953;33527.930406273954;3694.0086823750703;-0.0;227.1279122017458;1606411.406902579;257223.68251726707;0.0;130301.0063484147;3.393206744244395;0.2605893578188346
2090;2019-09-07 03:50:45.125;639;635;203;204;182;42;128;32;-3;40;790;229;-12;37;295;158;285;583;187;208;128;25;624;354;359;136;359;303;626;-1.0;-2.0;763.0;106.0;3.0;0;87;11;1;0;0;1;0;0;0;1;0;0;0;0;14417.0751953125;6551.96044921875;3128.8916015625;1283.52905273438;522.0;363537;565.0;0.0;Calculated values ==>;1567821045.125;337.06;336.66;293.46000000000004;293.56;291.36;277.36;273.7412296467126;285.96000000000004;276.36;272.86;277.16;352.16;296.06;271.96000000000004;276.86;302.66;288.96000000000004;301.66;331.46000000000004;293.96000000000004;285.96000000000004;329.66;325.36;275.66;241.71165711629368;267.9596281332873;273.7412296467126;291.86;6240000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6260000.0;0.0;0.0;0.12716666666666668;0.017666666666666667;0.0005;0.0005;0.0;6551.96044921875;3128.8916015625;1283.52905273438;14417.0751953125;486335.3266539943;485548.1148681395;254127.71612291495;254508.60025485998;246630.1185325251;430542.39183029096;449587.8560353512;441156.6256199011;473208.68934220774;532815.4507467038;471540.11976617476;439799.2375881988;446955.08328484115;472133.93339747994;454785.8334167292;419765.58301197254;477970.04135038477;460843.3091966263;449587.8560353512;237068.3971897606;219087.46209138638;471742.7696466962;201268.13670270308;254127.71612291495;273.67136922101486;1281790.9149137188;375487.7962385904;96257.50053521362;594783.7760618681;0;2;2;4;7;21;13;0;58;52;454134878984.9559;172990531615.19662;381066319340.0782;30505.819507303684;4778.385182010546;-0.0;97.73006995621812;1606944.941442445;257294.27520890388;0.0;130303.7130921907;3.226988776222449;0.26100240256787477
2091;2019-09-07 03:51:45.135;639;635;203;203;181;42;129;32;4;41;788;230;-1;33;295;158;285;586;185;209;129;26;619;355;360;138;360;303;621;-2.0;-2.0;933.0;166.0;3.0;0;90;9;1;0;0;1;0;0;0;1;0;0;0;0;14232.2197265625;6356.57080078125;3073.22045898438;1304.43762207031;522.0;363538;565.0;0.0;Calculated values ==>;1567821105.135;337.06;336.66;293.46000000000004;293.46000000000004;291.26000000000005;277.36;273.8482719121499;286.06;276.36;273.56;277.26000000000005;351.96000000000004;296.16;273.06;276.46000000000004;302.66;288.96000000000004;301.66;331.76000000000005;294.06;286.06;329.66;325.36;275.76000000000005;242.14157278889297;267.9596281332873;273.8482719121499;291.66;6190000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6210000.0;0.0;0.0;0.1555;0.027666666666666666;0.0005;0.0005;0.0;6356.57080078125;3073.22045898438;1304.43762207031;14232.2197265625;486877.87856986176;486094.9974502439;254380.20699858732;254380.20699858732;246475.33916544836;430477.46260093397;449552.1487710988;442197.7884769968;473045.8727645816;532607.1488387903;471659.2155794101;441455.363107709;446390.54166232125;472000.775826726;454616.58392338036;421338.592923489;479008.6282048932;460823.4196012535;449552.1487710988;237068.3971897606;219087.46209138638;471575.67402331997;201487.67992439494;254380.20699858732;273.7616164850942;1282029.6988287172;375595.3852608389;96279.07051856506;594835.4689430756;0;2;2;4;7;21;13;0;58;52;454350614934.9216;173072745315.18356;381248149640.0493;37430.42187992959;7472.434503403592;-0.0;97.58597088625575;1607511.1711431392;257396.38238796013;0.0;130305.3409971364;4.19223801258491;0.34835449126077705
2092;2019-09-07 03:52:45.106;638;634;202;203;181;42;131;33;9;41;786;230;7;33;295;158;285;584;183;210;131;26;621;354;359;136;359;302;623;-2.0;-1.0;923.0;108.0;3.0;0;84;7;1;0;0;1;0;0;0;1;0;0;0;0;14068.4970703125;6302.953125;3064.81811523438;1275.83056640625;522.0;363539;565.0;0.0;Calculated values ==>;1567821165.106;336.96000000000004;336.56;293.36;293.46000000000004;291.26000000000005;277.36;273.7412296467126;286.26000000000005;276.46000000000004;274.06;277.26000000000005;351.76;296.16;273.86;276.46000000000004;302.66;288.96000000000004;301.66;331.56;294.16;286.26000000000005;329.66;325.36;275.76000000000005;241.71165711629368;267.8393353686513;273.7412296467126;291.46000000000004;6210000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6230000.0;0.0;0.0;0.15383333333333335;0.018000000000000002;0.0005;0.0005;0.0;6302.953125;3064.81811523438;1275.83056640625;14068.4970703125;486519.7802338814;485734.409784974;253897.62556027155;254278.4469088021;246402.01664550463;430542.39183029096;450030.6332733984;443139.33368828957;473306.2826088756;532473.4539595657;471793.0235095721;442846.63139517745;446583.57048168074;472133.93339747994;454785.8334167292;420716.2930209971;478475.80189651693;461112.25666892657;450030.6332733984;237068.3971897606;219087.46209138638;471840.61823089625;201293.4162883016;253897.62556027155;273.681250589538;1282265.4241461873;375700.8303037275;96300.56236070643;594886.5945418347;0;2;2;4;7;21;13;0;58;52;454566210679.76385;173154905585.12347;381429561914.9166;37203.963626698154;4869.849634966704;-0.0;98.06650385656341;1608132.8237445203;257499.1850437269;0.0;130306.97064638004;3.9621812739377416;0.3075070672800586
2093;2019-09-07 03:53:45.106;636;633;201;202;180;42;133;32;11;41;784;229;11;36;295;159;285;585;184;211;133;27;619;354;359;137;359;302;622;-2.0;-1.0;833.0;152.0;7.0;0;87;4;1;0;0;1;0;0;0;1;0;0;0;0;13779.408203125;6081.03857421875;3037.15307617188;1281.771484375;522.0;363540;564.0;0.0;Calculated values ==>;1567821225.106;336.76000000000005;336.46000000000004;293.26000000000005;293.36;291.16;277.36;273.7412296467126;286.46000000000004;276.36;274.26000000000005;277.26000000000005;351.56000000000006;296.06;274.26000000000005;276.76000000000005;302.66;289.06;301.66;331.66;294.26000000000005;286.46000000000004;329.56;325.36;275.86;241.92719264551067;267.8393353686513;273.7412296467126;291.56;6190000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6220000.0;0.0;0.0;0.13883333333333334;0.025333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6081.03857421875;3037.15307617188;1281.771484375;13779.408203125;486454.4024481853;485701.7638500577;253568.4416060011;253947.5318360352;246101.16273636254;430542.39183029096;450324.76558622235;443431.1120271193;473176.1828425327;532265.2052897905;471674.1250475012;443431.1120271193;447005.8663255856;472133.93339747994;454925.9962861265;421338.592923489;478742.5506786869;461246.53888341883;450324.76558622235;236650.15891445865;219087.46209138638;471806.2409394271;201235.54633897438;253568.4416060011;273.65862784900685;1282497.4900234658;375804.0302345543;96321.87571112961;594937.4443017631;0;2;2;4;7;21;13;0;58;52;454781610679.76385;173236805585.12347;381610761914.9166;33624.81770303746;6854.457596544802;-0.0;229.54904464359146;1608723.0635889347;257596.8876039895;0.0;130309.70077595087;3.9143239083359744;0.3233984282608785
2094;2019-09-07 03:54:45.127;635;632;201;201;180;42;135;32;12;41;782;229;14;39;295;159;285;582;186;212;135;27;618;354;359;137;359;302;621;-2.0;-2.0;590.0;77.0;3.0;0;87;4;1;0;0;1;0;0;0;1;0;0;0;0;13641.1142578125;6051.79638671875;3057.86181640625;1288.60510253906;521.0;363541;564.0;0.0;Calculated values ==>;1567821285.127;336.66;336.36;293.26000000000005;293.26000000000005;291.16;277.36;273.7412296467126;286.66;276.36;274.36;277.26000000000005;351.36;296.06;274.56;277.06;302.66;289.06;301.66;331.36;294.36;286.66;329.56;325.26000000000005;275.86;241.92719264551067;267.8393353686513;273.7412296467126;291.76000000000005;6180000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6210000.0;0.0;0.0;0.09833333333333334;0.012833333333333334;0.0005;0.0005;0.0;6051.79638671875;3057.86181640625;1288.60510253906;13641.1142578125;486421.8944021242;485669.23959782283;253617.76975778054;253617.76975778054;246137.40910458166;430542.39183029096;450618.06980366615;443576.6592147222;473176.1828425327;532056.9234048271;471674.1250475012;443867.07844128745;447426.4622216548;472133.93339747994;454925.9962861265;421646.42437265423;478416.68617415434;461380.6943720889;450618.06980366615;236650.15891445865;218669.37671819705;471806.2409394271;201288.79932607993;253617.76975778054;273.67944601449966;1282726.0743543901;375905.1725802449;96343.30301300471;594988.2538697857;0;2;2;4;7;21;13;0;58;52;454997086070.2911;173319034355.32468;381792025335.36017;23824.972889049826;3471.640500704622;-0.0;98.5001500229428;1609201.9794069298;257682.96853946333;0.0;130312.4354760566;2.63458548167894;0.20985605612915273
2095;2019-09-07 03:55:45.107;634;631;201;202;179;41;137;32;14;41;780;229;18;41;295;159;285;581;186;213;137;27;616;353;358;138;358;302;618;-3.0;0.0;742.0;135.0;3.0;0;84;2;1;0;0;1;0;0;0;1;0;0;0;0;13501.5576171875;5918.9140625;3049.96997070312;1265.84265136719;521.0;363542;564.0;0.0;Calculated values ==>;1567821345.107;336.56;336.26000000000005;293.26000000000005;293.36;291.06;277.26000000000005;273.6339639331285;286.86;276.36;274.56;277.26000000000005;351.16;296.06;274.96000000000004;277.26000000000005;302.66;289.06;301.66;331.26000000000005;294.46000000000004;286.86;329.56;325.26000000000005;275.86;242.14157278889297;267.8393353686513;273.6339639331285;291.76000000000005;6160000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6180000.0;0.0;0.0;0.12366666666666666;0.022500000000000003;0.0005;0.0005;0.0;5918.9140625;3049.96997070312;1265.84265136719;13501.5576171875;486498.33094064094;485855.9958503889;253767.22878400475;254149.68099953464;245909.1358278548;430607.02586249536;451090.0219290575;443867.07844128745;473045.8727645816;531848.6080526202;471674.1250475012;444445.26436519914;447705.9326627795;472266.8753462787;455094.4432237686;422255.65919993067;478624.87558053876;461667.65482352895;451090.0219290575;236650.15891445865;218669.37671819705;471673.81221397576;200972.6509337515;253767.22878400475;273.5513276823267;1282952.187890443;376004.89524871326;96364.58298193917;595039.1355018284;0;2;2;4;7;21;13;0;58;52;455212114370.35944;173401506855.3509;381973164935.4178;30037.94420176528;6090.776128805047;-0.0;98.66139657252637;1609650.687430282;257762.62878246617;0.0;130314.07794127446;3.5396530697550146;0.2959468535765911
2096;2019-09-07 03:56:45.128;632;629;201;202;179;41;139;31;21;41;779;229;25;45;295;159;285;576;186;213;139;28;612;354;359;138;358;303;615;-2.0;-1.0;647.0;104.0;6.0;0;87;2;1;0;0;1;0;0;0;1;0;0;0;0;13373.7265625;5880.40087890625;2985.90258789062;1287.56884765625;521.0;363543;564.0;0.0;Calculated values ==>;1567821405.128;336.36;336.06;293.26000000000005;293.36;291.06;277.26000000000005;273.7412296467126;287.06;276.26000000000005;275.26000000000005;277.26000000000005;351.06000000000006;296.06;275.66;277.66;302.66;289.06;301.66;330.76000000000005;294.46000000000004;287.06;329.56;325.26000000000005;275.96000000000004;242.14157278889297;267.9596281332873;273.7412296467126;291.76000000000005;6120000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3030000.0;6150000.0;0.0;0.0;0.10783333333333332;0.017333333333333333;0.001;0.001;0.0;5880.40087890625;2985.90258789062;1287.56884765625;13373.7265625;486651.63208818465;485901.3579232725;253918.95646486283;254304.02239399476;246018.43671906256;430542.39183029096;451202.2402800108;444677.7423059734;473045.8727645816;531669.3773530816;471540.11976617476;445251.96559515793;448075.1158509465;472266.8753462787;454925.9962861265;423449.50917887077;478242.54317744;461514.72384408844;451202.2402800108;236650.15891445865;218669.37671819705;471771.9322026706;201270.5306738526;253918.95646486283;273.67230505247795;1283176.2269778443;376103.2572877435;96385.86885851543;595089.4520443683;0;2;2;4;7;21;13;0;58;52;455427289655.03125;173484335835.22455;382154728460.14087;26247.410987663694;4688.690959832846;-0.0;197.28328381514797;1610119.8962217642;257852.48911484677;0.0;130316.54501011258;3.066158827602759;0.25030194320024596
2097;2019-09-07 03:57:45.138;631;628;202;202;180;41;141;32;34;41;778;230;33;48;295;159;285;571;185;214;141;28;615;353;358;137;358;303;617;-2.0;0.0;628.0;49.0;3.0;0;82;2;1;0;0;1;0;0;0;1;0;0;0;0;13378.2998046875;5897.65087890625;3007.7939453125;1253.82080078125;520.0;363544;565.0;0.0;Calculated values ==>;1567821465.138;336.26000000000005;335.96000000000004;293.36;293.36;291.16;277.26000000000005;273.6339639331285;287.26000000000005;276.36;276.56;277.26000000000005;350.96000000000004;296.16;276.46000000000004;277.96000000000004;302.66;289.06;301.66;330.26000000000005;294.56;287.26000000000005;329.66;325.16;275.96000000000004;241.92719264551067;267.9596281332873;273.6339639331285;291.66;6150000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;6170000.0;0.0;0.0;0.10466666666666667;0.008166666666666666;0.0005;0.0005;0.0;5897.65087890625;3007.7939453125;1253.82080078125;13378.2998046875;486183.9557118872;485540.3604312359;254200.86332870295;254200.86332870295;246283.73598053123;430607.02586249536;451670.9102310105;446531.9673155462;473176.1828425327;531565.1381811216;471659.2155794101;446390.54166232125;448492.1240640218;472266.8753462787;455094.4432237686;422557.1423731705;477260.5920076439;461801.27186994074;451670.9102310105;237068.3971897606;218251.29456621417;471904.2073218062;201091.79429708802;254200.86332870295;273.59795705867106;1283399.1976864608;376201.4240774482;96407.05063529022;595139.4078400489;0;2;2;4;7;21;13;0;58;52;455642425504.9971;173566849585.21143;382336558760.112;25689.404775931955;2211.6347063685316;-0.0;98.7350234511538;1610552.7751541918;257910.00141250828;0.0;130319.01224047595;2.756082529907435;0.20622571605887294
2098;2019-09-07 03:58:45.129;630;627;202;203;180;41;143;31;44;41;778;230;40;52;295;159;285;572;185;215;143;28;614;353;358;138;358;303;616;-2.0;-1.0;478.0;86.0;3.0;0;85;2;1;0;0;1;0;0;0;1;0;0;0;0;13323.7666015625;5889.6796875;3025.95141601562;1279.05493164062;520.0;363545;565.0;0.0;Calculated values ==>;1567821525.129;336.16;335.86;293.36;293.46000000000004;291.16;277.26000000000005;273.6339639331285;287.46000000000004;276.26000000000005;277.56;277.26000000000005;350.96000000000004;296.16;277.16;278.36;302.66;289.06;301.66;330.36;294.66;287.46000000000004;329.66;325.16;275.96000000000004;242.14157278889297;267.9596281332873;273.6339639331285;291.66;6140000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6160000.0;0.0;0.0;0.07966666666666668;0.014333333333333333;0.0005;0.0005;0.0;5889.6796875;3025.95141601562;1279.05493164062;13323.7666015625;486151.9892324764;485508.44534788287;254252.3094636433;254639.23059723256;246320.65819402432;430607.02586249536;451960.18914405763;447935.7548802551;473045.8727645816;531565.1381811216;471659.2155794101;447376.48645180964;449045.67269265273;472266.8753462787;455094.4432237686;422856.58727142384;477529.7912982632;461934.76558694645;451960.18914405763;237068.3971897606;218251.29456621417;471771.9322026706;200989.60416984544;254252.3094636433;273.5579648481292;1283621.6815286966;376299.637097902;96428.1547669436;595189.6815091588;0;2;2;4;7;21;13;0;58;52;455857193284.7717;173649337210.12488;382518331489.92126;19673.37667326264;3881.2133684704936;-0.0;98.85393984020718;1610930.7416290618;257960.7675303519;0.0;130320.65856818212;2.3201738533197345;0.19193554975105495
2099;2019-09-07 03:59:45.119;629;626;203;203;181;41;144;31;50;41;777;230;47;57;295;159;285;569;185;216;144;28;613;353;358;136;358;304;615;-2.0;-1.0;367.0;2.0;3.0;0;79;2;1;0;0;1;0;0;0;1;0;0;0;0;13312.994140625;5874.9892578125;3044.3671875;1231.48876953125;519.0;363546;566.0;0.0;Calculated values ==>;1567821585.119;336.06;335.76000000000005;293.46000000000004;293.46000000000004;291.26000000000005;277.26000000000005;273.6339639331285;287.56;276.26000000000005;278.16;277.26000000000005;350.86;296.16;277.86;278.86;302.66;289.06;301.66;330.06;294.76000000000005;287.56;329.76000000000005;325.06;275.96000000000004;241.71165711629368;268.0796299477929;273.6339639331285;291.66;6130000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3040000.0;6150000.0;0.0;0.0;0.06116666666666667;0.0003333333333333333;0.0005;0.0005;0.0;5874.9892578125;3044.3671875;1231.48876953125;13312.994140625;486120.14378053066;485476.6522444477;254691.85216530817;254691.85216530817;246698.61758635967;430607.02586249536;452104.5419279228;448583.2367254159;473306.2826088756;531385.6704624288;471525.1840687706;448165.9890469976;449550.6973594706;472266.8753462787;455094.4432237686;423154.03089733544;477203.99654978525;462068.13665675744;452104.5419279228;237486.63934987856;217833.21561994078;472036.2627623985;201176.97394153458;254691.85216530817;273.6312724229169;1283843.6175394156;376397.65966597723;96449.07247759044;595240.2590665314;0;2;2;4;7;21;13;0;58;52;456071957484.80585;173731523510.13794;382700401139.9502;15133.016406947409;90.28642960695464;-0.0;98.70634488130732;1611220.7465625636;257993.85784603588;0.0;130322.3046294991;1.5094318608099788;0.10221611572316824
