;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2129;2019-09-07 04:29:45.125;663;659;217;217;195;46;55;40;12;47;791;243;12;39;297;163;285;594;190;231;55;35;629;361;366;144;366;303;631;-1.0;0.0;280.0;187.0;2.0;18;1;20;1;0;0;1;0;0;0;1;1;0;0;0;16432.568359375;7117.74462890625;3630.12646484375;2333.73388671875;527.0;363576;584.0;0.0;Calculated values ==>;1567823385.125;339.46000000000004;339.06000000000006;294.86;294.86;292.66;277.76000000000005;274.4858918419099;278.66;277.16;274.36;277.86;352.26;297.46000000000004;274.36;277.06;302.86;289.46000000000004;301.66;332.56;296.26000000000005;278.66;331.56;325.86;276.66;243.40439225979637;267.9596281332873;274.4858918419099;292.16;6290000.0;3610000.0;3660000.0;1440000.0;3660000.0;3030000.0;6310000.0;0.0;0.0;0.04666666666666666;0.03116666666666667;0.0003333333333333333;0.0003333333333333333;0.0;7117.74462890625;3630.12646484375;2333.73388671875;16432.568359375;489182.9759714588;488409.42724226404;259411.93492692508;259411.93492692508;250949.53215259366;430081.6785162784;436478.0854860286;443373.06176112994;472851.94155074406;532919.5893767184;473201.6130517945;443373.06176112994;447236.20680083364;471451.26589968026;454303.793856829;418131.7914296924;479015.08753002336;462862.4135483707;436478.0854860286;245015.67932991832;221177.93781777218;471666.44639072387;202805.85626739543;259411.93492692508;274.3020099969825;1291413.64011393;379840.5487452117;97308.3865377428;596836.8631184072;0;2;2;4;7;21;13;0;59;54;462572979614.96014;176219731985.2056;388180519450.08234;11226.469589707609;8379.48839217707;-0.0;59.02205018636783;1621714.1607797616;260443.22738260124;0.0;130393.1808784494;1.503254383650285;0.1642160424565562
2130;2019-09-07 04:30:45.095;657;654;214;214;193;44;64;39;16;46;751;238;19;55;297;161;285;584;189;232;64;33;629;359;364;137;364;303;631;-1.0;-1.0;348.0;204.0;2.0;18;1;20;1;0;0;1;0;0;0;1;1;0;0;0;16429.90625;7122.67333984375;3672.07958984375;2382.72143554688;527.0;363577;585.0;0.0;Calculated values ==>;1567823445.095;338.86;338.56000000000006;294.56;294.56;292.46000000000004;277.56;274.27422755570615;279.56;277.06;274.76000000000005;277.76000000000005;348.26;296.96000000000004;275.06;278.66;302.86;289.26000000000005;301.66;331.56;296.36;279.56;331.66;325.86;276.46000000000004;241.92719264551067;267.9596281332873;274.27422755570615;292.06;6290000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6310000.0;0.0;0.0;0.058;0.034;0.0003333333333333333;0.0003333333333333333;0.0;7122.67333984375;3672.07958984375;2382.72143554688;16429.90625;488340.43439963355;487703.94333282096;258175.64794276588;258175.64794276588;250237.476984484;430214.79039162316;438487.0707437395;443955.1368504969;473664.6415601712;528747.3278113285;472609.65142417647;444389.3534062185;449459.0287276079;471719.13563770085;454360.65208595496;418131.7914296924;477521.9536313774;463295.34959360014;438487.0707437395;245433.99809710225;221177.93781777218;472393.7743832905;202288.41285495515;258175.64794276588;274.09180080264355;1291687.357142161;379959.159559933;97347.67068021659;596897.6844097001;0;2;2;4;7;21;13;0;59;54;462791870115.0646;176303989835.2458;388362228550.169;14016.669991741424;9183.582291963403;-0.0;60.10380760032454;1621924.4150966257;260589.51312557768;0.0;130394.1730975737;1.7651604128839777;0.18705107859394215
2131;2019-09-07 04:31:45.126;653;651;211;211;190;43;70;37;24;44;739;238;29;60;296;160;285;584;189;233;70;31;627;359;364;134;364;302;629;-2.0;-1.0;192.0;234.0;2.0;19;1;16;1;0;0;1;0;0;0;1;1;0;0;0;16096.1904296875;6897.798828125;3696.0537109375;2383.443359375;527.0;363578;586.0;0.0;Calculated values ==>;1567823505.126;338.46000000000004;338.26;294.26000000000005;294.26000000000005;292.16;277.46000000000004;274.27422755570615;280.16;276.86;275.56;277.56;347.06000000000006;296.96000000000004;276.06;279.16;302.76000000000005;289.16;301.66;331.56;296.46000000000004;280.16;331.76000000000005;325.86;276.26000000000005;241.2770596917726;267.8393353686513;274.27422755570615;292.06;6270000.0;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;6290000.0;0.0;0.0;0.032;0.039;0.0003333333333333333;0.0003333333333333333;0.0;6897.798828125;3696.0537109375;2383.443359375;16096.1904296875;487990.469058032;487494.1973086357;257081.8016329734;257081.8016329734;249263.9424153653;430214.79039162316;439497.19129777723;445306.1102701376;473857.65670332924;527570.3369048043;472741.9036590147;446017.8014079234;450325.8860683614;471592.59569597396;454218.98018392763;418793.0115163408;477761.22020026407;463428.3443550566;439497.19129777723;245852.32104278926;221177.93781777218;472592.1488768574;202062.94305758973;257081.8016329734;274.00402707381727;1291958.5479902849;380076.0571937244;97387.40924109466;596959.1172443437;0;2;2;4;7;21;13;0;59;54;463010382954.6966;176385331840.10883;388543822324.8632;7783.781350801532;10550.63902695144;-0.0;60.80512988826794;1622106.1793872286;260754.04993641115;0.0;130395.18119263122;1.4174929547422952;0.17384408297766527
2132;2019-09-07 04:32:45.126;651;648;209;209;187;42;75;37;38;44;748;239;38;68;296;160;285;585;190;234;76;29;627;358;363;130;362;301;630;-2.0;-1.0;325.0;169.0;2.0;18;1;13;1;0;0;1;0;0;0;1;1;0;0;0;15625.1103515625;6699.2685546875;3642.18920898438;2392.28198242188;527.0;363579;586.0;0.0;Calculated values ==>;1567823565.126;338.26;337.96000000000004;294.06;294.06;291.86;277.36;274.1680685717883;280.66;276.86;276.96000000000004;277.56;347.96000000000004;297.06;276.96000000000004;279.96000000000004;302.76000000000005;289.16;301.66;331.66;296.56;280.76000000000005;331.76000000000005;325.86;276.06;240.39332010688793;267.7187500070086;274.1680685717883;292.16;6270000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3010000.0;6300000.0;0.0;0.0;0.05416666666666667;0.028166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;6699.2685546875;3642.18920898438;2392.28198242188;15625.1103515625;487708.6118460732;486961.82523169665;256234.93004060583;256234.93004060583;248184.1335867922;430280.9020939914;440545.07506360364;447476.5257139904;474372.5853179056;528587.7342251306;472992.07607937104;447476.5257139904;451588.8606706062;471860.0129073821;454389.27195503766;418793.0115163408;477791.40540723834;463709.8566730499;440709.58247278957;245852.32104278926;221177.93781777218;472920.9377354816;201999.80662600437;256234.93004060583;273.97489488471905;1292222.892163462;380189.36608858116;97427.2069522763;597020.2692686764;0;2;2;4;7;21;13;0;59;54;463228482954.6966;176464531840.10883;388724722324.8632;13296.65561726591;7630.945192916943;-0.0;61.49155081072791;1622281.8496952958;260905.5631382434;0.0;130396.20033163705;1.6483054294738713;0.17041328901630814
2133;2019-09-07 04:33:45.127;650;646;209;209;186;41;81;35;48;43;765;239;45;70;296;160;285;583;190;235;81;28;621;357;362;134;362;299;623;-1.0;-1.0;216.0;209.0;2.0;14;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13989.9912109375;6196.97705078125;3449.27294921875;1374.99084472656;526.0;363580;586.0;0.0;Calculated values ==>;1567823625.127;338.16;337.76;294.06;294.06;291.76000000000005;277.26000000000005;274.0616903277293;281.26000000000005;276.66;277.96000000000004;277.46000000000004;349.66;297.06;277.66;280.16;302.76000000000005;289.16;301.66;331.46000000000004;296.66;281.26000000000005;331.76000000000005;325.76000000000005;275.96000000000004;241.2770596917726;267.47669482898436;274.0616903277293;292.16;6210000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2990000.0;6230000.0;0.0;0.0;0.036000000000000004;0.034833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;6196.97705078125;3449.27294921875;1374.99084472656;13989.9912109375;488209.41474754707;487433.01382255985;256621.20759149073;256621.20759149073;248110.92953831886;430346.717906069;441738.5093897329;449233.69419269334;473760.40514917683;530512.6548291343;473255.13108679774;448821.82606398215;452210.0686614325;471860.0129073821;454559.116067804;420716.2930209971;478327.3434048418;463990.4146581629;441738.5093897329;245852.32104278926;220759.83610629753;472299.7188790419;201516.16896820263;256621.20759149073;273.78170193807523;1292469.688790374;380296.8365934025;97458.6014158217;597079.3657717502;0;2;2;4;7;21;13;0;59;54;463445986580.2981;176543733160.32788;388904725325.361;8917.830908081667;9432.29365522757;-0.0;61.70576726608072;1622466.9735021978;261047.7591655988;0.0;130397.22699306793;1.6705768969185537;0.19592959922822256
2134;2019-09-07 04:34:45.097;649;643;209;209;187;41;85;35;53;44;782;240;50;68;296;160;284;564;189;236;85;29;616;356;360;143;360;300;618;-2.0;-1.0;0.0;153.0;3.0;6;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13347.0712890625;5855.0068359375;3161.06225585938;1355.77270507812;526.0;363581;586.0;0.0;Calculated values ==>;1567823685.097;338.06000000000006;337.46000000000004;294.06;294.06;291.86;277.26000000000005;273.955091788801;281.66;276.66;278.46000000000004;277.56;351.36;297.16;278.16;279.96000000000004;302.76000000000005;289.16;301.56;329.56;296.76000000000005;281.66;331.76000000000005;325.76000000000005;276.06;243.1966462407574;267.5978703862781;273.955091788801;292.06;6160000.0;3560000.0;3600000.0;1430000.0;3600000.0;3000000.0;6180000.0;0.0;0.0;0.0;0.025500000000000002;0.0005;0.0005;0.0;5855.0068359375;3161.06225585938;1355.77270507812;13347.0712890625;488602.23690343817;487548.60443797614;256906.5662252186;256906.5662252186;248657.91144514715;430412.23801567365;442799.35804450983;449734.3731786205;472686.96060398995;532206.5685137952;473241.59396144416;449323.756237676;451765.95229852694;472126.5599620616;454728.515857866;421953.85305215523;476091.9811311218;464417.2445854314;442799.35804450983;245852.32104278926;220759.83610629753;471206.1028288316;200491.40103681493;256906.5662252186;273.37569735958493;1292697.3837393168;380397.21957550774;97481.34640047571;597134.4243552032;0;2;2;4;7;21;13;0;59;54;463662478279.5407;176626791610.0373;389084335474.73267;0.0;6903.224895696424;-0.0;92.94639590964563;1622541.2516018765;261183.82042171987;0.0;130398.51511670588;0.6745350949832258;0.10820337428631507
2135;2019-09-07 04:35:45.118;646;640;210;210;187;40;95;33;57;44;786;238;54;70;295;160;284;549;189;237;95;30;614;354;359;148;358;300;616;-2.0;-1.0;23.0;132.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13236.83984375;5847.234375;3025.42529296875;1342.05688476562;526.0;363582;585.0;0.0;Calculated values ==>;1567823745.118;337.76;337.16;294.16;294.16;291.86;277.16;273.7412296467126;282.66;276.46000000000004;278.86;277.56;351.76;296.96000000000004;278.56;280.16;302.66;289.16;301.56;328.06;296.86;282.66;331.66;325.76000000000005;276.16;244.22491754036054;267.5978703862781;273.7412296467126;292.06;6140000.0;3540000.0;3590000.0;1480000.0;3579999.9999999995;3000000.0;6160000.0;0.0;0.0;0.0038333333333333336;0.022000000000000002;0.0005;0.0005;0.0;5847.234375;3025.42529296875;1342.05688476562;13236.83984375;488396.78169262334;487342.6670194225;257431.63811180764;257431.63811180764;248739.10817968444;430542.39183029096;444579.6943532492;450279.57893523976;472029.1217495138;532622.6209833812;473005.7642832807;449870.91713141825;452034.2354929087;472266.8753462787;455065.9956093936;422559.332054425;474072.0302878096;464695.37349921046;444579.6943532492;245433.99809710225;220759.83610629753;470636.18831118144;200260.7084518625;257431.63811180764;273.27629835680216;1292918.99386904;380494.7723840411;97503.83618244907;597185.9964621583;0;2;2;4;7;21;13;0;59;54;463878253775.06866;176714122165.25098;389264398475.1733;958.4056701862795;5948.260556905017;-0.0;93.5740281207208;1622549.2411111642;261290.95361758626;0.0;130400.0699975945;0.6853093004659173;0.10113334026231627
2136;2019-09-07 04:36:45.128;644;639;211;211;188;38;104;32;60;42;775;236;58;77;295;161;284;543;188;237;104;28;616;352;356;140;356;301;618;-2.0;-1.0;0.0;49.0;7.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14385.1484375;5879.02392578125;3073.482421875;2357.32446289062;525.0;363583;584.0;0.0;Calculated values ==>;1567823805.128;337.56000000000006;337.06;294.26000000000005;294.26000000000005;291.96000000000004;276.96000000000004;273.5264737036516;283.56;276.36;279.16;277.36;350.66;296.76000000000005;278.96000000000004;280.86;302.66;289.26000000000005;301.56;327.46000000000004;296.86;283.56;331.56;325.66;275.96000000000004;242.56692532238324;267.7187500070086;273.5264737036516;291.96000000000004;6160000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3010000.0;6180000.0;0.0;0.0;0.0;0.008166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;5879.02392578125;3073.482421875;2357.32446289062;14385.1484375;487903.4883068621;486986.0873339322;257722.64700092058;257722.64700092058;249009.37897943775;430671.36484660726;446555.53758916026;450506.6178912395;472882.7909566239;531402.9353251432;472637.4847752927;450234.49445270485;452794.9005889047;472532.11623362085;455540.8593888144;421953.85305215523;472902.9417554019;465133.64708331646;446555.53758916026;245015.67932991832;220341.7376933702;471506.718606615;199544.4002901134;257722.64700092058;272.9853909993231;1293149.2154685531;380592.5074896686;97534.66949837096;597236.8291638123;0;2;2;4;7;21;13;0;59;55;464092789525.03455;176800536565.23724;389444728525.1446;0.0;2221.0255995847624;-0.0;220.305039019613;1622557.2291562;261359.04234844362;0.0;130402.68609243007;0.2158591653137496;0.03144212363506564
2137;2019-09-07 04:37:45.119;644;639;211;212;188;37;114;29;63;40;756;234;61;89;294;161;284;553;188;238;114;25;624;349;354;133;353;301;626;-2.0;-1.0;-1.0;74.0;3.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14591.2587890625;5955.11572265625;3157.380859375;2375.01123046875;525.0;363584;583.0;0.0;Calculated values ==>;1567823865.119;337.56000000000006;337.06;294.26000000000005;294.36;291.96000000000004;276.86;273.20264511476705;284.56;276.06;279.46000000000004;277.16;348.76;296.56;279.26000000000005;282.06;302.56;289.26000000000005;301.56;328.46000000000004;296.96000000000004;284.56;331.46000000000004;325.66;275.66;241.05796691057077;267.7187500070086;273.20264511476705;291.96000000000004;6240000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;3010000.0;6260000.0;0.0;0.0;0.0;0.012333333333333333;0.0005;0.0005;0.0;5955.11572265625;3157.380859375;2375.01123046875;14591.2587890625;487043.0830833235;486117.5982099722;257252.53033752416;257656.6683659004;248686.51892234792;430862.6128555636;448439.1045289206;450913.6184164021;473598.1776897576;529422.5520415995;472400.7788647263;450642.4416611791;454385.14494994184;472803.95652552205;456040.21575561777;419443.60398521816;473428.2702698484;465554.2281614293;448439.1045289206;244597.3647265701;220341.7376933702;472138.9942397944;198669.34673996284;257252.53033752416;272.6264761580314;1293390.649308012;380691.1105272942;97574.09971368797;597288.7452358558;0;2;2;4;7;21;13;0;59;55;464305757574.8111;176882424280.15134;389625301434.95514;0.0;3372.7923191645887;-0.0;95.59328709569823;1622557.2291562;261405.65050544523;0.0;130405.31818360536;0.30192672447945607;0.047508651872213536
2138;2019-09-07 04:38:45.090;648;640;210;211;187;35;122;27;66;38;757;236;64;92;294;160;284;568;189;239;123;23;629;347;352;128;352;300;632;-2.0;-1.0;135.0;134.0;3.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14753.193359375;6051.32568359375;3216.912109375;2386.345703125;524.0;363585;582.0;0.0;Calculated values ==>;1567823925.09;337.96000000000004;337.16;294.16;294.26000000000005;291.86;276.66;272.9856168485579;285.36;275.86;279.76000000000005;276.96000000000004;348.86;296.76000000000005;279.56;282.36;302.56;289.16;301.56;329.96000000000004;297.06;285.46000000000004;331.36;325.56;275.46000000000004;239.943914813709;267.5978703862781;272.9856168485579;292.06;6290000.0;3470000.0000000005;3520000.0000000005;1280000.0;3520000.0000000005;3000000.0;6320000.0;0.0;0.0;0.022500000000000003;0.022333333333333334;0.0005;0.0005;0.0;6051.32568359375;3216.912109375;2386.345703125;14753.193359375;487069.662562237;485605.0640929715;256519.1241580767;256913.93223945238;248107.30831568677;430988.63858405815;449987.46547042;451497.0755403579;474050.2932466569;529603.1922923975;472769.6895156754;451227.5976672684;454948.2032533993;472935.8265382223;456233.650191232;417795.3132215136;474978.95714108937;465972.58579758817;450133.4123169994;244179.05427248686;219923.6425635755;472601.6926398898;198877.44605423673;256519.1241580767;272.7005807903801;1293635.068216138;380791.1158463286;97613.75851041793;597341.8386696543;0;2;2;4;7;21;13;0;59;55;464517455204.65625;176960686435.0941;389805514289.8233;5683.941663437728;6113.1748404129185;-0.0;96.80714407946135;1622604.57244304;261484.66202434953;0.0;130406.92074558446;1.0205361394439;0.11900730904145214
2139;2019-09-07 04:39:45.130;654;643;208;209;187;35;127;26;68;37;769;238;66;90;293;159;284;579;189;240;127;22;634;346;351;136;351;297;637;-2.0;-1.0;147.0;119.0;3.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14010.7353515625;6057.1796875;3204.52661132812;1360.63818359375;524.0;363586;581.0;0.0;Calculated values ==>;1567823985.13;338.56000000000006;337.46000000000004;293.96000000000004;294.06;291.86;276.66;272.8767566201714;285.86;275.76000000000005;279.96000000000004;276.86;350.06000000000006;296.96000000000004;279.76000000000005;282.16;302.46000000000004;289.06;301.56;331.06;297.16;285.86;331.26000000000005;325.56;275.36;241.71165711629368;267.23344911666527;272.8767566201714;292.06;6340000.0;3460000.0;3510000.0;1360000.0;3510000.0;2970000.0;6370000.0;0.0;0.0;0.0245;0.01983333333333333;0.0005;0.0005;0.0;6057.1796875;3204.52661132812;1360.63818359375;14010.7353515625;487382.4633114041;485487.8772284987;255478.38717382;255862.944040006;247917.78403893736;431051.2098666511;450895.2055276782;452294.18090597144;472915.8103579757;531080.0164013829;473399.96018706815;452027.5521833419;455190.9278735367;472943.38415768545;456261.5912742344;416077.63364705537;476042.52346090117;466245.360953766;450895.2055276782;243760.74795305103;219923.6425635755;471449.11765258067;198677.70161749297;255478.38717382;272.61728914293116;1293874.9274224665;380892.0873275655;97645.00419282196;597395.3863338317;0;2;2;4;7;21;13;0;59;55;464728495805.3602;177039939235.35846;389984733690.42114;6213.603742567722;5409.966418029238;-0.0;97.7084091769291;1622703.7847525622;261580.75221927516;0.0;130408.54278917564;1.1034549471795576;0.1232384540784691
2140;2019-09-07 04:40:45.121;662;648;206;207;184;34;133;24;70;37;782;239;68;86;293;159;284;590;188;241;133;23;641;344;349;144;349;297;644;-2.0;-1.0;205.0;99.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13860.7099609375;6120.3291015625;3283.56030273438;1334.04174804688;523.0;363587;580.0;0.0;Calculated values ==>;1567824045.121;339.36;337.96000000000004;293.76000000000005;293.86;291.56;276.56;272.6583383277491;286.46000000000004;275.56;280.16;276.86;351.36;297.06;279.96000000000004;281.76000000000005;302.46000000000004;289.06;301.56;332.16;297.26000000000005;286.46000000000004;331.16;325.46000000000004;275.46000000000004;243.40439225979637;267.23344911666527;272.6583383277491;291.96000000000004;6409999.999999999;3440000.0;3490000.0;1440000.0;3490000.0;2970000.0;6440000.000000001;0.0;0.0;0.034166666666666665;0.0165;0.0;0.0;0.0;6120.3291015625;3283.56030273438;1334.04174804688;13860.7099609375;487769.28318037064;485441.6859049454;254375.46984215407;254749.28610223337;246654.25652271818;431175.4696738307;452112.97467783996;452560.23914288956;471864.221826097;532430.7509779987;473517.3415932892;452294.18090597144;454668.9834751069;473206.47821686376;456591.3028330237;413539.7555680698;476867.38697179937;466660.15642007784;452112.97467783996;243342.44575359824;219505.55070137876;470478.11419285595;198351.11971243122;255478.38717382;272.47948504647337;1294107.154627187;380993.5513454819;97667.45649054549;597449.4456146169;0;2;2;4;7;21;13;0;59;55;464938464305.13995;177123926635.27032;390162906960.2342;8685.478247207326;4490.095408927008;-0.0;0.0;1622827.9251451609;261663.24035933596;0.0;130409.35690378242;1.2270123051830621;0.12364740723733247
2141;2019-09-07 04:41:45.121;671;653;204;205;182;34;136;23;72;36;781;237;70;87;293;159;284;600;188;242;136;23;645;345;349;148;349;297;647;-3.0;-1.0;694.0;56.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13783.111328125;6165.49169921875;3275.212890625;1324.76025390625;523.0;363588;579.0;0.0;Calculated values ==>;1567824105.121;340.26;338.46000000000004;293.56;293.66;291.36;276.56;272.7676641592781;286.76000000000005;275.46000000000004;280.36;276.76000000000005;351.26;296.86;280.16;281.86;302.46000000000004;289.06;301.56;333.16;297.36;286.76000000000005;331.06;325.46000000000004;275.46000000000004;244.22491754036054;267.23344911666527;272.7676641592781;291.96000000000004;6450000.0;3450000.0;3490000.0;1480000.0;3490000.0;2970000.0;6470000.0;0.0;0.0;0.11566666666666667;0.009333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;6165.49169921875;3275.212890625;1324.76025390625;13783.111328125;488622.1689070989;485835.26124147465;253496.15951252362;253863.22964383042;245889.64695943586;431113.4868728058;452540.14827877196;452825.73390590533;471233.66481513716;532326.8966954321;473282.51930892083;452560.23914288956;454799.6595624901;473206.47821686376;456426.6519421536;412009.77454126277;478023.39914809255;466788.33471155196;452540.14827877196;242924.1476594651;219505.55070137876;469938.1447158781;198971.6099069742;253496.15951252362;272.7294276525961;1294337.5198045957;381095.9331854884;97689.6131738951;597504.1020578948;0;2;2;4;7;21;13;0;59;55;465147864305.13995;177211526635.27032;390341106960.2342;29362.460342543036;2529.0209915497703;-0.0;66.3479962554161;1623144.9913000755;261721.7329960066;0.0;130409.90980375122;2.9685508052076046;0.22584692858030736
2142;2019-09-07 04:42:45.132;680;660;203;204;181;34;138;23;73;34;768;235;72;95;293;159;284;609;190;242;138;21;653;344;349;139;349;300;656;-1.0;-1.0;668.0;118.0;12.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;14637.876953125;6234.49072265625;3342.63427734375;2344.21704101562;522.0;363589;578.0;0.0;Calculated values ==>;1567824165.132;341.16;339.16;293.46000000000004;293.56;291.26000000000005;276.56;272.6583383277491;286.96000000000004;275.46000000000004;280.46000000000004;276.56;349.96000000000004;296.66;280.36;282.66;302.46000000000004;289.06;301.56;334.06;297.36;286.96000000000004;330.96000000000004;325.36;275.26000000000005;242.35481222062532;267.5978703862781;272.6583383277491;292.16;6530000.0;3440000.0;3490000.0;1390000.0;3490000.0;3000000.0;6559999.999999999;0.0;0.0;0.11133333333333333;0.019666666666666666;0.002;0.002;0.0;6234.49072265625;3342.63427734375;2344.21704101562;14637.876953125;489057.2811471802;485868.9338232777;252732.35629284478;253091.30461767348;245264.32783026784;431175.4696738307;452824.03457400465;452435.56353081536;472228.6972694908;530749.3400941265;472651.5595451328;452301.9325362589;455340.56636246794;473206.47821686376;456591.3028330237;408742.02768381516;478320.54848498804;466788.33471155196;452824.03457400465;242505.85365607988;219087.46209138638;470951.1231468757;198610.7179465219;252732.35629284478;272.58240297576486;1294574.4047942366;381199.2853166137;97720.19359002629;597559.260894819;0;2;2;4;7;21;13;0;59;56;465357302694.8537;177297642420.15262;390520239794.9894;28259.166141718;5356.027968940291;-0.0;400.1833565623197;1623625.259553162;261787.4537838568;0.0;130413.79827777561;2.853317801820467;0.2375520023361324
2143;2019-09-07 04:43:45.112;688;666;202;203;179;36;136;24;73;33;759;235;73;104;293;159;284;615;191;242;136;18;643;348;352;134;352;302;645;-2.0;-1.0;738.0;243.0;7.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;14276.4541015625;6113.75537109375;3304.53881835938;2382.28735351562;522.0;363590;577.0;0.0;Calculated values ==>;1567824225.112;341.96000000000004;339.76;293.36;293.46000000000004;291.06;276.76000000000005;273.0942459734351;286.76000000000005;275.56;280.46000000000004;276.46000000000004;349.06000000000006;296.66;280.46000000000004;283.56;302.46000000000004;289.06;301.56;334.66;297.36;286.76000000000005;330.86;325.36;274.96000000000004;241.2770596917726;267.8393353686513;273.0942459734351;292.26000000000005;6430000.0;3479999.9999999995;3520000.0000000005;1340000.0;3520000.0000000005;3020000.0;6450000.0;0.0;0.0;0.123;0.0405;0.0011666666666666668;0.0011666666666666668;0.0;6113.75537109375;3304.53881835938;2382.28735351562;14276.4541015625;491223.6789633595;487911.9112474418;252857.87715027723;253222.04262397627;244976.21244901928;430925.7729439634;452012.7488201055;452084.624032131;472787.01963726926;529659.2116147263;472386.5500615349;452084.624032131;456181.3091904038;472811.52260275534;455930.2288962042;412782.6077665691;480502.9770927467;466359.612001041;452012.7488201055;242087.5637286956;219087.46209138638;471323.8536851003;199501.5095365908;252857.87715027723;272.95142790980907;1294815.277235516;381302.15306674404;97759.56799748103;597614.6355395978;0;2;2;4;7;21;13;0;59;56;465567532594.92053;177379515120.17865;390700779595.0468;31067.72308295144;11008.804938014633;-0.0;232.34735028146633;1624119.4854999434;261923.7819335889;0.0;130419.06760997124;3.585321216347751;0.33644050750198473
2144;2019-09-07 04:44:45.093;693;670;202;202;180;39;33;26;58;33;763;237;63;103;293;160;284;609;191;239;35;16;637;350;355;132;355;306;639;-2.0;-2.0;903.0;196.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;14009.591796875;6028.91015625;3243.29858398438;2415.66528320312;521.0;363591;576.0;0.0;Calculated values ==>;1567824285.093;342.46000000000004;340.16;293.36;293.36;291.16;277.06;273.3108153835814;276.46000000000004;275.76000000000005;278.96000000000004;276.46000000000004;349.46000000000004;296.86;279.46000000000004;283.46000000000004;302.46000000000004;289.16;301.56;334.06;297.06;276.66;330.76000000000005;325.26000000000005;274.76000000000005;240.83765695389522;268.3187672390254;273.3108153835814;292.26000000000005;6370000.0;3500000.0;3550000.0;1320000.0;3550000.0;3060000.0;6390000.0;0.0;0.0;0.1505;0.03266666666666666;0.0;0.0;0.0;6028.91015625;3243.29858398438;2415.66528320312;14009.591796875;492532.75619989645;489113.43577963393;253131.0245145336;253131.0245145336;245504.42024546076;430799.1582183253;435236.64933579275;449321.23213236016;473048.1168422736;529772.1475778342;472092.43219836877;450010.4892693166;455385.5329026147;472414.66862856376;455735.7655689885;415010.24640774634;480306.567579678;465539.2008351387;435586.53424517426;241669.27786274583;218669.37671819705;471394.71633190295;200097.93748163048;252857.87715027723;273.1949507591407;1295050.9196407278;381403.30990290333;97799.53827482086;597669.1835722202;0;2;2;4;7;21;13;0;59;56;465779565429.73175;177459289850.1076;390883121834.88446;37508.10584493482;8862.361442442234;-0.0;0.0;1624690.7697765075;262089.32254881182;0.0;130421.00322474969;3.9673996480789513;0.34863306040666575
2145;2019-09-07 04:45:45.123;692;674;203;203;180;41;29;28;31;33;774;239;40;103;294;161;284;606;192;238;30;14;637;352;357;133;357;308;639;-2.0;0.0;0.0;78.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13940.166015625;6019.81494140625;3237.5068359375;2429.5625;521.0;363592;575.0;0.0;Calculated values ==>;1567824345.123;342.36;340.56000000000006;293.46000000000004;293.46000000000004;291.16;277.26000000000005;273.5264737036516;276.06;275.96000000000004;276.26000000000005;276.46000000000004;350.56000000000006;297.06;277.16;283.46000000000004;302.56;289.26000000000005;301.56;333.76000000000005;296.96000000000004;276.16;330.66;325.26000000000005;274.56;241.05796691057077;268.5567601203482;273.5264737036516;292.36;6370000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3080000.0;6390000.0;0.0;0.0;0.0;0.013000000000000001;0.0;0.0;0.0;6019.81494140625;3237.5068359375;2429.5625;13940.166015625;492394.27893512807;489676.4514437736;253499.3995194496;253499.3995194496;245504.42024546076;430671.36484660726;434039.8739435585;445126.96148863033;472917.67418972735;530770.6932317939;472064.6210199994;446417.86147193075;455050.16040549544;472274.35810857965;455540.8593888144;415010.24640774634;479861.5814913285;465118.4183262364;434218.8704114113;241250.99604349316;218669.37671819705;471066.5657476867;199069.36419808172;252857.87715027723;272.7975377740682;1295283.9507463784;381503.7661483572;97839.93536144406;597723.217287383;0;2;2;4;7;21;13;0;59;56;465993272229.6299;177538829600.0697;391067413934.79663;0.0;3535.963620144865;-0.0;0.0;1625003.4936088405;262192.6935839719;0.0;130421.00322474969;0.30255828125206147;0.04964533852437768
2146;2019-09-07 04:46:45.134;690;676;206;206;181;44;30;30;28;34;785;240;31;98;294;161;284;609;193;236;30;12;633;355;359;133;359;311;635;-2.0;-1.0;47.0;52.0;3.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13847.0751953125;5923.974609375;3151.60913085938;2454.94677734375;520.0;363593;575.0;0.0;Calculated values ==>;1567824405.134;342.16;340.76;293.76000000000005;293.76000000000005;291.26000000000005;277.56;273.8482719121499;276.16;276.16;275.96000000000004;276.56;351.66;297.16;276.26000000000005;282.96000000000004;302.56;289.26000000000005;301.56;334.06;296.76000000000005;276.16;330.66;325.16;274.36;241.05796691057077;268.91163127593666;273.8482719121499;292.46000000000004;6330000.0;3550000.0;3590000.0;1330000.0;3590000.0;3110000.0;6350000.0;0.0;0.0;0.007833333333333333;0.008666666666666666;0.0005;0.0005;0.0;5923.974609375;3151.60913085938;2454.94677734375;13847.0751953125;492524.74166425416;490373.9598249884;254816.8178856685;254816.8178856685;245973.10180847612;430477.46260093397;433724.0844890748;444091.6498800815;473014.93639070686;531695.6675582769;471783.87683328567;444530.4115356956;453875.76075764385;472008.27457252366;455037.6728021549;416427.1061876646;480768.72143459605;464564.1698029545;433724.0844890748;241250.99604349316;218251.29456621417;470871.3547390081;200583.82648446894;254816.8178856685;273.407652812356;1295515.5535431362;381603.3159756627;97880.64706797276;597776.4696817278;0;2;2;4;7;21;13;0;59;56;466208111610.1898;177618644230.2777;391253147980.2807;1907.477949932298;2342.4919115393395;-0.0;89.45363330170316;1625019.3921726672;262241.689694504;0.0;130421.74880836108;0.37634205019083483;0.044936985224378945
2147;2019-09-07 04:47:45.124;685;675;210;210;184;46;31;32;39;35;795;241;37;92;294;161;284;608;193;230;32;11;633;356;361;135;361;313;636;-2.0;-1.0;388.0;216.0;3.0;0;0;5;1;0;0;1;0;0;0;1;0;1;0;0;14367.1806640625;6241.32275390625;3162.84619140625;2457.15771484375;520.0;363594;574.0;0.0;Calculated values ==>;1567824465.124;341.66;340.66;294.16;294.16;291.56;277.76000000000005;273.955091788801;276.26000000000005;276.36;277.06;276.66;352.66;297.26000000000005;276.86;282.36;302.56;289.26000000000005;301.56;333.96000000000004;296.16;276.36;330.56;325.16;274.26000000000005;241.49495122638035;269.14681796795327;273.955091788801;292.46000000000004;6330000.0;3560000.0;3610000.0;1350000.0;3610000.0;3130000.0;6360000.0;0.0;0.0;0.06466666666666666;0.036000000000000004;0.0005;0.0005;0.0;6241.32275390625;3162.84619140625;2457.15771484375;14367.1806640625;491832.91753196414;490129.99207614834;256303.41296261162;256303.41296261162;246939.96254471331;430412.23801567365;433406.2193873385;445297.55985454115;472851.2559263234;532592.9632368105;471636.337111568;445006.77341493656;452721.71909627813;471741.32451053325;454869.0781991784;416427.1061876646;480505.7489273205;463477.27075599786;433588.14229367237;240832.718256323;218251.29456621417;470505.470076914;201133.368508211;256303.41296261162;273.6275372561356;1295750.6331555352;381704.67655745987;97921.57444971349;597829.0813726783;0;2;2;4;7;21;13;0;59;56;466424075610.2241;177699030830.2905;391440316780.3104;15789.28437372935;9697.395656473309;-0.0;88.64236466553038;1625166.840613218;262342.00536885404;0.0;130423.23269432216;2.1561940858419364;0.22841305744514365
2148;2019-09-07 04:48:45.155;680;673;213;212;187;47;33;33;44;37;801;242;43;88;294;161;284;610;193;224;33;10;635;357;362;135;362;312;637;-1.0;-1.0;175.0;65.0;3.0;0;0;15;1;0;0;1;0;0;0;1;0;1;0;0;15316.0673828125;6867.69482421875;3130.42260742188;2453.27099609375;520.0;363595;575.0;0.0;Calculated values ==>;1567824525.155;341.16;340.46000000000004;294.46000000000004;294.36;291.86;277.86;274.0616903277293;276.46000000000004;276.46000000000004;277.56;276.86;353.26;297.36;277.46000000000004;281.96000000000004;302.56;289.26000000000005;301.56;334.16;295.56;276.46000000000004;330.66;325.16;274.16;241.49495122638035;269.02936301313275;274.0616903277293;292.46000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3120000.0;6370000.0;0.0;0.0;0.029166666666666667;0.010833333333333334;0.0005;0.0005;0.0;6867.69482421875;3130.42260742188;2453.27099609375;15316.0673828125;490932.17786346294;489745.2388171465;257428.93554645954;257033.10932207044;247917.78403893736;430346.717906069;433520.3008126533;446215.1909064348;473046.2935902154;533295.1026270596;471890.2722768657;446071.4673044513;452353.82710558176;471607.52207625285;454700.04539168015;415725.050658082;480685.55918670323;462529.5463882496;433520.3008126533;241250.99604349316;218251.29456621417;470407.50630016084;201519.81136449883;257428.93554645954;273.7831249429698;1295998.1213583825;381813.9748120303;97962.51583102597;597881.5523752653;0;2;2;4;7;21;13;0;59;56;466641087674.8587;177780072680.15402;391627913654.9945;7136.948569973132;2912.9500284696715;-0.0;88.04568263309689;1625357.9912642632;262447.1458772621;0.0;130424.70585545403;0.8142019132978388;0.07884265914911386
2149;2019-09-07 04:49:45.135;676;671;214;214;190;48;34;35;38;38;805;243;40;84;294;161;284;612;194;192;34;10;636;358;363;134;363;311;639;-2.0;-1.0;152.0;71.0;3.0;0;0;22;1;0;0;1;0;0;0;1;0;1;0;0;16096.2685546875;7331.93212890625;3179.59106445312;2449.00024414062;519.0;363596;577.0;0.0;Calculated values ==>;1567824585.135;340.76;340.26;294.56;294.56;292.16;277.96000000000004;274.1680685717883;276.56;276.66;276.96000000000004;276.96000000000004;353.66;297.46000000000004;277.16;281.56;302.56;289.26000000000005;301.56;334.36;292.36;276.56;330.86;325.06;274.16;241.2770596917726;268.91163127593666;274.1680685717883;292.56;6360000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3110000.0;6390000.0;0.0;0.0;0.025333333333333333;0.011833333333333333;0.0005;0.0005;0.0;7331.93212890625;3179.59106445312;2449.00024414062;16096.2685546875;490269.940040002;489254.3419073583;257714.4640183181;257714.4640183181;248868.2733651275;430280.9020939914;433452.5470882844;445546.4179622271;473273.9119493556;533787.2170168564;472143.5216495245;445834.76706432813;451986.0016864332;471473.5000486184;454530.5711204003;415369.2812512588;480750.3383588979;458031.83721652924;433452.5470882844;242087.5637286956;217833.21561994078;470541.90478511597;201626.59102679839;257714.4640183181;273.82931433948926;1296259.803568123;381932.26559326914;98003.35447395414;597934.1182947318;0;2;2;4;7;21;13;0;59;56;466858515174.92786;177860745780.1797;391814751355.0539;6179.302282364193;3182.1645461400917;-0.0;87.86904153498315;1625468.9230318156;262497.92156785954;0.0;130426.17132283721;0.729085975239129;0.07421342777295308
2150;2019-09-07 04:50:45.116;674;670;214;215;191;48;35;35;26;39;808;244;30;81;294;162;284;616;194;169;35;9;642;358;363;133;363;309;645;-3.0;-1.0;374.0;146.0;2.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;16549.71875;7546.43603515625;3214.419921875;2436.17626953125;519.0;363597;581.0;0.0;Calculated values ==>;1567824645.116;340.56000000000006;340.16;294.56;294.66;292.26000000000005;277.96000000000004;274.1680685717883;276.66;276.66;275.76000000000005;277.06;353.96000000000004;297.56;276.16;281.26000000000005;302.56;289.36;301.56;334.76000000000005;290.06;276.66;331.26000000000005;325.06;274.06;241.05796691057077;268.67533136820026;274.1680685717883;292.56;6420000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;6450000.0;0.0;0.0;0.06233333333333334;0.024333333333333332;0.0003333333333333333;0.0003333333333333333;0.0;7546.43603515625;3214.419921875;2436.17626953125;16549.71875;489362.1579261805;488480.3290593194;257381.89455622327;257775.7710668563;248980.07943525113;430280.9020939914;433634.880018922;444201.66082275484;473501.00995365425;534247.884425104;472528.6963605371;444783.8392473439;451931.1767625863;471473.5000486184;454671.7010468359;413163.08875169046;480651.37894636416;454815.634887687;433634.880018922;243760.74795305103;217833.21561994078;470578.4057836597;201675.84557954973;257381.89455622327;273.8485470172961;1296531.7673129532;382056.2127321655;98044.05138676047;597987.3848464859;0;2;2;4;7;21;13;0;59;56;467076246204.734;177940820415.1084;392000692454.8883;15117.44248349312;6543.295631633343;-0.0;58.7509951542329;1625646.3397049634;262578.94140486006;0.0;130427.39276956121;1.645785865898282;0.16305315690768943
2151;2019-09-07 04:51:45.096;675;669;213;213;191;48;35;36;21;40;810;244;23;74;294;163;284;621;194;154;36;8;644;359;364;132;364;307;646;-2.0;-1.0;291.0;72.0;2.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;16765.90234375;7651.34765625;3250.25463867188;2422.76416015625;519.0;363598;586.0;0.0;Calculated values ==>;1567824705.096;340.66;340.06000000000006;294.46000000000004;294.46000000000004;292.26000000000005;277.96000000000004;274.27422755570615;276.66;276.76000000000005;275.26000000000005;277.16;354.16;297.56;275.46000000000004;280.56;302.56;289.46000000000004;301.56;335.26000000000005;288.56;276.76000000000005;331.76000000000005;325.06;273.96000000000004;240.83765695389522;268.43790593516167;274.27422755570615;292.56;6440000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;3070000.0;6459999.999999999;0.0;0.0;0.0485;0.012;0.0003333333333333333;0.0003333333333333333;0.0;7651.34765625;3250.25463867188;2422.76416015625;16765.90234375;489293.45098212216;488232.38935388875;256937.4310037329;256937.4310037329;248941.7198415432;430214.79039162316;433384.8821390699;443874.8215240268;473727.59171134117;534603.4214154932;472793.25845539465;444166.49989544915;451334.533542499;471339.25742500153;454643.4832580543;412398.20663856406;481277.11375052086;452495.32014613674;433567.68989926;245852.32104278926;217833.21561994078;470614.97290035227;202140.70222173774;256937.4310037329;274.0343125669947;1296809.3049454307;382182.8187135684;98084.529059964;598041.2391770782;0;2;2;4;7;21;13;0;59;56;467294273504.80334;178020293915.13367;392185430854.947;11724.10478616102;3221.691248143374;-0.0;58.8767529651757;1625869.9447057615;262660.2891705872;0.0;130428.37267405211;1.1261077844005896;0.10229481799894291
2152;2019-09-07 04:52:45.117;677;670;211;211;190;47;36;36;25;40;811;245;25;71;294;164;284;625;194;147;36;7;650;359;364;131;364;307;652;-2.0;-1.0;434.0;30.0;8.0;0;0;26;1;0;0;1;0;0;0;1;0;1;0;0;16962.34375;7793.58056640625;3241.38452148438;2416.49047851562;519.0;363599;591.0;0.0;Calculated values ==>;1567824765.117;340.86;340.16;294.26000000000005;294.26000000000005;292.16;277.86;274.27422755570615;276.76000000000005;276.76000000000005;275.66;277.16;354.26;297.66;275.66;280.26000000000005;302.56;289.56;301.56;335.66;287.86;276.76000000000005;332.26000000000005;325.06;273.86;240.61611355647437;268.43790593516167;274.27422755570615;292.56;6500000.0;3590000.0;3640000.0;1310000.0;3640000.0;3070000.0;6520000.0;0.0;0.0;0.07233333333333333;0.005;0.0013333333333333333;0.0013333333333333333;0.0;7793.58056640625;3241.38452148438;2416.49047851562;16962.34375;488946.38899510587;487737.54131035594;255860.81090468477;255860.81090468477;248376.10906091583;430214.79039162316;433567.68989926;444457.2815188539;473856.7996405058;534707.633622974;472912.16389293445;444457.2815188539;450925.6586504348;471339.25742500153;454784.6447233047;410002.8891531817;481183.9911562775;451477.0383356313;433567.68989926;247943.99896000302;217833.21561994078;470651.6059640497;202550.84880968367;255860.81090468477;274.1938039548285;1297090.4720376178;382311.57149677956;98124.87029654434;598095.3551041596;0;2;2;4;7;21;13;0;59;56;467512749945.33795;178099221530.32678;392369695325.3979;17497.898632629982;1340.50378577183;-0.0;236.9425053261003;1626113.5466323574;262698.32076903176;0.0;130430.83869735007;1.4180877920280093;0.10847918133941735
2153;2019-09-07 04:53:45.117;680;671;210;210;188;46;36;36;34;41;813;245;31;68;295;164;284;629;195;155;36;6;652;359;364;131;364;306;655;-2.0;0.0;276.0;47.0;13.0;0;0;27;1;0;0;1;0;0;0;1;0;1;0;0;17042.69140625;7881.46484375;3231.75512695312;2415.06396484375;519.0;363600;593.0;0.0;Calculated values ==>;1567824825.117;341.16;340.26;294.16;294.16;291.96000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.76000000000005;276.56;277.26000000000005;354.46000000000004;297.66;276.26000000000005;279.96000000000004;302.66;289.56;301.56;336.06;288.66;276.76000000000005;332.46000000000004;325.06;273.76000000000005;240.61611355647437;268.3187672390254;274.27422755570615;292.66;6520000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;6550000.0;0.0;0.0;0.046;0.007833333333333333;0.0021666666666666666;0.0021666666666666666;0.0;7881.46484375;3231.75512695312;2415.06396484375;17042.69140625;489162.1869649877;487561.2473827054;255337.06694881758;255337.06694881758;247596.29353843024;430214.79039162316;433567.68989926;445950.30100830784;473953.66127806285;534989.2350742081;473043.9314399156;445521.0975432056;450695.592528704;471465.9697603742;454784.6447233047;409167.3964839101;481435.7030471983;452640.01661940204;433567.68989926;248780.69988749037;217833.21561994078;470554.1986138099;202263.422505523;255337.06694881758;274.0820785407091;1297373.8473305865;382442.1968751975;98165.133250239;598149.2979345632;0;2;2;4;7;21;13;0;59;56;467731149945.33795;178177821530.32678;392553595325.3979;11209.596411128103;2101.6110795149143;-0.0;386.1663497259586;1626352.775757722;262727.00505957584;0.0;130436.03127114217;1.0124989914188454;0.08424069339412625
2154;2019-09-07 04:54:45.118;683;674;209;209;188;46;36;37;43;41;814;245;40;71;295;165;284;631;196;150;37;4;654;361;365;131;365;305;656;-1.0;-2.0;0.0;209.0;8.0;0;0;27;1;0;0;1;0;0;0;1;0;1;0;0;16963.3359375;7933.74853515625;3306.74609375;2411.1240234375;518.0;363601;594.0;0.0;Calculated values ==>;1567824885.118;341.46000000000004;340.56000000000006;294.06;294.06;291.96000000000004;277.76000000000005;274.4858918419099;276.76000000000005;276.86;277.46000000000004;277.26000000000005;354.56000000000006;297.66;277.16;280.26000000000005;302.66;289.66;301.56;336.26000000000005;288.16;276.86;332.56;324.96000000000004;273.56;240.61611355647437;268.19934244402924;274.4858918419099;292.76000000000005;6540000.000000001;3610000.0;3650000.0;1310000.0;3650000.0;3050000.0;6559999.999999999;0.0;0.0;0.0;0.034833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;7933.74853515625;3306.74609375;2411.1240234375;16963.3359375;489378.54638354946;487884.7572942329;254916.9772773876;254916.9772773876;247560.72894360553;430081.6785162784;433317.3069910173;447417.42732394347;473953.66127806285;535166.473682377;473175.48660142027;446994.97740117426;451283.2480341371;471331.7193433465;454587.42908880144;408311.3503000937;481618.87015685905;451737.5325503327;433500.59072566376;249199.05678690012;217415.1398638553;470359.3316552544;199686.23241530173;254916.9772773876;273.0796103081053;1297657.2356145014;382573.99251641997;98205.35215372998;598203.7863527951;0;2;2;4;7;21;13;0;59;56;467949853590.0738;178256422840.23184;392736898380.17645;0.0;9428.446290191685;-0.0;238.11148459770152;1626446.1906179236;262823.09047227085;0.0;130441.23367312718;0.708088763754751;0.11405232329337897
2155;2019-09-07 04:55:45.118;686;676;207;207;187;47;38;39;51;43;815;245;48;67;295;166;284;632;197;52;38;4;645;363;368;138;368;303;647;-1.0;-1.0;802.0;146.0;8.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15435.427734375;7617.9189453125;3207.86303710938;1391.01220703125;517.0;363602;594.0;0.0;Calculated values ==>;1567824945.118;341.76;340.76;293.86;293.86;291.86;277.86;274.69669130483857;276.96000000000004;277.06;278.26000000000005;277.46000000000004;354.66;297.66;277.96000000000004;279.86;302.66;289.76000000000005;301.56;336.36;278.36;276.96000000000004;332.56;324.86;273.56;242.14157278889297;267.9596281332873;274.69669130483857;292.86;6450000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3030000.0;6470000.0;0.0;0.0;0.13366666666666666;0.024333333333333332;0.0013333333333333333;0.0013333333333333333;0.0;7617.9189453125;3207.86303710938;1391.01220703125;15435.427734375;490737.423907432;489119.9093451624;254604.05020773603;254604.05020773603;247549.15300922125;429947.3805835815;432929.84295338165;448907.5457794879;473241.6031071014;535416.5342582237;473437.96359408915;448492.1240640218;451097.61459203396;470927.6346091002;454389.7536915715;412009.77454126277;482783.30176801654;435474.5089631815;432929.84295338165;249199.05678690012;216997.06728235667;469411.85696526687;203212.13131757206;254604.05020773603;274.4687641601195;1297927.225311767;382703.5897454239;98237.03662231722;598258.0747622189;0;2;2;4;7;21;13;0;59;56;468169753590.0738;178337122840.23184;392919298380.17645;32841.287066409415;6477.526657427239;-0.0;237.7677236608608;1626719.8680101437;262955.6402468343;0.0;130445.199333196;3.237885556068962;0.28162292867114325
2156;2019-09-07 04:56:45.109;686;676;207;207;186;49;39;40;58;44;821;245;55;65;295;166;284;626;196;45;40;5;639;364;369;142;369;303;641;-2.0;-2.0;1178.0;111.0;2.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15162.7763671875;7465.18017578125;3180.20434570312;1383.28076171875;517.0;363603;594.0;0.0;Calculated values ==>;1567825005.109;341.76;340.76;293.86;293.86;291.76000000000005;278.06;274.8017692304317;277.06;277.16;278.96000000000004;277.56;355.26;297.66;278.66;279.66;302.66;289.76000000000005;301.56;335.76000000000005;277.66;277.16;332.56;324.86;273.66;242.98782864720522;267.9596281332873;274.8017692304317;292.76000000000005;6390000.0;3640000.0;3690000.0;1420000.0;3690000.0;3030000.0;6409999.999999999;0.0;0.0;0.19633333333333333;0.018500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;7465.18017578125;3180.20434570312;1383.28076171875;15162.7763671875;491355.96076619823;489748.52468784805;254896.62227683133;254896.62227683133;247431.10003106995;429879.7862731237;432862.1520614866;449870.8715090784;472817.88148187683;536040.0835876073;473437.96359408915;449459.0287276079;450826.11921441107;470792.4917876609;454219.4668995611;414282.04804389086;482580.27867035614;433968.3197976986;433047.9251940826;249199.05678690012;216997.06728235667;468964.41255619563;203730.39499236108;254896.62227683133;274.6738228654779;1298182.1720979242;382829.2633840939;98260.15226249967;598311.3006719355;0;2;2;4;7;21;13;0;59;56;468390820424.84186;178421110240.14374;393101071109.9857;48325.58022278217;4906.82932493094;-0.0;59.38376763908376;1627396.1571115933;263050.4956494761;0.0;130447.67522418154;4.430399554784278;0.35590626758059934
2157;2019-09-07 04:57:45.119;683;675;209;208;187;50;40;40;63;46;821;243;60;66;295;166;284;616;196;44;41;5;635;364;368;144;368;303;637;-1.0;-1.0;627.0;106.0;0.0;7;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15093.337890625;7337.85498046875;3351.38525390625;1370.4833984375;517.0;363604;593.0;0.0;Calculated values ==>;1567825065.119;341.46000000000004;340.66;294.06;293.96000000000004;291.86;278.16;274.8017692304317;277.16;277.16;279.46000000000004;277.76000000000005;355.26;297.46000000000004;279.16;279.76000000000005;302.66;289.76000000000005;301.56;334.76000000000005;277.56;277.26000000000005;332.46000000000004;324.86;273.66;243.40439225979637;267.9596281332873;274.8017692304317;292.76000000000005;6350000.0;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3030000.0;6370000.0;0.0;0.0;0.1045;0.017666666666666667;0.0;0.0;0.0;7337.85498046875;3351.38525390625;1370.4833984375;15093.337890625;491349.83205556805;490025.7339115069;255862.944040006;255478.38717382;247917.78403893736;429879.7862731237;433299.8492016903;450553.9940556073;472753.25497100636;536040.0835876073;473201.6130517945;450144.6074466229;450961.9451180683;470927.6346091002;454219.4668995611;415725.050658082;481568.83146913955;434033.169636506;433484.00545957795;248780.69988749037;216997.06728235667;468689.9516013245;203474.63066432046;254896.62227683133;274.5750137240127;1298434.3484057467;382952.6425701474;98283.10412183644;598365.7396569093;0;2;2;4;7;21;13;0;59;56;468611957274.8067;178506924540.1301;393282901409.95685;25819.793474389473;4685.470669887072;-0.0;0.0;1628014.1382053238;263130.4448053925;0.0;130448.17017138924;2.5295160215178396;0.2180758851151704
