;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2158;2019-09-07 04:58:45.120;678;673;211;211;188;48;40;40;67;46;815;241;65;71;295;165;284;610;196;48;40;5;634;362;367;145;367;305;636;-1.0;-1.0;1044.0;127.0;2.0;13;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15447.3583984375;7390.6435546875;3482.45703125;1370.86145019531;517.0;363605;592.0;0.0;Calculated values ==>;1567825125.12;340.96000000000004;340.46000000000004;294.26000000000005;294.26000000000005;291.96000000000004;277.96000000000004;274.5913991737795;277.16;277.16;279.86;277.76000000000005;354.66;297.26000000000005;279.66;280.26000000000005;302.66;289.66;301.56;334.16;277.96000000000004;277.16;332.36;324.86;273.66;243.61107973660833;268.19934244402924;274.5913991737795;292.76000000000005;6340000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3050000.0;6360000.0;0.0;0.0;0.174;0.021166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;7390.6435546875;3482.45703125;1370.86145019531;15447.3583984375;490756.89622680214;489849.80014305306;256694.3759731401;256694.3759731401;248297.06235068614;430014.67791919125;433550.350954743;450739.0044921324;472622.20966475393;535270.5392798436;472701.01669056056;450465.9288920795;451283.2480341371;471062.5527885543;454417.6614094304;416077.63364705537;480800.84591241006;435000.52977555234;433550.350954743;248362.34728340767;216997.06728235667;468552.3519787662;203099.99578983284;256694.3759731401;274.4206752426703;1298688.8584496116;383075.3821034169;98305.94904295646;598422.6892916949;0;2;2;4;7;21;13;0;59;56;468832460949.54034;178593625985.02536;393465304449.7365;43089.18751420012;5618.741539332423;-0.0;58.9519916605343;1628588.3892835602;263216.3146715062;0.0;130448.66144617359;3.982933049063572;0.3285785505503827
2159;2019-09-07 04:59:45.090;674;671;213;212;189;46;39;39;69;47;807;239;67;73;295;164;284;609;195;61;39;6;637;361;366;146;366;306;639;-2.0;-1.0;924.0;106.0;3.0;18;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16052.46875;7689.68994140625;3711.71875;1372.97900390625;516.0;363606;591.0;0.0;Calculated values ==>;1567825185.09;340.56000000000006;340.26;294.46000000000004;294.36;292.06;277.76000000000005;274.4858918419099;277.06;277.06;280.06;277.86;353.86;297.06;279.86;280.46000000000004;302.66;289.56;301.56;334.06;279.26000000000005;277.06;332.26000000000005;324.76000000000005;273.76000000000005;243.81672145450628;268.3187672390254;274.4858918419099;292.66;6370000.0;3610000.0;3660000.0;1460000.0;3660000.0;3060000.0;6390000.0;0.0;0.0;0.154;0.017666666666666667;0.0005;0.0005;0.0;7689.68994140625;3711.71875;1372.97900390625;16052.46875;489885.5360901597;489254.3419073583;257317.6337097711;256923.7699208056;248524.87260866782;430081.6785162784;433616.79160117084;450832.1266395217;472589.9408494799;534364.2857605155;472330.6931117105;450558.8976513175;451376.6761187206;471197.2473584141;454445.6974495171;415010.24640774634;480306.567579678;437519.93375924113;433616.79160117084;247943.99896000302;216578.99785978085;468514.36943292903;202861.1343000962;257317.6337097711;274.3234519841323;1298951.2257600273;383200.9887145547;98328.80294741632;598482.6107808348;0;2;2;4;7;21;13;0;59;56;469052250999.6452;178680882335.067;393648512799.8239;38187.532820271525;4693.20715401338;-0.0;88.14957894569987;1629265.356633669;263302.20461087214;0.0;130449.88667967268;3.363675080019517;0.27409224491749345
2160;2019-09-07 05:00:45.101;672;669;214;214;190;44;40;38;69;46;793;238;68;80;294;162;284;613;194;75;41;8;643;360;365;136;365;307;645;-3.0;-1.0;610.0;216.0;2.0;20;0;33;1;0;0;1;0;0;0;1;1;0;0;0;17742.287109375;8115.27978515625;3834.298828125;2395.837890625;516.0;363607;591.0;0.0;Calculated values ==>;1567825245.101;340.36;340.06000000000006;294.56;294.56;292.16;277.56;274.38016830617;277.16;276.96000000000004;280.06;277.76000000000005;352.46000000000004;296.96000000000004;279.96000000000004;281.16;302.56;289.36;301.56;334.46000000000004;280.66;277.26000000000005;332.26000000000005;324.76000000000005;273.96000000000004;241.71165711629368;268.43790593516167;274.38016830617;292.56;6430000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;6450000.0;0.0;0.0;0.10166666666666666;0.036000000000000004;0.0003333333333333333;0.0003333333333333333;0.0;8115.27978515625;3834.298828125;2395.837890625;17742.287109375;488974.6786586885;488338.38382930466;257381.89455622327;257381.89455622327;248638.1316049429;430148.3826014536;434047.17992658;450652.27815009985;473794.00437491824;532830.5738213194;472078.47322309687;450515.34560105274;452148.0785304921;471204.7931952762;454332.15923965833;412782.6077665691;480205.76580807345;440111.22385748115;434228.3108271235;247943.99896000302;216578.99785978085;470076.5757111503;202047.34798182017;257381.89455622327;274.0024832569678;1299232.9003571332;383332.7209424342;98360.21551286732;598545.5057894544;0;2;2;4;7;21;13;0;60;56;469271591205.21686;178765497845.2875;393832446515.3033;25274.83456710843;9649.052198255886;-0.0;58.94880542363342;1629794.3066530037;263421.7453509044;0.0;130451.11272427926;2.4386071719327314;0.23601114542915158
2161;2019-09-07 05:01:45.101;673;670;215;215;191;43;42;37;64;45;766;238;65;88;294;161;284;619;196;85;42;8;645;360;365;129;365;306;647;-1.0;-1.0;834.0;208.0;2.0;28;0;34;1;0;0;1;0;0;0;1;1;0;0;0;18389.115234375;8215.3076171875;4078.98022460938;2415.70581054688;516.0;363608;591.0;0.0;Calculated values ==>;1567825305.101;340.46000000000004;340.16;294.66;294.66;292.26000000000005;277.46000000000004;274.38016830617;277.36;276.86;279.56;277.66;349.76;296.96000000000004;279.66;281.96000000000004;302.56;289.26000000000005;301.56;335.06;281.66;277.36;332.26000000000005;324.76000000000005;273.96000000000004;240.16925963744896;268.3187672390254;274.38016830617;292.76000000000005;6450000.0;3600000.0;3650000.0;1290000.0;3650000.0;3060000.0;6470000.0;0.0;0.0;0.13899999999999998;0.034666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;8215.3076171875;4078.98022460938;2415.70581054688;18389.115234375;488905.53427524044;488268.5637274646;257665.37511957128;257665.37511957128;248903.50544954618;430148.3826014536;434408.92020770046;450147.83784224367;474597.32880472485;530085.791799281;472211.59516599093;450285.02137613384;453397.0585871717;471204.7931952762;454190.28494814504;412009.77454126277;480866.3791786071;441754.40105574357;434408.92020770046;247943.99896000302;216578.99785978085;471016.3588744972;202304.6407444333;257665.37511957128;274.1026786544647;1299533.9953766644;383468.8091707871;98400.31171037708;598611.4497815606;0;2;2;4;7;21;13;0;60;56;469490591205.21686;178844997845.2875;394016346515.3033;34450.20439659564;9315.339561842213;-0.0;58.91451502937639;1630292.0153110346;263579.7819489052;0.0;130452.09491861636;2.97923027767484;0.27296668969141236
2162;2019-09-07 05:02:45.132;676;672;215;215;191;43;44;37;30;44;769;240;40;85;294;160;284;624;196;96;44;8;649;359;364;131;364;304;651;-2.0;-1.0;756.0;197.0;7.0;28;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17761.625;8185.998046875;4142.6630859375;1385.3376464843802;516.0;363609;591.0;0.0;Calculated values ==>;1567825365.132;340.76;340.36;294.66;294.66;292.26000000000005;277.46000000000004;274.27422755570615;277.56;276.86;276.16;277.56;350.06000000000006;297.16;277.16;281.66;302.56;289.16;301.56;335.56;282.76000000000005;277.56;332.26000000000005;324.76000000000005;273.96000000000004;240.61611355647437;268.0796299477929;274.27422755570615;292.76000000000005;6490000.000000001;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;6509999.999999999;0.0;0.0;0.126;0.03283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8185.998046875;4142.6630859375;1385.3376464843802;17761.625;488909.6582703211;488129.399435286;257448.10780982915;257448.10780982915;248752.0775213988;430214.79039162316;435011.12638877804;445769.9504256632;474244.15781875124;530550.887364893;472714.5398191165;447186.0512154405;453341.6958874381;471339.25742500153;454218.98018392763;410413.3318020633;481149.8605556387;443727.5851227284;435011.12638877804;247943.99896000302;216578.99785978085;470748.996002173;202035.5765656813;257448.10780982915;273.9933648169654;1299835.4071937972;383605.55733449006;98432.00343806941;598679.9988744417;0;2;2;4;7;21;13;0;60;56;469709404199.8484;178923038145.1561;394199441064.99493;30710.53110635772;8822.757271498143;-0.0;207.15685500877373;1630835.3019924778;263731.01085017866;0.0;130454.31332561468;2.897801427024929;0.2670324662052543
2163;2019-09-07 05:03:45.102;680;674;214;214;190;42;46;36;-4;45;792;242;4;70;294;159;284;629;195;107;46;9;648;358;363;135;363;302;650;-2.0;-1.0;480.0;156.0;8.0;27;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17430.5859375;7933.97607421875;4101.9248046875;1376.07971191406;516.0;363610;591.0;0.0;Calculated values ==>;1567825425.102;341.16;340.56000000000006;294.56;294.56;292.16;277.36;274.1680685717883;277.76000000000005;276.76000000000005;272.76000000000005;277.66;352.36;297.36;273.56;280.16;302.56;289.06;301.56;336.06;283.86;277.76000000000005;332.26000000000005;324.76000000000005;274.06;241.49495122638035;267.8393353686513;274.1680685717883;292.66;6480000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6500000.0;0.0;0.0;0.08;0.026000000000000002;0.0013333333333333333;0.0013333333333333333;0.0;7933.97607421875;4101.9248046875;1376.07971191406;17430.5859375;489580.9272178227;488520.1007792957;257112.8286448474;257112.8286448474;248450.2808881073;430280.9020939914;435606.35181711527;441219.5769185515;473825.7953575257;533098.003176836;473214.8347337811;442405.8132597088;451681.0526001741;471473.5000486184;454247.80245584727;410819.10462101386;482003.53286391706;445651.1672211228;435606.35181711527;247943.99896000302;216578.99785978085;470309.5239926605;201633.94124866909;257112.8286448474;273.83218480172906;1300128.528984204;383739.82328567107;98455.00374349472;598748.6694211134;0;2;2;4;7;21;13;0;60;56;469927395149.9524;179002798245.19415;394381150165.0816;19166.850853590597;6985.565151343777;-0.0;237.99136422969048;1631250.7390199176;263862.6810024217;0.0;130458.02103932586;1.967674139584328;0.187773883735433
2164;2019-09-07 05:04:45.113;682;676;214;214;190;42;48;36;-16;45;809;241;-11;54;294;159;284;630;195;115;49;10;647;358;363;138;362;300;649;-2.0;-1.0;488.0;143.0;7.0;28;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16977.40625;7479.41015625;4143.82666015625;1361.1884765625;516.0;363611;591.0;0.0;Calculated values ==>;1567825485.113;341.36;340.76;294.56;294.56;292.16;277.36;274.1680685717883;277.96000000000004;276.76000000000005;271.56;277.66;354.06000000000006;297.26000000000005;272.06;278.56;302.56;289.06;301.56;336.16;284.66;278.06;332.26000000000005;324.76000000000005;274.16;242.14157278889297;267.5978703862781;274.1680685717883;292.66;6470000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3000000.0;6490000.000000001;0.0;0.0;0.08133333333333333;0.02383333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7479.41015625;4143.82666015625;1361.1884765625;16977.40625;489967.5201867512;488909.6582703211;257166.07703246307;257166.07703246307;248487.57222390984;430280.9020939914;435958.4241996531;439846.68438734236;473437.2657590101;535012.478742593;473359.4175641021;440599.4639057141;449870.91713141825;471607.52207625285;454247.80245584727;411220.34796622116;482264.06224342965;446882.05092554615;436133.76305498433;247943.99896000302;216578.99785978085;470002.91871598386;201718.1160465907;257166.07703246307;273.86504776476585;1300415.314819807;383868.2917189784;98477.81849363835;598817.3966142357;0;2;2;4;7;21;13;0;60;56;470145235079.65466;179084713260.0822;394561783274.8347;19367.7902250478;6394.1211302872025;-0.0;208.7956336929415;1631571.9199008355;263974.19882913696;0.0;130461.7449468947;2.00014297152539;0.18758255473811983
2165;2019-09-07 05:05:45.104;681;676;214;213;189;41;51;35;-5;45;813;239;-7;45;294;159;284;631;197;124;51;11;644;357;362;140;362;300;646;-2.0;-1.0;621.0;150.0;3.0;25;100;17;1;0;0;1;0;0;0;1;0;0;0;0;16473.34765625;7170.30859375;4028.08935546875;1356.48400878906;517.0;363612;592.0;0.0;Calculated values ==>;1567825545.104;341.26;340.76;294.56;294.46000000000004;292.06;277.26000000000005;274.0616903277293;278.26000000000005;276.66;272.66;277.66;354.46000000000004;297.06;272.46000000000004;277.66;302.56;289.06;301.56;336.26000000000005;285.56;278.26000000000005;332.36;324.86;274.26000000000005;242.56692532238324;267.5978703862781;274.0616903277293;292.86;6440000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6459999.999999999;0.0;0.0;0.1035;0.025;0.0005;0.0005;0.0;7170.30859375;4028.08935546875;1356.48400878906;16473.34765625;490138.9212327855;489224.90086674335;257327.50990950404;256937.4310037329;248260.43713026863;430346.717906069;436716.91860004765;441494.1431799284;473177.20506292465;535427.6977906056;473123.70962371625;441196.9397310966;448636.04472110956;471607.52207625285;454418.0184064888;412398.20663856406;482749.1493356878;448435.30934844184;436716.91860004765;248362.34728340767;216997.06728235667;469830.78476507135;201583.42838956567;257327.50990950404;273.80797340684694;1300694.029289732;383990.3543967703;98500.46236732524;598885.48569967;0;2;2;4;7;21;13;0;60;56;470362702455.2908;179168100750.3261;394741756275.36115;24830.758980802544;6706.183909387642;-0.0;89.6947043452718;1631940.1858971082;264083.3516627389;0.0;130464.23199327271;2.5190708841641647;0.23127197487375317
2166;2019-09-07 05:06:45.114;679;675;214;214;189;41;53;35;7;45;808;238;4;40;294;160;284;628;197;131;53;12;637;357;362;142;362;300;639;-1.0;-1.0;441.0;196.0;2.0;23;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16029.4443359375;6798.03271484375;3911.51879882812;1350.58605957031;517.0;363613;593.0;0.0;Calculated values ==>;1567825605.114;341.06000000000006;340.66;294.56;294.56;292.06;277.26000000000005;274.0616903277293;278.46000000000004;276.66;273.86;277.66;353.96000000000004;296.96000000000004;273.56;277.16;302.56;289.16;301.56;335.96000000000004;286.26000000000005;278.46000000000004;332.46000000000004;324.86;274.36;242.98782864720522;267.5978703862781;274.0616903277293;292.86;6370000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;6390000.0;0.0;0.0;0.0735;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;0.0;6798.03271484375;3911.51879882812;1350.58605957031;16029.4443359375;490585.5390595742;489816.9531132881;257714.4640183181;257714.4640183181;248524.87260866782;430346.717906069;437062.7516608749;443256.9062126748;472916.3023718174;534908.6556106424;473005.7642832807;442819.4072827742;447944.02171589236;471607.52207625285;454559.116067804;415010.24640774634;483097.2999002632;449481.1154426235;437062.7516608749;248780.69988749037;216997.06728235667;469658.33171380573;201232.03041206452;257714.4640183181;273.67059371590017;1300964.9310323906;384106.7766414641;98523.02504437751;598951.6601281789;0;2;2;4;7;21;13;0;60;56;470579938655.2562;179252714850.31265;394921786275.3325;17788.828371344855;8768.592509190212;-0.0;59.78276254751894;1632295.4083188577;264212.32962561824;0.0;130465.47784643754;2.207039802111226;0.22707910406999146
2167;2019-09-07 05:07:45.104;674;671;215;215;190;41;56;34;14;45;800;237;12;42;294;161;284;616;197;137;56;13;632;356;361;143;361;300;634;-2.0;-1.0;620.0;97.0;3.0;19;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15680.564453125;6499.6748046875;3704.83862304688;1347.34899902344;517.0;363614;593.0;0.0;Calculated values ==>;1567825665.104;340.56000000000006;340.26;294.66;294.66;292.16;277.26000000000005;273.955091788801;278.76000000000005;276.56;274.56;277.66;353.16;296.86;274.36;277.36;302.56;289.26000000000005;301.56;334.76000000000005;286.86;278.76000000000005;332.46000000000004;324.86;274.46000000000004;243.1966462407574;267.5978703862781;273.955091788801;292.86;6320000.0;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;6340000.0;0.0;0.0;0.10333333333333333;0.016166666666666666;0.0005;0.0005;0.0;6499.6748046875;3704.83862304688;1347.34899902344;15680.564453125;490406.7017308871;489778.6753077346;258405.44309730822;258405.44309730822;249064.1609024654;430412.23801567365;437806.89928523917;444269.86517575267;472785.5327691947;534077.8015040845;472887.75767088996;443981.54984624276;448221.35771391523;471741.32451053325;454869.0781991784;416773.5413604667;481910.94695239514;450550.0426461352;437806.89928523917;248780.69988749037;216997.06728235667;469621.5870000597;201544.22151824096;258405.44309730822;273.78817867898084;1301229.137063996;384217.5724017729;98545.50408940401;599015.1191950971;0;2;2;4;7;21;13;0;60;56;470796802505.2907;179338200600.32623;395101756275.36115;25081.649844609543;4333.917408622737;-0.0;89.70072809396548;1632652.6027617166;264321.4990103536;0.0;130466.72333457712;2.5541568009832405;0.21881487989601214
2168;2019-09-07 05:08:45.085;668;666;215;215;191;40;58;34;19;44;792;237;17;44;294;162;284;601;197;144;58;14;625;356;360;144;360;301;628;-2.0;-1.0;624.0;170.0;3.0;12;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15273.2373046875;6310.5185546875;3422.32177734375;1341.78198242188;517.0;363615;593.0;0.0;Calculated values ==>;1567825725.085;339.96000000000004;339.76;294.66;294.66;292.26000000000005;277.16;273.955091788801;278.96000000000004;276.56;275.06;277.56;352.36;296.86;274.86;277.56;302.56;289.36;301.56;333.26000000000005;287.56;278.96000000000004;332.46000000000004;324.86;274.56;243.40439225979637;267.7187500070086;273.955091788801;292.86;6250000.0;3560000.0;3600000.0;1440000.0;3600000.0;3010000.0;6280000.0;0.0;0.0;0.10400000000000001;0.028333333333333332;0.0005;0.0005;0.0;6310.5185546875;3422.32177734375;1341.78198242188;15273.2373046875;490300.2298497546;489707.8010106084;258766.28981718014;258766.28981718014;249655.57717273006;430412.23801567365;438372.8976915478;444788.4522848616;472555.8254779879;533172.2493560852;472755.7439423262;444501.2531899496;448311.18344306457;471874.90834666864;455009.4752306659;419119.13828560564;480400.46977423434;451750.95120392385;438372.8976915478;248780.69988749037;216997.06728235667;469584.9093677517;201336.16846091516;258766.28981718014;273.7068833408483;1301487.0037281045;384324.2902083291;98567.90641791158;599074.4933905965;0;2;2;4;7;21;13;0;60;56;471013034010.0982;179424273335.2496;395281999180.2007;25319.03751769043;7600.380992360368;-0.0;89.80330393718384;1633072.475487548;264420.92000365246;0.0;130468.2187278182;2.9806182889784614;0.27877502017901395
2169;2019-09-07 05:09:45.126;662;661;215;215;193;41;61;34;25;44;785;238;22;48;294;163;284;580;197;148;61;16;623;356;360;144;360;302;625;-2.0;0.0;624.0;103.0;3.0;11;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15207.0751953125;6256.40966796875;3410.65380859375;1353.20483398438;517.0;363616;594.0;0.0;Calculated values ==>;1567825785.126;339.36;339.26;294.66;294.66;292.46000000000004;277.26000000000005;273.955091788801;279.26000000000005;276.56;275.66;277.56;351.66;296.96000000000004;275.36;277.96000000000004;302.56;289.46000000000004;301.56;331.16;287.96000000000004;279.26000000000005;332.56;324.86;274.76000000000005;243.40439225979637;267.8393353686513;273.955091788801;292.86;6230000.0;3560000.0;3600000.0;1440000.0;3600000.0;3020000.0;6250000.0;0.0;0.0;0.10400000000000001;0.017166666666666667;0.0005;0.0005;0.0;6256.40966796875;3410.65380859375;1353.20483398438;15207.0751953125;489674.57600403234;489324.6965414966;258951.73706047263;258951.73706047263;250491.31740739368;430412.23801567365;438877.6270218307;445448.85450290097;472555.8254779879;532369.3337608792;472741.9036590147;445020.00224024826;448678.4000570146;471874.90834666864;455149.7080012845;419765.58184973046;477641.82585444616;452329.7272228385;438877.6270218307;249199.05678690012;216997.06728235667;469783.5483368761;201579.48777272363;258951.73706047263;273.80194805602395;1301741.179900249;384429.0861716661;98590.37998779293;599131.4737637074;0;2;2;4;7;21;13;0;60;56;471229181609.69995;179510732375.0903;395463022794.8671;25362.414139938446;4604.169706351284;-0.0;89.96294498067904;1633495.1095199604;264522.69409075676;0.0;130469.71780355867;2.727387931426767;0.2352806366090686
2170;2019-09-07 05:10:45.136;656;656;216;216;193;41;63;33;31;43;780;238;28;50;294;164;284;569;197;153;63;17;622;355;360;145;360;303;624;-2.0;-2.0;383.0;30.0;3.0;5;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15123.369140625;6272.89990234375;3193.2470703125;1352.63452148438;517.0;363617;594.0;0.0;Calculated values ==>;1567825845.136;338.76;338.76;294.76000000000005;294.76000000000005;292.46000000000004;277.26000000000005;273.8482719121499;279.46000000000004;276.46000000000004;276.26000000000005;277.46000000000004;351.16;296.96000000000004;275.96000000000004;278.16;302.56;289.56;301.56;330.06;288.46000000000004;279.46000000000004;332.56;324.86;274.86;243.61107973660833;267.9596281332873;273.8482719121499;292.86;6220000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;6240000.0;0.0;0.0;0.06383333333333334;0.005;0.0005;0.0005;0.0;6272.89990234375;3193.2470703125;1352.63452148438;15123.369140625;488942.9017858827;488731.01466112497;259435.06366020604;259435.06366020604;250534.25482303364;430477.46260093397;439212.19350399077;446107.1014639255;472325.57890635525;531773.6079719749;472609.65142417647;445680.44742188096;448769.2461549603;471874.90834666864;455457.29115110595;420085.1229177988;476111.9987795951;453048.95603481703;439212.19350399077;249199.05678690012;216997.06728235667;469747.2219256856;201522.4583067913;259435.06366020604;273.7751958266682;1301993.9757286254;384533.5144865543;98612.93240719513;599186.5154431075;0;2;2;4;7;21;13;0;60;56;471445217609.66565;179597446825.0765;395644553044.83826;15612.653054863735;1341.1238180944713;-0.0;89.88856492189237;1633836.6253230115;264572.2464608047;0.0;130471.21681593472;1.5753775457162915;0.12454441061628763
2171;2019-09-07 05:11:45.097;652;652;217;217;193;40;66;33;36;43;776;238;34;54;294;165;284;567;198;159;66;18;621;354;359;145;359;304;623;-2.0;-1.0;571.0;111.0;7.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15413.5615234375;6334.32421875;3126.93188476562;1363.67541503906;517.0;363618;594.0;0.0;Calculated values ==>;1567825905.097;338.36;338.36;294.86;294.86;292.46000000000004;277.16;273.7412296467126;279.76000000000005;276.46000000000004;276.76000000000005;277.46000000000004;350.76;296.96000000000004;276.56;278.56;302.56;289.66;301.56;329.86;289.06;279.76000000000005;332.56;324.86;274.96000000000004;243.61107973660833;268.0796299477929;273.7412296467126;292.96000000000004;6210000.0;3540000.0;3590000.0;1450000.0;3590000.0;3040000.0;6230000.0;0.0;0.0;0.09516666666666666;0.018500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;6334.32421875;3126.93188476562;1363.67541503906;15413.5615234375;488489.5794093034;488276.6317751322;259925.38289611638;259925.38289611638;250577.37678450524;430542.39183029096;439930.2995056856;446621.9564447741;472325.57890635525;531281.3534008304;472477.1832610706;446338.7475733018;449137.1035301482;472008.27457252366;455763.57488601323;420402.27655506064;475932.4823715208;454077.13592351135;439930.2995056856;249199.05678690012;216997.06728235667;469846.65071908804;201043.486622239;259925.38289611638;273.58348760852067;1302248.284742306;384638.50639837264;98635.55360997438;599239.1493667336;0;2;2;4;7;21;13;0;60;56;471660777404.54224;179684390275.02673;395826534679.7341;23370.88437811126;4972.858535791708;-0.0;210.0057360444974;1634161.2769739393;264624.8287796526;0.0;130473.71431068055;2.637776377707736;0.23265396744070108
2172;2019-09-07 05:12:45.117;649;649;218;218;195;40;68;32;41;42;773;238;39;57;294;166;284;570;198;164;68;19;625;354;358;145;358;305;627;-2.0;-1.0;625.0;44.0;7.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15985.0439453125;6584.25732421875;3140.00170898438;1366.25756835938;517.0;363619;593.0;0.0;Calculated values ==>;1567825965.117;338.06000000000006;338.06000000000006;294.96000000000004;294.96000000000004;292.66;277.16;273.7412296467126;279.96000000000004;276.36;277.26000000000005;277.36;350.46000000000004;296.96000000000004;277.06;278.86;302.56;289.76000000000005;301.56;330.16;289.56;279.96000000000004;332.46000000000004;324.86;275.06;243.61107973660833;268.19934244402924;273.7412296467126;292.96000000000004;6250000.0;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;3050000.0;6270000.0;0.0;0.0;0.10416666666666667;0.007333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6584.25732421875;3140.00170898438;1366.25756835938;15985.0439453125;487641.0057287354;487426.33761419915;260089.9276844738;260089.9276844738;251123.07130100802;430542.39183029096;440476.48395510943;447135.984043247;472226.6633779048;530892.8472578947;472344.49817556154;446853.7789523966;449367.07010041195;472141.42416869383;455902.61431192263;419119.13828560564;475896.7763009199;454953.4575107284;440476.48395510943;248780.69988749037;216997.06728235667;469946.05786256643;201296.9535597042;260089.9276844738;273.6826331233127;1302510.027007184;384746.19712990633;98658.31063473305;599291.391221688;0;2;2;4;7;21;13;0;60;56;471875949105.3286;179771419275.3448;396009295580.402;25608.23234203571;1970.0934315543227;-0.0;210.45098231574158;1634569.5723345347;264682.705998903;0.0;130477.21928461501;2.505634115546132;0.19663944865963212
2173;2019-09-07 05:13:45.108;648;648;218;218;195;39;70;32;45;42;770;238;43;59;294;166;284;577;197;168;70;20;627;353;358;145;358;305;630;-2.0;-1.0;455.0;99.0;6.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16079.7763671875;6625.30712890625;3150.83471679688;1364.47595214844;517.0;363620;593.0;0.0;Calculated values ==>;1567826025.108;337.96000000000004;337.96000000000004;294.96000000000004;294.96000000000004;292.66;277.06;273.6339639331285;280.16;276.36;277.66;277.36;350.16;296.96000000000004;277.46000000000004;279.06;302.56;289.76000000000005;301.56;330.86;289.96000000000004;280.16;332.46000000000004;324.86;275.16;243.61107973660833;268.19934244402924;273.6339639331285;292.86;6270000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3050000.0;6300000.0;0.0;0.0;0.07583333333333334;0.0165;0.001;0.001;0.0;6625.30712890625;3150.83471679688;1364.47595214844;16079.7763671875;487285.04297466436;486961.82523169665;259895.31876992484;259895.31876992484;250992.6373639632;430607.02586249536;440803.1668742817;447698.11948457354;472226.6633779048;530579.5801781024;472344.49817556154;447417.42732394347;449642.78568856575;472141.42416869383;456068.57679068804;418462.53038010054;476589.2914890663;455514.98661037174;440803.1668742817;248780.69988749037;216997.06728235667;470045.44345262425;200794.0727298466;259895.31876992484;273.4813714633755;1302777.1937618158;384856.2603216113;98681.06333396317;599343.806994969;0;2;2;4;7;21;13;0;60;56;472090716885.1033;179858406225.2535;396192268130.21;18723.556878900126;4442.647616925832;-0.0;180.90784810435687;1634938.9484962518;264736.137491658;0.0;130480.48011899988;2.0956748330808663;0.18715935786756452
2174;2019-09-07 05:14:45.118;649;647;216;216;195;40;72;32;46;41;768;238;45;62;294;167;284;584;197;171;73;20;630;354;358;144;358;305;632;-1.0;-2.0;482.0;13.0;7.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16231.017578125;6697.404296875;3146.59228515625;1367.95983886719;517.0;363621;591.0;0.0;Calculated values ==>;1567826085.118;338.06000000000006;337.86;294.76000000000005;294.76000000000005;292.66;277.16;273.7412296467126;280.36;276.36;277.76000000000005;277.26000000000005;349.96000000000004;296.96000000000004;277.66;279.36;302.56;289.86;301.56;331.56;290.26000000000005;280.46000000000004;332.26000000000005;324.86;275.16;243.40439225979637;268.19934244402924;273.7412296467126;292.86;6300000.0;3540000.0;3579999.9999999995;1440000.0;3579999.9999999995;3050000.0;6320000.0;0.0;0.0;0.08033333333333334;0.0021666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6697.404296875;3146.59228515625;1367.95983886719;16231.017578125;487103.6051603871;486603.64114860876;258935.16304878486;258935.16304878486;250906.6105261942;430542.39183029096;441128.4923144203;447838.18717396184;472259.5391352755;530370.6903498329;472344.49817556154;447698.11948457354;450055.099686846;472141.42416869383;456041.49723122193;417457.578369191;477402.11762878817;455934.4302543628;441290.65377167217;247943.99896000302;216997.06728235667;470180.5696925624;201392.34934379562;258935.16304878486;273.71990659470066;1303046.4952540866;384967.30142057437;98703.83742726773;599396.2942997367;0;2;2;4;7;21;13;0;60;56;472305552685.06915;179945120675.23972;396375298630.1809;19797.815639023353;582.374477422328;-0.0;212.7480725100352;1635260.0134357566;264778.01965496823;0.0;130483.76113174882;1.8366944550882902;0.13564260779825574
2175;2019-09-07 05:15:45.129;651;649;213;214;193;40;75;31;46;41;766;238;46;63;294;167;284;591;197;174;75;21;633;354;358;145;358;304;635;-2.0;-1.0;535.0;0.0;3.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16045.4404296875;6732.931640625;3238.13232421875;1359.53698730469;517.0;363622;590.0;0.0;Calculated values ==>;1567826145.129;338.26;338.06000000000006;294.46000000000004;294.56;292.46000000000004;277.16;273.7412296467126;280.66;276.26000000000005;277.76000000000005;277.26000000000005;349.76;296.96000000000004;277.76000000000005;279.46000000000004;302.56;289.86;301.56;332.26000000000005;290.56;280.66;332.16;324.86;275.26000000000005;243.61107973660833;268.0796299477929;273.7412296467126;292.86;6330000.0;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;3040000.0;6350000.0;0.0;0.0;0.08916666666666666;0.0;0.0005;0.0005;0.0;6732.931640625;3238.13232421875;1359.53698730469;16045.4404296875;487064.2051386829;486563.757318911;257541.4783760783;257942.41278942526;250071.73930739332;430542.39183029096;441613.989353865;448026.5480966273;472127.72840069426;530237.6965692197;472477.1832610706;448026.5480966273;450373.3729486141;472141.42416869383;456041.49723122193;416427.1061876646;478094.26206115895;456352.44428569207;441613.989353865;247525.65490268572;216997.06728235667;470144.8075853309;201446.94854128102;257541.4783760783;273.7412296467126;1303315.5150483726;385079.241405136;98726.5707344638;599449.5100925158;0;2;2;4;7;21;13;0;60;56;472520392064.7755;180031836570.12122;396558032124.93115;21986.680960351707;0.0;-0.0;92.03625548889335;1635608.281411034;264782.87366534554;0.0;130486.30146678806;1.9485918980894097;0.13984987731856827
2176;2019-09-07 05:16:45.109;654;650;211;212;190;41;77;32;47;40;757;237;46;71;294;167;284;597;194;175;77;20;632;356;360;135;360;304;635;-2.0;-1.0;978.0;99.0;3.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;16594.79296875;6782.6142578125;3121.07861328125;2400.43579101562;516.0;363623;589.0;0.0;Calculated values ==>;1567826205.109;338.56000000000006;338.16;294.26000000000005;294.36;292.16;277.26000000000005;273.955091788801;280.86;276.36;277.86;277.16;348.86;296.86;277.76000000000005;280.26000000000005;302.56;289.86;301.56;332.86;290.66;280.86;332.06;324.76000000000005;275.16;241.49495122638035;268.0796299477929;273.955091788801;292.56;6320000.0;3560000.0;3600000.0;1350000.0;3600000.0;3040000.0;6350000.0;0.0;0.0;0.16299999999999998;0.0165;0.0005;0.0005;0.0;6782.6142578125;3121.07861328125;2400.43579101562;16594.79296875;487596.8794200821;486706.2454839429;256748.81853149168;257143.64489863985;249024.67697109893;430412.23801567365;441513.7055510032;448165.9890469976;473338.7274854557;529297.6306174517;472358.4094998168;448026.5480966273;451461.2570380462;471874.90834666864;455709.01711372373;416773.5413604667;478990.74035566556;456161.252676308;441513.7055510032;247107.31509690773;216578.99785978085;471386.32401312795;201792.78996911307;256748.81853149168;273.88516373287274;1303587.426326131;385191.8334111424;98757.89339659094;599502.485852537;0;2;2;4;7;21;13;0;61;56;472735720264.844;180115808570.14792;396740371324.98914;40158.83144969518;4448.2933117262455;-0.0;92.38244350975577;1636125.988054859;264819.9304199181;0.0;130487.83777700605;3.6328868489959434;0.29137270101430013
2177;2019-09-07 05:17:45.160;657;652;210;210;189;42;79;33;48;39;742;237;47;75;294;168;284;601;192;176;79;20;636;356;360;129;360;303;638;-1.0;-1.0;614.0;21.0;3.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;16415.359375;6839.89404296875;3157.65844726562;2417.55004882812;516.0;363624;587.0;0.0;Calculated values ==>;1567826265.16;338.86;338.36;294.16;294.16;292.06;277.36;273.955091788801;281.06;276.46000000000004;277.96000000000004;277.06;347.36;296.86;277.86;280.66;302.56;289.96000000000004;301.56;333.26000000000005;290.76000000000005;281.06;331.86;324.76000000000005;275.16;240.16925963744896;267.9596281332873;273.955091788801;292.36;6360000.0;3560000.0;3600000.0;1290000.0;3600000.0;3030000.0;6380000.0;0.0;0.0;0.10233333333333333;0.0035;0.0005;0.0005;0.0;6839.89404296875;3157.65844726562;2417.55004882812;16415.359375;487593.66501543345;486667.2795245885;256197.26022453452;256197.26022453452;248563.22301716174;430412.23801567365;441837.03258069186;448492.1240640218;474018.0131486867;527806.5535311698;472491.0708470676;448353.2992136279;452177.4573873848;471874.90834666864;455848.44397559477;415369.2812512588;479234.4756955592;456300.8141213988;441837.03258069186;246270.64818160105;216578.99785978085;472180.05118753103;201911.4758179823;256197.26022453452;273.93141741132683;1303862.7447514501;385305.4508066398;98798.07740606846;599554.8531358655;0;2;2;4;7;21;13;0;61;56;472951903865.2697;180195075890.30402;396922626110.348;25233.419670511375;945.9400137934207;-0.0;92.81988617807868;1636671.3866770468;264864.92057353875;0.0;130489.38244160633;2.11614680489516;0.15527179852576292
2178;2019-09-07 05:18:45.110;661;655;208;209;187;43;81;33;52;40;754;238;50;77;295;168;284;605;191;178;81;20;637;356;360;132;360;303;639;-1.0;-1.0;664.0;77.0;3.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;15086.458984375;6764.92138671875;3170.30883789062;1398.2717285156198;515.0;363625;586.0;0.0;Calculated values ==>;1567826325.11;339.26;338.66;293.96000000000004;294.06;291.86;277.46000000000004;273.955091788801;281.26000000000005;276.46000000000004;278.36;277.16;348.56000000000006;296.96000000000004;278.16;280.86;302.66;289.96000000000004;301.56;333.66;290.96000000000004;281.26000000000005;331.76000000000005;324.66;275.16;240.83765695389522;267.9596281332873;273.955091788801;292.26000000000005;6370000.0;3560000.0;3600000.0;1320000.0;3600000.0;3030000.0;6390000.0;0.0;0.0;0.11066666666666666;0.012833333333333334;0.0005;0.0005;0.0;6764.92138671875;3170.30883789062;1398.2717285156198;15086.458984375;488053.75752879784;486987.3282937168;255376.30177291628;255759.12869135858;247842.9664996296;430412.23801567365;442159.0684893813;449045.67269265273;473727.59171134117;529060.7471719419;472609.65142417647;448769.2461549603;452445.9218970087;472000.775826726;455848.44397559477;415010.24640774634;479712.97963444714;456579.465419306;442159.0684893813;245852.32104278926;216160.93158060662;471784.17857572425;201770.3116980158;255376.30177291628;273.87639963543387;1304125.0411409829;385418.7297903085;98829.84942201624;599607.5422521903;0;2;2;4;7;21;13;0;61;56;473167723864.58307;180273310640.0551;397104274609.7701;27365.139950073153;3465.1779582639256;-0.0;93.3913833582325;1637109.3427380498;264901.64925709204;0.0;130490.93290904704;2.7285219890193524;0.21878159265099617
2179;2019-09-07 05:19:45.121;664;657;207;207;186;43;83;34;55;41;775;239;54;70;295;168;284;607;189;178;83;22;638;356;361;136;361;303;641;-2.0;-2.0;591.0;42.0;3.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14716.2177734375;6768.50830078125;3172.98315429688;1389.86279296875;514.0;363626;584.0;0.0;Calculated values ==>;1567826385.121;339.56000000000006;338.86;293.86;293.86;291.76000000000005;277.46000000000004;273.955091788801;281.46000000000004;276.56;278.66;277.26000000000005;350.66;297.06;278.56;280.16;302.66;289.96000000000004;301.56;333.86;290.96000000000004;281.46000000000004;331.56;324.56;275.36;241.71165711629368;267.9596281332873;273.955091788801;292.06;6380000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6409999.999999999;0.0;0.0;0.0985;0.007;0.0005;0.0005;0.0;6768.50830078125;3172.98315429688;1389.86279296875;14716.2177734375;488371.9736878132;487057.39843897155;254896.62227683133;254896.62227683133;247431.10003106995;430412.23801567365;442271.23961105477;449459.0287276079;473306.2826088756;531252.369025014;472728.16887992056;449321.41302191373;451503.69442436536;471867.40166123904;455848.44397559477;414647.86388734635;479777.4649201541;456414.7828251579;442271.23961105477;245015.67932991832;215742.86842915416;471449.11765258067;201849.03459686367;254896.62227683133;273.90708751909216;1304373.442313146;385531.52904740477;98853.08813607247;599660.4127100701;0;2;2;4;7;21;13;0;61;56;473384063520.1469;180353725380.2647;397286107940.24396;24389.58442187831;1887.2005813900191;-0.0;93.68730866711172;1637540.711178658;264946.2605889504;0.0;130492.49218396598;2.32721277039598;0.17594210710436958
2180;2019-09-07 05:20:45.111;666;659;206;207;185;43;85;34;57;41;788;238;56;71;295;168;284;611;189;180;85;23;641;356;361;138;361;303;643;-2.0;-1.0;729.0;7.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14394.380859375;6697.88720703125;3248.63647460938;1377.81750488281;514.0;363627;583.0;0.0;Calculated values ==>;1567826445.111;339.76;339.06000000000006;293.76000000000005;293.86;291.66;277.46000000000004;273.955091788801;281.66;276.56;278.86;277.26000000000005;351.96000000000004;296.96000000000004;278.76000000000005;280.26000000000005;302.66;289.96000000000004;301.56;334.26000000000005;291.16;281.66;331.46000000000004;324.56;275.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;292.06;6409999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6430000.0;0.0;0.0;0.1215;0.0011666666666666668;0.0005;0.0005;0.0;6697.88720703125;3248.63647460938;1377.81750488281;14394.380859375;488336.8639079469;487127.94671708316;254423.57280606034;254798.1615411125;247023.19323067422;430412.23801567365;442592.00508711144;449733.7568600775;473045.8727645816;532607.1488387903;472609.65142417647;449596.476301459;451638.7481213125;471867.40166123904;455848.44397559477;413539.7555680698;480140.0044630386;456693.4984895324;442592.00508711144;244597.3647265701;215742.86842915416;471281.1494085178;201955.47475831507;254423.57280606034;273.948555492199;1304615.9902037377;385643.73030666064;98876.14829455782;599713.9172880701;0;2;2;4;7;21;13;0;61;56;473600627420.18134;180435911680.27777;397467877640.2728;30105.061275364133;314.2132870919032;-0.0;94.08421614052556;1637994.7575391994;264964.60264700477;0.0;130494.05668587917;2.694493063747413;0.18836475395565933
2181;2019-09-07 05:21:45.152;669;661;207;207;184;44;87;34;39;42;790;236;45;71;295;168;284;615;191;181;87;23;639;357;362;140;362;304;642;-2.0;-1.0;469.0;70.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14137.0771484375;6678.53857421875;3225.36328125;1375.7958984375;513.0;363628;582.0;0.0;Calculated values ==>;1567826505.152;340.06000000000006;339.26;293.86;293.86;291.56;277.56;274.0616903277293;281.86;276.56;277.06;277.36;352.16;296.76000000000005;277.66;280.26000000000005;302.66;289.96000000000004;301.56;334.66;291.26000000000005;281.86;331.36;324.46000000000004;275.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;292.26000000000005;6390000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6420000.0;0.0;0.0;0.07816666666666668;0.011666666666666665;0.0005;0.0005;0.0;6678.53857421875;3225.36328125;1375.7958984375;14137.0771484375;488972.42745095555;487520.22694673814;254847.2727173617;254847.2727173617;246724.92090449753;430346.717906069;442704.60315965564;447045.31445274205;472882.7909566239;532741.0114406402;472239.5717048632;447886.92588112364;451461.2570380462;471733.8099210565;455681.92639110074;414282.04804389086;480848.4771472477;456668.5671208292;442704.60315965564;244179.05427248686;215324.80838970217;471014.3812069224;201991.83230537758;254847.2727173617;273.9672532366772;1304853.914824167;385755.27669261233;98899.11075317506;599767.9041517681;0;2;2;4;7;21;13;0;61;56;473817675634.78143;180519368670.124;397650102074.9371;19155.01385451899;3138.596403851356;-0.0;93.92866522114699;1638405.538673286;264993.3957228759;0.0;130495.62453051654;1.9847640789699805;0.16416209720610342
2182;2019-09-07 05:22:45.122;671;663;208;208;185;44;88;35;2;42;787;234;14;69;295;167;284;617;192;182;89;24;642;357;362;142;362;304;644;-1.0;-1.0;612.0;46.0;3.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14185.7060546875;6848.13623046875;3239.31860351562;1377.2624511718802;512.0;363629;581.0;0.0;Calculated values ==>;1567826565.122;340.26;339.46000000000004;293.96000000000004;293.96000000000004;291.66;277.56;274.0616903277293;281.96000000000004;276.66;273.36;277.36;351.86;296.56;274.56;280.06;302.66;289.86;301.56;334.86;291.36;282.06;331.26000000000005;324.36;275.56;242.98782864720522;268.0796299477929;274.0616903277293;292.36;6420000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6440000.000000001;0.0;0.0;0.10200000000000001;0.007666666666666667;0.0005;0.0005;0.0;6848.13623046875;3239.31860351562;1377.2624511718802;14185.7060546875;488938.6627803096;487591.33077231975;255125.48888647865;255125.48888647865;246987.47086734432;430346.717906069;442864.51706562244;441691.54992388893;472620.9849758201;532428.367393288;472001.7028667551;443461.255666955;451190.22717599076;471733.8099210565;455542.1458410124;413163.08875169046;480914.5489141879;456807.87835961964;443024.1235409956;243760.74795305103;214906.75144652807;470845.5270076962;202110.3627603166;255125.48888647865;274.01340255807537;1305089.8200060423;385867.9426215601;98922.04143502295;599821.749564659;0;2;2;4;7;21;13;0;61;56;474034767034.885;180603926370.16434;397832410875.02405;24437.281090684377;2060.3029258965776;-0.0;93.94931732725847;1638768.6261634403;265036.69822189724;0.0;130497.18939754693;2.3194233815374714;0.1792063006410571
2183;2019-09-07 05:23:45.113;672;665;209;209;185;44;90;35;-8;43;783;234;-3;61;295;166;284;619;191;184;90;24;639;358;362;142;362;305;642;-3.0;-1.0;713.0;49.0;3.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14339.9794921875;6884.60595703125;3191.81298828125;1383.17004394531;511.0;363630;579.0;0.0;Calculated values ==>;1567826625.113;340.36;339.66;294.06;294.06;291.66;277.56;274.1680685717883;282.16;276.66;272.36;277.46000000000004;351.46000000000004;296.56;272.86;279.26000000000005;302.66;289.76000000000005;301.56;335.06;291.56;282.16;331.06;324.26000000000005;275.56;242.98782864720522;268.19934244402924;274.1680685717883;292.26000000000005;6390000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6420000.0;0.0;0.0;0.11883333333333333;0.008166666666666666;0.0005;0.0005;0.0;6884.60595703125;3191.81298828125;1383.17004394531;14339.9794921875;489395.1462713683;488088.87030610285;255605.37039626113;255605.37039626113;247059.0435183428;430280.9020939914;443183.42525679106;439972.1399166299;472719.4423773052;531936.4951910102;471868.2374339624;440729.75779049523;449917.82812037505;471733.8099210565;455234.54990057624;414282.04804389086;481438.998547107;457086.03604400606;443183.42525679106;242924.1476594651;214488.6975840042;470845.5270076962;202375.921784634;255605.37039626113;274.12125320314794;1305327.49839491;385982.3649737415;98945.04158858418;599875.3342889532;0;2;2;4;7;21;13;0;61;56;474251934454.65717;180689113590.07495;398015083469.8324;28234.350588018842;2192.5017759883413;-0.0;93.78902743026497;1639207.4905874294;265072.1329450366;0.0;130498.75364907867;2.663327752858102;0.2035014681995784
2184;2019-09-07 05:24:45.123;671;666;209;209;187;45;92;36;6;43;778;234;4;53;296;166;284;618;191;184;92;24;640;359;363;143;363;304;643;-2.0;-1.0;756.0;64.0;3.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14387.7236328125;7030.423828125;3173.18237304688;1376.08435058594;510.0;363631;578.0;0.0;Calculated values ==>;1567826685.123;340.26;339.76;294.06;294.06;291.86;277.66;274.27422755570615;282.36;276.76000000000005;273.76000000000005;277.46000000000004;350.96000000000004;296.56;273.56;278.46000000000004;302.76000000000005;289.76000000000005;301.56;334.96000000000004;291.56;282.36;330.96000000000004;324.16;275.56;243.1966462407574;268.0796299477929;274.27422755570615;292.26000000000005;6400000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6430000.0;0.0;0.0;0.126;0.010666666666666666;0.0005;0.0005;0.0;7030.423828125;3173.18237304688;1376.08435058594;14387.7236328125;489149.2057838858;488124.57316907344;255554.62996989163;255554.62996989163;247694.98485183995;430214.79039162316;443296.4455426071;442285.3213856606;472588.3698738022;531489.9788147744;472001.7028667551;441988.93246200663;448998.8971924048;471726.4135636468;455066.4648223092;413912.70962687535;481177.0871456195;456922.6038781957;443296.4455426071;242505.85365607988;214070.64678622372;470711.50521904713;202611.59416201024;255554.62996989163;274.2173895452713;1305566.9358205013;386098.3428816963;98968.03920749939;599928.3847572271;0;2;2;4;7;21;13;0;61;56;474469470704.6226;180774627840.06137;398197813919.80334;30198.889630179947;2859.7323846083937;-0.0;93.87090778635775;1639694.515413115;265114.2419133601;0.0;130500.3177425107;2.8629860853701388;0.22269166047291974
2185;2019-09-07 05:25:45.124;669;666;209;209;187;45;94;36;19;43;773;234;15;48;296;166;284;620;191;186;94;24;643;359;363;143;363;304;645;-1.0;-1.0;758.0;72.0;3.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14318.6875;7077.759765625;3202.7392578125;1374.70935058594;510.0;363632;577.0;0.0;Calculated values ==>;1567826745.124;340.06000000000006;339.76;294.06;294.06;291.86;277.66;274.27422755570615;282.56;276.76000000000005;275.06;277.46000000000004;350.46000000000004;296.56;274.66;277.96000000000004;302.76000000000005;289.76000000000005;301.56;335.16;291.76000000000005;282.56;330.86;324.16;275.56;243.1966462407574;268.0796299477929;274.27422755570615;292.26000000000005;6430000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6450000.0;0.0;0.0;0.12633333333333333;0.012;0.0005;0.0005;0.0;7077.759765625;3202.7392578125;1374.70935058594;14318.6875;488550.09735830675;487911.9112474418;255453.90185051988;255453.90185051988;247621.8042130285;430214.79039162316;443614.1450120138;444188.7006036905;472588.3698738022;530968.349634598;472001.7028667551;443607.19622175704;448305.2499804515;471726.4135636468;455066.4648223092;412782.6077665691;481243.64306304423;457200.82393779146;443614.1450120138;242087.5637286956;214070.64678622372;470711.50521904713;202595.26880386134;255453.90185051988;274.2110518186784;1305806.159900938;386215.913038106;98990.96287046057;599981.518323176;0;2;2;4;7;21;13;0;61;56;474687274335.225;180860429270.29868;398380216960.3078;30521.303550711753;3217.3948369822297;-0.0;94.08012158074696;1640200.5254577154;265164.8854843922;0.0;130501.8840271974;2.902803401154078;0.22820672968734296
2186;2019-09-07 05:26:45.124;668;666;209;209;186;45;95;36;34;44;768;234;29;47;296;165;284;622;191;187;95;25;641;360;364;144;364;304;643;0.0;-1.0;860.0;173.0;3.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14166.2666015625;6952.98388671875;3175.58618164062;1369.40014648438;510.0;363633;576.0;0.0;Calculated values ==>;1567826805.124;339.96000000000004;339.76;294.06;294.06;291.76000000000005;277.66;274.38016830617;282.66;276.76000000000005;276.56;277.56;349.96000000000004;296.56;276.06;277.86;302.76000000000005;289.66;301.56;335.36;291.86;282.66;330.76000000000005;324.16;275.66;243.40439225979637;268.0796299477929;274.38016830617;292.26000000000005;6409999.999999999;3600000.0;3640000.0;1440000.0;3640000.0;3040000.0;6430000.0;0.0;0.0;0.14333333333333334;0.028833333333333332;0.0005;0.0005;0.0;6952.98388671875;3175.58618164062;1369.40014648438;14166.2666015625;488620.02212141367;488124.57316907344;255554.62996989163;255554.62996989163;247358.33647972246;430148.3826014536;443568.8856875325;446338.7475733018;472555.8254779879;530446.4994497097;472001.7028667551;445627.2469483674;448165.9890469976;471592.59569597396;454756.7536004463;413539.7555680698;481766.7830927772;457176.8914327451;443568.8856875325;241669.27786274583;214070.64678622372;470676.3731168869;202704.70184125376;255554.62996989163;274.2581400938433;1306043.534518451;386332.8359018755;99013.83044960283;600034.6710351714;0;2;2;4;7;21;13;0;61;56;474905374335.225;180946529270.29868;398562616960.3078;34920.87988826022;7726.516521780755;-0.0;94.00712785882043;1640745.8769863734;265256.0847457152;0.0;130503.45142094273;3.7172999007008323;0.3222903347932646
