;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2187;2019-09-07 05:27:48.105;668;666;209;209;187;45;96;37;46;44;764;233;41;53;296;165;284;622;190;188;96;25;643;359;364;144;364;304;646;-2.0;-1.0;784.0;101.0;3.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14202.078125;6972.40283203125;3227.99975585938;1361.46472167969;510.0;363634;575.0;0.0;Calculated values ==>;1567826868.105;339.96000000000004;339.76;294.06;294.06;291.86;277.66;274.27422755570615;282.76000000000005;276.86;277.76000000000005;277.56;349.56000000000006;296.46000000000004;277.26000000000005;278.46000000000004;302.76000000000005;289.66;301.56;335.36;291.96000000000004;282.76000000000005;330.66;324.16;275.66;243.40439225979637;268.0796299477929;274.27422755570615;292.16;6430000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;6459999.999999999;0.0;0.0;0.13066666666666665;0.016833333333333332;0.0005;0.0005;0.0;6972.40283203125;3227.99975585938;1361.46472167969;14202.078125;488408.3613330457;487805.4406596329;255403.90864777943;255403.90864777943;247585.41292220942;430214.79039162316;443727.5851227284;448026.5480966273;472555.8254779879;530028.8573987164;471882.6712456403;447326.59894302575;448998.8971924048;471592.59569597396;454925.63822079764;412782.6077665691;481424.90318490734;457315.95501684735;443727.5851227284;241250.99604349316;214070.64678622372;470676.3731168869;202543.58998604075;255403.90864777943;274.19098494745475;1306291.6826736883;386454.646288013;99037.71831073005;600090.6855137253;0;2;2;4;7;21;13;0;61;56;475134625175.0306;181037221910.22177;398754079200.14545;32076.439859783302;4513.568516035909;-0.0;94.16183823747447;1641331.9267351893;265363.1531894809;0.0;130505.09740283768;3.1728586076828105;0.2566358722952705
2188;2019-09-07 05:28:48.115;668;665;209;209;186;45;98;37;53;44;758;233;50;60;296;165;284;622;189;190;98;24;642;359;364;137;364;305;645;-1.0;-1.0;845.0;116.0;2.0;0;1;17;1;0;0;1;0;0;0;1;1;0;0;0;15184.296875;7070.35400390625;3208.45776367188;2391.18432617188;510.0;363635;574.0;0.0;Calculated values ==>;1567826928.115;339.96000000000004;339.66;294.06;294.06;291.76000000000005;277.66;274.27422755570615;282.96000000000004;276.86;278.46000000000004;277.56;348.96000000000004;296.46000000000004;278.16;279.16;302.76000000000005;289.66;301.56;335.36;292.16;282.96000000000004;330.56;324.16;275.56;241.92719264551067;268.19934244402924;274.27422755570615;292.06;6420000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6450000.0;0.0;0.0;0.1408333333333333;0.01933333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7070.35400390625;3208.45776367188;2391.18432617188;15184.296875;488514.2376154979;487769.53987554274;255453.90185051988;255453.90185051988;247286.09725579587;430214.79039162316;444044.0993481398;448813.5830089952;473469.3076824459;529325.6898092299;471749.00911544485;448396.6318820213;449780.39048942225;471592.59569597396;454925.63822079764;413163.08875169046;481538.978173493;457593.62407101324;444044.0993481398;240832.718256323;214070.64678622372;471512.23439352604;202521.8475470563;255453.90185051988;274.1825403441745;1306536.6099463925;386571.6887654562;99068.9955981364;600144.3315992372;0;2;2;4;7;21;13;0;62;56;475353061574.99585;181121535960.20837;398936809650.1164;34686.08607755639;5200.48081236508;-0.0;62.8633991658733;1641888.3738436424;265444.1170922732;0.0;130506.40616457311;3.153073607401822;0.2562680870127924
2189;2019-09-07 05:29:45.116;668;665;208;208;187;46;98;37;55;43;742;233;53;73;296;165;284;621;189;191;99;22;644;360;364;128;364;306;646;-2.0;-2.0;873.0;145.0;2.0;0;1;22;1;0;0;1;0;0;0;1;1;0;0;0;15443.1279296875;7402.92236328125;3205.84521484375;2429.78857421875;510.0;363636;574.0;0.0;Calculated values ==>;1567826985.116;339.96000000000004;339.66;293.96000000000004;293.96000000000004;291.86;277.76000000000005;274.38016830617;282.96000000000004;276.86;278.66;277.46000000000004;347.36;296.46000000000004;278.46000000000004;280.46000000000004;302.76000000000005;289.66;301.56;335.26000000000005;292.26000000000005;283.06;330.56;324.16;275.36;239.943914813709;268.3187672390254;274.38016830617;292.06;6440000.000000001;3600000.0;3640000.0;1280000.0;3640000.0;3060000.0;6459999.999999999;0.0;0.0;0.14550000000000002;0.024166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7402.92236328125;3205.84521484375;2429.78857421875;15443.1279296875;488302.39310417784;487662.90948359226;255026.868702538;255026.868702538;247585.41292220942;430148.3826014536;444044.0993481398;448905.6256390071;474532.44719515945;527574.2254450012;471615.1242470439;448627.68014227727;451376.6761187206;471592.59569597396;454756.7536004463;412398.20663856406;481277.11375052086;457732.2313946309;444201.9191268611;240832.718256323;214070.64678622372;472505.00135272456;202730.6784991786;255026.868702538;274.2682204800636;1306779.0813129302;386686.2708800613;99107.16230312886;600195.112388628;0;2;2;4;7;21;13;0;62;56;475560545214.73206;181197062285.11234;399110947704.89496;35818.45480884505;6519.54613562736;-0.0;63.05835014144103;1642446.544583914;265536.9022666083;0.0;130507.40306257633;3.2519750499361875;0.27151531511402444
2190;2019-09-07 05:30:45.116;669;666;207;208;186;45;100;37;54;43;754;234;53;73;296;165;284;623;188;193;100;22;649;359;364;131;364;305;652;-2.0;-1.0;990.0;165.0;0.0;2;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14807.9189453125;7563.56103515625;3314.27587890625;1412.46484375;510.0;363637;577.0;0.0;Calculated values ==>;1567827045.116;340.06000000000006;339.76;293.86;293.96000000000004;291.76000000000005;277.66;274.27422755570615;283.16;276.86;278.56;277.46000000000004;348.56000000000006;296.56;278.46000000000004;280.46000000000004;302.76000000000005;289.66;301.56;335.46000000000004;292.46000000000004;283.16;330.86;324.16;275.36;240.61611355647437;268.19934244402924;274.27422755570615;291.96000000000004;6490000.000000001;3590000.0;3640000.0;1310000.0;3640000.0;3050000.0;6520000.0;0.0;0.0;0.165;0.0275;0.0;0.0;0.0;7563.56103515625;3314.27587890625;1412.46484375;14807.9189453125;487913.85304978146;487164.6513678862;254366.48695001221;254736.59623177545;247037.2799566097;430214.79039162316;444359.4506210067;448952.2146688218;474147.34029804735;528907.4271763442;471868.2374339624;448813.5830089952;451554.43226515705;471592.59569597396;454925.63822079764;410413.3318020633;480886.8133991734;458008.9962070331;444359.4506210067;242087.5637286956;214070.64678622372;472110.68294196425;202467.13010858552;255026.868702538;274.1612832042328;1307031.1733702219;386810.9915750483;99139.18108161194;600249.4467310759;0;2;2;4;7;21;13;0;62;56;475778945214.73206;181274762285.11234;399294247704.89496;40670.03895243898;7415.197702917915;-0.0;0.0;1643083.9486985914;265653.02513192955;0.0;130507.9285488275;3.9124537056049786;0.3259143584901863
2191;2019-09-07 05:31:45.127;672;667;206;207;185;45;102;37;53;44;774;236;53;69;296;164;284;626;187;195;102;23;652;360;365;136;364;304;654;-1.0;-1.0;593.0;201.0;2.0;10;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14994.4423828125;7627.93359375;3608.31860351562;1392.62463378906;510.0;363638;583.0;0.0;Calculated values ==>;1567827105.127;340.36;339.86;293.76000000000005;293.86;291.66;277.66;274.38016830617;283.36;276.86;278.46000000000004;277.56;350.56000000000006;296.76000000000005;278.46000000000004;280.06;302.76000000000005;289.56;301.56;335.76000000000005;292.66;283.36;331.46000000000004;324.16;275.46000000000004;241.71165711629368;268.0796299477929;274.38016830617;291.86;6520000.0;3600000.0;3650000.0;1360000.0;3640000.0;3040000.0;6540000.000000001;0.0;0.0;0.09883333333333333;0.033499999999999995;0.0003333333333333333;0.0003333333333333333;0.0;7627.93359375;3608.31860351562;1392.62463378906;14994.4423828125;488023.3290608752;487094.0149026696;253906.50968496842;254272.98407374552;246637.08410177377;430148.3826014536;444473.30747702194;448998.8971924048;473598.9642825547;531072.693019601;472239.5717048632;448998.8971924048;451190.22717599076;471592.59569597396;454615.39246030693;409167.3964839101;481104.0073275513;458124.62172241724;444473.30747702194;244597.3647265701;214070.64678622372;471547.0194386176;202500.0130834165;253906.50968496842;274.1786497103899;1307279.5719133224;386937.6105731804;99162.5611128724;600307.1455947658;0;2;2;4;7;21;13;0;62;56;475997685310.3021;181354876970.32114;399476981200.3712;24362.30637943834;9013.074712899235;-0.0;63.522265930684505;1643625.984266075;265789.9525011678;0.0;130508.45799809288;2.6478129294951454;0.24769974083808646
2192;2019-09-07 05:32:45.117;676;669;206;206;184;45;103;37;53;45;786;235;53;67;296;163;284;629;185;198;104;24;656;359;364;138;364;304;659;-3.0;-1.0;414.0;171.0;3.0;11;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15025.814453125;7644.9873046875;3635.42456054688;1389.09948730469;510.0;363639;589.0;0.0;Calculated values ==>;1567827165.117;340.76;340.06000000000006;293.76000000000005;293.76000000000005;291.56;277.66;274.27422755570615;283.46000000000004;276.86;278.46000000000004;277.66;351.76;296.66;278.46000000000004;279.86;302.76000000000005;289.46000000000004;301.56;336.06;292.96000000000004;283.56;332.06;324.16;275.56;242.14157278889297;268.0796299477929;274.27422755570615;291.66;6559999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6590000.000000001;0.0;0.0;0.06899999999999999;0.0285;0.0005;0.0005;0.0;7644.9873046875;3635.42456054688;1389.09948730469;15025.814453125;488170.948328203;486846.02401442884;253679.8439364126;253679.8439364126;246139.61128892654;430214.79039162316;444830.33937850303;448998.8971924048;473437.2657590101;532324.1359750484;472120.66958987404;448998.8971924048;450918.5752778107;471592.59569597396;454643.4832580543;407433.3313625818;480979.3953448157;458698.32593839575;444986.7415634114;247107.31509690773;214070.64678622372;471379.3427040597;202156.53442031518;253679.8439364126;274.04047700272196;1307529.699025527;387064.86370163085;99185.73828371281;600367.5000603881;0;2;2;4;7;21;13;0;62;56;476216348860.3369;181437063270.3342;399659350800.4002;17032.12303127418;7672.850036086718;-0.0;95.6534488134994;1643970.8803522894;265928.9786992026;0.0;130509.78424130524;1.9575045813589453;0.18859463459138773
2193;2019-09-07 05:33:45.128;679;672;205;205;182;45;105;38;51;45;787;233;51;67;297;159;284;630;184;198;105;24;650;360;365;141;365;303;652;-2.0;-1.0;602.0;190.0;3.0;24;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15007.5927734375;7394.736328125;4015.998046875;1378.46813964844;510.0;363640;593.0;0.0;Calculated values ==>;1567827225.128;341.06000000000006;340.36;293.66;293.66;291.36;277.66;274.38016830617;283.66;276.96000000000004;278.26000000000005;277.66;351.86;296.46000000000004;278.26000000000005;279.86;302.86;289.06;301.56;336.16;292.96000000000004;283.66;332.46000000000004;324.16;275.56;242.77792619122317;267.9596281332873;274.38016830617;291.56;6500000.0;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;6520000.0;0.0;0.0;0.10033333333333333;0.03166666666666666;0.0005;0.0005;0.0;7394.736328125;4015.998046875;1378.46813964844;15007.5927734375;489230.056039176;488023.3290608752;253632.8738113611;253632.8738113611;245721.16832509407;430148.3826014536;444944.20138177706;448907.5457794879;473046.85946660035;532502.9854985223;472016.1116773257;448907.5457794879;451097.61459203396;471585.3105073968;453906.01539497345;410002.8891531817;481924.59597729036;458538.7512291684;444944.20138177706;248780.69988749037;214070.64678622372;470979.3205154194;202523.45957194932;253632.8738113611;274.18776047021095;1307780.0233031118;387190.2177090885;99208.80557546754;600431.2736050362;0;2;2;4;7;21;13;0;62;56;476435088955.03796;181520778615.2198;399841484185.1513;24720.5366494897;8501.102263209885;-0.0;95.65566378520799;1644318.8829712726;266063.7863450507;0.0;130511.37877618587;2.6051111895619745;0.23703865162284338
2194;2019-09-07 05:34:45.129;680;673;204;204;181;45;106;38;49;46;783;231;49;68;297;156;284;628;184;199;106;24;647;360;364;143;364;302;649;-2.0;-1.0;632.0;125.0;0.0;29;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14886.0986328125;7209.841796875;4163.89990234375;1378.67517089844;510.0;363641;595.0;0.0;Calculated values ==>;1567827285.129;341.16;340.46000000000004;293.56;293.56;291.26000000000005;277.66;274.38016830617;283.76000000000005;276.96000000000004;278.06;277.76000000000005;351.46000000000004;296.26000000000005;278.06;279.96000000000004;302.86;288.76000000000005;301.56;335.96000000000004;293.06;283.76000000000005;332.66;324.16;275.56;243.1966462407574;267.8393353686513;274.38016830617;291.56;6470000.0;3600000.0;3640000.0;1430000.0;3640000.0;3020000.0;6490000.000000001;0.0;0.0;0.10533333333333333;0.020833333333333332;0.0;0.0;0.0;7209.841796875;4163.89990234375;1378.67517089844;14886.0986328125;489685.3923013374;488483.5225041821;253404.79620588565;253404.79620588565;245495.02272453564;430148.3826014536;445298.71863213874;448816.61916108726;472884.08645268116;532161.0685149269;471911.85720318666;448816.61916108726;451411.25423340057;471719.13563770085;453478.29148776946;411220.34796622116;481969.3294764375;458835.75621896185;445298.71863213874;249617.41799618208;214070.64678622372;470711.50521904713;202660.71152546495;253632.8738113611;274.24106550698997;1308029.1415497644;387311.9245550635;99231.78215263091;600499.4405572943;0;2;2;4;7;21;13;0;62;56;476653792599.7738;181605980035.11688;400022987209.93207;25928.42227095222;5584.391535282962;-0.0;0.0;1644740.9646630108;266181.16741621494;0.0;130512.17592000196;2.4711248171379445;0.20749588736331112
2195;2019-09-07 05:35:45.109;679;673;205;205;180;44;108;37;46;46;776;229;47;68;297;153;284;626;184;202;108;24;643;359;363;144;363;302;645;-1.0;-1.0;618.0;135.0;0.0;29;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14657.99609375;7003.31298828125;4179.24169921875;1365.99450683594;510.0;363642;595.0;0.0;Calculated values ==>;1567827345.109;341.06000000000006;340.46000000000004;293.66;293.66;291.16;277.56;274.27422755570615;283.96000000000004;276.86;277.76000000000005;277.76000000000005;350.76;296.06;277.86;279.96000000000004;302.86;288.46000000000004;301.56;335.76000000000005;293.36;283.96000000000004;332.66;324.16;275.56;243.40439225979637;267.8393353686513;274.27422755570615;291.56;6430000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6450000.0;0.0;0.0;0.103;0.022500000000000003;0.0;0.0;0.0;7003.31298828125;4179.24169921875;1365.99450683594;14657.99609375;489961.7693055165;488905.53427524044;253956.84671126335;253956.84671126335;245302.08676914126;430214.79039162316;445805.9366445811;448401.4392639541;472753.25497100636;531431.875930999;471674.1250475012;448540.00715330127;451411.25423340057;471852.7422838076;453222.3871060954;412782.6077665691;482128.07980546803;459405.1334793091;445805.9366445811;249617.41799618208;214070.64678622372;470577.2540004748;202367.9614635425;253632.8738113611;274.12273797319074;1308275.260272301;387430.3280306586;99254.6467758702;600568.943561936;0;2;2;4;7;21;13;0;62;56;476871819899.84314;181692051335.14426;400204126809.9897;25341.448213442396;6034.709082080977;-0.0;0.0;1645168.071167543;266277.96097944427;0.0;130512.17592000196;2.500381263969996;0.21348832109692725
2196;2019-09-07 05:36:45.139;676;671;208;207;182;43;110;37;40;46;768;228;42;69;296;152;284;619;183;205;110;24;636;358;363;144;363;302;638;-2.0;-1.0;814.0;169.0;3.0;28;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14376.3994140625;6773.509765625;4039.16064453125;1369.46862792969;509.0;363643;594.0;0.0;Calculated values ==>;1567827405.139;340.76;340.26;293.96000000000004;293.86;291.36;277.46000000000004;274.1680685717883;284.16;276.86;277.16;277.76000000000005;349.96000000000004;295.96000000000004;277.36;280.06;302.76000000000005;288.36;301.56;335.06;293.66;284.16;332.56;324.06;275.56;243.40439225979637;267.8393353686513;274.1680685717883;291.46000000000004;6360000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6380000.0;0.0;0.0;0.13566666666666669;0.028166666666666666;0.0005;0.0005;0.0;6773.509765625;4039.16064453125;1369.46862792969;14376.3994140625;490269.940040002;489359.38799794385;255427.21600181;255046.12479761173;246200.27552410171;430280.9020939914;446114.6860336456;447566.28926109587;472753.25497100636;530597.9988283011;471555.1615254413;447845.39370153175;451546.2291266524;471726.4135636468;453252.6523967148;415369.2812512588;481895.00337834214;459814.3699412001;446114.6860336456;249199.05678690012;213652.59903751023;470577.2540004748;202122.31897335788;255427.21600181;274.0226073871677;1308517.334544732;387545.19229031453;99277.45369974544;600637.4644914444;0;2;2;4;7;21;13;0;62;56;477089728799.73926;181778494535.10306;400385417409.90326;33298.56530236979;7561.48066993046;-0.0;95.34373501591779;1645656.9822799983;266391.3192114476;0.0;130512.97084839227;3.361921053377756;0.2826494134104693
2197;2019-09-07 05:37:45.090;672;668;210;209;184;42;113;36;29;45;762;228;33;67;296;153;284;607;184;208;113;24;632;357;361;145;361;303;635;-2.0;-1.0;457.0;117.0;3.0;23;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14304.1044921875;6721.77685546875;3826.90161132812;1372.04321289062;509.0;363644;593.0;0.0;Calculated values ==>;1567827465.09;340.36;339.96000000000004;294.16;294.06;291.56;277.36;274.0616903277293;284.46000000000004;276.76000000000005;276.06;277.66;349.36;295.96000000000004;276.46000000000004;279.86;302.76000000000005;288.46000000000004;301.56;333.86;293.96000000000004;284.46000000000004;332.46000000000004;324.06;275.56;243.61107973660833;267.9596281332873;274.0616903277293;291.56;6320000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3030000.0;6350000.0;0.0;0.0;0.07616666666666667;0.0195;0.0005;0.0005;0.0;6721.77685546875;3826.90161132812;1372.04321289062;14304.1044921875;490127.52022423584;489252.8113180148;256356.91010161527;255967.8347669992;246976.25726184715;430346.717906069;446961.280138781;445822.8665406856;472523.35196359537;529896.1217030672;471420.95823879476;446390.54166232125;451097.61459203396;471993.394713748;453567.83574282797;416773.5413604667;480473.74184762576;460533.5242618854;446961.280138781;248780.69988749037;213652.59903751023;470442.77219356893;201810.39262066604;256356.91010161527;273.8965422122229;1308756.1435570894;387657.56116918765;99300.2809742317;600702.9614772925;0;2;2;4;7;21;13;0;62;56;477306751419.6495;181865123730.06723;400566769184.82825;18585.616763574824;5238.331401671607;-0.0;95.30218501858286;1646088.997363019;266497.89720216807;0.0;130514.5582669405;2.0065270369513466;0.1755831844245396
2198;2019-09-07 05:38:45.151;667;665;211;211;186;41;115;35;21;44;754;228;24;70;296;154;283;595;186;210;115;23;625;356;361;135;361;305;627;-2.0;-1.0;498.0;186.0;3.0;20;0;16;1;0;0;1;0;0;0;1;1;0;0;0;15334.8740234375;6820.7666015625;3634.12744140625;2391.61547851562;508.0;363645;592.0;0.0;Calculated values ==>;1567827525.151;339.86;339.66;294.26000000000005;294.26000000000005;291.76000000000005;277.26000000000005;273.955091788801;284.66;276.66;275.26000000000005;277.56;348.56000000000006;295.96000000000004;275.56;280.16;302.76000000000005;288.56;301.46000000000004;332.66;294.16;284.66;332.36;323.96000000000004;275.46000000000004;241.49495122638035;268.19934244402924;273.955091788801;291.76000000000005;6250000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6270000.0;0.0;0.0;0.083;0.031000000000000003;0.0005;0.0005;0.0;6820.7666015625;3634.12744140625;2391.61547851562;15334.8740234375;490161.159010945;489673.0540610174;257195.29640673276;257195.29640673276;247955.8110448613;430412.23801567365;447265.42853054777;444277.7674123518;473728.41363301896;528907.4271763442;471151.87393468857;444711.81521382625;451147.423042573;471993.394713748;453881.61029459815;418791.70146650693;479632.72597447893;460803.6552621485;447265.42853054777;248362.34728340767;213234.55432191002;471679.62040862173;201415.13082990036;257195.29640673276;273.73775002553157;1309003.3861531795;387770.53043363837;99331.67668326972;600765.1999310073;0;2;2;4;7;21;13;0;63;56;477523571630.04193;181949209130.21942;400749354625.15875;20157.59883634347;8378.199176940363;-0.0;95.03506606190751;1646412.1857347356;266611.4836528017;0.0;130516.14602328186;2.2286857789241377;0.21217700486238159
2199;2019-09-07 05:39:45.121;662;659;212;212;188;41;117;35;18;42;745;230;20;70;296;156;283;572;187;212;117;21;621;356;361;128;361;304;623;-1.0;-1.0;497.0;166.0;3.0;18;0;16;1;0;0;1;0;0;0;1;1;0;0;0;15462.623046875;6768.06884765625;3544.892578125;2407.91381835938;508.0;363646;591.0;0.0;Calculated values ==>;1567827585.121;339.36;339.06000000000006;294.36;294.36;291.96000000000004;277.26000000000005;273.955091788801;284.86;276.66;274.96000000000004;277.36;347.66;296.16;275.16;280.16;302.76000000000005;288.76000000000005;301.46000000000004;330.36;294.36;284.86;332.26000000000005;323.96000000000004;275.26000000000005;239.943914813709;268.0796299477929;273.955091788801;291.86;6210000.0;3560000.0;3610000.0;1280000.0;3610000.0;3040000.0;6230000.0;0.0;0.0;0.08283333333333333;0.027666666666666666;0.0005;0.0005;0.0;6768.06884765625;3544.892578125;2407.91381835938;15462.623046875;489884.4363730567;489256.23434572347;257833.69855254964;257833.69855254964;248806.3722867794;430412.23801567365;447568.6055282521;444043.6597017553;474436.0440701247;528043.0232017372;471525.1840687706;444333.52089386596;451325.8193632917;471993.394713748;454164.5920650031;420085.82792039413;476684.9052721892;461073.2656927703;447568.6055282521;247943.99896000302;213234.55432191002;472408.29492823046;201464.55691520942;257833.69855254964;273.7570629843907;1309259.9036393166;387883.7141089548;99371.65276272401;600824.9951852818;0;2;2;4;7;21;13;0;63;56;477740063330.1452;182028069680.25705;400931963275.24585;20093.635680818883;7496.110085026916;-0.0;94.86745348785122;1646747.444975728;266743.70342042594;0.0;130517.72775301836;2.176313554531987;0.20353335483367221
2200;2019-09-07 05:40:45.122;656;655;211;211;188;40;119;34;2;42;759;233;9;65;296;158;283;562;188;214;119;21;619;356;360;132;360;303;621;-2.0;-2.0;589.0;181.0;3.0;12;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14602.78515625;6755.486328125;3392.71313476562;1392.8288574218802;508.0;363647;590.0;0.0;Calculated values ==>;1567827645.122;338.76;338.66;294.26000000000005;294.26000000000005;291.96000000000004;277.16;273.955091788801;285.06;276.56;273.36;277.36;349.06000000000006;296.46000000000004;274.06;279.66;302.76000000000005;288.96000000000004;301.46000000000004;329.36;294.56;285.06;332.16;323.96000000000004;275.26000000000005;240.83765695389522;267.9596281332873;273.955091788801;291.96000000000004;6190000.0;3560000.0;3600000.0;1320000.0;3600000.0;3030000.0;6210000.0;0.0;0.0;0.09816666666666667;0.030166666666666668;0.0005;0.0005;0.0;6755.486328125;3392.71313476562;1392.8288574218802;14602.78515625;489260.0329646582;488909.07316186326;257543.73478741889;257543.73478741889;248887.08040943052;430412.23801567365;448059.59872306447;441901.5654153896;473921.58982693544;529582.9255284944;472016.1116773257;442934.10434907244;450826.11921441107;472126.5599620616;454446.891000169;420718.31126617675;475422.69053980877;461495.6585078262;448059.59872306447;247525.65490268572;213234.55432191002;471881.50233233685;201492.7057775287;257543.73478741889;273.7680592754669;1309510.4528831244;387996.41228022176;99403.32614619819;600882.8095297092;0;2;2;4;7;21;13;0;63;56;477956366934.8839;182106070980.16284;401114066310.0259;23600.136387783346;8156.728696070047;-0.0;95.2579319678228;1647111.565811106;266874.14591744955;0.0;130519.31215763488;2.759903375313678;0.2554625383369163
2201;2019-09-07 05:41:48.092;651;651;210;210;188;40;121;34;-13;43;777;235;-12;51;296;159;283;549;187;216;121;22;608;356;361;136;361;303;610;-2.0;-2.0;429.0;124.0;3.0;10;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14267.107421875;6493.0625;3212.625;1377.6271972656198;508.0;363648;589.0;0.0;Calculated values ==>;1567827708.092;338.26;338.26;294.16;294.16;291.96000000000004;277.16;273.955091788801;285.26000000000005;276.56;271.86;277.46000000000004;350.86;296.66;271.96000000000004;278.26000000000005;302.76000000000005;289.06;301.46000000000004;328.06;294.76000000000005;285.26000000000005;332.06;323.96000000000004;275.36;241.71165711629368;267.9596281332873;273.955091788801;291.86;6080000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6100000.0;0.0;0.0;0.0715;0.020666666666666667;0.0005;0.0005;0.0;6493.0625;3212.625;1377.6271972656198;14267.107421875;489726.5281766475;489515.7167393295;257796.7222081514;257796.7222081514;249343.03996881677;430412.23801567365;448172.1041664017;439647.05077244143;473501.42000396166;531460.8904239582;472253.7192026728;439799.2375881988;448907.5457794879;471993.394713748;454587.787147844;424041.4382209278;474820.5749416582;461610.94820493297;448172.1041664017;247107.31509690773;213234.55432191002;471449.11765258067;201512.06804963833;257796.7222081514;273.77562195987684;1309762.9441520786;388112.2818802337;99427.55609312082;600940.5787161724;0;2;2;4;7;21;13;0;63;56;478183373784.98706;182190450780.20117;401304865410.11255;17026.651264680422;5578.699025127475;-0.0;95.18769097912516;1647466.8809249445;266994.27367911575;0.0;130520.97776331299;2.048172284270472;0.18660783410639425
2202;2019-09-07 05:42:45.123;645;645;209;210;189;40;125;33;-10;43;780;234;-20;47;296;160;283;531;187;218;125;23;615;353;358;157;358;305;618;-2.0;-2.0;239.0;356.0;3.0;1;33;15;1;0;0;1;0;0;0;1;1;0;0;0;15346.9326171875;6630.23583984375;3055.7890625;2466.46411132812;508.0;363649;589.0;0.0;Calculated values ==>;1567827765.123;337.66;337.66;294.06;294.16;292.06;277.16;273.6339639331285;285.66;276.46000000000004;272.16;277.46000000000004;351.16;296.56;271.16;277.86;302.76000000000005;289.16;301.46000000000004;326.26000000000005;294.96000000000004;285.66;332.06;323.96000000000004;275.46000000000004;246.01318540288656;268.19934244402924;273.6339639331285;291.86;6150000.0;3529999.9999999995;3579999.9999999995;1570000.0;3579999.9999999995;3050000.0;6180000.0;0.0;0.0;0.03983333333333334;0.059333333333333335;0.0005;0.0005;0.0;6630.23583984375;3055.7890625;2466.46411132812;15346.9326171875;488150.3912411213;487829.2436601087;256906.5662252186;257312.8903242062;249362.72681211535;430607.02586249536;449327.91110277054;439667.1524928011;470730.29925140715;531623.4926563593;471868.2374339624;438124.7295301388;447978.07099077606;472392.24466598517;455234.082041154;421956.01390267554;471048.0281847347;462334.5135562977;449327.91110277054;247107.31509690773;213234.55432191002;468709.2777023023;199974.6412633478;256906.5662252186;273.1593638966559;1309997.5161402;388216.2311616633;99458.00503354191;600990.2306497508;0;2;2;4;7;21;13;0;64;56;478388400229.62366;182274001195.05307;401478239649.80524;9547.751697306558;15944.921762044634;-0.0;96.21067243877597;1647677.3760322554;267164.7616811904;0.0;130522.4938244303;2.105649641238252;0.2663019335734722
2203;2019-09-07 05:43:45.083;641;643;208;209;187;39;128;31;0;40;760;235;-9;66;296;161;283;545;189;221;128;19;619;353;357;154;357;306;621;-1.0;-1.0;197.0;394.0;3.0;1;99;20;1;0;0;1;0;0;0;1;1;0;0;0;16241.0068359375;6959.1630859375;3087.38598632812;2900.96020507812;508.0;363650;589.0;0.0;Calculated values ==>;1567827825.083;337.26;337.46000000000004;293.96000000000004;294.06;291.86;277.06;273.6339639331285;285.96000000000004;276.26000000000005;273.16;277.16;349.16;296.66;272.26000000000005;279.76000000000005;302.76000000000005;289.26000000000005;301.46000000000004;327.66;295.26000000000005;285.96000000000004;332.06;323.96000000000004;275.06;245.4256646245625;268.3187672390254;273.6339639331285;292.06;6190000.0;3529999.9999999995;3570000.0000000005;1540000.0;3570000.0000000005;3060000.0;6210000.0;0.0;0.0;0.03283333333333333;0.06566666666666666;0.0005;0.0005;0.0;6959.1630859375;3087.38598632812;2900.96020507812;16241.0068359375;487159.66870803054;487225.619605842;256334.550441426;256734.37073430905;248537.34302473973;430607.02586249536;449954.1027053573;440968.15519671026;470831.0912012562;529458.4190747546;471853.91002867516;439601.1947501439;450422.0409547465;472524.7660446314;455373.56023501215;420718.31126617675;472829.5724689324;462883.5339337955;449954.1027053573;247107.31509690773;213234.55432191002;468717.7020631428;199774.93142586263;256334.550441426;273.08063715706214;1310260.573480591;388329.4006561228;99502.70375051642;601041.3896464399;0;2;2;4;7;21;13;0;64;56;478602757229.76;182367238995.1124;401661417449.92175;7919.177513809497;17660.575271848065;-0.0;96.80977613196566;1647822.8367372782;267444.6207927785;0.0;130524.1012558336;1.9831275662199974;0.2643511277373678
2204;2019-09-07 05:44:45.134;641;641;207;208;187;39;130;31;8;38;750;246;3;65;296;162;283;558;191;222;130;15;627;353;358;153;358;305;629;-2.0;-1.0;358.0;326.0;7.0;1;99;21;1;0;0;1;0;0;0;1;1;0;0;0;16516.099609375;7123.19873046875;3188.51171875;2913.55444335938;508.0;363651;588.0;0.0;Calculated values ==>;1567827885.134;337.26;337.26;293.86;293.96000000000004;291.86;277.06;273.6339639331285;286.16;276.26000000000005;273.96000000000004;276.96000000000004;348.16;297.76000000000005;273.46000000000004;279.66;302.76000000000005;289.36;301.46000000000004;328.96000000000004;295.36;286.16;331.96000000000004;323.96000000000004;274.66;245.2279566241654;268.19934244402924;273.6339639331285;292.26000000000005;6270000.0;3529999.9999999995;3579999.9999999995;1530000.0;3579999.9999999995;3050000.0;6290000.0;0.0;0.0;0.059666666666666666;0.05433333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7123.19873046875;3188.51171875;2913.55444335938;16516.099609375;486292.99663701723;486075.32287381246;255508.3513123264;255897.35740265725;248222.76848986093;430607.02586249536;450065.7612301362;442373.3332657317;470764.57038468006;528489.0112660631;473293.9473515579;441630.0847411902;450465.9288920795;472392.24466598517;455512.87881282286;418129.2208430335;473820.18125163135;462865.82500516507;450065.7612301362;246688.97952812296;213234.55432191002;468452.0574339068;200081.69491274515;255508.3513123264;273.201525239419;1310533.7813976773;388446.8534215537;99551.19922549432;601093.7332483607;0;2;2;4;7;21;13;0;64;56;478817439555.1828;182459417280.2939;401844873255.283;14456.734421728197;14581.456363649784;-0.0;226.98364490411146;1648009.4611664847;267713.53277132794;0.0;130526.80182788428;2.212823309626515;0.25655314049641836
2205;2019-09-07 05:45:45.114;644;642;205;206;185;39;132;30;11;36;743;254;10;83;296;162;283;574;193;223;132;11;634;353;358;143;358;306;636;-1.0;-1.0;553.0;341.0;7.0;1;0;23;1;0;0;1;0;0;0;1;1;1;0;0;17831.642578125;7355.83740234375;3201.55444335938;3951.50439453125;508.0;363652;587.0;0.0;Calculated values ==>;1567827945.114;337.56000000000006;337.36;293.66;293.76000000000005;291.66;277.06;273.6339639331285;286.36;276.16;274.26000000000005;276.76000000000005;347.46000000000004;298.56;274.16;281.46000000000004;302.76000000000005;289.36;301.46000000000004;330.56;295.46000000000004;286.36;331.86;323.96000000000004;274.26000000000005;243.1966462407574;268.3187672390254;273.6339639331285;292.46000000000004;6340000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3060000.0;6360000.0;0.0;0.0;0.09216666666666667;0.05683333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7355.83740234375;3201.55444335938;3951.50439453125;17831.642578125;485958.655994293;485453.8081971954;254389.11703897314;254766.8205542034;247276.88505371223;430607.02586249536;450359.4291554148;442609.8111887139;471897.7078724963;527678.986846941;474109.5527026;442461.82273329195;452727.28993579623;472392.24466598517;455512.87881282286;415721.4391163931;475402.9541914209;462998.3561934723;450359.4291554148;246270.64818160105;213234.55432191002;469423.14637040184;200239.98115080828;254389.11703897314;273.26381264457456;1310819.9171722692;388567.4718364873;99608.38897955371;601146.9660495447;0;2;2;4;7;21;13;0;64;57;479032167955.2511;182548187680.32214;402028112155.3413;22338.419335160303;15298.5765566469;-0.0;228.6320308025153;1648315.9852391293;267962.45004565147;0.0;130530.59735958395;2.6098214016863097;0.28192601898661196
2206;2019-09-07 05:46:45.125;650;645;205;205;183;40;133;31;12;35;731;260;15;90;296;163;283;585;189;224;133;9;630;355;359;139;359;305;632;-2.0;-1.0;738.0;355.0;7.0;1;0;25;1;0;0;1;0;0;0;1;1;1;0;0;17860.150390625;7424.74951171875;3187.20043945312;3969.99096679688;508.0;363653;587.0;0.0;Calculated values ==>;1567828005.125;338.16;337.66;293.66;293.66;291.46000000000004;277.16;273.8482719121499;286.46000000000004;276.26000000000005;274.36;276.66;346.26;299.16;274.66;282.16;302.76000000000005;289.46000000000004;301.46000000000004;331.66;295.56;286.46000000000004;331.86;323.96000000000004;274.06;242.35481222062532;268.19934244402924;273.8482719121499;292.06;6300000.0;3550000.0;3590000.0;1390000.0;3590000.0;3050000.0;6320000.0;0.0;0.0;0.123;0.059166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7424.74951171875;3187.20043945312;3969.99096679688;17860.150390625;487245.278240589;486318.8854588515;254587.3134054757;254587.3134054757;246748.6441087243;430477.46260093397;450324.76558622235;442963.5195641987;472326.8440106818;526499.3724961877;474945.9951313645;443403.66687243717;453835.4521504607;472259.5096244624;455317.5800407417;417114.9329101674;477552.2840813312;462980.92809904646;450324.76558622235;246270.64818160105;213234.55432191002;469768.9665190196;200878.96452832455;254587.3134054757;273.52345528224623;1311117.4033090638;388690.6659753884;99674.41354309245;601200.2154340931;0;2;2;4;7;21;13;0;64;57;479247307389.9571;182632803190.2065;402211445760.09076;29776.40026941252;15909.325117782791;-0.0;228.36036087753777;1648750.3550217703;268222.56357132155;0.0;130534.40632769222;3.148695088422333;0.3187140924582908
2207;2019-09-07 05:47:45.135;657;649;203;204;183;41;135;31;15;35;740;259;19;95;296;163;283;590;184;225;135;4;637;354;358;133;358;306;640;-2.0;-2.0;805.0;291.0;7.0;0;0;29;1;0;0;1;0;0;0;1;1;1;0;0;18298.7109375;7798.57373046875;3233.48852539062;4015.53955078125;509.0;363654;586.0;0.0;Calculated values ==>;1567828065.135;338.86;338.06000000000006;293.46000000000004;293.56;291.46000000000004;277.26000000000005;273.7412296467126;286.66;276.26000000000005;274.66;276.66;347.16;299.06;275.06;282.66;302.76000000000005;289.46000000000004;301.46000000000004;332.16;295.66;286.66;331.76000000000005;324.06;273.56;241.05796691057077;268.3187672390254;273.7412296467126;291.56;6370000.0;3540000.0;3579999.9999999995;1330000.0;3579999.9999999995;3060000.0;6400000.0;0.0;0.0;0.13416666666666668;0.0485;0.0011666666666666668;0.0011666666666666668;0.0;7798.57373046875;3233.48852539062;4015.53955078125;18298.7109375;487486.60334246384;486021.437634499;253452.6445988759;253822.53801246476;246462.52234084;430542.39183029096;450798.3908447404;443199.35914791975;473112.1826642056;527364.672280651;474699.4313485798;443785.1483169292;454328.8079583403;472392.24466598517;455485.02259338234;414642.949252241;477347.37680698105;463263.0670591279;450798.3908447404;245852.32104278926;213652.59903751023;470089.7988796333;200644.4725546838;253452.6445988759;273.4270885933306;1311418.7773740576;388817.54814589093;99740.97072174297;601253.730093082;0;2;2;4;7;21;13;0;64;57;479462443239.9229;182714416790.19354;402394776310.06165;32542.780617925826;13068.098326760051;-0.0;230.2367039535086;1649269.7680835002;268464.08234640915;0.0;130538.22860683891;3.046406745585822;0.2851059056259335
2208;2019-09-07 05:48:45.116;663;654;201;202;182;41;137;30;22;35;759;255;26;85;296;163;283;600;181;226;137;-3;645;355;359;131;359;308;647;-2.0;-1.0;1027.0;452.0;7.0;0;0;35;1;0;0;1;0;0;0;1;1;1;0;0;18491.27734375;8246.615234375;3195.28491210938;4024.84619140625;509.0;363655;585.0;0.0;Calculated values ==>;1567828125.116;339.46000000000004;338.56000000000006;293.26000000000005;293.36;291.36;277.26000000000005;273.8482719121499;286.86;276.16;275.36;276.66;349.06000000000006;298.66;275.76000000000005;281.66;302.76000000000005;289.46000000000004;301.46000000000004;333.16;295.76000000000005;286.86;331.66;324.06;272.86;240.61611355647437;268.5567601203482;273.8482719121499;291.26000000000005;6450000.0;3550000.0;3590000.0;1310000.0;3590000.0;3080000.0;6470000.0;0.0;0.0;0.17116666666666666;0.07533333333333332;0.0011666666666666668;0.0011666666666666668;0.0;8246.615234375;3195.28491210938;4024.84619140625;18491.27734375;487484.4735486668;485979.2908057156;252407.6767460806;252768.43324416413;245889.64695943586;430477.46260093397;450910.5575686874;443818.7007049837;473372.2673856561;529200.8864691086;473967.6738433798;444402.3695586691;452647.6351912687;472259.5096244624;455317.5800407417;411607.99421362294;478023.39914809255;463245.95189034037;450910.5575686874;245433.99809710225;213652.59903751023;469676.74004353036;200580.35102782957;252407.6767460806;273.4062878845765;1311725.2635247705;388951.2157123414;99807.95271851696;601307.2862401947;0;2;2;4;7;21;13;0;64;57;479677475124.73145;182793591710.12305;402578917979.8977;41634.29751973955;20271.92797251612;-0.0;231.58669429304132;1649887.7146556966;268741.82791803085;0.0;130542.07591645357;4.017510265512192;0.3873991882215027
2209;2019-09-07 05:49:45.126;669;660;199;200;180;43;63;33;29;35;779;255;29;83;296;164;283;609;183;223;67;-8;647;359;363;130;363;308;650;-2.0;-1.0;230.0;179.0;3.0;0;0;38;1;0;0;1;0;0;0;1;1;1;0;0;18514.279296875;8504.34375;3260.375;4039.99096679688;508.0;363656;583.0;0.0;Calculated values ==>;1567828185.126;340.06000000000006;339.16;293.06;293.16;291.16;277.46000000000004;274.27422755570615;279.46000000000004;276.46000000000004;276.06;276.66;351.06000000000006;298.66;276.06;281.46000000000004;302.76000000000005;289.56;301.46000000000004;334.06;295.46000000000004;279.86;331.46000000000004;323.96000000000004;272.36;240.39332010688793;268.5567601203482;274.27422755570615;291.46000000000004;6470000.0;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;3080000.0;6500000.0;0.0;0.0;0.03833333333333333;0.029833333333333333;0.0005;0.0005;0.0;8504.34375;3260.375;4039.99096679688;18514.279296875;488126.30284540757;486517.9074807622;251565.09798587882;251920.04269159236;245136.56721165543;430214.79039162316;438542.5783408282;444837.77879090665;473501.9964771252;531293.4974549119;473967.6738433798;444837.77879090665;452377.821219532;471726.4135636468;454784.6447233047;410808.6019051849;479025.5872609254;462244.6568852205;439216.07561312395;244597.3647265701;213234.55432191002;469324.95828663855;200929.98865065965;251565.09798587882;273.561058552665;1312033.6945599997;389090.8303024098;99875.17089598735;601361.0923723147;0;2;2;4;7;21;13;0;64;57;479894111224.697;182871904760.1106;402763748779.86835;9349.798622042801;8007.116594140038;-0.0;93.82548881362257;1650312.652934722;268977.5258991663;0.0;130544.78813660707;1.1041481316452282;0.12081757689120579
2210;2019-09-07 05:50:45.107;675;665;199;199;178;48;39;36;30;37;797;257;30;79;296;165;283;615;184;215;40;-24;640;363;368;138;368;307;642;-2.0;-1.0;55.0;265.0;3.0;0;100;40;1;0;0;1;0;0;0;1;1;0;0;0;17316.521484375;8516.7158203125;3198.03955078125;3011.5400390625;508.0;363657;582.0;0.0;Calculated values ==>;1567828245.107;340.66;339.66;293.06;293.06;290.96000000000004;277.96000000000004;274.69669130483857;277.06;276.76000000000005;276.16;276.86;352.86;298.86;276.16;281.06;302.76000000000005;289.66;301.46000000000004;334.66;294.66;277.16;331.36;323.96000000000004;270.76000000000005;242.14157278889297;268.43790593516167;274.69669130483857;291.56;6400000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3070000.0;6420000.0;0.0;0.0;0.009166666666666667;0.04416666666666667;0.0005;0.0005;0.0;8516.7158203125;3198.03955078125;3011.5400390625;17316.521484375;489712.43016319355;488088.87030610285;251907.46750102905;251907.46750102905;244749.86707086215;429947.3805835815;433115.1307267976;445180.40119705;472654.2065195329;533247.9289011441;474334.1437249217;445180.40119705;452012.8704365155;471055.1189965384;454247.4472455145;413533.38570265553;480848.4771472477;460396.3755515339;433299.8492016903;244179.05427248686;213234.55432191002;466643.6209507191;198824.4283677735;251907.46750102905;272.7459985843201;1312332.1900139288;389232.62754924817;99933.91504634389;601414.8954506987;0;2;2;4;7;21;13;0;64;57;480113341780.3732;182952279300.35852;402948190355.43726;2258.263084268368;11828.681005746763;-0.0;90.69619085033062;1650409.3561501878;269142.7718685425;0.0;130546.32533034346;0.9627431669670026;0.13941974567678309
2211;2019-09-07 05:51:45.107;677;669;201;201;180;52;39;39;32;40;807;256;31;73;296;164;283;613;184;198;40;-37;636;365;369;140;369;307;638;-2.0;-1.0;971.0;346.0;3.0;21;99;44;1;0;0;1;0;0;0;1;1;0;0;0;18193.44921875;8713.9921875;3767.13989257812;2992.74487304688;508.0;363658;581.0;0.0;Calculated values ==>;1567828305.107;340.86;340.06000000000006;293.26000000000005;293.26000000000005;291.16;278.36;274.9066339382667;277.06;277.06;276.36;277.16;353.86;298.76000000000005;276.26000000000005;280.46000000000004;302.76000000000005;289.56;301.46000000000004;334.46000000000004;292.96000000000004;277.16;331.26000000000005;323.96000000000004;269.46000000000004;242.56692532238324;268.43790593516167;274.9066339382667;291.56;6360000.0;3650000.0;3690000.0;1400000.0;3690000.0;3070000.0;6380000.0;0.0;0.0;0.16183333333333336;0.057666666666666665;0.0005;0.0005;0.0;8713.9921875;3767.13989257812;2992.74487304688;18193.44921875;490409.7898902446;489077.7824193274;252810.39222320725;252810.39222320725;245538.54685761358;429811.8947417682;432862.1520614866;445468.1497532969;472686.4266018815;534290.7370197466;474215.9838858221;445324.3809667724;451198.39998633583;470920.1934515778;453762.4230580847;415005.78197600297;481012.94905528135;457896.71826946054;433047.9251940826;243760.74795305103;213234.55432191002;465065.42053428385;202320.06972642295;252810.39222320725;274.13144344956675;1312628.106436455;389376.2167826466;99983.9507539448;601472.9386127266;0;2;2;4;7;21;13;0;64;57;480334441780.3732;183035679300.35852;403132390355.43726;39349.46428434911;15151.648563253311;-0.0;90.11876648543767;1650756.0872115928;269367.60794828413;0.0;130547.83212165459;3.5279608193512857;0.3287941935509421
2212;2019-09-07 05:52:45.128;675;670;206;205;182;52;41;38;34;42;806;252;33;78;295;162;283;613;188;193;41;-48;636;363;368;146;368;307;637;-3.0;-1.0;1225.0;275.0;3.0;30;99;48;1;0;0;1;0;0;0;1;1;0;0;0;18809.9296875;8908.7822265625;4016.18920898438;2959.52514648438;507.0;363659;579.0;0.0;Calculated values ==>;1567828365.128;340.66;340.16;293.76000000000005;293.66;291.36;278.36;274.69669130483857;277.26000000000005;276.96000000000004;276.56;277.36;353.76;298.36;276.46000000000004;280.96000000000004;302.66;289.36;301.46000000000004;334.46000000000004;292.46000000000004;277.26000000000005;331.06;323.86;268.36;243.81672145450628;268.43790593516167;274.69669130483857;291.96000000000004;6360000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3070000.0;6370000.0;0.0;0.0;0.20416666666666666;0.04583333333333333;0.0005;0.0005;0.0;8908.7822265625;4016.18920898438;2959.52514648438;18809.9296875;490129.99207614834;489323.74604056735;254717.0687898702;254340.16835275164;246235.39526905236;429947.3805835815;433484.00545957795;445755.06062311685;472094.78864732845;534186.4928623359;473742.7354026916;445611.7091226259;451877.5105450967;470927.6346091002;453819.4738760611;415005.78197600297;481127.784665951;457361.8889194571;433484.00545957795;242924.1476594651;212816.51262364245;463085.4685709421;202150.2358612766;254717.0687898702;274.05617586598055;1312936.5758533916;389523.12463563174;100033.57036481943;601537.8223898505;0;2;2;4;7;21;13;0;64;57;480555619165.0359;183121509330.2276;403316654825.1562;49735.98505554238;11959.531499193003;-0.0;89.38346833485389;1651498.7257875197;269593.61352273496;0.0;130549.32849715733;3.889635387813428;0.33782426854925696
2213;2019-09-07 05:53:45.128;672;669;208;208;184;49;41;35;25;42;796;254;27;72;295;158;283;612;190;196;41;-57;629;362;366;148;366;306;631;-1.0;-1.0;985.0;305.0;3.0;32;99;49;1;0;0;1;0;0;0;1;1;0;0;0;19042.48828125;8891.2548828125;4085.962890625;2945.21264648438;507.0;363660;578.0;0.0;Calculated values ==>;1567828425.128;340.36;340.06000000000006;293.96000000000004;293.96000000000004;291.56;278.06;274.5913991737795;277.26000000000005;276.66;275.66;277.36;352.76;298.56;275.86;280.36;302.66;288.96000000000004;301.46000000000004;334.36;292.76000000000005;277.26000000000005;330.96000000000004;323.86;267.46000000000004;244.22491754036054;268.3187672390254;274.5913991737795;292.16;6290000.0;3620000.0000000005;3660000.0;1480000.0;3660000.0;3060000.0;6310000.0;0.0;0.0;0.16416666666666666;0.05083333333333333;0.0005;0.0005;0.0;8891.2548828125;4085.962890625;2945.21264648438;19042.48828125;490440.0641338908;489812.7372566035;255790.97223581187;255790.97223581187;247122.7705289834;430014.67791919125;433981.5763581648;444657.03686278535;471830.38154423045;533217.7975610744;474109.5527026;444945.90934977244;451240.77474802;471197.2473584141;453419.23222524277;417455.85348073347;481668.1737145995;458102.21622996335;433981.5763581648;242505.85365607988;212816.51262364245;461873.43229833676;201187.22698875394;255790.97223581187;273.6751641712875;1313252.0126697978;389671.45827820984;100082.77651309417;601605.340324014;0;2;2;4;7;21;13;0;64;57;480775819165.0359;183209709330.2276;403500554825.1562;39969.62712098682;13251.548769903791;-0.0;89.09530206117645;1652246.2725556574;269803.70585831074;0.0;130550.81582024397;3.348123985283733;0.3104710205090582
2214;2019-09-07 05:54:45.129;668;666;208;208;186;46;43;32;14;42;783;256;16;78;295;157;283;605;189;200;44;-65;626;360;365;147;365;304;628;-2.0;-1.0;934.0;358.0;3.0;35;44;48;1;0;0;1;0;0;0;1;1;1;0;0;20828.6171875;8754.271484375;4114.93701171875;4558.21435546875;507.0;363661;577.0;0.0;Calculated values ==>;1567828485.129;339.96000000000004;339.76;293.96000000000004;293.96000000000004;291.76000000000005;277.76000000000005;274.38016830617;277.46000000000004;276.36;274.56;277.36;351.46000000000004;298.76000000000005;274.76000000000005;280.96000000000004;302.66;288.86;301.46000000000004;333.66;293.16;277.56;330.86;323.86;266.66;244.02132995426717;268.0796299477929;274.38016830617;292.06;6260000.0;3600000.0;3650000.0;1470000.0;3650000.0;3040000.0;6280000.0;0.0;0.0;0.15566666666666668;0.059666666666666666;0.0005;0.0005;0.0;8754.271484375;4114.93701171875;4558.21435546875;20828.6171875;490195.89095502585;489707.8010106084;255950.9749395017;255950.9749395017;247917.40500890388;430148.3826014536;434589.01295012434;443461.255666955;471962.6950587572;532011.391070236;474604.47746397473;443752.90924145415;452405.07598593546;471331.7193433465;453621.0436104021;418461.7922201909;480987.70908354054;458814.1079061644;434768.59577993193;242087.5637286956;212816.51262364245;461208.2698228876;200039.5187199877;255950.9749395017;273.21496298584725;1313584.2774192896;389818.5067818597;100145.30611351089;601673.6822954648;0;2;2;4;7;21;13;0;64;58;480995122819.771;183298210805.1207;403683557874.9351;37892.65038474458;15583.06881580636;-0.0;89.40881042021512;1652895.1356816266;270043.9983427094;0.0;130552.30337930509;3.073611541259449;0.2960565093964807
