;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2215;2019-09-07 05:55:45.129;664;663;206;206;184;43;47;30;9;40;772;258;11;71;295;157;283;601;190;206;47;-78;626;358;363;137;363;305;628;-1.0;-1.0;1077.0;410.0;3.0;31;0;49;1;0;0;1;0;0;0;1;1;1;0;0;20233.609375;8831.0380859375;4039.47485351562;3973.29809570312;507.0;363662;576.0;0.0;Calculated values ==>;1567828545.129;339.56000000000006;339.46000000000004;293.76000000000005;293.76000000000005;291.56;277.46000000000004;274.1680685717883;277.86;276.16;274.06;277.16;350.36;298.96000000000004;274.26000000000005;280.26000000000005;302.66;288.86;301.46000000000004;333.26000000000005;293.76000000000005;277.86;330.76000000000005;323.86;265.36;241.92719264551067;268.19934244402924;274.1680685717883;292.16;6260000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6280000.0;0.0;0.0;0.1795;0.06833333333333333;0.0005;0.0005;0.0;8831.0380859375;4039.47485351562;3973.29809570312;20233.609375;489638.42310312565;489288.34605401166;255173.90264832348;255173.90264832348;247234.08485551496;430280.9020939914;435782.62218529254;442521.2416164823;473078.44118532055;530788.4338752198;474710.706336001;442816.332836664;451283.2480341371;471599.99961895443;453964.3480236113;418461.7922201909;480400.46977423434;459950.50744786946;435782.62218529254;241669.27786274583;212816.51262364245;461402.7434492766;199277.16529036342;255173.90264832348;272.9050117775339;1313926.4626406438;389965.05102827895;100216.40205060398;601741.635727675;0;2;2;4;7;21;13;0;64;58;481213522819.771;183383410805.1207;403866257874.9351;43662.31170053834;17911.914507525733;-0.0;90.30435976848453;1653574.7603656705;270323.12320373714;0.0;130553.80098905666;3.660960719585784;0.35392257143472206
2216;2019-09-07 05:56:45.110;663;662;204;204;183;42;50;30;10;39;773;261;10;80;295;158;283;602;188;209;51;-88;625;358;363;133;363;306;627;-2.0;-1.0;1345.0;373.0;3.0;29;0;52;1;0;0;1;0;0;0;1;1;1;0;0;20316.1953125;9050.919921875;4034.57763671875;3990.48364257812;507.0;363663;575.0;0.0;Calculated values ==>;1567828605.11;339.46000000000004;339.36;293.56;293.56;291.46000000000004;277.36;274.1680685717883;278.16;276.16;274.16;277.06;350.46000000000004;299.26000000000005;274.16;281.16;302.66;288.96000000000004;301.46000000000004;333.36;294.06;278.26000000000005;330.66;323.86;264.36;241.05796691057077;268.3187672390254;274.1680685717883;291.96000000000004;6250000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6270000.0;0.0;0.0;0.22416666666666665;0.06216666666666667;0.0005;0.0005;0.0;9050.919921875;4034.57763671875;3990.48364257812;20316.1953125;489603.9081913271;489253.7616827599;254458.0188700643;254458.0188700643;246931.73331470427;430280.9020939914;436308.6438538564;442461.82273329195;473501.00995365425;530817.3057209284;474934.9659881325;442461.82273329195;452323.6824663003;471599.99961895443;454106.1615174019;418791.70146650693;480663.202313333;460358.10709178087;436483.0716089266;241250.99604349316;212816.51262364245;461005.7078865639;199783.53136111432;254458.0188700643;273.1053550693924;1314264.2706729765;390114.0201563778;100282.74588282878;601808.8981918397;0;2;2;4;7;21;13;0;64;58;481431253849.57715;183464385155.04858;404049499829.772;54400.383649263145;16239.311973998783;-0.0;91.01252636943114;1654391.690716301;270607.6266362044;0.0;130555.31148463135;4.1421167730482935;0.3737862725324282
2217;2019-09-07 05:57:45.120;661;661;204;204;182;41;53;29;13;38;783;260;12;68;295;159;283;604;188;212;53;-93;628;357;362;130;362;306;630;-2.0;-1.0;1065.0;235.0;3.0;28;0;53;1;0;0;1;0;0;0;1;1;1;0;0;20326.740234375;9179.0751953125;3954.287109375;4009.38720703125;507.0;363664;574.0;0.0;Calculated values ==>;1567828665.12;339.26;339.26;293.56;293.56;291.36;277.26000000000005;274.0616903277293;278.46000000000004;276.06;274.46000000000004;276.96000000000004;351.46000000000004;299.16;274.36;279.96000000000004;302.66;289.06;301.46000000000004;333.56;294.36;278.46000000000004;330.56;323.86;263.86;240.39332010688793;268.3187672390254;274.0616903277293;291.96000000000004;6280000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;6300000.0;0.0;0.0;0.17750000000000002;0.03916666666666667;0.0005;0.0005;0.0;9179.0751953125;3954.287109375;4009.38720703125;20326.740234375;489008.2125402377;488796.76201587066;254307.78199635493;254307.78199635493;246484.76464877365;430346.717906069;437062.7516608749;442905.06249663915;473792.32411537116;531861.5611485756;474817.22818405216;442757.55712985963;450695.592528704;471733.8099210565;454418.0184064888;417793.9283179816;480610.04080887494;460919.05237078964;437062.7516608749;240832.718256323;212816.51262364245;460961.76513875724;199915.1126456802;254307.78199635493;273.15304246682155;1314603.0182510016;390265.9621017679;100349.42258416333;601875.4831603587;0;2;2;4;7;21;13;0;64;58;481648790099.5426;183543298305.03604;404233130429.7428;43130.71609854522;10224.327222645517;-0.0;91.37748483226001;1655204.5853405977;270828.19371786254;0.0;130556.8316547106;3.1177274549503933;0.2700443358471486
2218;2019-09-07 05:58:45.131;661;660;204;203;181;41;56;32;15;38;796;259;14;74;295;160;283;606;188;214;56;-92;627;357;362;135;362;304;629;-1.0;0.0;1185.0;79.0;3.0;26;100;54;1;0;0;1;0;0;0;1;0;1;0;0;19372.19140625;9242.271484375;3869.4365234375;3000.82983398438;508.0;363665;576.0;0.0;Calculated values ==>;1567828725.131;339.26;339.16;293.56;293.46000000000004;291.26000000000005;277.26000000000005;274.0616903277293;278.76000000000005;276.36;274.66;276.96000000000004;352.76;299.06;274.56;280.56;302.66;289.16;301.46000000000004;333.76000000000005;294.56;278.76000000000005;330.76000000000005;323.96000000000004;263.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;291.96000000000004;6270000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6290000.0;0.0;0.0;0.19749999999999998;0.013166666666666667;0.0005;0.0005;0.0;9242.271484375;3869.4365234375;3000.82983398438;19372.19140625;489113.79927053174;488762.1611623814;254357.61244780337;253979.2112967348;246185.244391343;430346.717906069;437578.2834772544;443607.19622175704;473143.78782676667;533366.0764220377;474957.12960967503;443461.255666955;451866.65278891707;471733.8099210565;454559.116067804;418129.2208430335;481019.1071280021;461188.73474552366;437578.2834772544;241669.27786274583;213234.55432191002;460300.9844949015;201431.80771398038;254357.61244780337;273.74873460828417;1314933.903333348;390419.5014682229;100407.85176971123;601940.6928103799;0;2;2;4;7;21;13;0;64;58;481866029920.10876;183622812880.2433;404416163980.21985;47829.63923028589;3408.444160948795;-0.0;91.6103355147255;1655962.7272708567;270941.82097420044;0.0;130558.35683278218;3.1856988781492346;0.23865575427859087
2219;2019-09-07 05:59:45.111;661;659;204;203;182;41;59;33;-11;38;805;257;-8;66;295;161;283;608;187;215;59;-88;627;357;362;139;362;303;628;-2.0;-1.0;980.0;45.0;3.0;27;99;52;1;0;0;1;0;0;0;1;0;1;0;0;19220.388671875;9064.7177734375;3921.08642578125;2962.203125;508.0;363666;581.0;0.0;Calculated values ==>;1567828785.111;339.26;339.06000000000006;293.56;293.46000000000004;291.36;277.26000000000005;274.0616903277293;279.06;276.46000000000004;272.06;276.96000000000004;353.66;298.86;272.36;279.76000000000005;302.66;289.26000000000005;301.46000000000004;333.96000000000004;294.66;279.06;331.26000000000005;323.96000000000004;264.36;242.35481222062532;267.9596281332873;274.0616903277293;291.86;6270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6280000.0;0.0;0.0;0.16333333333333336;0.007500000000000001;0.0005;0.0005;0.0;9064.7177734375;3921.08642578125;2962.203125;19220.388671875;489113.79927053174;488727.6775441699;254407.69051138905;254028.4699694063;246557.176022346;430346.717906069;438090.06076039566;439951.1449090409;472621.17715536855;534376.6858405324;474850.9998561202;440405.2139601131;450961.9451180683;471733.8099210565;454700.04539168015;418129.2208430335;481426.7780806292;461323.382721853;438090.06076039566;243760.74795305103;213234.55432191002;460091.41252948507;201684.39569474413;254407.69051138905;273.84738999498126;1315255.4009658233;390572.00885933853;100457.52714707145;602005.5921946359;0;2;2;4;7;21;13;0;64;58;482083157520.1778;183704985480.2694;404598203280.2777;38916.902371668475;1938.0526262605572;-0.0;91.84118512450331;1656685.374155154;270986.36026272806;0.0;130559.8850858671;2.567518019688357;0.18670713298186256
2220;2019-09-07 06:00:45.122;660;658;204;204;182;41;61;32;-14;38;804;254;-23;60;295;162;283;608;187;217;62;-85;624;357;361;143;361;304;626;-3.0;-1.0;996.0;0.0;3.0;24;99;52;1;0;0;1;0;0;0;1;0;1;0;0;19038.310546875;9008.6279296875;3802.16186523438;2941.453125;508.0;363667;586.0;0.0;Calculated values ==>;1567828845.122;339.16;338.96000000000004;293.56;293.56;291.36;277.26000000000005;274.0616903277293;279.26000000000005;276.36;271.76000000000005;276.96000000000004;353.56000000000006;298.56;270.86;279.16;302.66;289.36;301.46000000000004;333.96000000000004;294.86;279.36;331.76000000000005;323.96000000000004;264.66;243.1966462407574;268.0796299477929;274.0616903277293;291.86;6240000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3040000.0;6260000.0;0.0;0.0;0.166;0.0;0.0005;0.0005;0.0;9008.6279296875;3802.16186523438;2941.453125;19038.310546875;489290.4071752955;488799.2706421683;254508.60025485998;254508.60025485998;246630.1185325251;430346.717906069;438653.9296755554;439274.65340817464;472095.1348084983;534199.0434599458;474369.08190762304;437883.18805776763;449962.7772143524;471867.40166123904;454840.80745482986;419119.00555464573;481655.84276114014;461745.05252366984;438822.1517515752;245852.32104278926;213234.55432191002;459780.758145265;202234.48292222194;254508.60025485998;274.0616903277293;1315574.2819096677;390722.6476853813;100506.7333018957;602069.9643963801;0;2;2;4;7;21;13;0;64;58;482300097284.8813;183789600990.15378;404780336665.0288;39348.66830066815;0.0;-0.0;92.1567757483576;1657337.7068155983;271002.5136621719;0.0;130561.41868331362;2.503822806499235;0.17096145462331694
2221;2019-09-07 06:01:45.132;657;656;204;203;182;41;64;31;-20;38;796;253;-24;53;295;163;283;605;187;217;65;-84;621;357;362;144;362;304;622;-2.0;-2.0;1196.0;387.0;3.0;26;100;52;1;0;0;1;0;0;0;1;0;1;0;0;19033.169921875;8987.3134765625;3817.63818359375;2947.0068359375;508.0;363668;590.0;0.0;Calculated values ==>;1567828905.132;338.86;338.76;293.56;293.46000000000004;291.36;277.26000000000005;274.0616903277293;279.56;276.26000000000005;271.16;276.96000000000004;352.76;298.46000000000004;270.76000000000005;278.46000000000004;302.66;289.46000000000004;301.46000000000004;333.66;294.86;279.66;332.16;323.96000000000004;264.76000000000005;243.40439225979637;268.0796299477929;274.0616903277293;291.86;6210000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6220000.0;0.0;0.0;0.19933333333333333;0.0645;0.0005;0.0005;0.0;8987.3134765625;3817.63818359375;2947.0068359375;19033.169921875;489188.2385062068;488942.9017858827;254713.5124285276;254329.1977937017;246777.6294419449;430346.717906069;438934.9886892516;438349.7364941574;471963.08021786925;533366.0764220377;474251.29512525245;437727.04723144654;448998.8971924048;471733.8099210565;454981.4033238106;420085.82792039413;481676.8461262773;461592.2958648185;439102.8052736417;247525.65490268572;213234.55432191002;459728.4842313262;199243.46040371773;254713.5124285276;272.88746491877237;1315891.597123913;390872.6388581059;100555.81197997899;602133.4733131658;0;2;2;4;7;21;13;0;64;58;482517033434.8468;183875715340.1401;404962767064.9998;47661.85103402764;16801.28403688075;-0.0;92.19464642255706;1658062.915324549;271142.5476975737;0.0;130562.95520120845;4.098241481104695;0.3800066102782172
2222;2019-09-07 06:02:45.133;653;652;203;203;182;41;67;29;-24;38;786;253;-25;46;295;164;283;598;186;218;67;-84;620;357;361;144;361;303;621;-1.0;-1.0;1116.0;357.0;3.0;23;100;51;1;0;0;1;0;0;0;1;0;1;0;0;18873.302734375;8862.1435546875;3729.71411132812;2938.279296875;508.0;363669;592.0;0.0;Calculated values ==>;1567828965.133;338.46000000000004;338.36;293.46000000000004;293.46000000000004;291.36;277.26000000000005;274.0616903277293;279.86;276.06;270.76000000000005;276.96000000000004;351.76;298.46000000000004;270.66;277.76000000000005;302.66;289.56;301.46000000000004;332.96000000000004;294.96000000000004;279.86;332.36;323.96000000000004;264.76000000000005;243.40439225979637;267.9596281332873;274.0616903277293;291.76000000000005;6200000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3030000.0;6210000.0;0.0;0.0;0.186;0.0595;0.0005;0.0005;0.0;8862.1435546875;3729.71411132812;2938.279296875;18873.302734375;488735.68604824867;488489.5794093034;254380.20699858732;254380.20699858732;246814.85198367838;430346.717906069;439657.55536505504;437953.82195464283;471963.08021786925;532398.8138589857;474380.9389595477;437798.07955487026;448214.2968835578;471867.40166123904;455121.83405515505;420403.2434790248;480771.53932134015;461879.0317285414;439657.55536505504;248362.34728340767;213234.55432191002;459728.4842313262;199269.27534096202;254380.20699858732;272.8976923175772;1316207.4896604547;391021.3868122779;100604.85684842736;602196.3689637909;0;2;2;4;7;21;13;0;64;58;482733937049.5848;183962116780.03574;405144870099.77985;44395.32567014463;15497.322928976668;-0.0;92.63867418323386;1658830.0712485428;271411.70724121504;0.0;130564.49550454959;3.862508580358295;0.3559704896287312
2223;2019-09-07 06:03:45.124;649;648;202;202;181;41;70;27;-24;38;778;253;-25;47;295;164;283;592;186;220;70;-84;617;357;361;146;361;302;619;-2.0;0.0;1170.0;250.0;3.0;21;100;49;1;0;0;1;0;0;0;1;0;1;0;0;18634.701171875;8710.21484375;3614.68896484375;2914.91430664062;508.0;363670;592.0;0.0;Calculated values ==>;1567829025.124;338.06000000000006;337.96000000000004;293.36;293.36;291.26000000000005;277.26000000000005;274.0616903277293;280.16;275.86;270.76000000000005;276.96000000000004;350.96000000000004;298.46000000000004;270.66;277.86;302.66;289.56;301.46000000000004;332.36;295.16;280.16;332.36;323.96000000000004;264.76000000000005;243.81672145450628;267.8393353686513;274.0616903277293;291.76000000000005;6170000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;3020000.0;6190000.0;0.0;0.0;0.19499999999999998;0.041666666666666664;0.0005;0.0005;0.0;8710.21484375;3614.68896484375;2914.91430664062;18634.701171875;488495.81677653943;488142.6699484473;254098.75954128752;254098.75954128752;246549.20782085462;430346.717906069;440154.36420568853;438179.53515710204;471698.3107888524;531640.2589796651;474510.3802511971;438024.4983934438;448540.00715330127;471867.40166123904;455121.83405515505;421341.5882418481;480125.91238745465;462146.61757077737;440154.36420568853;248362.34728340767;213234.55432191002;459419.27562346077;200072.68095648396;254098.75954128752;273.2151894367442;1316520.0094755827;391167.80116724514;100653.62614544063;602257.5631424342;0;2;2;4;7;21;13;0;64;58;482950504560.21826;184049103730.29016;405326342875.31067;46430.83656912052;10806.108111124033;-0.0;93.02780233220051;1659586.8424033807;271630.86962123483;0.0;130566.04249310865;3.7618541146017535;0.32207672909840357
2224;2019-09-07 06:04:48.114;644;644;201;200;180;41;72;27;-24;37;769;253;-26;44;295;164;283;585;187;220;72;-84;615;357;361;144;361;302;616;-2.0;-1.0;1060.0;236.0;3.0;21;100;46;1;0;0;1;0;0;0;1;0;1;0;0;18393.33203125;8453.322265625;3609.853515625;2926.83129882812;508.0;363671;591.0;0.0;Calculated values ==>;1567829088.114;337.56000000000006;337.56000000000006;293.26000000000005;293.16;291.16;277.26000000000005;274.0616903277293;280.36;275.86;270.76000000000005;276.86;350.06000000000006;298.46000000000004;270.56;277.56;302.66;289.56;301.46000000000004;331.66;295.16;280.36;332.26000000000005;323.96000000000004;264.76000000000005;243.40439225979637;267.8393353686513;274.0616903277293;291.86;6150000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3020000.0;6160000.0;0.0;0.0;0.17666666666666667;0.03933333333333333;0.0005;0.0005;0.0;8453.322265625;3609.853515625;2926.83129882812;18393.33203125;488010.59863793175;487903.4883068621;253868.12386823382;253486.59656627226;246320.65819402432;430346.717906069;440483.78149257216;438179.53515710204;471864.221826097;530702.2639863107;474510.3802511971;437869.15320432716;448123.7737234782;471867.40166123904;455121.83405515505;421956.01390267554;479450.3800455605;462146.61757077737;440483.78149257216;247943.99896000302;213234.55432191002;459728.4842313262;200024.58008860628;253868.12386823382;273.19622419407136;1316843.9533383353;391317.95827872894;100704.73330596066;602320.7678550611;0;2;2;4;7;21;13;0;64;58;483177898460.2527;184140439230.304;405516572675.3395;42074.04206210092;10215.02022961365;-0.0;93.30782881216918;1660361.1371680785;271814.77529823256;0.0;130567.67267108192;3.4944860159634925;0.30256662894569397
2225;2019-09-07 06:05:45.175;640;640;200;200;179;41;74;27;-24;37;762;252;-25;50;295;165;283;577;185;222;75;-84;612;356;361;138;361;303;614;-1.0;-1.0;1204.0;224.0;3.0;18;0;46;1;0;0;1;0;0;0;1;1;1;0;0;19085.4296875;8470.23046875;3495.35791015625;3947.75659179688;507.0;363672;590.0;0.0;Calculated values ==>;1567829145.175;337.16;337.16;293.16;293.16;291.06;277.26000000000005;273.955091788801;280.56;275.86;270.76000000000005;276.86;349.36;298.36;270.66;278.16;302.66;289.66;301.46000000000004;330.86;295.36;280.66;332.16;323.86;264.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;291.66;6120000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6140000.0;0.0;0.0;0.20066666666666666;0.037333333333333336;0.0005;0.0005;0.0;8470.23046875;3495.35791015625;3947.75659179688;19085.4296875;487773.06731225655;487558.06472379016;253586.80663456884;253586.80663456884;246055.14067359333;430412.23801567365;440811.79925200954;437953.82195464283;472654.2065195329;529896.1217030672;474263.2766173723;437798.07955487026;448769.2461549603;471867.40166123904;455429.6849068524;422861.78003077116;478509.3296084907;462413.7112240227;440975.2914610382;247525.65490268572;212816.51262364245;460647.8971741376;200088.91616955836;253586.80663456884;273.2172911768241;1317140.9777296649;391452.07978433743;100759.2153696739;602377.0776423174;0;2;2;4;7;21;13;0;65;58;483383888669.7845;184220895240.1211;405689182199.94714;47731.55776087361;9727.535290837624;-0.0;93.69424241323469;1661072.8590180578;271972.8228201723;0.0;130569.15468846553;3.616636690782523;0.3017098986573609
2226;2019-09-07 06:06:45.115;636;637;201;201;180;42;77;26;-22;36;756;255;-25;49;295;165;283;571;188;221;77;-84;611;357;362;133;362;303;613;-2.0;-1.0;1103.0;434.0;3.0;20;0;46;1;0;0;1;0;0;0;1;1;1;0;0;19200.6796875;8478.2001953125;3550.83471679688;3951.44482421875;507.0;363673;589.0;0.0;Calculated values ==>;1567829205.115;336.76000000000005;336.86;293.26000000000005;293.26000000000005;291.16;277.36;274.0616903277293;280.86;275.76000000000005;270.96000000000004;276.76000000000005;348.76;298.66;270.66;278.06;302.66;289.66;301.46000000000004;330.26000000000005;295.26000000000005;280.86;332.06;323.86;264.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;291.96000000000004;6110000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6130000.0;0.0;0.0;0.18383333333333332;0.07233333333333333;0.0005;0.0005;0.0;8478.2001953125;3550.83471679688;3951.44482421875;19200.6796875;487321.16486814304;487245.3664154515;254021.40617088464;254021.40617088464;246432.25894954187;430346.717906069;441087.94060429255;438264.37560948916;473209.4130839679;529269.6464291925;474616.08659367164;437798.07955487026;448630.7726451126;471733.8099210565;455262.1006954997;423159.6250446094;477741.71155283926;462128.61077188735;441087.94060429255;247107.31509690773;212816.51262364245;461404.92668314424;198901.2707569926;254021.40617088464;272.75174614710204;1317459.709590516;391593.1754697504;100824.97622152501;602435.7371959927;0;2;2;4;7;21;13;0;65;58;483600571769.99133;184302113940.19864;405870800400.12054;44002.91744205062;18987.76444532497;-0.0;93.53326721670396;1661836.5485248512;272211.8776907041;0.0;130570.71335748468;3.947579559278443;0.3825483619438305
2227;2019-09-07 06:07:45.096;633;634;202;202;180;42;79;25;-17;36;764;257;-21;55;295;165;283;568;186;222;80;-84;610;357;361;129;361;302;612;-3.0;-1.0;1021.0;366.0;2.0;18;0;44;1;0;0;1;0;0;0;1;1;1;0;0;19203.89453125;8317.4462890625;3479.32299804688;3942.10546875;507.0;363674;587.0;0.0;Calculated values ==>;1567829265.096;336.46000000000004;336.56;293.36;293.36;291.16;277.36;274.0616903277293;281.06;275.66;271.46000000000004;276.76000000000005;349.56000000000006;298.86;271.06;278.66;302.66;289.66;301.46000000000004;329.96000000000004;295.36;281.16;331.86;323.86;264.76000000000005;240.16925963744896;267.8393353686513;274.0616903277293;291.76000000000005;6100000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;3020000.0;6120000.0;0.0;0.0;0.1701666666666667;0.061000000000000006;0.0003333333333333333;0.0003333333333333333;0.0;8317.4462890625;3479.32299804688;3942.10546875;19203.89453125;487009.02855821315;486932.6091943919;254460.7927066729;254460.7927066729;246469.74086747918;430346.717906069;441625.88944252714;439256.3889309822;473728.1634681915;530180.8496845886;474979.7137915939;438642.8229465016;449642.34892113024;471867.40166123904;455262.1006954997;423455.4930488111;477417.1535860468;462413.7112240227;441787.71154795174;246270.64818160105;212816.51262364245;462004.7522710082;199140.9223611772;254460.7927066729;272.84682559270186;1317779.6463633166;391733.09486848407;100890.73497703904;602494.3032917592;0;2;2;4;7;21;13;0;65;58;483817403084.7983;184380689050.12866;406052242924.959;40859.64856129516;16034.693624499696;-0.0;62.44230628042628;1662543.5126313672;272503.6390873174;0.0;130572.01274232712;3.6188600122680947;0.34151220142532585
2228;2019-09-07 06:08:45.106;631;632;202;202;181;41;81;24;-25;36;777;257;-25;46;295;165;283;563;186;224;82;-84;606;357;361;129;361;302;608;-3.0;-1.0;828.0;423.0;0.0;16;0;41;1;0;0;1;0;0;0;1;1;1;0;0;18861.5546875;8068.24560546875;3421.47509765625;3948.34423828125;506.0;363675;586.0;0.0;Calculated values ==>;1567829325.106;336.26000000000005;336.36;293.36;293.36;291.26000000000005;277.26000000000005;274.0616903277293;281.26000000000005;275.56;270.66;276.76000000000005;350.86;298.86;270.66;277.76000000000005;302.66;289.66;301.46000000000004;329.46000000000004;295.56;281.36;331.76000000000005;323.76000000000005;264.76000000000005;240.16925963744896;267.8393353686513;274.0616903277293;291.76000000000005;6060000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;3020000.0;6080000.0;0.0;0.0;0.13799999999999998;0.07050000000000001;0.0;0.0;0.0;8068.24560546875;3421.47509765625;3948.34423828125;18861.5546875;487162.2869870756;487085.588146172;254673.74651099028;254673.74651099028;246965.6366759175;430346.717906069;441949.20867466513;438024.4983934438;473728.1634681915;531536.0717182884;474979.7137915939;438024.4983934438;448401.4392639541;471867.40166123904;455262.1006954997;424619.8860753287;477158.5026096905;462680.31809272245;442110.38373763114;245852.32104278926;212398.47392691602;462004.7522710082;198270.4517979945;254460.7927066729;272.50082708857803;1318096.9113087684;391869.6650588222;100956.49968354512;602551.8195269894;0;2;2;4;7;21;13;0;65;58;484034039184.76385;184458101950.11636;406233473124.9302;33086.058430172;18593.26818334747;-0.0;0.0;1663159.829558569;272792.25353006163;0.0;130572.5331816048;3.3475261834733554;0.3407583225376621
2229;2019-09-07 06:09:45.137;628;628;202;202;182;42;84;25;-26;37;789;255;-20;46;295;165;283;551;184;224;84;-82;604;356;361;137;361;302;605;-2.0;-1.0;1028.0;356.0;2.0;15;99;38;1;0;0;1;0;0;0;1;1;0;0;0;17717.72265625;7844.4912109375;3345.55859375;2945.54736328125;505.0;363676;584.0;0.0;Calculated values ==>;1567829385.137;335.96000000000004;335.96000000000004;293.36;293.36;291.36;277.36;273.955091788801;281.56;275.66;270.56;276.86;352.06000000000006;298.66;271.16;277.76000000000005;302.66;289.66;301.46000000000004;328.26000000000005;295.56;281.56;331.56;323.66;264.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;291.56;6040000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6050000.0;0.0;0.0;0.1713333333333333;0.059333333333333335;0.0003333333333333333;0.0003333333333333333;0.0;7844.4912109375;3345.55859375;2945.54736328125;17717.72265625;486959.9191500519;486851.34166615404;254836.52542001416;254836.52542001416;247430.2401115983;430412.23801567365;442431.7791291878;437869.15320432716;472785.1150065333;532785.7652335914;474745.1630726094;438796.6538614502;448401.4392639541;471867.40166123904;455429.6849068524;425191.0922093052;475739.1028084623;462680.31809272245;442431.7791291878;245015.67932991832;211980.4382156667;461001.0036110699;198941.08564955642;254836.52542001416;272.7633939671269;1318401.8961147747;392002.33971243486;101013.97846238958;602608.2406103864;0;2;2;4;7;21;13;0;65;58;484250751095.25964;184537943180.299;406414766745.3449;40936.34224105071;15548.888465716465;-0.0;62.531751236391216;1663777.0016064662;273076.9185037406;0.0;130573.05454876689;4.000380159823792;0.37206001163714575
2230;2019-09-07 06:10:45.097;624;626;202;202;181;40;87;24;-25;37;794;251;-23;38;295;165;283;544;182;226;87;-80;603;355;359;141;359;303;605;-1.0;-1.0;1034.0;246.0;2.0;1;99;39;1;0;0;1;0;0;0;1;1;0;0;0;17500.091796875;7854.7412109375;2941.05126953125;2942.826171875;505.0;363677;582.0;0.0;Calculated values ==>;1567829445.097;335.56;335.76000000000005;293.36;293.36;291.26000000000005;277.16;273.8482719121499;281.86;275.56;270.66;276.86;352.56000000000006;298.26000000000005;270.86;276.96000000000004;302.66;289.66;301.46000000000004;327.56;295.76000000000005;281.86;331.36;323.66;265.16;242.77792619122317;267.9596281332873;273.8482719121499;291.36;6030000.0;3550000.0;3590000.0;1410000.0;3590000.0;3030000.0;6050000.0;0.0;0.0;0.17233333333333334;0.041;0.0003333333333333333;0.0003333333333333333;0.0;7854.7412109375;2941.05126953125;2942.826171875;17500.091796875;486509.409766866;486571.4037259774;254836.52542001416;254836.52542001416;247082.31882772726;430477.46260093397;443322.9970465634;437798.07955487026;472260.1919623333;533231.956343349;474145.55491638783;438109.25301780854;447095.7395217318;472133.93339747994;455596.8419422081;425474.05569913326;474690.0639461167;463245.95189034037;443322.9970465634;244179.05427248686;211980.4382156667;460594.96121477685;199467.8366258127;254836.52542001416;272.9678573678291;1318695.1822463798;392133.0794308892;101063.01552849912;602660.5941001285;0;2;2;4;7;21;13;0;65;58;484466607094.5387;184621287580.02063;406596145744.7391;41072.24519810759;10706.21210814753;-0.0;62.82882387551642;1664459.950896248;273295.56514612265;0.0;130574.09852377503;3.7733987267553086;0.3239492984515739
2231;2019-09-07 06:11:45.118;620;622;201;202;182;40;89;26;-23;36;792;249;-23;37;295;165;283;540;181;228;90;-80;602;355;359;142;359;304;604;-2.0;0.0;1127.0;304.0;3.0;1;99;41;1;0;0;1;0;0;0;1;1;0;0;0;17797.103515625;7972.34375;2947.5654296875;2957.59887695312;504.0;363678;581.0;0.0;Calculated values ==>;1567829505.118;335.16;335.36;293.26000000000005;293.36;291.36;277.16;273.8482719121499;282.06;275.76000000000005;270.86;276.76000000000005;352.36;298.06;270.86;276.86;302.66;289.66;301.46000000000004;327.16;295.96000000000004;282.16;331.26000000000005;323.56;265.16;242.98782864720522;268.0796299477929;273.8482719121499;291.26000000000005;6020000.0;3550000.0;3590000.0;1420000.0;3590000.0;3040000.0;6040000.0;0.0;0.0;0.18783333333333332;0.050666666666666665;0.0005;0.0005;0.0;7972.34375;2947.5654296875;2957.59887695312;17797.103515625;486058.4565505645;486119.84490282624;254495.983583721;254891.3876549099;247470.00263681568;430477.46260093397;443638.89912982256;437883.18805776763;472029.85167895287;532949.3992802779;473779.54858465784;437883.18805776763;446763.26843288407;472133.93339747994;455596.8419422081;425755.29840396665;474212.72824347037;463510.5090081324;443796.41213842004;243760.74795305103;211562.405474017;460442.3911758126;199248.12133065052;254495.983583721;272.8809170778167;1318989.4284915237;392265.01796821767;101112.20294693277;602709.6830812074;0;2;2;4;7;21;13;0;65;58;484682082485.0659;184706217295.22845;406778309480.1848;44823.62003357683;13233.84300548821;-0.0;94.65021427734952;1665176.0003045378;273495.135431052;0.0;130575.41130841004;4.190385839878193;0.3662653733767854
2232;2019-09-07 06:12:45.128;617;620;199;200;182;40;92;29;-21;36;787;249;-22;37;295;165;283;543;180;230;92;-81;609;355;359;142;359;305;611;-1.0;-1.0;83.0;84.0;3.0;1;99;44;1;0;0;1;0;0;0;1;1;0;0;0;18036.0546875;8254.6884765625;3008.85229492188;2957.01953125;504.0;363679;580.0;0.0;Calculated values ==>;1567829565.128;334.86;335.16;293.06;293.16;291.36;277.16;273.8482719121499;282.36;276.06;271.06;276.76000000000005;351.86;298.06;270.96000000000004;276.86;302.66;289.66;301.46000000000004;327.46000000000004;296.16;282.36;331.16;323.56;265.06;242.98782864720522;268.19934244402924;273.8482719121499;291.16;6090000.0;3550000.0;3590000.0;1420000.0;3590000.0;3050000.0;6110000.0;0.0;0.0;0.013833333333333333;0.014;0.0005;0.0005;0.0;8254.6884765625;3008.85229492188;2957.01953125;18036.0546875;484863.8505688437;485067.4967140655;253355.87043412126;253739.03739851213;247194.96618361425;430477.46260093397;444110.57439652376;437968.82056851813;472029.85167895287;532353.7115583889;473648.9578539646;437812.597326149;446570.8011300101;472133.93339747994;455596.8419422081;423749.4193438221;473787.5693978684;463774.604463236;444110.57439652376;243342.44575359824;211562.405474017;460340.9195978741;195830.28531693135;253355.87043412126;271.5139545376596;1319288.0879114443;392400.2657742956;101161.49964840774;602759.3281683737;0;2;2;4;7;21;13;0;65;58;484897518385.0317;184791431495.2149;406961039930.15576;3349.5830709802835;3703.1488799331983;-0.0;95.37735198120126;1665577.5105709052;273636.3005536746;0.0;130576.99513538912;0.5026601730678797;0.0568362819573194
2233;2019-09-07 06:13:45.119;615;618;197;198;180;40;94;30;-22;36;781;248;-22;32;295;165;283;554;181;230;94;-82;613;355;359;144;359;306;615;-2.0;-1.0;157.0;124.0;7.0;1;99;47;1;0;0;1;0;0;0;1;1;0;0;0;18267.6015625;8496.1357421875;3004.14721679688;2955.18505859375;503.0;363680;579.0;0.0;Calculated values ==>;1567829625.119;334.66;334.96000000000004;292.86;292.96000000000004;291.16;277.16;273.8482719121499;282.56;276.16;270.96000000000004;276.76000000000005;351.26;297.96000000000004;270.96000000000004;276.36;302.66;289.66;301.46000000000004;328.56;296.16;282.56;331.06;323.46000000000004;264.96000000000004;243.40439225979637;268.3187672390254;273.8482719121499;291.26000000000005;6130000.0;3550000.0;3590000.0;1440000.0;3590000.0;3060000.0;6150000.0;0.0;0.0;0.026166666666666668;0.020666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8496.1357421875;3004.14721679688;2955.18505859375;18267.6015625;484134.4462837911;484339.2644688601;252404.81215369998;252779.57355554958;246357.7187080183;430477.46260093397;444423.60101292573;437585.1090581189;471765.34391292307;531652.7806895586;473399.69590071077;437585.1090581189;445664.3711478791;472133.93339747994;455596.8419422081;422561.92165619787;474954.58433080046;463774.604463236;444423.60101292573;242924.1476594651;211144.3756859795;459932.43042743695;196488.10662202942;252404.81215369998;271.7791342024176;1319590.5730003065;392539.8350374418;101210.76062968235;602809.4289813361;0;2;2;4;7;21;13;0;65;58;485112886074.8057;184877218625.1249;407144312434.9635;6308.704897077675;5444.516025311755;-0.0;224.02192033576338;1665657.984231028;273712.5196598905;0.0;130579.65639673988;0.8285614016897019;0.08867790114623983
2234;2019-09-07 06:14:45.109;616;618;196;196;178;41;96;31;-21;36;776;249;-21;37;295;165;283;563;181;229;96;-84;619;356;360;138;361;305;621;-2.0;-2.0;721.0;260.0;7.0;1;100;50;1;0;0;1;0;0;0;1;1;0;0;0;18462.54296875;8808.6005859375;3061.51538085938;2991.99926757812;503.0;363681;577.0;0.0;Calculated values ==>;1567829685.109;334.76000000000005;334.96000000000004;292.76000000000005;292.76000000000005;290.96000000000004;277.26000000000005;273.955091788801;282.76000000000005;276.26000000000005;271.06;276.76000000000005;350.76;298.06;271.06;276.86;302.66;289.66;301.46000000000004;329.46000000000004;296.06;282.76000000000005;330.86;323.46000000000004;264.76000000000005;242.14157278889297;268.19934244402924;273.955091788801;291.26000000000005;6190000.0;3560000.0;3600000.0;1380000.0;3610000.0;3050000.0;6210000.0;0.0;0.0;0.12016666666666667;0.043333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;8808.6005859375;3061.51538085938;2991.99926757812;18462.54296875;483606.0511549168;483669.08401829976;251754.82419101114;251754.82419101114;245466.1714977624;430412.23801567365;444535.3988293008;437968.82056851813;472556.2466753328;531206.0339399034;473648.9578539646;437968.82056851813;446570.8011300101;471867.40166123904;455429.6849068524;420718.31126617675;475573.801341996;463493.82801193424;444535.3988293008;242087.5637286956;211144.3756859795;460647.8971741376;198816.12132949548;251754.82419101114;272.71378848577933;1319896.606524026;392684.01713917643;101260.31223909676;602859.9677451266;0;2;2;4;7;21;13;0;65;58;485328550124.84;184961804525.13837;407327581884.9926;28738.182691889222;11346.043619934491;-0.0;224.91067041133792;1665949.9929514164;273852.41767006804;0.0;130583.39687814588;2.7122072697298787;0.2497255425623861
2235;2019-09-07 06:15:45.120;618;620;194;195;177;42;98;32;-21;36;777;249;-21;31;295;165;283;572;183;229;99;-84;627;356;361;135;361;306;629;-1.0;0.0;199.0;116.0;3.0;1;100;52;1;0;0;1;0;0;0;1;1;0;0;0;18693.1640625;9051.3017578125;3119.0380859375;3004.29565429688;502.0;363682;575.0;0.0;Calculated values ==>;1567829745.12;334.96000000000004;335.16;292.56;292.66;290.86;277.36;273.955091788801;282.96000000000004;276.36;271.06;276.76000000000005;350.86;298.06;271.06;276.26000000000005;302.66;289.66;301.46000000000004;330.36;296.06;283.06;330.66;323.36;264.76000000000005;241.49495122638035;268.3187672390254;273.955091788801;291.46000000000004;6270000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;6290000.0;0.0;0.0;0.033166666666666664;0.01933333333333333;0.0005;0.0005;0.0;9051.3017578125;3119.0380859375;3004.29565429688;18693.1640625;482994.90046029096;483059.2283481272;250677.66571565566;251035.92782713406;244857.3093067766;430412.23801567365;444647.61353300465;437742.05038880615;472948.7829819323;531235.1143566301;473518.15928677574;437742.05038880615;445521.0975432056;471867.40166123904;455429.6849068524;418129.2208430335;475955.2199712542;463344.7402771259;444803.72290194937;241250.99604349316;210726.34883551928;461103.09356951417;197610.03667914632;250677.66571565566;272.23313972878714;1320206.2941811935;392832.87694446614;101310.29052438354;602911.4817997917;0;2;2;4;7;21;13;0;65;58;485544889779.5444;185043719540.02643;407510915489.74207;7964.378454703717;5094.199099880445;-0.0;97.06302859314685;1666255.9037005773;273989.44480958336;0.0;130586.08048420485;0.8669493632891916;0.08889879259705445
2236;2019-09-07 06:16:45.100;622;622;194;194;175;43;100;32;-22;36;781;248;-22;33;295;165;283;578;181;228;101;-83;627;357;362;140;362;306;629;-1.0;-1.0;621.0;107.0;7.0;0;100;52;1;0;0;1;0;0;0;1;1;0;0;0;18399.7578125;9111.9140625;3101.62622070312;2981.14672851562;500.0;363683;574.0;0.0;Calculated values ==>;1567829805.1;335.36;335.36;292.56;292.56;290.66;277.46000000000004;274.0616903277293;283.16;276.36;270.96000000000004;276.76000000000005;351.26;297.96000000000004;270.96000000000004;276.46000000000004;302.66;289.66;301.46000000000004;330.96000000000004;295.96000000000004;283.26000000000005;330.56;323.16;264.86;242.56692532238324;268.3187672390254;274.0616903277293;291.26000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6290000.0;0.0;0.0;0.1035;0.017833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9111.9140625;3101.62622070312;2981.14672851562;18399.7578125;483572.8936043382;483348.69840018626;250677.66571565566;250677.66571565566;244201.7809866129;430346.717906069;444760.2433828497;437585.1090581189;472293.48310962116;531652.7806895586;473399.69590071077;437585.1090581189;445807.4384647189;471733.8099210565;455262.1006954997;418129.2208430335;476860.89803574496;463062.42787711835;444916.35920612566;240832.718256323;209890.3038832737;460443.92892427085;200492.85888673775;250677.66571565566;273.38061898398354;1320515.2988276894;392984.1866229729;101360.15258469399;602963.3033894071;0;2;2;4;7;21;13;0;65;58;485761717479.61334;185126192040.05264;407694454289.8004;24539.047892737948;4635.794082336007;-0.0;226.611809072215;1666526.6752995967;274070.50105836877;0.0;130588.77687542282;1.9349825212898835;0.1554054463015208
2237;2019-09-07 06:17:45.111;626;625;194;194;175;43;102;33;-22;37;783;248;-22;28;295;166;283;583;182;228;103;-82;633;358;362;136;362;305;635;-2.0;-1.0;1464.0;266.0;3.0;0;100;53;1;0;0;1;0;0;0;1;1;0;0;0;18550.498046875;9219.5;3141.2626953125;2991.138671875;498.0;363684;573.0;0.0;Calculated values ==>;1567829865.111;335.76000000000005;335.66;292.56;292.56;290.66;277.46000000000004;274.1680685717883;283.36;276.46000000000004;270.96000000000004;276.86;351.46000000000004;297.96000000000004;270.96000000000004;275.96000000000004;302.66;289.76000000000005;301.46000000000004;331.46000000000004;295.96000000000004;283.46000000000004;330.46000000000004;322.96000000000004;264.96000000000004;241.71165711629368;268.19934244402924;274.1680685717883;291.36;6330000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6350000.0;0.0;0.0;0.24400000000000002;0.044333333333333336;0.0005;0.0005;0.0;9219.5;3141.2626953125;2991.138671875;18550.498046875;483479.32422822405;483109.9642837571;250424.39288034162;250424.39288034162;244005.00248842238;430280.9020939914;445072.19969914685;437812.597326149;472915.8103579757;531936.4951910102;473530.68270583387;437812.597326149;445287.5332964052;471733.8099210565;455234.54990057624;416074.42622613517;476890.85001354135;463062.42787711835;445227.76711394324;240414.4444865203;209054.2704885073;461152.331091589;200687.70297075761;250424.39288034162;273.4615540248122;1320823.2740791;393136.9764135523;101409.9307541519;603015.3370015898;0;2;2;4;7;21;13;0;65;58;485978957300.1795;185209007220.2685;407877787895.2782;57858.4742227155;11547.265180023525;-0.0;97.40168711680082;1667213.4472041186;274205.384610025;0.0;130591.47748291872;4.527331138174772;0.37151444243523124
2238;2019-09-07 06:18:45.121;629;628;193;193;175;43;104;34;-23;37;786;248;-23;32;295;166;283;588;183;229;105;-82;636;358;362;134;362;304;638;-3.0;0.0;168.0;285.0;3.0;0;100;53;1;0;0;1;0;0;0;1;1;0;0;0;18453.046875;9249.1298828125;3145.52514648438;2995.4169921875;496.0;363685;571.0;0.0;Calculated values ==>;1567829925.121;336.06;335.96000000000004;292.46000000000004;292.46000000000004;290.66;277.46000000000004;274.1680685717883;283.56;276.56;270.86;276.86;351.76;297.96000000000004;270.86;276.36;302.66;289.76000000000005;301.46000000000004;331.96000000000004;296.06;283.66;330.26000000000005;322.76000000000005;264.96000000000004;241.2770596917726;268.0796299477929;274.1680685717883;291.46000000000004;6360000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6380000.0;0.0;0.0;0.028;0.0475;0.0005;0.0005;0.0;9249.1298828125;3145.52514648438;2995.4169921875;18453.046875;483578.60641250876;483209.4865562777;249949.20004586244;249949.20004586244;243908.0685128684;430280.9020939914;445383.06367426197;437883.18805776763;473176.5657117748;532324.1359750484;473661.4607848703;437883.18805776763;446054.7494118788;471733.8099210565;455234.54990057624;415005.78197600297;477285.0556281865;463195.3492027865;445538.0915760685;239577.9089402584;208218.24852204052;461454.0128636876;195121.3068739485;249949.20004586244;271.23821804756756;1321131.6883472123;393290.9073134261;101459.82703267179;603067.735631913;0;2;2;4;7;21;13;0;65;58;486196193500.14496;185290020720.2556;408060518345.24915;6797.332673146936;12650.803534512608;-0.0;97.79444576510302;1667752.3353945636;274407.06879104284;0.0;130593.10438846488;1.2700350346729197;0.16137711772859067
2239;2019-09-07 06:19:45.112;633;631;194;194;175;44;105;35;-23;38;788;248;-23;28;296;166;283;592;184;227;105;-82;637;359;363;138;364;305;639;-2.0;-2.0;344.0;192.0;3.0;0;100;53;1;0;0;1;0;0;0;1;1;0;0;0;18457.54296875;9331.4794921875;3182.90576171875;2983.52416992188;496.0;363686;570.0;0.0;Calculated values ==>;1567829985.112;336.46000000000004;336.26000000000005;292.56;292.56;290.66;277.56;274.27422755570615;283.66;276.66;270.86;276.96000000000004;351.96000000000004;297.96000000000004;270.86;275.96000000000004;302.76000000000005;289.76000000000005;301.46000000000004;332.36;295.86;283.66;330.16;322.76000000000005;264.96000000000004;242.14157278889297;268.19934244402924;274.27422755570615;291.56;6370000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3050000.0;6390000.0;0.0;0.0;0.05733333333333333;0.032;0.0005;0.0005;0.0;9331.4794921875;3182.90576171875;2983.52416992188;18457.54296875;484046.62561970064;483533.7670047296;250259.00979211892;250259.00979211892;243875.96806159822;430214.79039162316;445340.82824547135;437656.05685647397;472752.1489716358;532457.9943734562;473530.68270583387;437656.05685647397;445287.5332964052;471592.59569597396;455066.4648223092;414642.949252241;477768.37237807934;462779.1394524961;445340.82824547135;239159.6471344744;208218.24852204052;460849.3489538047;198494.39160082847;250259.00979211892;272.59820491517877;1321439.2304573501;393445.72249896027;101509.64406862731;603120.464645554;0;2;2;4;7;21;13;0;65;58;486413660874.9168;185371608480.17;408243190940.0575;13711.935474657008;8395.358635295239;-0.0;97.54090922667622;1667923.2203256974;274582.42716790456;0.0;130594.7319389189;1.4327632464439914;0.14663307576447998
2240;2019-09-07 06:20:45.122;635;633;194;193;175;45;55;36;-24;39;786;248;-24;32;296;166;283;594;183;225;57;-87;632;360;364;144;365;304;633;-2.0;-1.0;1556.0;395.0;7.0;11;100;53;1;0;0;1;0;0;0;1;1;0;0;0;18457.34375;9207.201171875;3402.59057617188;2943.44067382812;496.0;363687;570.0;0.0;Calculated values ==>;1567830045.122;336.66;336.46000000000004;292.56;292.46000000000004;290.66;277.66;274.38016830617;278.66;276.76000000000005;270.76000000000005;277.06;351.76;297.96000000000004;270.76000000000005;276.36;302.76000000000005;289.76000000000005;301.46000000000004;332.56;295.66;278.86;330.16;322.76000000000005;264.46000000000004;243.40439225979637;268.0796299477929;274.38016830617;291.46000000000004;6320000.0;3600000.0;3640000.0;1440000.0;3650000.0;3040000.0;6330000.0;0.0;0.0;0.25933333333333336;0.06583333333333334;0.0011666666666666668;0.0011666666666666668;0.0;9207.201171875;3402.59057617188;2943.44067382812;18457.34375;484888.4325724039;484490.3210654667;250508.11189493636;250154.26728800565;244070.15933029074;430148.3826014536;436944.7260494021;437727.04723144654;472061.9191754798;532324.1359750484;473661.4607848703;437727.04723144654;446054.7494118788;471458.5583104692;454897.94588362187;416424.2888916951;478779.37219731417;462361.0238596793;437290.4139363382;239159.6471344744;208218.24852204052;459422.3117561734;200460.44166139673;250508.11189493636;273.3808762085869;1321746.9057839669;393600.23725263716;101559.043674213;603175.352928217;0;2;2;4;7;21;13;0;65;58;486631797224.88214;185456222580.15656;408425921390.02844;61531.13971116626;17048.3231145728;-0.0;217.91268571496886;1668550.3504564173;274794.49318756664;0.0;130597.36115700632;5.066302191988635;0.44076274988702735
2241;2019-09-07 06:21:45.113;635;634;194;194;175;45;63;36;-24;39;780;248;-24;28;296;165;283;592;183;226;64;-96;626;360;365;147;365;304;628;-2.0;-1.0;1057.0;44.0;3.0;18;100;53;1;0;0;1;0;0;0;1;1;0;0;0;18502.529296875;9085.7890625;3593.64404296875;2927.38305664062;496.0;363688;569.0;0.0;Calculated values ==>;1567830105.113;336.66;336.56;292.56;292.56;290.66;277.66;274.38016830617;279.46000000000004;276.76000000000005;270.76000000000005;277.06;351.16;297.96000000000004;270.76000000000005;275.96000000000004;302.76000000000005;289.66;301.46000000000004;332.36;295.76000000000005;279.56;330.06;322.76000000000005;263.56;244.02132995426717;268.0796299477929;274.38016830617;291.46000000000004;6260000.0;3600000.0;3650000.0;1470000.0;3650000.0;3040000.0;6280000.0;0.0;0.0;0.17616666666666667;0.007333333333333333;0.0005;0.0005;0.0;9085.7890625;3593.64404296875;2927.38305664062;18502.529296875;485548.1148681395;485185.6514532517;250720.50415422567;250720.50415422567;244234.96320922638;430148.3826014536;438091.08039259684;437727.04723144654;471664.89969118324;531698.5695214175;473661.4607848703;437727.04723144654;445484.3388220789;471458.5583104692;454756.7536004463;418461.7922201909;479071.40273643075;462343.71219919814;438261.5809124647;238741.38928724395;208218.24852204052;458029.73010263906;202474.54866838135;250720.50415422567;274.1687532589325;1322054.8585258597;393752.65597152594;101607.95986671925;603233.6461380221;0;2;2;4;7;21;13;0;65;58;486850464419.6527;185543509485.06497;408608294029.8371;41443.64849685998;1874.07133051789;-0.0;93.77053837911953;1669408.3449720987;274952.1561547839;0.0;130599.95812760034;2.781572481846267;0.19712307069209578
2242;2019-09-07 06:22:45.123;633;633;196;196;175;44;70;35;-23;40;769;249;-24;29;296;163;283;589;183;228;71;-109;626;359;364;142;363;305;628;-2.0;-1.0;330.0;97.0;7.0;18;0;54;1;0;0;1;0;0;0;1;1;1;0;0;19993.353515625;9160.1826171875;3661.35498046875;4304.61572265625;498.0;363689;569.0;0.0;Calculated values ==>;1567830165.123;336.46000000000004;336.46000000000004;292.76000000000005;292.76000000000005;290.66;277.56;274.27422755570615;280.16;276.66;270.86;277.16;350.06000000000006;298.06;270.76000000000005;276.06;302.76000000000005;289.46000000000004;301.46000000000004;332.06;295.96000000000004;280.26000000000005;330.06;322.96000000000004;262.26000000000005;242.98782864720522;268.19934244402924;274.27422755570615;291.46000000000004;6260000.0;3590000.0;3640000.0;1420000.0;3629999.9999999995;3050000.0;6280000.0;0.0;0.0;0.055;0.016166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9160.1826171875;3661.35498046875;4304.61572265625;19993.353515625;485262.70735604793;485042.55213600874;251440.3465985706;251440.3465985706;244234.96320922638;430214.79039162316;439497.19129777723;437656.05685647397;472424.0149512065;530475.1397970697;473648.9578539646;437499.1961693786;445430.935595598;471726.4135636468;454643.4832580543;418461.7922201909;478625.92371599353;462762.17627123004;439664.2104404854;238741.38928724395;209054.2704885073;457486.1480790958;199364.70156555585;251440.3465985706;272.94388919322483;1322375.7110157502;393904.7310771265;101668.23656764656;603294.1145395953;0;2;2;4;7;21;13;0;65;59;487069200869.6179;185630223935.05118;408791024479.80804;13106.024541000497;4172.96338530223;-0.0;219.59450781556725;1669863.0013441101;275002.55650940037;0.0;130602.56993821412;1.0217462209312393;0.09007602568523793
