;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2243;2019-09-07 06:23:45.094;631;631;198;198;176;43;76;33;-20;38;749;252;-24;36;296;160;283;588;184;229;76;-121;625;359;364;140;364;304;627;-2.0;0.0;1062.0;390.0;3.0;20;0;54;1;0;0;1;0;0;0;1;1;1;0;0;19785.6171875;9179.6298828125;3717.609375;3918.65283203125;505.0;363690;567.0;0.0;Calculated values ==>;1567830225.094;336.26000000000005;336.26000000000005;292.96000000000004;292.96000000000004;290.76000000000005;277.46000000000004;274.27422755570615;280.76000000000005;276.46000000000004;271.16;276.96000000000004;348.06000000000006;298.36;270.76000000000005;276.76000000000005;302.76000000000005;289.16;301.46000000000004;331.96000000000004;296.06;280.76000000000005;329.86;323.66;261.06;242.56692532238324;268.0796299477929;274.27422755570615;291.56;6250000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;6270000.0;0.0;0.0;0.177;0.065;0.0005;0.0005;0.0;9179.6298828125;3717.609375;3918.65283203125;19785.6171875;485087.11113379424;484866.48442960304;252214.25375227403;252214.25375227403;244596.17165154018;430214.79039162316;440493.80720142537;438349.7364941574;472489.9908694221;528461.3794440429;474133.4486625858;437727.04723144654;446621.9564447741;471592.59569597396;454218.98018392763;418791.70146650693;478595.63299371226;462895.65004918195;440493.80720142537;237904.88540968279;211980.4382156667;456576.8796034375;198483.89838140082;252214.25375227403;272.5940261635906;1322707.0422184968;394057.48897976615;101736.73068432613;603355.5761885949;0;2;2;4;7;21;13;0;65;59;487287495310.32605;185714783045.3255;408973636175.40045;42456.25334595791;16776.043779432384;-0.0;94.13977672457567;1670325.7965354945;275177.04719172703;0.0;130605.18312694179;3.527998192730203;0.330543147181118
2244;2019-09-07 06:24:45.144;630;630;200;200;178;43;80;31;-16;38;742;257;-19;30;296;158;283;585;185;230;81;-127;621;358;363;138;363;303;623;-2.0;-2.0;822.0;306.0;3.0;22;0;54;1;0;0;1;0;0;0;1;1;1;0;0;19979.4453125;9113.0810546875;3715.85131835938;3920.64794921875;517.0;363691;566.0;0.0;Calculated values ==>;1567830285.144;336.16;336.16;293.16;293.16;290.96000000000004;277.46000000000004;274.1680685717883;281.16;276.26000000000005;271.56;276.96000000000004;347.36;298.86;271.26000000000005;276.16;302.76000000000005;288.96000000000004;301.46000000000004;331.66;296.16;281.26000000000005;329.76000000000005;324.86;260.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;291.66;6210000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6230000.0;0.0;0.0;0.137;0.051000000000000004;0.0005;0.0005;0.0;9113.0810546875;3715.85131835938;3920.64794921875;19979.4453125;485384.85284816043;485164.72931579704;253143.56631061426;253143.56631061426;245395.6725849845;430280.9020939914;441364.16243693535;439188.78863478545;472752.1489716358;527806.5535311698;474850.9998561202;438727.9205961053;445965.0840659671;471726.4135636468;454106.1615174019;420085.82792039413;478624.121119088;463178.7302339447;441526.9608701017;237486.63934987856;216997.06728235667;456285.58243814955;198029.4287913946;253143.56631061426;272.40875439272025;1323038.693885334;394210.05527017236;101802.11263037339;603417.5733155785;0;2;2;4;7;21;13;0;65;59;487505777060.1527;185798252545.25922;409155887925.25574;33038.83229854455;13171.063835984503;-0.0;94.19169727974372;1670955.446520127;275426.8143876823;0.0;130606.75386374803;2.764492419565619;0.2603637530187607
2245;2019-09-07 06:25:45.115;629;629;200;200;179;42;87;31;-13;37;746;257;-16;44;296;158;283;582;184;232;88;-131;617;357;362;138;362;303;619;-2.0;-1.0;613.0;311.0;3.0;18;0;52;1;0;0;1;0;0;0;1;1;1;0;0;19719.943359375;8888.4560546875;3573.17529296875;3912.48364257812;529.0;363692;565.0;0.0;Calculated values ==>;1567830345.115;336.06;336.06;293.16;293.16;291.06;277.36;274.0616903277293;281.86;276.26000000000005;271.86;276.86;347.76;298.86;271.56;277.56;302.76000000000005;288.96000000000004;301.46000000000004;331.36;296.36;281.96000000000004;329.66;326.06;260.06;242.14157278889297;267.9596281332873;274.0616903277293;291.56;6170000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6190000.0;0.0;0.0;0.10216666666666667;0.05183333333333333;0.0005;0.0005;0.0;8888.4560546875;3573.17529296875;3912.48364257812;19719.943359375;485682.15546354954;485462.5346048155;253338.1420789265;253338.1420789265;245872.9691224603;430346.717906069;442704.60315965564;439647.05077244143;472654.2065195329;528224.7719617437;474850.9998561202;439188.78863478545;447935.7548802551;471860.0129073821;454276.7513207329;421341.5882418481;478654.0948689168;463593.40581284417;442864.51706562244;237068.3971897606;222014.15119762826;455876.5272507187;196587.45018131152;253338.1420789265;271.82686336920636;1323369.362223709;394359.99557311635;101867.35717681062;603478.2858453824;0;2;2;4;7;21;13;0;65;59;487723171934.9937;185881012525.19867;409337600055.1228;24832.589193727108;13439.817161430936;-0.0;94.76318749334797;1671437.4752723176;275648.4645464502;0.0;130608.32772671837;2.343159893865032;0.2341347131542577
2246;2019-09-07 06:26:45.105;628;627;199;199;179;41;92;31;-18;36;753;257;-17;33;296;158;283;572;184;234;92;-134;611;358;362;137;362;303;613;-2.0;-1.0;501.0;306.0;3.0;18;0;51;1;0;0;1;0;0;0;1;1;1;0;0;19570.447265625;8703.7607421875;3471.54736328125;3914.77758789062;542.0;363693;563.0;0.0;Calculated values ==>;1567830405.105;335.96000000000004;335.86;293.06;293.06;291.06;277.26000000000005;274.1680685717883;282.36;276.26000000000005;271.36;276.76000000000005;348.46000000000004;298.86;271.46000000000004;276.46000000000004;302.76000000000005;288.96000000000004;301.46000000000004;330.36;296.56;282.36;329.46000000000004;327.36;259.76000000000005;241.92719264551067;267.9596281332873;274.1680685717883;291.56;6110000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6130000.0;0.0;0.0;0.08349999999999999;0.051000000000000004;0.0005;0.0005;0.0;8703.7607421875;3471.54736328125;3914.77758789062;19570.447265625;486197.7184052292;485837.7820784949;253255.8406574191;253255.8406574191;246091.98152162432;430280.9020939914;443501.124914463;438881.8371443283;472687.3056196521;528956.2834829289;474850.9998561202;439035.45894700487;446390.54166232125;471860.0129073821;454106.1615174019;423159.6250446094;477889.8017455165;463858.19375264365;443501.124914463;236231.924509345;227449.86971758792;455732.3621493468;196067.4108820045;253255.8406574191;271.6211232118159;1323696.727575649;394506.57294614584;101932.57348254541;603536.9820831901;0;2;2;4;7;21;13;0;65;59;487940335735.02826;185963498775.2118;409519369755.1517;20275.00459290403;13242.912514634458;-0.0;95.12264212852197;1671813.30923783;275870.78356777265;0.0;130609.90984490182;2.0890528733193534;0.2172071487416609
2247;2019-09-07 06:27:45.126;625;625;198;198;178;41;96;29;-24;36;759;257;-24;47;296;159;283;560;185;235;96;-134;610;357;361;135;361;303;611;-3.0;-2.0;944.0;316.0;3.0;15;0;50;1;0;0;1;0;0;0;1;1;1;0;0;19435.08203125;8649.2958984375;3392.59497070312;3931.02783203125;551.0;363694;562.0;0.0;Calculated values ==>;1567830465.126;335.66;335.66;292.96000000000004;292.96000000000004;290.96000000000004;277.26000000000005;274.0616903277293;282.76000000000005;276.06;270.76000000000005;276.76000000000005;349.06000000000006;298.86;270.76000000000005;277.86;302.76000000000005;289.06;301.46000000000004;329.16;296.66;282.76000000000005;329.36;328.26000000000005;259.76000000000005;241.49495122638035;267.9596281332873;274.0616903277293;291.66;6100000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3030000.0;6110000.0;0.0;0.0;0.15733333333333333;0.05266666666666667;0.0005;0.0005;0.0;8649.2958984375;3392.59497070312;3931.02783203125;19435.08203125;485884.3851566699;485774.6921895341;252975.34417818164;252975.34417818164;245826.4197411263;430346.717906069;444334.5580357216;437953.82195464283;472948.7829819323;529582.9255284944;474850.9998561202;437953.82195464283;448353.2992136279;471993.394713748;454418.0184064888;423455.4930488111;476347.6767971931;464138.1880892104;444334.5580357216;235813.6939595721;231213.40812182956;456057.19188496296;197998.1791232995;252975.34417818164;272.3922379765615;1324021.8874187542;394651.2323643456;101997.97807787747;603594.2032896345;0;2;2;4;7;21;13;0;65;59;488157311649.69727;186045127335.08728;409701233384.87427;37753.021138798016;13591.10800544761;-0.0;95.67960692876999;1672297.045366598;276094.47867099196;0.0;130611.50042014809;3.2204389012134933;0.297262858746853
2248;2019-09-07 06:28:45.126;622;623;197;197;177;41;100;26;-25;36;766;258;-25;32;295;160;283;557;185;236;100;-132;610;356;361;132;361;302;611;-2.0;-1.0;670.0;243.0;3.0;13;0;48;1;0;0;1;0;0;0;1;1;1;0;0;19215.55859375;8496.384765625;3321.15112304688;3934.43896484375;558.0;363695;560.0;0.0;Calculated values ==>;1567830525.126;335.36;335.46000000000004;292.86;292.86;290.86;277.26000000000005;273.955091788801;283.16;275.76000000000005;270.66;276.76000000000005;349.76;298.96000000000004;270.66;276.36;302.66;289.16;301.46000000000004;328.86;296.76000000000005;283.16;329.16;328.96000000000004;259.96000000000004;240.83765695389522;267.8393353686513;273.955091788801;291.66;6100000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;6110000.0;0.0;0.0;0.11166666666666666;0.0405;0.0005;0.0005;0.0;8496.384765625;3321.15112304688;3934.43896484375;19215.55859375;485460.89651631995;485492.1391699834;252597.38550331525;252597.38550331525;245488.35686062998;430412.23801567365;444959.55641343363;438024.4983934438;473339.41292369686;530389.4420248142;475096.9027353404;438024.4983934438;446442.42112733104;471867.40166123904;454728.515857866;423455.4930488111;475899.0736894546;464270.0288607765;444959.55641343363;234977.24436692704;234140.81001818314;456743.51628353464;197555.16912570887;252597.38550331525;272.21119339055946;1324343.9760906291;394794.1130365461;102063.5236345181;603650.1511737491;0;2;2;4;7;21;13;0;65;59;488373911649.69727;186125227335.08728;409882733384.87427;26852.40843489707;10497.128059891944;-0.0;96.18108545505919;1672835.4239463788;276295.21397153643;0.0;130613.09925925129;2.3772078059080117;0.2228552581177525
2249;2019-09-07 06:29:45.107;619;621;197;197;178;41;103;31;-25;36;774;257;-26;45;296;161;283;554;185;237;103;-128;606;357;361;128;361;303;608;-1.0;-2.0;462.0;62.0;3.0;13;0;48;1;0;0;1;0;0;0;1;1;1;0;0;19183.134765625;8436.78515625;3310.02807617188;3947.14624023438;563.0;363696;559.0;0.0;Calculated values ==>;1567830585.107;335.06;335.26000000000005;292.86;292.86;290.96000000000004;277.26000000000005;274.0616903277293;283.46000000000004;276.26000000000005;270.66;276.76000000000005;350.56000000000006;298.86;270.56;277.66;302.76000000000005;289.26000000000005;301.46000000000004;328.56;296.86;283.46000000000004;329.06;329.46000000000004;260.36;239.943914813709;267.9596281332873;274.0616903277293;291.66;6060000.0;3570000.0000000005;3610000.0;1280000.0;3610000.0;3030000.0;6080000.0;0.0;0.0;0.077;0.010333333333333333;0.0005;0.0005;0.0;8436.78515625;3310.02807617188;3947.14624023438;19183.134765625;485478.1748756897;485539.927041232;252744.3000218887;252744.3000218887;245937.11069381685;430346.717906069;445425.4242654712;437798.07955487026;473857.33391166833;531148.0953184956;474850.9998561202;437642.0229114993;448075.1158509465;471993.394713748;454700.04539168015;424619.8860753287;475818.46708085004;464401.7568174532;445425.4242654712;234559.02529450474;236231.924509345;457782.1636017561;200332.4589542552;252744.3000218887;273.31751803746914;1324663.8638730587;394935.1781015762;102129.182712802;603705.3935016346;0;2;2;4;7;21;13;0;65;59;488590443060.3652;186203202635.3278;410064175910.43396;18284.852786247357;2660.3136146908423;-0.0;96.34056212179127;1673211.448678831;276404.82459813607;0.0;130614.70309827615;1.3407392187880192;0.1061404296951929
2250;2019-09-07 06:30:45.107;616;618;198;198;178;41;107;27;-26;36;784;256;-27;27;296;162;283;548;183;238;107;-124;601;356;361;130;361;301;603;-1.0;-1.0;855.0;240.0;3.0;9;95;43;1;0;0;1;0;0;0;1;0;1;0;0;17789.533203125;8085.8359375;3166.82495117188;2940.56811523438;567.0;363697;558.0;0.0;Calculated values ==>;1567830645.107;334.76000000000005;334.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.26000000000005;273.955091788801;283.86;275.86;270.56;276.76000000000005;351.56000000000006;298.76000000000005;270.46000000000004;275.86;302.76000000000005;289.36;301.46000000000004;327.96000000000004;296.96000000000004;283.86;328.96000000000004;329.86;260.76000000000005;240.39332010688793;267.7187500070086;273.955091788801;291.46000000000004;6010000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;6030000.0;0.0;0.0;0.14250000000000002;0.04;0.0005;0.0005;0.0;8085.8359375;3166.82495117188;2940.56811523438;17789.533203125;485607.0521444945;485667.8302702074;253378.8502883236;253378.8502883236;246124.40558693802;430412.23801567365;446042.8533368698;438095.2167564963;473598.7871360312;532339.9270891324;474991.1631047994;437940.2675631159;445928.9489011945;471993.394713748;455009.4752306659;426034.84855343495;475537.6114990033;464533.37255708285;446042.8533368698;234140.81001818314;237904.88540968279;457866.871583928;198524.16773206028;253378.8502883236;272.59775168304884;1324971.9694394649;395072.86661069083;102186.5803324309;603759.3672768625;0;2;2;4;7;21;13;0;65;59;488807043060.3652;186280602635.3278;410245375910.43396;34138.87448598214;10373.70815407471;-0.0;96.33200152427311;1673648.3130727664;276513.4414462091;0.0;130616.3087029732;3.1429715274307104;0.2783682674633445
2251;2019-09-07 06:31:45.098;612;614;198;198;179;41;109;26;-26;36;796;253;-27;31;296;163;283;535;183;239;109;-118;599;357;362;123;362;302;601;-1.0;-2.0;976.0;122.0;3.0;11;51;42;1;0;0;1;0;0;0;1;0;1;0;0;17510.45703125;8000.90771484375;3166.69360351562;2671.99047851562;569.0;363698;556.0;0.0;Calculated values ==>;1567830705.098;334.36;334.56;292.96000000000004;292.96000000000004;291.06;277.26000000000005;274.0616903277293;284.06;275.76000000000005;270.56;276.76000000000005;352.76;298.46000000000004;270.46000000000004;276.26000000000005;302.76000000000005;289.46000000000004;301.46000000000004;326.66;297.06;284.06;328.76000000000005;330.06;261.36;238.79729159403252;267.8393353686513;274.0616903277293;291.46000000000004;5990000.0;3570000.0000000005;3620000.0000000005;1230000.0;3620000.0000000005;3020000.0;6010000.0;0.0;0.0;0.16266666666666665;0.02033333333333333;0.0005;0.0005;0.0;8000.90771484375;3166.69360351562;2671.99047851562;17510.45703125;485265.8872780659;485325.93011382077;253482.35147274967;253482.35147274967;246545.14856841977;430346.717906069;446155.5595720534;437869.15320432716;474500.13119332155;533514.2078025887;474510.3802511971;437713.4967235476;446301.07743510534;471860.0129073821;454981.4033238106;426588.980419847;473835.73273427825;464518.1588243853;446155.5595720534;233304.39079467155;238741.38928724395;459555.37057686085;200573.95396483742;253482.35147274967;273.41249773157284;1325266.0918994548;395206.9026992235;102233.34463829816;603812.138681198;0;2;2;4;7;21;13;0;65;59;489023910525.13763;186356491250.24817;410426248775.2442;38600.01907629033;5265.955471111142;-0.0;96.33660404965185;1674254.379594866;276643.7524267027;0.0;130617.91403384888;3.1765612596592563;0.2478530011145715
2252;2019-09-07 06:32:45.128;607;611;198;198;179;42;111;29;-25;37;804;248;-26;20;296;164;283;530;181;239;112;-113;599;357;361;116;361;302;601;-2.0;-1.0;904.0;108.0;3.0;9;1;41;1;0;0;1;0;0;0;1;0;1;0;0;17337.23046875;7930.8525390625;3131.06323242188;2429.9931640625;571.0;363699;555.0;0.0;Calculated values ==>;1567830765.128;333.86;334.26000000000005;292.96000000000004;292.96000000000004;291.06;277.36;274.0616903277293;284.26000000000005;276.06;270.66;276.86;353.56000000000006;297.96000000000004;270.56;275.16;302.76000000000005;289.56;301.46000000000004;326.16;297.06;284.36;328.66;330.26000000000005;261.86;237.13273582259043;267.8393353686513;274.0616903277293;291.26000000000005;5990000.0;3570000.0000000005;3610000.0;1160000.0;3610000.0;3020000.0;6010000.0;0.0;0.0;0.15066666666666664;0.018000000000000002;0.0005;0.0005;0.0;7930.8525390625;3131.06323242188;2429.9931640625;17337.23046875;484561.83321774524;484903.4464551925;253482.35147274967;253482.35147274967;246545.14856841977;430346.717906069;446656.14520981186;438024.4983934438;475486.468966604;534346.2381902785;473922.394480154;437869.15320432716;444733.05781294516;471993.394713748;455121.83405515505;426588.980419847;473079.37490455026;464664.8766729168;446808.8369519566;232886.18681767926;239577.9089402584;461111.8308839763;200700.43063672414;253482.35147274967;273.46218407504193;1325556.6344938476;395339.73375027714;102275.88242689788;603864.6462287926;0;2;2;4;7;21;13;0;65;59;489240918975.0342;186428227100.214;410607539375.1578;35756.82620867909;4687.40520445054;-0.0;96.66324273960348;1674874.329792134;276726.73857129563;0.0;130619.52317007072;3.0048301429797597;0.23100897953103994
2253;2019-09-07 06:33:45.119;601;606;199;199;179;41;116;29;-12;39;814;245;-19;4;296;164;283;527;180;240;117;-106;596;355;360;127;360;301;598;-1.0;-2.0;892.0;61.0;3.0;1;59;36;1;0;0;1;0;0;0;1;0;0;0;0;15676.8916015625;7572.751953125;2896.97265625;1141.70678710938;570.0;363700;554.0;0.0;Calculated values ==>;1567830825.119;333.26000000000005;333.76000000000005;293.06;293.06;291.06;277.26000000000005;273.8482719121499;284.76000000000005;276.06;271.96000000000004;277.06;354.56000000000006;297.66;271.26000000000005;273.56;302.76000000000005;289.56;301.46000000000004;325.86;297.16;284.86;328.56;330.16;262.56;239.71726792356844;267.7187500070086;273.8482719121499;291.16;5960000.0;3550000.0;3600000.0;1270000.0;3600000.0;3010000.0;5980000.0;0.0;0.0;0.14866666666666667;0.010166666666666666;0.0005;0.0005;0.0;7572.751953125;2896.97265625;1141.70678710938;15676.8916015625;484050.46878046566;484532.3091147915;254031.90376016908;254031.90376016908;246661.77463119116;430477.46260093397;447607.3795997669;440233.639942548;474275.28757416795;535458.5524846461;473699.6024529154;439171.4593555984;442613.016394442;472126.5599620616;455457.29115110595;427408.14850547956;473006.6464266911;464942.4404991662;447758.3546290387;232467.98657752166;239159.6471344744;460127.8819713204;200804.19544051404;254031.90376016908;273.49413858569665;1325831.7109098257;395468.91107473755;102305.64212850148;603914.8723261006;0;2;2;4;7;21;13;0;65;59;489457186529.80725;186501116165.1375;410788412239.968;35595.17741596905;2636.4574797298646;-0.0;96.86322543443482;1675468.840631711;276787.7616054381;0.0;130621.13564872906;3.3009279228690227;0.23807302513416723
2254;2019-09-07 06:34:45.119;594;601;199;199;180;40;120;30;-1;40;821;241;-6;2;295;165;283;518;178;241;121;-98;597;354;358;138;358;302;599;-2.0;0.0;511.0;107.0;5.0;1;87;35;1;0;0;1;0;0;0;1;0;0;0;0;15915.359375;7532.5771484375;2886.99951171875;1304.59716796875;570.0;363701;554.0;0.0;Calculated values ==>;1567830885.119;332.56;333.26000000000005;293.06;293.06;291.16;277.16;273.7412296467126;285.16;276.16;273.06;277.16;355.26;297.26000000000005;272.56;273.36;302.66;289.66;301.46000000000004;324.96000000000004;297.26000000000005;285.26000000000005;328.56;330.16;263.36;242.14157278889297;267.8393353686513;273.7412296467126;290.96000000000004;5970000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;5990000.0;0.0;0.0;0.08516666666666667;0.017833333333333333;0.0008333333333333334;0.0008333333333333334;0.0;7532.5771484375;2886.99951171875;1304.59716796875;15915.359375;482945.7358881836;483713.3736070731;253978.2236231355;253978.2236231355;246970.41667591812;430542.39183029096;448584.64890675823;441666.2829081751;472947.9820155742;536112.6866161424;473096.6947527298;440920.49340534693;442110.7359169888;472266.8753462787;455763.57488601323;427136.6627608068;471507.36997838854;465364.4418098396;448733.74386293045;232467.98657752166;239159.6471344744;459234.29461077973;199072.5722430399;253978.2236231355;272.80718752686664;1326094.9796679637;395594.7888172506;102326.0279947938;603963.072094167;0;2;2;4;7;21;13;0;65;59;489672586529.80725;186580616165.1375;410969312239.968;20660.897691647348;4639.550715558027;-0.0;162.2962668664958;1675937.6412576078;276848.3950070655;0.0;130623.2953111649;2.171815690158871;0.17725029558276753
2255;2019-09-07 06:35:45.120;588;596;198;199;179;39;129;28;4;41;816;235;1;9;295;164;283;522;176;243;130;-91;606;351;356;144;356;302;608;-2.0;-1.0;417.0;100.0;7.0;1;99;35;1;0;0;1;0;0;0;1;0;0;0;0;16340.9716796875;7641.49658203125;3007.70141601562;1365.92529296875;569.0;363702;553.0;0.0;Calculated values ==>;1567830945.12;331.96000000000004;332.76000000000005;292.96000000000004;293.06;291.06;277.06;273.4187578820637;286.06;275.96000000000004;273.56;277.26000000000005;354.76;296.66;273.26000000000005;274.06;302.66;289.56;301.46000000000004;325.36;297.46000000000004;286.16;328.46000000000004;330.06;264.06;243.40439225979637;267.8393353686513;273.4187578820637;290.76000000000005;6060000.0;3510000.0;3560000.0;1440000.0;3560000.0;3020000.0;6080000.0;0.0;0.0;0.06949999999999999;0.016666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7641.49658203125;3007.70141601562;1365.92529296875;16340.9716796875;481053.96774301294;481977.66490206786;253124.74154521193;253507.82799656468;246278.27668404893;430735.4089219946;450282.8667781186;442405.8132597088;472259.5391352755;535593.3652729067;472386.5500615349;441962.8318392794;443139.33368828957;472532.11623362085;456123.1084132849;424619.8860753287;470952.61677934066;465913.9958927326;450429.13405674417;232049.79005350024;238741.38928724395;459013.6026161584;198094.7147491158;253124.74154521193;272.4063523897906;1326363.786906474;395721.24153902865;102348.28271951395;604012.1954205473;0;2;2;4;7;21;13;0;65;59;489886790099.5485;186665217575.0353;411150515259.74915;16979.621346486212;4348.648131117376;-0.0;230.18845793012096;1676251.3174770633;276923.2979123916;0.0;130626.56607171269;1.7942768803424742;0.14765278599915221
2256;2019-09-07 06:36:45.131;588;594;196;197;177;37;134;27;8;40;802;230;5;14;294;163;283;535;177;244;134;-84;611;352;356;148;356;302;613;-2.0;-1.0;64.0;73.0;7.0;1;99;32;1;0;0;1;0;0;0;1;0;0;0;0;16279.474609375;7606.80029296875;3017.7265625;1348.8857421875;567.0;363703;553.0;0.0;Calculated values ==>;1567831005.131;331.96000000000004;332.56;292.76000000000005;292.86;290.86;276.86;273.5264737036516;286.56;275.86;273.96000000000004;277.16;353.36;296.16;273.66;274.56;302.56;289.46000000000004;301.46000000000004;326.66;297.56;286.56;328.46000000000004;329.86;264.76000000000005;244.22491754036054;267.8393353686513;273.5264737036516;290.86;6110000.0;3520000.0000000005;3560000.0;1480000.0;3560000.0;3020000.0;6130000.0;0.0;0.0;0.010666666666666666;0.012166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7606.80029296875;3017.7265625;1348.8857421875;16279.474609375;480473.7304891205;481113.72382767394;252126.7401544171;252500.63385936414;245416.2125936097;430671.36484660726;451012.18253807427;442993.0989471373;471631.5591433098;534138.2773483482;471793.0235095721;442552.9904358224;443867.07844128745;472407.0773584596;455818.6316555157;423159.6250446094;472311.3494495942;466043.6885466112;451012.18253807427;232049.79005350024;237904.88540968279;459108.6676190096;194247.69102498432;252126.7401544171;270.86113804243956;1326635.6737963844;395848.33397599397;102370.91029249386;604062.4165260141;0;2;2;4;7;21;13;0;65;59;490100429260.10535;186752833635.26367;411331748480.2215;2653.284351169632;3222.475215227307;-0.0;232.03301611426673;1676414.9550196873;276986.40217410296;0.0;130630.41862351146;0.5101129300185298;0.056384336965340606
2257;2019-09-07 06:37:45.111;592;596;193;194;176;37;136;27;9;40;786;226;7;19;294;163;283;545;178;245;137;-76;620;351;356;149;355;301;623;-2.0;-1.0;420.0;154.0;7.0;1;99;28;1;0;0;1;0;0;0;1;0;0;0;0;16030.4375;7489.61962890625;3116.53002929688;1342.17492675781;566.0;363704;551.0;0.0;Calculated values ==>;1567831065.111;332.36;332.76000000000005;292.46000000000004;292.56;290.76000000000005;276.86;273.4187578820637;286.76000000000005;275.86;274.06;277.16;351.76;295.76000000000005;273.86;275.06;302.56;289.46000000000004;301.46000000000004;327.66;297.66;286.86;328.26000000000005;329.76000000000005;265.56;244.42749628697553;267.7187500070086;273.4187578820637;290.96000000000004;6200000.0;3510000.0;3560000.0;1490000.0;3550000.0;3010000.0;6230000.0;0.0;0.0;0.07;0.025666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7489.61962890625;3116.53002929688;1342.17492675781;16030.4375;480009.2522351807;480246.6350592357;250577.37678450524;250937.47858211945;244732.18184547953;430735.4089219946;451302.51403590606;443343.77367153234;471498.710610231;532548.0563199857;471451.41292914946;443052.165307785;444788.4522848616;472539.58287756174;455984.8042817656;420403.2434790248;472575.3353316604;466173.27820480464;451447.3864066275;231213.40812182956;237486.63934987856;459776.36400111276;197511.77162331145;250577.37678450524;272.1738242526274;1326904.8333142921;395974.09554088314;102393.32832290701;604113.5182913603;0;2;2;4;7;21;13;0;65;59;490313958060.1732;186841903935.292;411512588180.279;17208.240143375464;6731.457871030234;-0.0;234.34834455914265;1676580.4125529598;277069.3239667007;0.0;130634.30383934786;2.0232164088839792;0.18267076046309924
2258;2019-09-07 06:38:45.142;598;599;190;191;172;37;139;27;9;38;769;225;8;28;294;162;283;554;176;246;139;-68;623;351;355;142;355;302;626;-2.0;-1.0;0.0;51.0;3.0;1;0;26;1;0;0;1;0;0;0;1;0;1;0;0;16495.703125;7376.90673828125;3092.3984375;2332.72729492188;564.0;363705;551.0;0.0;Calculated values ==>;1567831125.142;332.96000000000004;333.06;292.16;292.26000000000005;290.36;276.86;273.4187578820637;287.06;275.86;274.06;276.96000000000004;350.06000000000006;295.66;273.96000000000004;275.96000000000004;302.56;289.36;301.46000000000004;328.56;297.76000000000005;287.06;328.26000000000005;329.56;266.36;242.98782864720522;267.8393353686513;273.4187578820637;290.76000000000005;6230000.0;3510000.0;3550000.0;1420000.0;3550000.0;3020000.0;6260000.0;0.0;0.0;0.0;0.0085;0.0005;0.0005;0.0;7376.90673828125;3092.3984375;2332.72729492188;16495.703125;480539.9054651404;480338.5454094274;249385.7484599997;249738.11526704294;243324.7446522517;430735.4089219946;451913.6347438692;443139.33368828957;472226.9707426428;530702.2639863107;471197.8776569007;442993.0989471373;445875.8662196725;472539.58287756174;455846.3461254813;419443.75950952736;473581.95084754995;466446.0373839678;451913.6347438692;231213.40812182956;236650.15891445865;461657.6030519332;190087.4237545604;249385.7484599997;269.14619812426395;1327176.0245288159;396098.04726905614;102423.96833053174;604165.2860947163;0;2;2;4;7;21;13;0;65;60;490527368264.81384;186929249040.1449;411693581644.9742;0.0;2308.346524027669;-0.0;101.26394314193475;1676723.888644947;277144.69459124596;0.0;130637.10205340468;0.18822093075329155;0.028215807721617716
2259;2019-09-07 06:39:45.122;606;604;188;189;170;38;140;28;8;37;752;225;7;37;295;162;283;561;174;246;141;-58;627;351;356;137;356;302;630;-2.0;-1.0;247.0;46.0;3.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;16086.849609375;7384.677734375;3119.47973632812;2348.17749023438;562.0;363706;550.0;0.0;Calculated values ==>;1567831185.122;333.76000000000005;333.56;291.96000000000004;292.06;290.16;276.96000000000004;273.4187578820637;287.16;275.96000000000004;273.96000000000004;276.86;348.36;295.66;273.86;276.86;302.66;289.36;301.46000000000004;329.26000000000005;297.76000000000005;287.26000000000005;328.16;329.36;267.36;241.92719264551067;267.8393353686513;273.4187578820637;290.56;6270000.0;3510000.0;3560000.0;1370000.0;3560000.0;3020000.0;6300000.0;0.0;0.0;0.04116666666666667;0.007666666666666667;0.0005;0.0005;0.0;7384.677734375;3119.47973632812;2348.17749023438;16086.849609375;481249.1608856739;480610.04080887494;248528.91533281832;248875.41405628924;242554.832641784;430735.4089219946;451880.8460665091;442993.0989471373;472785.1150065333;528928.5343954032;471197.8776569007;442846.63139517745;447146.25206275086;472532.11623362085;455846.3461254813;418129.2208430335;474155.7678193144;466302.76539371355;452024.9511840489;230795.22267914342;235813.6939595721;463404.6996384449;199184.09824754964;248528.91533281832;272.8387487888604;1327447.4552945977;396221.01946863276;102462.96286790716;604217.0344909641;0;2;2;4;7;21;13;0;65;60;490740597164.88165;187012921140.1715;411874721245.0318;10036.803862133027;2025.6912773301967;-0.0;101.74801792561529;1676807.5007971472;277180.79953394155;0.0;130638.79325582534;0.9464617281108841;0.07427993828616743
2260;2019-09-07 06:40:45.123;613;610;187;187;168;38;142;28;7;36;751;228;6;41;295;161;283;568;174;247;143;-49;631;351;356;133;356;302;633;-1.0;-1.0;690.0;76.0;3.0;0;0;23;1;0;0;1;0;0;0;1;0;1;0;0;15722.9794921875;7310.388671875;3179.98754882812;2369.48193359375;560.0;363707;549.0;0.0;Calculated values ==>;1567831245.123;334.46000000000004;334.16;291.86;291.86;289.96000000000004;276.96000000000004;273.4187578820637;287.36;275.96000000000004;273.86;276.76000000000005;348.26;295.96000000000004;273.76000000000005;277.26000000000005;302.66;289.26000000000005;301.46000000000004;329.96000000000004;297.86;287.46000000000004;328.06;329.16;268.26000000000005;241.05796691057077;267.8393353686513;273.4187578820637;290.56;6310000.0;3510000.0;3560000.0;1330000.0;3560000.0;3020000.0;6330000.0;0.0;0.0;0.115;0.012666666666666666;0.0005;0.0005;0.0;7310.388671875;3179.98754882812;2369.48193359375;15722.9794921875;481814.32499065093;481145.9886842406;248069.1154414728;248069.1154414728;241827.30054368303;430735.4089219946;452168.8677412129;442846.63139517745;473209.4130839679;528824.1147818659;471555.1615254413;442699.92918233894;447705.9326627795;472532.11623362085;455707.73298722145;416771.1008115156;474855.5223314838;466432.15063586115;452312.59701289353;230377.04089860234;234977.24436692704;464880.25376830925;199830.3996593822;248069.1154414728;273.09393806316524;1327712.541621489;396343.480396185;102502.27735162205;604269.5309265364;0;2;2;4;7;21;13;0;65;60;490954200724.62366;187093922490.07367;412055924264.8129;27946.866649616455;3357.2981520464095;-0.0;102.12174078571037;1677124.0366598724;277225.6585267696;0.0;130640.49219879445;2.4421954088159814;0.17925256390094224
2261;2019-09-07 06:41:45.123;619;615;186;186;166;39;140;29;8;36;758;229;7;41;295;160;283;573;173;246;141;-42;623;354;358;129;359;303;626;-2.0;-1.0;4.0;255.0;7.0;0;0;22;1;0;0;1;0;0;0;1;0;1;0;0;15106.7998046875;7130.67626953125;3128.81909179688;2383.67236328125;557.0;363708;548.0;0.0;Calculated values ==>;1567831305.123;335.06;334.66;291.76000000000005;291.76000000000005;289.76000000000005;277.06;273.7412296467126;287.16;276.06;273.96000000000004;276.76000000000005;348.96000000000004;296.06;273.86;277.26000000000005;302.66;289.16;301.46000000000004;330.46000000000004;297.76000000000005;287.26000000000005;327.96000000000004;328.86;268.96000000000004;240.16925963744896;267.9596281332873;273.7412296467126;290.46000000000004;6230000.0;3540000.0;3579999.9999999995;1290000.0;3590000.0;3030000.0;6260000.0;0.0;0.0;0.0006666666666666666;0.042499999999999996;0.0011666666666666668;0.0011666666666666668;0.0;7130.67626953125;3128.81909179688;2383.67236328125;15106.7998046875;483588.76869072515;482673.32310677244;247994.36531575647;247994.36531575647;241405.15537631526;430542.39183029096;451525.9814726883;442787.31820175383;473728.1634681915;529478.5084212946;471540.11976617476;442640.2954479828;447516.57979027147;472133.93339747994;455065.9956093936;419443.75950952736;476471.3808041555;466015.41043311567;451670.9102310105;229958.8627652946;233722.59852315116;466140.4299365915;193976.40008352807;247994.36531575647;270.75784705404664;1327969.456448963;396463.8226040301;102541.88697076267;604322.1043152083;0;2;2;4;7;21;13;0;65;60;491168400724.62366;187172522490.07367;412237424264.8129;165.8739454121505;11566.971268755193;-0.0;237.62263573446307;1677358.3094981643;277350.0274386096;0.0;130643.32340193212;0.946793407367507;0.14348235406175713
2262;2019-09-07 06:42:45.164;622;619;186;186;166;42;46;31;9;36;769;230;8;41;295;161;283;571;172;243;50;-35;623;356;360;133;360;304;625;-1.0;-2.0;1917.0;20.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14138.0380859375;7220.4033203125;3092.88598632812;1396.1164550781198;555.0;363709;547.0;0.0;Calculated values ==>;1567831365.164;335.36;335.06;291.76000000000005;291.76000000000005;289.76000000000005;277.36;273.955091788801;277.76000000000005;276.26000000000005;274.06;276.76000000000005;350.06000000000006;296.16;273.96000000000004;277.26000000000005;302.66;289.26000000000005;301.46000000000004;330.26000000000005;297.46000000000004;278.16;327.86;328.66;269.66;241.05796691057077;268.0796299477929;273.955091788801;290.36;6230000.0;3560000.0;3600000.0;1330000.0;3600000.0;3040000.0;6250000.0;0.0;0.0;0.3195;0.0033333333333333335;0.0005;0.0005;0.0;7220.4033203125;3092.88598632812;1396.1164550781198;14138.0380859375;484019.95943406364;483364.3970663419;248033.06901374276;248033.06901374276;241435.23203727367;430412.23801567365;436317.3535810935;442728.0766999201;473209.4130839679;530550.887364893;471525.1840687706;442580.7327243594;447326.59894302575;472000.775826726;454869.0781991784;419443.75950952736;476291.631761223;465335.1870322967;437009.2976769699;229540.68826423294;232886.18681767926;466262.11530557985;201900.5262587633;248033.06901374276;273.9271516802815;1328213.3299650084;396583.4966556256;102573.40673478019;604373.9872867903;0;2;2;4;7;21;13;0;65;60;491383947915.08246;187251176200.2411;412419648700.2008;76944.4023659496;881.205296822722;-0.0;94.48811433161357;1678001.3342356456;277453.83312899363;0.0;130646.09288270812;6.654487628385559;0.4255325247237468
2263;2019-09-07 06:43:45.144;623;621;190;189;168;43;40;32;10;38;786;231;10;32;295;160;283;573;175;242;42;-30;622;356;361;129;361;305;624;-2.0;-1.0;234.0;245.0;6.0;0;82;28;1;0;0;1;0;0;0;1;0;0;0;0;14319.486328125;7474.65087890625;3014.71557617188;1278.88549804688;553.0;363710;546.0;0.0;Calculated values ==>;1567831425.144;335.46000000000004;335.26000000000005;292.16;292.06;289.96000000000004;277.46000000000004;273.955091788801;277.16;276.36;274.16;276.96000000000004;351.76;296.26000000000005;274.16;276.36;302.66;289.16;301.46000000000004;330.46000000000004;297.36;277.36;327.76000000000005;328.46000000000004;270.16;240.16925963744896;268.19934244402924;273.955091788801;290.66;6220000.0;3560000.0;3610000.0;1290000.0;3610000.0;3050000.0;6240000.0;0.0;0.0;0.039;0.04083333333333334;0.001;0.001;0.0;7474.65087890625;3014.71557617188;1278.88549804688;14319.486328125;484274.7742192168;483764.5689935206;249467.78265586335;249116.1042129916;242101.83057438573;430412.23801567365;435024.7519814282;442668.9074931304;473921.41095746984;532249.420264496;471510.35465777136;442668.9074931304;445859.90203062753;471867.40166123904;454728.515857866;419766.01649920526;476713.8963499114;465058.7251422519;435378.9101572175;229122.51738040973;232049.79005350024;467314.9743035857;198593.18369672986;249467.78265586335;272.62520017052043;1328450.3969531888;396705.914621063;102595.690987169;604424.8670009341;0;2;2;4;7;21;13;0;65;60;491600175815.15125;187329750000.26608;412602287800.2589;9518.953228059621;10972.80644977995;-0.0;185.91112750135417;1678721.6220231703;277552.5836324363;0.0;130648.42876417069;1.7570724086893852;0.19808619758962548
2264;2019-09-07 06:44:45.125;620;620;195;194;172;44;34;34;11;39;803;230;10;27;295;161;283;572;177;241;35;-25;619;358;362;131;362;306;621;-2.0;-1.0;28.0;183.0;3.0;0;67;32;1;0;0;1;0;0;0;1;0;0;0;0;14579.212890625;7672.6669921875;3026.52734375;1193.25036621094;552.0;363711;545.0;0.0;Calculated values ==>;1567831485.125;335.16;335.16;292.66;292.56;290.36;277.56;274.1680685717883;276.56;276.56;274.26000000000005;277.06;353.46000000000004;296.16;274.16;275.86;302.66;289.26000000000005;301.46000000000004;330.36;297.26000000000005;276.66;327.66;328.36;270.66;240.61611355647437;268.3187672390254;274.1680685717883;290.86;6190000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6210000.0;0.0;0.0;0.004666666666666667;0.030500000000000003;0.0005;0.0005;0.0;7672.6669921875;3026.52734375;1193.25036621094;14579.212890625;484179.32523177937;483956.1908649624;251389.12906854425;251025.59886576503;243487.34503796906;430280.9020939914;433702.1600636701;442609.8111887139;473759.9231585776;533947.4943497789;471256.4460771589;442461.82273329195;444945.90934977244;471733.8099210565;454530.5711204003;420718.31126617675;476927.0008897422;464781.3556694665;433883.48505660606;228704.35009887922;231631.59724164338;467525.53082582797;197089.34329807322;251389.12906854425;272.0324633724428;1328691.1431860079;396832.1022977876;102616.28559566094;604475.1947497198;0;2;2;4;7;21;13;0;65;60;491817007129.9582;187407725300.19666;412785529755.09576;1145.7621834896565;8248.30371959652;-0.0;91.2471779940309;1678810.466508522;277712.7088279978;0.0;130650.73768532445;0.797591522907534;0.11569695373950632
2265;2019-09-07 06:45:45.115;616;618;199;198;176;45;35;34;11;41;810;229;11;24;296;161;283;570;178;241;36;-20;617;357;362;133;361;308;619;-2.0;-2.0;359.0;295.0;7.0;0;61;38;1;0;0;1;0;0;0;1;0;0;0;0;15260.0361328125;7972.00146484375;2983.90478515625;1156.58459472656;549.0;363712;545.0;0.0;Calculated values ==>;1567831545.115;334.76000000000005;334.96000000000004;293.06;292.96000000000004;290.76000000000005;277.66;274.0616903277293;276.66;276.56;274.26000000000005;277.26000000000005;354.16;296.06;274.26000000000005;275.56;302.76000000000005;289.26000000000005;301.46000000000004;330.16;297.26000000000005;276.76000000000005;327.66;328.06;271.16;241.05796691057077;268.5567601203482;274.0616903277293;290.96000000000004;6170000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3080000.0;6190000.0;0.0;0.0;0.05983333333333333;0.04916666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7972.00146484375;2983.90478515625;1156.58459472656;15260.0361328125;483830.14608459984;483892.91961488646;252961.63369223414;252587.5686103701;244870.0956591422;430346.717906069;433883.48505660606;442194.31993339997;473695.32993624324;534530.0113664168;470866.703515438;442194.31993339997;444110.9870452586;471993.394713748;454700.04539168015;421341.5882418481;476869.7129651483;464781.3556694665;434064.28222162405;228704.35009887922;230377.04089860234;467737.9293510871;199547.276236257;252961.63369223414;273.0077303693849;1328939.7621511747;396962.4528062441;102635.86429001219;604525.273336313;0;2;2;4;7;21;13;0;65;60;492034170929.99274;187486912100.20923;412969699055.12506;14518.381447879054;13186.040444812481;-0.0;211.28642328428825;1678940.979283049;277891.29859280714;0.0;130653.25837848328;2.304704182965764;0.2502356810604906
2266;2019-09-07 06:46:45.096;611;615;200;200;179;44;39;34;3;42;812;228;5;23;296;161;283;567;178;242;40;-16;613;358;362;134;362;308;615;-2.0;-1.0;753.0;56.0;7.0;0;59;44;1;0;0;1;0;0;0;1;0;0;0;0;15697.982421875;8275.4140625;3005.75390625;1126.81652832031;546.0;363713;544.0;0.0;Calculated values ==>;1567831605.096;334.26000000000005;334.66;293.16;293.16;291.06;277.56;274.1680685717883;277.06;276.56;273.46000000000004;277.36;354.36;295.96000000000004;273.66;275.46000000000004;302.76000000000005;289.26000000000005;301.46000000000004;329.86;297.36;277.16;327.56;327.76000000000005;271.56;241.2770596917726;268.5567601203482;274.1680685717883;290.96000000000004;6130000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;6150000.0;0.0;0.0;0.1255;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8275.4140625;3005.75390625;1126.81652832031;15697.982421875;483563.0801890815;483910.89068707393;253536.5757575554;253536.5757575554;246018.43671906256;430280.9020939914;434603.5697922251;440994.04979356076;473663.1379967309;534738.5438788116;470746.5369581862;441295.68005589535;443964.9577299085;471860.0129073821;454530.5711204003;422561.92165619787;476905.9911478101;464912.7873590418;434782.31747122854;228286.1864045524;229122.51738040973;467992.3154765687;202103.88141949367;253536.5757575554;274.01542928013026;1329197.6639441296;397097.8050603938;102654.88660704545;604575.1713526532;0;2;2;4;7;21;13;0;65;60;492251302149.79944;187566986735.13794;413154440534.9606;29980.71613094542;2481.625384532701;-0.0;211.4533653326187;1679311.6876677016;278021.82112937287;0.0;130656.78009448863;2.6332878549715675;0.18878055602139474
2267;2019-09-07 06:47:45.106;606;612;199;199;180;43;44;34;-9;43;812;226;-9;18;296;162;283;565;178;243;45;-11;624;357;362;134;362;309;626;-1.0;-1.0;1656.0;86.0;7.0;0;53;51;1;0;0;1;0;0;0;1;0;0;0;0;16530.654296875;8876.10546875;3034.96826171875;1105.16333007812;543.0;363714;543.0;0.0;Calculated values ==>;1567831665.106;333.76000000000005;334.36;293.06;293.06;291.16;277.46000000000004;274.0616903277293;277.56;276.56;272.26000000000005;277.46000000000004;354.36;295.76000000000005;272.26000000000005;274.96000000000004;302.76000000000005;289.36;301.46000000000004;329.66;297.46000000000004;277.66;327.46000000000004;327.46000000000004;272.06;241.2770596917726;268.67533136820026;274.0616903277293;290.96000000000004;6240000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3090000.0;6260000.0;0.0;0.0;0.27599999999999997;0.014333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8876.10546875;3034.96826171875;1105.16333007812;16530.654296875;481593.3452275033;482238.0036033719;252628.97327752478;252628.97327752478;245957.488736757;430346.717906069;435492.39016710146;438939.586306344;473760.40514917683;534665.2142890729;470370.01227937354;438939.586306344;443026.34146199;471860.0129073821;454840.80745482986;419119.00555464573;475261.6932623994;465044.1086722825;435668.7067053961;227868.02628245065;227868.02628245065;468483.64582059236;201973.9770081816;252628.97327752478;273.96029829606687;1329466.2806787386;397240.7582113531;102673.48953916784;604625.5190939368;0;2;2;4;7;21;13;0;65;60;492468538349.7649;187647400135.12515;413339571384.93115;65402.50816629282;3819.971919644555;-0.0;213.54635566584992;1680106.6803467527;278074.34319245117;0.0;130660.32234910711;5.334569900548962;0.37369115032753963
2268;2019-09-07 06:48:45.127;604;610;198;198;179;43;49;34;-5;43;811;225;-6;10;296;162;283;569;177;244;50;-7;634;357;362;135;362;308;636;-2.0;-1.0;0.0;32.0;3.0;0;52;56;1;0;0;1;0;0;0;1;0;0;0;0;17094.666015625;9386.3837890625;3149.9365234375;1088.87255859375;541.0;363715;543.0;0.0;Calculated values ==>;1567831725.127;333.56;334.16;292.96000000000004;292.96000000000004;291.06;277.46000000000004;274.0616903277293;278.06;276.56;272.66;277.46000000000004;354.26;295.66;272.56;274.16;302.76000000000005;289.36;301.46000000000004;330.06;297.56;278.16;327.46000000000004;327.26000000000005;272.46000000000004;241.49495122638035;268.5567601203482;274.0616903277293;290.86;6340000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;6360000.0;0.0;0.0;0.0;0.005333333333333333;0.0005;0.0005;0.0;9386.3837890625;3149.9365234375;1088.87255859375;17094.666015625;480146.4701555195;480800.84591241006;251810.18311052097;251810.18311052097;245277.5320369705;430346.717906069;436369.3260602679;439776.62843957054;473631.01605711324;534634.2816214358;470385.6196433989;439623.1850327762;442045.18520996696;471860.0129073821;454840.80745482986;415721.4391163931;474637.83500898327;465175.32018785755;436543.3446468343;227868.02628245065;227031.71669481136;468739.21643722313;197342.68330233183;251810.18311052097;272.13010459898857;1329746.5897558795;397392.9988878011;102691.77957088954;604677.0780065781;0;2;2;4;7;21;13;0;65;60;492685814370.2966;187728128380.3227;413524736170.3842;0.0;1447.4481767194202;-0.0;92.36658076815667;1680651.8920067882;278118.2537233369;0.0;130662.8725158297;0.11301232738909256;0.0166089585724493
2269;2019-09-07 06:49:45.117;605;610;197;197;179;44;47;35;-1;44;809;224;-3;8;296;163;283;574;175;242;49;-3;636;359;363;136;363;307;638;-2.0;-1.0;458.0;239.0;6.0;0;51;57;1;0;0;1;0;0;0;1;0;0;0;0;17184.361328125;9514.4462890625;3142.97436523438;1076.37524414062;538.0;363716;542.0;0.0;Calculated values ==>;1567831785.117;333.66;334.16;292.86;292.86;291.06;277.56;274.27422755570615;277.86;276.66;273.06;277.56;354.06000000000006;295.56;272.86;273.96000000000004;302.76000000000005;289.46000000000004;301.46000000000004;330.56;297.36;278.06;327.36;326.96000000000004;272.86;241.71165711629368;268.43790593516167;274.27422755570615;290.66;6360000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;6380000.0;0.0;0.0;0.07633333333333334;0.03983333333333334;0.001;0.001;0.0;9514.4462890625;3142.97436523438;1076.37524414062;17184.361328125;480062.1012449296;480570.15242128895;251364.02170156105;251364.02170156105;245209.7763951853;430214.79039162316;435782.62218529254;440602.9150558282;473598.9642825547;534499.2012659644;470401.3345071779;440299.2787007576;441956.0545109249;471726.4135636468;454643.4832580543;415005.78197600297;475157.43987881177;464766.5650395172;436133.76305498433;227449.86971758792;225777.27872811773;468995.5380171435;201179.57487906245;251364.02170156105;273.65891586884635;1330032.2007073625;397550.47955399094;102709.82029529325;604729.5101905047;0;2;2;4;7;21;13;0;65;60;492903278120.3311;187809414830.3356;413709205420.4135;18275.98163349312;10668.002531666894;-0.0;184.76974135342329;1680804.1664704503;278219.19898557465;0.0;130665.18160026953;2.1209543320668853;0.20712193210697938
2270;2019-09-07 06:50:45.118;607;611;195;195;177;46;37;37;3;45;806;223;1;7;296;163;283;575;176;240;38;0;629;361;366;134;366;305;630;-2.0;-1.0;346.0;237.0;3.0;0;43;56;1;0;0;1;0;0;0;1;0;0;0;0;16773.74609375;9341.45703125;3075.3818359375;1010.00854492188;534.0;363717;542.0;0.0;Calculated values ==>;1567831845.118;333.86;334.26000000000005;292.66;292.66;290.86;277.76000000000005;274.4858918419099;276.86;276.86;273.46000000000004;277.66;353.76;295.46000000000004;273.26000000000005;273.86;302.76000000000005;289.46000000000004;301.46000000000004;330.66;297.16;276.96000000000004;327.36;326.56;273.16;241.2770596917726;268.19934244402924;274.4858918419099;290.76000000000005;6290000.0;3610000.0;3660000.0;1340000.0;3660000.0;3050000.0;6300000.0;0.0;0.0;0.057666666666666665;0.0395;0.0005;0.0005;0.0;9341.45703125;3075.3818359375;1010.00854492188;16773.74609375;481165.6519094875;481636.2806702154;250992.6373639632;250992.6373639632;244823.40683590728;430081.6785162784;433249.8226776551;441630.0847411902;473954.89273139124;534333.6709250372;470553.05502092576;441331.01728135947;442225.1804755989;471324.300405837;454303.793856829;417455.85348073347;476287.2740426037;464061.0944748599;433433.583526483;227449.86971758792;224104.74344509715;469562.8289471395;201495.10900746236;250992.6373639632;273.7913269938637;1330315.18965194;397707.61470034585;102727.20711662329;604781.3306891124;0;2;2;4;7;21;13;0;65;60;493121981765.06696;187890416180.23776;413892808480.1917;13847.78360064497;10588.674937617248;-0.0;91.22047308125988;1681071.8689753788;278396.3409165877;0.0;130667.48155705235;1.8267638156982777;0.1906774428173882
