;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2271;2019-09-07 06:51:45.138;607;611;192;192;175;47;37;38;5;46;804;223;4;9;296;163;283;572;178;238;38;3;624;363;367;134;367;304;625;-3.0;0.0;2137.0;71.0;3.0;0;33;56;1;0;0;1;0;0;0;1;0;0;0;0;16461.6640625;9296.0302734375;3055.74243164062;948.92529296875;529.0;363718;541.0;0.0;Calculated values ==>;1567831905.138;333.86;334.26000000000005;292.36;292.36;290.66;277.86;274.69669130483857;276.86;276.96000000000004;273.66;277.76000000000005;353.56000000000006;295.46000000000004;273.56;274.06;302.76000000000005;289.46000000000004;301.46000000000004;330.36;296.96000000000004;276.96000000000004;327.26000000000005;326.06;273.46000000000004;241.2770596917726;268.0796299477929;274.69669130483857;290.96000000000004;6240000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;6250000.0;0.0;0.0;0.3561666666666667;0.011833333333333333;0.0005;0.0005;0.0;9296.0302734375;3055.74243164062;948.92529296875;16461.6640625;481738.9526972439;482206.45122195536;250134.50428631937;250134.50428631937;244335.18648933255;429947.3805835815;432997.62667057913;442137.2501143532;474052.113305266;534199.0434599458;470688.72057778685;441988.93246200663;442728.0766999201;471189.82097330334;453962.3084892643;419119.00555464573;476442.24533255666;463647.0999656759;433182.4302400453;227031.71669481136;222014.15119762826;469856.7474154118;203667.03920762692;250134.50428631937;274.6446373474093;1330592.2437237378;397862.97886530025;102743.53700675008;604832.4404222268;0;2;2;4;7;21;13;0;65;60;493341955064.9971;187970842980.21222;414075569380.1336;84935.14011794569;3149.911547125455;-0.0;91.52396297686298;1681895.3344031158;278510.8672999977;0.0;130669.00493497579;6.629469794818003;0.45371704379727545
2272;2019-09-07 06:52:45.129;606;610;193;193;175;48;38;39;2;47;801;223;2;10;296;163;282;569;178;238;39;6;624;362;367;134;367;304;625;-2.0;-1.0;969.0;66.0;6.0;0;29;56;1;0;0;1;0;0;0;1;0;0;0;0;16279.7041015625;9254.1279296875;3013.08276367188;926.2094116210941;525.0;363719;541.0;0.0;Calculated values ==>;1567831965.129;333.76000000000005;334.16;292.46000000000004;292.46000000000004;290.66;277.96000000000004;274.5913991737795;276.96000000000004;277.06;273.36;277.86;353.26;295.46000000000004;273.36;274.16;302.76000000000005;289.46000000000004;301.36;330.06;296.96000000000004;277.06;327.26000000000005;325.66;273.76000000000005;241.2770596917726;268.0796299477929;274.5913991737795;290.96000000000004;6240000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;6250000.0;0.0;0.0;0.1615;0.011000000000000001;0.001;0.001;0.0;9254.1279296875;3013.08276367188;926.2094116210941;16279.7041015625;481593.3452275033;482061.1577896799;250491.31740739368;250491.31740739368;244335.18648933255;430014.67791919125;433182.4302400453;441691.54992388893;474149.3184965571;533886.7406397228;470688.72057778685;441691.54992388893;442875.1821116291;471189.82097330334;454133.27735904144;418791.7203387297;475989.95219046297;463647.0999656759;433366.6693374496;227031.71669481136;220341.7376933702;470150.4971034627;203286.3921011304;250491.31740739368;274.4928311351676;1330865.0475314418;398017.54032913304;102759.16078535355;604883.0063794365;0;2;2;4;7;21;13;0;65;60;493562122034.76605;188051230920.12787;414257942019.94226;38502.432988375505;2935.5051550256558;-0.0;182.87535193005593;1682923.826547623;278561.57149902487;0.0;130671.2912529318;3.1546644588100015;0.2251689657014699
2273;2019-09-07 06:53:45.109;604;608;195;195;176;47;39;39;3;48;797;224;2;10;296;163;283;568;178;238;39;8;622;362;367;137;367;304;623;-2.0;-1.0;659.0;331.0;6.0;0;32;56;1;0;0;1;0;0;0;1;0;0;0;0;16362.8447265625;9230.015625;3030.92358398438;933.5164184570309;520.0;363720;542.0;0.0;Calculated values ==>;1567832025.109;333.56;333.96000000000004;292.66;292.66;290.76000000000005;277.86;274.5913991737795;277.06;277.06;273.46000000000004;277.96000000000004;352.86;295.56;273.36;274.16;302.76000000000005;289.46000000000004;301.46000000000004;329.96000000000004;296.96000000000004;277.06;327.36;325.16;273.96000000000004;241.92719264551067;268.0796299477929;274.5913991737795;290.96000000000004;6220000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3040000.0;6230000.0;0.0;0.0;0.10983333333333332;0.05516666666666667;0.001;0.001;0.0;9230.015625;3030.92358398438;933.5164184570309;16362.8447265625;481531.35998087976;481998.5544789442;251299.65743564483;251299.65743564483;244732.18184547953;430014.67791919125;433366.6693374496;441840.366412452;473859.9099963197;533470.2253595244;470808.41752185574;441691.54992388893;442875.1821116291;471189.82097330334;454133.27735904144;419766.01649920526;476083.26751840796;463647.0999656759;433366.6693374496;227449.86971758792;218251.29456621417;469941.3943347461;202231.25942353767;251299.65743564483;274.0832159264068;1331136.978098016;398171.5235139612;102774.65333470405;604933.3563101097;0;2;2;4;7;21;13;0;65;60;493782248634.83606;188132503820.15372;414440281220.00024;26317.066917615757;14768.675775934998;-0.0;182.06701190180476;1683463.8089928448;278709.05716188275;0.0;130674.33142556924;3.1276629268148866;0.30709438963860297
2274;2019-09-07 06:54:45.110;602;606;198;197;179;47;39;40;6;48;793;224;5;10;296;163;283;564;178;238;40;10;619;363;368;139;367;305;621;-1.0;-2.0;1760.0;112.0;3.0;3;41;56;1;0;0;1;0;0;0;1;0;0;0;0;16520.41015625;9184.1171875;3070.21240234375;992.2821655273441;515.0;363721;545.0;0.0;Calculated values ==>;1567832085.11;333.36;333.76000000000005;292.96000000000004;292.86;291.06;277.86;274.69669130483857;277.06;277.16;273.76000000000005;277.96000000000004;352.46000000000004;295.56;273.66;274.16;302.76000000000005;289.46000000000004;301.46000000000004;329.56;296.96000000000004;277.16;327.66;324.66;274.16;242.35481222062532;268.19934244402924;274.69669130483857;290.96000000000004;6190000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3050000.0;6210000.0;0.0;0.0;0.29333333333333333;0.018666666666666668;0.0005;0.0005;0.0;9184.1171875;3070.21240234375;992.2821655273441;16520.41015625;481584.64594223455;481936.46083491814;252492.9300593677;252122.73887281516;245801.03011100058;429947.3805835815;433115.1307267976;442076.7812560851;473601.1518756995;532979.2823744582;470672.95534737513;441928.13359203225;442668.9074931304;471189.82097330334;453962.3084892643;420718.31126617675;475724.7589905375;463498.35147808114;433299.8492016903;228704.35009887922;216160.93158060662;469867.5881872505;203578.5689366556;252492.9300593677;274.61047517723665;1331411.009788827;398324.9771780651;102790.70192368989;604984.1999573144;0;2;2;4;7;21;13;0;65;60;494002752309.5697;188215305200.0537;414622984264.77954;69959.47561369932;4970.728359344438;-0.0;90.40345957116129;1684266.126884712;278873.5549377286;0.0;130676.60205067189;5.663380856783726;0.40364706497131037
2275;2019-09-07 06:55:45.110;600;604;199;199;180;46;43;39;8;49;790;223;6;12;296;164;283;561;179;239;43;11;620;362;367;140;366;305;621;-2.0;-1.0;83.0;381.0;3.0;7;50;57;1;0;0;1;0;0;0;1;0;0;0;0;17080.0859375;9236.5546875;3231.62548828125;1050.68005371094;511.0;363722;552.0;0.0;Calculated values ==>;1567832145.11;333.16;333.56;293.06;293.06;291.16;277.76000000000005;274.5913991737795;277.46000000000004;277.06;273.96000000000004;278.06;352.16;295.46000000000004;273.76000000000005;274.36;302.76000000000005;289.56;301.46000000000004;329.26000000000005;297.06;277.46000000000004;328.36;324.26000000000005;274.26000000000005;242.56692532238324;268.19934244402924;274.5913991737795;291.06;6200000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3050000.0;6210000.0;0.0;0.0;0.013833333333333333;0.0635;0.0005;0.0005;0.0;9236.5546875;3231.62548828125;1050.68005371094;17080.0859375;481178.7829288993;481645.9847242321;252865.45714409422;252865.45714409422;246137.40910458166;430014.67791919125;434098.11877146957;442373.3332657317;473569.51334814675;532666.5346940202;470553.05502092576;442076.7812560851;442963.5195641987;471324.300405837;454275.5563783949;420403.2434790248;475271.42578199366;463780.20084055996;434098.11877146957;231631.59724164338;214488.6975840042;469830.78476507135;200471.44201478834;252865.45714409422;273.39385548465896;1331691.0139229416;398478.48277702346;102807.72660885021;605036.7152730696;0;2;2;4;7;21;13;0;65;60;494223252309.5697;188299005200.0537;414805984264.77954;3346.3094956380496;17104.31826464297;-0.0;90.61633081368767;1684877.0084272898;279057.51365959516;0.0;130678.1105489251;1.5194508813903391;0.2171035035658923
2276;2019-09-07 06:56:45.111;599;602;200;200;181;45;47;38;10;49;787;222;8;14;296;163;282;561;180;240;47;12;619;361;366;140;366;304;621;-2.0;-1.0;456.0;248.0;7.0;13;55;58;1;0;0;1;0;0;0;1;0;0;0;0;17599.984375;9326.236328125;3387.15502929688;1087.6123046875;504.0;363723;559.0;0.0;Calculated values ==>;1567832205.111;333.06;333.36;293.16;293.16;291.26000000000005;277.66;274.4858918419099;277.86;276.96000000000004;274.16;278.06;351.86;295.36;273.96000000000004;274.56;302.76000000000005;289.46000000000004;301.36;329.26000000000005;297.16;277.86;329.06;323.56;274.36;242.56692532238324;268.0796299477929;274.4858918419099;291.16;6190000.0;3610000.0;3660000.0;1400000.0;3660000.0;3040000.0;6210000.0;0.0;0.0;0.076;0.04133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9326.236328125;3387.15502929688;1087.6123046875;17599.984375;481148.36238987837;481355.0089619554;253240.38212229105;253240.38212229105;246475.33916544836;430081.6785162784;435063.3416043607;442875.1821116291;473569.51334814675;532428.367393288;470568.9554260146;442580.7327243594;443461.255666955;471324.300405837;454303.793856829;420404.6378999559;475271.42578199366;464061.0944748599;435063.3416043607;234559.02529450474;211562.405474017;469929.52753194683;201998.29430740338;253240.38212229105;273.9878824798371;1331980.0193263548;398633.1752807469;102825.5460088712;605091.8726968103;0;2;2;4;7;21;13;0;65;60;494443155975.17786;188383006600.286;414988687310.28485;18306.643473121156;11074.490973281128;-0.0;212.12678606241465;1685057.452709883;279292.3409842841;0.0;130680.63345028704;2.1442832678693446;0.2148843071722815
2277;2019-09-07 06:57:45.111;599;601;201;201;181;44;52;37;11;49;785;222;10;16;296;162;282;562;182;242;53;13;622;360;365;141;364;303;624;-2.0;0.0;1915.0;135.0;3.0;16;61;57;1;0;0;1;0;0;0;1;0;0;0;0;18025.119140625;9312.9453125;3531.26147460938;1115.72253417969;499.0;363724;566.0;0.0;Calculated values ==>;1567832265.111;333.06;333.26000000000005;293.26000000000005;293.26000000000005;291.26000000000005;277.56;274.38016830617;278.36;276.86;274.26000000000005;278.06;351.66;295.36;274.16;274.76000000000005;302.76000000000005;289.36;301.36;329.36;297.36;278.46000000000004;329.76000000000005;323.06;274.46000000000004;242.77792619122317;267.9596281332873;274.38016830617;291.36;6220000.0;3600000.0;3650000.0;1410000.0;3640000.0;3030000.0;6240000.0;0.0;0.0;0.31916666666666665;0.022500000000000003;0.0005;0.0005;0.0;9312.9453125;3531.26147460938;1115.72253417969;18025.119140625;480802.0328513768;480863.4079873789;253470.50699513304;253470.50699513304;246365.5576001531;430148.3826014536;436187.5922230448;443226.97429043637;473439.7637257255;532294.6338887725;470704.5923129879;443080.6557621375;443955.1368504969;471592.59569597396;454332.15923965833;419444.35542149254;475052.82618329517;464473.26053001377;436362.84056435304;237486.63934987856;209472.28574929133;469892.93206556124;202785.88823687923;253470.50699513304;274.28963923978887;1332276.8951889852;398788.5017944188;102843.90713252843;605149.5261676762;0;2;2;4;7;21;13;0;65;60;494662455975.17786;188467306600.286;415170787310.28485;76740.77996542699;6009.908486145347;-0.0;91.44616678461;1685849.514571871;279434.71097977937;0.0;130683.1632248941;5.934280375762478;0.43523703344077486
2278;2019-09-07 06:58:45.132;601;602;200;200;180;42;61;36;11;49;782;222;10;17;296;160;282;564;182;243;61;14;621;359;364;140;363;303;623;-1.0;-2.0;916.0;308.0;7.0;12;63;56;1;0;0;1;0;0;0;1;0;0;0;0;17944.51953125;9250.1015625;3433.78198242188;1148.44909667969;493.0;363725;570.0;0.0;Calculated values ==>;1567832325.132;333.26000000000005;333.36;293.16;293.16;291.16;277.36;274.27422755570615;279.26000000000005;276.76000000000005;274.26000000000005;278.06;351.36;295.36;274.16;274.86;302.76000000000005;289.16;301.36;329.56;297.46000000000004;279.26000000000005;330.16;322.46000000000004;274.56;242.56692532238324;267.9596281332873;274.27422755570615;291.36;6210000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3030000.0;6230000.0;0.0;0.0;0.15266666666666667;0.051333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;9250.1015625;3433.78198242188;1148.44909667969;17944.51953125;481209.33222231636;481124.8909220672;253143.56631061426;253143.56631061426;246065.04849492406;430214.79039162316;437976.6894256693;443226.97429043637;473569.51334814675;531982.0436786455;470704.5923129879;443080.6557621375;444100.09568505123;471726.4135636468;454218.98018392763;419766.8871641068;475479.21269257396;464751.8981387732;437976.6894256693;239159.6471344744;206964.23671620517;470126.95240123506;201891.81582314015;253143.56631061426;273.9373234100714;1332576.7470889061;398943.24799369444;102862.7818332574;605207.5885111063;0;2;2;4;7;21;13;0;65;60;494881232519.8441;188551636105.15738;415352650940.00745;36843.834192673894;13769.40367767554;-0.0;215.63864363423093;1686796.384310202;279599.59627055353;0.0;130685.72316064105;3.6746424360207164;0.33654268270431265
2279;2019-09-07 06:59:45.122;603;603;200;200;181;42;64;36;10;48;780;222;10;19;295;160;282;563;183;244;65;16;621;358;363;139;363;303;623;-2.0;0.0;2038.0;200.0;3.0;17;64;55;1;0;0;1;0;0;0;1;0;0;0;0;18165.04296875;9182.7607421875;3567.53930664062;1140.26184082031;490.0;363726;572.0;0.0;Calculated values ==>;1567832385.122;333.46000000000004;333.46000000000004;293.16;293.16;291.26000000000005;277.36;274.1680685717883;279.56;276.76000000000005;274.16;277.96000000000004;351.16;295.36;274.16;275.06;302.66;289.16;301.36;329.46000000000004;297.56;279.66;330.36;322.16;274.76000000000005;242.35481222062532;267.9596281332873;274.1680685717883;291.46000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6230000.0;0.0;0.0;0.3396666666666667;0.03333333333333333;0.0005;0.0005;0.0;9182.7607421875;3567.53930664062;1140.26184082031;18165.04296875;481500.55959634035;481270.81687080953;253143.56631061426;253143.56631061426;246402.01664550463;430280.9020939914;438711.5355410296;443080.6557621375;473601.1518756995;531773.6079719749;470704.5923129879;443080.6557621375;444389.3534062185;471599.99961895443;454389.27195503766;419766.8871641068;475327.81539615855;465029.61547741666;438880.1015656627;239996.17471937067;205710.24989127388;470458.9003634767;202215.614011242;253143.56631061426;274.0589159010089;1332877.6099576172;399096.8295783936;102881.85124564107;605265.9231311338;0;2;2;4;7;21;13;0;65;60;495099296169.8788;188635322155.1707;415534420640.0363;81813.82584805417;8941.442878407825;-0.0;92.86826762752423;1687785.0333417263;279788.8217823752;0.0;130688.29362308682;6.540278047484289;0.49795944284533067
2280;2019-09-07 07:00:45.103;605;604;200;200;180;41;70;35;8;48;779;223;8;19;295;159;282;565;183;245;71;18;621;358;363;139;362;302;623;-2.0;-1.0;1224.0;33.0;3.0;14;65;53;1;0;0;1;0;0;0;1;0;0;0;0;17922.08203125;9005.7734375;3484.15258789062;1135.95166015625;487.0;363727;571.0;0.0;Calculated values ==>;1567832445.103;333.66;333.56;293.16;293.16;291.16;277.26000000000005;274.1680685717883;280.16;276.66;273.96000000000004;277.96000000000004;351.06000000000006;295.46000000000004;273.96000000000004;275.06;302.66;289.06;301.36;329.66;297.66;280.26000000000005;330.26000000000005;321.86;274.96000000000004;242.35481222062532;267.8393353686513;274.1680685717883;291.46000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3020000.0;6230000.0;0.0;0.0;0.20400000000000001;0.0055000000000000005;0.0005;0.0005;0.0;9005.7734375;3484.15258789062;1135.95166015625;17922.08203125;481791.28494025156;481416.6158761029;253143.56631061426;253143.56631061426;246065.04849492406;430280.9020939914;439717.1983153084;442993.0989471373;473601.1518756995;531744.4377471372;470959.35768479214;442993.0989471373;444589.26801690354;471733.8099210565;454247.80245584727;419766.8871641068;475630.4557527449;465160.9749554807;439883.4970131265;239577.9089402584;204456.2876039246;470655.8473927239;202419.09987481605;253143.56631061426;274.13803235606315;1333178.240769103;399248.352698902;102900.81368479114;605324.6686215712;0;2;2;4;7;21;13;0;65;60;495317027199.68494;188718695745.09644;415715863164.87476;49077.09581075354;1475.3021113484936;-0.0;93.36996535125613;1688875.4456146467;279875.6005019133;0.0;130689.84511689826;3.716881147492896;0.25863741450602906
2281;2019-09-07 07:01:45.123;606;605;200;200;180;41;75;35;6;47;779;224;6;19;295;160;282;565;183;247;76;20;620;358;363;140;362;302;622;-2.0;-1.0;75.0;213.0;7.0;16;70;51;1;0;0;1;0;0;0;1;0;0;0;0;18000.162109375;8899.6337890625;3546.33178710938;1174.3134765625;484.0;363728;570.0;0.0;Calculated values ==>;1567832505.123;333.76000000000005;333.66;293.16;293.16;291.16;277.26000000000005;274.1680685717883;280.66;276.66;273.76000000000005;277.86;351.06000000000006;295.56;273.76000000000005;275.06;302.66;289.16;301.36;329.66;297.86;280.76000000000005;330.16;321.56;275.16;242.56692532238324;267.8393353686513;274.1680685717883;291.46000000000004;6200000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3020000.0;6220000.0;0.0;0.0;0.0125;0.0355;0.0011666666666666668;0.0011666666666666668;0.0;8899.6337890625;3546.33178710938;1174.3134765625;18000.162109375;482050.59652386274;481676.8461262773;253191.8574308684;253191.8574308684;246101.16273636254;430280.9020939914;440545.07506360364;442699.92918233894;473373.3937792042;531744.4377471372;471078.6509433241;442699.92918233894;444589.26801690354;471733.8099210565;454389.27195503766;420086.96464201383;475753.083052636;465423.3653177346;440709.58247278957;239159.6471344744;203202.34940748036;470718.74820856744;200533.09128425192;253191.8574308684;273.4007853269418;1333477.6925875244;399397.6141629849;102920.07231166083;605383.2755204674;0;2;2;4;7;21;13;0;65;60;495534899799.6157;188802423645.06982;415897123564.81714;3027.085473726088;9591.590820813199;-0.0;218.77067921557472;1689309.7918590496;279967.8553510212;0.0;130692.44715599284;0.942524519802525;0.12751256469834993
2282;2019-09-07 07:02:45.134;607;606;201;201;180;42;82;35;7;47;778;225;6;19;295;161;282;563;185;249;83;21;622;358;363;139;362;302;624;-2.0;-1.0;1549.0;213.0;6.0;18;71;48;1;0;0;1;0;0;0;1;0;0;0;0;18056.373046875;8689.0732421875;3560.55346679688;1168.22863769531;481.0;363729;568.0;0.0;Calculated values ==>;1567832565.134;333.86;333.76000000000005;293.26000000000005;293.26000000000005;291.16;277.36;274.1680685717883;281.36;276.66;273.86;277.86;350.96000000000004;295.66;273.76000000000005;275.06;302.66;289.26000000000005;301.36;329.46000000000004;298.06;281.46000000000004;329.96000000000004;321.26000000000005;275.26000000000005;242.35481222062532;267.8393353686513;274.1680685717883;291.66;6220000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3020000.0;6240000.0;0.0;0.0;0.25816666666666666;0.0355;0.001;0.001;0.0;8689.0732421875;3560.55346679688;1168.22863769531;18056.373046875;481967.4439225558;481593.3452275033;253470.50699513304;253470.50699513304;246029.0653948876;430280.9020939914;441689.4268647018;442846.63139517745;473503.23161362135;531640.2589796651;471197.8776569007;442699.92918233894;444589.26801690354;471733.8099210565;454530.5711204003;419444.35542149254;475204.60050662444;465685.3213544199;441851.56343584816;238323.1353838712;201948.4348523538;470951.1231468757;202187.9103596976;253470.50699513304;274.04813649381464;1333778.218800983;399544.2135935965;102939.59707488098;605442.5104221457;0;2;2;4;7;21;13;0;65;60;495752739730.1835;188886138990.288;416078356785.2895;62130.059813993044;9541.094053944822;-0.0;188.38105644071513;1689852.8676168346;280127.3236225506;0.0;130695.84070916953;5.355515696639296;0.4281223930670123
2283;2019-09-07 07:03:45.124;608;606;203;203;181;41;87;35;8;46;776;225;7;19;295;161;282;561;187;250;88;23;620;357;362;140;362;302;621;-1.0;-1.0;1052.0;60.0;6.0;16;77;46;1;0;0;1;0;0;0;1;0;0;0;0;18057.884765625;8528.83984375;3520.2958984375;1216.54040527344;478.0;363730;567.0;0.0;Calculated values ==>;1567832625.124;333.96000000000004;333.76000000000005;293.46000000000004;293.46000000000004;291.26000000000005;277.26000000000005;274.0616903277293;281.86;276.66;273.96000000000004;277.76000000000005;350.76;295.66;273.86;275.06;302.66;289.26000000000005;301.36;329.26000000000005;298.16;281.96000000000004;329.86;320.96000000000004;275.46000000000004;242.56692532238324;267.8393353686513;274.0616903277293;291.86;6200000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6210000.0;0.0;0.0;0.1753333333333333;0.01;0.001;0.001;0.0;8528.83984375;3520.2958984375;1216.54040527344;18057.884765625;482340.2105063503;481936.46083491814;254380.20699858732;254380.20699858732;246475.33916544836;430346.717906069;442704.60315965564;442993.0989471373;473275.3081037601;531431.875930999;471197.8776569007;442846.63139517745;444589.26801690354;471733.8099210565;454700.04539168015;420086.96464201383;475271.42578199366;465960.3153875682;442864.51706562244;237904.88540968279;200694.54348549087;471014.3812069224;202112.4904637595;254380.20699858732;274.01423064759956;1334079.1207907768;399687.6722889006;102959.46683806299;605501.5076656857;0;2;2;4;7;21;13;0;65;60;495970203480.218;188969825040.3013;416259526585.3183;42234.40002075224;2689.0189074316295;-0.0;188.48431006703512;1690722.4264982904;280229.22424431023;0.0;130698.9807304668;3.4006486165339833;0.25058792074417163
2284;2019-09-07 07:04:45.105;608;606;204;204;183;42;90;35;8;46;775;225;8;20;295;162;282;557;188;250;90;25;619;357;362;141;362;302;621;-2.0;-1.0;1114.0;162.0;7.0;19;82;46;1;0;0;1;0;0;0;1;0;0;0;0;18510.015625;8520.67578125;3589.38745117188;1242.61059570312;477.0;363731;565.0;0.0;Calculated values ==>;1567832685.105;333.96000000000004;333.76000000000005;293.56;293.56;291.46000000000004;277.36;274.0616903277293;282.16;276.66;273.96000000000004;277.76000000000005;350.66;295.66;273.96000000000004;275.16;302.66;289.36;301.36;328.86;298.16;282.16;329.66;320.86;275.66;242.77792619122317;267.8393353686513;274.0616903277293;291.96000000000004;6190000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6210000.0;0.0;0.0;0.18566666666666667;0.027000000000000003;0.0011666666666666668;0.0011666666666666668;0.0;8520.67578125;3589.38745117188;1242.61059570312;18510.015625;482453.86253921397;481936.46083491814;254765.40168037152;254765.40168037152;247155.98029976274;430346.717906069;443183.42525679106;442993.0989471373;473145.1120115388;531327.671585697;471197.8776569007;442993.0989471373;444733.05781294516;471733.8099210565;454840.80745482986;420404.6378999559;474664.81093647506;465960.3153875682;443183.42525679106;237068.3971897606;200276.58477070546;471077.96398673364;201972.03936421376;254765.40168037152;273.95954350282005;1334383.7567951346;399829.70659387176;102979.95327362663;605560.7362652153;0;2;2;4;7;21;13;0;65;60;496187334700.0247;189054098345.22626;416440669205.157;44749.57672922947;7265.859964808037;-0.0;219.82102750582283;1691447.0634295119;280312.1552983525;0.0;130702.38219747113;3.91196987164617;0.31881004000126073
2285;2019-09-07 07:05:45.125;608;606;205;205;183;42;93;35;9;46;774;225;9;21;295;162;282;556;189;251;94;26;620;357;362;141;362;302;621;-1.0;-1.0;1584.0;164.0;7.0;17;88;44;1;0;0;1;0;0;0;1;0;0;0;0;18606.775390625;8413.5205078125;3506.693359375;1283.5;476.0;363732;564.0;0.0;Calculated values ==>;1567832745.125;333.96000000000004;333.76000000000005;293.66;293.66;291.46000000000004;277.36;274.0616903277293;282.46000000000004;276.66;274.06;277.76000000000005;350.56000000000006;295.66;274.06;275.26000000000005;302.66;289.36;301.36;328.76000000000005;298.26000000000005;282.56;329.56;320.76000000000005;275.76000000000005;242.77792619122317;267.8393353686513;274.0616903277293;292.06;6200000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6210000.0;0.0;0.0;0.264;0.02733333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8413.5205078125;3506.693359375;1283.5;18606.775390625;482340.2105063503;481936.46083491814;255153.34961855473;255153.34961855473;247155.98029976274;430346.717906069;443659.5280211563;443139.33368828957;473145.1120115388;531223.4586501896;471197.8776569007;443139.33368828957;444876.6353584544;471733.8099210565;454840.80745482986;420086.96464201383;474512.7641515346;466090.7741585676;443817.6366992229;236650.15891445865;199858.6285646581;471176.58799080667;202049.79302553998;255153.34961855473;273.9898244032571;1334693.1664890305;399970.8719356699;103001.01121222466;605619.8899832866;0;2;2;4;7;21;13;0;65;60;496404607099.9557;189138726545.19937;416621929605.09937;63647.63873496589;7356.13239571729;-0.0;220.10833492744624;1692350.6746614692;280434.0458512969;0.0;130706.04949751624;5.394230758257252;0.42407116107247045
2286;2019-09-07 07:06:45.106;607;606;206;206;185;42;96;34;10;45;773;225;10;23;295;162;282;558;190;251;96;27;617;358;363;141;362;303;618;-1.0;-1.0;1110.0;58.0;3.0;20;95;44;1;0;0;1;0;0;0;1;0;0;0;0;18926.462890625;8395.4560546875;3626.43481445312;1329.19140625;475.0;363733;562.0;0.0;Calculated values ==>;1567832805.106;333.86;333.76000000000005;293.76000000000005;293.76000000000005;291.66;277.36;274.1680685717883;282.76000000000005;276.56;274.16;277.66;350.46000000000004;295.66;274.16;275.46000000000004;302.66;289.36;301.36;328.96000000000004;298.26000000000005;282.76000000000005;329.36;320.66;275.86;242.77792619122317;267.9596281332873;274.1680685717883;292.16;6170000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;6180000.0;0.0;0.0;0.185;0.009666666666666665;0.0005;0.0005;0.0;8395.4560546875;3626.43481445312;1329.19140625;18926.462890625;482536.61882608046;482278.51531163097;255707.09580373907;255707.09580373907;247960.4513960243;430280.9020939914;443930.65907857305;443080.6557621375;473046.85946660035;531043.8128972996;471063.0763921026;443080.6557621375;444965.2754471953;471733.8099210565;454671.7010468359;421032.96384987084;475187.8852414698;465946.8475650451;443930.65907857305;235813.6939595721;199440.67485045042;471275.1926151781;202408.44629685403;255707.09580373907;274.13389277709047;1335005.8444283837;400110.90238321124;103022.77674598838;605679.3138944829;0;2;2;4;7;21;13;0;65;60;496622038224.7621;189223299755.12408;416803372129.9378;44524.35875107744;2599.045214410466;-0.0;94.111781637417;1693251.8225191683;280516.9793940332;0.0;130708.66716929332;3.536605855104271;0.2637156521435899
2287;2019-09-07 07:07:45.096;607;606;208;207;186;42;99;34;10;45;772;225;10;25;295;162;282;557;191;251;99;28;619;357;362;142;362;303;621;-2.0;-1.0;1431.0;150.0;3.0;19;99;43;1;0;0;1;0;0;0;1;0;0;0;0;19367.69921875;8338.90625;3619.47241210938;1356.98400878906;473.0;363734;561.0;0.0;Calculated values ==>;1567832865.096;333.86;333.76000000000005;293.96000000000004;293.86;291.76000000000005;277.36;274.0616903277293;283.06;276.56;274.16;277.66;350.36;295.66;274.16;275.66;302.66;289.36;301.36;328.86;298.26000000000005;283.06;329.26000000000005;320.46000000000004;275.96000000000004;242.98782864720522;267.9596281332873;274.0616903277293;292.26000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6210000.0;0.0;0.0;0.23850000000000002;0.025;0.0005;0.0005;0.0;8338.90625;3619.47241210938;1356.98400878906;19367.69921875;482309.29944863473;481936.46083491814;256334.550441426;255937.83600761188;248189.40247483217;430346.717906069;444603.8499484956;443080.6557621375;472916.3023718174;530939.5217288226;471063.0763921026;443080.6557621375;445251.96559515793;471733.8099210565;454840.80745482986;420404.6378999559;474664.81093647506;466090.7741585676;444603.8499484956;235395.46725036926;198604.77482894104;471240.6132432691;202075.49913393462;256334.550441426;273.999832220434;1335324.9092596762;400250.33216026926;103045.15781031807;605739.6863909538;0;2;2;4;7;21;13;0;65;60;496839501974.79663;189308185605.13757;416985141829.9667;57479.729855826394;6729.1278527333625;-0.0;94.13464975353482;1694101.7149186824;280594.70121380914;0.0;130710.23562810179;4.829233265936609;0.38456890638354063
2288;2019-09-07 07:08:45.117;608;607;208;208;187;42;102;34;5;44;770;226;6;27;295;162;282;558;191;252;102;29;619;357;362;142;362;303;620;-2.0;-1.0;1025.0;191.0;3.0;16;99;42;1;0;0;1;0;0;0;1;0;0;0;0;19569.0234375;8244.43359375;3526.34912109375;1353.09582519531;472.0;363735;558.0;0.0;Calculated values ==>;1567832925.117;333.96000000000004;333.86;293.96000000000004;293.96000000000004;291.86;277.36;274.0616903277293;283.36;276.56;273.66;277.56;350.16;295.76000000000005;273.76000000000005;275.86;302.66;289.36;301.36;328.96000000000004;298.36;283.36;328.96000000000004;320.36;276.06;242.98782864720522;267.9596281332873;274.0616903277293;292.26000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6200000.0;0.0;0.0;0.17083333333333334;0.03183333333333333;0.0005;0.0005;0.0;8244.43359375;3526.34912109375;1353.09582519531;19569.0234375;482453.86253921397;482195.46474429476;256390.56937958262;256390.56937958262;248577.37078086365;430346.717906069;445072.19969914685;442345.5325163701;472817.88148187683;530730.9130191435;471182.43685157836;442493.0341924577;445537.8252269786;471733.8099210565;454840.80745482986;420404.6378999559;474940.57890531106;466221.12760670384;445072.19969914685;234140.81001818314;198186.82848740023;471339.3356437985;202002.2442256159;256390.56937958262;273.9713084866342;1335649.4955147137;400388.57502737996;103067.74971338939;605799.2557458557;0;2;2;4;7;21;13;0;65;60;497056777995.3283;189393415425.34613;417167005460.4117;41058.645083003845;8573.897410145479;-0.0;94.34081515978211;1694923.1554487762;280722.27105846896;0.0;130711.80680670001;3.7890386715024493;0.3256499110310431
2289;2019-09-07 07:09:45.078;608;607;208;208;188;42;104;35;-13;44;768;228;-9;24;295;163;282;558;193;252;104;30;617;357;362;142;362;302;619;-2.0;-1.0;849.0;117.0;7.0;21;99;41;1;0;0;1;0;0;0;1;0;0;0;0;19725.580078125;8158.64892578125;3617.4482421875;1345.84497070312;472.0;363736;557.0;0.0;Calculated values ==>;1567832985.078;333.96000000000004;333.86;293.96000000000004;293.96000000000004;291.96000000000004;277.36;274.0616903277293;283.56;276.66;271.86;277.56;349.96000000000004;295.96000000000004;272.26000000000005;275.56;302.66;289.46000000000004;301.36;328.96000000000004;298.36;283.56;328.86;320.36;276.16;242.98782864720522;267.8393353686513;274.0616903277293;292.46000000000004;6170000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6190000.0;0.0;0.0;0.14150000000000001;0.0195;0.0011666666666666668;0.0011666666666666668;0.0;8158.64892578125;3617.4482421875;1345.84497070312;19725.580078125;482680.8182849988;482309.29944863473;256446.9053539239;256446.9053539239;248968.44605533118;430346.717906069;445383.06367426197;439865.3636856337;472817.88148187683;530597.9988283011;471555.1615254413;440469.9055531801;445306.1102701376;471733.8099210565;454981.4033238106;421032.96384987084;475064.3072854104;466221.12760670384;445383.06367426197;233722.59852315116;198186.82848740023;471438.0385572268;202067.35908973328;256446.9053539239;273.9966633449965;1335976.7376980542;400525.17853160086;103090.22626741303;605858.7486949466;0;2;2;4;7;21;13;0;65;60;497273836815.20404;189478560045.29736;417348387485.3078;33648.41765031991;5252.728249616124;-0.0;220.42551804039442;1695545.3096412746;280837.41804467875;0.0;130714.42815449087;2.9813857586432015;0.2467462577448035
2290;2019-09-07 07:10:45.128;607;607;209;209;187;42;107;34;-20;44;766;229;-18;19;294;163;282;558;194;252;107;30;616;357;362;142;361;302;618;-2.0;-2.0;1435.0;112.0;7.0;17;99;38;1;0;0;1;0;0;0;1;0;0;0;0;19660.529296875;8009.3837890625;3504.39990234375;1352.91198730469;471.0;363737;555.0;0.0;Calculated values ==>;1567833045.128;333.86;333.86;294.06;294.06;291.86;277.36;274.0616903277293;283.86;276.56;271.16;277.56;349.76;296.06;271.36;275.06;302.56;289.46000000000004;301.36;328.96000000000004;298.36;283.86;328.66;320.26000000000005;276.16;242.98782864720522;267.8393353686513;274.0616903277293;292.56;6160000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3020000.0;6180000.0;0.0;0.0;0.23916666666666667;0.018666666666666668;0.0011666666666666668;0.0011666666666666668;0.0;8009.3837890625;3504.39990234375;1352.91198730469;19660.529296875;482650.10404925724;482423.0173840706;256906.5662252186;256906.5662252186;248657.91144514715;430346.717906069;445847.3500520015;438796.6538614502;472817.88148187683;530389.4420248142;471674.1250475012;439103.4342402594;444589.26801690354;471741.32451053325;454981.4033238106;421343.7087600865;475187.8852414698;466221.12760670384;445847.3500520015;232886.18681767926;197768.88456892778;471438.0385572268;202134.58479193054;256906.5662252186;274.022828955516;1336305.2287905668;400660.02441545576;103112.73465007966;605918.146886716;0;2;2;4;7;21;13;0;65;60;497491217815.03143;189563831045.22964;417529738485.1638;56601.678185793455;5026.997803618864;-0.0;220.43091446458007;1696298.0205094211;280923.1538153741;0.0;130718.10501959517;4.806914568299893;0.3766398587980706
2291;2019-09-07 07:11:45.139;606;606;209;208;188;42;110;34;-22;43;763;229;-22;13;294;163;282;556;192;252;110;31;612;357;362;141;362;303;614;-3.0;-2.0;1272.0;114.0;7.0;19;99;38;1;0;0;1;0;0;0;1;0;0;0;0;19686.3125;7959.58935546875;3490.55810546875;1356.33508300781;471.0;363738;553.0;0.0;Calculated values ==>;1567833105.139;333.76000000000005;333.76000000000005;294.06;293.96000000000004;291.96000000000004;277.36;274.0616903277293;284.16;276.56;270.96000000000004;277.46000000000004;349.46000000000004;296.06;270.96000000000004;274.46000000000004;302.56;289.46000000000004;301.36;328.76000000000005;298.36;284.16;328.46000000000004;320.26000000000005;276.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;292.36;6120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6140000.0;0.0;0.0;0.21200000000000002;0.019;0.0011666666666666668;0.0011666666666666668;0.0;7959.58935546875;3490.55810546875;1356.33508300781;19686.3125;482959.4709215441;482732.95030437317;257140.91611536028;256733.48402160808;249174.8120210901;430346.717906069;446309.27618188073;438264.37560948916;472850.300935316;530000.5021584429;471540.11976617476;438264.37560948916;443518.9199794291;471607.52207625285;454981.4033238106;422564.9111599053;475379.8792632011;466221.12760670384;446309.27618188073;232049.79005350024;197768.88456892778;471669.41905304807;202137.3541093947;257140.91611536028;274.02390658639507;1336633.1792516564;400793.12358852057;103135.31584809553;605976.4488901095;0;2;2;4;7;21;13;0;65;60;497708457634.73456;189648746610.1136;417711271759.9157;50058.92855802003;5121.109233929414;-0.0;220.69642007760723;1697187.0218514428;281007.7368779572;0.0;130721.78175465587;4.32599146736194;0.34012588685349093
2292;2019-09-07 07:12:45.109;603;604;208;208;188;42;112;34;-14;43;763;230;-16;11;294;164;281;550;193;252;112;31;615;357;362;141;362;304;616;-1.0;-1.0;1174.0;74.0;3.0;17;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19798.060546875;8087.62451171875;3482.42529296875;1374.8212890625;471.0;363739;550.0;0.0;Calculated values ==>;1567833165.109;333.46000000000004;333.56;293.96000000000004;293.96000000000004;291.96000000000004;277.36;274.0616903277293;284.36;276.56;271.76000000000005;277.46000000000004;349.46000000000004;296.16;271.56;274.26000000000005;302.56;289.56;301.26000000000005;328.16;298.36;284.36;328.16;320.26000000000005;276.26000000000005;242.77792619122317;268.0796299477929;274.0616903277293;292.46000000000004;6150000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6160000.0;0.0;0.0;0.19566666666666668;0.012333333333333333;0.0005;0.0005;0.0;8087.62451171875;3482.42529296875;1374.8212890625;19798.060546875;482186.92490810354;482217.3279938442;256617.85598851315;256617.85598851315;249091.75226477874;430346.717906069;446615.9432972033;439274.65340817464;472850.300935316;529924.4241206498;471525.1840687706;438967.53409683413;443022.0508540321;471607.52207625285;455121.83405515505;421346.2445887795;474224.05419916;466221.12760670384;446615.9432972033;230795.22267914342;197768.88456892778;471669.41905304807;202164.462682408;256617.85598851315;274.0344543884551;1336962.0511756495;400926.7835074198;103158.06410472209;606034.5280310267;0;2;2;4;7;21;13;0;65;60;497925549034.83813;189733304310.15393;417893280710.00256;46394.560652008346;3323.894461904561;-0.0;94.99904365434506;1697990.399039038;281078.07672127394;0.0;130724.41123479046;3.8481228431558514;0.2954379925436254
2293;2019-09-07 07:13:45.120;600;602;208;208;187;41;115;34;-4;43;763;229;-7;10;294;164;281;551;194;253;115;32;615;357;361;143;361;305;617;-1.0;-2.0;974.0;126.0;7.0;15;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19811.3046875;8152.099609375;3413.12036132812;1365.70581054688;473.0;363740;549.0;0.0;Calculated values ==>;1567833225.12;333.16;333.36;293.96000000000004;293.96000000000004;291.86;277.26000000000005;274.0616903277293;284.66;276.56;272.76000000000005;277.46000000000004;349.46000000000004;296.06;272.46000000000004;274.16;302.56;289.56;301.26000000000005;328.26000000000005;298.46000000000004;284.66;328.06;320.46000000000004;276.36;243.1966462407574;268.19934244402924;274.0616903277293;292.56;6150000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3050000.0;6170000.0;0.0;0.0;0.16233333333333333;0.021;0.0011666666666666668;0.0011666666666666668;0.0;8152.099609375;3413.12036132812;1365.70581054688;19811.3046875;481753.24195624294;481813.8041811697;256560.54452350546;256560.54452350546;248698.42710397101;430346.717906069;447265.42853054777;440578.77906221413;472588.3698738022;529848.3059433332;471271.4344490252;440124.2130485236;442668.9074931304;471741.32451053325;455121.83405515505;421346.2445887795;474251.0729461169;466494.5354798314;447265.42853054777;230377.04089860234;198604.77482894104;471502.6223741309;202110.1154813505;256560.54452350546;274.0133063178344;1337292.1897331262;401062.1393522669;103180.90601743734;606092.001446262;0;2;2;4;7;21;13;0;65;60;498142488799.5416;189818519930.03748;418076014204.7528;38711.41305462686;5657.242644748388;-0.0;222.48903134154938;1698699.7455086391;281152.93325157545;0.0;130727.05745379637;3.448410847379118;0.28448861470768666
2294;2019-09-07 07:14:45.130;597;600;208;208;188;42;116;34;3;43;760;229;0;14;294;165;281;552;195;253;117;32;618;357;362;148;362;305;620;-1.0;-1.0;676.0;0.0;7.0;19;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20186.796875;8388.65625;3587.07275390625;1353.93640136719;476.0;363741;548.0;0.0;Calculated values ==>;1567833285.13;332.86;333.16;293.96000000000004;293.96000000000004;291.96000000000004;277.36;274.0616903277293;284.76000000000005;276.56;273.46000000000004;277.46000000000004;349.16;296.06;273.16;274.56;302.56;289.66;301.26000000000005;328.36;298.46000000000004;284.86;327.96000000000004;320.76000000000005;276.36;244.22491754036054;268.19934244402924;274.0616903277293;292.66;6180000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3050000.0;6200000.0;0.0;0.0;0.11266666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0;8388.65625;3587.07275390625;1353.93640136719;20186.796875;480972.45275707956;481178.7829288993;256390.56937958262;256390.56937958262;248927.68034090722;430346.717906069;447226.26867977355;441630.0847411902;471929.76187575347;529534.7643434273;471271.4344490252;441181.0962547605;443257.1847228264;471607.52207625285;455262.1006954997;420406.4599420749;474028.21971207263;466351.3762726499;447378.2344853216;229958.8627652946;199858.6285646581;470835.43282039254;202234.48292222194;256390.56937958262;274.0616903277293;1337625.5628003373;401200.0019582262;103203.57347990393;606150.3461116019;0;2;2;4;7;21;13;0;65;60;498359424950.369;189905834480.37048;418259044705.4509;26971.904471603757;0.0;-0.0;222.81894262336218;1699247.1977169423;281200.08479774295;0.0;130730.76897207687;2.0401654945868657;0.14416416335156743
2295;2019-09-07 07:15:45.101;597;599;209;209;187;42;119;34;6;42;746;229;4;23;294;165;281;555;193;253;119;32;621;357;362;142;362;306;622;-3.0;-1.0;807.0;219.0;3.0;18;0;46;1;0;0;1;0;0;0;1;0;1;0;0;21197.150390625;8525.6513671875;3558.86889648438;2355.38720703125;480.0;363742;545.0;0.0;Calculated values ==>;1567833345.101;332.86;333.06;294.06;294.06;291.86;277.36;274.0616903277293;285.06;276.56;273.76000000000005;277.36;347.76;296.06;273.56;275.46000000000004;302.56;289.66;301.26000000000005;328.66;298.46000000000004;285.06;327.66;321.16;276.36;242.98782864720522;268.3187672390254;274.0616903277293;292.46000000000004;6210000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6220000.0;0.0;0.0;0.1345;0.0365;0.0005;0.0005;0.0;8525.6513671875;3558.86889648438;2355.38720703125;21197.150390625;480625.3520888973;480802.0328513768;256677.62853205064;256677.62853205064;248497.47518344191;430346.717906069;447681.4406549193;441867.40411234536;472620.9849758201;527993.2107690171;471136.75227866956;441568.68745396176;444367.2948173599;471607.52207625285;455262.1006954997;419445.3919333654;474235.8493928779;466351.3762726499;447681.4406549193;228704.35009887922;201530.46850934727;471635.3862721799;202024.10659074318;256677.62853205064;273.97982258704076;1337970.2623419557;401340.88639452733;103234.46956962012;606209.8668430466;0;2;2;4;7;21;13;0;65;61;498576519970.2102;189992792430.3069;418442256110.3169;32258.923516655497;9840.81170837244;-0.0;95.50190606143434;1699740.5493812042;281282.0519253167;0.0;130733.42036368833;2.9221265591000867;0.26987837240697854
2296;2019-09-07 07:16:45.111;599;600;209;209;188;42;120;35;-15;41;705;231;-12;30;294;165;281;558;197;253;121;30;620;358;363;138;363;306;622;-2.0;-1.0;1086.0;52.0;7.0;22;0;47;1;0;0;1;0;0;0;1;0;1;0;0;21431.3828125;8559.046875;3665.51586914062;2370.81030273438;485.0;363743;543.0;0.0;Calculated values ==>;1567833405.111;333.06;333.16;294.06;294.06;291.96000000000004;277.36;274.1680685717883;285.16;276.66;271.66;277.26000000000005;343.66;296.26000000000005;271.96000000000004;276.16;302.56;289.66;301.26000000000005;328.96000000000004;298.46000000000004;285.26000000000005;327.46000000000004;321.66;276.16;242.14157278889297;268.3187672390254;274.1680685717883;292.86;6200000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6220000.0;0.0;0.0;0.181;0.008666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8559.046875;3665.51586914062;2370.81030273438;21431.3828125;481033.041091329;480948.15314950835;256677.62853205064;256677.62853205064;248846.64485392225;430280.9020939914;447643.17401348066;438677.07709952706;473045.8727645816;523690.63086221943;471376.07246859424;439140.46268488537;445377.61611900316;471473.5000486184;455094.08618658455;419768.1940258791;474692.6691127731;466207.9483817794;447794.67067300616;227868.02628245065;203620.32615720207;471968.1179040911;202447.175757677;256677.62853205064;274.148940212028;1338325.559324888;401483.2826086038;103273.86111302512;606270.080083285;0;2;2;4;7;21;13;0;65;61;498794056220.17566;190076806430.29352;418625886710.2877;42757.61214287486;2335.848165268922;-0.0;222.96988249778144;1700365.7913679003;281383.54100294184;0.0;130736.07473758116;3.1048490535392115;0.23764727396157634
2297;2019-09-07 07:17:45.112;602;602;209;209;188;42;123;34;-21;41;700;234;-21;28;293;165;281;560;194;253;123;30;623;357;362;136;362;306;625;-2.0;-2.0;334.0;113.0;7.0;19;0;50;1;0;0;1;0;0;0;1;0;1;0;0;21643.986328125;8847.0390625;3622.54296875;2381.16918945312;490.0;363744;543.0;0.0;Calculated values ==>;1567833465.112;333.36;333.36;294.06;294.06;291.96000000000004;277.36;274.0616903277293;285.46000000000004;276.56;271.06;277.26000000000005;343.16;296.56;271.06;275.96000000000004;302.46000000000004;289.66;301.26000000000005;329.16;298.46000000000004;285.46000000000004;327.46000000000004;322.16;276.16;241.71165711629368;268.3187672390254;274.0616903277293;292.56;6230000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6250000.0;0.0;0.0;0.05566666666666666;0.01883333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8847.0390625;3622.54296875;2381.16918945312;21643.986328125;481124.8909220672;480894.289488912;256509.31356269895;256509.31356269895;248726.31066181554;430346.717906069;448285.002381332;437742.05038880615;473306.2826088756;523164.6538136735;471734.5502377146;437742.05038880615;445090.0235980121;471481.1489739306;455262.1006954997;418792.18885514943;474624.77153853694;466351.3762726499;448285.002381332;227868.02628245065;205710.24989127388;472231.8376443816;201962.8670810859;256509.31356269895;273.9559703876661;1338684.5267166498;401628.33574208635;103313.461602076;606330.8149190911;0;2;2;4;7;21;13;0;65;61;499011559844.9129;190159007800.1942;418809489770.0659;13125.04120412976;5090.065612275403;-0.0;223.73830362173857;1700831.487906709;281445.42464905686;0.0;130739.79736783713;1.2416102624035406;0.11898338743703092
2298;2019-09-07 07:18:45.112;604;604;208;208;188;42;125;34;-21;41;715;236;-22;23;293;165;281;564;194;253;126;29;624;357;362;132;362;305;625;-2.0;-1.0;217.0;196.0;3.0;18;0;52;1;0;0;1;0;0;0;1;0;1;0;0;21680.65234375;8969.24609375;3628.69018554688;2388.13720703125;494.0;363745;541.0;0.0;Calculated values ==>;1567833525.112;333.56;333.56;293.96000000000004;293.96000000000004;291.96000000000004;277.36;274.0616903277293;285.66;276.56;271.06;277.26000000000005;344.66;296.76000000000005;270.96000000000004;275.46000000000004;302.46000000000004;289.66;301.26000000000005;329.56;298.46000000000004;285.76000000000005;327.26000000000005;322.56;276.06;240.83765695389522;268.19934244402924;274.0616903277293;292.56;6240000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;6250000.0;0.0;0.0;0.036166666666666666;0.03266666666666666;0.0005;0.0005;0.0;8969.24609375;3628.69018554688;2388.13720703125;21680.65234375;481301.752123055;481186.76843395;256113.56773120843;256113.56773120843;248726.31066181554;430346.717906069;448585.3864188128;437968.82056851813;473824.5983165287;524820.9813425321;472106.49772695394;437812.597326149;444567.3504985989;471481.1489739306;455262.1006954997;418461.6781372584;475233.077260534;466351.3762726499;448735.2353024732;227031.71669481136;207382.2378540181;472659.50235634967;201681.55602586578;256113.56773120843;273.8462817650503;1339045.5653722486;401776.8047850551;103353.2058220467;606391.2418620435;0;2;2;4;7;21;13;0;65;61;499228759844.9129;190239407800.1942;418992789770.0659;8545.722734292593;8851.946246795806;-0.0;96.31083378563238;1701012.077606196;281561.60808121576;0.0;130742.4644439822;1.1673491278975694;0.13777183012132171
