;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2299;2019-09-07 07:19:45.123;605;606;206;206;187;42;127;35;-22;40;734;235;-23;20;293;165;281;565;195;253;127;29;628;357;362;130;362;305;630;-1.0;-1.0;171.0;162.0;7.0;21;0;53;1;0;0;1;0;0;0;1;0;1;0;0;21475.396484375;9068.029296875;3724.25463867188;2384.2666015625;497.0;363746;539.0;0.0;Calculated values ==>;1567833585.123;333.66;333.76000000000005;293.76000000000005;293.76000000000005;291.86;277.36;274.0616903277293;285.86;276.66;270.96000000000004;277.16;346.56000000000006;296.66;270.86;275.16;302.46000000000004;289.66;301.26000000000005;329.66;298.46000000000004;285.86;327.06;322.86;276.06;240.39332010688793;268.19934244402924;274.0616903277293;292.66;6280000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;6300000.0;0.0;0.0;0.0285;0.027000000000000003;0.0011666666666666668;0.0011666666666666668;0.0;9068.029296875;3724.25463867188;2384.2666015625;21475.396484375;480987.70908354054;480903.9001316118;255070.58201091684;255070.58201091684;248184.1335867922;430346.717906069;448884.8576902355;437812.597326149;473985.80243904516;526813.769389227;471987.4002066322;437656.05685647397;444132.64570135507;471481.1489739306;455262.1006954997;417112.19991449977;474767.93954426085;466351.3762726499;448884.8576902355;226195.42121513622;208636.25808486674;472920.9377354816;201716.44063400183;255070.58201091684;273.8598946925501;1339405.2650448438;401927.14297005336;103392.9831449031;606452.5276358273;0;2;2;4;7;21;13;0;65;61;499445999664.616;190318022210.08676;419175823319.8158;6728.740465726194;7322.521421739955;-0.0;226.1166549592051;1701139.388135341;281696.4200225949;0.0;130745.15183231562;0.9407525450209921;0.11109015876503207
2300;2019-09-07 07:20:45.123;606;607;205;205;185;42;129;34;-23;41;753;235;-23;15;293;165;280;569;196;253;129;30;634;357;362;133;362;304;635;-1.0;-1.0;17.0;207.0;7.0;19;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20189.75;9262.8642578125;3663.79638671875;1385.6025390625;499.0;363747;538.0;0.0;Calculated values ==>;1567833645.123;333.76000000000005;333.86;293.66;293.66;291.66;277.36;274.0616903277293;286.06;276.56;270.86;277.26000000000005;348.46000000000004;296.66;270.86;274.66;302.46000000000004;289.66;301.16;330.06;298.46000000000004;286.06;326.96000000000004;323.06;276.16;241.05796691057077;268.0796299477929;274.0616903277293;292.76000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6350000.0;0.0;0.0;0.0028333333333333335;0.034499999999999996;0.0011666666666666668;0.0011666666666666668;0.0;9262.8642578125;3663.79638671875;1385.6025390625;20189.75;480441.8646300191;480473.74184762576;254438.30336260048;254438.30336260048;247313.65775496;430346.717906069;449183.42964702763;437883.18805776763;473695.32993624324;528879.5811680062;472120.66958987404;437883.18805776763;443607.19622175704;471481.1489739306;455262.1006954997;414631.27088160644;474761.4899296397;466351.3762726499;449183.42964702763;225777.27872811773;209472.28574929133;472625.7912797831;201246.1146102253;254438.30336260048;273.67610584724923;1339752.4745988802;402079.9004163424;103424.39872107498;606514.0947277056;0;2;2;4;7;21;13;0;65;61;499663199664.616;190396922210.08676;419358523319.8158;670.4717081013699;9362.598845099743;-0.0;227.2026473318317;1701201.0482367896;281835.46269148524;0.0;130748.92949316805;0.716886845142309;0.11140494686068955
2301;2019-09-07 07:21:45.124;609;609;206;206;185;42;131;35;-24;42;772;235;-25;5;293;165;280;572;197;253;131;32;634;358;363;140;362;304;636;-2.0;-1.0;584.0;163.0;3.0;23;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20027.49609375;9137.609375;3850.94799804688;1371.6083984375;503.0;363748;537.0;0.0;Calculated values ==>;1567833705.124;334.06;334.06;293.76000000000005;293.76000000000005;291.66;277.36;274.1680685717883;286.26000000000005;276.66;270.76000000000005;277.36;350.36;296.66;270.66;273.66;302.46000000000004;289.66;301.16;330.36;298.46000000000004;286.26000000000005;326.86;323.46000000000004;276.36;242.56692532238324;268.0796299477929;274.1680685717883;292.86;6340000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3040000.0;6360000.0;0.0;0.0;0.09733333333333333;0.027166666666666665;0.0005;0.0005;0.0;9137.609375;3850.94799804688;1371.6083984375;20027.49609375;480883.95898975607;480653.36380197917;254766.8205542034;254766.8205542034;247276.88505371223;430280.9020939914;449296.8196064995;437727.04723144654;472882.7909566239;530863.9974095965;472120.66958987404;437570.5891863215;442137.2501143532;471481.1489739306;455094.08618658455;414631.27088160644;475097.3876120525;466207.9483817794;449296.8196064995;225359.1397227605;211144.3756859795;471900.24888135743;202282.026172919;254766.8205542034;274.0847488034411;1340087.6239029835;402233.2402526613;103447.37586189699;606576.7186414663;0;2;2;4;7;21;13;0;65;61;499880703290.2175;190478823575.31326;419540926360.32025;22916.648716363346;7324.628383579243;-0.0;97.26499952614806;1701397.6108501928;281974.52523644594;0.0;130751.63343529763;2.112687456555225;0.19972076688847903
2302;2019-09-07 07:22:45.124;611;611;208;208;185;42;133;35;-25;42;781;234;-25;2;293;165;280;574;196;253;133;33;634;357;362;144;362;303;636;-3.0;-1.0;1331.0;36.0;7.0;22;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19837.3359375;9088.2294921875;3822.01098632812;1352.17297363281;506.0;363749;535.0;0.0;Calculated values ==>;1567833765.124;334.26000000000005;334.26000000000005;293.96000000000004;293.96000000000004;291.66;277.36;274.0616903277293;286.46000000000004;276.66;270.66;277.36;351.26;296.56;270.66;273.36;302.46000000000004;289.66;301.16;330.56;298.46000000000004;286.46000000000004;326.66;323.76000000000005;276.46000000000004;243.40439225979637;267.9596281332873;274.0616903277293;292.76000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6360000.0;0.0;0.0;0.22183333333333335;0.006;0.0011666666666666668;0.0011666666666666668;0.0;9088.2294921875;3822.01098632812;1352.17297363281;19837.3359375;481178.03112376673;480948.19589905295;255529.81812000394;255529.81812000394;247276.88505371223;430346.717906069;449777.9279416128;437798.07955487026;472358.32031004626;531877.8300698457;472134.9475680409;437798.07955487026;441901.5654153896;471481.1489739306;455262.1006954997;414631.27088160644;475402.9541914209;466351.3762726499;449777.9279416128;224522.8720964353;212398.47392691602;471468.59216682916;202211.05189577292;255529.81812000394;274.05257768103957;1340419.8308365773;402385.1222432212;103470.07403999758;606640.6599663361;0;2;2;4;7;21;13;0;65;61;500098203290.2175;190564023575.31326;419723026360.32025;52261.05563570977;1615.5452416263374;-0.0;226.622794791877;1702024.0917197934;282049.0266833227;0.0;130754.33250025028;3.7934129348899286;0.2814914853129609
2303;2019-09-07 07:23:45.135;612;612;208;208;186;41;135;34;-25;43;778;233;-26;0;292;165;280;575;196;254;135;34;632;357;362;146;362;302;633;-2.0;-1.0;0.0;223.0;7.0;19;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19537.978515625;8921.4052734375;3710.91040039062;1340.25329589844;508.0;363750;533.0;0.0;Calculated values ==>;1567833825.135;334.36;334.36;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;274.0616903277293;286.66;276.56;270.66;277.46000000000004;350.96000000000004;296.46000000000004;270.56;273.16;302.36;289.66;301.16;330.66;298.56;286.66;326.46000000000004;323.96000000000004;276.56;243.81672145450628;267.8393353686513;274.0616903277293;292.76000000000005;6320000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3020000.0;6330000.0;0.0;0.0;0.0;0.03716666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8921.4052734375;3710.91040039062;1340.25329589844;19537.978515625;481553.8573012865;481439.42343839875;255685.69869565006;255685.69869565006;247727.5575236092;430346.717906069;450073.87972852413;438024.4983934438;472193.8583601894;531640.2589796651;472149.331442264;437869.15320432716;441814.68150891823;471354.6902123695;455262.1006954997;415356.1586643194;475922.02891010395;466481.5206930663;450073.87972852413;223686.61821467688;213234.55432191002;471301.5102264595;201342.134788492;255685.69869565006;273.7136721731888;1340748.018613302;402535.23004744935;103492.51503897535;606703.4458197695;0;2;2;4;7;21;13;0;65;61;500315443109.92065;190651039525.19434;419904559635.07214;0.0;10033.490120444458;-0.0;226.78621120501975;1702459.6803594418;282146.11977501126;0.0;130758.11160133663;0.7343156690712882;0.11862407847191712
2304;2019-09-07 07:24:45.115;612;612;208;207;187;42;137;35;-24;42;769;231;-25;2;292;165;280;574;196;253;137;33;632;357;362;140;362;304;634;-2.0;-1.0;1065.0;199.0;7.0;23;0;49;1;0;0;1;0;0;0;1;1;0;0;0;20252.9609375;8948.3515625;3841.6376953125;2323.1513671875;511.0;363751;533.0;0.0;Calculated values ==>;1567833885.115;334.36;334.36;293.96000000000004;293.86;291.86;277.36;274.0616903277293;286.86;276.66;270.76000000000005;277.36;350.06000000000006;296.26000000000005;270.66;273.36;302.36;289.66;301.16;330.56;298.46000000000004;286.86;326.46000000000004;324.26000000000005;276.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;292.76000000000005;6320000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6340000.0;0.0;0.0;0.17750000000000002;0.033166666666666664;0.0011666666666666668;0.0011666666666666668;0.0;8948.3515625;3841.6376953125;2323.1513671875;20252.9609375;481553.8573012865;481324.87185091997;255633.4709182688;255248.95331121754;248031.06779320462;430346.717906069;450368.9831162589;437727.04723144654;472882.7909566239;530550.887364893;471644.4121410099;437570.5891863215;441691.54992388893;471354.6902123695;455262.1006954997;415356.1586643194;475647.88981187827;466351.3762726499;450368.9831162589;223686.61821467688;214488.6975840042;471998.58498376724;202095.27644390037;255633.4709182688;274.0075307268743;1341079.4992451293;402684.0950495827;103523.03323505337;606766.3627412867;0;2;2;4;7;21;13;0;66;61;500532570709.9897;190736810925.22162;420086299035.12994;41824.63931478945;8951.79306657225;-0.0;227.19143089765515;1702808.1028409556;282304.277731389;0.0;130761.89348730634;3.3747865567987696;0.29649284221805217
2305;2019-09-07 07:25:45.096;611;612;207;207;186;42;139;34;-24;41;731;231;-25;9;292;165;280;575;197;254;139;30;632;357;362;134;362;304;634;-2.0;-1.0;85.0;209.0;3.0;20;0;49;1;0;0;1;0;0;0;1;1;0;0;0;19983.48828125;8918.1962890625;3706.10668945312;2378.107421875;512.0;363752;532.0;0.0;Calculated values ==>;1567833945.096;334.26000000000005;334.36;293.86;293.86;291.76000000000005;277.36;274.0616903277293;287.06;276.56;270.76000000000005;277.26000000000005;346.26;296.26000000000005;270.66;274.06;302.36;289.66;301.16;330.66;298.56;287.06;326.36;324.36;276.16;241.2770596917726;268.0796299477929;274.0616903277293;292.86;6320000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6340000.0;0.0;0.0;0.014166666666666666;0.034833333333333334;0.0005;0.0005;0.0;8918.1962890625;3706.10668945312;2378.107421875;19983.48828125;481407.3919727573;481324.87185091997;255248.95331121754;255248.95331121754;247690.01668981233;430346.717906069;450663.2501541948;437727.04723144654;473565.85517348704;526577.5264948038;471644.4121410099;437570.5891863215;442728.0766999201;471354.6902123695;455262.1006954997;415356.1586643194;475799.99565342977;466481.5206930663;450663.2501541948;223268.49639005636;214906.75144652807;472494.68880147435;201473.00750810408;255248.95331121754;273.76483718483524;1341414.6968088017;402832.9358003786;103562.19798549444;606829.240693445;0;2;2;4;7;21;13;0;66;61;500749701929.7964;190818984895.14844;420268641274.9676;3346.932229414018;9440.588565052398;-0.0;97.70714842148861;1703184.4134007306;282457.49904273124;0.0;130764.60011809367;0.858877180333129;0.12046795494767423
2306;2019-09-07 07:26:45.136;611;611;207;207;186;42;141;34;-24;40;722;233;-25;11;292;165;280;574;197;254;141;27;629;358;362;132;362;304;631;-3.0;-1.0;168.0;221.0;7.0;23;0;49;1;0;0;1;0;0;0;1;1;0;0;0;19744.009765625;8912.15234375;3785.94116210938;2387.46142578125;514.0;363753;531.0;0.0;Calculated values ==>;1567834005.136;334.26000000000005;334.26000000000005;293.86;293.86;291.76000000000005;277.36;274.1680685717883;287.26000000000005;276.56;270.76000000000005;277.16;345.36;296.46000000000004;270.66;274.26000000000005;302.36;289.66;301.16;330.56;298.56;287.26000000000005;326.26000000000005;324.56;275.86;240.83765695389522;268.0796299477929;274.1680685717883;292.86;6290000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6310000.0;0.0;0.0;0.028;0.036833333333333336;0.0011666666666666668;0.0011666666666666668;0.0;8912.15234375;3785.94116210938;2387.46142578125;19744.009765625;481750.54865337646;481521.89520196;255403.79008890144;255403.79008890144;247803.06461853956;430280.9020939914;450956.69263597444;437727.04723144654;473727.59171134117;525634.3607234177;471882.6712456403;437570.5891863215;443022.0508540321;471354.6902123695;455094.08618658455;416418.7396120274;476014.2151807235;466481.5206930663;450956.69263597444;222850.3779558165;215742.86842915416;472465.0996282349;201779.17161791289;255403.79008890144;273.88887362175063;1341745.9800006377;402981.6210963833;103601.93753458215;606891.7160479897;0;2;2;4;7;21;13;0;66;61;500967046729.6583;190898838095.09772;420451162874.8516;6606.5405171789425;9970.265015046862;-0.0;228.1450529715852;1703267.4143039703;282619.3639938713;0.0;130767.31736339357;1.1139762946307314;0.14104492564827134
2307;2019-09-07 07:27:45.137;610;611;208;207;186;42;142;35;-24;40;735;236;-25;11;292;166;280;574;198;254;142;25;634;357;362;128;362;303;636;-2.0;-1.0;1702.0;59.0;7.0;22;0;49;1;0;0;1;0;0;0;1;1;0;0;0;19710.8046875;8981.837890625;3814.771484375;2390.08715820312;514.0;363754;529.0;0.0;Calculated values ==>;1567834065.137;334.16;334.26000000000005;293.96000000000004;293.86;291.76000000000005;277.36;274.0616903277293;287.36;276.66;270.76000000000005;277.16;346.66;296.76000000000005;270.66;274.26000000000005;302.36;289.76000000000005;301.16;330.56;298.56;287.36;326.06;324.56;275.66;239.943914813709;267.9596281332873;274.0616903277293;292.96000000000004;6340000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3030000.0;6360000.0;0.0;0.0;0.2836666666666667;0.009833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8981.837890625;3814.771484375;2390.08715820312;19710.8046875;481031.06037877506;480948.19589905295;255529.81812000394;255147.03123466676;247615.3548603282;430346.717906069;451103.10828574025;437953.82195464283;474243.19645526423;527074.2923343037;472372.4268675025;437798.07955487026;443226.97429043637;471354.6902123695;455402.2042817116;414631.27088160644;475402.9541914209;466481.5206930663;451103.10828574025;222014.15119762826;215742.86842915416;472795.0300870999;202185.96400358385;255529.81812000394;274.04281912271153;1342074.775601825;403130.7401673586;103641.7511031072;606955.0563758734;0;2;2;4;7;21;13;0;66;61;501184250350.25903;190976839395.31345;420633265910.3552;66879.48237211707;2660.9891498212405;-0.0;228.16883852669238;1703879.8080361334;282724.6261998772;0.0;130771.1200425435;4.594062981895225;0.34824225196387065
2308;2019-09-07 07:28:45.107;611;612;208;208;186;41;144;34;-26;41;754;236;-26;7;292;166;280;576;198;254;144;23;632;357;362;134;362;302;634;-2.0;-1.0;325.0;187.0;7.0;20;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18240.4140625;8598.7353515625;3731.783203125;1385.7568359375;514.0;363755;528.0;0.0;Calculated values ==>;1567834125.107;334.26000000000005;334.36;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;274.0616903277293;287.56;276.56;270.56;277.26000000000005;348.56000000000006;296.76000000000005;270.56;273.86;302.36;289.76000000000005;301.16;330.76000000000005;298.56;287.56;325.96000000000004;324.56;275.46000000000004;241.2770596917726;267.8393353686513;274.0616903277293;292.96000000000004;6320000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6340000.0;0.0;0.0;0.05416666666666667;0.03116666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8598.7353515625;3731.783203125;1385.7568359375;18240.4140625;481407.3919727573;481324.87185091997;255633.4709182688;255633.4709182688;247690.01668981233;430346.717906069;451395.3355053036;437869.15320432716;473565.85517348704;529137.3455859039;472505.06422385294;437869.15320432716;442846.63139517745;471354.6902123695;455402.2042817116;415356.1586643194;475951.94581192214;466481.5206930663;451395.3355053036;221596.04284303306;215742.86842915416;471812.00014122744;201593.914775674;255633.4709182688;273.81206836517543;1342390.8776281476;403277.17169205815;103673.20073705674;607017.9128876547;0;2;2;4;7;21;13;0;66;61;501401341750.3626;191055400095.35092;420814675160.4418;12798.242081552047;8421.796993893084;-0.0;228.38884201820724;1704543.4570830453;282816.93657284323;0.0;130774.92278755951;1.5637210034528195;0.16954086696211762
2309;2019-09-07 07:29:45.128;612;612;209;209;188;41;146;34;-25;42;775;237;-26;0;291;166;279;575;197;254;146;23;631;357;362;139;361;303;633;-2.0;-1.0;275.0;279.0;7.0;20;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18161.556640625;8662.576171875;3758.53076171875;1379.29748535156;514.0;363756;527.0;0.0;Calculated values ==>;1567834185.128;334.36;334.36;294.06;294.06;291.96000000000004;277.26000000000005;274.0616903277293;287.76000000000005;276.56;270.66;277.36;350.66;296.86;270.56;273.16;302.26000000000005;289.76000000000005;301.06;330.66;298.56;287.76000000000005;325.86;324.56;275.46000000000004;242.35481222062532;267.9596281332873;274.0616903277293;292.86;6310000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3030000.0;6330000.0;0.0;0.0;0.04583333333333333;0.0465;0.0011666666666666668;0.0011666666666666668;0.0;8662.576171875;3758.53076171875;1379.29748535156;18161.556640625;481668.1737145995;481439.42343839875;256073.8254598839;256073.8254598839;248412.31867742457;430346.717906069;451686.7665824193;437798.07955487026;473013.37450241524;531252.369025014;472491.0708470676;437642.0229114993;441604.3489713403;471362.5845126633;455402.2042817116;415354.12980807055;475922.02891010395;466481.5206930663;451686.7665824193;221177.93781777218;215742.86842915416;471147.87813747115;201295.00009583312;256073.8254598839;273.6952343472495;1342694.3335559587;403421.0663000259;103696.25092110744;607080.354017349;0;2;2;4;7;21;13;0;66;61;501618617770.0312;191137328760.22595;420996238685.1648;10839.724475205869;12548.15882893617;-0.0;228.2150979762913;1704740.5090814536;282991.74736680463;0.0;130778.72915214849;1.7112613286678724;0.2073362910253128
2310;2019-09-07 07:30:45.138;610;612;210;209;188;41;148;34;-24;42;784;235;-25;-1;291;166;279;574;196;254;148;23;631;357;361;141;361;304;633;-2.0;-1.0;128.0;303.0;7.0;18;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18016.68359375;8647.7373046875;3701.044921875;1384.3127441406198;514.0;363757;526.0;0.0;Calculated values ==>;1567834245.138;334.16;334.36;294.16;294.06;291.96000000000004;277.26000000000005;274.0616903277293;287.96000000000004;276.56;270.76000000000005;277.36;351.56000000000006;296.66;270.66;273.06;302.26000000000005;289.76000000000005;301.06;330.56;298.56;287.96000000000004;325.76000000000005;324.56;275.46000000000004;242.77792619122317;268.0796299477929;274.0616903277293;292.76000000000005;6310000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3040000.0;6330000.0;0.0;0.0;0.021333333333333333;0.050499999999999996;0.0011666666666666668;0.0011666666666666668;0.0;8647.7373046875;3701.044921875;1384.3127441406198;18016.68359375;481375.4888450979;481439.42343839875;256464.76232312794;256073.8254598839;248412.31867742457;430346.717906069;452153.818075147;437727.04723144654;472751.9947874012;532115.6478452821;472120.66958987404;437570.5891863215;441243.57701197703;471362.5845126633;455402.2042817116;415354.12980807055;475770.14161248505;466624.4334453391;452153.818075147;220759.83610629753;215742.86842915416;470880.6574889378;200918.90240845297;256464.76232312794;273.5479183953929;1342995.869138753;403565.3429544097;103719.28484469709;607142.5275085574;0;2;2;4;7;21;13;0;66;61;501835553919.9967;191221342760.2126;421178369035.13586;5051.907089557196;13633.06863156448;-0.0;228.30389837735558;1704872.9614161828;283209.96062509005;0.0;130782.53411117166;1.3772044582701004;0.19052573674778805
2311;2019-09-07 07:31:45.149;608;611;210;210;189;42;149;34;-25;42;783;233;-26;-2;291;166;279;573;197;254;149;23;629;358;363;141;363;302;631;-3.0;-1.0;989.0;69.0;7.0;23;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17944.984375;8496.1103515625;3823.02392578125;1373.03979492188;512.0;363758;526.0;0.0;Calculated values ==>;1567834305.149;333.96000000000004;334.26000000000005;294.16;294.16;292.06;277.36;274.1680685717883;288.06;276.56;270.66;277.36;351.46000000000004;296.46000000000004;270.56;272.96000000000004;302.26000000000005;289.76000000000005;301.06;330.46000000000004;298.56;288.06;325.76000000000005;324.36;275.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;292.86;6290000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6310000.0;0.0;0.0;0.16483333333333333;0.0115;0.0011666666666666668;0.0011666666666666668;0.0;8496.1103515625;3823.02392578125;1373.03979492188;17944.984375;481312.0678396224;481521.89520196;256573.78108767158;256573.78108767158;248835.85505461766;430280.9020939914;451945.9500721777;438024.4983934438;472751.9947874012;532161.0685149269;472149.331442264;437869.15320432716;441517.6339936506;471093.48353203497;455234.54990057624;416066.4886407077;475862.60895351955;466338.3406344101;451945.9500721777;220759.83610629753;214906.75144652807;470880.6574889378;202374.37916734573;256573.78108767158;274.12065364968873;1343295.6046461868;403708.23454333935;103742.26699511314;607205.2395773074;0;2;2;4;7;21;13;0;66;61;502052793739.6998;191305958270.09695;421360202364.8873;38842.99465243517;3087.8222006983083;-0.0;227.93419714859047;1705238.8193251882;283349.32692764053;0.0;130786.33679232627;3.07903995580054;0.2418067080678866
2312;2019-09-07 07:32:45.109;607;609;211;211;189;42;151;35;-27;42;779;231;-28;-2;291;167;279;572;196;254;151;23;628;357;362;142;361;301;630;-1.0;-2.0;724.0;138.0;3.0;19;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17355.59375;8196.2216796875;3672.88037109375;1355.04614257812;510.0;363759;525.0;0.0;Calculated values ==>;1567834365.109;333.86;334.06;294.26000000000005;294.26000000000005;292.06;277.36;274.0616903277293;288.26000000000005;276.66;270.46000000000004;277.36;351.06000000000006;296.26000000000005;270.36;272.96000000000004;302.26000000000005;289.86;301.06;330.36;298.56;288.26000000000005;325.66;324.16;275.46000000000004;242.98782864720522;267.7187500070086;274.0616903277293;292.76000000000005;6280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3010000.0;6300000.0;0.0;0.0;0.12066666666666667;0.023;0.0005;0.0005;0.0;8196.2216796875;3672.88037109375;1355.04614257812;17355.59375;481280.5500777329;481343.7141145967;257025.53271463368;257025.53271463368;248875.41405628924;430346.717906069;452411.93249857856;437940.2675631159;472620.9849758201;531819.4597172331;472045.2468687104;437785.01000687695;441728.28212843963;471362.5845126633;455542.1458410124;416417.85920157563;475833.10602039495;466481.5206930663;452411.93249857856;220341.7376933702;214070.64678622372;470746.7058464142;201934.42431449803;257025.53271463368;273.9448890043361;1343589.5800164258;403847.2445751769;103764.98588857378;607267.663802575;0;2;2;4;7;21;13;0;66;61;502270148739.83813;191390801670.15094;421540981765.0023;28478.03841866656;6182.682475234072;-0.0;97.69319989197244;1705799.4539287314;283426.5296305187;0.0;130789.04854492891;2.6284047626785423;0.23190483291093922
2313;2019-09-07 07:33:45.120;606;608;212;211;190;41;153;34;-27;42;774;230;-28;-2;291;167;279;569;198;254;153;23;624;357;361;142;361;301;626;-2.0;-1.0;946.0;1.0;3.0;17;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16924.3671875;7909.478515625;3559.26611328125;1366.36376953125;508.0;363760;525.0;0.0;Calculated values ==>;1567834425.12;333.76000000000005;333.96000000000004;294.36;294.26000000000005;292.16;277.26000000000005;274.0616903277293;288.46000000000004;276.56;270.46000000000004;277.36;350.56000000000006;296.16;270.36;272.96000000000004;302.26000000000005;289.86;301.06;330.06;298.56;288.46000000000004;325.66;323.96000000000004;275.46000000000004;242.98782864720522;267.7187500070086;274.0616903277293;292.96000000000004;6240000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3010000.0;6260000.0;0.0;0.0;0.15766666666666668;0.00016666666666666666;0.0005;0.0005;0.0;7909.478515625;3559.26611328125;1366.36376953125;16924.3671875;481593.3452275033;481655.84276114014;257656.6683659004;257252.53033752416;249385.7484599997;430346.717906069;452875.0488804389;437940.2675631159;472620.9849758201;531298.7830605734;471926.6089063321;437785.01000687695;441728.28212843963;471362.5845126633;455542.1458410124;417793.02687328873;475867.7614356084;466624.4334453391;452875.0488804389;220341.7376933702;213234.55432191002;470746.7058464142;202232.50374679492;257656.6683659004;274.060920652852;1343875.2987293438;403981.48334921856;103787.66846218662;607327.942738975;0;2;2;4;7;21;13;0;66;61;502487088504.5416;191476017290.0345;421721614874.75543;37163.25742837328;44.752367016603216;-0.0;97.60919025726925;1706346.5650120222;283478.4344349364;0.0;130790.67636322325;2.906529327807516;0.2104125520321847
2314;2019-09-07 07:34:45.110;604;607;212;212;191;41;155;34;-26;42;769;230;-27;0;290;167;279;564;197;254;155;22;628;355;360;143;360;302;630;-3.0;-2.0;523.0;85.0;7.0;10;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16747.087890625;7968.6123046875;3411.6201171875;1369.98547363281;506.0;363761;525.0;0.0;Calculated values ==>;1567834485.11;333.56;333.86;294.36;294.36;292.26000000000005;277.26000000000005;273.8482719121499;288.66;276.56;270.56;277.36;350.06000000000006;296.16;270.46000000000004;273.16;302.16;289.86;301.06;329.56;298.56;288.66;325.66;323.76000000000005;275.36;243.1966462407574;267.8393353686513;273.8482719121499;292.86;6280000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;6300000.0;0.0;0.0;0.08716666666666667;0.014166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7968.6123046875;3411.6201171875;1369.98547363281;16747.087890625;480841.0948582686;481050.6341683122;257425.41144112896;257425.41144112896;249573.71222075896;430477.46260093397;453335.3603122476;437869.15320432716;472489.7604950056;530702.2639863107;471793.0235095721;437713.4967235476;441814.68150891823;471370.5971462768;455875.4665706301;416417.85920157563;474615.13898678764;466767.0802831461;453335.3603122476;220341.7376933702;212398.47392691602;470513.52464679367;201433.465187908;257425.41144112896;273.7404421414374;1344155.847422463;404113.7787198383;103810.46757206488;607386.0237757851;0;2;2;4;7;21;13;0;66;61;502703352454.576;191561503040.04807;421902484724.7842;20609.310805431203;3811.9675090008805;-0.0;228.5616070163051;1706827.9228410355;283510.5684106863;0.0;130793.39400018596;1.9332877385674394;0.16591093374434795
2315;2019-09-07 07:35:45.131;603;606;213;213;191;40;158;33;-26;42;765;231;-27;0;290;167;279;564;197;254;158;22;628;355;360;143;360;302;630;-2.0;-1.0;7.0;266.0;7.0;4;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16530.759765625;7895.44921875;3211.60620117188;1364.44067382812;503.0;363762;525.0;1.0;Calculated values ==>;1567834545.131;333.46000000000004;333.76000000000005;294.46000000000004;294.46000000000004;292.26000000000005;277.16;273.8482719121499;288.96000000000004;276.46000000000004;270.56;277.36;349.66;296.26000000000005;270.46000000000004;273.16;302.16;289.86;301.06;329.56;298.56;288.96000000000004;325.66;323.46000000000004;275.36;243.1966462407574;267.8393353686513;273.8482719121499;292.86;6280000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;6300000.0;0.0;0.0;0.0011666666666666668;0.044333333333333336;0.0011666666666666668;0.0011666666666666668;0.002533062869799549;7895.44921875;3211.60620117188;1364.44067382812;16530.759765625;480694.3506509819;480903.9001316118;257828.47103174202;257828.47103174202;249573.71222075896;430477.46260093397;453763.6178575058;437869.15320432716;472489.7604950056;530285.1503133504;471911.85720318666;437713.4967235476;441814.68150891823;471370.5971462768;455875.4665706301;416417.85920157563;474615.13898678764;466767.0802831461;453763.6178575058;220341.7376933702;211144.3756859795;470513.52464679367;199784.18502595348;257828.47103174202;273.0928315870851;1344433.2598806662;404246.0255030366;103833.26243209242;607441.2366463166;0;2;2;4;7;21;13;0;66;61;502919428055.10474;191647333070.2581;422083748145.2277;277.76579620810264;12002.334056523914;-0.0;228.59100463005777;1707002.042733782;283642.4003824345;0.0;130797.20493865412;1.002982381851582;0.16105019603106657
2316;2019-09-07 07:36:45.111;603;605;213;213;192;41;159;33;-26;42;760;231;-26;0;290;167;279;564;196;254;159;22;627;356;361;144;361;302;629;-2.0;-2.0;626.0;171.0;7.0;5;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16473.865234375;7829.55859375;3228.20263671875;1364.41577148438;498.0;363763;525.0;0.0;Calculated values ==>;1567834605.111;333.46000000000004;333.66;294.46000000000004;294.46000000000004;292.36;277.26000000000005;273.955091788801;289.06;276.46000000000004;270.56;277.36;349.16;296.26000000000005;270.56;273.16;302.16;289.86;301.06;329.56;298.56;289.06;325.66;322.96000000000004;275.36;243.40439225979637;267.8393353686513;273.955091788801;292.76000000000005;6270000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6290000.0;0.0;0.0;0.10433333333333333;0.0285;0.0011666666666666668;0.0011666666666666668;0.0;7829.55859375;3228.20263671875;1364.41577148438;16473.865234375;480809.8861365466;480872.4328755552;257886.86875236678;257886.86875236678;249967.0266388667;430412.23801567365;453734.43741288787;437869.15320432716;472358.32031004626;529763.5573304285;471911.85720318666;437869.15320432716;441814.68150891823;471236.1669993129;455709.01711372373;416766.1264278889;474739.0254572125;466624.4334453391;453734.43741288787;220341.7376933702;209054.2704885073;470378.9536012187;201547.57661974055;257886.86875236678;273.78948878015603;1344708.2067429065;404377.02355427184;103855.99532232046;607494.8838316249;0;2;2;4;7;21;13;0;66;61;503135655955.1735;191733404370.28546;422264887745.28534;24656.217823658535;7661.694243972129;-0.0;228.4888301039413;1707209.7566696147;283806.21266268985;0.0;130801.01266761191;2.62002392113857;0.2442899657535089
2317;2019-09-07 07:37:45.112;602;604;211;212;192;41;160;33;-25;41;750;230;-26;6;290;168;278;565;196;254;160;21;634;356;361;135;361;303;636;-1.0;-1.0;508.0;136.0;7.0;2;1;32;1;0;0;1;0;0;0;1;0;1;0;0;17201.0625;7893.775390625;3217.96142578125;2376.32788085938;493.0;363764;526.0;0.0;Calculated values ==>;1567834665.112;333.36;333.56;294.26000000000005;294.36;292.36;277.26000000000005;273.955091788801;289.16;276.46000000000004;270.66;277.26000000000005;348.16;296.16;270.56;273.76000000000005;302.16;289.96000000000004;300.96000000000004;329.66;298.56;289.16;325.76000000000005;322.46000000000004;275.26000000000005;241.49495122638035;267.9596281332873;273.955091788801;292.76000000000005;6340000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6360000.0;0.0;0.0;0.08466666666666667;0.02266666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7893.775390625;3217.96142578125;2376.32788085938;17201.0625;479850.537694017;479913.94881712063;256694.3759731401;257088.2257927764;249680.49073688727;430412.23801567365;453877.0401161356;437798.07955487026;473436.17305719486;528642.8357593152;471659.2155794101;437642.0229114993;442493.0341924577;471236.1669993129;455848.44397559477;413885.3569792261;474022.8169909268;466624.4334453391;453877.0401161356;220759.83610629753;206964.23671620517;471484.10707214737;201560.0212747583;256694.3759731401;273.7943479283623;1344988.8358174271;404508.05352111306;103887.16870560007;607548.6027607147;0;2;2;4;7;21;13;0;66;62;503352259564.91187;191817105765.18436;422446390770.0661;20001.488934382814;6118.279278074152;-0.0;230.04644150016145;1707581.9104279415;283921.04768912005;0.0;130804.83385855611;1.9535652627243771;0.1812489560383105
2318;2019-09-07 07:38:45.112;604;604;212;211;191;42;161;34;-25;40;726;231;-26;11;290;169;278;567;199;254;161;19;637;356;361;125;361;303;639;-1.0;-1.0;0.0;236.0;7.0;2;1;32;1;0;0;1;0;0;0;1;0;1;0;0;17223.177734375;7929.849609375;3233.0322265625;2404.11987304688;488.0;363765;527.0;0.0;Calculated values ==>;1567834725.112;333.56;333.56;294.36;294.26000000000005;292.26000000000005;277.36;273.955091788801;289.26000000000005;276.56;270.66;277.16;345.76;296.26000000000005;270.56;274.26000000000005;302.16;290.06;300.96000000000004;329.86;298.56;289.26000000000005;325.86;321.96000000000004;275.06;239.25999513918347;267.9596281332873;273.955091788801;293.06;6370000.0;3560000.0;3610000.0;1250000.0;3610000.0;3030000.0;6390000.0;0.0;0.0;0.0;0.03933333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7929.849609375;3233.0322265625;2404.11987304688;17223.177734375;479797.50310168834;479564.24007692904;256923.7699208056;256532.78569464068;249213.35133529434;430412.23801567365;454019.4663252484;437798.07955487026;474627.7726321263;526132.0875705427;471778.24597371457;437642.0229114993;443226.97429043637;471236.1669993129;455987.71266879217;412746.10898667236;473957.427551798;466624.4334453391;454019.4663252484;221177.93781777218;204874.27233412856;472608.5562116588;199953.04239150582;256923.7699208056;273.16372652259884;1345275.704486047;404639.9170627797;103927.00577021595;607602.3610411509;0;2;2;4;7;21;13;0;66;62;503568859564.91187;191895105765.18436;422628190770.0661;0.0;10724.450210259349;-0.0;229.94497913851666;1707748.5895023947;284061.4037681895;0.0;130808.66712039476;0.8074293365897943;0.13156432777284505
2319;2019-09-07 07:39:45.123;607;606;212;212;192;43;162;34;-26;40;735;234;-27;6;290;170;278;569;199;254;162;19;637;357;362;132;362;301;639;-2.0;0.0;222.0;141.0;7.0;6;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16017.466796875;7646.91064453125;3311.6865234375;1385.7578125;483.0;363766;532.0;0.0;Calculated values ==>;1567834785.123;333.86;333.76000000000005;294.36;294.36;292.36;277.46000000000004;274.0616903277293;289.36;276.56;270.56;277.16;346.66;296.56;270.46000000000004;273.76000000000005;302.16;290.16;300.96000000000004;330.06;298.56;289.36;326.36;321.46000000000004;275.06;240.83765695389522;267.7187500070086;274.0616903277293;293.06;6370000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6390000.0;0.0;0.0;0.037000000000000005;0.0235;0.0011666666666666668;0.0011666666666666668;0.0;7646.91064453125;3311.6865234375;1385.7578125;16017.466796875;480242.1378491984;479861.5814913285;256923.7699208056;256923.7699208056;249560.14202603715;430346.717906069;453990.82321361953;438095.2167564963;473727.59171134117;527229.8644493856;472400.7788647263;437940.2675631159;442906.0156806056;471101.51409110555;455961.0084875415;412746.10898667236;474265.9763323962;466481.5206930663;453990.82321361953;223268.49639005636;202784.37528459195;471686.8381748198;201441.7935320029;256923.7699208056;273.7526378642984;1345552.76064108;404769.74719587964;103958.59387430991;607656.9103628688;0;2;2;4;7;21;13;0;66;62;503785799329.61536;191972219900.07898;422809423989.8184;8756.176659306257;6350.758549106196;-0.0;229.9115621749496;1707821.5710186146;284203.7232614475;0.0;130812.49996079241;1.2424178334836755;0.13717416464861643
2320;2019-09-07 07:40:48.113;610;607;213;212;191;43;163;35;-27;41;761;235;-27;0;289;170;278;569;197;254;163;20;633;357;362;132;362;302;635;-1.0;-1.0;334.0;166.0;7.0;7;100;25;1;0;0;1;0;0;0;1;0;0;1;0;15777.4013671875;7478.013671875;3342.69311523438;1390.234375;479.0;363767;539.0;0.0;Calculated values ==>;1567834848.113;334.16;333.86;294.46000000000004;294.36;292.26000000000005;277.46000000000004;274.0616903277293;289.46000000000004;276.66;270.46000000000004;277.26000000000005;349.26;296.66;270.46000000000004;273.16;302.06;290.16;300.96000000000004;330.06;298.56;289.46000000000004;327.06;321.06;275.16;240.83765695389522;267.8393353686513;274.0616903277293;292.86;6330000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;6350000.0;0.0;0.0;0.05566666666666666;0.027666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7478.013671875;3342.69311523438;1390.234375;15777.4013671875;481145.9886842406;480473.74184762576;257541.4783760783;257143.64489863985;249371.92061660712;430346.717906069;454133.27735904144;437713.4967235476;473824.5983165287;529867.8939616912;472386.5500615349;437713.4967235476;441814.68150891823;470974.7959143407;455961.0084875415;414257.5161981721;474761.4899296397;466481.5206930663;454133.27735904144;226195.42121513622;201112.50472608567;471784.17857572425;201557.06356827487;257541.4783760783;273.7976766730383;1345830.9215780187;404902.0692768289;103982.87995040951;607715.126942522;0;2;2;4;7;21;13;0;66;62;504013823129.6499;192055366700.09155;422999338839.84717;13146.041445643514;7476.2835152061;-0.0;229.35709881345701;1708013.1850073144;284324.69067530346;0.0;130816.51792370353;1.707622842731071;0.17897090682279854
2321;2019-09-07 07:41:45.104;610;607;213;213;192;43;163;35;-26;42;779;234;-26;-1;289;171;278;566;197;253;162;21;631;358;362;132;362;303;633;-1.0;-1.0;1121.0;197.0;7.0;13;91;24;1;0;0;1;0;0;0;1;0;0;0;0;15669.9892578125;7366.78173828125;3434.74853515625;1333.03173828125;475.0;363768;545.0;0.0;Calculated values ==>;1567834905.104;334.16;333.86;294.46000000000004;294.46000000000004;292.36;277.46000000000004;274.1680685717883;289.46000000000004;276.66;270.56;277.36;351.06000000000006;296.56;270.56;273.06;302.06;290.26000000000005;300.96000000000004;329.76000000000005;298.46000000000004;289.36;327.66;320.66;275.26000000000005;240.83765695389522;267.9596281332873;274.1680685717883;292.86;6310000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6330000.0;0.0;0.0;0.18683333333333335;0.03283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7366.78173828125;3434.74853515625;1333.03173828125;15669.9892578125;481375.4888450979;480704.86064870906;257655.2931380701;257655.2931380701;249802.29438853767;430280.9020939914;454133.27735904144;437642.0229114993;473921.58982693544;531669.3773530816;472134.9475680409;437642.0229114993;441455.363107709;470974.7959143407;455934.4302543628;414991.04690718075;474549.3738114664;466351.3762726499;453990.82321361953;228704.35009887922;199440.67485045042;471881.50233233685;202191.49328626887;257655.2931380701;274.0495307084701;1346079.8407786614;405019.5720181935;104004.43573645671;607768.773217284;0;2;2;4;7;21;13;0;66;62;504220130550.28516;192130594820.32318;423171736615.378;43990.00728498056;8854.821963679231;-0.0;229.05811842147438;1708465.4406410968;284453.95818019414;0.0;130820.14647116546;4.373778576913287;0.3823784804885898
2322;2019-09-07 07:42:45.094;609;607;216;215;193;43;164;35;-22;42;788;233;-23;-2;289;171;278;565;197;253;164;22;633;357;362;133;362;307;636;-1.0;-2.0;1026.0;65.0;7.0;9;83;34;1;0;0;1;0;0;0;1;0;0;1;0;16190.9267578125;7997.9833984375;3363.04370117188;1282.50354003906;471.0;363769;550.0;0.0;Calculated values ==>;1567834965.094;334.06;333.86;294.76000000000005;294.66;292.46000000000004;277.46000000000004;274.0616903277293;289.56;276.66;270.96000000000004;277.36;351.96000000000004;296.46000000000004;270.86;272.96000000000004;302.06;290.26000000000005;300.96000000000004;329.66;298.46000000000004;289.56;328.16;320.26000000000005;275.36;241.05796691057077;268.43790593516167;274.0616903277293;292.86;6330000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3070000.0;6360000.0;0.0;0.0;0.17099999999999999;0.010833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7997.9833984375;3363.04370117188;1282.50354003906;16190.9267578125;480999.07675207284;480358.0006434347;258694.31336081226;258287.99419210045;250030.7271405742;430346.717906069;454275.5563783949;437356.53477473935;473792.46676502546;532308.6892045044;471481.0155927248;437198.53567211574;440451.2342739305;470974.7959143407;456100.3120227489;414257.5161981721;474022.8169909268;466351.3762726499;454275.5563783949;230795.22267914342;197768.88456892778;471846.71735943656;202118.55834718686;258694.31336081226;274.0165921691885;1346345.3041608948;405147.59038773493;104026.22823109162;607825.412044551;0;2;2;4;7;21;13;0;66;62;504437294350.3197;192210081570.33582;423354706115.4071;40225.693969111475;2922.0550559660383;-0.0;228.17811685384643;1709167.1211854073;284552.08246526646;0.0;130823.95613807636;3.4306815381069415;0.267575377889788
2323;2019-09-07 07:43:45.115;607;606;219;218;196;42;166;35;-19;43;793;232;-20;-2;289;171;278;565;200;253;166;23;639;357;362;134;362;309;641;-2.0;-2.0;648.0;217.0;7.0;9;81;42;1;0;0;1;0;0;0;1;0;0;0;0;17046.07421875;8549.9716796875;3450.60083007812;1280.08471679688;467.0;363770;552.0;0.0;Calculated values ==>;1567835025.115;333.86;333.76000000000005;295.06;294.96000000000004;292.76000000000005;277.36;274.0616903277293;289.76000000000005;276.66;271.26000000000005;277.46000000000004;352.46000000000004;296.36;271.16;272.96000000000004;302.06;290.26000000000005;300.96000000000004;329.66;298.46000000000004;289.76000000000005;328.36;319.86;275.46000000000004;241.2770596917726;268.67533136820026;274.0616903277293;293.16;6390000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3090000.0;6409999.999999999;0.0;0.0;0.10800000000000001;0.036166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8549.9716796875;3450.60083007812;1280.08471679688;17046.07421875;480010.0463221402;479628.60862605384;259623.42178655937;259212.64216705612;250881.1434153007;430346.717906069;454559.59357896424;437372.52749135875;473760.40514917683;532681.7161495088;471092.02925193025;437214.0438153077;440018.3298031032;470974.7959143407;456100.3120227489;411966.54654919;473397.7041872544;466351.3762726499;454559.59357896424;231631.59724164338;196097.13278094304;471812.00014122744;201745.6923017306;259623.42178655937;273.87130715130195;1346622.3761098632;405285.53827804455;104047.59060741508;607882.2122886879;0;2;2;4;7;21;13;0;66;62;504654570369.9883;192290209605.2136;423539570795.1251;25447.698200479845;9767.39813352847;-0.0;227.4255337578057;1709714.5910000459;284657.864919256;0.0;130827.75416400298;2.6687325230319106;0.2630481544342493
2324;2019-09-07 07:44:45.096;605;605;221;220;199;43;166;35;-19;43;795;231;-19;-2;289;171;278;568;201;253;166;24;646;358;362;137;362;309;648;-1.0;-1.0;0.0;198.0;7.0;13;85;48;1;0;0;1;0;0;0;1;0;0;0;0;17893.076171875;9024.828125;3613.13256835938;1308.2685546875;462.0;363771;554.0;0.0;Calculated values ==>;1567835085.096;333.66;333.66;295.26000000000005;295.16;293.06;277.46000000000004;274.1680685717883;289.76000000000005;276.66;271.26000000000005;277.46000000000004;352.66;296.26000000000005;271.26000000000005;272.96000000000004;302.06;290.26000000000005;300.96000000000004;329.96000000000004;298.46000000000004;289.76000000000005;328.56;319.36;275.56;241.92719264551067;268.67533136820026;274.1680685717883;293.26000000000005;6459999.999999999;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3090000.0;6480000.0;0.0;0.0;0.0;0.033;0.0011666666666666668;0.0011666666666666668;0.0;9024.828125;3613.13256835938;1308.2685546875;17893.076171875;478894.01789409557;478658.9007195866;260019.87181535497;259610.3411977192;251649.61643128656;430280.9020939914;454559.59357896424;437372.52749135875;473371.616014766;532890.6486585067;470971.8669879958;437372.52749135875;440018.3298031032;470974.7959143407;455934.4302543628;409095.6500738344;472985.96981944866;466351.3762726499;454559.59357896424;232467.98657752166;194007.49548133422;471512.23439352604;200637.0412829621;260019.87181535497;273.4416483427025;1346913.4434956568;405431.94856500934;104069.1533876149;607941.058093215;0;2;2;4;7;21;13;0;66;62;504871701589.795;192371483860.14124;423724912084.9601;0.0;8938.88137264861;-0.0;226.96300872421082;1709926.5879978798;284813.7012178756;0.0;130831.53953610608;0.6572274281706981;0.10714739477426598
2325;2019-09-07 07:45:48.106;606;606;222;221;200;42;168;35;-19;43;794;231;-20;-2;289;171;277;571;203;253;168;24;654;357;362;138;362;308;656;0.0;0.0;449.0;154.0;3.0;9;88;51;1;0;0;1;0;0;0;1;0;0;0;0;18502.76953125;9380.32421875;3622.810546875;1312.91333007812;458.0;363772;553.0;0.0;Calculated values ==>;1567835148.106;333.76000000000005;333.76000000000005;295.36;295.26000000000005;293.16;277.36;274.0616903277293;289.96000000000004;276.66;271.26000000000005;277.46000000000004;352.56000000000006;296.26000000000005;271.16;272.96000000000004;302.06;290.26000000000005;300.86;330.26000000000005;298.46000000000004;289.96000000000004;328.46000000000004;318.96000000000004;275.56;242.14157278889297;268.5567601203482;274.0616903277293;293.46000000000004;6540000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6559999.999999999;0.0;0.0;0.07483333333333334;0.025666666666666667;0.0005;0.0005;0.0;9380.32421875;3622.810546875;1312.91333007812;18502.76953125;478102.11690331204;477865.37405674654;259947.72887536368;259543.8001527547;251667.05760321746;430346.717906069;454842.94378697337;437601.09044165985;473241.6031071014;532860.5745757109;471106.82970976597;437443.34373287327;440235.24653219705;470974.7959143407;456100.3120227489;404987.90985091595;472448.79829963495;466351.3762726499;454842.94378697337;232049.79005350024;192335.8262164488;471379.3427040597;201758.88076290447;259947.72887536368;273.8764518947155;1347231.9576952967;405593.01921070437;104092.09236963352;608004.3826453846;0;2;2;4;7;21;13;0;66;62;505099797789.76044;192458122610.1281;423919297934.93066;17648.858690960195;6920.258523156317;-0.0;97.44760745580484;1710081.0400237062;284952.49071852607;0.0;130834.37857956752;1.7230009746178379;0.17296985355410052
2326;2019-09-07 07:46:45.136;611;608;221;221;200;42;169;35;-21;43;792;231;-22;-3;288;171;277;574;204;253;169;25;656;358;363;136;363;306;658;-2.0;-1.0;301.0;149.0;7.0;12;82;51;1;0;0;1;0;0;0;1;0;0;1;0;18726.931640625;9431.7763671875;3706.36108398438;1271.24279785156;455.0;363773;553.0;0.0;Calculated values ==>;1567835205.136;334.26000000000005;333.96000000000004;295.26000000000005;295.26000000000005;293.16;277.36;274.1680685717883;290.06;276.66;271.06;277.46000000000004;352.36;296.26000000000005;270.96000000000004;272.86;301.96000000000004;290.26000000000005;300.86;330.56;298.46000000000004;290.06;328.46000000000004;318.66;275.66;241.71165711629368;268.3187672390254;274.1680685717883;293.56;6559999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;6580000.0;0.0;0.0;0.050166666666666665;0.024833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;9431.7763671875;3706.36108398438;1271.24279785156;18726.931640625;478623.2535657306;477932.5431605469;259428.17437336064;259428.17437336064;251584.10258095493;430280.9020939914;454815.634887687;437742.05038880615;473501.42000396166;532800.6463866218;471376.07246859424;437585.1090581189;440514.97524299513;470712.6816828845;455934.4302543628;404001.0888862554;472669.74723026756;466207.9483817794;454815.634887687;232049.79005350024;191082.09718829524;471742.7696466962;201914.11423035193;259428.17437336064;273.94149956516225;1347526.847953181;405742.0267240207;104112.5610396199;608062.4357923149;0;2;2;4;7;21;13;0;66;62;505306531539.65674;192536253710.08893;424094380034.84283;11830.701463949119;6700.7449428392165;-0.0;227.9520372667141;1710314.542706316;285060.3804167588;0.0;130836.9560159188;1.301887945203363;0.1395792102558694
