;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2327;2019-09-07 07:47:45.117;617;613;219;219;199;42;171;35;-21;43;790;232;-22;-4;288;171;277;577;203;253;171;25;666;356;361;135;361;306;668;-2.0;84.0;89.0;155.0;14.0;8;76;53;1;0;0;1;0;0;0;1;0;0;0;0;18864.001953125;9701.6396484375;3642.66357421875;1229.73986816406;453.0;363774;551.0;0.0;Calculated values ==>;1567835265.117;334.86;334.46000000000004;295.06;295.06;293.06;277.36;273.955091788801;290.26000000000005;276.66;271.06;277.46000000000004;352.16;296.36;270.96000000000004;272.76000000000005;301.96000000000004;290.26000000000005;300.86;330.86;298.46000000000004;290.26000000000005;328.26000000000005;318.46000000000004;275.66;241.49495122638035;268.3187672390254;273.955091788801;293.46000000000004;6659999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;6680000.0;0.0;0.014;0.014833333333333334;0.025833333333333333;0.0023333333333333335;0.0023333333333333335;0.0;9701.6396484375;3642.66357421875;1229.73986816406;18864.001953125;478358.9856928899;477511.49699452333;258093.23604459292;258093.23604459292;250834.36269186015;430412.23801567365;455434.2692257803;437742.05038880615;473631.01605711324;532592.0204643909;471495.631757634;437585.1090581189;440363.3734854717;470983.07327534776;456265.7794717768;398499.4770161266;471882.5387379439;466494.5354798314;455434.2692257803;231213.40812182956;190246.288480595;471875.0639052514;200856.79740402827;258093.23604459292;273.51916424623477;1347840.0065357978;405901.42136701697;104133.3959620856;608123.658271396;0;2;2;4;7;21;13;0;66;62;505523662760.3265;192617527965.33963;424277921895.409;3513.7979192742055;7001.305217948263;0.0;460.46241075610396;1710442.373042475;285174.5280102629;0.0;130842.69098635411;0.7530899613499635;0.09825582468486342
2328;2019-09-07 07:48:45.108;624;618;217;217;197;42;170;35;-23;43;789;233;-24;-6;288;171;277;581;203;253;170;26;668;359;363;134;363;304;670;-2.0;76.0;1429.0;168.0;3.0;17;67;50;1;0;0;1;0;0;0;1;0;0;0;0;18552.970703125;9550.71875;3967.17236328125;1174.46301269531;451.0;363775;549.0;1.0;Calculated values ==>;1567835325.108;335.56;334.96000000000004;294.86;294.86;292.86;277.36;274.27422755570615;290.16;276.66;270.86;277.46000000000004;352.06000000000006;296.46000000000004;270.76000000000005;272.56;301.96000000000004;290.26000000000005;300.86;331.26000000000005;298.46000000000004;290.16;328.06;318.26000000000005;275.76000000000005;241.2770596917726;268.0796299477929;274.27422755570615;293.46000000000004;6680000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6700000.0;0.0;0.012666666666666666;0.23816666666666667;0.028;0.0005;0.0005;0.0025388892835195797;9550.71875;3967.17236328125;1174.46301269531;18552.970703125;479189.2942705385;478041.0673491935;257226.67423830472;257226.67423830472;250073.69337512675;430214.79039162316;454957.25294993835;437883.18805776763;473760.40514917683;532636.8050945956;471882.6712456403;437727.04723144654;440491.74836370035;470712.6816828845;455768.1312034748;397254.1347943219;472267.44528886705;466207.9483817794;454957.25294993835;230377.04089860234;189410.48811896544;472104.6820821746;202583.9036545977;257226.67423830472;274.20663931423513;1348151.7678697237;406061.83362138766;104153.42798081815;608187.0640585136;0;2;2;4;7;21;13;0;66;62;505740830180.09863;192698215860.25497;424460894445.21704;56040.446235354975;7546.581795972153;0.0;98.86528935581681;1710938.5839671043;285295.7422170596;0.0;130847.3513513572;4.334628254575229;0.37001070204926756
2329;2019-09-07 07:49:45.118;630;624;216;216;195;45;91;37;-24;44;787;233;-25;-8;288;171;277;585;205;250;94;27;649;366;370;134;370;302;648;-3.0;-1.0;2480.0;260.0;8.0;56;62;45;1;0;0;1;0;0;0;1;0;0;0;0;18651.798828125;8934.25;5099.80419921875;1135.29846191406;451.0;363776;546.0;1.0;Calculated values ==>;1567835385.118;336.16;335.56;294.76000000000005;294.76000000000005;292.66;277.66;275.0112864084945;282.26000000000005;276.86;270.76000000000005;277.56;351.86;296.46000000000004;270.66;272.36;301.96000000000004;290.26000000000005;300.86;331.66;298.16;282.56;327.76000000000005;318.26000000000005;275.86;241.2770596917726;267.8393353686513;275.0112864084945;293.66;6490000.000000001;3660000.0;3700000.0;1340000.0;3700000.0;3020000.0;6480000.0;0.0;0.0;0.41333333333333333;0.043333333333333335;0.0013333333333333333;0.0013333333333333333;0.0025388892835195797;8934.25;5099.80419921875;1135.29846191406;18651.798828125;482264.06224342965;481492.34093305713;258004.49823686495;258004.49823686495;250243.56032643255;429743.705733735;441677.6899731035;438179.53515710204;473857.65670332924;532577.5659171325;472149.331442264;438024.4983934438;440620.3661345886;469759.1048540995;454592.097523412;407327.61404412024;475619.64503682766;464799.13120582135;442167.7955832971;229122.51738040973;189410.48811896544;472202.2088784924;204424.91364960844;258004.49823686495;274.95092299450556;1348461.8592890592;406215.90070118086;104172.67920110555;608262.6347895454;0;2;2;4;7;21;13;0;66;62;505960766830.06366;192778629260.2422;424642724745.1882;96618.57688976402;11603.682793251639;-0.0;245.55106312857617;1712210.9545193657;285455.35435286746;0.0;130850.2219659835;7.15045744991231;0.607431545241312
2330;2019-09-07 07:50:45.109;631;623;218;217;196;50;49;42;-23;45;784;233;-24;-9;287;164;277;560;206;221;50;28;646;361;366;136;366;305;647;-2.0;0.0;1974.0;8.0;3.0;60;62;50;1;0;0;1;0;0;0;1;0;0;0;0;18859.06640625;9253.2685546875;5185.4580078125;1137.29663085938;451.0;363777;543.0;1.0;Calculated values ==>;1567835445.109;336.26000000000005;335.46000000000004;294.96000000000004;294.86;292.76000000000005;278.16;274.4858918419099;278.06;277.36;270.86;277.66;351.56000000000006;296.46000000000004;270.76000000000005;272.26000000000005;301.86;289.56;300.86;329.16;295.26000000000005;278.16;327.46000000000004;318.26000000000005;275.96000000000004;241.71165711629368;268.19934244402924;274.4858918419099;293.76000000000005;6459999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3050000.0;6470000.0;0.0;0.0;0.32899999999999996;0.0013333333333333333;0.0005;0.0005;0.0025388892835195797;9253.2685546875;5185.4580078125;1137.29663085938;18859.06640625;482749.1493356878;481458.55802010203;258858.93450600342;258458.04618241332;250633.11711080992;430081.6785162784;435419.8954169936;437656.05685647397;473696.4923814395;532040.812112784;471749.00911544485;437499.1961693786;439819.78721557604;470177.6205694031;454445.6974495171;408654.8235371145;471856.9020656077;461518.9443161543;435597.4418445565;227868.02628245065;189410.48811896544;472036.2627623985;203273.86080856813;258858.93450600342;274.483300058668;1348774.4029437695;406367.44062124606;104191.6146527816;608348.3324512697;0;2;2;4;7;21;13;0;66;62;506181533709.83203;192859617110.15723;424824797429.99713;77111.742499761;358.34986927177385;-0.0;88.36925366927653;1713658.490016527;285555.0230057431;0.0;130853.00421788683;4.979349392325509;0.3773441519097265
2331;2019-09-07 07:51:45.139;625;622;229;228;198;43;61;37;-23;46;782;233;-24;-8;285;160;277;561;207;224;61;28;644;358;363;138;362;304;645;-1.0;-2.0;167.0;265.0;3.0;45;66;50;1;0;0;1;0;0;0;1;0;0;1;0;19146.0;9196.416015625;4612.44287109375;1156.56909179688;451.0;363778;539.0;0.0;Calculated values ==>;1567835505.139;335.66;335.36;296.06;295.96000000000004;292.96000000000004;277.46000000000004;274.1680685717883;279.26000000000005;276.86;270.86;277.76000000000005;351.36;296.46000000000004;270.76000000000005;272.36;301.66;289.16;300.86;329.26000000000005;295.56;279.26000000000005;327.06;318.26000000000005;275.96000000000004;242.14157278889297;268.0796299477929;274.1680685717883;293.86;6440000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;6450000.0;0.0;0.0;0.02783333333333333;0.04416666666666667;0.0005;0.0005;0.0;9196.416015625;4612.44287109375;1156.56909179688;19146.0;482094.40156841924;481538.978173493;263648.596975133;263203.0472233071;251421.6319982547;430280.9020939914;438203.4745120459;437883.18805776763;473535.07189352607;531907.1257792506;471882.6712456403;437727.04723144654;440189.142420014;470467.04610399343;454389.27195503766;409511.41108956374;472268.67110626;462378.4611214822;438203.4745120459;226195.42121513622;189410.48811896544;471771.9322026706;201414.86730680228;263648.596975133;273.746572807111;1349091.2701847805;406521.26486627775;104210.73975823514;608430.0224498087;0;2;2;4;7;21;13;0;66;62;506400343059.7277;192941858210.11804;425007588779.91003;6581.701594235202;11940.770366234183;-0.0;87.27743876845646;1714356.2841063282;285657.56692065776;0.0;130854.46867218433;1.243516017447279;0.16892908074079088
2332;2019-09-07 07:52:45.110;621;619;233;233;208;40;64;35;-24;46;778;234;-25;-7;285;162;277;564;208;225;64;29;646;355;360;145;360;304;648;-1.0;-1.0;1571.0;68.0;7.0;33;92;50;1;0;0;1;0;0;0;1;0;0;1;0;20283.744140625;9222.3251953125;4284.53271484375;1311.90588378906;462.0;363779;535.0;0.0;Calculated values ==>;1567835565.11;335.26000000000005;335.06;296.46000000000004;296.46000000000004;293.96000000000004;277.16;273.8482719121499;279.56;276.66;270.76000000000005;277.76000000000005;350.96000000000004;296.56;270.66;272.46000000000004;301.66;289.36;300.86;329.56;295.66;279.56;326.66;319.36;276.06;243.61107973660833;268.0796299477929;273.8482719121499;293.96000000000004;6459999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;6480000.0;0.0;0.0;0.26183333333333336;0.011333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;9222.3251953125;4284.53271484375;1311.90588378906;20283.744140625;481277.11375052086;480751.5041955428;265241.71080924093;265241.71080924093;254929.1925640898;430477.46260093397;439378.91214579094;437727.04723144654;472622.20966475393;531489.9788147744;472001.7028667551;437570.5891863215;440340.5815783672;470738.28534631076;455177.70759846305;408654.8235371145;472359.0593701996;462963.62376627576;439378.91214579094;224522.8720964353;194007.49548133422;470938.95956923306;201639.91228061178;265241.71080924093;273.8210338431414;1349419.692571465;406674.6801896601;104231.300440548;608504.1280779301;0;2;2;4;7;21;13;0;66;62;506617138224.56915;193026717175.05597;425189900619.7767;61815.48150129357;3052.055869271042;-0.0;203.160068225975;1714925.9851430533;285782.4467514233;0.0;130856.88781492312;4.3911016022387335;0.35267071079304685
2333;2019-09-07 07:53:45.090;619;617;232;232;210;39;67;33;-23;45;771;234;-24;-5;284;165;277;568;210;227;67;30;649;356;361;154;360;305;650;-1.0;-1.0;859.0;195.0;3.0;29;99;52;1;0;0;1;0;0;0;1;0;0;1;0;20848.912109375;9364.4111328125;4200.24658203125;1325.96105957031;493.0;363780;530.0;0.0;Calculated values ==>;1567835625.09;335.06;334.86;296.36;296.36;294.16;277.06;273.955091788801;279.86;276.46000000000004;270.86;277.66;350.26;296.56;270.76000000000005;272.66;301.56;289.66;300.86;329.96000000000004;295.86;279.86;326.16;322.46000000000004;276.16;245.4256646245625;268.19934244402924;273.955091788801;294.16;6490000.000000001;3560000.0;3610000.0;1540000.0;3600000.0;3050000.0;6500000.0;0.0;0.0;0.14316666666666666;0.0325;0.0005;0.0005;0.0;9364.4111328125;4200.24658203125;1325.96105957031;20848.912109375;480636.51154900016;480223.354185281;264628.6189151992;264628.6189151992;255582.63205079324;430412.23801567365;439657.55536505504;437656.05685647397;471332.74491104623;530684.0115263712;471868.2374339624;437499.1961693786;440427.53025024605;470611.5625494662;455429.6849068524;407327.61404412024;472734.09755188844;463079.3272856336;439657.55536505504;222432.26289678228;206964.23671620517;469826.0422992033;201693.50453369116;264628.6189151992;273.8464436023755;1349762.3504496121;406829.5180292873;104253.27533767482;608574.8110032618;0;2;2;4;7;21;13;0;66;62;506833366124.63794;193116387275.08447;425372539719.8348;33781.972074211735;8714.307477379145;-0.0;87.51446822492792;1715722.365041287;285880.4670950006;0.0;130859.30929529837;2.85977330189836;0.27462309712490635
2334;2019-09-07 07:54:45.131;618;616;230;229;210;41;69;34;-21;43;747;235;-22;0;284;169;276;570;212;221;69;28;654;357;361;147;361;306;656;-1.0;-1.0;1089.0;292.0;3.0;35;1;58;1;0;0;1;0;0;0;1;1;0;0;0;22148.9140625;9871.505859375;4435.66015625;2324.98901367188;535.0;363781;526.0;0.0;Calculated values ==>;1567835685.131;334.96000000000004;334.76000000000005;296.16;296.06;294.16;277.26000000000005;274.0616903277293;280.06;276.56;271.06;277.46000000000004;347.86;296.66;270.96000000000004;273.16;301.56;290.06;300.76000000000005;330.16;295.26000000000005;280.06;325.76000000000005;326.66;275.96000000000004;244.02132995426717;268.3187672390254;274.0616903277293;294.36;6540000.000000001;3570000.0000000005;3610000.0;1470000.0;3610000.0;3060000.0;6559999.999999999;0.0;0.0;0.18150000000000002;0.048666666666666664;0.0005;0.0005;0.0;9871.505859375;4435.66015625;2324.98901367188;22148.9140625;479910.0436912626;479377.45371648506;263305.0207382485;262871.9657784429;255288.65146538883;430346.717906069;439989.1224034124;437742.05038880615;472061.919703908;528097.9321026066;471853.91002867516;437585.1090581189;440968.15519671026;470475.83952354436;455821.5469402733;404479.4372175147;472290.95879922906;462280.22558120737;439989.1224034124;220759.83610629753;224522.8720964353;470571.38977625844;201919.32380645536;263305.0207382485;273.93900497894964;1350120.9105172066;406989.9268757576;104283.72071181567;608646.8260695919;0;2;2;4;7;21;13;0;67;62;507050114135.09924;193206748980.2768;425555964975.22516;42801.82487469667;13074.400543863749;-0.0;88.34205083258198;1716360.9994527309;286062.16373681836;0.0;130860.77576769881;3.3648416197909197;0.33498749143409656
2335;2019-09-07 07:55:45.131;621;617;228;228;206;41;71;34;-22;42;712;239;-23;8;284;172;276;575;213;220;71;25;658;357;362;140;362;305;659;-1.0;0.0;0.0;195.0;7.0;36;1;58;1;0;0;1;0;0;0;1;1;0;0;0;22262.08203125;9932.900390625;4492.9814453125;2365.07299804688;569.0;363782;521.0;0.0;Calculated values ==>;1567835745.131;335.26000000000005;334.86;295.96000000000004;295.96000000000004;293.76000000000005;277.26000000000005;274.0616903277293;280.26000000000005;276.56;270.96000000000004;277.36;344.36;297.06;270.86;273.96000000000004;301.56;290.36;300.76000000000005;330.66;295.16;280.26000000000005;325.26000000000005;330.06;275.66;242.56692532238324;268.19934244402924;274.0616903277293;294.46000000000004;6580000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6590000.000000001;0.0;0.0;0.0;0.0325;0.0011666666666666668;0.0011666666666666668;0.0;9932.900390625;4492.9814453125;2365.07299804688;22262.08203125;479896.840823056;479178.4823189869;262245.3195201067;262245.3195201067;253679.8439364126;430346.717906069;440101.83946078573;437812.597326149;472882.7909566239;524505.973527244;472463.4016818986;437656.05685647397;442373.3332657317;470339.88727673737;456239.458526686;402433.2807891347;472701.60868830397;461994.71921587875;440101.83946078573;218669.37671819705;238741.38928724395;471211.3733730803;200563.0653386783;262245.3195201067;273.408218308811;1350491.0021513212;407154.9635945076;104322.80456191332;608721.2314162717;0;2;2;4;7;21;13;0;67;62;507267014135.09924;193292848980.2768;425739264975.22516;0.0;8796.070011118065;-0.0;207.49927326412555;1716717.6813266866;286244.41765810986;0.0;130863.24111206629;0.5362154429811962;0.09014380268737299
2336;2019-09-07 07:56:45.102;627;621;228;227;205;41;73;35;-24;41;713;245;-25;9;284;174;276;579;215;219;74;24;661;357;362;136;362;304;663;-2.0;-2.0;307.0;325.0;14.0;37;1;56;1;0;0;1;0;0;0;1;1;0;0;0;22154.0078125;9898.78515625;4582.18310546875;2368.59130859375;588.0;363783;516.0;0.0;Calculated values ==>;1567835805.102;335.86;335.26000000000005;295.96000000000004;295.86;293.66;277.26000000000005;274.0616903277293;280.46000000000004;276.66;270.76000000000005;277.26000000000005;344.46000000000004;297.66;270.66;274.06;301.56;290.56;300.76000000000005;331.06;295.06;280.56;324.76000000000005;331.96000000000004;275.56;241.71165711629368;268.0796299477929;274.0616903277293;294.66;6609999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6630000.0;0.0;0.0;0.051166666666666666;0.05416666666666667;0.0023333333333333335;0.0023333333333333335;0.0;9898.78515625;4582.18310546875;2368.59130859375;22154.0078125;480451.0375543223;479316.68937062577;261987.5740932569;261571.50778060098;253143.6142444987;430346.717906069;440431.9404890446;437727.04723144654;473306.2826088756;524690.3323284558;473306.8303357368;437570.5891863215;442728.0766999201;470339.88727673737;456517.28431931394;400799.3102952042;472830.4912648796;461860.70334265823;440596.4608192194;216578.99785978085;246688.97952812296;471644.9034095714;201380.1344415671;261987.5740932569;273.7285326086858;1350860.9573349422;407320.1477629884;104362.23269829192;608796.8212347268;0;2;2;4;7;21;13;0;67;62;507484109154.9404;193375608960.21625;425921876670.09155;12093.083704415498;14639.341652433564;-0.0;416.7540690272459;1716818.408315896;286439.61836253305;0.0;130868.4407088945;1.6112693814092842;0.20666504340408529
2337;2019-09-07 07:57:45.092;634;625;228;228;205;42;76;35;-25;40;729;247;-26;9;284;175;276;584;216;218;76;23;659;358;362;132;362;303;661;-3.0;-1.0;1395.0;210.0;9.0;39;1;52;1;0;0;1;0;0;0;1;1;0;0;0;21944.486328125;9601.728515625;4554.54931640625;2373.19580078125;600.0;363784;511.0;0.0;Calculated values ==>;1567835865.092;336.56;335.66;295.96000000000004;295.96000000000004;293.66;277.36;274.1680685717883;280.76000000000005;276.66;270.66;277.16;346.06000000000006;297.86;270.56;274.06;301.56;290.66;300.76000000000005;331.56;294.96000000000004;280.76000000000005;324.26000000000005;333.16;275.46000000000004;240.83765695389522;267.9596281332873;274.1680685717883;294.76000000000005;6590000.000000001;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6609999.999999999;0.0;0.0;0.23249999999999998;0.035;0.0015;0.0015;0.0;9601.728515625;4554.54931640625;2373.19580078125;21944.486328125;481723.88961357676;480150.961358692;262115.63180843057;262115.63180843057;253230.85441913392;430280.9020939914;440924.4576432406;437798.07955487026;473727.59171134117;526446.2480179393;473674.0693322382;437642.0229114993;442934.10434907244;470339.88727673737;456491.46919281245;401898.8722633898;473866.3844424002;461726.5624587006;440924.4576432406;214488.6975840042;251709.28920128586;472076.1002201579;202280.33990535562;262115.63180843057;274.0840930191237;1351228.3835382638;407482.6249595664;104401.74100506089;608872.9479816817;0;2;2;4;7;21;13;0;67;62;507701272954.975;193455995560.22903;426103946320.1205;54757.87446851215;9442.85161101808;-0.0;268.21323875221503;1717375.4067855394;286640.2698589364;0.0;130874.14781845009;3.900241517086531;0.36104290749260287
2338;2019-09-07 07:58:45.114;640;629;228;228;204;42;79;35;-25;40;748;248;-26;9;284;175;276;586;217;220;79;22;659;358;362;133;362;302;661;-3.0;-1.0;1996.0;88.0;7.0;37;1;51;1;0;0;1;0;0;0;1;1;0;1;0;21587.345703125;9531.5810546875;4549.84326171875;2357.10913085938;610.0;363785;505.0;0.0;Calculated values ==>;1567835925.114;337.16;336.06;295.96000000000004;295.96000000000004;293.56;277.36;274.1680685717883;281.06;276.66;270.66;277.16;347.96000000000004;297.96000000000004;270.56;274.06;301.56;290.66;300.76000000000005;331.76000000000005;295.16;281.06;323.66;334.16;275.36;241.05796691057077;267.8393353686513;274.1680685717883;294.86;6590000.000000001;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6609999.999999999;0.0;0.0;0.33266666666666667;0.014666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9531.5810546875;4549.84326171875;2357.10913085938;21587.345703125;482612.87927039596;480750.55468289;262115.63180843057;262115.63180843057;252873.11169164832;430280.9020939914;441413.8914409164;438024.4983934438;473598.1776897576;528510.7994535349;473922.394480154;437869.15320432716;443139.33368828957;470339.88727673737;456491.46919281245;401898.8722633898;474179.2630890823;461994.71921587875;441413.8914409164;211980.4382156667;255893.36323571714;471846.71735943656;202422.46488641496;262115.63180843057;274.1393398131697;1351591.281819572;407642.1276690737;104441.17466658294;608948.8457389041;0;2;2;4;7;21;13;0;67;62;507918552595.24426;193535524710.3276;426285512870.3455;78376.9431466716;3951.5557029376505;-0.0;209.18130290456682;1718485.2704012063;286751.9308473801;0.0;130878.1275650077;5.020988059384523;0.4206054653508625
2339;2019-09-07 07:59:45.133;644;631;228;228;205;42;81;35;-25;40;763;249;-26;9;284;175;276;588;217;219;81;22;664;357;362;134;362;303;666;-2.0;-1.0;1639.0;4.0;7.0;36;0;50;1;0;0;1;0;0;0;1;1;0;0;0;21582.9296875;9497.900390625;4577.32568359375;2360.76635742188;620.0;363786;499.0;0.0;Calculated values ==>;1567835985.133;337.56000000000006;336.26000000000005;295.96000000000004;295.96000000000004;293.66;277.36;274.0616903277293;281.26000000000005;276.66;270.66;277.16;349.46000000000004;298.06;270.56;274.06;301.56;290.66;300.76000000000005;331.96000000000004;295.06;281.26000000000005;323.06;335.16;275.36;241.2770596917726;267.9596281332873;274.0616903277293;294.86;6640000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6659999.999999999;0.0;0.0;0.27316666666666667;0.0006666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9497.900390625;4577.32568359375;2360.76635742188;21582.9296875;482643.92123444093;480477.31674162915;261798.44577043722;261798.44577043722;253014.1250492706;430346.717906069;441738.5093897329;437798.07955487026;473468.5566066367;530000.5021584429;473909.932402652;437642.0229114993;442934.10434907244;470339.88727673737;456655.9655253212;399064.39270486054;473874.27059333207;461860.70334265823;441738.5093897329;209472.28574929133;260077.89159075968;471714.4053827849;202230.21231668608;261798.44577043722;274.0600295339615;1351951.1480349447;407800.75689731614;104480.50274547993;609024.9295654652;0;2;2;4;7;21;13;0;67;62;508135821374.5745;193615650075.08063;426467070344.7858;64349.289067230646;179.65612871073256;-0.0;209.93007422251165;1719675.0323046562;286786.36851434666;0.0;130881.62126579467;3.9388479606218523;0.312895444974434
2340;2019-09-07 08:00:45.114;647;632;229;229;205;41;84;35;-25;40;773;249;-26;10;284;175;276;590;218;221;84;22;664;357;361;134;361;303;666;-3.0;-1.0;1015.0;442.0;3.0;34;0;50;1;0;0;1;0;0;0;1;1;0;1;0;21421.212890625;9536.462890625;4459.40478515625;2354.35717773438;629.0;363787;493.0;0.0;Calculated values ==>;1567836045.114;337.86;336.36;296.06;296.06;293.66;277.26000000000005;274.0616903277293;281.56;276.66;270.66;277.16;350.46000000000004;298.06;270.56;274.16;301.56;290.66;300.76000000000005;332.16;295.26000000000005;281.56;322.46000000000004;336.06;275.36;241.2770596917726;267.9596281332873;274.0616903277293;294.96000000000004;6640000.000000001;3570000.0000000005;3610000.0;1340000.0;3610000.0;3030000.0;6659999.999999999;0.0;0.0;0.16916666666666666;0.07366666666666667;0.0005;0.0005;0.0;9536.462890625;4459.40478515625;2354.35717773438;21421.212890625;483087.81695222104;480627.5467290621;262214.40159314557;262214.40159314557;253014.1250492706;430346.717906069;442431.7791291878;437798.07955487026;473468.5566066367;531043.8128972996;473909.932402652;437642.0229114993;443080.6557621375;470475.83952354436;456655.9655253212;399064.39270486054;474188.0571108893;462280.22558120737;442431.7791291878;206964.23671620517;263844.3676079864;471714.4053827849;201702.33821327033;262214.40159314557;273.85439190823223;1352309.4024077135;407959.3263622459;104519.78299904028;609100.2118060094;0;2;2;4;7;21;13;0;67;62;508352652690.24335;193696024615.32855;426648812775.34644;39939.52957695399;19890.888948154243;-0.0;90.10868876802112;1720543.8305894327;286953.5700932312;0.0;130884.12079705835;3.6648136493971286;0.4071795853869185
2341;2019-09-07 08:01:45.124;649;632;230;229;206;42;86;35;-25;40;780;250;-26;10;284;176;276;591;218;220;86;22;662;357;362;135;362;303;664;-2.0;-1.0;547.0;239.0;7.0;38;0;48;1;0;0;1;0;0;0;1;1;0;1;0;21244.5078125;9309.9736328125;4636.634765625;2357.01416015625;635.0;363788;486.0;0.0;Calculated values ==>;1567836105.124;338.06000000000006;336.36;296.16;296.06;293.76000000000005;277.36;274.0616903277293;281.76000000000005;276.66;270.66;277.16;351.16;298.16;270.56;274.16;301.56;290.76000000000005;300.76000000000005;332.26000000000005;295.16;281.76000000000005;321.76000000000005;336.66;275.36;241.49495122638035;267.9596281332873;274.0616903277293;294.96000000000004;6620000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6640000.000000001;0.0;0.0;0.09116666666666666;0.03983333333333334;0.0011666666666666668;0.0011666666666666668;0.0;9309.9736328125;4636.634765625;2357.01416015625;21244.5078125;483605.22862138745;480856.3878188908;262764.6668450645;262342.56147038646;253458.0691568171;430346.717906069;442544.37911539245;437798.07955487026;473338.7274854557;531773.6079719749;474027.77359814296;437642.0229114993;443080.6557621375;470339.88727673737;456794.493534906;400233.0475854412;474590.6214488857;461994.71921587875;442544.37911539245;204038.30555042345;266355.56789118156;471581.87251044664;201700.2738394902;262764.6668450645;273.85358634504604;1352665.0093381284;408116.40617552254;104559.0509704211;609176.0247689754;0;2;2;4;7;21;13;0;67;62;508569588840.20886;193776738065.31573;426830643075.31757;21524.24995438548;10750.2836803931;-0.0;209.74299764871597;1721056.114118473;287208.95575561275;0.0;130886.6199775721;1.9924575974254637;0.2202544980765392
2342;2019-09-07 08:02:45.115;650;632;230;230;206;42;88;35;-26;40;784;251;-27;11;284;176;275;591;219;220;88;22;664;357;362;134;362;302;666;-1.0;0.0;1856.0;107.0;3.0;38;0;45;1;0;0;1;0;0;0;1;1;0;0;0;21029.3125;9146.1201171875;4605.85302734375;2352.1484375;640.0;363789;478.0;1.0;Calculated values ==>;1567836165.115;338.16;336.36;296.16;296.16;293.76000000000005;277.36;274.0616903277293;281.96000000000004;276.66;270.56;277.16;351.56000000000006;298.26000000000005;270.46000000000004;274.26000000000005;301.56;290.76000000000005;300.66;332.26000000000005;295.16;281.96000000000004;320.96000000000004;337.16;275.36;241.2770596917726;267.8393353686513;274.0616903277293;295.06;6640000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6659999.999999999;0.0;0.0;0.3093333333333333;0.017833333333333333;0.0005;0.0005;0.0025156049801191172;9146.1201171875;4605.85302734375;2352.1484375;21029.3125;483530.5512944891;480627.5467290621;262633.95125246735;262633.95125246735;253370.6795167571;430346.717906069;442864.51706562244;437869.15320432716;473468.5566066367;532265.2052897905;474275.36331429495;437713.4967235476;443431.1120271193;470339.88727673737;456794.493534906;398422.3624996666;474344.6889477755;461994.71921587875;442864.51706562244;200694.54348549087;268448.3696465944;471714.4053827849;202138.8669360008;262633.95125246735;274.02449526794277;1353017.238331421;408270.183886494;104598.28810557383;609253.033947393;0;2;2;4;7;21;13;0;67;62;508786756259.981;193857425960.23108;427012115850.12714;72919.23521900228;4807.430435634317;-0.0;90.11528290657755;1721843.0251064023;287338.5839259677;0.0;130889.11842175126;4.832103417821314;0.4153161005734838
2343;2019-09-07 08:03:45.125;652;634;231;231;206;41;90;34;-25;40;786;252;-27;11;283;176;275;594;220;222;90;22;665;357;362;135;362;302;667;-2.0;0.0;289.0;191.0;0.0;35;0;43;1;0;0;1;0;0;0;1;1;0;0;0;20936.068359375;9056.9521484375;4549.5869140625;2347.12353515625;642.0;363790;469.0;0.0;Calculated values ==>;1567836225.125;338.36;336.56;296.26000000000005;296.26000000000005;293.76000000000005;277.26000000000005;274.0616903277293;282.16;276.56;270.66;277.16;351.76;298.36;270.46000000000004;274.26000000000005;301.46000000000004;290.76000000000005;300.66;332.56;295.36;282.16;320.06;337.36;275.36;241.49495122638035;267.8393353686513;274.0616903277293;295.16;6650000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6670000.0;0.0;0.0;0.04816666666666667;0.03183333333333333;0.0;0.0;0.0;9056.9521484375;4549.5869140625;2347.12353515625;20936.068359375;483714.38319470896;480813.3774210198;262991.1823541168;262991.1823541168;253327.26091431323;430346.717906069;443183.42525679106;438024.4983934438;473338.7274854557;532473.4539595657;474392.901173924;437713.4967235476;443431.1120271193;470212.63904998964;456794.493534906;397801.7174207312;474691.05059902644;462262.3786986088;443183.42525679106;196933.003932529;269285.52512055053;471581.87251044664;201535.40104674958;262633.95125246735;273.78921511944816;1353367.008123778;408421.90143739496;104637.45523210637;609329.3419961147;0;2;2;4;7;21;13;0;67;62;509003992459.9465;193938139410.21826;427193346050.0983;11390.891522199106;8596.479341594355;-0.0;0.0;1722545.726593199;287450.30179063487;0.0;130889.86950760215;1.252839010568633;0.15195601790258964
2344;2019-09-07 08:04:45.116;655;637;232;231;207;41;92;35;-23;40;787;253;-26;13;283;176;275;596;221;222;92;21;666;357;362;136;361;302;668;-2.0;-1.0;48.0;194.0;0.0;35;0;41;1;0;0;1;0;0;0;1;1;0;0;0;20577.05859375;8904.5908203125;4558.24609375;2343.00439453125;643.0;363791;459.0;0.0;Calculated values ==>;1567836285.116;338.66;336.86;296.36;296.26000000000005;293.86;277.26000000000005;274.0616903277293;282.36;276.66;270.86;277.16;351.86;298.46000000000004;270.56;274.46000000000004;301.46000000000004;290.76000000000005;300.66;332.76000000000005;295.36;282.36;319.06;337.46000000000004;275.26000000000005;241.71165711629368;267.8393353686513;274.0616903277293;295.26000000000005;6659999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3020000.0;6680000.0;0.0;0.0;0.008;0.03233333333333333;0.0;0.0;0.0;8904.5908203125;4558.24609375;2343.00439453125;20577.05859375;484045.4841072303;481149.2143048115;263350.00389389845;262925.56969402375;253641.25176362222;430346.717906069;443501.124914463;438334.26632045925;473208.68934220774;532577.5659171325;474510.3802511971;437869.15320432716;443721.9807720978;470348.81067392183;456794.493534906;397165.80876026984;474881.0309679903;462262.3786986088;443501.124914463;192753.74022246967;269704.110367413;471351.1979698544;200745.41959066596;262633.95125246735;273.4798485435948;1353712.8989566157;408571.55851004884;104676.53376881951;609405.2292196422;0;2;2;4;7;21;13;0;67;62;509221159879.7186;194019427215.13297;427374518869.90826;1900.7107738383463;8749.586834260426;-0.0;0.0;1722656.4733310468;287594.830659366;0.0;130889.86950760215;0.6738203554092453;0.1069579506533126
2345;2019-09-07 08:05:45.136;657;640;232;231;207;41;95;35;-19;40;786;254;-23;14;283;176;275;598;218;223;95;21;668;357;362;138;362;303;670;-1.0;-1.0;1029.0;67.0;0.0;35;0;41;1;0;0;1;0;0;0;1;1;0;0;0;20577.0;8973.4052734375;4584.43359375;2340.66796875;645.0;363792;451.0;0.0;Calculated values ==>;1567836345.136;338.86;337.16;296.36;296.26000000000005;293.86;277.26000000000005;274.0616903277293;282.66;276.66;271.26000000000005;277.16;351.76;298.56;270.86;274.56;301.46000000000004;290.76000000000005;300.66;332.96000000000004;295.46000000000004;282.66;318.26000000000005;337.66;275.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;294.96000000000004;6680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6700000.0;0.0;0.0;0.17149999999999999;0.011166666666666667;0.0;0.0;0.0;8973.4052734375;4584.43359375;2340.66796875;20577.0;484119.3219013219;481371.42000366875;263217.4150318206;262795.5918540103;253554.08357470468;430346.717906069;443975.45344641636;438727.9205961053;472947.9820155742;532398.8138589857;474498.5421998419;438109.25301780854;443664.5507289629;470212.63904998964;456794.493534906;395843.8111759351;474949.06878307014;462396.02367842785;443975.45344641636;189410.48811896544;270541.29595472733;471084.70712553355;202120.57834408988;262633.95125246735;274.0173782985955;1354055.9637616174;408720.591471883;104715.57738203547;609481.4436133463;0;2;2;4;7;21;13;0;67;62;509438432279.6496;194101654615.10684;427556079369.8506;40578.15919622064;3003.432771392788;-0.0;0.0;1723010.5819108791;287692.80513665866;0.0;130889.86950760215;2.741238055708488;0.236747071576981
2346;2019-09-07 08:06:45.117;659;643;232;231;207;42;97;35;-23;40;785;253;-23;16;283;176;275;600;217;223;97;19;667;358;363;136;363;302;669;-3.0;-1.0;792.0;186.0;0.0;39;0;39;1;0;0;1;0;0;0;1;1;0;0;0;20318.0234375;8809.9599609375;4671.4345703125;2355.0419921875;646.0;363793;443.0;0.0;Calculated values ==>;1567836405.117;339.06000000000006;337.46000000000004;296.36;296.26000000000005;293.86;277.36;274.1680685717883;282.86;276.66;270.86;277.16;351.66;298.46000000000004;270.86;274.76000000000005;301.46000000000004;290.76000000000005;300.66;333.16;295.46000000000004;282.86;317.46000000000004;337.76;275.06;241.71165711629368;267.8393353686513;274.1680685717883;294.86;6670000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6690000.000000001;0.0;0.0;0.132;0.031000000000000003;0.0;0.0;0.0;8809.9599609375;4671.4345703125;2355.0419921875;20318.0234375;484523.25177557016;481933.0781933702;263283.49475308514;262860.37482633017;253597.57574345014;430280.9020939914;444088.47786763136;438334.26632045925;473208.68934220774;532369.3337608792;474510.3802511971;438334.26632045925;444156.6089809168;470076.2360141041;456630.3391571923;396513.5711040888;475382.7971352875;462244.6568852205;444088.47786763136;186067.36719380575;270959.89632461156;471155.3045861351;202105.9018769735;262633.95125246735;274.0162159261447;1354396.6477072246;408868.73925430153;104754.69590704043;609558.551423077;0;2;2;4;7;21;13;0;67;62;509655863405.32025;194183828585.36032;427737521895.4103;31182.14410654012;8340.53148398401;-0.0;0.0;1723608.3950727792;287787.3082369504;0.0;130889.86950760215;2.495679853989351;0.24815825180528484
2347;2019-09-07 08:07:45.117;662;645;233;232;207;42;99;35;-24;40;783;253;-25;17;283;176;275;603;216;223;99;18;670;357;362;136;362;302;672;-2.0;-1.0;0.0;131.0;0.0;39;0;38;1;0;0;1;0;0;0;1;1;0;0;0;20238.490234375;8790.25390625;4736.91796875;2346.98217773438;647.0;363794;438.0;0.0;Calculated values ==>;1567836465.117;339.36;337.66;296.46000000000004;296.36;293.86;277.36;274.0616903277293;283.06;276.66;270.76000000000005;277.16;351.46000000000004;298.46000000000004;270.66;274.86;301.46000000000004;290.76000000000005;300.66;333.46000000000004;295.46000000000004;283.06;316.96000000000004;337.86;274.96000000000004;241.71165711629368;267.8393353686513;274.0616903277293;294.76000000000005;6700000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6720000.0;0.0;0.0;0.0;0.021833333333333333;0.0;0.0;0.0;8790.25390625;4736.91796875;2346.98217773438;20238.490234375;484635.0081510976;481893.46964361146;263509.48545683874;263086.5193719597;253467.64435172646;430346.717906069;444603.8499484956;438179.53515710204;473208.68934220774;532161.0685149269;474510.3802511971;438024.4983934438;444301.04523409;470212.63904998964;456794.493534906;394446.1717025622;475485.9595882243;462396.02367842785;444603.8499484956;183977.97901196036;271378.50176498963;471057.33072014985;200083.12430016405;262633.95125246735;273.21930630621154;1354734.6186544902;409015.40770319477;104793.87944178977;609636.9543609025;0;2;2;4;7;21;13;0;67;62;509873363405.32025;194265428585.36032;427918721895.4103;0.0;5916.270173503023;-0.0;0.0;1723868.246273667;287906.1149174295;0.0;130889.86950760215;0.3726982964792334;0.06471579816627265
2348;2019-09-07 08:08:45.108;664;648;233;232;207;42;101;35;-22;40;783;253;-24;19;283;176;275;606;216;224;101;16;668;357;362;137;362;302;670;-1.0;-1.0;979.0;86.0;0.0;39;0;35;1;0;0;1;0;0;0;1;1;0;0;0;19885.0078125;8607.736328125;4697.41064453125;2339.05053710938;649.0;363795;433.0;0.0;Calculated values ==>;1567836525.108;339.56000000000006;337.96000000000004;296.46000000000004;296.36;293.86;277.36;274.0616903277293;283.26000000000005;276.66;270.96000000000004;277.16;351.46000000000004;298.46000000000004;270.76000000000005;275.06;301.46000000000004;290.76000000000005;300.66;333.76000000000005;295.56;283.26000000000005;316.46000000000004;338.06000000000006;274.76000000000005;241.92719264551067;267.8393353686513;274.0616903277293;294.76000000000005;6680000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6700000.0;0.0;0.0;0.16316666666666665;0.014333333333333333;0.0;0.0;0.0;8607.736328125;4697.41064453125;2339.05053710938;19885.0078125;485146.7266404593;482565.53548741015;263643.0201848166;263217.4150318206;253554.08357470468;430346.717906069;444916.35920612566;438488.69466843555;473078.44118532055;532161.0685149269;474510.3802511971;438179.53515710204;444589.26801690354;470212.63904998964;456794.493534906;395843.8111759351;476193.66375090915;462529.5463882496;444916.35920612566;181888.63598580268;272215.72791638016;470727.4148199725;202044.63478379947;262633.95125246735;273.98781601360656;1355068.9309834908;409160.369207508;104832.9238568316;609715.56197302;0;2;2;4;7;21;13;0;67;62;510090530825.0924;194347316300.2744;428099894715.2202;38579.789104509786;3851.119847185146;-0.0;0.0;1724189.696291131;287987.49762494565;0.0;130889.86950760215;2.7122457975366356;0.2378464115870567
2349;2019-09-07 08:09:45.118;666;651;233;232;208;42;103;35;-24;40;782;252;-25;20;283;176;275;606;216;224;103;14;668;357;362;138;362;303;669;-2.0;-1.0;950.0;206.0;0.0;40;0;35;1;0;0;1;0;0;0;1;1;0;0;0;19833.564453125;8556.890625;4763.28759765625;2354.97924804688;649.0;363796;429.0;0.0;Calculated values ==>;1567836585.118;339.76;338.26;296.46000000000004;296.36;293.96000000000004;277.36;274.0616903277293;283.46000000000004;276.66;270.76000000000005;277.16;351.36;298.36;270.66;275.16;301.46000000000004;290.76000000000005;300.66;333.76000000000005;295.56;283.46000000000004;316.06;338.06000000000006;274.56;242.14157278889297;267.9596281332873;274.0616903277293;294.76000000000005;6680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6690000.000000001;0.0;0.0;0.15833333333333333;0.034333333333333334;0.0;0.0;0.0;8556.890625;4763.28759765625;2354.97924804688;19833.564453125;485439.1665138393;483122.5102496846;263710.4465935921;263283.49475308514;253956.10804758623;430346.717906069;445227.76711394324;437953.82195464283;472947.9820155742;531982.0436786455;474263.2766173723;437798.07955487026;444533.65563525405;470212.63904998964;456794.493534906;395843.8111759351;476313.9241537269;462529.5463882496;445227.76711394324;180217.192455513;272215.72791638016;470396.5654319022;201779.81872132537;262633.95125246735;273.88461878017927;1355399.9742503355;409303.4316051876;104872.04729118751;609794.4142648843;0;2;2;4;7;21;13;0;67;62;510307767025.05786;194429830050.2613;428281424965.19135;37394.2171786086;9222.508303729805;-0.0;0.0;1724822.9185295096;288096.4626840028;0.0;130889.86950760215;2.9739239028038513;0.2908943958547229
2350;2019-09-07 08:10:45.109;667;653;234;233;208;41;105;35;-23;40;781;253;-24;21;283;175;275;608;216;225;105;12;670;357;362;137;362;304;672;-2.0;-1.0;0.0;90.0;0.0;39;0;36;1;0;0;1;0;0;0;1;1;0;0;0;19922.578125;8693.5732421875;4755.27880859375;2352.29248046875;650.0;363797;425.0;0.0;Calculated values ==>;1567836645.109;339.86;338.46000000000004;296.56;296.46000000000004;293.96000000000004;277.26000000000005;274.0616903277293;283.66;276.66;270.86;277.16;351.26;298.46000000000004;270.76000000000005;275.26000000000005;301.46000000000004;290.66;300.66;333.96000000000004;295.66;283.66;315.66;338.16;274.36;241.92719264551067;268.0796299477929;274.0616903277293;294.76000000000005;6700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6720000.0;0.0;0.0;0.0;0.015000000000000001;0.0;0.0;0.0;8693.5732421875;4755.27880859375;2352.29248046875;19922.578125;485368.12406578026;483085.16088169994;263936.2658567207;263509.48545683874;253824.30202375606;430346.717906069;445538.0915760685;437883.18805776763;473078.44118532055;531802.8519403378;474251.29512525245;437727.04723144654;444478.12225269125;470212.63904998964;456655.9655253212;394446.1717025622;476263.1057356667;462662.94749955734;445538.0915760685;178545.77502346144;272634.34865687083;470334.5574354778;199490.59917237918;262633.95125246735;272.9853114927781;1355731.2257429608;409447.16390751686;104911.268671461;609873.7237533118;0;2;2;4;7;21;13;0;67;62;510524934444.83;194512317675.17474;428463497650.0003;0.0;4062.6593739464797;-0.0;0.0;1725134.4902628995;288207.1558080744;0.0;130889.86950760215;0.257111715288202;0.04464519969627113
2351;2019-09-07 08:11:45.099;668;655;235;234;209;42;107;35;-21;40;780;253;-23;20;283;176;274;610;216;225;107;11;669;358;363;138;363;305;671;-1.0;-1.0;65.0;173.0;0.0;43;0;37;1;0;0;1;0;0;0;1;1;0;0;0;20081.21484375;8690.4453125;4832.33056640625;2361.65234375;651.0;363798;422.0;0.0;Calculated values ==>;1567836705.099;339.96000000000004;338.66;296.66;296.56;294.06;277.36;274.1680685717883;283.86;276.66;271.06;277.16;351.16;298.46000000000004;270.86;275.16;301.46000000000004;290.76000000000005;300.56;334.16;295.66;283.86;315.36;338.26;274.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;294.76000000000005;6690000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6709999.999999999;0.0;0.0;0.010833333333333334;0.028833333333333332;0.0;0.0;0.0;8690.4453125;4832.33056640625;2361.65234375;20081.21484375;485622.8006115303;483492.64032940625;264436.3235305106;264004.1769911008;254227.2651464155;430280.9020939914;445651.1672211228;437968.82056851813;472947.9820155742;531623.4926563593;474121.4478574191;437656.05685647397;444132.64570135507;470076.2360141041;456630.3391571923;394388.4635933502;476692.4761040008;462512.1425119949;445651.1672211228;177292.22831007556;273052.9745269728;470101.35966640816;200427.2394319091;262633.95125246735;273.3591476292255;1356064.5351235964;409592.00658435875;104950.5449978568;609953.607181992;0;2;2;4;7;21;13;0;67;62;510742398194.86456;194594803925.18787;428646167200.02936;2573.3671289799313;7775.603800094722;-0.0;0.0;1725155.9314148568;288305.7915591749;0.0;130889.86950760215;0.651516742309536;0.09781623947936037
2352;2019-09-07 08:12:45.110;669;657;236;235;210;42;109;35;-21;40;780;253;-23;21;283;176;274;612;219;226;109;9;676;358;363;135;362;305;678;-2.0;-1.0;1849.0;86.0;0.0;44;0;40;1;0;0;1;0;0;0;1;1;0;0;0;20292.033203125;8976.4326171875;4978.6943359375;2375.64428710938;652.0;363799;419.0;0.0;Calculated values ==>;1567836765.11;340.06000000000006;338.86;296.76000000000005;296.66;294.16;277.36;274.1680685717883;284.06;276.66;271.06;277.16;351.16;298.46000000000004;270.86;275.26000000000005;301.46000000000004;290.76000000000005;300.56;334.36;295.76000000000005;284.06;315.06;338.36;274.06;241.49495122638035;268.19934244402924;274.1680685717883;295.06;6759999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3050000.0;6780000.0;0.0;0.0;0.30816666666666664;0.014333333333333333;0.0;0.0;0.0;8976.4326171875;4978.6943359375;2375.64428710938;20292.033203125;485008.98555278865;483012.5576924025;264387.0284732918;263960.60968555923;254277.24120321378;430280.9020939914;445960.44221279345;437968.82056851813;473338.7274854557;531623.4926563593;474121.4478574191;437656.05685647397;444277.7674123518;470212.63904998964;456630.3391571923;388619.9358532469;476163.72318667406;462645.70173229097;445960.44221279345;176038.69501535743;273471.60554148915;470309.5239926605;202361.79163785558;262633.95125246735;274.11576115736256;1356401.0405382116;409739.2575579684;104990.0297072632;610035.3807117989;0;2;2;4;7;21;13;0;67;62;510960238124.56683;194676718940.07593;428829200749.77924;72606.23274879917;3840.584163752204;-0.0;0.0;1725782.5429373707;288402.6108723618;0.0;130889.86950760215;4.681151660749992;0.3977391506733828
2353;2019-09-07 08:13:45.090;671;659;236;236;210;41;111;35;-21;40;782;254;-22;19;283;176;274;616;221;227;111;8;679;358;362;134;362;305;681;-1.0;-1.0;370.0;205.0;0.0;44;0;41;1;0;0;1;0;0;0;1;1;0;0;0;20438.240234375;9128.0732421875;4964.2734375;2377.2880859375;652.0;363800;416.0;0.0;Calculated values ==>;1567836825.09;340.26;339.06000000000006;296.76000000000005;296.76000000000005;294.16;277.26000000000005;274.1680685717883;284.26000000000005;276.66;271.06;277.16;351.36;298.56;270.96000000000004;275.06;301.46000000000004;290.76000000000005;300.56;334.76000000000005;295.86;284.26000000000005;314.76000000000005;338.36;273.96000000000004;241.2770596917726;268.19934244402924;274.1680685717883;295.26000000000005;6790000.000000001;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6809999.999999999;0.0;0.0;0.06166666666666667;0.034166666666666665;0.0;0.0;0.0;9128.0732421875;4964.2734375;2377.2880859375;20438.240234375;484976.88449665066;482977.3091703291;264185.7425200072;264185.7425200072;254146.66394032622;430280.9020939914;446462.73675208574;437968.82056851813;473468.5566066367;531832.1696625018;474239.41903882736;437812.597326149;443987.30161898106;470212.63904998964;456630.3391571923;385510.7551456402;476426.7802165677;462929.3875858028;446462.73675208574;174785.17458790913;273471.60554148915;470346.2376010807;201383.2483022212;262633.95125246735;273.7342065682682;1356740.3463439834;409890.0781498837;105029.62427446125;610118.2111572489;0;2;2;4;7;21;13;0;67;62;511177665624.636;194757392040.1016;429012139749.8374;14589.443623088311;9189.568801044366;-0.0;0.0;1726508.931363822;288511.15928556694;0.0;130889.86950760215;1.4438093353329016;0.16970133099162585
2354;2019-09-07 08:14:45.141;674;663;237;237;211;42;113;35;-22;40;785;255;-23;19;283;176;274;619;224;227;113;7;684;358;362;134;362;305;686;-3.0;0.0;395.0;224.0;0.0;47;0;43;1;0;0;1;0;0;0;1;1;0;0;0;20825.591796875;9290.4912109375;5124.06982421875;2382.67041015625;653.0;363801;413.0;0.0;Calculated values ==>;1567836885.141;340.56000000000006;339.46000000000004;296.86;296.86;294.26000000000005;277.36;274.1680685717883;284.46000000000004;276.66;270.96000000000004;277.16;351.66;298.66;270.86;275.06;301.46000000000004;290.76000000000005;300.56;335.06;295.86;284.46000000000004;314.46000000000004;338.46000000000004;273.86;241.2770596917726;268.19934244402924;274.1680685717883;295.56;6840000.000000001;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6859999.999999999;0.0;0.0;0.06583333333333334;0.037333333333333336;0.0;0.0;0.0;9290.4912109375;5124.06982421875;2382.67041015625;20825.591796875;484875.6406566496;483019.91362483916;264278.4747413398;264278.4747413398;254286.37523833805;430280.9020939914;446768.8978075913;437812.597326149;473468.5566066367;532145.1204599382;474357.3302180685;437656.05685647397;443987.30161898106;470212.63904998964;456630.3391571923;285230.54365002917;476296.52884969185;462929.3875858028;446768.8978075913;173531.66647045466;273890.2417152289;470248.3765585316;201331.12350068745;262633.95125246735;273.7138150767225;1357084.503897065;410043.69665212714;105069.3243117129;610202.3521436937;0;2;2;4;7;21;13;0;67;62;511395050245.0641;194837860380.26007;429195295300.19806;15568.363693509555;10039.577447492848;-0.0;0.0;1726760.4600430909;288671.53837773984;0.0;130889.86950760215;1.5245334461441058;0.18172857853892205
