;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2355;2019-09-07 08:15:45.111;678;666;238;237;211;41;115;35;-23;40;787;256;-23;18;283;176;274;623;221;227;114;7;686;357;362;131;362;306;688;-1.0;-1.0;182.0;106.0;0.0;45;0;44;1;0;0;1;0;0;0;1;1;0;0;0;20925.3203125;9424.767578125;5082.8564453125;2389.63916015625;653.0;363802;411.0;0.0;Calculated values ==>;1567836945.111;340.96000000000004;339.76;296.96000000000004;296.86;294.26000000000005;277.26000000000005;274.0616903277293;284.66;276.66;270.86;277.16;351.86;298.76000000000005;270.86;274.96000000000004;301.46000000000004;290.76000000000005;300.56;335.46000000000004;295.86;284.56;314.26000000000005;338.46000000000004;273.86;240.61611355647437;268.3187672390254;274.0616903277293;295.26000000000005;6859999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6880000.0;0.0;0.0;0.030333333333333334;0.017666666666666667;0.0;0.0;0.0;9424.767578125;5082.8564453125;2389.63916015625;20925.3203125;485249.60859585437;483247.2134305343;264568.8493602236;264148.01763518085;254200.79363794325;430346.717906069;447074.0585671541;437427.84448784514;473856.7996405058;532279.0179507238;474345.6840906391;437427.84448784514;443639.0469653982;470212.63904998964;456794.493534906;284752.4273409669;476682.3258350028;462929.3875858028;446921.6022498368;172696.00095264515;273890.2417152289;470651.6059640497;201054.79358297074;262633.95125246735;273.60118667135134;1357432.2542026753;410199.5791618654;105109.07367352792;610287.3673337876;0;2;2;4;7;21;13;0;67;62;511612141645.16766;194917320630.29797;429378503650.28546;7169.982544114523;4762.877018732395;-0.0;0.0;1726949.8515187188;288794.8304881236;0.0;130889.86950760215;0.7062007280819905;0.08385292642194263
2356;2019-09-07 08:16:45.122;681;670;237;237;212;41;116;35;-23;41;794;256;-24;9;282;176;274;626;220;228;116;7;684;357;362;137;362;304;686;56.0;-1.0;1549.0;98.0;0.0;47;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20011.115234375;9390.7744140625;5142.0283203125;1383.52685546875;654.0;363803;408.0;0.0;Calculated values ==>;1567837005.122;341.26;340.16;296.86;296.86;294.36;277.26000000000005;274.0616903277293;284.76000000000005;276.66;270.86;277.26000000000005;352.56000000000006;298.76000000000005;270.76000000000005;274.06;301.36;290.76000000000005;300.56;335.76000000000005;295.96000000000004;284.76000000000005;313.96000000000004;338.56000000000006;273.86;241.92719264551067;268.0796299477929;274.0616903277293;295.16;6840000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6859999.999999999;0.009333333333333334;0.0;0.25816666666666666;0.01633333333333333;0.0;0.009333333333333334;0.0;9390.7744140625;5142.0283203125;1383.52685546875;20011.115234375;485907.5026376736;484064.0685269767;264278.4747413398;264278.4747413398;254641.97706966163;430346.717906069;447226.26867977355;437883.18805776763;473176.1828425327;533157.754191297;474604.47746397473;437727.04723144654;442728.0766999201;470085.3009938197;456794.493534906;285230.54365002917;477386.02333041956;463062.42787711835;447226.26867977355;171442.51209473662;274308.8830629234;469843.0551361263;202042.6763953706;202042.6763953706;273.98705348684695;1357773.4537068761;410356.40409088624;105140.52248817433;610372.5903280698;0;2;2;4;7;21;13;0;67;62;511829381464.8708;194997735370.18808;429561537200.03534;60886.15876084217;4374.0728527656765;-0.0;2288.3801946544277;1727517.0900034786;288870.98569617764;0.0;130908.94283866795;4.243981718710148;0.3544834552103758
2357;2019-09-07 08:17:45.112;683;672;237;237;212;40;119;34;-22;42;808;254;-23;3;282;177;274;629;220;229;119;8;689;357;361;141;361;306;691;-2.0;-1.0;1250.0;256.0;0.0;42;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20095.953125;9638.0859375;5005.1591796875;1382.5256347656198;654.0;363804;406.0;0.0;Calculated values ==>;1567837065.112;341.46000000000004;340.36;296.86;296.86;294.36;277.16;274.0616903277293;285.06;276.56;270.96000000000004;277.36;353.96000000000004;298.56;270.86;273.46000000000004;301.36;290.86;300.56;336.06;296.06;285.06;313.76000000000005;338.56000000000006;273.96000000000004;242.77792619122317;268.3187672390254;274.0616903277293;295.16;6890000.000000001;3570000.0000000005;3610000.0;1410000.0;3610000.0;3060000.0;6909999.999999999;0.0;0.0;0.20833333333333334;0.042666666666666665;0.0;0.0;0.0;9638.0859375;5005.1591796875;1382.5256347656198;20095.953125;485663.7005431498;483813.3204703676;263955.3397993566;263955.3397993566;254426.34848610792;430346.717906069;447870.8259232322;437585.1090581189;472751.9947874012;534468.463670587;474109.5527026;437427.84448784514;441418.9449877505;470221.6928144778;456932.86928524286;284086.1254405153;477261.51142993366;463344.7402771259;447870.8259232322;170606.85888663295;274308.8830629234;469398.3044737421;201664.40010661987;202042.6763953706;273.8395859428095;1358107.623572329;410514.95149820176;105163.56908385704;610457.1361306006;0;2;2;4;7;21;13;0;67;62;512046245314.9053;195081121470.20132;429744506700.06445;49150.14769822897;11423.313252997214;-0.0;0.0;1728433.906395913;289002.60863959923;0.0;130928.00949532061;3.779753366548306;0.3720378985810542
2358;2019-09-07 08:18:45.123;684;674;237;237;212;40;121;34;-22;42;813;252;-23;0;282;177;274;632;219;230;121;8;689;357;362;143;362;305;690;-1.0;-1.0;450.0;355.0;0.0;41;100;49;1;0;0;1;0;0;0;1;0;0;1;0;20046.23046875;9790.74609375;4960.11328125;1369.92687988281;654.0;363805;404.0;0.0;Calculated values ==>;1567837125.123;341.56000000000006;340.56000000000006;296.86;296.86;294.36;277.16;274.0616903277293;285.26000000000005;276.56;270.96000000000004;277.36;354.46000000000004;298.36;270.86;273.16;301.36;290.86;300.56;336.36;296.16;285.26000000000005;313.56;338.56000000000006;273.96000000000004;243.1966462407574;268.19934244402924;274.0616903277293;295.06;6890000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6900000.0;0.0;0.0;0.075;0.059166666666666666;0.0;0.0;0.0;9790.74609375;4960.11328125;1369.92687988281;20046.23046875;485811.21011317975;484221.13171005924;264019.1719850281;264019.1719850281;254469.1199361096;430346.717906069;447983.6918188402;437812.597326149;472489.7604950056;535062.400432424;474003.4164122094;437656.05685647397;441181.0962547605;470085.3009938197;456932.86928524286;284086.1254405153;477845.1018714378;463328.15220803814;447983.6918188402;169771.2103021376;274308.8830629234;469125.32372254826;200750.78720269108;202042.6763953706;273.48195575245575;1358442.2030968224;410676.888114512;105186.51039325021;610540.1952923833;0;2;2;4;7;21;13;0;67;62;512263185079.60876;195166337090.08487;429927840304.8139;17779.635759259345;15878.82674409155;-0.0;0.0;1728991.7568444656;289230.16818420007;0.0;130928.00949532061;2.0878921146390184;0.2606779067178663
2359;2019-09-07 08:19:45.113;685;675;238;238;213;41;122;35;-21;42;809;250;-22;0;282;178;274;633;221;229;122;7;691;357;362;143;362;306;693;-2.0;-1.0;105.0;169.0;0.0;44;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20367.865234375;9975.166015625;5101.16162109375;1376.49768066406;656.0;363806;402.0;0.0;Calculated values ==>;1567837185.113;341.66;340.66;296.96000000000004;296.96000000000004;294.46000000000004;277.26000000000005;274.0616903277293;285.36;276.66;271.06;277.36;354.06000000000006;298.16;270.96000000000004;273.16;301.36;290.96000000000004;300.56;336.46000000000004;296.06;285.36;313.36;338.76;273.86;243.1966462407574;268.3187672390254;274.0616903277293;295.26000000000005;6909999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6930000.0;0.0;0.0;0.0175;0.028166666666666666;0.0;0.0;0.0;9975.166015625;5101.16162109375;1376.49768066406;20367.865234375;485743.6156866277;484041.91289908707;264243.5307390109;264243.5307390109;254694.57356968112;430346.717906069;448134.4637879286;437742.05038880615;472489.7604950056;534572.6336641411;473636.56074520265;437585.1090581189;440968.15519671026;470085.3009938197;457071.09370510135;283670.7571090789;477647.9590103091;463195.3492027865;448134.4637879286;168935.5661677829;275146.1813398168;469026.00599727634;200098.0796006298;202042.6763953706;273.22520137429245;1358778.9310970467;410841.5765961273;105209.39345011319;610624.0252759233;0;2;2;4;7;21;13;0;67;62;512480348879.6433;195252122790.0985;430111109754.843;4158.769488793087;7574.803260172211;-0.0;0.0;1729174.5464182212;289425.5825264472;0.0;130928.00949532061;0.7131646098842667;0.10132048327443013
2360;2019-09-07 08:20:45.124;686;676;240;240;214;40;124;34;-22;42;804;248;-23;-1;282;179;274;635;224;230;124;8;697;356;361;143;361;305;698;86.0;-1.0;220.0;94.0;0.0;39;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20234.01953125;10166.9013671875;5006.3759765625;1376.51940917969;657.0;363807;401.0;0.0;Calculated values ==>;1567837245.124;341.76;340.76;297.16;297.16;294.56;277.16;273.955091788801;285.56;276.56;270.96000000000004;277.36;353.56000000000006;297.96000000000004;270.86;273.06;301.36;291.06;300.56;336.66;296.16;285.56;313.26000000000005;338.86;273.96000000000004;243.1966462407574;268.19934244402924;273.955091788801;295.56;6970000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6980000.0;0.014333333333333333;0.0;0.03666666666666667;0.015666666666666666;0.0;0.014333333333333333;0.0;10166.9013671875;5006.3759765625;1376.51940917969;20234.01953125;485245.06528620725;483643.3268006458;264755.7436150352;264755.7436150352;254834.2195973638;430412.23801567365;448622.2857995223;437812.597326149;472489.7604950056;534125.3919267323;473530.68270583387;437656.05685647397;441030.91413852724;470221.6928144778;457371.91220730933;282535.72039611003;477371.42995365657;463477.27075599786;448622.2857995223;168517.74571465285;275564.83829863765;469125.32372254826;201181.61617044584;201181.61617044584;273.6464235262385;1359117.3421682995;411009.45793069125;105232.33946525336;610708.2701981947;0;2;2;4;7;21;13;0;67;62;512697288645.2087;195337938520.32217;430294443360.3208;8676.46930904245;4197.784751649604;-0.0;3546.649598016763;1729281.5263512079;289523.7054126998;0.0;130957.57032720691;0.9922118019849363;0.08529167928017704
2361;2019-09-07 08:21:45.114;688;678;242;241;216;40;126;34;-23;42;799;248;-24;-1;282;180;273;636;223;231;126;9;695;357;362;142;362;304;697;-2.0;-1.0;213.0;93.0;0.0;38;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20275.869140625;10101.396484375;4946.1025390625;1371.45959472656;659.0;363808;400.0;0.0;Calculated values ==>;1567837305.114;341.96000000000004;340.96000000000004;297.36;297.26000000000005;294.76000000000005;277.16;274.0616903277293;285.76000000000005;276.56;270.86;277.36;353.06000000000006;297.96000000000004;270.76000000000005;273.06;301.36;291.16;300.46000000000004;336.76000000000005;296.26000000000005;285.76000000000005;313.16;339.06000000000006;274.06;242.98782864720522;268.0796299477929;274.0616903277293;295.46000000000004;6950000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6970000.0;0.0;0.0;0.0355;0.015500000000000002;0.0;0.0;0.0;10101.396484375;4946.1025390625;1371.45959472656;20275.869140625;485756.98934788257;484052.52691021375;265664.6001600302;265240.7204130191;255587.77156845474;430346.717906069;448735.2353024732;437883.18805776763;472620.9849758201;533678.499032407;473661.4607848703;437727.04723144654;441243.57701197703;470085.3009938197;457347.09222704766;282176.8917609175;477644.9016075631;463460.83753301925;448735.2353024732;168099.92630828856;276402.16793126165;469361.0659032374;201243.72320408406;201181.61617044584;273.675169957425;1359454.8683102177;411178.33226240077;105255.23547365205;610791.1936962846;0;2;2;4;7;21;13;0;67;62;512914152495.24316;195423424270.33575;430477112910.34985;8400.701002305766;4155.818811836877;-0.0;0.0;1729423.812385533;289593.3071735127;0.0;130987.12081462619;0.764757382374516;0.08644558054038447
2362;2019-09-07 08:22:45.115;690;679;242;241;218;41;127;35;-24;42;795;248;-25;-2;282;181;273;637;224;231;127;9;696;357;362;142;362;303;698;-1.0;-1.0;315.0;190.0;0.0;40;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20265.9765625;10068.689453125;5038.64990234375;1367.892578125;661.0;363809;400.0;0.0;Calculated values ==>;1567837365.115;342.16;341.06000000000006;297.36;297.26000000000005;294.96000000000004;277.26000000000005;274.0616903277293;285.86;276.66;270.76000000000005;277.36;352.66;297.96000000000004;270.66;272.96000000000004;301.36;291.26000000000005;300.46000000000004;336.86;296.26000000000005;285.86;313.16;339.26;274.06;242.98782864720522;267.9596281332873;274.0616903277293;295.56;6959999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6980000.0;0.0;0.0;0.0525;0.03166666666666666;0.0;0.0;0.0;10068.689453125;5038.64990234375;1367.892578125;20265.9765625;485945.50452945917;484092.82379830896;265597.34268054704;265174.7546812941;256260.90182976788;430346.717906069;448884.8576902355;437953.82195464283;472620.9849758201;533336.0624606729;473792.03106838174;437798.07955487026;441306.1226980395;470085.3009938197;457484.8681455614;282003.46908975265;477683.3405621072;463460.83753301925;448884.8576902355;168099.92630828856;277239.5186164033;469361.0659032374;201007.97871669577;201181.61617044584;273.58284074295426;1359792.7226548141;411346.41911307775;105278.06378886382;610874.4013533003;0;2;2;4;7;21;13;0;67;62;513131356114.9808;195508625690.23285;430659215945.1299;12439.65676999222;8497.84776090715;-0.0;0.0;1729597.48492792;289698.75615227857;0.0;130987.12081462619;1.2708473310294859;0.15315293937020139
2363;2019-09-07 08:23:45.095;691;680;242;241;218;41;129;35;-24;42;790;249;-25;-2;282;182;273;637;227;231;129;9;693;357;362;141;362;304;695;-2.0;-1.0;584.0;214.0;0.0;43;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20295.9453125;10005.6474609375;5134.826171875;1369.453125;662.0;363810;399.0;0.0;Calculated values ==>;1567837425.095;342.26;341.16;297.36;297.26000000000005;294.96000000000004;277.26000000000005;274.0616903277293;286.06;276.66;270.76000000000005;277.36;352.16;298.06;270.66;272.96000000000004;301.36;291.36;300.46000000000004;336.86;296.26000000000005;286.06;313.06;339.36;274.06;242.77792619122317;268.0796299477929;274.0616903277293;295.86;6930000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6950000.0;0.0;0.0;0.09733333333333333;0.035666666666666666;0.0;0.0;0.0;10005.6474609375;5134.826171875;1369.453125;20295.9453125;486414.0160008952;484569.2592450583;265800.42438686744;265373.90908247576;256397.07572629795;430346.717906069;449183.42964702763;437727.04723144654;472751.9947874012;532741.0114406402;473779.54858465784;437570.5891863215;441093.7378204844;470085.3009938197;457622.4963666442;282534.4788547109;478034.6633909808;463460.83753301925;449183.42964702763;167682.10792650707;277658.20189090865;469497.271648461;201361.6624313282;201181.61617044584;273.7213092499439;1360130.6259985415;411513.64949203446;105300.86739932571;610959.1520609567;0;2;2;4;7;21;13;0;67;62;513348483715.0498;195593497390.25983;430841255245.18774;23006.230787211516;9563.50339541107;-0.0;0.0;1729892.768863525;289849.21724154253;0.0;130987.12081462619;1.9727364427713516;0.21897550053941991
2364;2019-09-07 08:24:45.106;691;680;244;243;218;41;131;35;-23;42;787;249;-24;-2;282;183;273;638;229;231;131;9;701;358;362;141;362;304;703;-3.0;-1.0;335.0;164.0;0.0;43;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20589.62890625;10210.111328125;5179.11572265625;1368.84313964844;664.0;363811;399.0;0.0;Calculated values ==>;1567837485.106;342.26;341.16;297.56;297.46000000000004;294.96000000000004;277.26000000000005;274.1680685717883;286.26000000000005;276.66;270.86;277.36;351.86;298.06;270.76000000000005;272.96000000000004;301.36;291.46000000000004;300.46000000000004;336.96000000000004;296.26000000000005;286.26000000000005;313.06;339.56000000000006;274.06;242.77792619122317;268.0796299477929;274.1680685717883;296.06;7009999.999999999;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;7030000.0;0.0;0.0;0.05583333333333333;0.02733333333333333;0.0;0.0;0.0;10210.111328125;5179.11572265625;1368.84313964844;20589.62890625;485557.01547871163;483695.68952685414;266110.6384337698;265687.2063046066;256037.77953640124;430280.9020939914;449481.1154426235;437883.18805776763;472751.9947874012;532428.367393288;473779.54858465784;437727.04723144654;441093.7378204844;470085.3009938197;457598.1694309323;281183.8668180121;477252.1593420024;463460.83753301925;449481.1154426235;167682.10792650707;278495.58437821403;469497.271648461;201426.73433749625;201181.61617044584;273.7512133806878;1360471.401580637;411682.14503356675;105323.69071834144;611045.1173340383;0;2;2;4;7;21;13;0;67;62;513565723534.7529;195678112900.1442;431023688684.9384;13202.151999381818;7327.26135316637;-0.0;0.0;1730194.5607046967;289989.99941959;0.0;130987.12081462619;1.2250463877560474;0.14426187116458655
2365;2019-09-07 08:25:45.106;693;682;246;245;219;42;132;35;-13;42;785;250;-19;-2;282;183;273;640;228;232;132;9;704;358;362;143;362;304;706;-2.0;-2.0;0.0;173.0;0.0;45;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20873.08984375;10226.2119140625;5249.912109375;1366.74572753906;667.0;363812;399.0;0.0;Calculated values ==>;1567837545.106;342.46000000000004;341.36;297.76000000000005;297.66;295.06;277.36;274.1680685717883;286.36;276.66;271.86;277.36;351.66;298.16;271.26000000000005;272.96000000000004;301.36;291.46000000000004;300.46000000000004;337.16;296.36;286.36;313.06;339.86;274.06;243.1966462407574;268.0796299477929;274.1680685717883;295.96000000000004;7040000.000000001;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;7059999.999999999;0.0;0.0;0.0;0.028833333333333332;0.0;0.0;0.0;10226.2119140625;5249.912109375;1366.74572753906;20873.08984375;485532.08882289694;483668.06590980105;266760.1066380811;266333.2204728147;256262.51659271508;430280.9020939914;449629.6300611973;439427.7774279336;472489.7604950056;532219.8961362846;473897.5756546557;438504.63750537357;441093.7378204844;470085.3009938197;457598.1694309323;280725.53685646533;477212.8533440854;463593.40581284417;449629.6300611973;167682.10792650707;279751.69817897916;469224.6196281288;199231.2820373253;201181.61617044584;272.8868278776253;1360816.9242368871;411852.4477272516;105346.48729223467;611132.0258993051;0;2;2;4;7;21;13;0;67;62;513782923534.7529;195763312900.1442;431206088684.9384;0.0;7784.8079005348345;-0.0;0.0;1730304.5786380249;290115.9333300375;0.0;130987.12081462619;0.46220198906920046;0.08246574210707094
2366;2019-09-07 08:26:45.117;698;685;248;247;221;40;138;33;-8;43;781;251;-10;0;281;182;273;644;228;232;138;10;740;350;355;145;355;307;744;-1.0;-2.0;922.0;207.0;0.0;3;100;59;1;0;0;1;0;0;0;1;0;0;0;0;20817.1640625;11306.6142578125;4084.16088867188;1375.7619628906198;669.0;363813;399.0;0.0;Calculated values ==>;1567837605.117;342.96000000000004;341.66;297.96000000000004;297.86;295.26000000000005;277.16;273.3108153835814;286.96000000000004;276.46000000000004;272.36;277.46000000000004;351.26;298.26000000000005;272.16;273.16;301.26000000000005;291.36;300.46000000000004;337.56000000000006;296.36;286.96000000000004;313.06;340.06000000000006;274.16;243.61107973660833;268.43790593516167;273.3108153835814;295.96000000000004;7400000.0;3500000.0;3550000.0;1450000.0;3550000.0;3070000.0;7440000.000000001;0.0;0.0;0.15366666666666667;0.034499999999999996;0.0;0.0;0.0;11306.6142578125;4084.16088867188;1375.7619628906198;20817.1640625;482379.05542195885;479907.8584559354;265198.92190795497;264807.6228036966;255379.18110502532;430799.1582183253;451769.55997270613;439535.2943893536;472325.57890635525;531577.6874793656;473624.2696641141;439227.691140826;440754.3233983486;470909.31713109545;458746.76778394415;276453.273243611;473314.6029047085;464627.23559176613;451769.55997270613;167682.10792650707;280589.13426710566;469050.60597520845;199792.3514077389;201181.61617044584;273.07465315016066;1361164.4067137884;412031.9208431916;105369.34571299014;611209.8241015476;0;2;2;4;7;21;13;0;67;62;513998062970.31366;195849728740.36942;431389422290.4162;36840.49890484146;9289.409782577699;-0.0;0.0;1730611.639080461;290258.24456337804;0.0;130987.12081462619;2.751308060006359;0.28233962243381633
2367;2019-09-07 08:27:45.118;707;692;249;249;221;39;62;32;-8;40;753;251;-10;10;281;182;273;649;229;229;66;10;735;357;362;132;362;303;737;-1.0;-1.0;86.0;149.0;0.0;27;1;52;1;0;0;1;0;0;0;1;0;1;0;0;22391.94140625;10706.431640625;4912.5771484375;2383.01489257812;672.0;363814;399.0;0.0;Calculated values ==>;1567837665.118;343.86;342.36;298.06;298.06;295.26000000000005;277.06;274.0616903277293;279.36;276.36;272.36;277.16;348.46000000000004;298.26000000000005;272.16;274.16;301.26000000000005;291.36;300.46000000000004;338.06000000000006;296.06;279.76000000000005;313.06;340.36;274.16;240.83765695389522;267.9596281332873;274.0616903277293;296.06;7350000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;7370000.0;0.0;0.0;0.014333333333333333;0.024833333333333332;0.0;0.0;0.0;10706.431640625;4912.5771484375;2383.01489257812;22391.94140625;484303.6900369221;481781.93932225177;266007.6610799743;266007.6610799743;255656.7556695418;430346.717906069;438598.19827211706;440405.2139601131;473727.59171134117;528956.2834829289;474145.55491638783;440102.7751569699;443080.6557621375;469957.8726753275;457622.4963666442;276949.12250085257;474974.2033668117;463195.3492027865;439270.2411883451;167682.10792650707;281845.32903042674;470810.01271223003;200384.61368448765;201181.61617044584;273.33804245248393;1361524.4885935243;412215.36594949116;105400.66937546688;611284.7981679799;0;2;2;4;7;21;13;0;67;63;514213166555.05383;195932830125.26904;431572425340.1951;3440.2952706172987;6715.564075855602;-0.0;0.0;1730947.317959406;290391.6215682836;0.0;130987.12081462619;0.5641509824715074;0.08273564241695354
2368;2019-09-07 08:28:45.108;721;698;241;241;219;45;39;37;-11;40;722;253;-12;15;280;184;273;650;232;205;39;10;724;362;367;126;367;301;726;85.0;-2.0;208.0;208.0;0.0;58;1;45;1;0;0;1;0;0;0;1;0;1;0;0;22107.15625;10046.517578125;5919.279296875;2383.9833984375;674.0;363815;400.0;0.0;Calculated values ==>;1567837725.108;345.26;342.96000000000004;297.26000000000005;297.26000000000005;295.06;277.66;274.5913991737795;277.06;276.86;272.06;277.16;345.36;298.46000000000004;271.96000000000004;274.66;301.16;291.56;300.46000000000004;338.16;293.66;277.06;313.16;340.56000000000006;274.16;239.4893008659735;267.7187500070086;274.5913991737795;296.36;7240000.000000001;3620000.0000000005;3670000.0000000005;1260000.0;3670000.0000000005;3010000.0;7259999.999999999;0.014166666666666666;0.0;0.034666666666666665;0.034666666666666665;0.0;0.014166666666666666;0.0;10046.517578125;5919.279296875;2383.9833984375;22107.15625;487577.4359318145;483908.13969102484;263476.6844483222;263476.6844483222;255413.0350622305;430014.67791919125;433366.6693374496;440384.28162507055;474499.7813107843;525870.3286171833;474639.61988472205;440233.639942548;444213.19900484144;469142.6356734869;457086.03604400606;278131.598803321;476440.0642414668;459184.1982711204;433366.6693374496;168099.92630828856;282682.81946839223;471608.906381911;202341.185844072;202341.185844072;274.1260218351563;1361895.2526030832;412388.27836946765;105440.38774040069;611375.0485941268;0;2;2;4;7;21;13;0;67;63;514431830105.0886;196010217225.28134;431753595140.22394;8252.160653741283;9334.614311978417;-0.0;3272.8610161561824;1731044.7388526022;290525.3507629557;0.0;131014.39011079153;1.1367785156572996;0.12812237916665128
2369;2019-09-07 08:29:45.179;729;705;239;238;213;49;39;40;-6;42;736;256;-8;11;280;185;273;646;234;68;39;11;711;363;368;135;368;299;713;109.0;0.0;600.0;293.0;0.0;79;100;38;1;0;0;1;0;0;0;1;0;0;0;0;20306.068359375;9344.18359375;6527.63623046875;1367.30310058594;678.0;363816;400.0;0.0;Calculated values ==>;1567837785.179;346.06000000000006;343.66;297.06;296.96000000000004;294.46000000000004;278.06;274.69669130483857;277.06;277.16;272.56;277.36;346.76;298.76000000000005;272.36;274.26000000000005;301.16;291.66;300.46000000000004;337.76;279.96000000000004;277.06;313.16;340.96000000000004;274.26000000000005;241.49495122638035;267.47669482898436;274.69669130483857;296.56;7109999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2990000.0;7130000.0;0.018166666666666668;0.0;0.1;0.04883333333333333;0.0;0.018166666666666668;0.0;9344.18359375;6527.63623046875;1367.30310058594;20306.068359375;490098.3340752819;486356.8133972172;263430.49811010563;263034.1947051067;253869.33132051205;429947.3805835815;433115.1307267976;441556.94245388557;473533.6025564079;527489.6456416589;475247.96068571566;441260.4188921009;444038.8974165015;469004.37517654145;457061.7909713768;279736.4154941292;477334.2100383323;438266.1810836207;433115.1307267976;168099.92630828856;284357.86631585273;470505.470076914;202916.4726692012;202916.4726692012;274.35417547244526;1362249.1143821948;412550.05875938374;105471.68545300631;611478.8956303643;0;2;2;4;7;21;13;0;67;63;514652591029.5769;196088609880.09964;431933808139.8062;23864.04697846844;13067.262706743308;-0.0;4181.942288046335;1731312.6906170747;290712.2539784102;0.0;131076.58698415942;2.384880724651128;0.25359194748495745
2370;2019-09-07 08:30:45.109;730;706;244;243;215;48;40;40;4;44;764;257;0;12;280;182;273;639;233;99;40;12;701;362;367;140;367;300;703;-3.0;-1.0;392.0;223.0;0.0;85;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20436.955078125;9124.4892578125;6757.20166015625;1355.44445800781;684.0;363817;400.0;0.0;Calculated values ==>;1567837845.109;346.16;343.76;297.56;297.46000000000004;294.66;277.96000000000004;274.5913991737795;277.16;277.16;273.56;277.56;349.56000000000006;298.86;273.16;274.36;301.16;291.36;300.46000000000004;337.06;283.06;277.16;313.16;341.56000000000006;274.36;242.56692532238324;267.5978703862781;274.5913991737795;296.46000000000004;7009999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3000000.0;7030000.0;0.0;0.0;0.06533333333333333;0.03716666666666667;0.0;0.0;0.0;9124.4892578125;6757.20166015625;1355.44445800781;20436.955078125;491261.04377271986;487561.76201366197;266110.6384337698;265687.2063046066;254974.12353390336;430014.67791919125;433550.350954743;442819.4072827742;473079.08457772195;530332.6822145721;475236.54758371663;442232.80960689666;443981.54984624276;469142.6356734869;456807.87835961964;281183.8668180121;477408.74783825915;443593.44409624;433550.350954743;168099.92630828856;286870.6033266602;469929.52753194683;202399.3549013277;202916.4726692012;274.1486608916152;1362588.2434651572;412703.7848101097;105494.34854486302;611589.4734547632;0;2;2;4;7;21;13;0;67;63;514872833779.82227;196171013630.19144;432113298490.00616;15707.443422254504;9943.204749438011;-0.0;0.0;1731642.0683146243;290903.78416121367;0.0;131111.395845493;1.4881038880417388;0.1818337061219108
2371;2019-09-07 08:31:45.109;726;703;250;249;220;45;40;40;9;45;776;256;7;17;280;182;273;627;231;123;40;13;691;362;366;143;366;302;693;-3.0;0.0;1268.0;149.0;0.0;94;100;34;1;0;0;1;0;0;0;1;0;0;0;0;20706.0390625;8843.5107421875;6921.4765625;1344.71508789062;692.0;363818;400.0;0.0;Calculated values ==>;1567837905.109;345.76;343.46000000000004;298.16;298.06;295.16;277.66;274.5913991737795;277.16;277.16;274.06;277.66;350.76;298.76000000000005;273.86;274.86;301.16;291.36;300.46000000000004;335.86;285.46000000000004;277.16;313.16;342.36;274.46000000000004;243.1966462407574;267.8393353686513;274.5913991737795;296.26000000000005;6909999.999999999;3620000.0000000005;3660000.0;1430000.0;3660000.0;3020000.0;6930000.0;0.0;0.0;0.21133333333333332;0.024833333333333332;0.0;0.0;0.0;8843.5107421875;6921.4765625;1344.71508789062;20706.0390625;491699.3621996342;488172.44622064143;269527.1672168594;269061.81170570484;257220.42485090086;430014.67791919125;433799.4536676275;443139.33368828957;472785.5327691947;531431.875930999;474862.4673200085;442846.63139517745;444301.04523409;469280.6556655786;456807.87835961964;282907.64276034985;476712.6097456785;447529.1425668424;433799.4536676275;168099.92630828856;290221.2356813373;469621.5870000597;203208.6950392543;202916.4726692012;274.462764599771;1362931.1017496625;412853.51814344304;105516.84987441218;611703.462439952;0;2;2;4;7;21;13;0;67;63;515092733779.82227;196255913630.19144;432293898490.00616;50705.341634496115;6615.920150360001;-0.0;0.0;1732195.5081900973;291041.776868712;0.0;131111.395845493;3.3502196864465064;0.320184564567907
2372;2019-09-07 08:32:45.120;721;698;254;254;225;43;41;39;11;45;776;255;9;21;279;182;273;617;233;140;41;13;692;361;365;146;365;303;693;-2.0;-2.0;859.0;7.0;0.0;96;100;37;1;0;0;1;0;0;0;1;0;0;0;0;21307.509765625;9035.341796875;7037.98095703125;1357.46398925781;703.0;363819;400.0;0.0;Calculated values ==>;1567837965.12;345.26;342.96000000000004;298.56;298.56;295.66;277.46000000000004;274.4858918419099;277.26000000000005;277.06;274.26000000000005;277.66;350.76;298.66;274.06;275.26000000000005;301.06;291.36;300.46000000000004;334.86;287.16;277.26000000000005;313.16;343.46000000000004;274.46000000000004;243.81672145450628;267.9596281332873;274.4858918419099;296.46000000000004;6920000.0;3610000.0;3650000.0;1460000.0;3650000.0;3030000.0;6930000.0;0.0;0.0;0.14316666666666666;0.0011666666666666668;0.0;0.0;0.0;9035.341796875;7037.98095703125;1357.46398925781;21307.509765625;490881.10999962874;487441.84396081563;271444.9131407406;271444.9131407406;259087.3713474417;430081.6785162784;434228.3108271235;443226.97429043637;472391.9387022875;531356.6340493629;474616.08659367164;442934.10434907244;444677.7423059734;469290.15120443737;456971.59247700404;282719.01137597335;475140.26706132217;450267.5999175554;434228.3108271235;168099.92630828856;294828.9587717387;469212.77825340634;203254.86443632937;202916.4726692012;274.47595235240465;1363281.2788434513;413002.5358959785;105539.37216168678;611819.8125794047;0;2;2;4;7;21;13;0;67;63;515312073984.5225;196342629525.07294;432475431764.75806;34356.00706077965;310.28423278658977;-0.0;0.0;1732904.4827164272;291099.5058201938;0.0;131111.395845493;1.9887967080522935;0.17141176658734628
2373;2019-09-07 08:33:45.121;716;695;257;256;228;42;42;38;11;45;768;255;10;29;279;183;273;620;233;152;42;14;691;360;365;142;365;305;693;-2.0;-1.0;1.0;239.0;0.0;98;1;41;1;0;0;1;0;0;0;1;0;1;0;0;23018.7265625;9318.5478515625;7125.48193359375;2349.798828125;708.0;363820;399.0;0.0;Calculated values ==>;1567838025.121;344.76;342.66;298.86;298.76000000000005;295.96000000000004;277.36;274.38016830617;277.36;276.96000000000004;274.26000000000005;277.66;349.96000000000004;298.66;274.16;276.06;301.06;291.46000000000004;300.46000000000004;335.16;288.36;277.36;313.06;343.96000000000004;274.56;242.98782864720522;268.19934244402924;274.38016830617;296.46000000000004;6909999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;6930000.0;0.0;0.0;0.00016666666666666666;0.03983333333333334;0.0;0.0;0.0;9318.5478515625;7125.48193359375;2349.798828125;23018.7265625;490264.0655759525;487002.06688344665;272950.18121925025;272441.4103464015;260235.79266265014;430148.3826014536;434408.92020770046;442816.332836664;472916.3023718174;530370.6903498329;474357.3302180685;442668.9074931304;445430.935595598;469290.15120443737;457273.3875626309;282907.64276034985;475613.7727790004;452029.09594127483;434408.92020770046;167682.10792650707;296923.61432157;469856.40358979115;199972.3108741466;202916.4726692012;273.1884323954546;1363650.670303629;413155.4875259565;105570.26653348136;611937.8434043006;0;2;2;4;7;21;13;0;67;64;515531077635.1282;196429030965.3119;432657834805.2625;40.47400366041956;10750.383026506508;-0.0;0.0;1733191.1248367126;291191.6795838133;0.0;131111.395845493;0.5741702370607568;0.1033813716821215
2374;2019-09-07 08:34:45.131;714;694;258;257;230;42;44;38;9;44;742;256;9;40;279;184;273;624;234;152;44;14;694;361;366;137;365;304;696;-2.0;0.0;1289.0;160.0;0.0;98;1;42;1;0;0;1;0;0;0;1;0;1;0;0;23476.4375;9342.3251953125;7286.9853515625;2380.74487304688;711.0;363821;399.0;0.0;Calculated values ==>;1567838085.131;344.56000000000006;342.56000000000006;298.96000000000004;298.86;296.16;277.36;274.4858918419099;277.56;276.96000000000004;274.06;277.56;347.36;298.76000000000005;274.06;277.16;301.06;291.56;300.46000000000004;335.56;288.36;277.56;313.06;344.26;274.56;241.92719264551067;268.0796299477929;274.4858918419099;296.56;6940000.000000001;3610000.0;3660000.0;1370000.0;3650000.0;3040000.0;6959999.999999999;0.0;0.0;0.21483333333333335;0.02666666666666667;0.0;0.0;0.0;9342.3251953125;7286.9853515625;2380.74487304688;23476.4375;489666.5303999995;486536.02914953337;273165.93544287304;272658.00778117275;260848.795435522;430081.6785162784;434524.77317851107;442728.0766999201;473469.3076824459;527729.1532524921;474604.47746397473;442728.0766999201;447186.0512154405;469290.15120443737;457249.07238962216;282353.83616424206;475883.8565191645;451852.33860241564;434524.77317851107;167682.10792650707;298180.4796168596;470531.02399546513;202956.1138739163;202916.4726692012;274.36027581325914;1364038.194580705;413311.0207192016;105609.69430118446;612057.9673156402;0;2;2;4;7;21;13;0;67;64;515750414185.0933;196512744915.29858;432840565255.23346;51511.01001378649;7135.330936574635;-0.0;0.0;1733620.792136073;291340.752041418;0.0;131111.395845493;3.0850168321393627;0.3000947355062153
2375;2019-09-07 08:35:45.112;715;696;258;257;229;42;46;38;-12;43;738;259;-9;41;279;184;272;632;238;159;46;14;696;360;365;135;365;304;698;123.0;-2.0;127.0;233.0;0.0;98;1;42;1;0;0;1;0;0;0;1;0;1;0;0;23714.482421875;9401.1953125;7187.62451171875;2387.7509765625;711.0;363822;398.0;0.0;Calculated values ==>;1567838145.112;344.66;342.76;298.96000000000004;298.86;296.06;277.36;274.38016830617;277.76000000000005;276.96000000000004;271.96000000000004;277.46000000000004;346.96000000000004;299.06;272.26000000000005;277.26000000000005;301.06;291.56;300.36;336.36;289.06;277.76000000000005;312.96000000000004;344.26;274.56;241.49495122638035;268.0796299477929;274.38016830617;296.96000000000004;6959999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;6980000.0;0.0205;0.0;0.021166666666666667;0.03883333333333334;0.0;0.0205;0.0;9401.1953125;7187.62451171875;2387.7509765625;23714.482421875;489604.9888496112;486617.96540831577;272970.5169143244;272467.8699556974;260353.874785764;430148.3826014536;435126.2553679777;439580.6144452378;473631.01605711324;527310.5211232998;474957.12960967503;440037.4285321836;447326.59894302575;469290.15120443737;457411.71562222653;281313.9085978807;476902.32993584586;453043.4802602214;435126.2553679777;167264.2905471822;298180.4796168596;470799.25106629904;201653.41195605168;201653.41195605168;273.84875524411666;1364431.3277147762;413467.16726122634;105649.41918303179;612178.5508675063;0;2;2;4;7;21;13;0;67;64;515969644739.89813;196594319075.22595;433022907495.0711;5036.125786021106;10451.830085447938;-0.0;4786.193289944484;1734091.8690457104;291487.26530590723;0.0;131151.2681593081;1.0683779158128432;0.12174883789189211
2376;2019-09-07 08:36:45.112;717;698;257;256;229;42;48;38;-22;43;748;263;-22;36;279;184;272;637;240;161;49;14;695;361;366;131;366;304;696;-3.0;0.0;365.0;167.0;0.0;98;1;41;1;0;0;1;0;0;0;1;0;1;0;0;23687.884765625;9341.423828125;7213.6220703125;2398.78125;711.0;363823;397.0;0.0;Calculated values ==>;1567838205.112;344.86;342.96000000000004;298.86;298.76000000000005;296.06;277.36;274.4858918419099;277.96000000000004;276.96000000000004;270.96000000000004;277.46000000000004;347.96000000000004;299.46000000000004;270.96000000000004;276.76000000000005;301.06;291.56;300.36;336.86;289.26000000000005;278.06;312.86;344.26;274.56;240.61611355647437;268.0796299477929;274.4858918419099;297.16;6950000.0;3610000.0;3660000.0;1310000.0;3660000.0;3040000.0;6959999.999999999;0.0;0.0;0.06083333333333333;0.02783333333333333;0.0;0.0;0.0;9341.423828125;7213.6220703125;2398.78125;23687.884765625;489997.4835675788;487124.5979070244;272658.00778117275;272157.1417833559;260460.9714205501;430081.6785162784;435241.863864222;438039.0146135774;474147.34029804735;528356.8049577941;475426.5194919718;438039.0146135774;446621.9564447741;469152.14324221393;457249.07238962216;281478.9183554358;477917.67506924504;453158.4795750986;435419.8954169936;166846.47414792277;298180.4796168596;471332.97713222547;202397.10593154578;201653.41195605168;274.1432183886043;1364826.3474413387;413623.35575406486;105689.30695158648;612298.56125569;0;2;2;4;7;21;13;0;67;64;516188944739.89813;196674119075.22595;433205307495.0711;14334.882778156922;7485.381748418918;-0.0;0.0;1734253.2941170787;291636.74207118945;0.0;131191.15310339097;1.1512326431854498;0.13882915994118114
2377;2019-09-07 08:37:45.133;718;700;256;256;228;42;51;38;-24;43;762;265;-24;29;279;184;272;642;241;165;51;13;696;360;365;128;365;303;697;-2.0;-3.0;1740.0;22.0;0.0;98;1;40;1;0;0;1;0;0;0;1;0;1;0;0;23659.5390625;9331.482421875;7201.0732421875;2412.2548828125;710.0;363824;397.0;0.0;Calculated values ==>;1567838265.133;344.96000000000004;343.16;298.76000000000005;298.76000000000005;295.96000000000004;277.36;274.38016830617;278.26000000000005;276.96000000000004;270.76000000000005;277.46000000000004;349.36;299.66;270.76000000000005;276.06;301.06;291.56;300.36;337.36;289.66;278.26000000000005;312.86;344.16;274.46000000000004;239.943914813709;267.9596281332873;274.38016830617;297.26000000000005;6959999.999999999;3600000.0;3650000.0;1280000.0;3650000.0;3030000.0;6970000.0;0.0;0.0;0.29;0.0036666666666666666;0.0;0.0;0.0;9331.482421875;7201.0732421875;2412.2548828125;23659.5390625;490039.29349785176;487312.56093648187;272064.14962153864;272064.14962153864;260022.89841503926;430148.3826014536;436011.88369366544;437953.82195464283;474532.44719515945;529896.1217030672;475788.3491111202;437953.82195464283;445822.8665406856;469290.15120443737;457411.71562222653;281313.9085978807;478576.48836221517;453905.6659906444;436011.88369366544;166846.47414792277;297761.5184850505;471634.08993386064;202983.27173526486;201653.41195605168;274.3661513217352;1365221.0474026238;413779.017768554;105729.41295148747;612418.7257593055;0;2;2;4;7;21;13;0;67;64;516408321494.5635;196751846270.1074;433387471229.7932;68141.4595636196;985.0530000615179;-0.0;0.0;1734940.8375248765;291707.3537327538;0.0;131191.15310339097;3.648836307581008;0.32702680045685206
2378;2019-09-07 08:38:48.103;719;702;256;256;228;41;54;37;-25;44;777;265;-26;16;279;184;272;645;240;171;54;14;695;360;364;138;364;302;697;113.0;0.0;199.0;169.0;0.0;98;100;37;1;0;0;1;0;0;0;1;0;0;0;0;22481.775390625;9035.8681640625;7197.33544921875;1371.94750976562;708.0;363825;396.0;0.0;Calculated values ==>;1567838328.103;345.06000000000006;343.36;298.76000000000005;298.76000000000005;295.96000000000004;277.26000000000005;274.38016830617;278.56;276.86;270.66;277.56;350.86;299.66;270.56;274.76000000000005;301.06;291.56;300.36;337.66;290.26000000000005;278.56;312.76000000000005;343.96000000000004;274.56;242.14157278889297;267.8393353686513;274.38016830617;297.16;6950000.0;3600000.0;3640000.0;1380000.0;3640000.0;3020000.0;6970000.0;0.01883333333333333;0.0;0.033166666666666664;0.028166666666666666;0.0;0.01883333333333333;0.0;9035.8681640625;7197.33544921875;1371.94750976562;22481.775390625;490286.38553709025;487605.96940464363;272064.14962153864;272064.14962153864;260022.89841503926;430148.3826014536;436771.22864446876;438024.4983934438;473339.4428557924;531536.0717182884;475915.63509197;437869.15320432716;444156.6089809168;469427.9198024905;457411.71562222653;281478.9183554358;479040.14306822437;454930.2705150204;436771.22864446876;166428.6587063909;296923.61432157;470396.5654319022;201985.47611816923;201985.47611816923;273.9783642644738;1365624.5916487952;413939.6555556265;105762.50895492759;612544.651842043;0;2;2;4;7;21;13;0;67;64;516637847144.6678;196835596370.14545;433577955479.87976;7828.62757212994;7560.24568233681;-0.0;4421.798339245307;1735605.2592455863;291782.08949084755;0.0;131229.8254147172;1.1252769973543677;0.11608770528982813
2379;2019-09-07 08:39:45.114;718;702;257;257;227;39;57;36;-25;44;788;264;-26;9;279;184;272;648;236;178;57;15;701;357;362;142;361;303;703;-1.0;-1.0;699.0;242.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;22765.732421875;9115.4970703125;7347.2822265625;1369.80834960938;709.0;363826;395.0;0.0;Calculated values ==>;1567838385.114;344.96000000000004;343.36;298.86;298.86;295.86;277.06;274.0616903277293;278.86;276.76000000000005;270.66;277.56;351.96000000000004;299.56;270.56;274.06;301.06;291.56;300.36;337.96000000000004;290.96000000000004;278.86;312.66;344.06000000000006;274.66;242.98782864720522;267.9596281332873;274.0616903277293;296.76000000000005;7009999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;7030000.0;0.0;0.0;0.1165;0.04033333333333333;0.0;0.0;0.0;9115.4970703125;7347.2822265625;1369.80834960938;22765.732421875;489524.6155623526;486972.49905704294;272007.64977317175;272007.64977317175;259334.31540669987;430346.717906069;437749.2872906415;437798.07955487026;472817.88148187683;532607.1488387903;475671.37945810385;437642.0229114993;442934.10434907244;469839.80088582047;457897.313261683;280531.5195219845;478810.70715633826;456249.6922589759;437749.2872906415;166010.84420003442;297342.5633918147;469955.4082113979;201498.33145414977;201985.47611816923;273.77473273355037;1365982.870214764;414083.3815953787;105784.21871100087;612659.8189532359;0;2;2;4;7;21;13;0;67;64;516844797075.23553;196915411770.3644;433750413755.3529;27528.920653733938;10827.768762542342;-0.0;0.0;1735885.2271882857;291927.6893650688;0.0;131264.8380738575;2.1509323367233324;0.2437034576822547
2380;2019-09-07 08:40:45.114;719;703;258;257;227;38;60;35;-25;44;788;262;-26;7;278;183;272;652;239;185;61;15;706;356;361;144;361;302;708;-1.0;0.0;2359.0;0.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;1;0;22763.990234375;9103.0595703125;7466.22509765625;1360.85705566406;709.0;363827;394.0;0.0;Calculated values ==>;1567838445.114;345.06000000000006;343.46000000000004;298.96000000000004;298.86;295.86;276.96000000000004;273.955091788801;279.16;276.66;270.66;277.56;351.96000000000004;299.36;270.56;273.86;300.96000000000004;291.46000000000004;300.36;338.36;291.66;279.26000000000005;312.56;344.06000000000006;274.66;243.40439225979637;267.8393353686513;273.955091788801;297.06;7059999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;7080000.0;0.0;0.0;0.39316666666666666;0.0;0.0;0.0;0.0;9103.0595703125;7466.22509765625;1360.85705566406;22763.990234375;489154.0103645599;486590.5362706002;272046.51740353677;271567.32895379944;259085.34200789093;430412.23801567365;438485.31824677397;438024.4983934438;472555.8254779879;532681.6696647728;475565.08814119775;437869.15320432716;442846.63139517745;469712.3226808355;457921.40123190166;279810.6248458406;478854.13688897603;457387.5844061984;438653.9296755554;165593.03060630985;297342.5633918147;469684.23962315626;201972.2588119733;201985.47611816923;273.955091788801;1366362.2845702327;414235.2029007172;105806.9742560448;612783.2648476043;0;2;2;4;7;21;13;0;67;64;517061697075.23553;197001211770.3644;433931913755.3529;92807.87219544816;0.0;-0.0;0.0;1736888.033795362;292017.9207714233;0.0;131264.8380738575;5.176081350942297;0.45308477064261504
2381;2019-09-07 08:41:45.115;722;706;256;256;227;38;63;34;-24;44;782;261;-25;5;278;183;272;656;240;188;63;16;705;356;361;146;361;304;706;-3.0;-1.0;1128.0;217.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;1;0;22621.90625;9064.8623046875;7406.0224609375;1364.53869628906;710.0;363828;394.0;0.0;Calculated values ==>;1567838505.115;345.36;343.76;298.76000000000005;298.76000000000005;295.86;276.96000000000004;273.955091788801;279.46000000000004;276.56;270.76000000000005;277.56;351.36;299.26000000000005;270.66;273.66;300.96000000000004;291.46000000000004;300.36;338.76;291.96000000000004;279.46000000000004;312.56;344.16;274.76000000000005;243.81672145450628;268.0796299477929;273.955091788801;297.16;7050000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;7059999.999999999;0.0;0.0;0.188;0.036166666666666666;0.0;0.0;0.0;9064.8623046875;7406.0224609375;1364.53869628906;22621.90625;489694.4510850184;487245.8093890728;271263.5099753856;271263.5099753856;259184.23386595404;430412.23801567365;438989.9883500334;437727.04723144654;472292.90834925044;531907.1257792506;475191.939860002;437570.5891863215;442137.2501143532;469712.3226808355;457921.40123190166;279950.4199453523;479703.5287605857;457802.21972132334;438989.9883500334;165593.03060630985;297761.5184850505;469511.7560845713;201523.55246146373;201985.47611816923;273.78010720027066;1366740.506677409;414386.60477281513;105829.68626581083;612907.2023093662;0;2;2;4;7;21;13;0;67;64;517278300684.9739;197088213220.2593;434113716785.1333;44406.25701675677;9692.240031035724;-0.0;0.0;1738031.5039282672;292098.6907843955;0.0;131264.8380738575;3.033205079953104;0.318406839684336
2382;2019-09-07 08:42:45.075;724;709;256;256;227;38;66;34;-18;43;775;260;-23;5;278;183;272;659;242;190;66;16;712;356;361;145;360;305;713;-2.0;-1.0;496.0;203.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;22797.958984375;9379.984375;7502.43359375;1363.603515625;710.0;363829;393.0;0.0;Calculated values ==>;1567838565.075;345.56000000000006;344.06000000000006;298.76000000000005;298.76000000000005;295.86;276.96000000000004;273.955091788801;279.76000000000005;276.56;271.36;277.46000000000004;350.66;299.16;270.86;273.66;300.96000000000004;291.46000000000004;300.36;339.06000000000006;292.16;279.76000000000005;312.46000000000004;344.16;274.76000000000005;243.61107973660833;268.19934244402924;273.955091788801;297.36;7120000.0;3560000.0;3610000.0;1450000.0;3600000.0;3050000.0;7130000.0;0.0;0.0;0.08266666666666667;0.03383333333333333;0.0;0.0;0.0;9379.984375;7502.43359375;1363.603515625;22797.958984375;489265.5937587308;486951.1363338694;270681.2387337105;270681.2387337105;258842.05028419162;430412.23801567365;439491.22312496265;438435.61618480866;472325.57890635525;531101.6472572297;474945.9951313645;437656.05685647397;441928.13359203225;469849.3676383628;457921.40123190166;279012.4458885316;479366.89988802915;458077.9016770889;439491.22312496265;165175.21790254305;297761.5184850505;469647.7713854179;201194.5836664078;201985.47611816923;273.651498596465;1367118.753222018;414540.2093572065;105852.40562791227;613031.3566184784;0;2;2;4;7;21;13;0;67;64;517494756285.1116;197175455020.31482;434296294985.24945;19611.925354854473;9082.666184493175;-0.0;0.0;1738564.6331251343;292255.0440312565;0.0;131264.8380738575;1.5726492245950872;0.18685766836524054
2383;2019-09-07 08:43:48.136;727;713;258;258;226;38;68;34;0;43;770;261;-5;5;278;183;272;664;243;193;68;16;717;355;360;144;360;305;719;-3.0;-2.0;234.0;239.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;23302.248046875;9597.2265625;7596.265625;1378.4157714843802;710.0;363830;392.0;0.0;Calculated values ==>;1567838628.136;345.86;344.46000000000004;298.96000000000004;298.96000000000004;295.76000000000005;276.96000000000004;273.8482719121499;279.96000000000004;276.56;273.16;277.46000000000004;350.16;299.26000000000005;272.66;273.66;300.96000000000004;291.46000000000004;300.36;339.56000000000006;292.46000000000004;279.96000000000004;312.36;344.16;274.76000000000005;243.40439225979637;268.19934244402924;273.8482719121499;297.46000000000004;7170000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;7190000.000000001;0.0;0.0;0.039;0.03983333333333334;0.0;0.0;0.0;9597.2265625;7596.265625;1378.4157714843802;23302.248046875;489190.08533039974;486912.5214929019;271117.75497188786;271117.75497188786;258193.85541501854;430477.46260093397;440042.10740737274;441181.0962547605;472457.08239583095;530579.5801781024;475063.5517061459;440427.53025024605;441928.13359203225;469849.3676383628;458082.44237734104;278394.16246585693;479458.2018119976;458650.0266283497;440042.10740737274;164757.40606591295;297761.5184850505;469783.5483368761;200358.85040093277;201985.47611816923;273.31923628627663;1367522.5206039094;414706.420731716;105876.42152762183;613163.5981559056;0;2;2;4;7;21;13;0;67;64;517722091189.644;197266578165.1274;434488631034.8539;9392.067588299282;10732.083801115077;-0.0;0.0;1738818.663791138;292428.59096823883;0.0;131264.8380738575;1.0835801810916827;0.15156171420601752
