;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2384;2019-09-07 08:44:45.086;730;716;259;258;228;39;70;34;5;42;767;261;3;10;278;183;272;668;240;193;70;16;718;356;361;144;361;304;720;-2.0;-1.0;100.0;237.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;23151.572265625;9595.8037109375;7584.44384765625;1365.25537109375;710.0;363831;392.0;0.0;Calculated values ==>;1567838685.086;346.16;344.76;299.06;298.96000000000004;295.96000000000004;277.06;273.955091788801;280.16;276.56;273.66;277.36;349.86;299.26000000000005;273.46000000000004;274.16;300.96000000000004;291.46000000000004;300.36;339.96000000000004;292.46000000000004;280.16;312.36;344.16;274.76000000000005;243.40439225979637;268.0796299477929;273.955091788801;297.16;7180000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;7200000.0;0.0;0.0;0.016666666666666666;0.0395;0.0;0.0;0.0;9595.8037109375;7584.44384765625;1365.25537109375;23151.572265625;489527.3733789942;487253.4348061223;271498.2133494369;271037.27673358953;258875.16811935845;430412.23801567365;440154.36420568853;442137.2501143532;472358.32031004626;530342.1025289536;475191.939860002;441840.366412452;442875.1821116291;469712.3226808355;457921.40123190166;278275.0347743533;479966.3165064082;458490.3299223953;440154.36420568853;164757.40606591295;297761.5184850505;469783.5483368761;200161.51413054502;201985.47611816923;273.245892686993;1367889.95741905;414858.23226990865;105898.12320424692;613283.6733510711;0;2;2;4;7;21;13;0;67;64;517927395939.81586;197348586165.19608;434662043784.9991;4032.9289330634697;10650.070351150078;-0.0;0.0;1738924.8517845452;292597.7178682376;0.0;131264.8380738575;0.7917282879780582;0.12431909841756525
2385;2019-09-07 08:45:45.137;735;721;258;258;228;38;72;33;-4;42;763;261;-2;16;278;184;272;672;242;196;73;15;722;355;360;144;360;303;724;-2.0;-1.0;596.0;175.0;0.0;98;100;40;1;0;0;1;0;0;0;1;0;0;0;0;23050.841796875;9687.7978515625;7605.0986328125;1366.67956542969;711.0;363832;392.0;0.0;Calculated values ==>;1567838745.137;346.66;345.26;298.96000000000004;298.96000000000004;295.96000000000004;276.96000000000004;273.8482719121499;280.36;276.46000000000004;272.76000000000005;277.36;349.46000000000004;299.26000000000005;272.96000000000004;274.76000000000005;300.96000000000004;291.56;300.36;340.36;292.76000000000005;280.46000000000004;312.36;344.26;274.66;243.40439225979637;267.9596281332873;273.8482719121499;297.36;7220000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;7240000.000000001;0.0;0.0;0.09933333333333333;0.029166666666666667;0.0;0.0;0.0;9687.7978515625;7605.0986328125;1366.67956542969;23050.841796875;489850.8687647422;487577.4359318145;270721.36020665977;270721.36020665977;258687.55304202865;430477.46260093397;440699.58282389754;441006.86972331285;472358.32031004626;530000.5021584429;475320.1312968051;441306.1226980395;443955.1368504969;469849.3676383628;458219.12774457596;277812.2787501219;480134.32806670247;459060.2083140158;440863.08308527886;164757.40606591295;298180.4796168596;469684.23962315626;201102.79080575623;201985.47611816923;273.6111344208985;1368275.304804096;415019.0655420906;105920.90867996862;613410.3604645837;0;2;2;4;7;21;13;0;67;64;518143879795.2422;197435059605.36636;434844298570.358;23830.471839143956;7833.625590507501;-0.0;0.0;1739157.2441571935;292751.8795942346;0.0;131264.8380738575;1.6969355222828273;0.19043810722827623
2386;2019-09-07 08:46:45.127;740;725;258;257;228;38;75;33;-16;42;760;261;-14;16;278;184;272;676;243;198;75;15;720;356;361;144;360;301;722;-4.0;-1.0;569.0;431.0;0.0;96;100;34;1;0;0;1;0;0;0;1;0;0;0;0;22251.451171875;9235.751953125;7429.6826171875;1354.11169433594;711.0;363833;391.0;0.0;Calculated values ==>;1567838805.127;347.16;345.66;298.96000000000004;298.86;295.96000000000004;276.96000000000004;273.955091788801;280.66;276.46000000000004;271.56;277.36;349.16;299.26000000000005;271.76000000000005;274.76000000000005;300.96000000000004;291.56;300.36;340.76;292.96000000000004;280.66;312.26000000000005;344.26;274.66;243.40439225979637;267.7187500070086;273.955091788801;297.46000000000004;7200000.0;3560000.0;3610000.0;1440000.0;3600000.0;3010000.0;7220000.0;0.0;0.0;0.09483333333333334;0.07183333333333333;0.0;0.0;0.0;9235.751953125;7429.6826171875;1354.11169433594;22251.451171875;490785.35772571084;488378.5878058068;270878.1393475258;270425.4545062988;258780.95101258944;430412.23801567365;440975.2914610382;439628.3511256179;472358.32031004626;529839.7408841682;475575.92737808253;439931.54465428245;444357.3337933654;469849.3676383628;458058.41051450267;278040.97936706594;480979.4388152348;459174.84848194243;440975.2914610382;164339.59507360373;298180.4796168596;469684.23962315626;200819.7300359237;201985.47611816923;273.5046252719113;1368652.7609923775;415176.73550778005;105943.57816159353;613535.629426713;0;2;2;4;7;21;13;0;67;64;518360143745.27655;197521445205.3801;435025468370.3868;22647.01756667267;19313.433938682872;-0.0;0.0;1739544.4920169015;292978.0673860978;0.0;131264.8380738575;2.3286075514384867;0.3094858364987215
2387;2019-09-07 08:47:45.108;744;729;258;257;227;38;77;33;-26;42;756;261;-26;14;278;184;272;678;245;200;77;15;719;355;360;143;360;301;720;-2.0;0.0;636.0;184.0;0.0;90;100;31;1;0;0;1;0;0;0;1;0;0;0;0;21665.4140625;9004.3603515625;7223.26220703125;1361.2548828125;711.0;363834;391.0;0.0;Calculated values ==>;1567838865.108;347.56000000000006;346.06000000000006;298.96000000000004;298.86;295.86;276.96000000000004;273.8482719121499;280.86;276.46000000000004;270.56;277.36;348.76;299.26000000000005;270.56;274.56;300.96000000000004;291.56;300.36;340.96000000000004;293.16;280.86;312.26000000000005;344.26;274.66;243.1966462407574;267.7187500070086;273.8482719121499;297.66;7190000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;7200000.0;0.0;0.0;0.10600000000000001;0.03066666666666667;0.0;0.0;0.0;9004.3603515625;7223.26220703125;1361.2548828125;21665.4140625;491468.2143432484;489174.9680582753;271037.27673358953;270581.16914347326;258510.48149475065;430477.46260093397;441513.7055510032;438095.2167564963;472489.7604950056;529422.5520415995;475575.92737808253;438095.2167564963;444068.8471814032;469849.3676383628;458219.12774457596;278157.31973188906;481511.4596780128;459605.1665242781;441513.7055510032;164339.59507360373;298180.4796168596;469819.94228607416;201110.6670010314;201985.47611816923;273.61421749801366;1369018.6189772773;415328.6883098874;105966.19905083226;613657.6986326461;0;2;2;4;7;21;13;0;67;64;518576375250.08405;197607517940.30347;435206011180.226;25120.36227407928;8240.41777540798;-0.0;0.0;1739942.4274624123;293207.61010529107;0.0;131264.8380738575;1.8966975101521903;0.21491426913320424
2388;2019-09-07 08:48:45.108;746;731;257;257;228;39;79;34;-26;42;754;262;-27;11;278;185;271;677;243;200;79;15;706;357;361;142;361;302;707;-2.0;-1.0;390.0;202.0;0.0;92;100;29;1;0;0;1;0;0;0;1;0;0;1;0;21002.173828125;8659.8447265625;7099.2470703125;1368.8271484375;712.0;363835;391.0;0.0;Calculated values ==>;1567838925.108;347.76;346.26;298.86;298.86;295.96000000000004;277.06;274.0616903277293;281.06;276.56;270.56;277.36;348.56000000000006;299.36;270.46000000000004;274.26000000000005;300.96000000000004;291.66;300.26000000000005;340.86;293.16;281.06;312.26000000000005;344.36;274.66;242.98782864720522;267.8393353686513;274.0616903277293;297.46000000000004;7059999.999999999;3570000.0000000005;3610000.0;1420000.0;3610000.0;3020000.0;7070000.0;0.0;0.0;0.065;0.033666666666666664;0.0;0.0;0.0;8659.8447265625;7099.2470703125;1368.8271484375;21002.173828125;493056.418647742;490796.5829100344;271653.89462539373;271653.89462539373;259508.6440353884;430346.717906069;441625.88944252714;437869.15320432716;472620.9849758201;529137.3455859039;475565.08814119775;437713.4967235476;443431.1120271193;469712.3226808355;458034.50368877524;279202.91772245994;482802.68360147375;459447.67380351556;441625.88944252714;164339.59507360373;298599.4468028795;469955.4082113979;201324.94490463194;201985.47611816923;273.70694858981426;1369374.1822096992;415475.8900188718;105988.94973442602;613777.0528766239;0;2;2;4;7;21;13;0;67;64;518792675250.08405;197693017940.30347;435386911180.226;15375.37353948019;9043.892264661119;-0.0;0.0;1740279.8919275252;293351.6460222916;0.0;131264.8380738575;1.4256995191365192;0.17725493135950307
2389;2019-09-07 08:49:45.129;740;722;257;255;232;47;42;39;-25;42;752;262;-26;9;278;188;272;627;243;76;42;15;686;363;368;143;368;304;687;-1.0;-1.0;1619.0;196.0;0.0;98;100;31;1;0;0;1;0;0;0;1;0;0;0;0;20338.767578125;8571.0400390625;7025.9833984375;1371.48608398438;713.0;363836;390.0;0.0;Calculated values ==>;1567838985.129;347.16;345.36;298.86;298.66;296.36;277.86;274.69669130483857;277.36;277.06;270.66;277.36;348.36;299.36;270.56;274.06;300.96000000000004;291.96000000000004;300.36;335.86;280.76000000000005;277.36;312.16;344.46000000000004;274.66;243.1966462407574;268.0796299477929;274.69669130483857;297.46000000000004;6859999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3040000.0;6870000.0;0.0;0.0;0.26983333333333337;0.03266666666666666;0.0;0.0;0.0;8571.0400390625;7025.9833984375;1371.48608398438;20338.767578125;494186.3088992577;491532.8620733024;273561.82994718524;272517.5007150148;262154.3031617732;429947.3805835815;433667.60643972526;437570.5891863215;472489.7604950056;528775.0450999481;475309.2583797754;437413.810930519;442728.0766999201;468746.33717176894;457478.43124816316;283125.81080710306;477423.04189645994;439621.48209435877;433667.60643972526;163921.7849024954;299018.4200587347;469819.94228607416;203513.63359486722;201985.47611816923;274.5853880570665;1369718.8106319713;415619.53098178015;106011.79367057495;613894.8043289394;0;2;2;4;7;21;13;0;67;64;519011451794.75037;197778547865.173;435568774809.9486;63156.36851709408;8699.339417246094;-0.0;0.0;1740934.5521612456;293499.5580371743;0.0;131264.8380738575;4.234650535650249;0.4257841678933651
2390;2019-09-07 08:50:45.099;728;717;268;267;238;45;39;39;-21;43;740;262;-22;18;278;189;271;616;243;103;39;14;691;360;365;141;365;307;693;-3.0;-1.0;801.0;239.0;0.0;98;1;39;1;0;0;1;0;0;0;1;0;1;1;0;22762.306640625;9162.029296875;7129.3017578125;2349.98852539062;715.0;363837;390.0;0.0;Calculated values ==>;1567839045.099;345.96000000000004;344.86;299.96000000000004;299.86;296.96000000000004;277.66;274.38016830617;277.06;277.06;271.06;277.46000000000004;347.16;299.36;270.96000000000004;274.96000000000004;300.96000000000004;292.06;300.26000000000005;334.76000000000005;283.46000000000004;277.06;312.16;344.66;274.56;242.77792619122317;268.43790593516167;274.38016830617;297.46000000000004;6909999.999999999;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;6930000.0;0.0;0.0;0.1335;0.03983333333333334;0.0;0.0;0.0;9162.029296875;7129.3017578125;2349.98852539062;22762.306640625;491985.1613984495;490202.93896601524;279158.0552861475;278535.23569735116;264243.5307390109;430148.3826014536;433865.5205784961;437514.20447033056;472850.300935316;527287.015778891;474924.0423747374;437356.53477473935;443435.5918674444;469161.7719456585;458101.12438257574;281460.58728242863;474982.0816471589;444630.5542385105;433865.5205784961;163921.7849024954;299856.38484229014;469991.7955662279;202362.55355559516;201985.47611816923;274.1252082341497;1370077.8066628228;415767.2326718612;106042.79045285699;614012.7060582762;0;2;2;4;7;21;13;0;67;65;519231241844.8552;197863705265.21362;435751983160.036;31392.745397117178;10660.564806756873;-0.0;0.0;1741722.0674895984;293660.8099061836;0.0;131264.8380738575;2.2559191704870614;0.25532714057227834
2391;2019-09-07 08:51:45.100;720;713;273;273;245;41;42;37;-20;43;728;264;-21;22;277;190;271;629;245;129;42;13;704;357;362;143;361;308;705;111.0;0.0;551.0;453.0;0.0;98;2;45;1;0;0;1;0;0;0;1;0;1;1;0;24819.724609375;9736.646484375;7388.66845703125;2361.87817382812;714.0;363838;390.0;0.0;Calculated values ==>;1567839105.1;345.16;344.46000000000004;300.46000000000004;300.46000000000004;297.66;277.26000000000005;274.0616903277293;277.36;276.86;271.16;277.46000000000004;345.96000000000004;299.56;271.06;275.36;300.86;292.16;300.26000000000005;336.06;286.06;277.36;312.16;344.56000000000006;274.46000000000004;243.1966462407574;268.5567601203482;274.0616903277293;297.66;7040000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3080000.0;7050000.0;0.018500000000000003;0.0;0.09183333333333334;0.0755;0.0;0.018500000000000003;0.0;9736.646484375;7388.66845703125;2361.87817382812;24819.724609375;489506.27575649193;488380.0627288379;280577.6887678033;280577.6887678033;266400.9660262524;430346.717906069;435138.326120535;437443.34373287327;472588.3698738022;525949.5669231642;475031.14827316673;437285.26766895736;443818.7007049837;469584.7532979428;458718.309999043;279473.85772229516;475595.8176451647;449183.42964702763;435138.326120535;163921.7849024954;299437.39939995663;469621.5870000597;201029.14423001985;201029.14423001985;273.5911358065776;1370474.3301980426;415924.7242613308;106082.0566630623;614133.6911596386;0;2;2;4;7;21;13;0;67;65;519449345479.59174;197948906685.11072;435936486234.8131;21710.703987678706;20278.729429138013;-0.0;4331.019864974532;1742164.6036094162;293918.64165496215;0.0;131300.93050755258;2.3769689666378695;0.291572499335593
2392;2019-09-07 08:52:45.120;720;714;272;272;245;38;45;35;-19;42;732;268;-20;26;277;190;271;644;245;147;45;12;716;354;359;143;359;309;718;84.0;-2.0;1321.0;201.0;0.0;98;15;51;1;0;0;1;0;0;0;1;0;1;0;0;26052.5;10337.984375;7536.92919921875;2427.84619140625;716.0;363839;390.0;0.0;Calculated values ==>;1567839165.12;345.16;344.56000000000006;300.36;300.36;297.66;276.96000000000004;273.7412296467126;277.66;276.66;271.26000000000005;277.36;346.36;299.96000000000004;271.16;275.76000000000005;300.86;292.16;300.26000000000005;337.56000000000006;287.86;277.66;312.16;344.76;274.36;243.1966462407574;268.67533136820026;273.7412296467126;297.66;7159999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;3090000.0;7180000.0;0.014;0.0;0.22016666666666668;0.033499999999999995;0.0;0.014;0.0;10337.984375;7536.92919921875;2427.84619140625;26052.5;488263.65556130954;487166.47881281783;278275.0347743533;278275.0347743533;265552.29445692064;430542.39183029096;436378.7524107816;437372.52749135875;472489.7604950056;526291.3901213051;475374.34114758874;437214.0438153077;444201.66082275484;469859.0536974313;459194.73155988165;277952.08383051277;476429.45907118765;452361.1404031271;436378.7524107816;163921.7849024954;300275.376401361;469522.3774010839;201075.56373313765;201075.56373313765;273.5960436113789;1370898.406714721;416092.0686146359;106121.9843375498;614258.1126000612;0;2;2;4;7;21;13;0;67;65;519665717579.52295;198034735285.08344;436121647934.7543;52024.71485410168;8992.968257876199;-0.0;3294.244641487016;1742779.2702535102;294162.6537792144;0.0;131364.49555970985;3.1676446205285194;0.31115023570394074
2393;2019-09-07 08:53:45.171;727;720;269;269;240;34;52;31;-19;40;740;271;-20;25;276;189;271;658;249;162;53;10;737;352;357;139;357;308;739;112.0;-1.0;437.0;154.0;0.0;86;12;54;1;0;0;1;0;0;0;1;0;1;0;0;26399.162109375;10900.884765625;7316.94921875;2421.82373046875;717.0;363840;390.0;0.0;Calculated values ==>;1567839225.171;345.86;345.16;300.06;300.06;297.16;276.56;273.5264737036516;278.36;276.26000000000005;271.26000000000005;277.16;347.16;300.26000000000005;271.16;275.66;300.76000000000005;292.06;300.26000000000005;338.96000000000004;289.36;278.46000000000004;312.16;344.86;274.16;242.35481222062532;268.5567601203482;273.5264737036516;298.06;7370000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;7390000.000000001;0.018666666666666668;0.0;0.07283333333333333;0.025666666666666667;0.0;0.018666666666666668;0.0;10900.884765625;7316.94921875;2421.82373046875;26399.162109375;487113.74500940845;485849.0485564207;274588.7500055084;274588.7500055084;262392.3689491751;430671.36484660726;438038.4151603797;437601.09044165985;472817.310826017;527209.3164912581;475854.97275307565;437443.34373287327;444256.7904090801;470005.64315248356;459375.61671724723;275745.20109794714;476190.2190748615;454840.80745482986;438207.1016784942;163921.7849024954;300694.37409284414;469867.5881872505;200274.3029582304;200274.3029582304;273.27297034176746;1371335.8754324338;416269.20963314635;106162.43260547369;614382.0001354271;0;2;2;4;7;21;13;0;67;65;519880700159.9463;198119407195.25018;436306905270.1191;17285.30102170978;6919.560987544848;-0.0;4441.412242778258;1743357.344666226;294295.3709036031;0.0;131429.01416144203;1.3879239010553401;0.1382094947376446
2394;2019-09-07 08:54:45.111;739;730;267;267;237;34;55;30;-21;38;750;274;-22;23;276;189;271;671;250;168;55;8;756;353;358;134;358;306;758;-3.0;-1.0;542.0;155.0;9.0;75;1;54;1;0;0;1;0;0;0;1;0;1;1;0;26154.224609375;11145.947265625;7164.044921875;2395.13134765625;717.0;363841;390.0;0.0;Calculated values ==>;1567839285.111;347.06000000000006;346.16;299.86;299.86;296.86;276.56;273.6339639331285;278.66;276.16;271.06;276.96000000000004;348.16;300.56;270.96000000000004;275.46000000000004;300.76000000000005;292.06;300.26000000000005;340.26;289.96000000000004;278.66;312.16;344.86;273.96000000000004;241.2770596917726;268.3187672390254;273.6339639331285;298.16;7559999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3060000.0;7580000.0;0.0;0.0;0.09033333333333333;0.025833333333333333;0.0015;0.0015;0.0;11145.947265625;7164.044921875;2395.13134765625;26154.224609375;486938.9385264962;485358.4842030192;272143.3432940894;272143.3432940894;260367.35309308555;430607.02586249536;438318.1136646966;437742.05038880615;473273.9119493556;528412.0366864651;476460.29918874544;437585.1090581189;444367.2948173599;469868.8588437585;459217.5880108091;274083.575397362;476062.1181392606;455514.98661037174;438318.1136646966;163921.7849024954;300694.37409284414;470346.2376010807;200532.79650792014;272143.3432940894;273.3788775988333;1371773.382377285;416452.7495099817;106202.53375653736;614502.5544117629;0;2;2;4;7;21;13;0;67;65;520094985660.1509;198201225295.32828;436490921070.29474;21427.90260057337;6970.180561573314;-0.0;249.26215555591074;1743679.6320866894;294411.0030021099;0.0;131468.06402584544;1.3835872685840707;0.15772981986298107
2395;2019-09-07 08:55:45.132;755;741;261;260;233;39;35;33;-26;38;761;275;-27;19;276;190;271;683;249;117;36;8;724;364;368;131;368;300;724;122.0;-1.0;1544.0;105.0;0.0;98;1;40;1;0;0;1;0;0;0;1;0;1;0;0;24221.583984375;9653.53125;7544.6064453125;2369.73071289062;718.0;363842;390.0;0.0;Calculated values ==>;1567839345.132;348.66;347.26;299.26000000000005;299.16;296.46000000000004;277.06;274.8017692304317;276.66;276.46000000000004;270.56;276.96000000000004;349.26;300.66;270.46000000000004;275.06;300.76000000000005;292.16;300.26000000000005;341.46000000000004;284.86;276.76000000000005;312.16;344.96000000000004;273.96000000000004;240.61611355647437;267.5978703862781;274.8017692304317;298.06;7240000.000000001;3640000.0;3679999.9999999995;1310000.0;3679999.9999999995;3000000.0;7240000.000000001;0.02033333333333333;0.0;0.2573333333333333;0.0175;0.0;0.02033333333333333;0.0;9653.53125;7544.6064453125;2369.73071289062;24221.583984375;492562.72639277985;490525.97166787175;272097.43601114897;271633.90023828996;260527.95792837642;429879.7862731237;432370.4908045253;438320.22817239247;473663.03176242136;530020.0969119953;477331.0933916131;438165.9764317512;444986.9139214678;468487.9100654775;457593.62407101324;277054.27961466997;481834.8448371337;446222.6114434634;432557.5304485172;163921.7849024954;301113.3779324612;470748.996002173;203889.46086876586;203889.46086876586;274.7351897614413;1372193.327711034;416626.1391624931;106242.25483782901;614625.1694065356;0;2;2;4;7;21;13;0;67;65;520312861889.81854;198280753120.20697;436672784700.01733;60326.85078613324;4670.041864834625;-0.0;4649.584081454943;1744361.1601485696;294508.038806164;0.0;131508.90203272642;3.559226548315607;0.3248620988117777
2396;2019-09-07 08:56:45.132;762;745;258;256;228;44;37;37;-24;39;771;275;-25;19;275;191;271;666;251;58;37;8;743;357;362;131;362;304;745;-2.0;0.0;2056.0;206.0;7.0;98;1;47;1;0;0;1;0;0;0;1;0;1;0;0;24297.83203125;10451.2255859375;7921.7939453125;2400.88745117188;717.0;363843;390.0;0.0;Calculated values ==>;1567839405.132;349.36;347.66;298.96000000000004;298.76000000000005;295.96000000000004;277.56;274.0616903277293;276.86;276.86;270.76000000000005;277.06;350.26;300.66;270.66;275.06;300.66;292.26000000000005;300.26000000000005;339.76;278.96000000000004;276.86;312.16;344.86;273.96000000000004;240.61611355647437;268.0796299477929;274.0616903277293;298.26000000000005;7430000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;7450000.0;0.0;0.0;0.3426666666666666;0.034333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;10451.2255859375;7921.7939453125;2400.88745117188;24297.83203125;491691.55312590755;488976.4157153481;269200.3249085684;268364.22610947356;257752.8478534617;430346.717906069;434244.55786418;437727.04723144654;473759.9231585776;530759.6363116737;476829.26291018096;437570.5891863215;444188.7006036905;469191.38263189426;458854.647995554;275192.1368234539;476773.3055328018;437919.87830209354;434244.55786418;163921.7849024954;300694.37409284414;470748.996002173;201960.27823865903;269200.3249085684;273.9549618511623;1372597.6561778309;416793.67880279256;106282.0099891962;614754.0560764575;0;2;2;4;7;21;13;0;67;65;520531861889.81854;198359353120.20697;436853984700.01733;80789.41284152851;9228.41264321398;-0.0;192.55160511488023;1745537.1290121335;294623.85926039773;0.0;131549.25316344784;4.342484885784368;0.44080471685692657
2397;2019-09-07 08:57:45.103;766;752;265;264;230;39;40;34;-24;40;780;275;-25;19;275;189;271;680;253;67;40;10;754;355;360;133;360;303;756;-2.0;-1.0;1936.0;202.0;0.0;89;1;47;1;0;0;1;0;0;0;1;0;1;0;0;24501.685546875;10601.564453125;7642.408203125;2388.94604492188;716.0;363844;390.0;0.0;Calculated values ==>;1567839465.103;349.76;348.36;299.66;299.56;296.16;277.06;273.8482719121499;277.16;276.56;270.76000000000005;277.16;351.16;300.66;270.66;275.06;300.66;292.06;300.26000000000005;341.16;279.86;277.16;312.16;344.76;274.16;241.05796691057077;267.9596281332873;273.8482719121499;298.46000000000004;7540000.000000001;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;7559999.999999999;0.0;0.0;0.32266666666666666;0.033666666666666664;0.0;0.0;0.0;10601.564453125;7642.408203125;2388.94604492188;24501.685546875;491183.13611201395;488897.53634768625;271420.1894071308;270990.0400234421;257985.523169347;430477.46260093397;435265.9143433108;437953.82195464283;473598.1776897576;531773.6079719749;476954.9971644417;437798.07955487026;444389.3534062185;469467.0563939442;458900.4430022252;274246.91546559863;477747.69452251616;439876.853395306;435265.9143433108;163921.7849024954;300275.376401361;470676.0732030181;201433.66532272732;269200.3249085684;273.740520320421;1373004.1222704055;416969.0339236966;106321.90597591622;614883.6950717855;0;2;2;4;7;21;13;0;67;65;520748357199.66016;198438514840.14905;437035996684.8842;76317.17053989807;9064.494398636454;-0.0;0.0;1746845.7177489495;294776.2264725372;0.0;131550.8569846009;4.138128307251321;0.4254869342205818
2398;2019-09-07 08:58:45.113;773;757;267;266;236;38;41;33;-24;39;786;276;-25;20;275;189;271;689;252;72;41;11;749;355;360;133;360;303;751;-1.0;-1.0;1737.0;172.0;9.0;87;1;47;1;0;0;1;0;0;0;1;0;1;0;0;24383.671875;10587.17578125;7449.26953125;2386.34765625;716.0;363845;390.0;0.0;Calculated values ==>;1567839525.113;350.46000000000004;348.86;299.86;299.76000000000005;296.76000000000005;276.96000000000004;273.8482719121499;277.26000000000005;276.46000000000004;270.76000000000005;277.06;351.76;300.76000000000005;270.66;275.16;300.66;292.06;300.26000000000005;342.06000000000006;280.36;277.26000000000005;312.16;344.76;274.26000000000005;241.05796691057077;267.9596281332873;273.8482719121499;298.36;7490000.000000001;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;7509999.999999999;0.0;0.0;0.28950000000000004;0.028666666666666667;0.0015;0.0015;0.0;10587.17578125;7449.26953125;2386.34765625;24383.671875;492708.63631194347;490151.0157510359;272671.77864522446;272226.5870748817;260329.58847295961;430477.46260093397;435442.3189386135;437953.82195464283;473501.00995365425;532398.8138589857;477071.36222943856;437798.07955487026;444533.65563525405;469467.0563939442;458900.4430022252;274666.32925872086;479749.57240906893;440699.58282389754;435442.3189386135;163921.7849024954;300275.376401361;470773.7228275629;201464.02087583017;272671.77864522446;273.75237700409645;1373411.5681451862;417145.63618776086;106361.70672243868;615009.4800135487;0;2;2;4;7;21;13;0;67;65;520964393199.62585;198518328140.13635;437217826984.85535;68463.79741231627;7720.211455949672;-0.0;244.1558104400836;1748052.426899704;294916.12233339465;0.0;131552.89195545952;3.7422973829119663;0.3804247311061072
2399;2019-09-07 08:59:45.104;777;760;268;268;236;38;43;33;-24;39;789;277;-25;19;275;190;271;696;251;76;43;12;753;356;361;131;360;303;755;-2.0;-1.0;41.0;93.0;0.0;82;0;46;1;0;0;1;0;0;0;1;0;1;1;0;24296.73828125;10543.8984375;7329.587890625;2382.75561523438;717.0;363846;391.0;0.0;Calculated values ==>;1567839585.104;350.86;349.16;299.96000000000004;299.96000000000004;296.76000000000005;276.96000000000004;273.955091788801;277.46000000000004;276.46000000000004;270.76000000000005;277.06;352.06000000000006;300.86;270.66;275.06;300.66;292.16;300.26000000000005;342.76;280.76000000000005;277.46000000000004;312.26000000000005;344.86;274.36;240.61611355647437;267.9596281332873;273.955091788801;298.26000000000005;7530000.0;3560000.0;3610000.0;1310000.0;3600000.0;3030000.0;7550000.0;0.0;0.0;0.006833333333333333;0.015500000000000002;0.0;0.0;0.0;10543.8984375;7329.587890625;2382.75561523438;24296.73828125;492900.79837742983;490193.14263127604;272809.88037313725;272809.88037313725;260145.8408486059;430412.23801567365;435555.27144483227;437953.82195464283;473759.9231585776;532711.3039111078;477187.6737077887;437798.07955487026;444389.3534062185;469467.0563939442;458877.4831168434;274329.5123369614;480405.42321451637;441138.44347547856;435555.27144483227;164339.59507360373;300694.37409284414;471138.3846282677;200152.83281705674;272671.77864522446;273.2424731715641;1373817.1773804952;417321.7020595893;106401.4432884382;615132.6186855194;0;2;2;4;7;21;13;0;67;65;521180660755.2584;198597516260.36798;437399599715.387;1624.973425773505;4200.2760530737705;-0.0;0.0;1748636.412380766;295015.4448289843;0.0;131554.92628202436;0.28757799670520684;0.046269962518220534
2400;2019-09-07 09:00:45.104;781;761;267;267;237;39;45;34;-24;39;792;277;-25;19;275;191;271;701;253;80;45;12;753;355;360;133;360;304;756;-2.0;-1.0;200.0;234.0;0.0;80;0;46;1;0;0;1;0;0;0;1;0;1;0;0;24054.416015625;10547.0107421875;7158.96875;2371.65112304688;724.0;363847;392.0;0.0;Calculated values ==>;1567839645.104;351.26;349.26;299.86;299.86;296.86;277.06;273.8482719121499;277.66;276.56;270.76000000000005;277.06;352.36;300.86;270.66;275.06;300.66;292.26000000000005;300.26000000000005;343.26;281.16;277.66;312.36;345.56000000000006;274.36;241.05796691057077;268.0796299477929;273.8482719121499;298.46000000000004;7530000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;7559999.999999999;0.0;0.0;0.03333333333333333;0.039;0.0;0.0;0.0;10547.0107421875;7158.96875;2371.65112304688;24054.416015625;493485.75793779694;490241.08178651886;272291.74841459666;272291.74841459666;260458.9392917526;430477.46260093397;436143.2612592245;437727.04723144654;473501.00995365425;532949.3992802779;477062.2820574994;437570.5891863215;444188.7006036905;469467.0563939442;459171.99905845977;274329.5123369614;481080.64981439203;441998.2104767617;436143.2612592245;164757.40606591295;303627.53096179874;470871.3547390081;200291.915625023;272671.77864522446;273.29290680495603;1374220.1036663025;417497.4596360867;106441.06334459054;615253.3566575246;0;2;2;4;7;21;13;0;67;65;521396960755.2584;198676716260.36798;437581699715.387;7914.504386880785;10552.598125445422;-0.0;0.0;1748715.9080292047;295138.38544713863;0.0;131554.92628202436;0.9197849520308365;0.1355331907670242
2401;2019-09-07 09:01:45.135;783;761;267;267;236;39;47;34;-25;39;795;277;-26;20;275;191;271;705;252;84;47;13;753;357;362;133;362;303;756;-1.0;0.0;294.0;207.0;0.0;83;0;44;1;0;0;1;0;0;0;1;0;1;1;0;23918.236328125;10368.4755859375;7431.07958984375;2373.55737304688;733.0;363848;393.0;0.0;Calculated values ==>;1567839705.135;351.46000000000004;349.26;299.86;299.86;296.76000000000005;277.06;274.0616903277293;277.86;276.56;270.66;277.06;352.66;300.86;270.56;275.16;300.66;292.26000000000005;300.26000000000005;343.66;281.56;277.86;312.46000000000004;346.46000000000004;274.46000000000004;241.05796691057077;267.9596281332873;274.0616903277293;298.36;7530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;7559999.999999999;0.0;0.0;0.049;0.034499999999999996;0.0;0.0;0.0;10368.4755859375;7431.07958984375;2373.55737304688;23918.236328125;493777.5844816039;490241.08178651886;272291.74841459666;272291.74841459666;260100.38140738907;430346.717906069;436019.9354273413;437798.07955487026;473501.00995365425;533336.0624606729;477187.6737077887;437642.0229114993;444533.65563525405;469191.38263189426;458854.647995554;274329.5123369614;481707.364381436;442222.9895933941;436019.9354273413;165175.21790254305;307399.1840295507;470968.9690187135;201188.3103203602;272671.77864522446;273.6534798634255;1374620.0823174133;417671.8454079825;106480.62717941683;615375.0032117488;0;2;2;4;7;21;13;0;67;65;521613672664.8935;198756557490.23352;437763893800.0802;11593.878692490993;9307.43272509319;-0.0;0.0;1748878.5618823527;295303.9712124138;0.0;131554.92628202436;1.0360974969526136;0.1397706236313829
2402;2019-09-07 09:02:45.115;786;761;267;266;237;40;50;35;-13;40;795;278;-20;21;276;192;271;708;256;87;50;13;758;357;362;134;362;302;760;83.0;0.0;939.0;256.0;0.0;85;0;41;1;0;0;1;0;0;0;1;0;1;0;0;23629.318359375;10264.5927734375;7486.67724609375;2358.11254882812;744.0;363849;394.0;0.0;Calculated values ==>;1567839765.115;351.76;349.26;299.86;299.76000000000005;296.86;277.16;274.0616903277293;278.16;276.66;271.86;277.16;352.66;300.96000000000004;271.16;275.26000000000005;300.76000000000005;292.36;300.26000000000005;343.96000000000004;281.86;278.16;312.56;347.56000000000006;274.46000000000004;241.2770596917726;267.8393353686513;274.0616903277293;298.76000000000005;7580000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;7600000.0;0.013833333333333333;0.0;0.1565;0.042666666666666665;0.0;0.013833333333333333;0.0;10264.5927734375;7486.67724609375;2358.11254882812;23629.318359375;493728.99337842385;489837.54691250203;271996.9084464586;271564.84295243665;260276.52428320798;430346.717906069;436543.3446468343;439865.3636856337;473468.5566066367;533410.1686219889;477428.97024696524;438796.6538614502;444876.6353584544;469319.3617850966;458990.84683623374;273922.6395388667;481736.920615275;442704.60315965564;436543.3446468343;165593.03060630985;312009.6876057385;470835.2695607642;201707.00132304872;201707.00132304872;273.85621151512817;1375016.1798633942;417843.7303302865;106520.0446185841;615499.2764138744;0;2;2;4;7;21;13;0;67;65;521830800264.9625;198836630790.25897;437945333300.1379;37271.78370974455;11482.80611147586;-0.0;3248.5694159790337;1749285.639997883;295477.1654521102;0.0;131581.98867002886;2.586014715291288;0.2818120096160327
2403;2019-09-07 09:03:45.106;789;761;267;267;235;40;52;35;1;40;793;279;-3;27;276;192;271;710;254;91;52;13;754;357;362;135;362;301;756;-2.0;-1.0;928.0;165.0;0.0;84;0;35;1;0;0;1;0;0;0;1;0;1;0;0;22873.650390625;9726.2431640625;7409.09033203125;2348.19140625;755.0;363850;395.0;0.0;Calculated values ==>;1567839825.106;352.06000000000006;349.26;299.86;299.86;296.66;277.16;274.0616903277293;278.36;276.66;273.26000000000005;277.16;352.46000000000004;301.06;272.86;275.86;300.76000000000005;292.36;300.26000000000005;344.16;282.26000000000005;278.36;312.66;348.66;274.46000000000004;241.49495122638035;267.7187500070086;274.0616903277293;298.56;7540000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;7559999.999999999;0.0;0.0;0.15466666666666665;0.0275;0.0;0.0;0.0;9726.2431640625;7409.09033203125;2348.19140625;22873.650390625;494553.92587994935;490241.08178651886;272291.74841459666;272291.74841459666;259743.61797924817;430346.717906069;436890.05270406;442171.7392844028;473338.7274854557;533276.2534645866;477669.69384572154;441579.96937780036;445928.9489011945;469319.3617850966;458990.84683623374;274246.91546559863;482487.2759865097;443342.4248480381;436890.05270406;166010.84420003442;316620.98725437425;470701.3423759907;201836.34152875285;201707.00132304872;273.90666012260357;1375403.6464738601;418010.29564104596;106559.25793528867;615623.389190519;0;2;2;4;7;21;13;0;67;65;522047967684.7347;198917318685.17432;438126206164.9481;37171.87485287386;7393.787523299042;-0.0;0.0;1749905.910764014;295634.44680315955;0.0;131609.05602108853;2.2873511132891524;0.24911720364108128
2404;2019-09-07 09:04:45.116;793;761;268;267;236;40;55;35;8;40;790;280;5;35;276;192;271;710;255;94;55;13;757;358;363;138;362;301;759;-2.0;-1.0;164.0;233.0;0.0;88;0;33;1;0;0;1;0;0;0;1;0;1;0;0;22683.9921875;9564.705078125;7540.6591796875;2335.7607421875;762.0;363851;396.0;0.0;Calculated values ==>;1567839885.116;352.46000000000004;349.26;299.96000000000004;299.86;296.76000000000005;277.16;274.1680685717883;278.66;276.66;273.96000000000004;277.16;352.16;301.16;273.66;276.66;300.76000000000005;292.36;300.26000000000005;344.16;282.56;278.66;312.76000000000005;349.36;274.46000000000004;242.14157278889297;267.7187500070086;274.1680685717883;298.66;7570000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3010000.0;7590000.000000001;0.0;0.0;0.02733333333333333;0.03883333333333334;0.0;0.0;0.0;9564.705078125;7540.6591796875;2335.7607421875;22683.9921875;494845.8558039811;489938.5367046372;272507.13598752295;272069.883192947;259965.12295956;430280.9020939914;437176.3494204144;443198.0840360327;472947.9820155742;532964.2172066756;477785.50904983067;442759.63332633115;447056.735888594;469319.3617850966;458831.93800034054;274002.8118606843;482159.3738475877;443614.1450120138;437176.3494204144;166428.6587063909;319555.8750819185;470298.1829359995;200941.25115220985;201707.00132304872;273.5610822524745;1375783.3567697878;418171.0803360223;106598.29737534188;615747.9911999712;0;2;2;4;7;21;13;0;67;65;522265503934.70013;198999232335.1613;438306836264.91943;6621.686765491158;10460.027517603832;-0.0;0.0;1750270.917935167;295783.2533921088;0.0;131609.05602108853;0.8786381592163514;0.13358967033542082
2405;2019-09-07 09:05:45.087;797;762;269;269;236;40;57;35;10;40;785;281;9;46;276;192;271;712;258;98;57;12;756;357;362;140;362;301;758;82.0;-1.0;666.0;115.0;0.0;88;0;31;1;0;0;1;0;0;0;1;0;1;0;0;22474.78125;9407.7490234375;7603.70458984375;2338.26416015625;768.0;363852;397.0;0.0;Calculated values ==>;1567839945.087;352.86;349.36;300.06;300.06;296.76000000000005;277.16;274.0616903277293;278.86;276.66;274.16;277.16;351.66;301.26000000000005;274.06;277.76000000000005;300.76000000000005;292.36;300.26000000000005;344.36;282.96000000000004;278.86;312.86;349.96000000000004;274.36;242.56692532238324;267.7187500070086;274.0616903277293;298.96000000000004;7559999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;7580000.0;0.013666666666666666;0.0;0.111;0.019166666666666665;0.0;0.013666666666666666;0.0;9407.7490234375;7603.70458984375;2338.26416015625;22474.78125;495521.852698351;490188.43387894944;273024.73539996694;273024.73539996694;260010.02405115275;430346.717906069;437749.2872906415;443489.2359988558;472686.4266018815;532443.99579602;477901.2725479194;443343.77367153234;448587.98087873193;469319.3617850966;458990.84683623374;274083.575397362;482580.39096068783;444447.176592924;437749.2872906415;166846.47414792277;322071.7610967587;469929.52753194683;201867.1093497509;201867.1093497509;273.9186548240687;1376159.4979919877;418329.10770325735;106637.22875689929;615874.1332331598;0;2;2;4;7;21;13;0;67;65;522482898809.54114;199082592025.1003;438487348974.7874;26820.056058050643;5137.863015158755;-0.0;3223.7230985255046;1750549.464429251;295913.1729882832;0.0;131635.907395783;1.8181992411295433;0.18141096492311728
2406;2019-09-07 09:06:45.117;801;763;271;270;237;41;60;36;11;40;779;282;10;48;276;192;271;712;259;100;60;10;755;359;363;136;363;301;757;110.0;-1.0;595.0;7.0;0.0;95;0;28;1;0;0;1;0;0;0;1;0;1;0;0;22565.568359375;9200.1123046875;7863.4365234375;2344.12109375;775.0;363853;397.0;0.0;Calculated values ==>;1567840005.117;353.26;349.46000000000004;300.26000000000005;300.16;296.86;277.26000000000005;274.27422755570615;279.16;276.76000000000005;274.26000000000005;277.16;351.06000000000006;301.36;274.16;277.96000000000004;300.76000000000005;292.36;300.26000000000005;344.36;283.16;279.16;312.86;350.66;274.16;241.71165711629368;267.7187500070086;274.27422755570615;299.06;7550000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;7570000.0;0.018333333333333333;0.0;0.09916666666666667;0.0011666666666666668;0.0;0.018333333333333333;0.0;9200.1123046875;7863.4365234375;2344.12109375;22565.568359375;496195.0743764947;490437.8392910978;274002.8118606843;273550.0801861062;260413.0507006715;430214.79039162316;438033.3197705455;443634.4727813241;473208.68934220774;531819.4597172331;478016.9845538143;443489.2359988558;448864.0834710752;469181.3918642221;458672.66196876654;274164.9399207763;482689.3286795869;444560.2106271954;438033.3197705455;166846.47414792277;325007.27902157017;470272.87658027647;202729.21783173893;202729.21783173893;274.2630326848403;1376535.0219081684;418484.2507476228;106676.26814409018;616003.0905226425;0;2;2;4;7;21;13;0;67;65;522700507560.3017;199165433425.38983;438668039275.41895;23889.771115833864;312.1342685399605;-0.0;4313.908535544788;1750972.257614791;295958.6123407949;0.0;131698.7523997517;1.4693064151806052;0.1197640474754813
2407;2019-09-07 09:07:45.108;804;764;272;271;238;40;62;36;13;41;776;283;12;55;277;191;271;713;258;104;62;9;754;358;363;141;363;301;756;112.0;-1.0;871.0;312.0;0.0;94;0;25;1;0;0;1;0;0;0;1;0;1;0;0;22188.94140625;8960.263671875;7760.39794921875;2316.43579101562;780.0;363854;397.0;0.0;Calculated values ==>;1567840065.108;353.56000000000006;349.56000000000006;300.36;300.26000000000005;296.96000000000004;277.16;274.1680685717883;279.36;276.76000000000005;274.46000000000004;277.26000000000005;350.76;301.46000000000004;274.36;278.66;300.86;292.26000000000005;300.26000000000005;344.46000000000004;283.56;279.36;312.86;351.16;274.06;242.77792619122317;267.7187500070086;274.1680685717883;298.96000000000004;7540000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;7559999.999999999;0.018666666666666668;0.0;0.1451666666666667;0.052000000000000005;0.0;0.018666666666666668;0.0;8960.263671875;7760.39794921875;2316.43579101562;22188.94140625;496721.85134366364;490686.7560721124;274542.5333364347;274083.575397362;260819.3280174108;430280.9020939914;438373.2260056987;443924.276660834;472653.6706096803;531507.0790911687;478132.6452801639;443779.4857613598;449825.1039078654;469309.5044865895;458695.4232136809;274246.91546559863;482953.4019670606;445185.2543446536;438373.2260056987;166846.47414792277;327104.2899505934;469497.271648461;201735.96230505113;201735.96230505113;273.87201291328034;1376907.9202126868;418635.56451346545;106715.10029239305;616133.2696133183;0;2;2;4;7;21;13;0;67;65;522918274890.07324;199248520960.30264;438848612185.2295;35157.67030064781;13923.588085857313;-0.0;4417.228922412089;1751464.245816777;296077.22556563746;0.0;131771.50096456986;2.810222911129676;0.3135879550084368
2408;2019-09-07 09:08:45.098;807;766;272;272;239;40;64;36;18;41;772;283;17;59;277;191;271;713;258;108;64;7;754;357;362;140;362;302;756;-2.0;-1.0;106.0;134.0;0.0;94;0;24;1;0;0;1;0;0;0;1;0;1;0;0;22069.484375;8917.28515625;7812.68603515625;2338.01147460938;786.0;363855;398.0;0.0;Calculated values ==>;1567840125.098;353.86;349.76;300.36;300.36;297.06;277.16;274.0616903277293;279.56;276.76000000000005;274.96000000000004;277.26000000000005;350.36;301.46000000000004;274.86;279.06;300.86;292.26000000000005;300.26000000000005;344.46000000000004;283.96000000000004;279.56;312.96000000000004;351.76;273.86;242.56692532238324;267.8393353686513;274.0616903277293;298.96000000000004;7540000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;7559999.999999999;0.0;0.0;0.017666666666666667;0.022333333333333334;0.0;0.0;0.0;8917.28515625;7812.68603515625;2338.01147460938;22069.484375;497152.712742196;490983.28047537623;274542.5333364347;274542.5333364347;261181.5851966055;430346.717906069;438934.9886892516;444445.26436519914;472784.61766108364;531015.0068793237;478008.62665681035;444301.04523409;450189.5037919261;469447.2480146191;458854.647995554;274246.91546559863;482953.4019670606;446001.5848834756;438934.9886892516;167264.2905471822;329620.94006798224;469435.60934050113;200364.61994323003;201735.96230505113;273.3301751111189;1377276.6789575533;418784.5192571279;106753.880888436;616263.0236839254;0;2;2;4;7;21;13;0;67;65;523135738640.1078;199332806910.31604;439029482035.25824;4312.091384788121;6009.252096539054;-0.0;0.0;1751793.1056784277;296243.30488268356;0.0;131808.30507055565;0.5412918430916469;0.08136139243568632
2409;2019-09-07 09:09:45.099;810;767;273;272;240;40;66;36;25;40;769;283;25;65;277;192;271;714;260;112;66;4;755;358;363;138;362;303;757;-4.0;-1.0;354.0;86.0;0.0;98;0;24;1;0;0;1;0;0;0;1;0;1;0;0;22328.955078125;8946.46875;8008.1103515625;2366.67529296875;790.0;363856;398.0;0.0;Calculated values ==>;1567840185.099;354.16;349.86;300.46000000000004;300.36;297.16;277.16;274.1680685717883;279.76000000000005;276.76000000000005;275.66;277.16;350.06000000000006;301.46000000000004;275.66;279.66;300.86;292.36;300.26000000000005;344.56000000000006;284.36;279.76000000000005;312.96000000000004;352.16;273.56;242.14157278889297;267.9596281332873;274.1680685717883;299.16;7550000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;7570000.0;0.0;0.0;0.059000000000000004;0.014333333333333333;0.0;0.0;0.0;8946.46875;8008.1103515625;2366.67529296875;22328.955078125;497488.83590237127;491031.48329592287;274921.9121815182;274460.03364224685;261497.92366649854;430280.9020939914;439048.280311298;445251.96559515793;472947.9820155742;530626.595412262;477884.42970047117;445251.96559515793;450826.11921441107;469447.2480146191;458831.93800034054;274164.9399207763;482999.9893826718;446422.39673651004;439048.280311298;167264.2905471822;331298.85215519386;469411.85696526687;201805.2711898238;201735.96230505113;273.8990556798308;1377646.672118999;418933.38635391043;106793.08726488051;616394.8658509883;0;2;2;4;7;21;13;0;67;65;523353242264.84503;199416208300.2153;439210985060.039;14363.354969914715;3835.694396114684;-0.0;0.0;1751948.7369916742;296325.3474707102;0.0;131808.30507055565;0.9419186246613737;0.1087376130508006
2410;2019-09-07 09:10:45.129;813;770;275;274;240;40;68;36;27;41;768;283;26;68;277;192;271;717;260;116;69;2;756;359;363;138;363;302;758;-2.0;0.0;1085.0;271.0;0.0;98;0;23;1;0;0;1;0;0;0;1;0;1;0;0;22286.6015625;8864.9990234375;8031.73388671875;2355.22973632812;793.0;363857;397.0;0.0;Calculated values ==>;1567840245.129;354.46000000000004;350.16;300.66;300.56;297.16;277.16;274.27422755570615;279.96000000000004;276.76000000000005;275.86;277.26000000000005;349.96000000000004;301.46000000000004;275.76000000000005;279.96000000000004;300.86;292.36;300.26000000000005;344.86;284.76000000000005;280.06;312.86;352.46000000000004;273.36;242.14157278889297;267.8393353686513;274.27422755570615;299.16;7559999.999999999;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;7580000.0;0.0;0.0;0.18083333333333332;0.04516666666666667;0.0;0.0;0.0;8864.9990234375;8031.73388671875;2355.22973632812;22286.6015625;497824.79452537774;491375.97346182517;275772.9116286869;275303.1102053924;261450.3043630375;430214.79039162316;439383.49124631356;445733.73098647315;473045.8727645816;530597.9988283011;478008.62665681035;445591.39424184;451411.25423340057;469309.5044865895;458672.66196876654;274083.575397362;483356.8216017319;447034.7671162674;439550.530927348;166846.47414792277;332557.3633054275;469214.6757162112;201992.40682309144;201735.96230505113;273.9765416427014;1378018.654322313;419081.88946640067;106832.45614804351;616528.5980522613;0;2;2;4;7;21;13;0;67;65;523571151164.74115;199499049700.1758;439392575809.95245;44076.55611954485;12069.539145005909;-0.0;0.0;1752435.9797501503;296457.9573552961;0.0;131808.30507055565;2.9163829317320893;0.33785110067344204
2411;2019-09-07 09:11:45.110;814;772;273;272;239;43;131;38;14;41;769;284;16;71;277;192;271;715;261;128;130;0;729;362;366;137;366;307;731;-2.0;-1.0;26.0;80.0;57.0;98;0;31;1;0;0;1;0;0;0;1;0;1;0;0;22048.63671875;9088.982421875;7657.80126953125;2393.7724609375;796.0;363858;397.0;0.0;Calculated values ==>;1567840305.11;354.56000000000006;350.36;300.46000000000004;300.36;297.06;277.46000000000004;274.5913991737795;286.26000000000005;276.96000000000004;274.56;277.26000000000005;350.06000000000006;301.56;274.76000000000005;280.26000000000005;300.86;292.36;300.26000000000005;344.66;285.96000000000004;286.16;312.86;352.76;273.16;241.92719264551067;268.43790593516167;274.5913991737795;299.26000000000005;7290000.000000001;3620000.0000000005;3660000.0;1370000.0;3660000.0;3070000.0;7309999.999999999;0.0;0.0;0.004333333333333333;0.013333333333333334;0.0095;0.0095;0.0;9088.982421875;7657.80126953125;2393.7724609375;22048.63671875;500470.39648723014;494327.2463595731;277363.5262905896;276842.5495680128;262431.9367539362;430014.67791919125;448740.49243357294;442846.6802591378;473176.1828425327;530323.525911165;477502.4611724023;443141.609673585;450925.6586504348;468894.83285808144;458192.6064316991;276531.0096022991;485942.8073227325;448288.01017826376;448589.89739487274;166846.47414792277;333815.9410454577;469154.1284428507;200505.87665287976;277363.5262905896;273.407417096809;1378387.9976452268;419231.4585997496;106872.0186342297;616659.302775507;0;2;2;4;7;21;13;0;67;65;523789781909.5465;199581523575.1024;439575217954.78986;1050.143482293785;3581.9766905329466;-0.0;1626.65052549069;1752811.9164954848;296588.3453511983;0.0;131821.85619903935;0.3269900126465781;0.04112414674165776
2412;2019-09-07 09:12:45.120;809;771;276;275;237;42;164;38;-8;42;771;284;-7;65;277;191;270;699;263;139;163;-1;755;357;362;136;362;307;757;-2.0;-1.0;221.0;105.0;0.0;98;0;35;1;0;0;1;0;0;0;1;0;1;0;0;22894.58203125;9697.8857421875;8040.3564453125;2390.365234375;799.0;363859;397.0;0.0;Calculated values ==>;1567840365.12;354.06000000000006;350.26;300.76000000000005;300.66;296.86;277.36;274.0616903277293;289.56;276.96000000000004;272.36;277.36;350.26;301.56;272.46000000000004;279.66;300.86;292.26000000000005;300.16;343.06000000000006;287.06;289.46000000000004;312.86;353.06000000000006;273.06;241.71165711629368;268.43790593516167;274.0616903277293;299.46000000000004;7550000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;7570000.0;0.0;0.0;0.036833333333333336;0.0175;0.0;0.0;0.0;9697.8857421875;8040.3564453125;2390.365234375;22894.58203125;497345.4790467312;491623.2524951424;276337.31205228175;275860.35767046676;260413.0507006715;430346.717906069;454275.5563783949;439535.2943893536;473403.85947104497;530532.6438189453;477502.4611724023;439688.66033169616;450103.56597486313;469447.2480146191;458854.647995554;273708.8445545537;480655.093903652;450663.2501541948;454133.27735904144;166846.47414792277;335074.5858427641;469192.267325385;200877.9885194787;277363.5262905896;273.5318715756222;1378762.586889221;419388.0419272977;106911.89309298665;616790.14255944;0;2;2;4;7;21;13;0;67;65;524008218309.5118;199663437225.08936;439759448654.76056;8790.544099540393;4695.49987910336;-0.0;0.0;1752893.935892942;296657.3358190962;0.0;131835.4138793198;0.6699938895915689;0.08693671697002153
