;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2413;2019-09-07 09:13:45.131;808;776;283;283;244;37;165;34;-12;41;775;285;-14;55;277;189;270;710;261;149;164;-2;770;354;359;135;359;306;772;-2.0;-1.0;98.0;230.0;0.0;91;0;37;1;0;0;1;0;0;0;1;0;1;0;0;23635.79296875;10014.359375;7882.01806640625;2404.05541992188;800.0;363860;397.0;0.0;Calculated values ==>;1567840425.131;353.96000000000004;350.76;301.46000000000004;301.46000000000004;297.56;276.86;273.7412296467126;289.66;276.56;271.96000000000004;277.26000000000005;350.66;301.66;271.76000000000005;278.66;300.86;292.06;300.16;344.16;288.06;289.56;312.86;353.16;272.96000000000004;241.49495122638035;268.3187672390254;273.7412296467126;299.26000000000005;7700000.0;3540000.0;3590000.0;1350000.0;3590000.0;3060000.0;7720000.0;0.0;0.0;0.01633333333333333;0.03833333333333333;0.0;0.0;0.0;10014.359375;7882.01806640625;2404.05541992188;23635.79296875;495783.47566428833;490873.8006057117;278345.6246035342;278345.6246035342;262238.71438569936;430542.39183029096;454925.63822079764;439140.46268488537;473436.17305719486;531026.2279586041;477743.60295760655;438831.83823597094;448905.6256390071;469859.0536974313;459059.1975581312;272570.34444341366;480728.96528277406;452648.96075887873;454784.6447233047;166846.47414792277;335494.14909123123;469230.471024758;198497.82821365763;277363.5262905896;272.57905064655785;1379150.4111033047;419552.3407529658;106951.8539233526;616922.8533399001;0;2;2;4;7;21;13;0;67;65;524224557965.0756;199744752130.30127;439943382370.2399;3930.4963630300526;10378.084641092179;-0.0;0.0;1752999.9639986625;296782.97205284605;0.0;131835.4138793198;0.7048411776174369;0.11643712380300024
2414;2019-09-07 09:14:45.121;813;782;284;284;249;36;163;33;-17;40;778;285;-19;45;277;190;270;720;259;156;162;-3;776;354;359;133;359;305;778;-2.0;-1.0;874.0;390.0;0.0;84;0;38;1;0;0;1;0;0;0;1;0;1;0;0;23808.810546875;10167.7080078125;7618.87646484375;2390.79736328125;801.0;363861;397.0;0.0;Calculated values ==>;1567840485.121;354.46000000000004;351.36;301.56;301.56;298.06;276.76000000000005;273.7412296467126;289.46000000000004;276.46000000000004;271.46000000000004;277.16;350.96000000000004;301.66;271.26000000000005;277.66;300.86;292.16;300.16;345.16;288.76000000000005;289.36;312.86;353.26;272.86;241.05796691057077;268.19934244402924;273.7412296467126;299.06;7759999.999999999;3540000.0;3590000.0;1330000.0;3590000.0;3050000.0;7780000.0;0.0;0.0;0.14566666666666667;0.065;0.0;0.0;0.0;10167.7080078125;7618.87646484375;2390.79736328125;23808.810546875;495942.41739526385;491174.07516006543;278276.63292879175;278276.63292879175;263773.686216755;430542.39183029096;454643.4832580543;438590.5995609556;473598.1776897576;531414.780835583;477868.0017812269;438280.32711488655;447698.11948457354;469859.0536974313;459194.73155988165;272145.68585254066;481652.3526266956;453650.55769495555;454502.1527430527;166846.47414792277;335913.7198600519;469404.97851980914;200153.16082270513;277363.5262905896;273.23397580634634;1379545.7169040483;419720.4966172002;106991.80437036788;617052.0059319943;0;2;2;4;7;21;13;0;67;65;524439922065.10986;199825138730.31406;440126651820.26904;34732.38690953849;17501.368150311762;-0.0;0.0;1753322.1009942028;297015.26210468245;0.0;131835.4138793198;2.5887280859609763;0.32874386716264453
2415;2019-09-07 09:15:45.092;821;790;280;280;248;36;161;32;-23;40;784;285;-24;30;277;191;270;729;259;161;161;-3;781;354;359;139;359;303;784;-2.0;-1.0;679.0;190.0;2.0;75;100;33;1;0;0;1;0;0;0;1;0;0;0;0;22173.77734375;9913.73046875;7268.732421875;1379.7653808593802;800.0;363862;397.0;0.0;Calculated values ==>;1567840545.092;355.26;352.16;301.16;301.16;297.96000000000004;276.76000000000005;273.7412296467126;289.26000000000005;276.36;270.86;277.16;351.56000000000006;301.66;270.76000000000005;276.16;300.86;292.26000000000005;300.16;346.06000000000006;289.26000000000005;289.26000000000005;312.86;353.16;272.86;242.35481222062532;267.9596281332873;273.7412296467126;299.06;7809999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;7840000.000000001;0.0;0.0;0.11316666666666667;0.03166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;9913.73046875;7268.732421875;1379.7653808593802;22173.77734375;496636.0910550781;491777.28522211156;275911.83799502003;275911.83799502003;263118.5318881625;430542.39183029096;454360.65208595496;438109.25301780854;472817.310826017;532190.4455563852;478116.26300317614;437953.82195464283;445965.0840659671;469859.0536974313;459330.1300862276;271803.65756610135;482421.0530906149;454360.65208595496;454360.65208595496;166846.47414792277;335494.14909123123;468583.909348124;200521.34867845057;275911.83799502003;273.3787494821685;1379928.7199285445;419887.76105414424;107023.21053955726;617176.0093753127;0;2;2;4;7;21;13;0;67;65;524655217954.9524;199906699290.2544;440308963660.1357;26887.031174404012;8488.647754539657;-0.0;59.482938030311644;1753835.347955204;297231.74088838935;0.0;131835.90933088562;1.90899289399485;0.2246337080563552
2416;2019-09-07 09:16:45.132;827;797;275;275;244;37;160;32;-20;40;800;283;-23;18;277;193;270;737;260;164;159;-2;781;355;360;140;360;302;784;-1.0;-1.0;212.0;536.0;0.0;72;100;30;1;0;0;1;0;0;0;1;0;0;0;0;21399.173828125;9633.162109375;7225.10693359375;1366.02563476562;799.0;363863;397.0;0.0;Calculated values ==>;1567840605.132;355.86;352.86;300.66;300.66;297.56;276.86;273.8482719121499;289.16;276.36;271.16;277.16;353.16;301.46000000000004;270.86;274.96000000000004;300.86;292.46000000000004;300.16;346.86;289.56;289.06;312.86;353.06000000000006;272.96000000000004;242.56692532238324;267.8393353686513;273.8482719121499;299.16;7809999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;7840000.000000001;0.0;0.0;0.035333333333333335;0.08933333333333333;0.0;0.0;0.0;9633.162109375;7225.10693359375;1366.02563476562;21399.173828125;497507.5871706178;492820.23471547343;273713.06877460284;273713.06877460284;261685.27049248773;430477.46260093397;454048.237377382;438796.6538614502;472686.4266018815;533930.2854963114;478008.62665681035;438334.26632045925;444445.26436519914;469722.02148053906;459443.0104646142;271803.65756610135;483678.0322058125;454615.39246030693;453906.01539497345;166846.47414792277;335074.5858427641;468545.2436277732;198742.26945138935;275911.83799502003;272.6803167463854;1380292.0699266968;420050.7604193727;107046.10738573411;617296.8718911946;0;2;2;4;7;21;13;0;67;65;524871061754.81525;199990455090.20117;440490584660.02026;8481.921582488818;24102.39902642362;-0.0;0.0;1754130.2857221728;297503.5140060957;0.0;131836.40535249634;1.7879605869588195;0.29713630067836705
2417;2019-09-07 09:17:45.153;830;801;272;271;241;40;157;34;-15;41;807;281;-18;14;277;195;270;740;260;167;157;0;772;356;361;139;361;301;775;-3.0;0.0;537.0;505.0;0.0;78;100;25;1;0;0;1;0;0;0;1;0;0;0;0;20677.884765625;9214.7646484375;7458.45263671875;1368.57202148438;799.0;363864;398.0;0.0;Calculated values ==>;1567840665.153;356.16;353.26;300.36;300.26000000000005;297.26000000000005;277.16;273.955091788801;288.86;276.56;271.66;277.26000000000005;353.86;301.26000000000005;271.36;274.56;300.86;292.66;300.16;347.16;289.86;288.86;312.96000000000004;353.06000000000006;273.16;242.35481222062532;267.7187500070086;273.955091788801;299.16;7720000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;7750000.0;0.0;0.0;0.0895;0.08416666666666667;0.0;0.0;0.0;9214.7646484375;7458.45263671875;1368.57202148438;20677.884765625;498774.6925060517;494282.21672898304;273071.7496885516;272641.79394094466;261024.86503622713;430412.23801567365;453448.69786058774;439780.08636155893;472915.35137376806;534731.4913183243;477901.2725479194;439324.04009634076;444068.8471814032;469584.7532979428;459556.22810200317;272426.9960967559;485099.79908028076;454870.3809290121;453448.69786058774;167264.2905471822;335074.5858427641;468880.45426275564;200016.76645011027;275911.83799502003;273.1888536131137;1380642.8348072572;420207.881449192;107068.9036755018;617419.2777149621;0;2;2;4;7;21;13;0;67;65;525087437460.3447;200074184385.40604;440671547975.4631;21458.817132074655;22629.36039089765;-0.0;0.0;1754379.8792058928;297893.0816364916;0.0;131836.40535249634;2.44366990289288;0.3530250554847593
2418;2019-09-07 09:18:45.093;830;803;273;272;240;40;157;35;-11;41;808;279;-12;15;278;195;270;739;262;169;156;0;772;357;362;137;362;302;774;-1.0;-1.0;530.0;176.0;0.0;78;100;25;1;0;0;1;0;0;0;1;0;0;0;0;20479.0625;9206.703125;7370.0654296875;1373.62365722656;800.0;363865;398.0;0.0;Calculated values ==>;1567840725.093;356.16;353.46000000000004;300.46000000000004;300.36;297.16;277.16;274.0616903277293;288.86;276.66;272.06;277.26000000000005;353.96000000000004;301.06;271.96000000000004;274.66;300.96000000000004;292.66;300.16;347.06000000000006;290.06;288.76000000000005;312.96000000000004;353.16;273.16;241.92719264551067;267.8393353686513;274.0616903277293;299.36;7720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;7740000.000000001;0.0;0.0;0.08833333333333333;0.029333333333333333;0.0;0.0;0.0;9206.703125;7370.0654296875;1373.62365722656;20479.0625;498774.6925060517;494671.70126017916;273579.46844927035;273144.4956200303;260715.07675191096;430346.717906069;453275.884990111;440168.1791668574;473176.1828425327;534762.067795075;477545.00593128626;440016.90873842884;444011.9539437932;469575.04177178163;459398.6165296522;272426.9960967559;485050.856708933;454984.3640256855;453132.35556440166;167264.2905471822;335494.14909123123;469154.1284428507;201231.8178027545;275911.83799502003;273.6705105032554;1380985.4663922077;420361.24016794225;107091.73245445806;617542.7251274918;0;2;2;4;7;21;13;0;67;65;525304120559.6897;200156901585.15598;440852267074.91675;21106.04525382909;7859.054445442822;-0.0;0.0;1754734.2316841842;298146.89768923685;0.0;131836.40535249634;1.6136193213676497;0.1968660441069623
2419;2019-09-07 09:19:45.124;828;804;277;277;244;41;156;35;-10;42;810;279;-11;15;278;196;270;740;263;171;156;1;770;358;362;136;362;303;772;-2.0;-2.0;259.0;144.0;0.0;84;100;25;1;0;0;1;0;0;0;1;0;0;0;0;20854.640625;9218.0478515625;7610.32177734375;1385.80700683594;802.0;363866;399.0;0.0;Calculated values ==>;1567840785.124;355.96000000000004;353.56000000000006;300.86;300.86;297.56;277.26000000000005;274.1680685717883;288.76000000000005;276.66;272.16;277.36;354.16;301.06;272.06;274.66;300.96000000000004;292.76000000000005;300.16;347.16;290.26000000000005;288.76000000000005;313.06;353.36;273.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;299.46000000000004;7700000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;7720000.0;0.0;0.0;0.043166666666666666;0.024;0.0;0.0;0.0;9218.0478515625;7610.32177734375;1385.80700683594;20854.640625;498672.43663001;495009.5991695453;275520.74887516384;275520.74887516384;262238.71438569936;430280.9020939914;453132.35556440166;440102.7751569699;473403.85947104497;534896.705063408;477420.13679824834;439951.1449090409;443809.95577213913;469575.04177178163;459376.6067587312;272570.34444341366;485415.9978966867;455266.7001950955;453132.35556440166;167682.10792650707;336333.2981666971;469388.9171306721;201061.80330863455;275911.83799502003;273.608348663273;1381330.0918835928;420514.85908855393;107114.73959092658;617667.6261867255;0;2;2;4;7;21;13;0;67;65;525521432780.1868;200238843900.34344;441033860850.33215;10318.601951453142;6439.8507317289;-0.0;0.0;1754996.239045392;298266.1167973833;0.0;131836.40535249634;0.9200774220173344;0.12257669373144728
2420;2019-09-07 09:20:45.124;826;804;281;280;247;41;156;36;-11;42;812;279;-12;16;278;197;270;740;264;174;156;3;764;357;362;136;362;304;766;-2.0;-1.0;265.0;230.0;0.0;85;100;26;1;0;0;1;0;0;0;1;0;0;0;0;20882.275390625;9187.1328125;7507.54443359375;1380.19921875;803.0;363867;399.0;0.0;Calculated values ==>;1567840845.124;355.76;353.56000000000006;301.26000000000005;301.16;297.86;277.26000000000005;274.0616903277293;288.76000000000005;276.76000000000005;272.06;277.36;354.36;301.06;271.96000000000004;274.76000000000005;300.96000000000004;292.86;300.16;347.16;290.56;288.76000000000005;313.06;353.46000000000004;273.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;299.56;7640000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;7659999.999999999;0.0;0.0;0.04416666666666667;0.03833333333333333;0.0;0.0;0.0;9187.1328125;7507.54443359375;1380.19921875;20882.275390625;498940.4550420723;495582.45416142844;277931.4846002073;277446.1047885359;263633.6364998632;430346.717906069;453132.35556440166;439733.1669821983;473403.85947104497;535031.5071187807;477295.0857104247;439580.6144452378;443752.90924145415;469575.04177178163;459669.781954241;273011.789254665;486046.25264190306;455688.9596420027;453132.35556440166;167682.10792650707;336752.88402864704;469585.4881537126;200460.290188916;275911.83799502003;273.3678116055522;1381677.8995170563;420668.2355940878;107137.78964280646;617793.6084051499;0;2;2;4;7;21;13;0;67;65;525738632780.1868;200320443900.34344;441215960850.33215;10567.885391703301;10316.465921983867;-0.0;0.0;1755170.293106585;298405.7527694976;0.0;131836.40535249634;1.1554353554951229;0.1665465464153912
2421;2019-09-07 09:21:45.115;823;804;282;281;250;40;156;36;-1;42;812;279;-5;15;278;198;270;737;261;176;156;5;757;358;362;137;362;304;759;-2.0;-1.0;29.0;159.0;0.0;86;100;27;1;0;0;1;0;0;0;1;0;0;0;0;20873.705078125;9155.4638671875;7449.3955078125;1385.70983886719;804.0;363868;399.0;0.0;Calculated values ==>;1567840905.115;355.46000000000004;353.56000000000006;301.36;301.26000000000005;298.16;277.16;274.1680685717883;288.76000000000005;276.76000000000005;273.06;277.36;354.36;301.06;272.66;274.66;300.96000000000004;292.96000000000004;300.16;346.86;290.76000000000005;288.76000000000005;313.06;353.56000000000006;273.66;241.92719264551067;268.0796299477929;274.1680685717883;299.26000000000005;7570000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;7590000.000000001;0.0;0.0;0.004833333333333333;0.026500000000000003;0.0;0.0;0.0;9155.4638671875;7449.3955078125;1385.70983886719;20873.705078125;499159.1452896529;496248.12186784076;279115.26476300624;278607.2516573937;265136.5221718707;430280.9020939914;453132.35556440166;441243.57701197703;473273.90776018414;535031.5071187807;477295.0857104247;440642.64510116994;443607.19622175704;469575.04177178163;459648.11820747575;273550.0801861062;486321.7820766248;455969.6482529023;453132.35556440166;167682.10792650707;337172.47746341303;469646.3180116958;199428.4081701082;275911.83799502003;272.9649150496147;1382025.813825622;420821.06763801235;107160.83542754277;617918.2308750226;0;2;2;4;7;21;13;0;67;65;525955800199.959;200402331615.25754;441398333490.1408;1168.7733160690325;7160.774610802074;-0.0;0.0;1755268.0839248905;298551.3745939007;0.0;131836.40535249634;0.4629952408871345;0.08245602891514431
2422;2019-09-07 09:22:45.095;819;803;281;281;250;40;156;35;9;43;811;279;6;19;278;199;270;734;262;178;156;6;760;357;362;141;361;304;762;-3.0;0.0;136.0;114.0;0.0;83;100;28;1;0;0;1;0;0;0;1;0;0;0;0;20998.880859375;9269.2373046875;7388.0390625;1381.2180175781198;804.0;363869;399.0;0.0;Calculated values ==>;1567840965.095;355.06000000000006;353.46000000000004;301.26000000000005;301.26000000000005;298.16;277.16;274.0616903277293;288.76000000000005;276.66;274.06;277.46000000000004;354.26;301.06;273.76000000000005;275.06;300.96000000000004;293.06;300.16;346.56000000000006;290.96000000000004;288.76000000000005;313.06;353.56000000000006;273.76000000000005;242.77792619122317;268.0796299477929;274.0616903277293;299.36;7600000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3040000.0;7620000.0;0.0;0.0;0.02266666666666667;0.019;0.0;0.0;0.0;9269.2373046875;7388.0390625;1381.2180175781198;20998.880859375;498310.2940614193;495818.316857813;278312.4629815423;278312.4629815423;264973.5505526808;430346.717906069;453132.35556440166;442728.0766999201;472850.300935316;534927.4761659622;477295.0857104247;442285.3213856606;444188.7006036905;469712.3226808355;459940.4098768325;273316.15859027446;485548.28862865095;456249.6922589759;453132.35556440166;167682.10792650707;337172.47746341303;469200.3069803008;200570.08567873502;275911.83799502003;273.4109774598349;1382374.63572914;420974.555634768;107183.88547377643;618041.8349480518;0;2;2;4;7;21;13;0;67;65;526172927800.028;200485703815.28406;441580672690.1988;5488.9144631468625;5103.9742047297495;-0.0;0.0;1755323.5461628244;298653.5467653159;0.0;131836.40535249634;0.5872379613246889;0.08351196863489498
2423;2019-09-07 09:23:45.106;816;803;281;280;249;40;156;35;8;43;805;279;7;25;279;199;270;738;266;181;156;8;767;357;362;145;362;304;769;-2.0;-1.0;117.0;142.0;0.0;83;100;28;1;0;0;1;0;0;0;1;0;0;0;0;21075.431640625;9354.2236328125;7469.52197265625;1371.31945800781;804.0;363870;400.0;0.0;Calculated values ==>;1567841025.106;354.76;353.46000000000004;301.26000000000005;301.16;298.06;277.16;274.0616903277293;288.76000000000005;276.66;273.96000000000004;277.46000000000004;353.66;301.06;273.86;275.66;301.06;293.06;300.16;346.96000000000004;291.26000000000005;288.76000000000005;313.16;353.56000000000006;273.96000000000004;243.61107973660833;268.0796299477929;274.0616903277293;299.76000000000005;7670000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;7690000.000000001;0.0;0.0;0.0195;0.023666666666666666;0.0;0.0;0.0;9354.2236328125;7469.52197265625;1371.31945800781;21075.431640625;497225.4911407967;495150.48877967976;277654.23383619665;277175.17698927794;264227.0252013892;430346.717906069;453132.35556440166;442580.7327243594;472325.57890635525;534303.12863011;477295.0857104247;442433.1482669151;445054.37130637356;469702.74350475933;459940.4098768325;272788.87786924443;485424.1818389532;456668.5671208292;453132.35556440166;168099.92630828856;337172.47746341303;468851.372396877;200329.70560814504;275911.83799502003;273.3164343312946;1382725.3192796935;421129.7795948781;107206.82749130722;618165.6706555604;0;2;2;4;7;21;13;0;67;65;526390167619.73114;200571519545.16678;441763106129.94946;4723.895028766179;6355.012780666655;-0.0;0.0;1755408.6685113774;298749.0558301827;0.0;131836.40535249634;0.6088963007706866;0.09289374688419476
2424;2019-09-07 09:24:45.096;817;805;283;282;250;40;156;36;-2;43;795;280;0;28;279;200;270;743;269;182;156;9;771;358;363;142;363;305;773;83.0;-1.0;595.0;432.0;0.0;87;100;29;1;0;0;1;0;0;0;1;0;0;0;0;21398.0390625;9509.2294921875;7661.6806640625;1375.39123535156;803.0;363871;400.0;0.0;Calculated values ==>;1567841085.096;354.86;353.66;301.46000000000004;301.36;298.16;277.16;274.1680685717883;288.76000000000005;276.76000000000005;272.96000000000004;277.46000000000004;352.66;301.16;273.16;275.96000000000004;301.06;293.16;300.16;347.46000000000004;291.36;288.76000000000005;313.16;353.46000000000004;274.06;242.98782864720522;268.19934244402924;274.1680685717883;300.06;7709999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;7730000.0;0.013833333333333333;0.0;0.09916666666666667;0.07200000000000001;0.0;0.013833333333333333;0.0;9509.2294921875;7661.6806640625;1375.39123535156;21398.0390625;496994.61868840485;495060.1512780608;278252.8114170499;277771.3237405716;264395.591996441;430280.9020939914;452958.6785604905;440880.4687282554;472719.4423773052;533187.7393273427;477286.34376442526;441181.0962547605;445287.5332964052;469565.45018830063;459919.0894837036;272498.44060807524;485772.58708746004;456643.7635023736;452958.6785604905;168099.92630828856;336752.88402864704;469361.0659032374;201189.37908726756;201189.37908726756;273.6583299496078;1383079.205878011;421286.94883837097;107229.71293221289;618291.7429953272;0;2;2;4;7;21;13;0;67;65;526607631369.7657;200657605195.18045;441945775679.9785;23769.366389397965;19308.361450749828;-0.0;3482.808642712917;1755646.0727825924;298962.8816385698;0.0;131865.42392062268;2.5105025255302396;0.3295794196637499
2425;2019-09-07 09:25:45.087;820;808;285;284;252;40;157;36;-12;43;788;281;-10;26;279;200;270;748;267;184;157;9;772;357;362;146;362;304;774;-2.0;-1.0;272.0;157.0;0.0;88;100;31;1;0;0;1;0;0;0;1;0;0;0;0;21568.1953125;9608.84765625;7748.904296875;1356.09692382812;801.0;363872;400.0;0.0;Calculated values ==>;1567841145.087;355.16;353.96000000000004;301.66;301.56;298.36;277.16;274.0616903277293;288.86;276.76000000000005;271.96000000000004;277.46000000000004;351.96000000000004;301.26000000000005;272.16;275.76000000000005;301.06;293.16;300.16;347.96000000000004;291.56;288.86;313.16;353.26;274.06;243.81672145450628;268.0796299477929;274.0616903277293;299.86;7720000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;7740000.000000001;0.0;0.0;0.04533333333333334;0.026166666666666668;0.0;0.0;0.0;9608.84765625;7748.904296875;1356.09692382812;21568.1953125;497334.65583239327;495403.00970484136;279136.050765045;278645.59806491097;265093.9702554109;430346.717906069;453275.884990111;439580.6144452378;472193.8583601894;532532.5904226259;477527.6756644469;439885.4375265266;445197.9025426301;469702.74350475933;460075.5242048206;272426.9960967559;486435.5784463967;457086.03604400606;453275.884990111;168099.92630828856;335913.7198600519;468813.82501422684;200997.50102171814;201189.37908726756;273.5787339780985;1383437.2041229673;421446.2422501777;107252.47191915532;618420.1452733024;0;2;2;4;7;21;13;0;67;65;526825098744.53754;200743992235.0898;442128448274.78687;10815.767808532892;7007.860477803978;-0.0;0.0;1755934.2390025216;299182.150592467;0.0;131894.44297243736;0.9524298504027894;0.1291439485429301
2426;2019-09-07 09:26:45.097;824;812;285;284;253;40;157;36;-7;42;766;283;-9;33;279;200;270;751;269;186;157;10;770;358;363;136;363;305;773;7.0;0.0;401.0;143.0;0.0;90;1;33;1;0;0;1;0;0;0;1;1;0;0;0;22704.125;9748.498046875;7821.36474609375;2376.40087890625;801.0;363873;400.0;0.0;Calculated values ==>;1567841205.097;355.56000000000006;354.36;301.66;301.56;298.46000000000004;277.16;274.1680685717883;288.86;276.76000000000005;272.46000000000004;277.36;349.76;301.46000000000004;272.26000000000005;276.46000000000004;301.06;293.16;300.16;348.26;291.76000000000005;288.86;313.16;353.26;274.16;241.71165711629368;268.19934244402924;274.1680685717883;300.06;7700000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;7730000.0;0.0011666666666666668;0.0;0.06683333333333333;0.02383333333333333;0.0;0.0011666666666666668;0.0;9748.498046875;7821.36474609375;2376.40087890625;22704.125;498097.8234616986;496080.82006040245;279232.5106350631;278739.79833850334;265525.30496990524;430280.9020939914;453102.6013730457;440124.2130485236;473403.85947104497;530161.7641224974;477635.4979196218;439819.78721557604;446002.4824056516;469565.45018830063;459919.0894837036;272570.34444341366;486998.2387408734;457200.82393779146;453102.6013730457;168099.92630828856;335913.7198600519;470272.87658027647;201683.84476739643;201683.84476739643;273.85166993090786;1383806.2016148467;421607.58034954715;107283.58125153121;618549.9191406802;0;2;2;4;7;21;13;0;68;65;527042634994.503;200828606335.07635;442311178724.7578;15935.76461345533;6401.371924873642;-0.0;293.3218827065908;1756157.2055942423;299293.9128197388;0.0;131896.88772885103;1.1345713058503974;0.14125305358359294
2427;2019-09-07 09:27:45.118;826;815;285;285;252;40;158;36;2;41;733;285;0;40;279;201;270;754;276;188;158;9;779;357;362;131;362;306;781;-1.0;-1.0;288.0;93.0;0.0;91;1;37;1;0;0;1;0;0;0;1;1;0;0;0;23396.6015625;10167.7978515625;8069.71826171875;2382.734375;800.0;363874;399.0;0.0;Calculated values ==>;1567841265.118;355.76;354.66;301.66;301.66;298.36;277.16;274.0616903277293;288.96000000000004;276.76000000000005;273.36;277.26000000000005;346.46000000000004;301.66;273.16;277.16;301.06;293.26000000000005;300.16;348.56000000000006;291.96000000000004;288.96000000000004;313.06;353.16;274.06;240.61611355647437;268.3187672390254;274.0616903277293;300.76000000000005;7790000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;7809999.999999999;0.0;0.0;0.048;0.015500000000000002;0.0;0.0;0.0;10167.7978515625;8069.71826171875;2382.734375;23396.6015625;497549.02564086404;495760.8746069605;278483.44363131054;278483.44363131054;264732.56612936564;430346.717906069;453419.23222524277;441268.9435772527;473953.66127806285;526630.9135575934;477743.60295760655;440968.15519671026;446803.2587583881;469702.74350475933;460210.5064603235;271939.227200841;486628.7578149961;457640.5186074551;453419.23222524277;167682.10792650707;335494.14909123123;470846.3688081762;201476.0099571315;201683.84476739643;273.7660105007666;1384190.5087975936;421773.60757163673;107323.25459288867;618682.3911817282;0;2;2;4;7;21;13;0;68;65;527260211120.0354;200908734370.27243;442494542880.2065;11510.060813765816;4175.240562191193;-0.0;0.0;1756386.0008570198;299382.0821057998;0.0;131899.33293340172;0.7606746283160413;0.0964187022265907
2428;2019-09-07 09:28:45.108;830;820;285;285;252;40;159;36;0;41;736;288;0;42;279;201;270;760;287;190;158;9;785;357;362;128;362;307;787;-2.0;0.0;465.0;129.0;0.0;91;1;40;1;0;0;1;0;0;0;1;1;0;0;0;23770.8515625;10475.248046875;8081.005859375;2419.18432617188;798.0;363875;399.0;0.0;Calculated values ==>;1567841325.108;356.16;355.16;301.66;301.66;298.36;277.16;274.0616903277293;289.06;276.76000000000005;273.16;277.26000000000005;346.76;301.96000000000004;273.16;277.36;301.06;293.26000000000005;300.16;349.16;292.16;288.96000000000004;313.06;352.96000000000004;274.06;239.943914813709;268.43790593516167;274.0616903277293;301.86;7850000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3070000.0;7870000.0;0.0;0.0;0.0775;0.021500000000000002;0.0;0.0;0.0;10475.248046875;8081.005859375;2419.18432617188;23770.8515625;497570.49709568;495925.2203141846;277952.9815293934;277952.9815293934;264431.7732802483;430346.717906069;453562.39847631933;440754.3233983486;474339.62717879337;526867.5280292028;477968.3932251003;440754.3233983486;446894.5695448119;469702.74350475933;460210.5064603235;271537.2949676006;486930.1677136024;457916.85825212236;453419.23222524277;167682.10792650707;334655.03009724553;471246.61075866234;201562.76723502178;201683.84476739643;273.79990437654476;1384583.5053966795;421945.60428325395;107363.26391273993;618816.9581178641;0;2;2;4;7;21;13;0;68;65;527477374920.06995;200986421420.2848;442678412230.2357;18537.345602657828;5798.202635758272;-0.0;0.0;1756636.354178021;299465.1802804582;0.0;131899.33293340172;1.1601926009250418;0.14870385105535172
2429;2019-09-07 09:29:45.129;835;825;286;285;253;40;159;36;-2;42;755;289;-3;39;280;202;270;765;292;192;159;10;786;357;362;136;362;305;788;-2.0;-1.0;430.0;139.0;0.0;93;100;42;1;0;0;1;0;0;0;1;0;0;0;0;23106.98828125;10623.912109375;8158.92724609375;1392.51306152344;795.0;363876;399.0;0.0;Calculated values ==>;1567841385.129;356.66;355.66;301.76000000000005;301.66;298.46000000000004;277.16;274.0616903277293;289.06;276.76000000000005;272.96000000000004;277.36;348.66;302.06;272.86;277.06;301.16;293.36;300.16;349.66;292.36;289.06;313.06;352.66;274.16;241.71165711629368;268.19934244402924;274.0616903277293;302.36;7859999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;7880000.0;0.0;0.0;0.07166666666666667;0.023166666666666665;0.0;0.0;0.0;10623.912109375;8158.92724609375;1392.51306152344;23106.98828125;498202.6235978525;496562.38411548256;278334.19789376354;277866.95826369344;264750.1517249992;430346.717906069;453562.39847631933;440880.4687282554;473403.85947104497;529012.0071169034;478332.38001621375;440729.75779049523;446853.7789523966;469830.35365861515;460345.3573976857;271471.6702206748;487594.6011941752;458192.6064316991;453562.39847631933;167682.10792650707;333396.4077044029;470272.87658027647;201469.6206694683;201683.84476739643;273.7635136278354;1384974.2907884808;422121.4921568382;107395.03917503964;618952.338260008;0;2;2;4;7;21;13;0;68;65;527694650939.7385;201065649140.16394;442862076489.95557;17157.777444213076;6227.275428600388;-0.0;0.0;1756933.9176470665;299565.4276718193;0.0;131899.33293340172;1.1590901804083473;0.15387911768184362
2430;2019-09-07 09:30:45.099;839;830;285;285;253;39;160;35;2;43;777;289;0;28;280;202;270;770;293;194;160;11;790;357;362;145;362;304;792;-2.0;-1.0;406.0;101.0;0.0;91;100;40;1;0;0;1;0;0;0;1;0;0;0;0;22891.294921875;10554.0205078125;8130.7587890625;1365.06713867188;794.0;363877;398.0;0.0;Calculated values ==>;1567841445.099;357.06000000000006;356.16;301.66;301.66;298.46000000000004;277.06;274.0616903277293;289.16;276.66;273.36;277.46000000000004;350.86;302.06;273.16;275.96000000000004;301.16;293.36;300.16;350.16;292.56;289.16;312.96000000000004;352.56000000000006;274.26000000000005;243.61107973660833;268.0796299477929;274.0616903277293;302.46000000000004;7900000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;7920000.0;0.0;0.0;0.06766666666666667;0.016833333333333332;0.0;0.0;0.0;10554.0205078125;8130.7587890625;1365.06713867188;22891.294921875;498412.9403078591;496918.38519189664;277529.2737591907;277529.2737591907;264552.1387449161;430346.717906069;453705.38493801095;441691.54992388893;472325.57890635525;531385.6704624288;478455.9337065108;441393.15733161947;445484.3388220789;469830.35365861515;460345.3573976857;271212.8926263985;487951.8286253578;458467.77020745806;453705.38493801095;167264.2905471822;332976.8817968329;469150.18905723805;201601.91019093824;201683.84476739643;273.81519040956545;1385357.418155843;422297.8866873463;107418.00752013472;619088.0177700073;0;2;2;4;7;21;13;0;68;65;527911742339.8421;201149906990.20413;443044685140.04266;16246.065621929663;4503.729360916046;-0.0;0.0;1757212.1438234043;299654.8079992546;0.0;131899.33293340172;1.0349104193664982;0.1328377012071152
2431;2019-09-07 09:31:45.110;843;834;285;284;252;40;161;35;5;43;782;288;4;28;280;202;270;774;294;196;160;11;790;358;363;144;363;304;792;-1.0;-1.0;341.0;311.0;0.0;94;100;40;1;0;0;1;0;0;0;1;0;0;0;0;22901.716796875;10524.984375;8287.0244140625;1358.44250488281;792.0;363878;398.0;0.0;Calculated values ==>;1567841505.11;357.46000000000004;356.56000000000006;301.66;301.56;298.36;277.16;274.1680685717883;289.26000000000005;276.66;273.66;277.46000000000004;351.36;301.96000000000004;273.56;275.96000000000004;301.16;293.36;300.16;350.56000000000006;292.76000000000005;289.16;312.96000000000004;352.36;274.26000000000005;243.40439225979637;268.0796299477929;274.1680685717883;302.56;7900000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;7920000.0;0.0;0.0;0.05683333333333333;0.05183333333333333;0.0;0.0;0.0;10524.984375;8287.0244140625;1358.44250488281;22901.716796875;498991.6539141385;497501.74343983753;277529.2737591907;277073.58506079117;264187.1003130497;430280.9020939914;453676.4608853369;442137.2501143532;472457.08239583095;531907.1257792506;478340.08308060665;441988.93246200663;445484.3388220789;469693.2841719517;460189.5267902755;271212.8926263985;488563.31939231034;458582.87967331253;453533.268337165;167264.2905471822;332137.8522128359;469286.7883828044;200984.21210964493;201683.84476739643;273.57793059691284;1385739.0965478565;422473.5772651649;107440.7075947175;619224.8577125706;0;2;2;4;7;21;13;0;68;65;528129282214.5448;201236622885.08563;443227118579.79333;13705.530993267586;13907.016870158765;-0.0;0.0;1757461.7862209068;299808.2590118328;0.0;131899.33293340172;1.3689603401047838;0.21429443251073632
2432;2019-09-07 09:32:45.131;847;838;285;285;251;40;161;36;-8;43;780;286;-5;27;280;202;270;778;296;198;161;12;792;358;362;144;362;303;794;-1.0;-1.0;322.0;348.0;0.0;95;100;39;1;0;0;1;0;0;0;1;0;0;0;0;22879.15234375;10443.5859375;8310.4443359375;1370.41906738281;789.0;363879;397.0;0.0;Calculated values ==>;1567841565.131;357.86;356.96000000000004;301.66;301.66;298.26000000000005;277.16;274.1680685717883;289.26000000000005;276.76000000000005;272.36;277.46000000000004;351.16;301.76000000000005;272.66;275.86;301.16;293.36;300.16;350.96000000000004;292.96000000000004;289.26000000000005;312.86;352.06000000000006;274.36;243.40439225979637;267.9596281332873;274.1680685717883;302.76000000000005;7920000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;7940000.000000001;0.0;0.0;0.05366666666666667;0.058;0.0;0.0;0.0;10443.5859375;8310.4443359375;1370.41906738281;22879.15234375;499386.47517525114;497898.7074830631;277364.1325037334;277364.1325037334;263728.8107932782;430280.9020939914;453848.19279329677;440405.2139601131;472457.08239583095;531773.6079719749;478232.10212157835;440856.8528302407;445537.8252269786;469830.35365861515;460189.5267902755;271085.67383483355;488971.2741584173;459016.37217970134;453848.19279329677;166846.47414792277;330879.36315565393;469386.1838448776;200901.38902997551;201683.84476739643;273.54544514881127;1386120.7373191637;422648.37650986016;107463.45606705497;619363.2183617763;0;2;2;4;7;21;13;0;68;65;528346858340.0772;201323053125.29712;443409282315.2391;12853.371937917385;15572.11809926432;-0.0;0.0;1757683.1878760087;300054.004451323;0.0;131899.33293340172;1.412485358271325;0.22824570082155857
2433;2019-09-07 09:33:45.111;851;842;285;285;252;40;162;36;-17;43;776;285;-16;24;280;202;270;781;294;200;162;12;791;357;362;143;362;303;793;-2.0;0.0;224.0;135.0;0.0;95;100;38;1;0;0;1;0;0;0;1;0;0;0;0;22794.982421875;10388.994140625;8277.6025390625;1361.17687988281;787.0;363880;396.0;0.0;Calculated values ==>;1567841625.111;358.26;357.36;301.66;301.66;298.36;277.16;274.0616903277293;289.36;276.76000000000005;271.46000000000004;277.46000000000004;350.76;301.66;271.56;275.56;301.16;293.36;300.16;351.26;293.16;289.36;312.76000000000005;351.86;274.36;243.1966462407574;267.9596281332873;274.0616903277293;302.56;7909999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;7930000.0;0.0;0.0;0.037333333333333336;0.022500000000000003;0.0;0.0;0.0;10388.994140625;8277.6025390625;1361.17687988281;22794.982421875;500053.7461176488;498571.71829655056;277446.4029662236;277446.4029662236;264138.79550990515;430346.717906069;453990.82321361953;439035.45894700487;472588.3698738022;531356.6340493629;478116.26300317614;439188.78863478545;445108.7251088686;469830.35365861515;460345.3573976857;271149.1060279999;489528.152313657;459289.8238943861;453990.82321361953;166428.6587063909;330040.4071292106;469522.3774010839;201081.53310657578;201683.84476739643;273.6116630003593;1386501.2282364017;422821.92347562173;107486.21177885623;619501.4060078706;0;2;2;4;7;21;13;0;68;65;528563985940.14624;201409124425.3245;443591021715.2969;8883.61323137602;6039.918996626433;-0.0;0.0;1757864.2690386293;300234.0447270763;0.0;131899.33293340172;0.7451418493230975;0.1094908698269522
2434;2019-09-07 09:34:45.101;853;845;285;285;252;40;164;36;-18;43;773;284;-18;19;280;202;270;783;300;203;164;13;793;358;363;140;362;303;795;-2.0;-2.0;-1.0;440.0;0.0;98;100;36;1;0;0;1;0;0;0;1;0;0;0;0;22706.384765625;10232.9453125;8520.8310546875;1369.20239257812;784.0;363881;396.0;0.0;Calculated values ==>;1567841685.101;358.46000000000004;357.66;301.66;301.66;298.36;277.16;274.1680685717883;289.56;276.76000000000005;271.36;277.46000000000004;350.46000000000004;301.56;271.36;275.06;301.16;293.36;300.16;351.46000000000004;293.46000000000004;289.56;312.76000000000005;351.56000000000006;274.46000000000004;242.56692532238324;267.9596281332873;274.1680685717883;303.16;7930000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;7950000.0;0.0;0.0;0.0;0.07333333333333333;0.0;0.0;0.0;10232.9453125;8520.8310546875;1369.20239257812;22706.384765625;500160.2465650229;498823.01510185725;277282.4529050275;277282.4529050275;264042.80086186965;430280.9020939914;454104.9658933827;438881.8371443283;472980.94656883925;531043.8128972996;478000.3722674675;438881.8371443283;444389.3534062185;469830.35365861515;460189.5267902755;271022.591835298;489631.5602741151;459541.6837574574;454104.9658933827;166428.6587063909;328782.02776382567;470028.2500469368;199543.7263822996;201683.84476739643;273.010552854713;1386880.3431000144;422993.7443295092;107508.96114727025;619641.3696233496;0;2;2;4;7;21;13;0;68;65;528781449690.1808;201494010275.33798;443772791415.32574;0.0;19835.53173540673;-0.0;0.0;1757938.2868105508;300449.6375450849;0.0;131899.33293340172;0.9857154833888897;0.20412925459309644
2435;2019-09-07 09:35:45.102;854;848;286;286;252;40;167;36;-16;43;773;284;-17;16;281;202;270;787;303;206;166;13;794;358;362;138;362;303;796;-2.0;-2.0;-1.0;314.0;2.0;98;100;35;1;0;0;1;0;0;0;1;0;0;0;0;22765.4765625;10187.1123046875;8538.68359375;1369.43322753906;777.0;363882;395.0;0.0;Calculated values ==>;1567841745.102;358.56000000000006;357.96000000000004;301.76000000000005;301.76000000000005;298.36;277.16;274.1680685717883;289.86;276.76000000000005;271.56;277.46000000000004;350.46000000000004;301.56;271.46000000000004;274.76000000000005;301.26000000000005;293.36;300.16;351.86;293.76000000000005;289.76000000000005;312.66;350.86;274.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;303.46000000000004;7940000.000000001;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;7959999.999999999;0.0;0.0;0.0;0.052333333333333336;0.0003333333333333333;0.0003333333333333333;0.0;10187.1123046875;8538.68359375;1369.43322753906;22765.4765625;500213.64246168075;499166.01407390373;277654.71692169487;277654.71692169487;263995.1074269133;430280.9020939914;454701.3540030205;439188.78863478545;473241.6031071014;531043.8128972996;478000.3722674675;439035.45894700487;443955.1368504969;469957.8726753275;460189.5267902755;270959.8558976321;490138.6127375557;460106.86065135186;454559.59357896424;166010.84420003442;325846.0620002231;470298.1829359995;199553.00273310012;277654.71692169487;273.014222639668;1387259.2815928273;423163.91431223263;107531.78349110972;619783.5346146253;0;2;2;4;7;21;13;0;68;65;528998953314.918;201577411665.23724;443954594445.10614;0.0;14168.997763951735;-0.0;58.96829221908979;1757938.2868105508;300733.0133467552;0.0;131899.82434402633;0.708027062890202;0.14690031090467487
2436;2019-09-07 09:36:45.142;855;850;288;287;253;40;169;36;-12;43;775;284;-13;15;281;202;270;790;302;209;169;14;793;358;363;138;363;303;795;-2.0;-1.0;315.0;374.0;0.0;98;100;34;1;0;0;1;0;0;0;1;0;0;0;0;22667.8515625;10132.0859375;8535.708984375;1378.99011230469;762.0;363883;412.0;0.0;Calculated values ==>;1567841805.142;358.66;358.16;301.96000000000004;301.86;298.46000000000004;277.16;274.1680685717883;290.06;276.76000000000005;271.96000000000004;277.46000000000004;350.66;301.56;271.86;274.66;301.26000000000005;293.36;300.16;352.16;294.06;290.06;314.36;349.36;274.56;242.14157278889297;267.9596281332873;274.1680685717883;303.36;7930000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;7950000.0;0.0;0.0;0.0525;0.06233333333333334;0.0;0.0;0.0;10132.0859375;8535.708984375;1378.99011230469;22667.8515625;500447.8150525014;499546.29089612764;278660.70550729847;278196.8262527854;264405.8716284531;430280.9020939914;454815.634887687;439799.2375881988;473241.6031071014;531252.369025014;478000.3722674675;439647.05077244143;443809.95577213913;469821.0261750935;460189.5267902755;271022.591835298;490691.72819242335;460358.10709178087;454815.634887687;173113.83306960555;319555.8750819185;470396.5654319022;200952.09185844805;277654.71692169487;273.56533416723806;1387638.1450676734;423333.3538485779;107554.70228794574;619925.916077089;0;2;2;4;7;21;13;0;68;65;529216598314.7797;201660266865.1846;444136515644.99054;12539.475150811913;16795.372186078643;-0.0;0.0;1758042.852100492;300991.2217871189;0.0;131900.3160740628;1.4633192946836489;0.24334738649587098
2437;2019-09-07 09:37:45.123;855;851;289;289;255;40;173;36;-21;43;777;284;-20;15;281;203;270;791;303;212;173;15;794;359;364;138;364;303;796;-2.0;-1.0;187.0;204.0;26.0;98;100;34;1;0;0;1;0;0;0;1;0;0;0;0;22695.646484375;10096.34375;8533.5673828125;1378.4296875;755.0;363884;526.0;0.0;Calculated values ==>;1567841865.123;358.66;358.26;302.06;302.06;298.66;277.16;274.27422755570615;290.46000000000004;276.76000000000005;271.06;277.46000000000004;350.86;301.56;271.16;274.66;301.26000000000005;293.46000000000004;300.16;352.26;294.36;290.46000000000004;325.76000000000005;348.66;274.66;242.14157278889297;267.9596281332873;274.27422755570615;303.46000000000004;7940000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;7959999.999999999;0.0;0.0;0.03116666666666667;0.034;0.004333333333333333;0.004333333333333333;0.0;10096.34375;8533.5673828125;1378.4296875;22695.646484375;500357.49904093094;499599.75810608536;279041.1944336887;279041.1944336887;265087.95059081656;430214.79039162316;455213.39265390526;438419.19255376846;473241.6031071014;531460.8904239582;478000.3722674675;438573.70663450175;443809.95577213913;469683.9449015832;460168.6720338029;270959.8558976321;490743.75723465293;460609.61753313727;455213.39265390526;220759.83610629753;316620.98725437425;470494.9286190506;201325.0336004715;279041.1944336887;273.71587630627874;1388016.0545084965;423501.8707152453;107577.67350973251;620068.1150027652;0;2;2;4;7;21;13;0;68;65;529434629249.5856;201743040645.1109;444318258074.82874;7389.434620711088;9151.77643063169;-0.0;763.4128589542717;1758208.8737582616;301207.3795537568;0.0;131906.67583332004;0.8648705090393785;0.13679867230630333
2438;2019-09-07 09:38:45.114;855;850;289;288;254;44;202;39;-19;44;778;285;-20;13;282;204;270;790;304;216;202;15;785;362;367;138;367;304;787;-1.0;0.0;0.0;72.0;9.0;98;100;35;1;0;0;1;0;0;0;1;0;0;0;0;22527.1875;10095.173828125;8396.6181640625;1390.43811035156;748.0;363885;633.0;0.0;Calculated values ==>;1567841925.114;358.66;358.16;302.06;301.96000000000004;298.56;277.56;274.5913991737795;293.36;277.06;271.26000000000005;277.56;350.96000000000004;301.66;271.16;274.46000000000004;301.36;293.56;300.16;352.16;294.76000000000005;293.36;336.46000000000004;347.96000000000004;274.66;242.14157278889297;268.0796299477929;274.5913991737795;303.56;7850000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3040000.0;7870000.0;0.0;0.0;0.0;0.012;0.0015;0.0015;0.0;10095.173828125;8396.6181640625;1390.43811035156;22527.1875;501168.6282405883;500272.6683452604;279859.6247097947;279375.21008818125;265170.612954394;430014.67791919125;458771.19548852823;438504.63750537357;473339.4428557924;531489.9788147744;477992.22155787447;438349.7364941574;443315.08579407755;469399.83167277;459835.06171152263;271537.2949676006;491481.9866385193;460687.71808047325;458771.19548852823;265518.4816520846;313686.43059754226;470494.9286190506;200696.8751706149;279859.6247097947;273.4825870254297;1388392.854930926;423670.1081228248;107600.74394703069;620209.1787200032;0;2;2;4;7;21;13;0;68;65;529653896355.2269;201825828225.35306;444500330760.3613;0.0;3237.576641381229;-0.0;268.3673561681003;1758270.4431434877;301310.60867630085;0.0;131915.27271207928;0.17633555086466898;0.03417996529827999
2439;2019-09-07 09:39:45.134;851;847;290;289;255;46;215;40;-6;45;779;285;-10;13;282;204;270;786;302;219;214;16;783;363;367;139;367;305;785;-2.0;-1.0;303.0;165.0;9.0;98;100;36;1;0;0;1;0;0;0;1;0;0;0;0;22597.3359375;10147.4912109375;8352.7412109375;1382.7080078125;741.0;363886;677.0;0.0;Calculated values ==>;1567841985.134;358.26;357.86;302.16;302.06;298.66;277.76000000000005;274.69669130483857;294.66;277.16;272.56;277.66;351.06000000000006;301.66;272.16;274.46000000000004;301.36;293.56;300.16;351.76;295.06;294.56;340.86;347.26;274.76000000000005;242.35481222062532;268.19934244402924;274.69669130483857;303.36;7830000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;7850000.0;0.0;0.0;0.050499999999999996;0.0275;0.0015;0.0015;0.0;10147.4912109375;8352.7412109375;1382.7080078125;22597.3359375;500777.6079599038;500023.7446451176;280544.3126025599;280049.8887063994;265646.71431383805;429947.3805835815;460551.7197348914;440276.00903072825;473307.3401624125;531519.1411140322;477868.0017812269;439667.1524928011;443110.4695693885;469399.83167277;459678.0956434374;271669.6937257541;491079.7563937622;461094.9126814693;460415.58670500614;283939.0963198885;310752.19949742197;470458.9003634767;202797.68692052775;280544.3126025599;274.3080750821093;1388769.0179720174;423838.8532277218;107623.8612011917;620348.8032407488;0;2;2;4;7;21;13;0;68;65;529874169755.1569;201908955925.32663;444683091660.3032;11992.655266565125;7360.683369681097;-0.0;269.8069111536693;1758370.4152502753;301398.95694930945;0.0;131919.7589925674;0.9869337795782104;0.14385869926938227
2440;2019-09-07 09:40:45.104;846;844;290;289;256;45;224;41;6;45;780;285;2;16;282;204;270;784;305;220;223;16;786;363;367;140;367;305;788;110.0;-1.0;156.0;83.0;8.0;98;100;38;1;0;0;1;0;0;0;1;0;0;0;0;22815.953125;10332.400390625;8455.361328125;1383.24963378906;733.0;363887;708.0;0.0;Calculated values ==>;1567842045.104;357.76;357.56000000000006;302.16;302.06;298.76000000000005;277.66;274.69669130483857;295.56;277.26000000000005;273.76000000000005;277.66;351.16;301.66;273.36;274.76000000000005;301.36;293.56;300.16;351.56000000000006;295.16;295.46000000000004;343.96000000000004;346.46000000000004;274.76000000000005;242.56692532238324;268.19934244402924;274.69669130483857;303.66;7859999.999999999;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;7880000.0;0.018333333333333333;0.0;0.026000000000000002;0.013833333333333333;0.0013333333333333333;0.019666666666666666;0.0;10332.400390625;8455.361328125;1383.24963378906;22815.953125;499789.1998557396;499318.9454357937;280253.4235570957;279765.6929184415;265865.3317345691;429947.3805835815;461770.94730187;442076.7812560851;473177.20506292465;531623.4926563593;477868.0017812269;441480.6793942096;443549.91784386104;469399.83167277;459678.0956434374;271471.6702206748;490481.3193737865;461230.37992798607;461635.9992349225;296923.61432157;307399.1840295507;470324.29699050833;203123.45924105757;208352.60936417882;274.43442079111907;1389147.272825681;424009.4336582679;107646.89932339253;620488.8007282139;0;2;2;4;7;21;13;0;68;65;530094259655.2619;201992614075.36655;444866000160.3905;6212.786372390716;3696.2782555340686;-0.0;4981.240000791293;1758522.0514079987;301491.05222555675;0.0;131963.49583749234;0.7382031752632838;0.07643927881638324
2441;2019-09-07 09:41:45.115;843;841;290;290;256;44;230;41;10;46;778;284;8;21;282;204;270;784;303;222;229;17;788;363;368;141;368;306;791;-3.0;-1.0;452.0;279.0;9.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;23257.646484375;10702.5361328125;8509.8095703125;1385.14709472656;725.0;363888;726.0;0.0;Calculated values ==>;1567842105.115;357.46000000000004;357.26;302.16;302.16;298.76000000000005;277.56;274.69669130483857;296.16;277.26000000000005;274.16;277.76000000000005;350.96000000000004;301.56;273.96000000000004;275.26000000000005;301.36;293.56;300.16;351.56000000000006;295.36;296.06;345.76;345.66;274.86;242.77792619122317;268.3187672390254;274.69669130483857;303.46000000000004;7880000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;7909999.999999999;0.0;0.0;0.07533333333333332;0.0465;0.0015;0.0015;0.0;10702.5361328125;8509.8095703125;1385.14709472656;23257.646484375;499174.75900984125;498610.6194164963;279969.90347786585;279969.90347786585;265710.1030898275;429947.3805835815;462427.0073949389;442461.82273329195;473145.1120115388;531339.5441984396;477627.2089638741;442165.11039823265;444076.66985911725;469262.0279006182;459678.0956434374;271341.5462974247;490182.6011221392;461347.6590963403;462292.53388251306;304465.6318710359;304046.57827927166;470288.2636984603;202711.5742555604;279969.90347786585;274.2746326924179;1389531.289878789;424184.7569324322;107669.97352559362;620630.2030711854;0;2;2;4;7;21;13;0;68;65;530314800079.9605;202076929530.2513;445049333765.13995;18061.18538532244;12442.316059094845;-0.0;273.4839456069708;1758724.3715909377;301625.5651675139;0.0;132007.29323170293;1.494210275594051;0.22330887711356365
