;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2442;2019-09-07 09:42:45.105;843;840;291;291;257;44;234;41;9;47;776;284;8;25;283;204;270;786;307;223;233;17;796;363;367;142;367;307;799;86.0;-2.0;469.0;281.0;13.0;100;100;48;1;0;0;1;0;0;0;1;0;0;0;0;23954.408203125;11208.2421875;8641.3857421875;1394.0397949218802;707.0;363889;744.0;0.0;Calculated values ==>;1567842165.105;357.46000000000004;357.16;302.26000000000005;302.26000000000005;298.86;277.56;274.69669130483857;296.56;277.26000000000005;274.06;277.86;350.76;301.56;273.96000000000004;275.66;301.46000000000004;293.56;300.16;351.76;295.46000000000004;296.46000000000004;347.56000000000006;343.86;274.86;242.98782864720522;268.43790593516167;274.69669130483857;303.86;7959999.999999999;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;7990000.000000001;0.014333333333333333;0.0;0.07816666666666668;0.04683333333333333;0.0021666666666666666;0.0165;0.0;11208.2421875;8641.3857421875;1394.0397949218802;23954.408203125;498441.1344621973;497727.93755256385;279717.56958196574;279717.56958196574;265674.19163571874;429947.3805835815;463113.5052063933;442105.1117696454;473113.08983516775;531055.2783985363;477502.4611724023;441956.0545109249;444457.2815188539;469528.2876834999;459678.0956434374;270835.4060677594;489687.62556662044;461635.9992349225;462979.80544440064;312009.6876057385;296504.67125881097;470153.35528917355;202807.10553785128;212906.45940222993;274.31173172317455;1389924.658095616;424367.3163201606;107693.12955636259;620773.1058777077;0;2;2;4;7;21;13;0;68;65;530535263329.99554;202161815380.2648;445233203115.1692;18705.127487118578;12520.71603002026;-0.0;4126.210209695817;1759030.7064672667;301833.55576407834;0.0;132043.95123898328;1.6641219484845193;0.2257494170416134
2443;2019-09-07 09:43:45.116;845;841;292;291;257;44;237;41;8;47;774;284;7;25;283;205;270;788;306;225;236;17;799;363;367;141;367;307;801;111.0;-1.0;572.0;414.0;14.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;24302.810546875;11456.6162109375;8646.931640625;1390.50537109375;677.0;363890;758.0;0.0;Calculated values ==>;1567842225.116;357.66;357.26;302.36;302.26000000000005;298.86;277.56;274.69669130483857;296.86;277.26000000000005;273.96000000000004;277.86;350.56000000000006;301.56;273.86;275.66;301.46000000000004;293.66;300.16;351.96000000000004;295.66;296.76000000000005;348.96000000000004;340.86;274.86;242.77792619122317;268.43790593516167;274.69669130483857;303.76000000000005;7990000.000000001;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;8009999.999999999;0.018500000000000003;0.0;0.09533333333333333;0.06899999999999999;0.0023333333333333335;0.020833333333333336;0.0;11456.6162109375;8646.931640625;1390.50537109375;24302.810546875;498456.1937209955;497689.0782764844;280011.7538574744;279540.0851221363;265574.07052857825;429947.3805835815;463513.8806111011;441956.0545109249;473243.34684981237;530846.2518597748;477502.4611724023;441806.74464207777;444457.2815188539;469528.2876834999;459814.3699412001;270651.2278599985;489792.28847145813;461905.7673905278;463380.54213311686;317878.7554427003;283939.0963198885;470288.2636984603;202686.7171721573;211347.12128091283;274.2649758044426;1390326.875310956;424556.22476675635;107716.33835354722;620917.2016017414;0;2;2;4;7;21;13;0;68;65;530755503699.6945;202246730945.14874;445417436884.9174;22810.343492962507;18464.506710314905;-0.0;5250.6962677542515;1759376.7321513752;302091.8132917629;0.0;132122.1064520179;2.1645776154490237;0.3026413054331081
2444;2019-09-07 09:44:45.116;849;843;290;290;257;44;239;41;8;47;773;284;7;25;283;205;270;789;310;226;238;17;801;363;368;140;368;305;803;-3.0;-1.0;527.0;158.0;15.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;24327.5234375;11544.9619140625;8618.64453125;1387.40185546875;642.0;363891;766.0;0.0;Calculated values ==>;1567842285.116;358.06000000000006;357.46000000000004;302.16;302.16;298.86;277.56;274.69669130483857;297.06;277.26000000000005;273.96000000000004;277.86;350.46000000000004;301.56;273.86;275.66;301.46000000000004;293.66;300.16;352.06000000000006;295.76000000000005;296.96000000000004;349.76;337.36;274.86;242.56692532238324;268.19934244402924;274.69669130483857;304.16;8009999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;8030000.0;0.0;0.0;0.08783333333333333;0.026333333333333334;0.0025;0.0025;0.0;11544.9619140625;8618.64453125;1387.40185546875;24327.5234375;498854.26545884326;497796.5730923845;278901.9868732476;278901.9868732476;265474.8213426008;429947.3805835815;463631.7240545723;442373.3332657317;473373.3937792042;530892.8472578947;477751.7762607736;442225.1804755989;444856.06423827005;469390.7109616374;459814.3699412001;270530.0628411992;489745.11398043187;461888.35613947245;463498.35147808114;321233.1047070471;269285.52512055053;470422.9394058528;203121.40178137878;278901.9868732476;274.43362368357725;1390732.128094159;424747.9045844647;107739.48758043525;621061.0814031736;0;2;2;4;7;21;13;0;68;65;530976003699.6945;202331030945.14874;445601036884.9174;21014.294648708998;7038.940490777816;-0.0;461.49091151208387;1759741.9374692224;302304.3420184387;0.0;132169.70801184513;1.3231272362307616;0.17999756529232
2445;2019-09-07 09:45:45.107;852;845;289;289;255;44;241;41;5;47;773;284;5;25;283;205;271;791;309;228;240;17;804;363;368;139;368;306;806;87.0;-1.0;650.0;31.0;15.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;24469.185546875;11646.064453125;8712.62890625;1388.03076171875;613.0;363892;769.0;0.0;Calculated values ==>;1567842345.107;358.36;357.66;302.06;302.06;298.66;277.56;274.69669130483857;297.26000000000005;277.26000000000005;273.66;277.86;350.46000000000004;301.56;273.66;275.66;301.46000000000004;293.66;300.26000000000005;352.26;295.96000000000004;297.16;350.06000000000006;334.46000000000004;274.86;242.35481222062532;268.3187672390254;274.69669130483857;304.06;8040000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3060000.0;8059999.999999999;0.0145;0.0;0.10833333333333334;0.005166666666666667;0.0025;0.017;0.0;11646.064453125;8712.62890625;1388.03076171875;24469.185546875;499016.21472264937;497812.3331064314;278196.04356775887;278196.04356775887;264602.80528901;429947.3805835815;463898.11279319227;441718.17312246026;473503.23161362135;530817.3057209284;477627.2089638741;441718.17312246026;444657.03686278535;469390.7109616374;459814.3699412001;270745.4525017168;489751.03621062625;462157.9346378222;463764.977612162;322491.0997442508;257148.6733736563;470557.3835890923;203683.036613874;214640.83175415118;274.6508124835781;1391138.7063409986;424941.1341493068;107762.61271635535;621205.48701815;0;2;2;4;7;21;13;0;68;65;531196770580.3403;202414718390.39352;445784309390.4535;25787.13978843018;1378.8507927052945;-0.0;4235.110479586185;1760131.8909222127;302374.4797571004;0.0;132208.84048613367;1.4439462645439742;0.15073997961125787
2446;2019-09-07 09:46:45.097;855;847;289;288;255;45;242;42;0;48;774;285;0;24;283;205;270;793;312;229;241;16;807;364;369;138;369;306;808;116.0;-1.0;608.0;119.0;15.0;100;100;55;1;0;0;1;0;0;0;1;0;0;0;0;24718.59375;11967.12109375;8740.59765625;1392.1337890625;618.0;363893;766.0;0.0;Calculated values ==>;1567842405.097;358.66;357.86;302.06;301.96000000000004;298.66;277.66;274.8017692304317;297.36;277.36;273.16;277.96000000000004;350.56000000000006;301.66;273.16;275.56;301.46000000000004;293.66;300.16;352.46000000000004;296.06;297.26000000000005;349.76;334.96000000000004;274.76000000000005;242.14157278889297;268.3187672390254;274.8017692304317;304.36;8070000.0;3640000.0;3690000.0;1380000.0;3690000.0;3060000.0;8080000.0;0.01933333333333333;0.0;0.10133333333333333;0.01983333333333333;0.0025;0.02183333333333333;0.0;11967.12109375;8740.59765625;1392.1337890625;24718.59375;499179.0417786362;497920.76948132325;278034.23206512514;277587.58012024703;264508.2099684341;429879.7862731237;463883.1673987136;440968.15519671026;473730.63416192174;530921.7713363036;477743.60295760655;440968.15519671026;444512.27536222443;469252.896116359;459657.35967444506;270174.0336994096;489857.1209391747;462140.9697039366;463749.8801673841;321233.1047070471;259240.94887492666;470593.2725848416;203619.3519372123;212140.13973811836;274.63094435496197;1391548.5361838823;425137.87789868907;107785.7768928505;621350.9063316903;0;2;2;4;7;21;13;0;68;65;531417833729.4968;202497804540.07654;445967878789.7531;24051.345396962457;5294.982759511314;-0.0;5493.479332705634;1760547.1424103884;302430.08576727676;0.0;132289.8985556632;1.5764723962568732;0.1794398620251772
2447;2019-09-07 09:47:45.128;858;849;289;289;254;45;243;42;-6;48;776;285;-5;21;284;205;270;795;316;230;242;16;812;364;369;138;369;305;814;86.0;-1.0;742.0;224.0;17.0;100;100;55;1;0;0;1;0;0;0;1;0;0;0;0;24830.880859375;11986.9970703125;8812.865234375;1393.32946777344;602.0;363894;759.0;0.0;Calculated values ==>;1567842465.128;358.96000000000004;358.06000000000006;302.06;302.06;298.56;277.66;274.8017692304317;297.46000000000004;277.36;272.56;277.96000000000004;350.76;301.66;272.66;275.26000000000005;301.56;293.66;300.16;352.66;296.16;297.36;349.06000000000006;333.36;274.76000000000005;242.14157278889297;268.19934244402924;274.8017692304317;304.76000000000005;8120000.0;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;8140000.000000001;0.014333333333333333;0.0;0.12366666666666666;0.037333333333333336;0.0028333333333333335;0.017166666666666667;0.0;11986.9970703125;8812.865234375;1393.32946777344;24830.880859375;499161.17197446636;497661.8000275886;277561.94832159136;277561.94832159136;263874.1589538034;429879.7862731237;464016.3363585347;440276.00903072825;473730.63416192174;531206.0339399034;477868.0017812269;440427.53025024605;444277.7674123518;469381.7116158838;459657.35967444506;269885.5034470977;489566.14756084804;462275.7276824156;463883.1673987136;318298.0250993184;252546.06836287308;470593.2725848416;203394.19842493755;215635.477534094;274.5439057719499;1391961.6618112545;425337.5986862997;107809.00107967739;621497.2607668566;0;2;2;4;7;21;13;0;68;65;531639348120.00354;202580647320.26605;446151273495.17267;29294.383911582783;9975.43210196975;-0.0;4261.5853426759695;1760991.919838645;302557.4049723666;0.0;132371.23276245035;1.9614754742148306;0.25229885795264084
2448;2019-09-07 09:48:45.098;861;852;290;289;254;45;244;42;-8;48;777;285;-8;18;284;205;271;798;312;232;243;16;812;365;370;138;370;305;813;-3.0;-1.0;743.0;171.0;21.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;24782.98046875;12109.4765625;8781.9150390625;1391.4543457031198;589.0;363895;751.0;0.0;Calculated values ==>;1567842525.098;359.26;358.36;302.16;302.06;298.56;277.66;274.9066339382667;297.56;277.36;272.36;277.96000000000004;350.86;301.66;272.36;274.96000000000004;301.56;293.66;300.26000000000005;352.96000000000004;296.36;297.46000000000004;348.26;332.06;274.76000000000005;242.14157278889297;268.19934244402924;274.9066339382667;304.36;8120000.0;3650000.0;3700000.0;1380000.0;3700000.0;3050000.0;8130000.0;0.0;0.0;0.12383333333333332;0.0285;0.0035;0.0035;0.0;12109.4765625;8781.9150390625;1391.4543457031198;24782.98046875;499597.8072954425;498193.5798323145;278082.35166416405;277639.33933893626;263919.62937835034;429811.8947417682;464001.6683525664;439972.1399166299;473730.63416192174;531310.4117884313;477868.0017812269;439972.1399166299;443841.7334455326;469243.8860246324;459499.9958173634;270273.1593629451;490124.2067039904;462393.8383377232;463868.3479736739;314944.0575458753;247107.31509690773;470593.2725848416;203735.27939343674;278082.35166416405;274.6804371393171;1392374.9039314305;425538.3022313621;107832.19600820153;621643.8106242873;0;2;2;4;7;21;13;0;68;65;531860937270.10925;202663405920.30554;446334181995.25995;29253.99789478875;7605.4528059550385;-0.0;650.2509870832845;1761479.5790690065;302703.83909298206;0.0;132412.1442658998;1.6833442988654677;0.22282639710624735
2449;2019-09-07 09:49:45.149;863;854;289;289;255;47;246;44;-21;49;777;286;-21;15;284;206;271;798;309;233;245;16;810;367;371;139;371;305;811;-1.0;0.0;701.0;213.0;32.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;24654.17578125;12070.80859375;8731.01171875;1374.55798339844;582.0;363896;740.0;0.0;Calculated values ==>;1567842585.149;359.46000000000004;358.56000000000006;302.06;302.06;298.66;277.86;275.1157276137837;297.76000000000005;277.56;271.06;278.06;350.86;301.76000000000005;271.06;274.66;301.56;293.76000000000005;300.26000000000005;352.96000000000004;296.46000000000004;297.66;347.16;331.36;274.76000000000005;242.35481222062532;268.19934244402924;275.1157276137837;304.06;8100000.0;3670000.0000000005;3710000.0;1390000.0;3710000.0;3050000.0;8109999.999999999;0.0;0.0;0.11683333333333333;0.0355;0.005333333333333333;0.005333333333333333;0.0;12070.80859375;8731.01171875;1374.55798339844;24654.17578125;500068.75936134334;498668.8848242666;277795.68547427474;277795.68547427474;264367.7733308821;429675.2189834977;464120.4795009538;437968.82056851813;473699.0552649324;531310.4117884313;477984.1746998964;437968.82056851813;443403.66687243717;469105.8211883088;459321.57921969576;270389.4375710549;490322.0530714294;462377.44466069277;463987.1264975857;310333.04987691523;244179.05427248686;470458.9003634767;204086.39868182546;277795.68547427474;274.8253898100046;1392787.2304125456;425739.97588428046;107855.26570348522;621789.875730208;0;2;2;4;7;21;13;0;68;65;532083426224.66406;202746576555.13913;446517337544.89343;27325.26295709526;9456.223809698618;-0.0;993.0210187909917;1761951.473678259;302846.14058470377;0.0;132425.84983909805;1.7033668564614688;0.23000199742546715
2450;2019-09-07 09:50:45.139;863;855;290;290;254;50;248;46;-22;50;775;286;-23;9;285;206;271;799;311;235;247;16;810;369;374;140;374;305;811;101.0;-2.0;736.0;30.0;32.0;100;100;59;1;0;0;1;0;0;0;1;0;0;0;0;24927.451171875;12263.3994140625;8736.7158203125;1385.08972167969;571.0;363897;730.0;0.0;Calculated values ==>;1567842645.139;359.46000000000004;358.66;302.16;302.16;298.56;278.16;275.3239800832674;297.96000000000004;277.76000000000005;270.96000000000004;278.16;350.66;301.76000000000005;270.86;274.06;301.66;293.76000000000005;300.26000000000005;353.06000000000006;296.66;297.86;346.16;330.26000000000005;274.76000000000005;242.56692532238324;268.19934244402924;275.3239800832674;304.26000000000005;8100000.0;3690000.0;3740000.0;1400000.0;3740000.0;3050000.0;8109999.999999999;0.016833333333333332;0.0;0.12266666666666667;0.005;0.005333333333333333;0.022166666666666664;0.0;12263.3994140625;8736.7158203125;1385.08972167969;24927.451171875;500068.75936134334;498814.81046721287;278241.6943945823;278241.6943945823;264011.1184434716;429537.3511455088;463944.2606371982;437812.597326149;473667.5473979283;531101.6472572297;477984.1746998964;437656.05685647397;442521.2416164823;468820.0498878685;459004.97428962355;270389.4375710549;490474.36104248645;462193.60966349964;463810.3356066726;306141.9092990094;239577.9089402584;470324.29699050833;205244.00562964304;222807.35931744796;275.2797208892045;1393200.34177385;425942.7271535333;107878.25893485382;621935.4158656573;0;2;2;4;7;21;13;0;68;65;532306888974.6996;202830262605.15244;446700307044.92255;28528.413914771398;1325.4014568043265;-0.0;5342.232641077813;1762416.8434110472;302935.97248745937;0.0;132478.63482064192;1.572290630429712;0.16174672103942736
2451;2019-09-07 09:51:45.100;861;854;293;292;256;52;249;48;-22;51;773;286;-23;6;285;206;271;800;314;237;249;16;808;372;377;142;377;305;809;116.0;-1.0;761.0;185.0;36.0;100;100;60;1;0;0;1;0;0;0;1;0;0;0;0;24869.265625;12238.3037109375;8713.466796875;1382.57067871094;607.0;363898;725.0;14.0;Calculated values ==>;1567842705.1;359.26;358.56000000000006;302.46000000000004;302.36;298.76000000000005;278.36;275.63479819532273;298.06;277.96000000000004;270.96000000000004;278.26000000000005;350.46000000000004;301.76000000000005;270.86;273.76000000000005;301.66;293.76000000000005;300.26000000000005;353.16;296.86;298.06;345.66;333.86;274.76000000000005;242.98782864720522;268.19934244402924;275.63479819532273;304.56;8080000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3050000.0;8090000.000000001;0.01933333333333333;0.0;0.12683333333333333;0.030833333333333334;0.006;0.025333333333333333;0.03528104363164194;12238.3037109375;8713.466796875;1382.57067871094;24869.265625;499959.3035163796;498851.34304431244;279775.58990936005;279313.83101293555;264820.794974272;429328.3091220336;463633.66286096745;437812.597326149;473506.44976773835;530892.8472578947;477984.1746998964;437656.05685647397;442076.7812560851;468402.91744250635;458527.3387883445;270506.89520365756;490823.5482758614;462009.8558309063;463633.66286096745;304046.57827927166;254638.09398592086;470054.39208017604;205533.72662778758;223117.32582605473;275.40532583551294;1393615.0446813705;426146.7752952329;107901.30778001671;622080.7395322281;0;2;2;4;7;21;13;0;68;65;532532042529.5707;202914807615.10403;446883188094.8178;29460.703433575505;8156.053851448644;-0.0;6093.080538217789;1762899.7719476214;303014.9332571;0.0;132573.8671558018;1.9570685993467534;0.2342764297133131
2452;2019-09-07 09:52:45.150;855;850;300;300;261;46;248;47;-21;52;769;287;-22;4;285;203;271;799;316;238;247;16;902;358;363;143;362;303;901;-1.0;-1.0;798.0;30.0;80.0;0;100;63;1;0;0;1;0;1;0;1;0;0;0;0;44054.1328125;13743.578125;26289.369140625;1363.80480957031;740.0;363899;719.0;16.0;Calculated values ==>;1567842765.15;358.66;358.16;303.16;303.16;299.26000000000005;277.76000000000005;274.1680685717883;297.96000000000004;277.86;271.06;278.36;350.06000000000006;301.86;270.96000000000004;273.56;301.66;293.46000000000004;300.26000000000005;353.06000000000006;296.96000000000004;297.86;345.06000000000006;347.16;274.76000000000005;243.1966462407574;267.9596281332873;274.1680685717883;304.76000000000005;9020000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3030000.0;9010000.0;0.0;0.0;0.133;0.005;0.013333333333333334;0.013333333333333334;0.04001771860716296;13743.578125;26289.369140625;1363.80480957031;44054.1328125;490319.098324398;489623.61006961396;276299.6305084646;276299.6305084646;262719.4916244331;430280.9020939914;465554.39734395995;438419.19255376846;473475.02505547635;530626.595412262;478347.88983547763;438264.37560948916;442197.7884769968;470467.04610399343;460324.5471149659;265965.24986856984;481334.9753808918;464239.1217830999;465423.3653177346;301532.38793589;310333.04987691523;469919.0881636273;202367.58461101912;276299.6305084646;274.11801280668215;1394189.8849715535;426363.4714076223;107924.21331454381;622372.6729078841;0;2;2;4;7;22;13;0;68;65;532754227530.27637;203000378865.37582;447065740095.39764;31394.863856385662;1337.757517763041;-0.0;2521.649797456934;1763407.324284756;303094.11428134056;0.0;132645.7164000102;0.8516192552393449;0.09580418299412241
2453;2019-09-07 09:53:45.101;878;867;295;294;247;40;247;39;-31;51;763;287;-32;6;283;190;271;805;316;239;246;16;845;359;364;142;363;296;843;-1.0;-1.0;1380.0;213.0;79.0;0;100;37;1;0;0;1;0;1;0;1;0;0;0;0;39675.76953125;10945.2578125;24582.3828125;1334.03393554688;811.0;363900;711.0;16.0;Calculated values ==>;1567842825.101;360.96000000000004;359.86;302.66;302.56;297.86;277.16;274.27422755570615;297.86;277.06;270.06;278.26000000000005;349.46000000000004;301.86;269.96000000000004;273.76000000000005;301.46000000000004;292.16;300.26000000000005;353.66;297.06;297.76000000000005;344.26;354.26;274.76000000000005;242.98782864720522;267.1113755279542;274.27422755570615;304.76000000000005;8450000.0;3590000.0;3640000.0;1420000.0;3629999.9999999995;2960000.0;8430000.0;0.0;0.0;0.23;0.0355;0.013166666666666667;0.013166666666666667;0.03983981365256247;10945.2578125;24582.3828125;1334.03393554688;39675.76953125;499112.620852877;497664.26803021884;277993.1393910382;277572.7373478508;260287.83574778005;430214.79039162316;465278.15030523995;438449.4162088901;473506.44976773835;530531.9285876651;479208.95665566385;438296.42880847026;443924.6351342377;470076.2360141041;458398.85392048856;268505.2619702564;488223.820563785;464223.8542375998;465146.75317812245;298180.4796168596;340109.845020078;470054.39208017604;202296.50659106107;277993.1393910382;274.09494925799635;1394887.064328961;426569.0436857718;107946.6769437857;622796.2579634509;0;2;2;4;7;22;13;0;68;65;532972149415.1862;203085809040.34048;447245293340.32336;54315.16921210068;9505.40493486358;-0.0;2464.1892481966092;1764120.9912556398;303184.400174664;0.0;132687.2311273022;1.7982027182808884;0.2268150731919266
2454;2019-09-07 09:54:45.122;904;891;292;291;241;40;245;38;-29;50;755;289;-32;6;283;184;271;799;316;240;244;15;827;359;364;142;363;297;825;-2.0;-1.0;1148.0;246.0;94.0;0;100;34;1;0;0;1;0;1;0;1;0;0;0;0;38359.05859375;10449.3701171875;24092.421875;1334.06689453125;840.0;363901;696.0;19.0;Calculated values ==>;1567842885.122;363.56000000000006;362.26;302.36;302.26000000000005;297.26000000000005;277.16;274.27422755570615;297.66;276.96000000000004;270.26000000000005;278.16;348.66;302.06;269.96000000000004;273.76000000000005;301.46000000000004;291.56;300.26000000000005;353.06000000000006;297.16;297.56;342.76;357.16;274.66;242.98782864720522;267.23344911666527;274.27422755570615;304.76000000000005;8270000.0;3590000.0;3640000.0;1420000.0;3629999.9999999995;2970000.0;8250000.0;0.0;0.0;0.19133333333333333;0.041;0.015666666666666666;0.015666666666666666;0.04721990772442618;10449.3701171875;24092.421875;1334.06689453125;38359.05859375;504474.9380691247;502782.3571039333;278032.78274167964;277599.42267831316;258981.51936953983;430214.79039162316;465015.24582933175;438531.5804257387;473408.136457304;529623.803790322;479315.9339186551;438071.4457414646;443722.45720771677;470076.2360141041;457573.9684186735;269436.289205953;489086.29458248854;464356.0352725641;464883.6276779939;291896.6896268761;352283.03420395456;469955.4082113979;202148.77617488286;278032.78274167964;274.03745632558423;1395537.5821639257;426747.39465257863;107968.9188992965;623202.0233034081;0;2;2;4;7;22;13;0;68;65;533190625854.85297;203171038860.21048;447423255605.0519;45227.90987999708;10980.071913497117;-0.0;2927.3299040022566;1764950.8072474555;303355.17223078065;0.0;132732.17617876615;1.6483315949095885;0.21275127462962623
2455;2019-09-07 09:55:45.102;908;894;299;298;244;40;242;38;-29;49;749;290;-30;8;283;179;271;800;316;240;242;15;812;360;365;142;363;299;810;-2.0;-1.0;1852.0;206.0;108.0;0;100;31;1;0;0;1;0;1;0;1;0;0;0;0;37775.87890625;10057.7919921875;23566.431640625;1345.48608398438;879.0;363902;676.0;21.0;Calculated values ==>;1567842945.102;363.96000000000004;362.56000000000006;303.06;302.96000000000004;297.56;277.16;274.38016830617;297.36;276.96000000000004;270.26000000000005;278.06;348.06000000000006;302.16;270.16;273.96000000000004;301.46000000000004;291.06;300.26000000000005;353.16;297.16;297.36;340.76;361.06000000000006;274.66;242.98782864720522;267.47669482898436;274.38016830617;304.76000000000005;8120000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2990000.0;8100000.0;0.0;0.0;0.30866666666666664;0.034333333333333334;0.018000000000000002;0.018000000000000002;0.05205331939583956;10057.7919921875;23566.431640625;1345.48608398438;37775.87890625;506328.03760672256;504517.25064430776;282548.77133074886;282059.5803864578;260572.67788092777;430148.3826014536;464473.26053001377;438082.61597026663;473309.80541858333;528845.737889843;479186.0666229278;437928.15255369636;443605.7027051416;470076.2360141041;456718.5572118646;270273.1593629451;490725.07560866454;464208.71106282185;464473.26053001377;283520.3318566784;368664.88234281715;469955.4082113979;202683.69437107275;282548.77133074886;274.24998677740314;1396171.8284906899;426918.2307058719;107991.24106425518;623599.0480304603;0;2;2;4;7;22;13;0;68;65;533409252954.9225;203256210460.23755;447601996005.1087;72659.80046695117;9176.328841851164;-0.0;3274.6408055867687;1765932.8773681303;303523.0862471265;0.0;132783.84204033273;2.4338426256226007;0.2982195575741394
2456;2019-09-07 09:56:45.152;899;884;301;301;249;42;239;39;-26;47;743;291;-27;12;284;176;271;791;316;240;239;15;795;362;367;138;365;302;793;-2.0;0.0;799.0;240.0;113.0;0;1;34;1;0;0;1;0;1;0;1;1;0;0;0;38502.921875;10144.69140625;23073.056640625;2323.08544921875;896.0;363903;646.0;17.0;Calculated values ==>;1567843005.152;363.06000000000006;361.56000000000006;303.26000000000005;303.26000000000005;298.06;277.36;274.5913991737795;297.06;277.06;270.56;277.86;347.46000000000004;302.26000000000005;270.46000000000004;274.36;301.56;290.76000000000005;300.26000000000005;352.26;297.16;297.06;337.76;362.76;274.66;242.14157278889297;267.8393353686513;274.5913991737795;304.76000000000005;7950000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3020000.0;7930000.0;0.0;0.0;0.13316666666666668;0.04;0.01883333333333333;0.01883333333333333;0.042089013188233;10144.69140625;23073.056640625;2323.08544921875;38502.921875;506512.613183294;504576.4254507189;285428.4858492313;285428.4858492313;263056.6223971143;430014.67791919125;463780.20084055996;437869.15320432716;473632.86133578786;527988.4168575022;478933.4068871811;437713.4967235476;443576.6592147222;469930.64437319135;455969.6482529023;271300.98469665874;491040.33095566405;463913.1838744076;463780.20084055996;270959.89632461156;375809.8934319422;470494.9286190506;202816.55413111325;285428.4858492313;274.3107825529323;1396808.014877256;427086.725029082;108021.83796986545;623988.0343178305;0;2;2;4;7;22;13;0;69;65;533629035954.748;203340280460.17078;447782446254.9654;31301.171109916322;10707.134979517492;-0.0;3358.9572990033557;1766799.9407484406;303688.91985844943;0.0;132839.16809114724;1.2764828206244356;0.16799862330767856
2457;2019-09-07 09:57:45.103;883;871;301;301;249;43;235;40;-7;46;714;293;-14;23;284;174;271;782;319;240;235;12;790;363;368;134;367;304;787;-2.0;-2.0;1095.0;290.0;125.0;0;1;38;1;0;0;1;0;1;0;1;1;0;0;0;38540.16015625;10387.4814453125;22814.029296875;2342.923828125;896.0;363904;623.0;0.0;Calculated values ==>;1567843065.103;361.46000000000004;360.26;303.26000000000005;303.26000000000005;298.06;277.46000000000004;274.69669130483857;296.66;277.16;272.46000000000004;277.76000000000005;344.56000000000006;302.46000000000004;271.76000000000005;275.46000000000004;301.56;290.56;300.26000000000005;351.36;297.16;296.66;335.46000000000004;362.76;274.36;241.2770596917726;268.0796299477929;274.69669130483857;305.06;7900000.0;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3040000.0;7870000.0;0.0;0.0;0.1825;0.04833333333333333;0.020833333333333332;0.020833333333333332;0.0;10387.4814453125;22814.029296875;2342.923828125;38540.16015625;504696.3353503711;503264.70996423136;286177.6141356032;286177.6141356032;263337.9805561793;429947.3805835815;463097.5131348959;440340.5815783672;474052.113305266;524795.2678431849;478918.8257730304;439274.65340817464;444766.67480068695;469656.6496496358;455522.04257374874;271621.65396456874;490279.37015129684;463764.977612162;463097.5131348959;261333.34086894934;375809.8934319422;470737.49932489695;203107.90984569685;286177.6141356032;274.42839632810234;1397449.5162396096;427257.6867365979;108060.68962570855;624370.1144133724;0;2;2;4;7;22;13;0;69;65;533849355879.65686;203421813820.13705;447964097784.89026;43294.96259121234;12935.430158161336;-0.0;3685.831229151931;1767421.067527561;303885.7803337248;0.0;132897.82671849124;1.6856710397235848;0.22246116171111968
2458;2019-09-07 09:58:45.134;867;861;302;301;249;43;231;41;5;46;717;297;1;31;284;172;271;781;319;239;231;10;794;364;369;131;367;306;791;-2.0;-1.0;523.0;233.0;138.0;0;1;42;1;0;0;1;0;1;0;1;1;0;0;0;39137.69921875;10752.73828125;22978.263671875;2369.83837890625;893.0;363905;606.0;0.0;Calculated values ==>;1567843125.134;359.86;359.26;303.36;303.26000000000005;298.06;277.46000000000004;274.8017692304317;296.26000000000005;277.26000000000005;273.66;277.76000000000005;344.86;302.86;273.26000000000005;276.26000000000005;301.56;290.36;300.26000000000005;351.26;297.06;296.26000000000005;333.76000000000005;362.46000000000004;274.16;240.61611355647437;268.3187672390254;274.8017692304317;305.06;7940000.000000001;3640000.0;3690000.0;1310000.0;3670000.0000000005;3060000.0;7909999.999999999;0.0;0.0;0.08716666666666667;0.03883333333333334;0.023;0.023;0.0;10752.73828125;22978.263671875;2369.83837890625;39137.69921875;502076.46931409877;501487.32930432836;286235.72183427453;285672.58229420526;263149.62886156945;429879.7862731237;462410.3593498618;441718.17312246026;474437.7492251421;524951.8085602138;479136.25119429483;441118.68104791886;445521.0975432056;469656.6496496358;455071.91614935885;271364.4032643383;489728.52962925105;463482.9483213088;462410.3593498618;254219.67992080047;374548.8164000497;470943.72446171107;202985.36765788752;286235.72183427453;274.3855313722398;1398097.1661822218;427433.946255113;108099.98293524986;624751.9140169134;0;2;2;4;7;22;13;0;69;65;534070570115.1629;203501354895.31903;448147192335.3091;20809.542876328593;10405.716189215149;-0.0;4052.016662858507;1767955.5477465228;304080.39038366714;0.0;132962.34210013956;0.9769101052506692;0.1314286126298348
2459;2019-09-07 09:59:45.154;857;855;302;302;248;44;227;42;-8;46;737;299;-6;37;284;169;271;785;307;238;227;8;794;363;368;129;367;305;791;-2.0;-1.0;114.0;196.0;156.0;15;1;44;1;0;0;1;0;1;0;1;1;0;0;0;40057.3359375;10911.734375;23614.92578125;2362.16918945312;886.0;363906;587.0;0.0;Calculated values ==>;1567843185.154;358.86;358.66;303.36;303.36;297.96000000000004;277.56;274.69669130483857;295.86;277.36;272.36;277.76000000000005;346.86;303.06;272.56;276.86;301.56;290.06;300.26000000000005;351.66;296.96000000000004;295.86;331.86;361.76;273.96000000000004;240.16925963744896;268.19934244402924;274.69669130483857;303.86;7940000.000000001;3629999.9999999995;3679999.9999999995;1290000.0;3670000.0000000005;3050000.0;7909999.999999999;0.0;0.0;0.019;0.03266666666666666;0.026000000000000002;0.026000000000000002;0.0;10911.734375;23614.92578125;2362.16918945312;40057.3359375;500644.9274927734;500628.3040354276;286235.72183427453;286235.72183427453;262791.2251146963;429947.3805835815;462023.20895925944;439972.1399166299;474693.8324563668;527128.0735748672;479489.733318947;440276.00903072825;446570.8011300101;469656.6496496358;454815.634887687;271364.4032643383;490333.7062874505;463498.35147808114;462023.20895925944;246270.64818160105;371606.62613540585;471016.3588744972;201476.83221276535;286235.72183427453;273.79306851107214;1398757.344794523;427614.54370628175;108139.4294761058;625140.3200210923;0;2;2;4;7;22;13;0;69;65;534291743815.0926;203579380895.29425;448330553435.2508;4531.410846373426;8804.957870949906;-0.0;4570.474665249608;1768166.7927523497;304240.5326971011;0.0;133034.22014588243;0.48542726077748954;0.06585623590114724
2460;2019-09-07 10:00:45.125;851;852;301;300;240;43;221;42;-22;47;760;299;-22;32;284;164;271;790;307;236;221;7;801;364;369;132;367;305;797;-1.0;-1.0;787.0;178.0;164.0;29;100;44;1;0;0;1;0;1;0;1;0;0;0;0;40045.58203125;11018.630859375;24387.04296875;1399.6357421875;881.0;363907;571.0;0.0;Calculated values ==>;1567843245.125;358.26;358.36;303.26000000000005;303.16;297.16;277.46000000000004;274.8017692304317;295.26000000000005;277.36;270.96000000000004;277.86;349.16;303.06;270.96000000000004;276.36;301.56;289.56;300.26000000000005;352.16;296.76000000000005;295.26000000000005;330.26000000000005;361.26;273.86;240.83765695389522;268.19934244402924;274.8017692304317;303.86;8009999.999999999;3640000.0;3690000.0;1320000.0;3670000.0000000005;3050000.0;7970000.0;0.0;0.0;0.13116666666666668;0.029666666666666668;0.02733333333333333;0.02733333333333333;0.0;11018.630859375;24387.04296875;1399.6357421875;40045.58203125;499144.5556129347;499653.3227730379;284955.81882323686;284420.71319440845;259736.9901833994;429879.7862731237;461058.27275558974;437812.597326149;474406.3234124935;529534.7643434273;479489.733318947;437812.597326149;445859.90203062753;469656.6496496358;453933.9225991938;270927.66445760656;490493.5260186576;463081.6473256225;461058.27275558974;239577.9089402584;369505.33540232555;470517.4266440292;203344.89960623163;284955.81882323686;274.52483079740074;1399424.5464736882;427797.2084191302;108170.7626987989;625540.1430857868;0;2;2;4;7;22;13;0;69;65;534512736949.9309;203657643050.237;448513464985.117;30754.346350929165;7926.118302121329;-0.0;4813.467074150978;1768460.6986055903;304379.89094271796;0.0;133112.38186388824;1.181729816566577;0.14120134981588453
2461;2019-09-07 10:01:45.105;847;851;298;297;237;43;213;42;-23;48;776;298;-24;16;285;160;271;794;299;233;213;8;798;364;368;136;367;304;794;-2.0;-1.0;474.0;205.0;170.0;43;100;44;1;0;0;1;0;1;0;1;0;0;0;0;40340.40625;10971.8564453125;24890.51171875;1381.67529296875;877.0;363908;558.0;0.0;Calculated values ==>;1567843305.105;357.86;358.26;302.96000000000004;302.86;296.86;277.46000000000004;274.8017692304317;294.46000000000004;277.36;270.86;277.96000000000004;350.76;302.96000000000004;270.76000000000005;274.76000000000005;301.66;289.16;300.26000000000005;352.56000000000006;296.46000000000004;294.46000000000004;328.96000000000004;360.86;273.96000000000004;241.71165711629368;268.0796299477929;274.8017692304317;303.06;7980000.0;3640000.0;3679999.9999999995;1360000.0;3670000.0000000005;3040000.0;7940000.000000001;0.0;0.0;0.079;0.034166666666666665;0.028333333333333332;0.028333333333333332;0.0;10971.8564453125;24890.51171875;1381.67529296875;40340.40625;498838.32065648906;499781.4988911637;283697.7601125283;283175.4102425879;258837.06483040523;429879.7862731237;460123.36692421185;437883.18805776763;473988.9803413144;531281.3534008304;479496.3079503218;437727.04723144654;443752.90924145415;469784.91802815534;453360.68676331674;271112.8075619149;491393.2077291726;462829.68046980636;460123.36692421185;234140.81001818314;367824.4651832891;470076.5757111503;202881.01778561447;283697.7601125283;274.34503988999;1400094.2064151664;427980.40139537386;108193.93256490192;625950.6524928835;0;2;2;4;7;22;13;0;69;65;534733763250.0012;203738016250.26257;448696104085.1751;18565.1714515001;9129.181562455808;-0.0;4998.725526331034;1768871.5575887472;304521.9710658017;0.0;133194.12287949436;0.8778069056332514;0.10700046711948094
2462;2019-09-07 10:02:45.096;843;848;292;290;238;46;207;43;-26;48;784;296;-26;10;285;159;271;793;292;229;207;8;773;369;374;137;372;301;768;117.0;-1.0;2925.0;177.0;158.0;87;100;37;1;0;0;1;0;1;0;1;0;0;1;0;39954.1484375;10102.08203125;25805.486328125;1368.53491210938;872.0;363909;547.0;0.0;Calculated values ==>;1567843365.096;357.46000000000004;357.96000000000004;302.36;302.16;296.96000000000004;277.76000000000005;275.3239800832674;293.86;277.46000000000004;270.56;277.96000000000004;351.56000000000006;302.76000000000005;270.56;274.16;301.66;289.06;300.26000000000005;352.46000000000004;296.06;293.86;327.86;360.36;273.96000000000004;241.92719264551067;267.7187500070086;275.3239800832674;302.36;7730000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;3010000.0;7680000.0;0.0195;0.0;0.4875;0.029500000000000002;0.026333333333333334;0.04583333333333334;0.0;10102.08203125;25805.486328125;1368.53491210938;39954.1484375;500541.67606300063;501702.8069484745;283462.044660971;282355.65689516504;260273.66708509563;429537.3511455088;458346.55543011316;438095.2167564963;473859.9099963197;532339.9270891324;479631.66294808174;438095.2167564963;443489.2359988558;469096.9226206314;452344.9155983754;272785.05718047183;493783.51478582824;461378.34462282306;458346.55543011316;229540.68826423294;365723.5783296823;469941.3943347461;205144.22545223444;250141.3724885267;275.24151777859373;1400763.2273353336;428155.9912067379;108216.84754549077;626373.0557728334;0;2;2;4;7;22;13;0;69;65;534956329859.7677;203819903965.17667;448877576859.9847;113563.60826082765;7811.516482034095;-0.0;9542.737551489381;1769972.465590887;304663.1223734851;0.0;133315.28356152022;3.512112340200033;0.37126732370054444
2463;2019-09-07 10:03:45.126;831;837;296;295;243;46;203;45;-26;49;785;294;-27;7;283;164;270;776;294;226;203;9;778;367;372;136;370;302;773;-2.0;-1.0;2066.0;248.0;161.0;98;100;35;1;0;0;1;0;1;0;1;0;0;1;0;40451.4296875;9976.666015625;26536.591796875;1364.38952636719;867.0;363910;538.0;0.0;Calculated values ==>;1567843425.126;356.26;356.86;302.76000000000005;302.66;297.46000000000004;277.76000000000005;275.1157276137837;293.46000000000004;277.66;270.56;278.06;351.66;302.56;270.46000000000004;273.86;301.46000000000004;289.56;300.16;350.76;295.76000000000005;293.46000000000004;326.96000000000004;359.86;274.06;241.71165711629368;267.8393353686513;275.1157276137837;302.56;7780000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;3020000.0;7730000.0;0.0;0.0;0.3443333333333333;0.04133333333333333;0.026833333333333334;0.026833333333333334;0.0;9976.666015625;26536.591796875;1364.38952636719;40451.4296875;498364.23293707223;499685.51544538216;285112.93709076446;284536.89441405726;261830.8733497899;429675.2189834977;458109.9359737484;437869.15320432716;474086.44446128915;532369.3337608792;479279.3706707089;437713.4967235476;442846.63139517745;469114.84199815395;453418.0412673738;272007.6273833812;490774.16323981906;461276.7080979507;458109.9359737484;225777.27872811773;363622.9124696232;470174.7356409916;204422.25707892163;285112.93709076446;274.9547127864883;1401433.6088426313;428323.3977684989;108239.63330298572;626809.4578489927;0;2;2;4;7;22;13;0;69;65;535180241759.661;203901844915.1376;449058567309.89844;80383.5478991813;10984.435780565558;-0.0;4642.086136693402;1771589.5000046005;304819.83362539986;0.0;133433.54952896407;2.5347421648841943;0.28925476713522696
2464;2019-09-07 10:04:45.107;823;829;304;304;247;40;201;43;-23;50;785;292;-24;6;283;162;271;773;293;227;200;10;784;361;366;136;365;305;780;-2.0;-1.0;789.0;152.0;166.0;96;100;40;1;0;0;1;0;1;0;1;0;0;0;0;41712.11328125;10527.41796875;26725.65625;1379.1154785156198;865.0;363911;531.0;0.0;Calculated values ==>;1567843485.107;355.46000000000004;356.06000000000006;303.56;303.56;297.86;277.16;274.4858918419099;293.26000000000005;277.46000000000004;270.86;278.16;351.66;302.36;270.76000000000005;273.76000000000005;301.46000000000004;289.36;300.26000000000005;350.46000000000004;295.86;293.16;326.26000000000005;359.66;274.16;241.71165711629368;268.19934244402924;274.4858918419099;302.46000000000004;7840000.000000001;3610000.0;3660000.0;1360000.0;3650000.0;3050000.0;7800000.0;0.0;0.0;0.1315;0.025333333333333333;0.027666666666666666;0.027666666666666666;0.0;10527.41796875;26725.65625;1379.1154785156198;41712.11328125;496645.78659166174;497890.1364929311;288986.1701427541;288986.1701427541;262946.3889751197;430081.6785162784;458792.58754311653;437656.05685647397;474183.892769976;532145.1204599382;478680.11968201934;437499.1961693786;442076.7812560851;469802.73131012736;454161.71719194663;272018.7547329029;489622.7117044266;462326.5264458912;458654.80598915706;222850.3779558165;362782.70746645995;470272.87658027647;202648.81447080482;288986.1701427541;274.24105224740725;1402118.0882156882;428494.21102756285;108262.4886049587;627253.169364264;0;2;2;4;7;22;13;0;69;65;535401571650.3437;203983419075.38922;449240609645.45996;30903.452373715492;6779.8095734399485;-0.0;4694.165591750482;1772516.5980023725;304967.8221259367;0.0;133511.32698961007;1.0969460408791012;0.12303496685011389
2465;2019-09-07 10:05:45.127;821;828;303;302;244;38;198;39;-22;49;787;292;-23;4;282;157;271;776;297;227;198;10;793;359;364;136;362;305;789;-2.0;-1.0;1040.0;154.0;184.0;89;100;43;1;0;0;1;0;1;0;1;0;0;0;0;42211.94921875;10822.4970703125;26764.087890625;1380.02734375;859.0;363912;526.0;0.0;Calculated values ==>;1567843545.127;355.26;355.96000000000004;303.46000000000004;303.36;297.56;276.96000000000004;274.27422755570615;292.96000000000004;277.06;270.96000000000004;278.06;351.86;302.36;270.86;273.56;301.36;288.86;300.26000000000005;350.76;295.86;292.96000000000004;325.76000000000005;359.06000000000006;274.16;241.71165711629368;268.19934244402924;274.27422755570615;302.86;7930000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3050000.0;7890000.000000001;0.0;0.0;0.17333333333333334;0.025666666666666667;0.03066666666666667;0.03066666666666667;0.0;10822.4970703125;26764.087890625;1380.02734375;42211.94921875;495505.15231945587;496906.65143439046;287072.9060844762;286492.80210681184;261462.53639127288;430214.79039162316;458698.32593839575;437812.597326149;474086.44446128915;532353.7115583889;478680.11968201934;437656.05685647397;441779.2354426769;470085.3009938197;453792.92581969226;271428.1751679444;489170.8245494309;462628.5810937282;458698.32593839575;220759.83610629753;360262.30078455864;470272.87658027647;202266.21394532057;287072.9060844762;274.08316460226115;1402817.6885253617;428672.1862914847;108285.48912608922;627699.0658145834;0;2;2;4;7;22;13;0;69;65;535620644650.27405;204065046275.36328;449423670645.4018;40828.03978601026;6878.837674297201;-0.0;5263.1795421868665;1773114.5596909919;305081.6821269851;0.0;133594.33252499189;1.3593703396207806;0.15198560265469888
2466;2019-09-07 10:06:45.138;824;832;303;303;240;39;198;38;-23;49;788;291;-24;4;282;155;270;781;300;223;198;10;802;360;365;138;363;305;798;-1.0;-1.0;1397.0;162.0;187.0;98;100;43;1;0;0;1;0;1;0;1;0;0;0;0;43105.53125;10910.5830078125;27523.14453125;1382.18896484375;855.0;363913;522.0;0.0;Calculated values ==>;1567843605.138;355.56000000000006;356.36;303.46000000000004;303.46000000000004;297.16;277.06;274.38016830617;292.96000000000004;276.96000000000004;270.86;278.06;351.96000000000004;302.26000000000005;270.76000000000005;273.56;301.36;288.66;300.16;351.26;295.46000000000004;292.96000000000004;325.36;358.66;274.16;242.14157278889297;268.19934244402924;274.38016830617;303.16;8020000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3050000.0;7980000.0;0.0;0.0;0.23283333333333334;0.027000000000000003;0.03116666666666667;0.03116666666666667;0.0;10910.5830078125;27523.14453125;1382.18896484375;43105.53125;495096.23525344045;496650.7958298181;285927.60890729295;285927.60890729295;259696.35834942324;430148.3826014536;458538.7512291684;437656.05685647397;473828.3904477336;532457.9943734562;478564.2578441206;437499.1961693786;441779.2354426769;469948.67664205877;453335.3603122476;270469.95558435755;489026.043907941;461940.96994019573;458538.7512291684;219087.46209138638;358582.20175259834;470002.91871598386;202621.94473439714;285927.60890729295;274.2260143379715;1403528.7978744467;428853.328495205;108308.51181534873;628151.542356308;0;2;2;4;7;22;13;0;69;65;535839384744.9751;204147261345.25092;449606704195.1517;54723.775772423556;7219.286297502843;-0.0;5379.713935698452;1773910.9708014976;305199.18803205667;0.0;133683.03956382917;1.6908508435067662;0.19036204231134266
2467;2019-09-07 10:07:45.138;829;837;304;303;241;40;194;39;-24;48;786;292;-25;3;282;154;271;786;300;219;194;10;803;361;366;139;364;303;798;87.0;-2.0;1091.0;287.0;193.0;98;100;41;1;0;0;1;0;1;0;1;0;0;0;0;43307.98046875;10789.8828125;27548.31640625;1364.90808105469;849.0;363914;521.0;0.0;Calculated values ==>;1567843665.138;356.06000000000006;356.86;303.56;303.46000000000004;297.26000000000005;277.16;274.4858918419099;292.56;277.06;270.76000000000005;277.96000000000004;351.76;302.36;270.66;273.46000000000004;301.36;288.56;300.26000000000005;351.76;295.06;292.56;325.26000000000005;358.06000000000006;274.16;242.35481222062532;267.9596281332873;274.4858918419099;303.16;8030000.0;3610000.0;3660000.0;1390000.0;3640000.0;3030000.0;7980000.0;0.0145;0.0;0.18183333333333335;0.04783333333333333;0.03216666666666666;0.04666666666666666;0.0;10789.8828125;27548.31640625;1364.90808105469;43307.98046875;495740.84202352643;497382.54250870855;286483.1139697337;285927.60890729295;260038.17353223293;430081.6785162784;457825.0308446583;437953.82195464283;473601.1518756995;532398.8138589857;478926.0647042474;437798.07955487026;442049.80010727816;469811.81865313137;453018.7353767087;270805.8702574672;489787.4861025241;461248.72732428863;457825.0308446583;218669.37671819705;356062.3083226806;469867.5881872505;202549.14034624337;260403.62930814922;274.2023301130961;1404248.910472103;429034.16571037425;108331.40429073121;628610.4711974538;0;2;2;4;7;22;13;0;69;65;536058684744.9751;204230361345.25092;449789104195.1517;42804.41793912731;12786.732421728175;-0.0;9212.998738370425;1774723.7057490938;305365.9048547169;0.0;133804.64550277975;1.6322185719590945;0.18825313247229547
2468;2019-09-07 10:08:45.149;832;840;304;303;238;40;186;39;-25;48;782;293;-26;4;283;153;271;789;301;216;186;9;802;361;366;138;365;302;798;-1.0;-1.0;504.0;236.0;191.0;98;100;37;1;0;0;1;0;1;0;1;0;0;1;0;42943.14453125;10458.8857421875;27473.205078125;1368.41845703125;842.0;363915;525.0;0.0;Calculated values ==>;1567843725.149;356.36;357.16;303.56;303.46000000000004;296.96000000000004;277.16;274.4858918419099;291.76000000000005;277.06;270.66;277.96000000000004;351.36;302.46000000000004;270.56;273.56;301.46000000000004;288.46000000000004;300.26000000000005;352.06000000000006;294.76000000000005;291.76000000000005;325.66;357.36;274.06;242.14157278889297;267.8393353686513;274.4858918419099;303.26000000000005;8020000.0;3610000.0;3660000.0;1380000.0;3650000.0;3020000.0;7980000.0;0.0;0.0;0.084;0.03933333333333333;0.03183333333333333;0.03183333333333333;0.0;10458.8857421875;27473.205078125;1368.41845703125;42943.14453125;496276.7561916681;497820.34462776704;286483.1139697337;285927.60890729295;259017.0067948532;430081.6785162784;456710.18191563094;438024.4983934438;473730.63416192174;532056.9234048271;479164.0989566057;437869.15320432716;442405.8132597088;469802.73131012736;452875.0488804389;270866.6063742915;490242.80861538945;460842.422834568;456710.18191563094;220341.7376933702;353122.8147616358;469904.45810332865;202060.3221059102;286483.1139697337;274.01206827979473;1404967.8016186724;429211.27124481765;108354.18618776633;629069.0679365214;0;2;2;4;7;22;13;0;69;65;536278325004.6749;204313476580.13733;449970637469.90356;19820.990808152827;10535.202682565125;-0.0;5418.894996277728;1775245.6798323155;305560.28994438786;0.0;133926.6003046839;0.9102957988287335;0.11310970809452735
2469;2019-09-07 10:09:45.119;831;839;303;302;237;40;182;40;-26;48;778;295;-27;4;283;153;271;790;301;213;182;8;802;361;366;137;364;301;797;-1.0;-2.0;950.0;291.0;191.0;98;100;34;1;0;0;1;0;1;0;1;0;0;1;0;42640.9140625;10235.8330078125;27532.494140625;1364.81384277344;829.0;363916;543.0;0.0;Calculated values ==>;1567843785.119;356.26;357.06000000000006;303.46000000000004;303.36;296.86;277.16;274.4858918419099;291.36;277.16;270.56;277.96000000000004;350.96000000000004;302.66;270.46000000000004;273.56;301.46000000000004;288.46000000000004;300.26000000000005;352.16;294.46000000000004;291.36;327.46000000000004;356.06000000000006;273.96000000000004;241.92719264551067;267.7187500070086;274.4858918419099;303.26000000000005;8020000.0;3610000.0;3660000.0;1370000.0;3640000.0;3010000.0;7970000.0;0.0;0.0;0.15833333333333333;0.0485;0.03183333333333333;0.03183333333333333;0.0;10235.8330078125;27532.494140625;1364.81384277344;42640.9140625;496129.5711890093;497766.99583609693;286049.1782216001;285498.5211164649;258718.6235154249;430081.6785162784;456148.98637023335;438095.2167564963;473859.9099963197;531715.34125538;479516.6500251994;437940.2675631159;442613.016394442;469939.60046930995;452875.0488804389;270866.6063742915;490493.5260186576;460434.9255865822;456148.98637023335;227868.02628245065;347664.82616959437;469941.3943347461;202361.71589990074;286049.1782216001;274.12945021824356;1405680.6455070497;429383.6410064884;108376.95173514099;629527.2195731495;0;2;2;4;7;22;13;0;69;65;536497815204.77966;204395935330.17667;450151447019.9898;37324.47096896096;12977.614404090004;-0.0;5414.843892731493;1775721.653907928;305756.1321167989;0.0;134016.83632155665;1.4237786146094467;0.17584661961331716
