;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2470;2019-09-07 10:10:45.110;831;839;304;303;236;37;180;38;-25;48;776;295;-25;4;283;151;271;791;300;215;180;8;805;358;362;139;361;303;802;-1.0;-1.0;675.0;315.0;200.0;98;100;35;1;0;0;1;0;1;0;1;0;0;1;0;42966.67578125;10326.17578125;27694.712890625;1358.54150390625;813.0;363917;579.0;0.0;Calculated values ==>;1567843845.11;356.26;357.06000000000006;303.56;303.46000000000004;296.76000000000005;276.86;274.1680685717883;291.16;276.96000000000004;270.66;277.96000000000004;350.76;302.66;270.66;273.56;301.46000000000004;288.26000000000005;300.26000000000005;352.26;294.66;291.16;331.06;354.46000000000004;273.96000000000004;242.35481222062532;267.9596281332873;274.1680685717883;303.16;8050000.0;3579999.9999999995;3620000.0000000005;1390000.0;3610000.0;3030000.0;8020000.0;0.0;0.0;0.1125;0.0525;0.03333333333333333;0.03333333333333333;0.0;10326.17578125;27694.712890625;1358.54150390625;42966.67578125;495848.0927681217;497304.0713115238;285996.4070558207;285454.1133253724;258189.58866759922;430280.9020939914;456529.09967249434;437798.07955487026;473601.1518756995;531356.6340493629;479272.3661394319;437798.07955487026;442197.7884769968;470348.81067392183;453109.7795175533;270685.34956605925;490148.8910485581;461323.382721853;456529.09967249434;242924.1476594651;340949.162051476;469670.3247129736;201245.70517060743;285996.4070558207;273.68038445160255;1406393.9350788454;429554.96537703986;108399.642958812;629987.3772639183;0;2;2;4;7;22;13;0;69;65;536716182444.55054;204478722910.0898;450332619839.79974;26612.14211822957;14092.292525974224;-0.0;5684.423087222455;1776254.3790956626;305981.6808369291;0.0;134109.3163388755;1.1779971808722582;0.15028946329295323
2471;2019-09-07 10:11:45.090;832;840;300;299;234;36;178;36;-23;47;775;296;-24;4;283;149;271;791;301;213;178;7;803;356;361;142;359;305;799;-1.0;-2.0;1501.0;254.0;201.0;98;100;38;1;0;0;1;0;1;0;1;0;0;0;0;43094.96875;10545.78515625;27597.869140625;1368.33142089844;804.0;363918;621.0;0.0;Calculated values ==>;1567843905.09;356.36;357.16;303.16;303.06;296.56;276.76000000000005;273.955091788801;290.96000000000004;276.76000000000005;270.86;277.86;350.66;302.76000000000005;270.76000000000005;273.56;301.46000000000004;288.06;300.26000000000005;352.26;294.46000000000004;290.96000000000004;335.26000000000005;353.56000000000006;273.86;242.98782864720522;268.19934244402924;273.955091788801;303.26000000000005;8030000.0;3560000.0;3610000.0;1420000.0;3590000.0;3050000.0;7990000.000000001;0.0;0.0;0.25016666666666665;0.042333333333333334;0.033499999999999995;0.033499999999999995;0.0;10545.78515625;27597.869140625;1368.33142089844;43094.96875;496183.11397411453;497727.93755256385;284197.60738949734;283675.41910430737;257637.0571620736;430412.23801567365;456414.7828251579;437656.05685647397;473113.08983516775;531101.6472572297;479143.0580943129;437499.1961693786;441779.2354426769;470620.46403167193;453171.10944888456;270805.8702574672;490446.61104178766;461207.877530726;456414.7828251579;260496.36997498586;337172.47746341303;469162.7822548786;201400.53338439867;284197.60738949734;273.7320449962077;1407110.8763900434;429728.8404072384;108422.35932521224;630447.9951904862;0;2;2;4;7;22;13;0;69;65;536933010144.6195;204562994810.1166;450514959039.8577;59103.2567885975;11335.268535516983;-0.0;5769.275377094628;1776968.4359884497;306193.5065470615;0.0;134204.73201027943;1.9287261654108419;0.22641905388952913
2472;2019-09-07 10:12:48.121;834;841;300;299;229;35;175;34;-22;46;771;296;-23;5;282;147;271;793;299;210;175;8;808;355;360;147;358;306;805;-2.0;-1.0;1010.0;331.0;195.0;100;100;42;1;0;0;1;0;1;0;1;0;0;0;0;43552.640625;10940.2353515625;27920.84375;1356.00573730469;796.0;363919;651.0;0.0;Calculated values ==>;1567843968.121;356.56000000000006;357.26;303.16;303.06;296.06;276.66;273.8482719121499;290.66;276.56;270.96000000000004;277.76000000000005;350.26;302.76000000000005;270.86;273.66;301.36;287.86;300.26000000000005;352.46000000000004;294.16;290.66;338.26;352.76;273.96000000000004;244.02132995426717;268.3187672390254;273.8482719121499;303.06;8080000.0;3550000.0;3600000.0;1470000.0;3579999.9999999995;3060000.0;8050000.0;0.0;0.0;0.16833333333333333;0.05516666666666667;0.0325;0.0325;0.0;10940.2353515625;27920.84375;1356.00573730469;43552.640625;496009.72419456637;497319.03915778914;283553.60527404293;283047.1089608534;255779.10637176115;430477.46260093397;456161.252676308;437585.1090581189;472359.47346155246;530608.3473777291;479020.4801322137;437427.84448784514;441718.17312246026;470629.4840230157;453059.54249247717;270506.89520365756;490155.0911316448;460958.12350355304;456161.252676308;273052.9745269728;333815.9410454577;468576.4402621359;200775.97933907446;283553.60527404293;273.48307157817743;1407869.4160398233;429916.93559634656;108446.20900518347;630934.0229682408;0;2;2;4;7;22;13;0;69;65;537160236900.11456;204654074605.31506;450707518745.2773;39862.87016937248;14773.658760922222;-0.0;5609.748540573614;1777834.8157053774;306422.0720748403;0.0;134304.3474627957;1.4980269632234564;0.1862858253533523
2473;2019-09-07 10:13:45.111;837;845;301;300;228;33;174;33;-21;45;758;297;-22;12;282;145;271;796;301;207;174;9;820;354;359;142;357;306;817;-3.0;-1.0;219.0;129.0;190.0;87;0;46;1;0;0;1;0;1;0;1;1;0;0;0;44504.9296875;11356.796875;27778.302734375;2333.5302734375;793.0;363920;667.0;0.0;Calculated values ==>;1567844025.111;356.86;357.66;303.26000000000005;303.16;295.96000000000004;276.46000000000004;273.7412296467126;290.56;276.46000000000004;271.06;277.66;348.96000000000004;302.86;270.96000000000004;274.36;301.36;287.66;300.26000000000005;352.76;293.86;290.56;339.86;352.46000000000004;274.06;242.98782864720522;268.3187672390254;273.7412296467126;303.26000000000005;8200000.0;3540000.0;3590000.0;1420000.0;3570000.0000000005;3060000.0;8170000.0;0.0;0.0;0.0365;0.021500000000000002;0.03166666666666666;0.03166666666666666;0.0;11356.796875;27778.302734375;2333.5302734375;44504.9296875;495329.2237069643;496795.59004316275;282850.23083742976;282365.3159147224;255049.40434507636;430542.39183029096;456187.1947226435;437742.05038880615;472916.3023718174;529249.2194570062;479136.25119429483;437585.1090581189;442757.55712985963;470764.9566105902;452948.3446998514;269819.356180582;489420.96654569294;460708.6424910782;456187.1947226435;279751.69817897916;332557.3633054275;469361.0659032374;200129.0591606867;282850.23083742976;273.22448737009364;1408566.4161693996;430093.4228000694;108475.41270758449;631374.8971847235;0;2;2;4;7;22;13;0;70;65;537365115950.14886;204736425155.32886;450881908145.30646;8672.874179826358;5788.488144964839;-0.0;5489.003856365101;1778218.9896041169;306584.8271793351;0.0;134392.19717101895;0.481095378302458;0.05383522772662376
2474;2019-09-07 10:14:45.132;843;851;302;301;232;33;178;32;-21;42;732;298;-22;20;282;147;271;800;300;205;177;9;821;353;358;138;357;305;818;-2.0;0.0;283.0;277.0;191.0;77;0;47;1;0;0;1;0;1;0;1;1;0;0;0;44258.40234375;11527.7470703125;27294.609375;2325.51782226562;789.0;363921;673.0;0.0;Calculated values ==>;1567844085.132;357.46000000000004;358.26;303.36;303.26000000000005;296.36;276.46000000000004;273.6339639331285;290.96000000000004;276.36;271.06;277.36;346.36;302.96000000000004;270.96000000000004;275.16;301.36;287.86;300.26000000000005;353.16;293.66;290.86;340.46000000000004;352.06000000000006;274.06;242.14157278889297;268.19934244402924;273.6339639331285;303.16;8209999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3050000.0;8180000.0;0.0;0.0;0.04716666666666667;0.04616666666666667;0.03183333333333333;0.03183333333333333;0.0;11527.7470703125;27294.609375;2325.51782226562;44258.40234375;496127.7560650449;497587.74663764355;283242.4997556334;282754.4498891555;256296.94797468258;430607.02586249536;456907.6180581302;437968.82056851813;473143.7464358393;526604.181823349;479374.22484164394;437812.597326149;444132.64570135507;470764.9566105902;453405.8688497302;269763.8557916788;489935.07332304236;460594.19487161405;456769.0551310784;282264.0715131367;330879.36315565393;469904.45810332865;199581.56668203566;283242.4997556334;273.00431985137675;1409306.3694949164;430284.19407924253;108514.25169721305;631833.998747595;0;2;2;4;7;22;13;0;70;65;537580291234.8207;204820454555.20068;451065272300.02673;11243.932141645757;12479.906820616361;-0.0;5523.928679451666;1778385.021080561;306737.1170866346;0.0;134484.0037297306;0.710796563912881;0.09462962212346618
2475;2019-09-07 10:15:45.132;849;856;300;299;230;33;182;32;-21;41;735;300;-23;24;282;146;271;804;300;205;181;10;828;353;357;135;356;304;825;-2.0;-2.0;1155.0;276.0;184.0;63;0;47;1;0;0;1;0;1;0;1;1;0;0;0;43824.26171875;11605.9912109375;27049.353515625;2347.87036132812;785.0;363922;674.0;0.0;Calculated values ==>;1567844145.132;358.06000000000006;358.76;303.16;303.06;296.16;276.46000000000004;273.6339639331285;291.36;276.36;271.06;277.26000000000005;346.66;303.16;270.86;275.56;301.36;287.76000000000005;300.26000000000005;353.56000000000006;293.66;291.26000000000005;340.56000000000006;351.66;274.16;241.49495122638035;268.0796299477929;273.6339639331285;303.16;8280000.0;3529999.9999999995;3570000.0000000005;1350000.0;3560000.0;3040000.0;8250000.0;0.0;0.0;0.1925;0.046;0.03066666666666667;0.03066666666666667;0.0;11605.9912109375;27049.353515625;2347.87036132812;43824.26171875;496368.2712870104;497681.5075153971;281635.89404093096;281171.13266658527;255419.9906485764;430607.02586249536;457622.4963666442;438194.52980446257;473436.17305719486;526996.4416109389;479726.95360649144;437883.18805776763;444910.62925437774;470900.2020711838;453264.0457965246;269382.5773184218;489856.3388153709;460749.12975072267;457484.8681455614;282682.81946839223;329201.48028520535;470407.50630016084;200599.71214760884;281635.89404093096;273.4051433536949;1410040.3916954373;430476.97523158626;108553.196598743;632286.8651050169;0;2;2;4;7;22;13;0;70;65;537794791234.8207;204902354555.20068;451247972300.02673;45737.00239894434;12411.158531017392;-0.0;5392.701872542001;1778859.8622017326;306944.5426312316;0.0;134574.97565099722;1.5496556225238325;0.18699607758279022
2476;2019-09-07 10:16:45.123;855;862;302;301;230;33;186;32;-20;39;751;303;-23;25;283;147;271;810;306;204;186;11;831;353;358;132;356;304;828;-3.0;0.0;817.0;321.0;175.0;56;0;45;1;0;0;1;0;1;0;1;1;0;0;0;43285.734375;11453.9697265625;26695.08203125;2334.91137695312;779.0;363923;674.0;0.0;Calculated values ==>;1567844205.123;358.66;359.36;303.36;303.26000000000005;296.16;276.46000000000004;273.6339639331285;291.76000000000005;276.36;271.16;277.06;348.26;303.46000000000004;270.86;275.66;301.46000000000004;287.86;300.26000000000005;354.16;293.56;291.76000000000005;340.56000000000006;351.06000000000006;274.26000000000005;240.83765695389522;268.0796299477929;273.6339639331285;303.76000000000005;8309999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;3040000.0;8280000.0;0.0;0.0;0.13616666666666666;0.0535;0.029166666666666667;0.029166666666666667;0.0;11453.9697265625;26695.08203125;2334.91137695312;43285.734375;496982.0993737793;498291.6287650806;282305.9308102211;281837.5646233497;255321.05611787058;430607.02586249536;458010.7222754686;438349.7364941574;473630.5699406402;528670.499479957;480072.5550878939;437883.18805776763;445054.37130637356;471026.235422379;453405.8688497302;269222.9065266763;490481.94383068994;460459.43622653774;458010.7222754686;282682.81946839223;326684.87348024134;470907.506429493;200415.75260837917;282305.9308102211;273.3329090906581;1410766.1994412951;430669.11274757935;108592.21392637724;632734.6682202265;0;2;2;4;7;22;13;0;70;65;538009259059.59564;204982442540.11667;451430344939.8354;32398.6774724468;14471.30882942959;-0.0;5124.723084403051;1779510.8951970446;307168.52958924946;0.0;134662.60771209863;1.2843285429639413;0.16651194546350528
2477;2019-09-07 10:17:45.133;861;868;303;302;232;33;191;31;-23;39;768;305;-24;25;283;149;271;814;308;206;190;12;835;353;358;128;356;303;833;-2.0;-1.0;843.0;218.0;171.0;44;0;43;1;0;0;1;0;1;0;1;1;0;0;0;42725.56640625;11283.888671875;26221.830078125;2334.619140625;774.0;363924;677.0;0.0;Calculated values ==>;1567844265.133;359.26;359.96000000000004;303.46000000000004;303.36;296.36;276.46000000000004;273.6339639331285;292.26000000000005;276.26000000000005;270.86;277.06;349.96000000000004;303.66;270.76000000000005;275.66;301.46000000000004;288.06;300.26000000000005;354.56000000000006;293.76000000000005;292.16;340.86;350.56000000000006;274.36;239.943914813709;267.9596281332873;273.6339639331285;303.96000000000004;8350000.0;3529999.9999999995;3579999.9999999995;1280000.0;3560000.0;3030000.0;8330000.0;0.0;0.0;0.14049999999999999;0.036333333333333336;0.0285;0.0285;0.0;11283.888671875;26221.830078125;2334.619140625;42725.56640625;497504.6324627311;498720.94401996786;282328.15490420815;281864.24461611966;255790.0705415979;430607.02586249536;458695.4232136809;438109.25301780854;474146.7518333664;530522.2689267418;480423.5142953391;437953.82195464283;445251.96559515793;471026.235422379;453688.9922284879;269013.34516555635;490605.8350850275;460728.8237906335;458558.7677456443;283939.0963198885;324587.8981780222;471537.2440153164;200647.6909728535;282328.15490420815;273.42396925629885;1411483.0797411648;430858.62648122845;108631.13316614326;633175.7159834459;0;2;2;4;7;22;13;0;70;65;538224094859.5615;205060455540.10428;451612475289.80646;33363.34946731618;9842.320427209486;-0.0;5022.572465980931;1780059.0034242708;307371.17693528545;0.0;134747.18260180444;1.2105379852176252;0.14843131440402074
2478;2019-09-07 10:18:45.124;866;873;305;304;235;33;194;32;-26;39;781;307;-27;16;283;151;271;818;308;207;194;14;837;353;358;137;357;301;833;-2.0;-1.0;989.0;316.0;165.0;37;100;38;1;0;0;1;0;1;0;1;0;0;1;0;41234.26953125;10937.4326171875;25919.345703125;1365.03234863281;769.0;363925;681.0;0.0;Calculated values ==>;1567844325.124;359.76;360.46000000000004;303.66;303.56;296.66;276.46000000000004;273.6339639331285;292.56;276.36;270.56;277.06;351.26;303.86;270.46000000000004;274.76000000000005;301.46000000000004;288.26000000000005;300.26000000000005;354.96000000000004;293.86;292.56;341.26;350.06000000000006;274.56;241.92719264551067;267.7187500070086;273.6339639331285;303.96000000000004;8370000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3010000.0;8330000.0;0.0;0.0;0.16483333333333333;0.05266666666666667;0.0275;0.0275;0.0;10937.4326171875;25919.345703125;1365.03234863281;41234.26953125;498062.5461426165;499455.88387944625;283269.43099922186;282796.5011340576;256745.77345802422;430607.02586249536;459104.5488287171;438095.2167564963;472980.6827117325;532027.6715589184;480893.65190118045;437940.2675631159;444357.3337933654;470891.2046959355;453971.4261804918;268909.9534572457;491218.98700736224;460863.32371791895;459104.5488287171;285614.20965156396;322491.0997442508;470531.02399546513;200590.68345330952;283269.43099922186;273.4016000480819;1412182.6400928954;431043.77638252726;108661.95897074621;633610.160606424;0;2;2;4;7;22;13;0;70;65;538438862640.1897;205139943615.3368;451793648110.3364;39148.66390614195;14216.857935220196;-0.0;4835.465740311119;1780663.1795641335;307571.6400149191;0.0;134829.3205978827;1.5227166521695101;0.19577687824300158
2479;2019-09-07 10:19:45.154;869;875;306;305;238;34;197;32;-26;40;784;307;-27;11;283;153;271;819;302;208;196;16;828;353;359;142;357;301;826;-2.0;-1.0;802.0;291.0;162.0;33;100;34;1;0;0;1;0;1;0;1;0;0;0;0;40345.0625;10519.2392578125;25461.875;1352.95947265625;763.0;363926;690.0;0.0;Calculated values ==>;1567844385.154;360.06000000000006;360.66;303.76000000000005;303.66;296.96000000000004;276.56;273.6339639331285;292.86;276.36;270.56;277.16;351.56000000000006;303.86;270.46000000000004;274.26000000000005;301.46000000000004;288.46000000000004;300.26000000000005;355.06000000000006;293.96000000000004;292.76000000000005;342.16;349.46000000000004;274.76000000000005;242.98782864720522;267.7187500070086;273.6339639331285;303.36;8280000.0;3529999.9999999995;3590000.0;1420000.0;3570000.0000000005;3010000.0;8259999.999999999;0.0;0.0;0.13366666666666666;0.0485;0.027000000000000003;0.027000000000000003;0.0;10519.2392578125;25461.875;1352.95947265625;40345.0625;499319.88113410585;500376.1915774898;284424.8579800082;283932.7364959574;257960.3286785732;430607.02586249536;459354.7222566133;438095.2167564963;472424.0149512065;532339.9270891324;480893.65190118045;437940.2675631159;443634.4727813241;470891.2046959355;454253.17960637755;269382.5773184218;492050.26822975016;460843.3091966263;459218.5880301819;289383.54333396035;319975.17213553557;470054.39208017604;200552.96981851477;284424.8579800082;273.3867971917933;1412862.8077733817;431222.6713841998;108684.62022754541;634038.5515338321;0;2;2;4;7;22;13;0;70;65;538654070190.08716;205223685465.29688;451974338410.2503;31751.480340710194;13070.818979690572;-0.0;4719.43071135469;1781254.30951651;307799.15102108876;0.0;134908.9845470105;1.3269843090100264;0.16862067158126054
2480;2019-09-07 10:20:45.125;868;874;305;304;240;34;199;33;-26;41;779;305;-27;10;284;154;271;817;302;209;198;18;824;354;359;145;358;301;822;-2.0;-1.0;1078.0;123.0;164.0;28;100;32;1;0;0;1;0;1;0;1;0;0;0;0;39726.8515625;10304.130859375;25214.541015625;1347.50964355469;758.0;363927;703.0;0.0;Calculated values ==>;1567844445.125;359.96000000000004;360.56000000000006;303.66;303.56;297.16;276.56;273.7412296467126;293.06;276.46000000000004;270.56;277.26000000000005;351.06000000000006;303.66;270.46000000000004;274.16;301.56;288.56;300.26000000000005;354.86;294.06;292.96000000000004;343.46000000000004;348.96000000000004;274.96000000000004;243.61107973660833;267.7187500070086;273.7412296467126;303.36;8240000.000000001;3540000.0;3590000.0;1450000.0;3579999.9999999995;3010000.0;8220000.0;0.0;0.0;0.17966666666666667;0.0205;0.02733333333333333;0.02733333333333333;0.0;10304.130859375;25214.541015625;1347.50964355469;39726.8515625;499534.358051393;500588.26816581556;284329.3061773263;283833.7700066598;258763.25120278433;430542.39183029096;459626.5796145048;438095.2167564963;472127.72840069426;531819.4597172331;480664.6235965525;437940.2675631159;443489.2359988558;470882.3252159301;454223.52545643086;269598.92298547877;492133.7116281703;460977.8470136248;459490.719185696;294828.9587717387;317878.7554427003;469846.65071908804;201213.33275873517;284329.3061773263;273.64994182332777;1413529.7512115387;431396.1155964754;108707.11325994122;634460.6508869779;0;2;2;4;7;22;13;0;70;65;538869366079.9297;205309743850.23392;452154851120.1183;42559.778491597746;5506.983018187234;-0.0;4787.745288895438;1781873.2706970894;307953.8912103665;0.0;134988.1727208291;1.4336854163233268;0.16056021049632943
2481;2019-09-07 10:21:45.095;866;873;308;307;237;36;201;34;-20;41;769;304;-25;10;284;154;271;817;304;210;201;20;826;357;362;147;360;302;824;-2.0;0.0;480.0;200.0;172.0;35;100;32;1;0;0;1;0;1;0;1;0;0;0;0;40083.87109375;10319.853515625;25482.88671875;1336.31311035156;749.0;363928;732.0;0.0;Calculated values ==>;1567844505.095;359.76;360.46000000000004;303.96000000000004;303.86;296.86;276.76000000000005;274.0616903277293;293.26000000000005;276.56;271.16;277.26000000000005;350.06000000000006;303.56;270.66;274.16;301.56;288.56;300.26000000000005;354.86;294.16;293.26000000000005;346.36;348.06000000000006;275.16;244.02132995426717;267.8393353686513;274.0616903277293;303.56;8259999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;3020000.0;8240000.000000001;0.0;0.0;0.08;0.03333333333333333;0.028666666666666667;0.028666666666666667;0.0;10319.853515625;25482.88671875;1336.31311035156;40083.87109375;499060.9317291615;500263.84950346994;285636.2638229619;285128.1468463033;257706.15632368813;430346.717906069;459426.34033382544;438796.6538614502;471863.4502349779;530702.2639863107;480429.41022006515;438024.4983934438;443285.3374463631;470611.5625494662;453709.9666255224;269490.2491657059;491940.0796167807;460648.84988001734;459426.34033382544;306980.0860723078;314105.63291466556;469774.4847024;201620.08129499314;285636.2638229619;273.8222852579307;1414194.508022647;431567.8961997475;108729.46726697296;634882.9182123502;0;2;2;4;7;22;13;0;70;65;539085557930.03284;205397300050.2757;452335660670.2045;18974.125805316566;8938.48011358023;-0.0;4981.982193311422;1782385.7968418736;308074.2098804256;0.0;135069.54640935516;0.8857142320478392;0.10908005405019414
2482;2019-09-07 10:22:45.136;864;870;309;308;240;38;199;36;-6;40;740;303;-11;26;284;155;271;816;305;210;199;21;823;358;363;141;362;304;821;-2.0;-1.0;715.0;275.0;184.0;44;1;32;1;0;0;1;0;1;0;1;0;1;0;0;41335.28515625;10324.2607421875;25803.623046875;2318.779296875;722.0;363929;756.0;0.0;Calculated values ==>;1567844565.136;359.56000000000006;360.16;304.06;303.96000000000004;297.16;276.96000000000004;274.1680685717883;293.06;276.76000000000005;272.56;277.16;347.16;303.46000000000004;272.06;275.76000000000005;301.56;288.66;300.26000000000005;354.76;294.16;293.06;348.76;345.36;275.26000000000005;242.77792619122317;268.0796299477929;274.1680685717883;303.66;8230000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;8209999.999999999;0.0;0.0;0.11916666666666667;0.04583333333333333;0.03066666666666667;0.03066666666666667;0.0;10324.2607421875;25803.623046875;2318.779296875;41335.28515625;499039.58822518226;500096.0488307733;286481.5016561683;285959.3481528757;258800.6066378112;430280.9020939914;458994.64414827694;440491.74836370035;472555.3283204977;527519.8571458375;480072.5550878939;439733.1669821983;445197.9025426301;470339.88727673737;453680.1988514557;269653.64178287296;492078.9424868287;460493.7052714807;458994.64414827694;317040.2365367038;302789.4550866088;470683.2724168255;201976.4073754042;286481.5016561683;273.96577775130004;1414873.464627008;431740.04804167384;108759.94718403101;635310.597841123;0;2;2;4;7;22;13;0;70;66;539303206554.63184;205483759090.1164;452517584899.8693;28423.078134438623;12315.731314398476;-0.0;5290.403036424665;1782781.0434413878;308251.4493395917;0.0;135155.20811497213;1.197222562134338;0.15162508770180808
2483;2019-09-07 10:23:45.136;861;867;308;307;239;39;194;37;6;41;708;306;1;37;284;154;271;815;307;208;194;22;823;360;365;137;363;303;820;-2.0;-1.0;63.0;326.0;190.0;57;1;34;1;0;0;1;0;1;0;1;0;1;0;0;41986.38671875;10485.365234375;26388.537109375;2332.15209960938;716.0;363930;775.0;0.0;Calculated values ==>;1567844625.136;359.26;359.86;303.96000000000004;303.86;297.06;277.06;274.38016830617;292.56;276.86;273.76000000000005;277.26000000000005;343.96000000000004;303.76000000000005;273.26000000000005;276.86;301.56;288.56;300.26000000000005;354.66;293.96000000000004;292.56;350.66;344.76;275.36;241.92719264551067;267.9596281332873;274.38016830617;303.86;8230000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3030000.0;8200000.0;0.0;0.0;0.0105;0.05433333333333333;0.03166666666666666;0.03166666666666666;0.0;10485.365234375;26388.537109375;2332.15209960938;41986.38671875;498599.8260640513;499748.97321023524;286069.070024227;285550.7392000767;258507.64151619055;430148.3826014536;457986.28317495435;442493.0341924577;473176.1828425327;524245.1247288473;480538.3642541033;441753.0823843035;446955.08328484115;470203.70472944033;453192.24889485224;269653.64178287296;492024.2769471247;459909.8450383343;457986.28317495435;325007.27902157017;300275.376401361;471316.13971061294;201460.65786453182;286069.070024227;273.77339503610386;1415567.8118926329;431913.46159147855;108798.70494566839;635745.5325090918;0;2;2;4;7;22;13;0;70;66;539521606554.63184;205567159090.1164;452699684899.8693;2530.8399514432217;14662.147846970405;-0.0;5444.0450831063645;1783038.9927587702;308476.2649992698;0.0;135244.66184930157;0.5773861512696591;0.08793199081934781
2484;2019-09-07 10:24:45.127;859;864;308;307;237;39;187;39;10;41;710;309;8;47;284;152;271;813;306;206;187;23;827;360;365;136;363;304;824;-2.0;0.0;413.0;285.0;192.0;66;1;34;1;0;0;1;0;1;0;1;0;1;0;0;42494.80859375;10515.130859375;27023.865234375;2345.62451171875;707.0;363931;784.0;0.0;Calculated values ==>;1567844685.127;359.06000000000006;359.56000000000006;303.96000000000004;303.86;296.86;277.06;274.38016830617;291.86;277.06;274.16;277.26000000000005;344.16;304.06;273.96000000000004;277.86;301.56;288.36;300.26000000000005;354.46000000000004;293.76000000000005;291.86;351.56000000000006;343.86;275.46000000000004;241.71165711629368;268.0796299477929;274.38016830617;303.76000000000005;8270000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;3040000.0;8240000.000000001;0.0;0.0;0.06883333333333333;0.0475;0.032;0.032;0.0;10515.130859375;27023.865234375;2345.62451171875;42494.80859375;497940.82927018334;498948.95009280456;285636.2638229619;285128.1468463033;257706.15632368813;430148.3826014536;457013.68520201126;442875.1821116291;473306.2826088756;524375.4596396539;480762.45627174195;442580.7327243594;448165.9890469976;470203.70472944033;452905.4805194307;269436.289205953;491331.6221532332;459636.7508791465;457013.68520201126;328782.02776382567;296504.67125881097;471547.0194386176;202301.13629063143;285636.2638229619;274.10131506061117;1416271.7162541351;432088.43947548483;108837.6805703227;636190.5690977551;0;2;2;4;7;22;13;0;70;66;539740573705.27234;205649046805.35593;452881757585.4019;16559.51348734534;12789.179449529342;-0.0;5484.07748412958;1783198.0551749503;308704.9917465839;0.0;135335.71587747498;0.8733383918970559;0.11581534426810362
2485;2019-09-07 10:25:45.117;859;864;311;310;238;39;181;39;11;42;723;310;10;52;285;152;271;814;308;203;181;24;831;361;366;135;364;305;828;-2.0;-2.0;567.0;238.0;197.0;75;1;36;1;0;0;1;0;1;0;1;0;1;0;0;43502.28125;10726.4228515625;27547.091796875;2343.69604492188;690.0;363932;788.0;0.0;Calculated values ==>;1567844745.117;359.06000000000006;359.56000000000006;304.26000000000005;304.16;296.96000000000004;277.06;274.4858918419099;291.26000000000005;277.06;274.26000000000005;277.36;345.46000000000004;304.16;274.16;278.36;301.66;288.36;300.26000000000005;354.56000000000006;293.46000000000004;291.26000000000005;351.96000000000004;342.16;275.56;241.49495122638035;268.19934244402924;274.4858918419099;303.96000000000004;8309999.999999999;3610000.0;3660000.0;1350000.0;3640000.0;3050000.0;8280000.0;0.0;0.0;0.0945;0.03966666666666666;0.03283333333333333;0.03283333333333333;0.0;10726.4228515625;27547.091796875;2343.69604492188;43502.28125;497574.7638836408;498585.93338783574;286749.91427556425;286233.5148028841;257888.57411442467;430081.6785162784;456008.28398936946;442816.332836664;473533.6025564079;525660.5198555599;480757.09283362725;442668.9074931304;448674.77612511296;470194.89006686886;452731.1775036387;269222.9065266763;491094.24582760327;459067.71765648585;456008.28398936946;330459.8814860452;289383.54333396035;471777.35084692197;202761.32240226213;286749.91427556425;274.28472996368856;1416988.2392292111;432265.4229209462;108876.75172868904;636645.2512800919;0;2;2;4;7;22;13;0;70;66;539959837155.3072;205730333255.36884;453064427135.43097;22685.198486050976;10670.96912830484;-0.0;5557.316472269938;1783525.039934903;308900.4604012239;0.0;135427.71215852356;0.9580540717186131;0.12044032898768324
2486;2019-09-07 10:26:45.138;861;866;311;311;240;39;175;39;13;42;739;311;12;57;285;152;271;816;307;201;175;24;836;360;365;132;363;307;833;-2.0;-1.0;820.0;232.0;190.0;80;1;42;1;0;0;1;0;1;0;1;0;1;0;0;44320.26953125;11319.4013671875;27978.30859375;2376.962890625;672.0;363933;787.0;0.0;Calculated values ==>;1567844805.138;359.26;359.76;304.26000000000005;304.26000000000005;297.16;277.06;274.38016830617;290.66;277.06;274.46000000000004;277.36;347.06000000000006;304.26000000000005;274.36;278.86;301.66;288.36;300.26000000000005;354.76;293.26000000000005;290.66;351.86;340.36;275.56;240.83765695389522;268.43790593516167;274.38016830617;303.86;8359999.999999999;3600000.0;3650000.0;1320000.0;3629999.9999999995;3070000.0;8330000.0;0.0;0.0;0.13666666666666666;0.03866666666666666;0.03166666666666666;0.03166666666666666;0.0;11319.4013671875;27978.30859375;2376.962890625;44320.26953125;497413.0600646446;498426.24083332863;286212.5488201423;286212.5488201423;258360.41996045946;430148.3826014536;455328.4357522933;442698.855600732;473921.58982693544;527182.1593585447;480631.48344060744;442550.7883978828;448998.0917314654;470331.08322326024;452905.4805194307;268961.5353368692;490912.66969180945;458951.5699418567;455328.4357522933;330040.4071292106;281845.32903042674;472173.3745042847;202633.92209801427;286212.5488201423;274.2306649439543;1417720.3499670445;432449.20242280944;108916.10432168047;637108.1248983922;0;2;2;4;7;22;13;0;70;66;540179213909.97253;205810461290.2466;453248091395.1508;32808.874245371415;10422.192159709122;-0.0;5355.336419518116;1783987.6523980047;309076.2982667429;0.0;135518.68276105396;1.1658496516014525;0.1430207271482371
2487;2019-09-07 10:27:45.128;865;870;311;311;240;37;175;38;17;43;755;311;16;56;285;152;271;818;307;199;175;25;838;358;364;130;362;306;834;-2.0;0.0;745.0;347.0;192.0;78;0;45;1;0;0;1;0;1;0;1;0;1;0;0;44578.23828125;11528.2568359375;27884.2734375;2378.54711914062;654.0;363934;784.0;0.0;Calculated values ==>;1567844865.128;359.66;360.16;304.26000000000005;304.26000000000005;297.16;276.86;274.1680685717883;290.66;276.96000000000004;274.86;277.46000000000004;348.66;304.26000000000005;274.76000000000005;278.76000000000005;301.66;288.36;300.26000000000005;354.96000000000004;293.06;290.66;351.56000000000006;338.56000000000006;275.66;240.39332010688793;268.3187672390254;274.1680685717883;303.86;8380000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;3060000.0;8340000.000000001;0.0;0.0;0.12416666666666668;0.057833333333333334;0.032;0.032;0.0;11528.2568359375;27884.2734375;2378.54711914062;44578.23828125;497823.3762477401;498924.86752285354;286107.9535737267;286107.9535737267;258324.51289698176;430280.9020939914;455495.84257983865;443492.7161922392;474275.9111487288;528935.3484124116;480751.8320527603;443346.1541946438;449044.3348516398;470467.04610399343;453252.6523967148;268858.59745338606;491121.71230594575;458835.75621896185;455495.84257983865;328782.02776382567;274308.8830629234;472533.2602288536;201942.66844523072;286107.9535737267;273.95262951665535;1418461.04739545;432639.5678416738;108955.72696689314;637573.5688284738;0;2;2;4;7;22;13;0;70;66;540397877460.0073;205889048190.2591;453431960745.18005;29992.46426192022;15649.155891486189;-0.0;5420.412448195582;1784510.9096615673;309293.52329033177;0.0;135608.4657019813;1.2218405407913782;0.16131977167831954
2488;2019-09-07 10:28:45.129;870;874;310;309;238;37;179;37;22;43;769;311;22;58;285;151;271;821;307;199;179;25;841;358;363;132;361;305;838;-2.0;-1.0;283.0;284.0;195.0;78;100;46;1;0;0;1;0;1;0;1;0;0;0;0;43989.8125;11640.5029296875;27993.76953125;1420.83251953125;640.0;363935;780.0;0.0;Calculated values ==>;1567844925.129;360.16;360.56000000000006;304.16;304.06;296.96000000000004;276.86;274.1680685717883;291.06;276.86;275.36;277.46000000000004;350.06000000000006;304.26000000000005;275.36;278.96000000000004;301.66;288.26000000000005;300.26000000000005;355.26;293.06;291.06;351.16;337.16;275.66;240.83765695389522;268.19934244402924;274.1680685717883;303.86;8410000.0;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;3050000.0;8380000.0;0.0;0.0;0.04716666666666667;0.04733333333333333;0.0325;0.0325;0.0;11640.5029296875;27993.76953125;1420.83251953125;43989.8125;498291.06067835086;499152.73566359445;285205.93538128294;284718.5066336177;257536.62090343793;430280.9020939914;456224.3229510757;444422.66845152143;474018.5663130017;530475.1397970697;480872.0184646302;444422.66845152143;449505.0126014062;470602.7797880842;453109.7795175533;268705.8644118574;491192.7221431336;458994.64414827694;456224.3229510757;327104.2899505934;268448.3696465944;472270.6324499597;201620.91458479478;285205.93538128294;273.8270974419527;1419199.1267855205;432832.6440573707;108987.38899153544;638039.2269468235;0;2;2;4;7;22;13;0;70;66;540615981094.74384;205967649500.16415;453615263799.9586;11452.149390713941;12810.753312284472;-0.0;5558.097596018264;1784856.287197785;309530.6931528419;0.0;135699.95481036563;0.7263652184838767;0.09898199010717137
2489;2019-09-07 10:29:45.099;874;879;310;309;237;37;180;37;17;44;782;310;17;46;285;151;271;825;306;199;179;26;846;359;364;136;362;305;843;-1.0;-2.0;204.0;222.0;190.0;83;100;46;1;0;0;1;0;1;0;1;0;0;0;0;44201.8828125;11715.0537109375;28411.943359375;1391.83361816406;631.0;363936;773.0;0.0;Calculated values ==>;1567844985.099;360.56000000000006;361.06000000000006;304.16;304.06;296.86;276.86;274.27422755570615;291.16;276.86;274.86;277.56;351.36;304.16;274.86;277.76000000000005;301.66;288.26000000000005;300.26000000000005;355.66;293.06;291.06;350.46000000000004;336.26000000000005;275.76000000000005;241.71165711629368;268.19934244402924;274.27422755570615;303.76000000000005;8460000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3050000.0;8430000.0;0.0;0.0;0.034;0.037000000000000005;0.03166666666666666;0.03166666666666666;0.0;11715.0537109375;28411.943359375;1391.83361816406;44201.8828125;498430.6932863568;499439.70736072434;284723.6850139849;284246.30988045386;257045.51092558773;430214.79039162316;456199.0819308778;443695.9394408292;473598.9642825547;531832.1696625018;480757.09283362725;443695.9394408292;447838.18717396184;470467.04610399343;452936.0397022327;268455.6418274056;491321.84572295065;458835.75621896185;456058.7596805061;324168.52440917626;264681.4149301396;471840.61823089625;201841.75997760435;284723.6850139849;273.9177983067518;1419933.6901147447;433027.1763813161;109010.81615658516;638509.0395306658;0;2;2;4;7;22;13;0;70;66;540833972044.84784;206048009300.20248;453798172300.0459;8223.042101749646;9989.957755371803;-0.0;5425.61069777317;1785020.1651470026;309720.6040755335;0.0;135791.4399474063;0.5693467316615796;0.07461119160849179
2490;2019-09-07 10:30:45.130;879;883;310;310;238;36;178;36;9;44;791;309;9;40;285;151;271;829;306;200;178;28;850;357;362;143;360;304;847;-3.0;0.0;171.0;242.0;187.0;77;100;46;1;0;0;1;0;1;0;1;0;0;0;0;44185.74609375;11766.216796875;28216.87109375;1380.82702636719;622.0;363937;765.0;0.0;Calculated values ==>;1567845045.13;361.06000000000006;361.46000000000004;304.16;304.16;296.96000000000004;276.76000000000005;274.0616903277293;290.96000000000004;276.76000000000005;274.06;277.56;352.26;304.06;274.06;277.16;301.66;288.26000000000005;300.26000000000005;356.06000000000006;293.16;290.96000000000004;349.66;335.36;275.96000000000004;243.1966462407574;268.0796299477929;274.0616903277293;303.76000000000005;8500000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3040000.0;8470000.0;0.0;0.0;0.0285;0.04033333333333333;0.03116666666666667;0.03116666666666667;0.0;11766.216796875;28216.87109375;1380.82702636719;44185.74609375;498810.7976698829;499670.9838194702;284351.39979623473;284351.39979623473;257229.16900875277;430346.717906069;456249.6922589759;442728.0766999201;472686.96060398995;532845.209492113;480762.45627174195;442728.0766999201;447186.0512154405;470738.28534631076;453283.0443037091;268259.2284376199;491549.7349825244;459289.8238943861;456249.6922589759;320813.78693149507;260914.8530628454;471107.22338200803;201308.8257606732;284351.39979623473;273.70064314636176;1420670.634248496;433222.9547359104;109033.93359985358;638981.190137362;0;2;2;4;7;22;13;0;70;66;541051884575.3463;206131752545.39404;453980966695.46405;6880.448651768537;10881.868704060504;-0.0;5357.4967817554325;1785146.0925991551;309894.62582790194;0.0;135881.34560387634;0.5589367975439605;0.07574474210849032
2491;2019-09-07 10:31:45.130;885;889;313;312;240;36;182;36;6;44;789;307;6;37;285;151;272;834;307;200;181;28;856;357;362;146;361;304;853;-2.0;-1.0;207.0;277.0;182.0;77;100;46;1;0;0;1;0;1;0;1;0;0;0;0;44368.59765625;11791.0693359375;28573.255859375;1366.41845703125;609.0;363938;755.0;0.0;Calculated values ==>;1567845105.13;361.66;362.06000000000006;304.46000000000004;304.36;297.16;276.76000000000005;274.0616903277293;291.36;276.76000000000005;273.76000000000005;277.56;352.06000000000006;303.86;273.76000000000005;276.86;301.66;288.26000000000005;300.36;356.56000000000006;293.16;291.26000000000005;348.66;334.06;275.96000000000004;243.81672145450628;268.0796299477929;274.0616903277293;303.86;8560000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3040000.0;8530000.0;0.0;0.0;0.034499999999999996;0.04616666666666667;0.030333333333333334;0.030333333333333334;0.0;11791.0693359375;28573.255859375;1366.41845703125;44368.59765625;499161.54288210376;500020.7108236104;285217.59485085524;284745.23749423184;257663.46301201207;430346.717906069;456807.87835961964;442285.3213856606;472292.90834925044;532636.8050945956;480532.68025649217;442285.3213856606;446763.26843288407;470602.7797880842;453283.0443037091;268328.76088629995;491740.8501758886;459289.8238943861;456668.5671208292;316620.98725437425;255474.93562877487;470705.69158332614;201326.09646734377;285217.59485085524;273.70739903039146;1421408.5871130794;433419.26545368385;109056.82731221523;639454.4411953047;0;2;2;4;7;22;13;0;70;66;541269084575.3463;206218452545.39404;454163366695.46405;8313.09325968193;12436.357974521185;-0.0;5200.67949218921;1785272.7054484172;310088.9443835568;0.0;135969.33040615922;0.6218468317406769;0.08690454686065122
2492;2019-09-07 10:32:45.091;887;888;306;306;236;30;184;33;4;44;779;307;4;35;285;148;272;817;302;205;184;29;813;349;354;149;352;307;811;-2.0;-1.0;142.0;183.0;181.0;28;1;51;1;0;0;1;0;1;0;1;1;0;0;0;57646.6953125;11674.3173828125;24887.259765625;3410.16528320312;662.0;363939;748.0;19.0;Calculated values ==>;1567845165.091;361.86;361.96000000000004;303.76000000000005;303.76000000000005;296.76000000000005;276.16;273.20264511476705;291.56;276.46000000000004;273.56;277.56;351.06000000000006;303.86;273.56;276.66;301.66;287.96000000000004;300.36;354.86;293.66;291.56;347.96000000000004;339.36;276.06;244.42749628697553;268.43790593516167;273.20264511476705;303.36;8130000.0;3490000.0;3540000.0;1490000.0;3520000.0000000005;3070000.0;8109999.999999999;0.0;0.0;0.023666666666666666;0.030500000000000003;0.030166666666666668;0.030166666666666668;0.047738196207724515;11674.3173828125;24887.259765625;3410.16528320312;57646.6953125;503258.1764027793;503575.8256999133;286025.1710362567;286025.1710362567;257851.5778647397;430862.6128555636;458379.467483997;441357.27833241806;471896.8997537706;531368.7506413077;480170.23701956193;441357.27833241806;445898.2057857615;471814.2431237593;454233.0602774565;270604.59293879353;493194.5973893395;461211.91220601037;458379.467483997;313686.43059754226;277658.20189090865;470401.9307118649;199286.74762171454;286025.1710362567;272.870887332851;1422258.1619711623;433614.6832387168;109096.60630353248;639899.6559141319;0;2;2;4;7;22;13;0;71;66;541483744955.2234;206306895020.3434;454346547550.3592;5729.002560153316;8269.013084249587;-0.0;5199.354609506832;1785389.6468521631;310261.3769881879;0.0;136055.94102343905;0.48027354040772524;0.060687482578710004
2493;2019-09-07 10:33:45.121;879;879;290;292;222;27;188;28;3;40;757;306;3;45;284;134;272;801;297;208;188;26;835;348;353;136;352;307;834;-2.0;-1.0;192.0;0.0;213.0;1;1;57;1;0;0;1;0;1;0;1;1;0;0;0;56670.74609375;12526.0791015625;24464.728515625;2356.99047851562;805.0;363940;738.0;18.0;Calculated values ==>;1567845225.121;361.06000000000006;361.06000000000006;302.16;302.36;295.36;275.86;273.0942459734351;291.96000000000004;275.96000000000004;273.46000000000004;277.16;348.86;303.76000000000005;273.46000000000004;277.66;301.56;286.56;300.36;353.26;293.96000000000004;291.96000000000004;346.96000000000004;353.66;275.76000000000005;241.71165711629368;268.43790593516167;273.0942459734351;302.86;8350000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3070000.0;8340000.000000001;0.0;0.0;0.032;0.0;0.0355;0.0355;0.0448371633464391;12526.0791015625;24464.728515625;2356.99047851562;56670.74609375;500155.8430701949;500245.16382902267;276528.5398740388;277369.26192374394;252639.9519275702;430925.7729439634;459082.2296024654;441206.9368439809;473208.68934220774;529068.0314497742;480054.8034700085;441206.9368439809;447318.6337633334;471689.2216759456;452431.1542702348;269385.19882668805;488498.67534432356;461764.645383927;459082.2296024654;309494.7701623936;337592.078488485;471840.61823089625;199863.94513942164;276528.5398740388;273.0942459734351;1423211.2836384326;433816.4540443091;109144.68996467289;640311.1281162307;0;2;2;4;7;22;13;0;71;66;541695951005.12225;206392437770.30264;454530839650.27136;7722.975734545897;0.0;-0.0;6480.655985359145;1785501.8027211418;310330.319884745;0.0;136153.32311172734;0.3609765325459499;0.023391017792026163
2494;2019-09-07 10:34:45.112;880;880;285;285;206;33;184;29;8;38;751;306;7;45;284;127;272;812;301;205;184;25;871;353;357;130;356;305;869;-2.0;1.0;1086.0;197.0;178.0;2;1;58;1;0;0;1;0;1;0;1;1;0;0;0;49092.203125;13014.15625;25590.380859375;2353.3447265625;853.0;363941;723.0;16.0;Calculated values ==>;1567845285.112;361.16;361.16;301.66;301.66;293.76000000000005;276.46000000000004;273.6339639331285;291.56;276.06;273.96000000000004;276.96000000000004;348.26;303.76000000000005;273.86;277.66;301.56;285.86;300.36;354.36;293.66;291.56;345.46000000000004;358.46000000000004;275.66;240.39332010688793;268.19934244402924;273.6339639331285;303.26000000000005;8710000.0;3529999.9999999995;3570000.0000000005;1300000.0;3560000.0;3050000.0;8690000.0;0.0;0.00016666666666666666;0.181;0.03283333333333333;0.029666666666666668;0.029666666666666668;0.039729651884879175;13014.15625;25590.380859375;2353.3447265625;49092.203125;497061.9442467376;497243.4353171868;272426.56918542593;272426.56918542593;246980.65268823435;430607.02586249536;457897.313261683;442373.3332657317;473792.32411537116;528593.6297361357;480296.91339241684;442225.1804755989;447698.11948457354;471152.183749598;450534.6279569922;267628.1915794232;486727.625832878;460749.12975072267;457897.313261683;303208.48990285693;357742.2034104033;472533.2602288536;200990.53282141138;272426.56918542593;273.5583283932499;1424092.5093439778;434029.257413388;109183.93687008835;640728.1914583647;0;2;2;4;7;22;13;0;71;66;541908919054.8988;206472225800.21893;454714412110.07874;43690.286880421976;8915.65288321102;0.0;5502.298740928959;1785930.182309239;310404.60584746103;0.0;136253.16608898158;1.4187315334646111;0.16459721634735275
2495;2019-09-07 10:35:45.132;890;888;286;286;213;33;169;31;10;38;764;307;9;43;284;134;272;824;306;202;169;25;861;353;357;131;356;299;860;-2.0;-1.0;610.0;147.0;153.0;1;100;44;1;0;0;1;0;1;0;1;0;0;0;0;44780.0625;11664.5009765625;25182.609375;1376.88464355469;866.0;363942;701.0;17.0;Calculated values ==>;1567845345.132;362.16;361.96000000000004;301.76000000000005;301.76000000000005;294.46000000000004;276.46000000000004;273.6339639331285;290.06;276.26000000000005;274.16;276.96000000000004;349.56000000000006;303.86;274.06;277.46000000000004;301.56;286.56;300.36;355.56000000000006;293.36;290.06;343.26;359.76;275.66;240.61611355647437;267.47669482898436;273.6339639331285;303.76000000000005;8610000.0;3529999.9999999995;3570000.0000000005;1310000.0;3560000.0;2990000.0;8600000.0;0.0;0.0;0.10166666666666666;0.0245;0.025500000000000002;0.025500000000000002;0.04217575773600302;11664.5009765625;25182.609375;1376.88464355469;44780.0625;499456.4057022394;499248.8687205978;273302.82350359595;273302.82350359595;249227.05198291535;430607.02586249536;455821.5469402733;443894.718236925;473663.03176242136;530408.5386915257;481133.49024155684;443750.3205605084;448546.3990931623;471152.183749598;451548.11806132726;268090.59282299754;489512.0094894863;460345.3573976857;455821.5469402733;293991.1381695566;363202.8056056646;472402.05409754877;200938.991313531;273302.82350359595;273.5381478867677;1424875.038980231;434234.9814420363;109215.03247657769;641151.4407462673;0;2;2;4;7;22;13;0;71;66;542123190454.8307;206550551900.19403;454895672510.0211;24700.49890387839;6650.845038208436;-0.0;4654.227447635273;1786500.2954983318;310534.3699037036;0.0;136337.83201976545;0.9419625393505185;0.11074011376275729
2496;2019-09-07 10:36:45.113;895;890;286;285;219;34;181;32;13;39;780;307;11;34;284;142;272;821;306;199;181;26;843;353;358;136;357;299;841;-1.0;-1.0;597.0;308.0;144.0;1;100;37;1;0;0;1;0;1;0;1;0;0;0;0;41757.43359375;10897.2763671875;24673.78125;1362.92004394531;879.0;363943;679.0;17.0;Calculated values ==>;1567845405.113;362.66;362.16;301.76000000000005;301.66;295.06;276.56;273.6339639331285;291.26000000000005;276.36;274.46000000000004;277.06;351.16;303.86;274.26000000000005;276.56;301.56;287.36;300.36;355.26;293.06;291.26000000000005;341.06000000000006;361.06000000000006;275.76000000000005;241.71165711629368;267.47669482898436;273.6339639331285;303.76000000000005;8430000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2990000.0;8410000.0;0.0;0.0;0.09949999999999999;0.051333333333333335;0.024;0.024;0.042138401415679656;10897.2763671875;24673.78125;1362.92004394531;41757.43359375;501783.8820650575;501230.7635064276;274436.19636256;274038.4684365689;251522.80511779615;430607.02586249536;457322.39786825684;444326.6069160107;473111.07959547755;532073.3785199946;481133.49024155684;444038.8974165015;447298.3091029478;471017.3669747965;452694.98417098843;268971.4884382898;490901.1737789583;459783.670977022;457322.39786825684;284776.6418597092;368664.88234281715;471840.61823089625;200751.47950656692;274436.19636256;273.4646743782161;1425595.9564175333;434422.9367150433;109237.85695224638;641566.7791022973;0;2;2;4;7;22;13;0;71;66;542337622529.6398;206630626535.12274;455075015699.86145;24235.725177239656;13915.909121182238;-0.0;4389.2688361367245;1786907.9682280535;310705.705248167;0.0;136413.17062394795;1.151809413133593;0.15429212946112225
2497;2019-09-07 10:37:45.113;893;887;289;288;221;32;195;31;17;40;786;307;15;37;284;145;272;815;307;202;195;27;846;352;357;141;356;299;844;-3.0;-1.0;1258.0;306.0;143.0;1;100;33;1;0;0;1;0;1;0;1;0;0;0;0;40705.90234375;10579.4580078125;24748.05859375;1356.75537109375;890.0;363944;657.0;0.0;Calculated values ==>;1567845465.113;362.46000000000004;361.86;302.06;301.96000000000004;295.26000000000005;276.36;273.5264737036516;292.66;276.26000000000005;274.86;277.16;351.76;303.86;274.66;276.86;301.56;287.66;300.36;354.66;293.36;292.66;338.86;362.16;275.86;242.77792619122317;267.47669482898436;273.5264737036516;303.86;8460000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;2990000.0;8440000.0;0.0;0.0;0.20966666666666667;0.051000000000000004;0.02383333333333333;0.02383333333333333;0.0;10579.4580078125;24748.05859375;1356.75537109375;40705.90234375;501227.96180761815;500526.2483546869;275449.67973633204;275047.2250666978;252042.98044783546;430671.36484660726;459398.6165296522;444899.4758313612;472555.3283204977;532697.1479928264;481133.49024155684;444613.46213006455;447715.9441943271;471152.183749598;453295.2737755116;268820.0242884023;489681.29126998445;460345.3573976857;459398.6165296522;275564.83829863765;373287.8226132754;471275.1926151781;200670.01130647285;275449.67973633204;273.42833532315234;1426283.1508836793;434601.90950150165;109260.52091403837;641978.6277676618;0;2;2;4;7;22;13;0;71;66;542552122529.6398;206713726535.12274;455254415699.86145;51206.777728718254;13800.864246743968;-0.0;4384.116326907464;1787536.6557522698;310936.6783595664;0.0;136486.2821669733;1.8915942601803017;0.2377751168641778
