;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2498;2019-09-07 10:38:45.114;892;886;294;293;226;32;203;31;23;40;782;307;20;41;284;148;272;814;308;205;202;28;834;352;357;145;356;299;832;-1.0;-2.0;1214.0;325.0;146.0;1;100;28;1;0;0;1;0;1;0;1;0;0;0;0;39399.38671875;10059.2314453125;24316.966796875;1340.96276855469;893.0;363945;640.0;0.0;Calculated values ==>;1567845525.114;362.36;361.76;302.56;302.46000000000004;295.76000000000005;276.36;273.5264737036516;293.46000000000004;276.26000000000005;275.46000000000004;277.16;351.36;303.86;275.16;277.26000000000005;301.56;287.96000000000004;300.36;354.56000000000006;293.66;293.36;337.16;362.46000000000004;275.96000000000004;243.61107973660833;267.47669482898436;273.5264737036516;303.96000000000004;8340000.000000001;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;2990000.0;8320000.0;0.0;0.0;0.20233333333333334;0.05416666666666667;0.024333333333333332;0.024333333333333332;0.0;10059.2314453125;24316.966796875;1340.96276855469;39399.38671875;502137.9914029309;501443.2949209332;278372.0002133122;277941.10124727426;253937.36709746622;430671.36484660726;460480.0777649803;445752.59130680247;472028.77388759464;532281.3339845433;481133.49024155684;445326.94577851886;448270.2827830808;471152.183749598;453719.5933354577;269437.9526977001;490703.63400767156;460749.12975072267;460345.3573976857;268448.3696465944;374548.8164000497;470839.76368816046;200669.38211717492;278372.0002133122;273.42808859287135;1426950.7060867809;434773.901447238;109283.00227328068;642387.5097949681;0;2;2;4;7;22;13;0;71;66;542766326100.2322;206799527965.36005;455433818690.3576;49588.50265936797;14634.229001761718;-0.0;4428.018358153088;1788376.630423838;311173.64141994447;0.0;136559.71784679283;1.9220662582514771;0.24474847230886004
2499;2019-09-07 10:39:45.114;889;885;297;296;230;34;206;32;34;40;771;307;29;47;285;150;272;808;309;208;206;28;829;354;359;150;358;301;827;-3.0;-1.0;286.0;303.0;160.0;1;100;27;1;0;0;1;0;1;0;1;0;0;0;0;38869.046875;9962.7666015625;24214.81640625;1338.64990234375;892.0;363946;621.0;0.0;Calculated values ==>;1567845585.114;362.06000000000006;361.66;302.86;302.76000000000005;296.16;276.56;273.7412296467126;293.76000000000005;276.36;276.56;277.16;350.26;303.86;276.06;277.86;301.66;288.16;300.36;353.96000000000004;293.96000000000004;293.76000000000005;335.26000000000005;362.36;275.96000000000004;244.62907804385475;267.7187500070086;273.7412296467126;304.06;8290000.000000001;3540000.0;3590000.0;1500000.0;3579999.9999999995;3010000.0;8270000.0;0.0;0.0;0.04766666666666666;0.050499999999999996;0.02666666666666667;0.02666666666666667;0.0;9962.7666015625;24214.81640625;1338.64990234375;38869.046875;502142.7539904736;501739.9288033086;280089.19851527276;279640.2672701845;255353.93435100556;430542.39183029096;460573.8461640964;446916.4327917079;471365.6384454818;530986.2749545022;480893.65190118045;446212.05846747686;448726.1184418108;471008.61632761604;453658.5154602935;269705.342978502;490273.400342203;460843.3091966263;460573.8461640964;260496.36997498586;374128.4759146899;470167.09449909057;200830.38009347706;280089.19851527276;273.50000639052706;1427602.9430333956;434940.75143096194;109305.3323788715;642791.9413216608;0;2;2;4;7;22;13;0;71;66;542981126100.2322;206888027965.36005;455613818690.3576;11730.101845282337;13601.50407748348;-0.0;4812.923937301964;1788887.6187947101;311408.9391956048;0.0;136636.72569925495;0.8487535808294474;0.12027823528178917
2500;2019-09-07 10:40:45.135;885;885;302;302;229;36;205;33;43;39;756;308;38;68;285;149;272;809;312;210;205;27;837;356;361;139;360;306;835;-1.0;-1.0;420.0;200.0;178.0;0;0;37;1;0;0;1;0;1;0;1;1;0;0;0;40916.8203125;10809.46875;24379.302734375;2328.19067382812;889.0;363947;604.0;0.0;Calculated values ==>;1567845645.135;361.66;361.66;303.36;303.36;296.06;276.76000000000005;273.955091788801;293.66;276.46000000000004;277.46000000000004;277.06;348.76;303.96000000000004;276.96000000000004;279.96000000000004;301.66;288.06;300.36;354.06000000000006;294.16;293.66;333.56;362.06000000000006;275.86;242.35481222062532;268.3187672390254;273.955091788801;304.36;8370000.0;3560000.0;3610000.0;1390000.0;3600000.0;3060000.0;8350000.0;0.0;0.0;0.07;0.03333333333333333;0.029666666666666668;0.029666666666666668;0.0;10809.46875;24379.302734375;2328.19067382812;40916.8203125;500854.8671964331;501032.21915067657;281692.085591174;281692.085591174;254779.8683264911;430412.23801567365;460127.33862395975;447227.0908755239;472719.2527797885;529039.9816895401;480406.44228883524;446519.73315770726;450695.592528704;470738.28534631076;453171.10944888456;269280.39727437426;489639.2014200689;460803.6552621485;460127.33862395975;253382.8652305231;372867.5097577542;471541.1619817675;201592.2295222891;281692.085591174;273.806922189897;1428268.0579677229;435113.91397764726;109335.900078578;643197.0340467289;0;2;2;4;7;22;13;0;72;66;543197201699.9026;206974758310.22775;455795982425.0797;17194.44029472644;8998.29774864928;-0.0;5293.579173305977;1789128.741008757;311597.33679329057;0.0;136720.97603568225;0.8392555101852026;0.10563889481527972
2501;2019-09-07 10:41:45.135;884;885;305;305;232;38;198;35;47;39;753;311;43;75;285;148;272;815;313;210;198;26;838;358;363;137;362;307;836;-2.0;-1.0;1036.0;302.0;171.0;0;0;43;1;0;0;1;0;1;0;1;1;0;0;0;41575.53125;11349.1328125;24405.75390625;2346.58715820312;888.0;363948;590.0;0.0;Calculated values ==>;1567845705.135;361.56000000000006;361.66;303.66;303.66;296.36;276.96000000000004;274.1680685717883;292.96000000000004;276.66;277.86;277.06;348.46000000000004;304.26000000000005;277.46000000000004;280.66;301.66;287.96000000000004;300.36;354.66;294.16;292.96000000000004;332.16;361.96000000000004;275.76000000000005;241.92719264551067;268.43790593516167;274.1680685717883;304.46000000000004;8380000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3070000.0;8359999.999999999;0.0;0.0;0.17266666666666666;0.050333333333333334;0.0285;0.0285;0.0;11349.1328125;24405.75390625;2346.58715820312;41575.53125;500619.9601310582;500943.5644107087;282996.1742519778;282996.1742519778;255691.4592682689;430280.9020939914;458857.5321226224;447600.3881133133;472980.6827117325;528649.2268363916;480631.48344060744;447036.1171241952;451470.51037786005;470467.04610399343;452680.0719682202;269228.34524501144;490466.00986035774;460493.7052714807;458857.5321226224;247525.65490268572;372447.206072691;471708.256711685;202209.2236127115;282996.1742519778;274.05642958762274;1428955.4942307437;435298.5689906681;109374.85656051159;643603.5761854007;0;2;2;4;7;22;13;0;72;66;543414401699.9026;207057558310.22775;455979882425.0797;42370.87440377058;13564.784665981664;-0.0;5012.048699313371;1789625.1186312444;311785.3624800792;0.0;136806.85626795408;1.5996154890462588;0.20537433293125312
2502;2019-09-07 10:42:45.116;883;886;305;305;234;37;194;36;43;40;764;314;41;80;285;149;272;820;312;209;194;25;848;358;363;134;362;308;846;-2.0;-1.0;1189.0;204.0;179.0;0;0;48;1;0;0;1;0;1;0;1;1;0;0;0;42048.41796875;11850.6357421875;24725.78125;2369.93481445312;887.0;363949;578.0;0.0;Calculated values ==>;1567845765.116;361.46000000000004;361.76;303.66;303.66;296.56;276.86;274.1680685717883;292.56;276.76000000000005;277.46000000000004;277.16;349.56000000000006;304.56;277.26000000000005;281.16;301.66;288.06;300.36;355.16;294.06;292.56;330.96000000000004;361.86;275.66;241.2770596917726;268.5567601203482;274.1680685717883;304.36;8480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3080000.0;8460000.0;0.0;0.0;0.19816666666666669;0.034;0.029833333333333333;0.029833333333333333;0.0;11850.6357421875;24725.78125;2369.93481445312;42048.41796875;499581.5794512426;500201.6937876845;282128.0879399264;282128.0879399264;255996.32200370048;430280.9020939914;458307.65034547617;446844.49984372937;473468.5566066367;529724.3920124897;480856.8701303581;446560.2727653208;451971.97322424507;470467.04610399343;452823.4905160512;268720.1199609054;490259.52757912374;460358.10709178087;458307.65034547617;242505.85365607988;372026.91153845954;472007.13841251616;202282.40329788433;282128.0879399264;274.08489546521133;1429652.1397993027;435491.83917350695;109414.14846387132;644012.8759920095;0;2;2;4;7;22;13;0;72;66;543632132729.70874;207138832565.1554;456164323999.91547;48464.05546550163;9170.640993897483;-0.0;5256.023611765568;1790381.836676194;311974.7643641474;0.0;136892.39644083497;1.614803881590814;0.1944203289985179
2503;2019-09-07 10:43:45.126;886;891;307;306;233;40;194;38;35;40;778;315;35;78;285;148;272;828;312;208;194;24;854;361;366;131;365;307;852;-1.0;-2.0;171.0;254.0;185.0;0;0;49;1;0;0;1;0;1;0;1;1;0;0;0;42213.66015625;12033.6123046875;24905.015625;2369.20849609375;884.0;363950;568.0;0.0;Calculated values ==>;1567845825.126;361.76;362.26;303.86;303.76000000000005;296.46000000000004;277.16;274.4858918419099;292.56;276.96000000000004;276.66;277.16;350.96000000000004;304.66;276.66;280.96000000000004;301.66;287.96000000000004;300.36;355.96000000000004;293.96000000000004;292.56;329.96000000000004;361.56000000000006;275.56;240.61611355647437;268.43790593516167;274.4858918419099;304.36;8540000.0;3610000.0;3660000.0;1310000.0;3650000.0;3070000.0;8520000.0;0.0;0.0;0.0285;0.042333333333333334;0.030833333333333334;0.030833333333333334;0.0;12033.6123046875;24905.015625;2369.20849609375;42213.66015625;499488.4821688996;500404.1424172;282530.4693168913;282081.287445198;255491.32004512905;430081.6785162784;457825.0308446583;445898.2057857615;473856.7996405058;531264.2688581708;481091.95878799487;445898.2057857615;451877.5105450967;470058.46554747684;452153.818075147;268425.3899883619;490912.38724139315;459753.05655078747;457825.0308446583;238323.1353838712;370766.08264445094;472304.9464017478;202353.10151424067;282530.4693168913;274.1260983929916;1430354.4408142301;435690.90774643264;109453.64790692975;644426.5348975644;0;2;2;4;7;22;13;0;72;66;543850869179.67395;207218345815.14276;456348854749.88617;6941.035471738343;11427.961433571136;-0.0;5404.915647106151;1790843.6227187796;312146.447993519;0.0;136981.25240817154;0.604813561725895;0.08416646409801824
2504;2019-09-07 10:44:45.117;890;895;308;307;234;42;190;40;23;42;792;316;24;76;284;149;272;833;315;206;190;23;864;363;368;128;366;307;862;-2.0;-1.0;1043.0;253.0;189.0;15;0;51;1;0;0;1;0;1;0;1;1;0;0;0;43358.39453125;12362.875;25835.54296875;2379.29907226562;881.0;363951;559.0;0.0;Calculated values ==>;1567845885.117;362.16;362.66;303.96000000000004;303.86;296.56;277.36;274.69669130483857;292.16;277.16;275.46000000000004;277.36;352.36;304.76000000000005;275.56;280.76000000000005;301.56;288.06;300.36;356.46000000000004;293.76000000000005;292.16;329.06;361.26;275.46000000000004;239.943914813709;268.43790593516167;274.69669130483857;304.66;8640000.0;3629999.9999999995;3679999.9999999995;1280000.0;3660000.0;3070000.0;8620000.0;0.0;0.0;0.17383333333333334;0.042166666666666665;0.0315;0.0315;0.0;12362.875;25835.54296875;2379.29907226562;43358.39453125;499188.8156232644;500108.23377058504;282162.19058719394;281723.912344398;255489.50303154218;429947.3805835815;456942.4933256349;444166.49989544915;474436.0440701247;532726.2139607823;481206.9585894386;444312.00193913304;451606.33149572264;469793.76436299464;451945.9500721777;267949.9634281613;490718.91146044893;459163.4570647147;456942.4933256349;234559.02529450474;369505.33540232555;472601.6926398898;203443.84970255743;282162.19058719394;274.55841568847603;1431067.4343069764;435894.1813122905;109493.21286781401;644849.3094613841;0;2;2;4;7;22;13;0;72;66;544071036150.31793;207296034160.37;456533027120.42487;41845.620691864344;11349.489043857513;-0.0;5505.579536260891;1791250.1172046785;312336.23160957295;0.0;137072.15956351318;1.4466237519633887;0.18105378053602222
2505;2019-09-07 10:45:45.157;895;901;312;311;234;42;180;41;13;44;800;317;14;58;284;150;272;841;313;204;180;24;874;363;368;139;366;305;871;-2.0;-1.0;375.0;216.0;183.0;29;100;52;1;0;0;1;0;1;0;1;0;0;0;0;43541.2265625;12547.3154296875;26750.603515625;1384.33142089844;879.0;363952;553.0;0.0;Calculated values ==>;1567845945.157;362.66;363.26;304.36;304.26000000000005;296.56;277.36;274.69669130483857;291.16;277.26000000000005;274.46000000000004;277.56;353.16;304.86;274.56;278.96000000000004;301.56;288.16;300.36;357.26;293.56;291.16;328.46000000000004;361.06000000000006;275.56;242.35481222062532;268.19934244402924;274.69669130483857;304.46000000000004;8740000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3050000.0;8710000.0;0.0;0.0;0.0625;0.036000000000000004;0.030500000000000003;0.030500000000000003;0.0;12547.3154296875;26750.603515625;1384.33142089844;43541.2265625;499042.3524470303;500201.50950020197;283205.76392916637;282766.16741617676;255214.4409272627;429947.3805835815;455534.08488986484;443110.4695693885;473209.3688182048;533708.7382723792;481560.5853338105;443257.1847228264;449505.0126014062;469793.76436299464;452091.1990755426;267492.92480050115;491094.6709164993;458887.9186232276;455534.08488986484;232049.79005350024;368664.88234281715;471246.2272376559;203084.4511724067;283205.76392916637;274.4193063272495;1431792.0805913033;436101.90462235274;109524.5973642954;645287.8194937335;0;2;2;4;7;22;13;0;72;66;544291983350.17755;207376187560.31906;456716749520.3081;15001.626149811362;9653.823938348973;-0.0;5256.013789301304;1791724.1600794292;312511.37590271886;0.0;137161.89929446543;0.7352460497687934;0.0949313865728147
2506;2019-09-07 10:46:45.118;901;908;312;311;240;42;175;41;10;45;799;316;10;47;284;153;272;847;315;200;175;25;870;363;368;141;367;304;867;-2.0;-1.0;1289.0;351.0;175.0;46;100;49;1;0;0;1;0;1;0;1;0;0;0;0;43939.47265625;12179.44921875;27487.708984375;1372.24462890625;875.0;363953;547.0;0.0;Calculated values ==>;1567846005.118;363.26;363.96000000000004;304.36;304.26000000000005;297.16;277.36;274.69669130483857;290.66;277.26000000000005;274.16;277.66;353.06000000000006;304.76000000000005;274.16;277.86;301.56;288.46000000000004;300.36;357.86;293.16;290.66;327.86;360.66;275.66;242.77792619122317;268.0796299477929;274.69669130483857;304.66;8700000.0;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3040000.0;8670000.0;0.0;0.0;0.21483333333333335;0.058499999999999996;0.029166666666666667;0.029166666666666667;0.0;12179.44921875;27487.708984375;1372.24462890625;43939.47265625;500289.72138060187;501586.929682;283531.5487153078;283086.2401286405;257200.428720528;429947.3805835815;454823.63574063446;442875.1821116291;473046.85946660035;533678.499032407;481565.19375892036;442875.1821116291;448165.9890469976;469656.6496496358;452525.7912912428;267673.6264123976;492405.43031994026;458335.0929063802;454823.63574063446;229540.68826423294;366984.0837685546;471077.96398673364;203380.55288741496;283531.5487153078;274.53393986697154;1432520.6125639216;436307.8270576633;109547.55389991036;645739.5116401154;0;2;2;4;7;22;13;0;72;66;544512639830.0512;207460132960.271;456899330765.20355;51451.42951166868;15660.29854931014;-0.0;4996.019204905361;1792277.5755889064;312722.18980516517;0.0;137247.2773708562;1.7570369520485343;0.22816925266258484
2507;2019-09-07 10:47:45.138;905;912;312;312;240;41;182;41;9;46;793;315;9;42;285;155;272;851;316;200;181;26;839;362;367;145;365;303;836;-2.0;0.0;567.0;261.0;168.0;53;100;47;1;0;0;1;0;1;0;1;0;0;0;0;58044.87109375;11699.189453125;26731.9140625;1354.7890625;873.0;363954;542.0;0.0;Calculated values ==>;1567846065.138;363.66;364.36;304.36;304.36;297.16;277.26000000000005;274.5913991737795;291.36;277.26000000000005;274.06;277.76000000000005;352.46000000000004;304.66;274.06;277.36;301.66;288.66;300.36;358.26;293.16;291.26000000000005;327.36;360.46000000000004;275.76000000000005;243.61107973660833;267.9596281332873;274.5913991737795;304.76000000000005;8390000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3030000.0;8359999.999999999;0.0;0.0;0.0945;0.0435;0.028;0.028;0.0;11699.189453125;26731.9140625;1354.7890625;58044.87109375;503582.6094372865;504847.6346381362;286404.12524173746;286404.12524173746;258253.0451563614;430014.67791919125;455983.2402689962;442934.10434907244;472622.20966475393;533127.8421441218;481569.9042740152;442934.10434907244;447656.4881179867;470058.46554747684;452988.6427295784;269176.5228679933;495923.9152416253;458495.1351315018;455842.18364190205;227449.86971758792;366143.7379439427;470641.3097209141;202916.9752946246;286404.12524173746;274.349740019162;1433370.765384745;436506.88204275083;109570.28675575844;646191.4924420931;0;2;2;4;7;22;13;0;72;66;544733213329.98114;207545961560.2437;457081491465.1457;22681.61869564532;11646.008547543594;-0.0;4744.265635204609;1792895.5569155714;312949.8182150863;0.0;137328.47346751142;0.9820539479331917;0.1306923395805569
2508;2019-09-07 10:48:45.099;900;905;303;303;233;35;185;38;9;46;782;314;9;41;284;148;272;820;312;205;185;27;833;356;361;148;360;307;831;-2.0;-2.0;763.0;231.0;207.0;28;0;54;1;0;0;1;0;1;0;1;0;1;0;0;58019.96875;12252.9521484375;25499.8671875;2876.83740234375;870.0;363955;538.0;0.0;Calculated values ==>;1567846125.099;363.16;363.66;303.46000000000004;303.46000000000004;296.46000000000004;276.66;273.955091788801;291.66;276.96000000000004;274.06;277.76000000000005;351.36;304.56;274.06;277.26000000000005;301.56;287.96000000000004;300.36;355.16;293.66;291.66;326.96000000000004;360.16;275.86;244.22491754036054;268.43790593516167;273.955091788801;304.36;8330000.0;3560000.0;3610000.0;1480000.0;3600000.0;3070000.0;8309999.999999999;0.0;0.0;0.12716666666666668;0.0385;0.034499999999999996;0.034499999999999996;0.0;12252.9521484375;25499.8671875;2876.83740234375;58019.96875;503381.59883269074;504273.4776155847;282506.3993582082;282506.3993582082;256174.52184179114;430412.23801567365;457387.5844061984;442105.1117696454;472227.7804859284;531682.1426000599;480976.91156326956;442105.1117696454;446752.8272820207;470611.5625494662;453028.4778228943;269490.9449190832;491718.5937833194;460127.33862395975;457387.5844061984;225777.27872811773;364883.28560102184;470337.1587537227;201532.8889727987;282506.3993582082;273.78375333548263;1434337.3436983405;436706.35348188266;109605.52738830194;646626.4743634455;0;2;2;4;7;22;13;0;72;67;544951471369.8562;207633804425.19342;457264372515.04095;30592.767665665677;10348.964386565573;-0.0;6033.400884155662;1793339.221565402;313132.99051666225;0.0;137418.22897609437;1.1561784348556152;0.1425850531285289
2509;2019-09-07 10:49:45.119;891;897;293;293;220;36;180;36;4;44;752;314;4;52;284;140;272;815;313;204;181;24;843;357;362;134;361;308;840;-2.0;-1.0;1105.0;191.0;210.0;29;0;60;1;0;0;1;0;1;0;1;0;1;0;0;58243.23046875;12859.505859375;25773.6015625;2357.10986328125;865.0;363956;536.0;0.0;Calculated values ==>;1567846185.119;362.26;362.86;302.46000000000004;302.46000000000004;295.16;276.76000000000005;274.0616903277293;291.16;276.76000000000005;273.56;277.56;348.36;304.56;273.56;278.36;301.56;287.16;300.36;354.66;293.56;291.26000000000005;326.76000000000005;359.66;275.56;241.2770596917726;268.5567601203482;274.0616903277293;304.46000000000004;8430000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3080000.0;8400000.0;0.0;0.0;0.18416666666666667;0.03183333333333333;0.035;0.035;0.0;12859.505859375;25773.6015625;2357.10986328125;58243.23046875;501200.23480484594;502337.66518790554;277364.5544236568;277364.5544236568;251854.25663514505;430346.717906069;456529.09967249434;441144.9977105962;473857.65670332924;528467.5704421921;480856.8701303581;441144.9977105962;448113.97177139675;470475.83952354436;451703.66768845107;268971.4884382898;490074.11750756565;459835.06171152263;456668.5671208292;224941.0041839467;362782.70746645995;471909.57779161324;201947.38178631317;277364.5544236568;273.9499375240277;1435306.5266448532;436915.6937220424;109649.15815424403;647053.8956958618;0;2;2;4;7;22;13;0;72;67;545168443669.78723;207718432625.16653;457448934014.9823;44052.22759938879;8593.796572835385;-0.0;6275.640444401035;1793961.4705396222;313290.89947672084;0.0;137520.83851224786;1.4374567523447226;0.17040798577165647
2510;2019-09-07 10:50:45.120;888;896;290;290;213;35;154;35;0;43;739;316;0;52;284;135;272;825;312;202;155;23;876;355;360;130;358;306;874;-3.0;-1.0;1506.0;222.0;191.0;18;0;60;1;0;0;1;0;1;0;1;0;1;0;0;49292.15234375;13151.9521484375;26456.478515625;2374.09326171875;850.0;363957;542.0;0.0;Calculated values ==>;1567846245.12;361.96000000000004;362.76;302.16;302.16;294.46000000000004;276.66;273.8482719121499;288.56;276.66;273.16;277.46000000000004;347.06000000000006;304.76000000000005;273.16;278.36;301.56;286.66;300.36;355.66;293.36;288.66;327.36;358.16;275.46000000000004;240.39332010688793;268.3187672390254;273.8482719121499;304.36;8760000.0;3550000.0;3600000.0;1300000.0;3579999.9999999995;3060000.0;8740000.0;0.0;0.0;0.251;0.037000000000000005;0.03183333333333333;0.03183333333333333;0.0;13151.9521484375;26456.478515625;2374.09326171875;49292.15234375;497814.16120503057;499191.6679412687;274034.36086628574;274034.36086628574;248876.08693378654;430477.46260093397;453192.24889485224;440968.15519671026;474275.9111487288;527259.8804449925;481326.5292141675;440968.15519671026;448488.4414509901;470882.3252159301;451336.18998713646;267403.59850500425;488294.0826284204;459876.824148246;453335.3603122476;227449.86971758792;356482.2694418079;472339.328242146;201460.95105058243;274034.36086628574;273.7511780543832;1436202.6697693446;437132.45948454813;109688.58550401627;647489.1536168315;0;2;2;4;7;22;13;0;72;67;545385047279.5256;207797633945.07086;457633137084.75977;60116.30824067808;10022.499956087855;-0.0;5707.7484823631185;1794829.5561384263;313446.03786653787;0.0;137620.7017508765;1.8066221271787828;0.2165589323572582
2511;2019-09-07 10:51:45.110;898;906;290;290;214;35;156;34;-1;42;749;316;-1;44;284;136;273;839;308;196;156;22;873;356;361;131;359;302;871;-1.0;-1.0;1602.0;308.0;170.0;16;100;53;1;0;0;1;0;1;0;1;0;0;0;0;45722.7265625;12580.9677734375;26263.126953125;1388.79638671875;830.0;363958;590.0;0.0;Calculated values ==>;1567846305.11;362.96000000000004;363.76;302.16;302.16;294.56;276.66;273.955091788801;288.76000000000005;276.56;273.06;277.36;348.06000000000006;304.76000000000005;273.06;277.56;301.56;286.76000000000005;300.46000000000004;357.06000000000006;292.76000000000005;288.76000000000005;332.16;356.16;275.36;240.61611355647437;267.8393353686513;273.955091788801;303.96000000000004;8730000.0;3560000.0;3610000.0;1310000.0;3590000.0;3020000.0;8710000.0;0.0;0.0;0.267;0.051333333333333335;0.028333333333333332;0.028333333333333332;0.0;12580.9677734375;26263.126953125;1388.79638671875;45722.7265625;499578.66328221693;500942.07372108015;274204.55235872604;274204.55235872604;249241.0611621659;430412.23801567365;453305.55865111935;441666.2829081751;474050.5081408163;528615.2473456069;481803.2265720969;441666.2829081751;448123.7737234782;470747.0574258619;451302.51403590606;267887.87147799565;490783.4429971344;458901.46526618546;453305.55865111935;247525.65490268572;348084.6227182084;472110.68294196425;201659.44930346732;274204.55235872604;273.8331567960164;1436994.328461913;437346.8647437646;109719.93769152262;647928.4104408;0;2;2;4;7;22;13;0;72;67;545601311229.55994;207875920895.0833;457815506684.78876;64081.82457245698;13883.163326776177;-0.0;5074.52851161781;1795864.3680812935;313645.21852495;0.0;137710.53908378925;2.063970898264352;0.2542438166026122
2512;2019-09-07 10:52:45.121;907;914;291;290;217;35;172;34;2;43;770;316;1;31;284;140;273;847;310;195;171;24;883;355;360;136;359;301;881;-2.0;-1.0;1510.0;283.0;167.0;8;100;48;1;0;0;1;0;1;0;1;0;0;0;0;43649.4453125;12285.4072265625;26121.302734375;1370.73767089844;811.0;363959;677.0;0.0;Calculated values ==>;1567846365.121;363.86;364.56000000000006;302.26000000000005;302.16;294.86;276.66;273.8482719121499;290.36;276.56;273.36;277.46000000000004;350.16;304.76000000000005;273.26000000000005;276.26000000000005;301.56;287.16;300.46000000000004;357.86;292.66;290.26000000000005;340.86;354.26;275.56;241.71165711629368;267.7187500070086;273.8482719121499;304.16;8830000.0;3550000.0;3600000.0;1360000.0;3590000.0;3010000.0;8810000.0;0.0;0.0;0.25166666666666665;0.04716666666666667;0.02783333333333333;0.02783333333333333;0.0;12285.4072265625;26121.302734375;1370.73767089844;43649.4453125;500036.72928317735;501252.5007629994;274021.7589490959;273646.27319002396;249863.40141040238;430477.46260093397;455741.6133297435;442319.071281641;473501.42000396166;530882.0883741961;481922.0075193948;442171.7392844028;446494.38541508396;470747.0574258619;452057.52073246514;267440.97201643366;491070.9344777642;458923.6217875544;455601.41187188966;283939.0963198885;340109.845020078;471644.9034095714;201416.7229530744;274021.7589490959;273.7339017426138;1437739.2331036308;437554.1225262666;109742.93802468418;648365.027387768;0;2;2;4;7;22;13;0;72;67;545817650885.1238;207956035580.2921;457996439850.2603;60627.09099602259;12745.762511531442;-0.0;5053.967006351093;1796903.799574583;313867.1669239288;0.0;137794.95868741604;1.9716403435381835;0.2427936426240696
2513;2019-09-07 10:53:45.121;913;920;297;296;225;37;185;35;0;43;784;314;0;28;285;145;273;852;311;196;185;25;876;356;361;140;360;300;874;-3.0;-1.0;571.0;275.0;153.0;14;100;43;1;0;0;1;0;1;0;1;0;0;0;0;42761.69921875;11765.7587890625;26208.32421875;1360.06884765625;801.0;363960;732.0;0.0;Calculated values ==>;1567846425.121;364.46000000000004;365.16;302.86;302.76000000000005;295.66;276.86;273.955091788801;291.66;276.66;273.16;277.46000000000004;351.56000000000006;304.56;273.16;275.96000000000004;301.66;287.66;300.46000000000004;358.36;292.76000000000005;291.66;346.36;353.26;275.66;242.56692532238324;267.5978703862781;273.955091788801;304.26000000000005;8760000.0;3560000.0;3610000.0;1400000.0;3600000.0;3000000.0;8740000.0;0.0;0.0;0.09516666666666666;0.04583333333333333;0.025500000000000002;0.025500000000000002;0.0;11765.7587890625;26208.32421875;1360.06884765625;42761.69921875;501539.8815708418;502743.8249276758;276744.6840870691;276350.8419716345;252404.6905665722;430412.23801567365;457387.5844061984;442232.80960689666;472980.94656883925;532414.6109979834;481812.72882845596;442232.80960689666;446264.66230711376;470738.28534631076;452599.498735461;267752.0240956119;492513.3258775477;458901.46526618546;457387.5844061984;306980.0860723078;335913.7198600519;471211.3733730803;201397.04293864738;276744.6840870691;273.73068076846374;1438459.3259747245;437754.54890973016;109765.69474567212;648801.1076123774;0;2;2;4;7;22;13;0;72;67;546033950885.1238;208038835580.2921;458176739850.2603;22919.537127928386;12366.490144911506;-0.0;4606.393958137797;1797600.021475616;314076.4356960658;0.0;137875.46169545344;1.0141929938532874;0.1348491859784593
2514;2019-09-07 10:54:45.112;916;921;304;304;233;36;193;35;-2;43;785;313;-2;28;285;151;273;853;317;200;193;25;871;356;361;143;359;303;869;-3.0;-2.0;536.0;293.0;142.0;10;100;44;1;0;0;1;0;1;0;1;0;0;0;0;42658.08203125;11803.7919921875;25901.822265625;1356.84106445312;794.0;363961;755.0;0.0;Calculated values ==>;1567846485.112;364.76;365.26;303.56;303.56;296.46000000000004;276.76000000000005;273.955091788801;292.46000000000004;276.66;272.96000000000004;277.46000000000004;351.66;304.46000000000004;272.96000000000004;275.96000000000004;301.66;288.26000000000005;300.46000000000004;358.46000000000004;293.16;292.46000000000004;348.66;352.56000000000006;275.66;243.1966462407574;267.9596281332873;273.955091788801;304.86;8710000.0;3560000.0;3610000.0;1430000.0;3590000.0;3030000.0;8690000.0;0.0;0.0;0.08933333333333333;0.04883333333333333;0.023666666666666666;0.023666666666666666;0.0;11803.7919921875;25901.822265625;1356.84106445312;42658.08203125;502415.54872799927;503320.36762842594;279920.90165740583;279920.90165740583;254967.99988808064;430412.23801567365;458490.3299223953;441306.1226980395;472588.3698738022;532294.6338887725;481340.99783200695;441306.1226980395;445680.44742188096;470873.56384130055;453455.83774682117;267979.3091921969;493139.5245364906;459447.67380351556;458490.3299223953;316620.98725437425;332976.8817968329;470810.46499630326;201343.8798866329;279920.90165740583;273.709898447895;1439171.0507096678;437950.93237076275;109788.33226544523;649235.2936949419;0;2;2;4;7;22;13;0;72;67;546250518394.89655;208123722845.20306;458357612715.07056;21436.627024485657;13158.951572855569;-0.0;4226.143135604751;1797969.600731293;314289.11580335523;0.0;137949.05513048606;0.9938372130647297;0.13781442081721354
2515;2019-09-07 10:55:45.142;916;921;306;305;238;35;200;34;0;43;779;313;-2;29;285;154;273;849;318;204;200;26;863;355;360;146;359;304;861;-2.0;-1.0;759.0;290.0;153.0;3;100;46;1;0;0;1;0;1;0;1;0;0;0;0;41996.578125;11907.9375;25374.26953125;1352.71240234375;786.0;363962;767.0;0.0;Calculated values ==>;1567846545.142;364.76;365.26;303.76000000000005;303.66;296.96000000000004;276.66;273.8482719121499;293.16;276.56;273.16;277.46000000000004;351.06000000000006;304.46000000000004;272.96000000000004;276.06;301.66;288.56;300.46000000000004;358.06000000000006;293.56;293.16;349.86;351.76;275.76000000000005;243.81672145450628;268.0796299477929;273.8482719121499;304.96000000000004;8630000.0;3550000.0;3600000.0;1460000.0;3590000.0;3040000.0;8610000.0;0.0;0.0;0.1265;0.04833333333333333;0.025500000000000002;0.025500000000000002;0.0;11907.9375;25374.26953125;1352.71240234375;41996.578125;503106.37523886334;504006.1585012387;281365.9839196485;280933.116745951;256767.31395492458;430477.46260093397;459605.1665242781;441393.15733161947;472193.8583601894;531594.2784903181;481221.4427898432;441093.7378204844;445627.2469483674;470873.56384130055;454052.7954130459;268352.2853999747;493280.66242165933;460147.9425315409;459605.1665242781;321652.42942325486;329620.94006798224;470506.91766066244;201243.38705156452;281365.9839196485;273.6661466648042;1439876.858938384;438148.6289153096;109810.92316746389;649662.8081100946;0;2;2;4;7;22;13;0;72;67;546466926544.7934;208210466195.1617;458539803764.9837;30378.94594042695;13014.403979439732;-0.0;4545.099156418055;1798401.613070682;314507.3361551685;0.0;138022.18536306094;1.240806238995322;0.1660281088122009
2516;2019-09-07 10:56:45.123;915;920;308;307;238;38;206;35;-2;43;769;313;-2;33;285;155;273;847;320;207;205;25;866;359;364;141;362;306;863;-1.0;-1.0;869.0;254.0;170.0;16;0;52;1;0;0;1;0;1;0;1;1;0;0;0;43629.86328125;12464.4931640625;26076.634765625;2310.89892578125;773.0;363963;777.0;0.0;Calculated values ==>;1567846605.123;364.66;365.16;303.96000000000004;303.86;296.96000000000004;276.96000000000004;274.27422755570615;293.76000000000005;276.66;272.96000000000004;277.46000000000004;350.06000000000006;304.46000000000004;272.96000000000004;276.46000000000004;301.66;288.66;300.46000000000004;357.86;293.86;293.66;350.86;350.46000000000004;275.66;242.77792619122317;268.3187672390254;274.27422755570615;305.16;8660000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3060000.0;8630000.0;0.0;0.0;0.14483333333333331;0.042333333333333334;0.028333333333333332;0.028333333333333332;0.0;12464.4931640625;26076.634765625;2310.89892578125;43629.86328125;502701.26045337913;503689.4087535138;282083.02222932124;281646.11732923397;256702.88723276643;430214.79039162316;459793.8049284156;440666.3045709049;472850.300935316;530399.3526615865;480981.8528300697;440666.3045709049;445807.4384647189;470467.04610399343;453508.0126488679;268211.0392470518;492784.8915590742;459930.11272889783;459657.35967444506;325846.0620002231;324168.52440917626;471077.96398673364;202357.21420937448;282083.02222932124;274.11855920095337;1440590.1866574695;438351.6681878595;109841.44359397453;650091.4298723006;0;2;2;4;7;22;13;0;73;67;546684057764.6001;208296538930.08508;458722745814.8208;34515.09992069498;11375.845073908205;-0.0;5031.272894278508;1798942.2255375334;314710.5238672749;0.0;138101.9631924306;1.246504073568748;0.1613685331278957
2517;2019-09-07 10:57:45.113;913;920;312;311;241;41;206;38;-2;42;749;316;-2;45;285;157;273;851;320;210;206;24;870;361;366;136;364;306;867;-1.0;-1.0;1453.0;199.0;175.0;34;0;56;1;0;0;1;0;1;0;1;1;0;0;0;45011.98828125;12866.7744140625;26871.845703125;2323.24169921875;765.0;363964;783.0;0.0;Calculated values ==>;1567846665.113;364.46000000000004;365.16;304.36;304.26000000000005;297.26000000000005;277.26000000000005;274.4858918419099;293.76000000000005;276.96000000000004;272.96000000000004;277.36;348.06000000000006;304.76000000000005;272.96000000000004;277.66;301.66;288.86;300.46000000000004;358.26;294.16;293.76000000000005;351.46000000000004;349.66;275.56;241.71165711629368;268.3187672390254;274.4858918419099;305.16;8700000.0;3610000.0;3660000.0;1360000.0;3640000.0;3060000.0;8670000.0;0.0;0.0;0.24216666666666667;0.033166666666666664;0.029166666666666667;0.029166666666666667;0.0;12866.7744140625;26871.845703125;2323.24169921875;45011.98828125;502061.3843624487;503346.07177746476;283531.5487153078;283086.2401286405;257514.5108217022;430081.6785162784;459479.34306306764;440666.3045709049;473403.85947104497;528307.3450254627;481326.5292141675;440666.3045709049;447508.6907727563;470194.89006686886;453448.69786058774;268025.2939999045;493020.9192910126;460026.21490959387;459479.34306306764;328362.5824867039;320813.78693149507;471644.9034095714;203068.67810576558;283531.5487153078;274.4038875375265;1441328.7456402583;438562.7269020614;109880.05499621591;650532.5936700541;0;2;2;4;7;22;13;0;73;67;546903021264.6349;208379625080.0983;458906315214.85;57538.22520897457;8907.778139242891;-0.0;5131.81066847633;1799709.208728562;314879.5258890458;0.0;138186.64144007317;1.7017271924176889;0.20830114654443604
2518;2019-09-07 10:58:45.104;912;917;310;310;241;37;200;38;-8;42;751;319;-7;43;285;155;273;841;319;212;200;22;837;356;361;133;360;308;835;-3.0;-1.0;941.0;18.0;185.0;18;0;63;1;0;0;1;0;1;0;1;1;0;0;0;58385.6328125;12944.7080078125;25262.5078125;2356.83569335938;760.0;363965;792.0;0.0;Calculated values ==>;1567846725.104;364.36;364.86;304.16;304.16;297.26000000000005;276.86;273.955091788801;293.16;276.96000000000004;272.36;277.36;348.26;305.06;272.46000000000004;277.46000000000004;301.66;288.66;300.46000000000004;357.26;294.36;293.16;352.36;349.16;275.36;241.05796691057077;268.5567601203482;273.955091788801;305.06;8370000.0;3560000.0;3610000.0;1330000.0;3600000.0;3080000.0;8350000.0;0.0;0.0;0.15683333333333332;0.003;0.030833333333333334;0.030833333333333334;0.0;12944.7080078125;25262.5078125;2356.83569335938;58385.6328125;504761.98507940513;505648.35440710525;285504.9452819075;285504.9452819075;258614.27562345387;430412.23801567365;459447.67380351556;439315.4269074652;473792.46676502546;528362.7715125432;481432.40846352105;439469.4520505657;446844.49984372937;470738.28534631076;454023.1870881385;269652.7723439747;494517.65525738825;461073.2656927703;459447.67380351556;332137.8522128359;318717.3015803363;471846.71735943656;201935.7379680728;285504.9452819075;273.94086839192414;1442190.2632381998;438777.7903251864;109919.04979117139;650966.9814493464;0;2;2;4;7;22;13;0;73;67;547121088550.27277;208460312975.33432;459090487585.3887;37229.04788199471;809.7329381740914;-0.0;5363.234129416248;1800498.8175475386;314960.49300137226;0.0;138274.08702817207;1.0699625242058637;0.11411455450600487
2519;2019-09-07 10:59:45.115;904;908;299;300;230;35;196;35;-3;42;767;320;-4;39;285;146;273;823;318;213;196;21;850;356;361;129;360;308;848;-2.0;0.0;751.0;187.0;208.0;12;0;66;1;0;0;1;0;1;0;1;1;0;0;0;58594.2421875;13401.34375;25426.5390625;2369.95751953125;746.0;363966;806.0;0.0;Calculated values ==>;1567846785.115;363.56000000000006;363.96000000000004;303.06;303.16;296.16;276.66;273.955091788801;292.76000000000005;276.66;272.86;277.36;349.86;305.16;272.76000000000005;277.06;301.66;287.76000000000005;300.46000000000004;355.46000000000004;294.46000000000004;292.76000000000005;353.76;347.76;275.26000000000005;240.16925963744896;268.5567601203482;273.955091788801;304.96000000000004;8500000.0;3560000.0;3610000.0;1290000.0;3600000.0;3080000.0;8480000.0;0.0;0.0;0.12516666666666668;0.03116666666666667;0.034666666666666665;0.034666666666666665;0.0;13401.34375;25426.5390625;2369.95751953125;58594.2421875;502482.9929994828;503237.9382244649;279329.6329154598;279759.67384339334;254683.57555307914;430412.23801567365;458901.46526618546;440082.6566914647;474307.7343219315;530038.3807940419;481547.3740714231;439929.7848208182;446275.24975105154;470738.28534631076;452742.6736727521;268984.6251951675;490528.28702714323;461207.877530726;458901.46526618546;338011.6871214325;312848.0458788934;472276.9222685092;201567.3954281887;279329.6329154598;273.7972270630984;1443165.2742477874;438997.3810071138;109958.44695604793;651389.4676143267;0;2;2;4;7;22;13;0;73;67;547337728259.9767;208538927385.22687;459275321465.13605;29854.160201453382;8437.113586523325;-0.0;6225.156854825156;1801057.9467690377;315037.5641827661;0.0;138370.67465739496;1.0805525310070783;0.1312033072082305
2520;2019-09-07 11:00:45.105;899;905;293;292;217;37;182;36;8;42;784;320;5;32;285;139;273;830;317;209;183;22;865;357;362;134;361;305;862;-2.0;-1.0;1246.0;44.0;204.0;19;100;65;1;0;0;1;0;1;0;1;0;0;0;0;58438.81640625;13483.9501953125;26121.58984375;1381.8271484375;727.0;363967;816.0;0.0;Calculated values ==>;1567846845.105;363.06000000000006;363.66;302.46000000000004;302.36;294.86;276.86;274.0616903277293;291.36;276.76000000000005;273.96000000000004;277.36;351.56000000000006;305.16;273.66;276.36;301.66;287.06;300.46000000000004;356.16;294.06;291.46000000000004;354.76;345.86;275.36;241.2770596917726;268.19934244402924;274.0616903277293;304.86;8650000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3050000.0;8620000.0;0.0;0.0;0.2076666666666667;0.007333333333333333;0.034;0.034;0.0;13483.9501953125;26121.58984375;1381.8271484375;58438.81640625;500434.64285122656;501582.45480080217;275908.78762140137;275513.50040291535;250351.82285454703;430346.717906069;456807.87835961964;442373.3332657317;473663.1379967309;532040.812112784;481904.2427053085;441928.13359203225;445859.90203062753;470602.7797880842;451558.9602677456;268257.93431933667;490252.53379624785;460513.55173570686;456947.03434989735;342208.19576138764;304884.691753025;471714.4053827849;202168.01452298657;275908.78762140137;274.03583625371044;1444140.387190309;439221.3877826743;109989.70661747393;651818.963760657;0;2;2;4;7;22;13;0;73;67;547554592110.01117;208617814235.2394;459459190815.1653;49882.63785891008;1976.6735329718542;-0.0;6155.300388768864;1801722.30934076;315124.33127851575;0.0;138473.8279393618;1.4154266487832288;0.15446445226868888
2521;2019-09-07 11:01:45.116;900;907;292;292;213;36;155;35;10;43;795;319;9;26;285;136;273;840;316;203;155;23;888;356;361;138;360;303;886;-2.0;-1.0;1714.0;215.0;190.0;12;100;61;1;0;0;1;0;1;0;1;0;0;0;0;47989.25;13454.859375;26627.48828125;1367.40380859375;706.0;363968;816.0;0.0;Calculated values ==>;1567846905.116;363.16;363.86;302.36;302.36;294.46000000000004;276.76000000000005;273.955091788801;288.66;276.66;274.16;277.46000000000004;352.66;305.06;274.06;275.76000000000005;301.66;286.76000000000005;300.46000000000004;357.16;293.46000000000004;288.66;354.76;343.76;275.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;304.76000000000005;8880000.0;3560000.0;3610000.0;1380000.0;3600000.0;3030000.0;8860000.0;0.0;0.0;0.2856666666666667;0.035833333333333335;0.03166666666666666;0.03166666666666666;0.0;13454.859375;26627.48828125;1367.40380859375;47989.25;498545.3842471816;499772.5740793482;274122.1298552716;274122.1298552716;248584.53069227264;430412.23801567365;453162.23822637077;443080.6557621375;473241.6031071014;533336.0624606729;482027.1701160011;442934.10434907244;445394.99845677166;470738.28534631076;451302.51403590606;267223.6830171411;489490.80638057855;459855.8798952964;453162.23822637077;342208.19576138764;296085.73418796173;471281.1494085178;201753.75308610732;274122.1298552716;273.8699427569354;1445027.4503409169;439445.91901863465;110012.62107563183;652258.6199999672;0;2;2;4;7;22;13;0;73;67;547771531874.71466;208699429195.12787;459641624254.91595;68939.05186445263;9658.065034886376;-0.0;5669.603431751473;1802712.6716202383;315221.3052084104;0.0;138572.3868702234;2.0329849360511267;0.24477384733435412
2522;2019-09-07 11:02:45.126;909;914;292;291;217;37;163;36;11;43;796;318;10;27;285;140;273;851;317;197;162;24;892;358;363;140;361;300;890;-1.0;-1.0;1701.0;224.0;174.0;18;100;53;1;0;0;1;0;1;0;1;0;0;0;0;45524.97265625;12776.3154296875;26876.314453125;1346.82604980469;687.0;363969;812.0;0.0;Calculated values ==>;1567846965.126;364.06000000000006;364.56000000000006;302.36;302.26000000000005;294.86;276.86;274.1680685717883;289.46000000000004;276.76000000000005;274.26000000000005;277.46000000000004;352.76;304.96000000000004;274.16;275.86;301.66;287.16;300.46000000000004;358.26;292.86;289.36;354.36;341.86;275.56;242.56692532238324;267.5978703862781;274.1680685717883;304.86;8920000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3000000.0;8900000.0;0.0;0.0;0.28350000000000003;0.037333333333333336;0.029;0.029;0.0;12776.3154296875;26876.314453125;1346.82604980469;45524.97265625;499543.44661004917;500467.0607549167;273904.9103573082;273533.9516669241;249639.84325816447;430280.9020939914;453962.3084892643;443837.0651105216;472980.94656883925;533662.1920315267;482268.3585687205;443692.3600913442;446123.4859434057;470602.7797880842;451525.9814726883;267052.67298710137;490836.2511098113;458720.27757983824;453819.4738760611;340529.4996700694;288127.0477506168;471112.8868819084;202279.04868608646;273904.9103573082;274.08359086303994;1445806.86541046;439664.54857415956;110035.24342754525;652704.5593335199;0;2;2;4;7;22;13;0;73;67;547988768074.6801;208782843095.11462;459822554404.8872;68481.69765632738;10036.46329264402;-0.0;5217.522342043833;1803858.0353948816;315385.453631292;0.0;138663.12803933196;2.0423608408032354;0.24868607916665542
2523;2019-09-07 11:03:45.107;917;922;297;296;225;38;175;37;12;44;790;316;11;31;285;146;273;856;316;195;175;25;883;359;364;142;362;300;881;-2.0;-1.0;1215.0;364.0;163.0;25;100;48;1;0;0;1;0;1;0;1;0;0;0;0;44283.85546875;12227.11328125;26956.236328125;1336.79528808594;676.0;363970;804.0;0.0;Calculated values ==>;1567847025.107;364.86;365.36;302.86;302.76000000000005;295.66;276.96000000000004;274.27422755570615;290.66;276.86;274.36;277.56;352.16;304.76000000000005;274.26000000000005;276.26000000000005;301.66;287.76000000000005;300.46000000000004;358.76;292.66;290.66;353.56000000000006;340.76;275.66;242.98782864720522;267.5978703862781;274.27422755570615;304.76000000000005;8830000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;3000000.0;8810000.0;0.0;0.0;0.2025;0.06066666666666667;0.027166666666666665;0.027166666666666665;0.0;12227.11328125;26956.236328125;1336.79528808594;44283.85546875;501523.01074031077;502434.74256856117;276316.9836829362;275929.2041076485;252214.02391427642;430214.79039162316;455495.84257983865;443981.54984624276;472817.88148187683;533038.544445193;482040.63225502643;443837.0651105216;446687.032041366;470467.04610399343;452216.9490557991;267440.97201643366;492470.41920453263;458285.16724151495;455495.84257983865;337172.47746341303;283520.3318566784;470944.3282388252;202326.17908189227;276316.9836829362;274.106490416493;1446555.0353182906;439872.84449945635;110057.59985698477;653153.0218666268;0;2;2;4;7;22;13;0;73;67;548206799010.35266;208867416305.3755;460002497405.44226;48935.21257978098;16296.1677155206;-0.0;4867.692333365851;1804836.1997996867;315604.82273481594;0.0;138747.14488145857;1.729980798589394;0.22785728015091317
2524;2019-09-07 11:04:45.097;919;923;303;302;231;38;187;37;13;44;781;315;12;35;286;150;273;856;317;197;186;26;877;358;363;145;362;301;875;-2.0;-1.0;948.0;286.0;159.0;31;100;46;1;0;0;1;0;1;0;1;0;0;0;0;44053.25390625;12053.42578125;27096.791015625;1334.33935546875;665.0;363971;792.0;0.0;Calculated values ==>;1567847085.097;365.06000000000006;365.46000000000004;303.46000000000004;303.36;296.26000000000005;276.96000000000004;274.1680685717883;291.86;276.86;274.46000000000004;277.56;351.26;304.66;274.36;276.66;301.76000000000005;288.16;300.46000000000004;358.76;292.86;291.76000000000005;352.36;339.66;275.76000000000005;243.61107973660833;267.7187500070086;274.1680685717883;304.86;8770000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3010000.0;8750000.0;0.0;0.0;0.158;0.04766666666666666;0.026500000000000003;0.026500000000000003;0.0;12053.42578125;27096.791015625;1334.33935546875;44053.25390625;502337.9953391108;503097.9065471778;279091.0488227145;278683.3418520691;254181.250949069;430280.9020939914;457339.7037190121;443924.276660834;472424.47507279465;532027.6715589184;481807.9269350689;443779.4857613598;447056.735888594;470594.11595874716;452966.72595957475;267707.08538593265;493036.0225110772;458720.27757983824;457200.82393779146;332137.8522128359;278914.2836208781;470641.3097209141;202083.14471081644;279091.0488227145;274.00735504607553;1447291.0552031777;440075.1486012344;110079.8556023536;653603.3886857907;0;2;2;4;7;22;13;0;73;67;548424862659.5207;208953501955.04706;460182767354.75446;38210.89884810277;12801.272532147988;-0.0;4719.909040549541;1805562.296355883;315847.26098951005;0.0;138827.02824315673;1.3766256992192276;0.17941727383498976
2525;2019-09-07 11:05:45.127;920;924;306;306;234;37;194;37;18;44;771;315;17;39;286;152;273;855;319;201;194;26;874;358;363;145;362;302;871;-2.0;-1.0;607.0;322.0;163.0;30;1;46;1;0;0;1;0;1;0;1;0;1;0;0;44888.04296875;11963.267578125;26920.224609375;2796.59375;650.0;363972;780.0;0.0;Calculated values ==>;1567847145.127;365.16;365.56000000000006;303.76000000000005;303.76000000000005;296.56;276.86;274.1680685717883;292.56;276.86;274.96000000000004;277.56;350.26;304.66;274.86;277.06;301.76000000000005;288.36;300.46000000000004;358.66;293.26000000000005;292.56;351.16;338.16;275.76000000000005;243.61107973660833;267.8393353686513;274.1680685717883;305.06;8740000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3020000.0;8710000.0;0.0;0.0;0.10116666666666667;0.05366666666666667;0.027166666666666665;0.027166666666666665;0.0;11963.267578125;26920.224609375;2796.59375;44888.04296875;502743.8249276758;503587.19345190085;280617.47807353735;280617.47807353735;255214.4409272627;430280.9020939914;458307.65034547617;444445.26436519914;472424.47507279465;530910.7679791142;481688.994294837;444301.04523409;447426.4622216548;470594.11595874716;453252.6523967148;267842.41581255477;493258.52238726965;459268.44399813557;458307.65034547617;327104.2899505934;272634.34865687083;470641.3097209141;201878.36128600448;280617.47807353735;273.92756079345196;1448032.6032684648;440275.38778281806;110114.29725724082;654053.7555551382;0;2;2;4;7;22;13;0;73;68;548642771560.2823;209040545455.3513;460363757805.387;24539.685028178526;14423.611566006817;-0.0;4827.249680054338;1806085.47935078;316074.24846147175;0.0;138906.627679268;1.0506347405306302;0.14535032788240448
