;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2526;2019-09-07 11:06:45.128;919;922;309;308;239;38;199;37;29;43;744;317;27;58;286;154;273;853;323;204;198;24;867;359;364;136;363;305;864;-2.0;-1.0;1186.0;262.0;169.0;36;1;50;1;0;0;1;0;1;0;1;0;1;0;0;44510.65234375;12325.58984375;26947.8984375;2343.05615234375;737.0;363973;772.0;20.0;Calculated values ==>;1567847205.128;365.06000000000006;365.36;304.06;303.96000000000004;297.06;276.96000000000004;274.27422755570615;293.06;276.86;276.06;277.46000000000004;347.56000000000006;304.86;275.86;278.96000000000004;301.76000000000005;288.56;300.46000000000004;358.46000000000004;293.56;292.96000000000004;350.36;346.86;275.56;241.71165711629368;268.19934244402924;274.27422755570615;305.46000000000004;8670000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3050000.0;8640000.0;0.0;0.0;0.19766666666666666;0.043666666666666666;0.028166666666666666;0.028166666666666666;0.050031249681575365;12325.58984375;26947.8984375;2343.05615234375;44510.65234375;503200.0137059955;503894.7959041903;282443.3270772399;282004.3629150694;256983.9383640896;430214.79039162316;458835.75621896185;445430.935595598;473501.42000396166;527861.0950701204;481560.5853338105;445143.9216850511;449505.0126014062;470458.371927768;453365.2895126709;268164.3291488733;493610.1014099775;459520.7761648076;458698.32593839575;323749.15769815433;309075.640036128;471644.9034095714;202422.16448284526;282443.3270772399;274.14380887664834;1448777.6048116544;440477.79830120824;110157.1283868822;654502.6640616703;0;2;2;4;7;22;13;0;73;68;548860875195.0188;209124846860.24945;460545860840.16705;48034.73375662079;11756.059599800376;-0.0;4964.515801255889;1806690.2762530365;316292.4160236554;0.0;138988.22708481443;1.5559991834738978;0.20013140069274657
2527;2019-09-07 11:07:45.148;918;920;310;310;239;39;199;38;35;43;734;320;33;65;287;155;274;850;322;206;199;23;871;360;365;133;364;306;868;-3.0;-1.0;1418.0;317.0;185.0;48;1;56;1;0;0;1;0;1;0;1;0;1;0;0;45452.4765625;12851.458984375;27622.11328125;2368.99829101562;854.0;363974;762.0;17.0;Calculated values ==>;1567847265.148;364.96000000000004;365.16;304.16;304.16;297.06;277.06;274.38016830617;293.06;276.96000000000004;276.66;277.46000000000004;346.56000000000006;305.16;276.46000000000004;279.66;301.86;288.66;300.56;358.16;293.76000000000005;293.06;349.36;358.56000000000006;275.46000000000004;241.05796691057077;268.3187672390254;274.38016830617;305.36;8710000.0;3600000.0;3650000.0;1330000.0;3640000.0;3060000.0;8680000.0;0.0;0.0;0.23633333333333334;0.05283333333333333;0.030833333333333334;0.030833333333333334;0.04220992197305652;12851.458984375;27622.11328125;2368.99829101562;45452.4765625;502709.0455081977;503260.1461330331;282565.11477099184;282565.11477099184;256855.29329768853;430148.3826014536;458676.5019544617;446092.96027638344;473889.5882477202;526735.7672569884;481785.4433560451;445807.4384647189;450285.02137613384;470449.81720638863;453335.3603122476;268331.9483315988;492772.66191652126;459636.7508791465;458676.5019544617;319555.8750819185;358162.1983326704;471944.1597200548;202664.01290600095;282565.11477099184;274.2423470889364;1449527.547449882;440687.6769776227;110196.40859627117;654957.5657425479;0;2;2;4;7;22;13;0;73;68;549079648094.9493;209205573760.2238;460729221940.10876;57530.374561867065;14226.967756675846;-0.0;5430.101104823653;1807570.278725156;316509.0134266332;0.0;139074.8777662734;1.8016529452013117;0.23265611529341917
2528;2019-09-07 11:08:45.089;918;919;313;312;241;41;194;39;27;43;745;322;27;69;287;154;274;852;323;206;194;22;869;362;367;130;365;307;865;-3.0;-1.0;1657.0;288.0;192.0;62;0;61;1;0;0;1;0;1;0;1;0;1;0;0;56638.7890625;13239.15234375;28183.33984375;2369.67553710938;893.0;363975;742.0;16.0;Calculated values ==>;1567847325.089;364.96000000000004;365.06000000000006;304.46000000000004;304.36;297.26000000000005;277.26000000000005;274.5913991737795;292.56;277.06;275.86;277.46000000000004;347.66;305.36;275.86;280.06;301.86;288.56;300.56;358.36;293.76000000000005;292.56;347.36;362.46000000000004;275.36;240.39332010688793;268.43790593516167;274.5913991737795;305.46000000000004;8690000.0;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;3070000.0;8650000.0;0.0;0.0;0.27616666666666667;0.048;0.032;0.032;0.0396214332601877;13239.15234375;28183.33984375;2369.67553710938;56638.7890625;502881.52607438795;503371.9770233036;284149.78114524;283697.7335721728;257580.14405052416;430014.67791919125;457663.3959569731;444747.180057976;474275.9111487288;527811.1443744984;481895.97204630665;444747.180057976;450652.27815009985;470313.83399805106;452844.7452549252;268425.2224336097;493362.92835910036;459321.57921969576;457663.3959569731;311171.3556482807;374548.8164000497;472242.3386847302;203240.27430728904;284149.78114524;274.4749867319265;1450377.471415336;440904.88494057005;110235.85871402941;655422.1538904526;0;2;2;4;7;22;13;0;73;68;549299032154.89343;209284396175.20374;460912941105.062;66696.15713814805;12912.099090117175;-0.0;5552.4356739754585;1808604.4818549803;316734.9499273901;0.0;139166.30891028594;1.9446557758405711;0.24658664727897198
2529;2019-09-07 11:09:45.109;914;913;307;307;235;34;178;37;18;43;762;323;18;63;287;149;274;829;323;209;179;21;856;355;360;128;359;310;853;-1.0;-1.0;890.0;0.0;211.0;37;0;71;1;0;0;1;0;1;0;1;0;1;0;0;60119.75;13907.732421875;26611.91796875;2396.2861328125;907.0;363976;721.0;16.0;Calculated values ==>;1567847385.109;364.56000000000006;364.46000000000004;303.86;303.86;296.66;276.56;273.8482719121499;290.96000000000004;276.86;274.96000000000004;277.46000000000004;349.36;305.46000000000004;274.96000000000004;279.46000000000004;301.86;288.06;300.56;356.06000000000006;294.06;291.06;345.26;363.86;275.26000000000005;239.943914813709;268.7936212382143;273.8482719121499;305.46000000000004;8560000.0;3550000.0;3600000.0;1280000.0;3590000.0;3100000.0;8530000.0;0.0;0.0;0.14833333333333334;0.0;0.035166666666666666;0.035166666666666666;0.03958280805555628;13907.732421875;26611.91796875;2396.2861328125;60119.75;503418.3604072672;503531.6113010208;282447.36014817894;282447.36014817894;256084.50798433274;430477.46260093397;456579.465419306;442820.52857386705;474532.44719515945;529362.294630216;481654.2116194393;442820.52857386705;449278.01942846994;471126.3173801995;453344.2061168296;269050.07000977366;490970.04518586217;460823.4196012535;456718.5572118646;302370.42649719206;380434.5634326986;472408.29492823046;201709.7481601087;282447.36014817894;273.8482719121499;1451350.7835698228;441131.1843882249;110275.58830004855;655878.9332477944;0;2;2;4;7;22;13;0;73;68;549517204854.8241;209361821975.17914;461098102805.0032;35764.76576137416;0.0;-0.0;6128.537096739613;1809458.6074925463;316842.5866200488;0.0;139263.68279715753;0.9761712373499006;0.10158847072944444
2530;2019-09-07 11:10:45.100;910;909;301;301;225;35;170;35;7;44;779;323;8;47;286;142;274;831;319;205;170;23;874;356;361;139;360;308;871;-2.0;-1.0;1172.0;106.0;214.0;35;100;73;1;0;0;1;0;1;0;1;0;0;0;0;60394.3203125;14203.43359375;27161.177734375;1403.11767578125;912.0;363977;702.0;14.0;Calculated values ==>;1567847445.1;364.16;364.06000000000006;303.26000000000005;303.26000000000005;295.66;276.66;273.955091788801;290.16;276.66;273.86;277.56;351.06000000000006;305.46000000000004;273.96000000000004;277.86;301.76000000000005;287.36;300.56;356.26;293.66;290.16;343.36;364.36;275.46000000000004;242.35481222062532;268.5567601203482;273.955091788801;305.06;8740000.0;3560000.0;3610000.0;1390000.0;3600000.0;3080000.0;8710000.0;0.0;0.0;0.19533333333333333;0.017666666666666667;0.035666666666666666;0.035666666666666666;0.034622805129990324;14203.43359375;27161.177734375;1403.11767578125;60394.3203125;501270.9485113629;501385.17673002905;278543.6415580996;278543.6415580996;252487.46641644274;430412.23801567365;455293.5464013049;441596.2569172708;473209.3688182048;531293.4974549119;481891.9901616203;441746.15580451366;447410.61151515384;470864.9207817269;452168.8677412129;268193.397180738;489533.0804119657;460127.33862395975;455293.5464013049;294410.04551340896;382537.0657193194;471147.87813747115;201801.27445191244;278543.6415580996;273.88847143585343;1452354.9168454523;441365.4089658185;110307.24524916553;656326.975161814;0;2;2;4;7;22;13;0;73;68;549733472409.59717;209441909960.09512;461283474994.80865;46839.95324156666;4758.456665111537;-0.0;6304.079939407656;1810146.8768942833;316882.23447747895;0.0;139367.27239824543;1.3538827334226058;0.15474068014875111
2531;2019-09-07 11:11:45.141;913;913;299;299;219;34;145;34;3;44;790;321;3;35;287;137;274;844;319;200;146;24;895;354;360;142;358;306;892;-2.0;-1.0;1878.0;210.0;191.0;22;100;74;1;0;0;1;0;1;0;1;0;0;0;0;60749.03125;14664.3017578125;27233.578125;1381.0422363281198;911.0;363978;685.0;0.0;Calculated values ==>;1567847505.141;364.46000000000004;364.46000000000004;303.06;303.06;295.06;276.56;273.7412296467126;287.66;276.56;273.46000000000004;277.56;352.16;305.26000000000005;273.46000000000004;276.66;301.86;286.86;300.56;357.56000000000006;293.16;287.76000000000005;341.66;364.26;275.56;242.98782864720522;268.3187672390254;273.7412296467126;305.06;8950000.0;3540000.0;3600000.0;1420000.0;3579999.9999999995;3060000.0;8920000.0;0.0;0.0;0.313;0.035;0.03183333333333333;0.03183333333333333;0.0;14664.3017578125;27233.578125;1381.0422363281198;60749.03125;499879.528828266;500142.59053633973;276437.6379979638;276437.6379979638;250169.27443945195;430542.39183029096;451895.93310863426;441418.9449877505;472817.88148187683;532592.0204643909;481900.05627578654;441418.9449877505;446092.96027638344;471260.9416155886;451802.6938100281;267266.30904366856;489541.7495211006;459605.1665242781;452040.7222059545;287289.4124756198;382116.546082559;470845.5270076962;201248.57955680884;276437.6379979638;273.6637235696842;1453365.1346213752;441606.1378133091;110330.4624360598;656780.5745428562;0;2;2;4;7;22;13;0;73;68;549949920215.0579;209526267565.27466;461467800865.201;75173.32437988474;9435.893160781061;-0.0;5590.031513954369;1811164.3490077918;317000.6015552165;0.0;139466.4577242581;2.084138066246536;0.2522658266328616
2532;2019-09-07 11:12:45.091;921;923;298;297;222;36;158;34;0;43;789;319;0;29;287;141;274;855;313;193;158;25;883;356;361;142;359;304;880;-1.0;-1.0;1898.0;259.0;189.0;26;100;70;1;0;0;1;0;1;0;1;0;0;0;0;59782.0;14296.0693359375;27041.8515625;1381.31652832031;909.0;363979;666.0;0.0;Calculated values ==>;1567847565.091;365.26;365.46000000000004;302.96000000000004;302.86;295.36;276.76000000000005;273.955091788801;288.96000000000004;276.56;273.16;277.46000000000004;352.06000000000006;305.06;273.16;276.06;301.86;287.26000000000005;300.56;358.66;292.46000000000004;288.96000000000004;339.76;364.06000000000006;275.66;242.98782864720522;268.0796299477929;273.955091788801;304.46000000000004;8830000.0;3560000.0;3610000.0;1420000.0;3590000.0;3040000.0;8800000.0;0.0;0.0;0.31633333333333336;0.043166666666666666;0.0315;0.0315;0.0;14296.0693359375;27041.8515625;1381.31652832031;59782.0;502114.6319960823;502668.13226555154;276768.01875659096;276377.178429426;251353.37776739028;430412.23801567365;453591.65705251123;441393.15733161947;472719.4423773052;532636.8050945956;481908.5311898497;441393.15733161947;445627.2469483674;471126.3173801995;452024.9511840489;267787.18580959993;492409.97616382665;458490.3299223953;453591.65705251123;279332.9882161641;381275.5356186903;470944.3282388252;201759.1134425406;276768.01875659096;273.8720330537294;1454368.7228615398;441847.273125594;110353.46290940318;657232.4928779053;0;2;2;4;7;22;13;0;73;68;550166039965.2297;209611396565.34238;461650648365.34644;75804.23588357861;11619.828438706283;-0.0;5569.944606321489;1812421.446889041;317175.91968172946;0.0;139559.38002550014;2.176864909820657;0.26345145964199695
2533;2019-09-07 11:13:45.131;924;927;296;295;222;36;170;35;-3;43;784;318;-3;24;287;142;274;857;318;192;170;25;884;356;361;144;359;304;882;-2.0;-2.0;2386.0;267.0;178.0;25;100;70;1;0;0;1;0;1;0;1;0;0;0;0;60137.36328125;14190.7900390625;27019.69921875;1363.40173339844;910.0;363980;645.0;0.0;Calculated values ==>;1567847625.131;365.56000000000006;365.86;302.76000000000005;302.66;295.36;276.76000000000005;273.955091788801;290.16;276.66;272.86;277.46000000000004;351.56000000000006;304.96000000000004;272.86;275.56;301.86;287.36;300.56;358.86;292.36;290.16;337.66;364.16;275.66;243.40439225979637;268.0796299477929;273.955091788801;304.96000000000004;8840000.0;3560000.0;3610000.0;1440000.0;3590000.0;3040000.0;8820000.0;0.0;0.0;0.39766666666666667;0.0445;0.029666666666666668;0.029666666666666668;0.0;14190.7900390625;27019.69921875;1363.40173339844;60137.36328125;502471.2284811351;503084.7325338149;275870.136653238;275485.3255077723;251300.84726143314;430412.23801567365;455293.5464013049;440943.6375800933;472457.08239583095;532115.6478452821;481794.1310242491;440943.6375800933;444910.62925437774;471126.3173801995;452168.8677412129;267742.89676325495;492530.9598494486;458352.99863763346;455293.5464013049;270541.29595472733;381696.0360557593;470676.3731168869;201793.04683403208;275870.136653238;273.88526387513457;1455368.717106933;442084.8218805646;110376.35081000441;657683.3061427447;0;2;2;4;7;22;13;0;73;68;550382784365.092;209697253765.28784;461833169965.23047;95102.21825335034;11965.308019587037;-0.0;5322.894489192652;1813846.6168195773;317372.5935139595;0.0;139650.21420034446;2.63989074396165;0.32278560090115954
2534;2019-09-07 11:14:45.122;926;929;295;294;223;35;176;34;-7;43;777;317;-9;20;287;144;274;862;319;194;176;26;894;355;360;146;359;303;891;-2.0;-1.0;1481.0;266.0;180.0;17;100;67;1;0;0;1;0;1;0;1;0;0;0;0;59687.34375;13969.259765625;26922.380859375;1359.28637695312;911.0;363981;628.0;0.0;Calculated values ==>;1567847685.122;365.76;366.06000000000006;302.66;302.56;295.46000000000004;276.66;273.8482719121499;290.76000000000005;276.56;272.46000000000004;277.46000000000004;350.86;304.86;272.26000000000005;275.16;301.86;287.56;300.56;359.36;292.56;290.76000000000005;335.96000000000004;364.26;275.76000000000005;243.81672145450628;267.9596281332873;273.8482719121499;305.06;8940000.0;3550000.0;3600000.0;1460000.0;3590000.0;3030000.0;8910000.0;0.0;0.0;0.24683333333333335;0.044333333333333336;0.030000000000000002;0.030000000000000002;0.0;13969.259765625;26922.380859375;1359.28637695312;59687.34375;501905.75505533686;502608.05798791355;274973.12875244295;274597.26496569155;251360.21932029503;430477.46260093397;456300.8141213988;440556.0271991494;472193.8583601894;531460.8904239582;481798.6278863163;440254.13072146993;444533.65563525405;471126.3173801995;452631.20222892443;267308.85407779034;492459.2404631922;458786.89483575965;456300.8141213988;263425.85118522606;382116.546082559;470506.91766066244;201452.8928503925;274973.12875244295;273.7480307353178;1456367.106550262;442319.4537619619;110399.03647420673;658132.7560486575;0;2;2;4;7;22;13;0;73;68;550599051919.8651;209784240715.19656;462015242650.0394;59018.6236617515;11928.061766588635;-0.0;5439.830561068676;1815130.76451647;317571.67506192316;0.0;139739.8901222629;1.8079252080286363;0.22632752021690755
2535;2019-09-07 11:15:45.123;929;933;298;297;224;35;185;34;-9;43;768;317;-10;17;287;145;274;867;322;197;184;26;880;356;361;143;359;303;878;-1.0;-1.0;1917.0;102.0;173.0;16;100;66;1;0;0;1;0;1;0;1;0;0;0;0;59104.62109375;13696.1865234375;26551.91015625;1369.60583496094;912.0;363982;613.0;0.0;Calculated values ==>;1567847745.123;366.06000000000006;366.46000000000004;302.96000000000004;302.86;295.56;276.66;273.955091788801;291.66;276.56;272.26000000000005;277.46000000000004;349.96000000000004;304.86;272.16;274.86;301.86;287.66;300.56;359.86;292.86;291.56;334.46000000000004;364.36;275.76000000000005;243.1966462407574;267.9596281332873;273.955091788801;305.36;8800000.0;3560000.0;3610000.0;1430000.0;3590000.0;3030000.0;8780000.0;0.0;0.0;0.3195;0.017;0.028833333333333332;0.028833333333333332;0.0;13696.1865234375;26551.91015625;1369.60583496094;59104.62109375;503549.35094380524;504304.70117011335;276891.0493370457;276498.460668579;251998.17975577601;430412.23801567365;457387.5844061984;440254.13072146993;472588.3698738022;530522.2689267418;481798.6278863163;440102.7751569699;444100.09568505123;471126.3173801995;452599.498735461;267921.0521431843;494445.1715001946;459038.22702066065;457249.07238962216;257148.6733736563;382537.0657193194;470909.40455562726;201887.4373843092;276891.0493370457;273.9220521198705;1457357.0560883149;442550.00298984867;110421.77762162469;658578.3825669009;0;2;2;4;7;22;13;0;73;68;550815355524.6039;209870942160.09183;462197045679.8198;76158.15852122285;4573.3734419124075;-0.0;5200.322998015955;1816257.2564745205;317709.1893136939;0.0;139828.5595462806;2.064790936763154;0.24210164870462667
2536;2019-09-07 11:16:45.123;928;933;292;292;222;35;186;34;-7;43;765;318;-8;16;288;143;274;860;320;199;186;27;882;356;361;139;359;302;880;-1.0;-1.0;1249.0;225.0;175.0;11;100;64;1;0;0;1;0;1;0;1;0;0;0;0;58351.359375;13689.0380859375;26365.9140625;1375.26403808594;913.0;363983;600.0;0.0;Calculated values ==>;1567847805.123;365.96000000000004;366.46000000000004;302.36;302.36;295.36;276.66;273.955091788801;291.76000000000005;276.56;272.46000000000004;277.46000000000004;349.66;304.96000000000004;272.36;274.76000000000005;301.96000000000004;287.46000000000004;300.56;359.16;293.06;291.76000000000005;333.16;364.46000000000004;275.86;242.35481222062532;267.8393353686513;273.955091788801;305.16;8820000.0;3560000.0;3610000.0;1390000.0;3590000.0;3020000.0;8800000.0;0.0;0.0;0.20816666666666667;0.0375;0.029166666666666667;0.029166666666666667;0.0;13689.0380859375;26365.9140625;1375.26403808594;58351.359375;503231.67632343085;504134.8862734444;274455.3678376397;274455.3678376397;251353.37776739028;430412.23801567365;457525.94569334446;440770.5613398004;473111.3802909942;530285.1503133504;482031.55598474847;440620.3661345886;444156.6089809168;471252.5653188795;452312.59701289353;267831.64055000024;493182.8433055721;459311.33047143556;457525.94569334446;251709.28920128586;382957.5949863415;471541.1619817675;201732.5714852596;274455.3678376397;273.8616821867268;1458335.8559255544;442778.2131949268;110444.65153723341;659019.3644353905;0;2;2;4;7;22;13;0;73;68;551031955524.6039;209955542160.09183;462378545679.8198;49759.74155472025;10117.822143619047;-0.0;5339.558520791389;1817306.5723084868;317831.61594357336;0.0;139916.39189227065;1.5741439032206819;0.19585659114557602
2537;2019-09-07 11:17:45.124;932;938;307;306;232;42;190;38;-6;43;766;317;-6;17;285;148;274;870;328;201;189;27;990;367;372;137;370;295;987;-1.0;-2.0;2925.0;149.0;157.0;68;100;46;1;0;0;1;0;1;0;1;0;0;0;0;48312.33984375;13106.48046875;32349.099609375;1348.52770996094;912.0;363984;589.0;0.0;Calculated values ==>;1567847865.124;366.36;366.96000000000004;303.86;303.76000000000005;296.36;277.36;275.1157276137837;292.16;276.96000000000004;272.56;277.46000000000004;349.76;304.86;272.56;274.86;301.66;287.96000000000004;300.56;360.16;293.26000000000005;292.06;332.06;364.36;275.86;241.92719264551067;266.98899913490544;275.1157276137837;305.96000000000004;9900000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;2950000.0;9870000.0;0.0;0.0;0.4875;0.024833333333333332;0.026166666666666668;0.026166666666666668;0.0;13106.48046875;32349.099609375;1348.52770996094;48312.33984375;494426.8196302605;495643.4288317324;274516.3799805035;274177.71233610064;251625.23085361815;429675.2189834977;456285.002545597;442393.5340413188;473371.616014766;530919.3020309428;482744.57301097666;442393.5340413188;445687.3609833284;469372.83385434415;451087.79505189415;263794.2195866745;484564.9927512273;457830.9065929275;456143.4947249072;247107.31509690773;382537.0657193194;471806.2409394271;204765.6141152755;274516.3799805035;275.08662013355445;1459224.7349025717;443001.5129050999;110467.35018016765;659508.6643722056;0;2;2;4;7;22;13;0;73;68;551251859190.212;210038343540.32083;462557648665.3151;115843.6109639461;6631.508899466431;-0.0;4752.57616914523;1818686.6232504246;317971.1960289477;0.0;140000.49441660475;2.718301919323068;0.3305314442917764
2538;2019-09-07 11:18:45.114;952;950;328;328;268;48;192;45;-6;45;767;317;-6;21;277;166;275;832;320;203;191;28;817;365;370;139;369;298;813;-1.0;-2.0;366.0;331.0;109.0;98;100;38;1;0;0;1;0;1;0;1;0;0;0;0;57923.203125;10702.0625;28037.98828125;1356.01208496094;911.0;363985;580.0;0.0;Calculated values ==>;1567847925.114;368.36;368.16;305.96000000000004;305.96000000000004;299.96000000000004;277.96000000000004;274.9066339382667;292.36;277.66;272.56;277.66;349.86;304.86;272.56;275.26000000000005;300.86;289.76000000000005;300.66;356.36;293.46000000000004;292.26000000000005;331.16;364.26;275.96000000000004;242.35481222062532;267.35522164206344;274.9066339382667;305.16;8170000.0;3650000.0;3700000.0;1390000.0;3690000.0;2980000.0;8130000.0;0.0;0.0;0.061000000000000006;0.05516666666666667;0.018166666666666668;0.018166666666666668;0.0;10702.0625;28037.98828125;1356.01208496094;57923.203125;512056.8203348332;512104.40560765803;299866.1664517634;299866.1664517634;269061.83551205456;429811.8947417682;456895.6811320766;441767.3564677892;473307.3401624125;530796.494312866;482391.0009545302;441767.3564677892;445665.0885892439;468477.97496338596;454048.7298407423;271544.3858099186;495243.7733537787;458430.6779884332;456755.197826801;243342.44575359824;382116.546082559;471639.4363266047;203530.17262957094;299866.1664517634;274.60118693170597;1460109.8835447533;443199.8843624502;110489.88425549031;660011.806233752;0;2;2;4;7;22;13;0;73;68;551474422090.2474;210121129740.33398;462735519015.3434;14532.468214131317;14790.694380619696;-0.0;2850.1507366465157;1819772.9094991935;318149.6846365834;0.0;140063.83991482016;0.8024057982638008;0.12323021652358825
2539;2019-09-07 11:19:45.154;927;923;311;309;255;36;196;40;4;46;765;318;1;26;276;165;274;736;323;210;196;28;828;356;361;144;360;302;825;-2.0;-1.0;1129.0;373.0;183.0;68;100;41;1;0;0;1;0;1;0;1;0;0;0;0;57016.68359375;11043.640625;27130.234375;1358.25854492188;909.0;363986;574.0;0.0;Calculated values ==>;1567847985.154;365.86;365.46000000000004;304.26000000000005;304.06;298.66;276.76000000000005;273.955091788801;292.76000000000005;277.16;273.56;277.76000000000005;349.66;304.96000000000004;273.26000000000005;275.76000000000005;300.76000000000005;289.66;300.56;346.76;294.16;292.76000000000005;330.56;364.06000000000006;275.96000000000004;243.40439225979637;267.8393353686513;273.955091788801;305.46000000000004;8280000.0;3560000.0;3610000.0;1440000.0;3600000.0;3020000.0;8250000.0;0.0;0.0;0.18816666666666665;0.06216666666666667;0.030500000000000003;0.030500000000000003;0.0;11043.640625;27130.234375;1358.25854492188;57016.68359375;507659.20930287923;507345.99550356675;287084.55615365395;286042.21317917306;263734.33067177946;430412.23801567365;458901.46526618546;442405.8132597088;472753.25497100636;530285.1503133504;482031.55598474847;441962.8318392794;445591.39424184;469594.5845458418;455429.6849068524;270519.82534597075;479066.7861992355;460803.6552621485;458901.46526618546;240832.718256323;381275.5356186903;470973.6072408108;201530.309009468;287084.55615365395;273.78274581863155;1461068.3544883935;443381.21936450514;110512.51825667289;660471.8479123877;0;2;2;4;7;22;13;0;73;68;551693868290.108;210206086340.28;462915639015.22894;45324.7407164203;16750.391706715145;-0.0;5240.415727932212;1820272.0521133472;318412.70224873343;0.0;140131.3062495736;1.7028058471616367;0.23004176066330012
2540;2019-09-07 11:20:45.105;907;911;304;303;232;35;203;36;11;45;749;319;9;42;276;151;274;765;324;213;203;27;844;356;361;137;359;307;841;-3.0;-1.0;1236.0;170.0;232.0;59;1;54;1;0;0;1;0;1;0;1;1;0;0;0;59376.921875;12398.75;27279.78125;2338.35717773438;907.0;363987;567.0;0.0;Calculated values ==>;1567848045.105;363.86;364.26;303.56;303.46000000000004;296.36;276.66;273.955091788801;293.46000000000004;276.76000000000005;274.26000000000005;277.66;348.06000000000006;305.06;274.06;277.36;300.76000000000005;288.26000000000005;300.56;349.66;294.46000000000004;293.46000000000004;329.86;363.86;275.86;241.92719264551067;268.43790593516167;273.955091788801;305.56;8440000.0;3560000.0;3610000.0;1370000.0;3590000.0;3070000.0;8410000.0;0.0;0.0;0.206;0.028333333333333332;0.03866666666666666;0.03866666666666666;0.0;12398.75;27279.78125;2338.35717773438;59376.921875;503439.1077997198;504275.0676627694;282095.4755169971;281640.7900069809;255529.06361266295;430412.23801567365;459855.8798952964;442402.47668766207;473566.98283907154;528230.265241673;481551.6753430249;442105.1117696454;446894.5695448119;469731.8396837668;453455.83774682117;269657.6771130562;482065.47366456763;461207.877530726;459855.8798952964;237904.88540968279;380434.5634326986;471806.2409394271;201759.36683264218;282095.4755169971;273.8721318626401;1462037.509077084;443576.413081141;110543.29823015863;660924.8944186912;0;2;2;4;7;22;13;0;74;68;551910291400.0186;210290317495.24515;463098189810.15344;49572.480630134094;7651.328099692239;-0.0;6873.402302627573;1821062.2164625963;318615.883846443;0.0;140232.17229185827;1.525510656094772;0.18294549428135645
2541;2019-09-07 11:21:45.116;901;910;303;303;221;35;155;35;13;43;738;321;12;51;276;139;274;802;324;210;157;26;868;355;360;135;358;308;865;-2.0;-1.0;1966.0;237.0;212.0;51;1;62;1;0;0;1;0;1;0;1;1;0;0;0;60717.11328125;13309.029296875;27615.71484375;2353.96044921875;903.0;363988;562.0;0.0;Calculated values ==>;1567848105.116;363.26;364.16;303.46000000000004;303.46000000000004;295.26000000000005;276.66;273.8482719121499;288.66;276.66;274.46000000000004;277.46000000000004;346.96000000000004;305.26000000000005;274.36;278.26000000000005;300.76000000000005;287.06;300.56;353.36;294.16;288.86;329.36;363.46000000000004;275.76000000000005;241.49495122638035;268.5567601203482;273.8482719121499;305.56;8680000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;3080000.0;8650000.0;0.0;0.0;0.32766666666666666;0.0395;0.035333333333333335;0.035333333333333335;0.0;13309.029296875;27615.71484375;2353.96044921875;60717.11328125;500466.0261308089;502055.0956032552;279787.17155725317;279787.17155725317;251457.8600205325;430477.46260093397;453335.3603122476;442491.83973573893;473631.01605711324;526999.4638333253;481662.29276621086;442343.2040964072;447973.6730041497;469868.8588437585;451913.6347438692;268472.13585173903;485533.868053573;460958.12350355304;453621.0436104021;235813.6939595721;378752.73324896954;471972.7596631712;201531.35198881305;279787.17155725317;273.77866791197823;1463038.4761790163;443790.6838507627;110582.40804581506;661382.4407536328;0;2;2;4;7;22;13;0;74;68;552126631054.7229;210371932455.1336;463282723634.90125;78954.71981840937;10682.435603137146;-0.0;6142.130145877929;1822133.4728258708;318768.69322034117;0.0;140340.65494695544;2.2130811556199177;0.2729768478686426
2542;2019-09-07 11:22:45.106;905;916;299;298;217;35;137;34;14;42;750;323;13;52;277;136;275;829;325;198;137;25;880;354;359;130;358;305;878;-2.0;-1.0;2354.0;156.0;209.0;44;1;59;1;0;0;1;0;1;0;1;1;0;0;0;60608.68359375;13182.5732421875;27635.7265625;2355.89672851562;897.0;363989;559.0;0.0;Calculated values ==>;1567848165.106;363.66;364.76;303.06;302.96000000000004;294.86;276.66;273.7412296467126;286.86;276.56;274.56;277.36;348.16;305.46000000000004;274.46000000000004;278.36;300.86;286.76000000000005;300.66;356.06000000000006;292.96000000000004;286.86;329.06;362.86;275.66;240.39332010688793;268.19934244402924;273.7412296467126;305.66;8800000.0;3540000.0;3590000.0;1300000.0;3579999.9999999995;3050000.0;8780000.0;0.0;0.0;0.3923333333333333;0.026000000000000002;0.034833333333333334;0.034833333333333334;0.0;13182.5732421875;27635.7265625;2355.89672851562;60608.68359375;500002.7237575298;501809.1243040685;277285.9473648614;276891.0493370457;249939.0082073135;430542.39183029096;450910.5575686874;443257.1847228264;474179.22265781194;528489.0112660631;482247.4892963423;443110.4695693885;448674.77612511296;469995.85107478517;451658.6501973753;268270.2762839211;488533.35723454936;459490.719185696;450910.5575686874;234559.02529450474;376230.27103398804;472533.2602288536;201344.64968115452;277285.9473648614;273.70127199692695;1464049.3559784174;444011.4104113976;110621.65031416745;661842.7926939783;0;2;2;4;7;22;13;0;74;68;552342295104.7572;210451419205.14624;463466592984.9305;94910.35124801593;7050.903874240177;-0.0;6047.923922099941;1823582.106939056;318916.44641970465;0.0;140442.22180024075;2.5017067535070763;0.3001346790517132
2543;2019-09-07 11:23:45.117;914;925;298;297;216;35;142;33;10;41;768;324;11;51;277;136;275;848;324;192;142;24;892;353;358;131;357;303;890;-3.0;-2.0;2229.0;210.0;195.0;32;100;57;1;0;0;1;0;1;0;1;0;0;0;0;59628.265625;13103.1005859375;27612.16796875;1377.96398925781;883.0;363990;561.0;0.0;Calculated values ==>;1567848225.117;364.56000000000006;365.66;302.96000000000004;302.86;294.76000000000005;276.66;273.6339639331285;287.36;276.46000000000004;274.16;277.26000000000005;349.96000000000004;305.56;274.26000000000005;278.26000000000005;300.86;286.76000000000005;300.66;357.96000000000004;292.36;287.36;329.26000000000005;361.46000000000004;275.56;240.61611355647437;267.9596281332873;273.6339639331285;305.56;8920000.0;3529999.9999999995;3579999.9999999995;1310000.0;3570000.0000000005;3030000.0;8900000.0;0.0;0.0;0.3715;0.035;0.0325;0.0325;0.0;13103.1005859375;27612.16796875;1377.96398925781;59628.265625;500292.1074791031;502102.26396113716;276170.66672474187;275788.0922989166;249351.18648994112;430607.02586249536;451815.6456810343;443080.6557621375;473953.66127806285;530522.2689267418;482597.74150507007;443226.97429043637;448907.5457794879;470132.41473000357;451835.95211888116;267737.47882423556;490365.1183310431;458831.93800034054;451815.6456810343;235395.46725036926;370345.824517361;472304.9464017478;201041.90174752983;276170.66672474187;273.5784347888789;1465051.5142531914;444230.49785253796;110652.77152473944;662303.2762227777;0;2;2;4;7;22;13;0;74;68;552557434540.3179;210529733560.35034;463649026425.40594;89917.39711642674;9494.20656289763;-0.0;5708.461816079504;1825122.620555168;319054.3476176256;0.0;140540.2096427925;2.4973151060721834;0.3052301057129787
2544;2019-09-07 11:24:45.117;924;934;297;297;214;35;155;33;9;42;783;323;9;38;277;137;275;862;323;189;155;26;889;354;359;137;357;303;887;-1.0;-1.0;1321.0;260.0;195.0;26;100;54;1;0;0;1;0;1;0;1;0;0;0;0;58993.25390625;12886.2890625;27204.3828125;1372.16564941406;861.0;363991;598.0;0.0;Calculated values ==>;1567848285.117;365.56000000000006;366.56000000000006;302.86;302.86;294.56;276.66;273.7412296467126;288.66;276.46000000000004;274.06;277.36;351.46000000000004;305.46000000000004;274.06;276.96000000000004;300.86;286.86;300.66;359.36;292.06;288.66;332.96000000000004;359.26;275.76000000000005;241.92719264551067;267.9596281332873;273.7412296467126;305.46000000000004;8890000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3030000.0;8870000.0;0.0;0.0;0.22016666666666668;0.043333333333333335;0.0325;0.0325;0.0;12886.2890625;27204.3828125;1372.16564941406;58993.25390625;502040.39869823237;503686.3558908932;275961.8767739801;275961.8767739801;248847.91883817667;430542.39183029096;453508.0126488679;442934.10434907244;473273.90776018414;532086.2488302357;482483.7161422288;442934.10434907244;447095.7395217318;470132.41473000357;451802.6938100281;267868.4597774005;492835.12155469856;458261.73571072373;453508.0126488679;250872.52762923925;361102.401775943;471708.256711685;201189.47272052846;275961.8767739801;273.6406106305197;1466040.0269159519;444447.07609960827;110675.68927172836;662760.0808126214;0;2;2;4;7;22;13;0;74;68;552772534540.3179;210610133560.35034;463830826425.40594;53224.109730217766;11722.480639616782;-0.0;5770.249415933854;1826315.4664455566;319231.1533443132;0.0;140635.86556972595;1.7055475217808973;0.21591251151650692
2545;2019-09-07 11:25:45.118;929;939;296;295;214;35;164;33;6;42;790;322;6;34;278;137;275;870;319;190;164;27;903;354;359;132;357;303;901;-1.0;-1.0;2107.0;75.0;187.0;19;100;53;1;0;0;1;0;1;0;1;0;0;0;0;59230.25390625;12963.697265625;27323.220703125;1377.88781738281;839.0;363992;693.0;0.0;Calculated values ==>;1567848345.118;366.06000000000006;367.06000000000006;302.76000000000005;302.66;294.56;276.66;273.7412296467126;289.56;276.46000000000004;273.76000000000005;277.36;352.16;305.36;273.76000000000005;276.56;300.96000000000004;286.86;300.66;360.16;292.16;289.56;342.46000000000004;357.06000000000006;275.86;240.83765695389522;267.9596281332873;273.7412296467126;305.06;9030000.0;3540000.0;3590000.0;1320000.0;3570000.0000000005;3030000.0;9010000.0;0.0;0.0;0.3511666666666667;0.0125;0.03116666666666667;0.03116666666666667;0.0;12963.697265625;27323.220703125;1377.88781738281;59230.25390625;501576.3671013526;503232.73503933504;274798.59109648596;274427.96487952897;248515.8872646961;430542.39183029096;454784.6447233047;442493.0341924577;473921.58982693544;532815.4507467038;482369.64649732754;442493.0341924577;446531.9673155462;470259.0980145848;451802.6938100281;267269.1765914022;492767.0171813086;458398.85392048856;454784.6447233047;290640.09048841946;351863.15629032685;472465.0996282349;201396.88586259057;274798.59109648596;273.7216785597462;1467025.2392331308;444662.4962423583;110698.60676587585;663214.4850813143;0;2;2;4;7;22;13;0;74;68;552987938130.0576;210690834905.25287;464012629455.18634;84664.93075517166;3388.3526720705545;-0.0;5609.565338035852;1827464.5609328025;319357.07905381866;0.0;140730.69893975763;2.248008768984869;0.25750485068813117
2546;2019-09-07 11:26:45.118;935;943;296;296;217;36;170;34;8;42;795;321;7;31;278;140;275;876;316;191;170;28;889;356;360;132;359;301;888;-1.0;-1.0;1386.0;237.0;162.0;20;97;48;1;0;0;1;0;1;0;1;0;0;0;0;58131.6875;12326.9521484375;26934.29296875;1348.04541015625;828.0;363993;757.0;0.0;Calculated values ==>;1567848405.118;366.66;367.46000000000004;302.76000000000005;302.76000000000005;294.86;276.76000000000005;273.955091788801;290.16;276.56;273.96000000000004;277.36;352.66;305.26000000000005;273.86;276.26000000000005;300.96000000000004;287.16;300.66;360.76;292.26000000000005;290.16;348.86;355.96000000000004;275.96000000000004;240.83765695389522;267.7187500070086;273.955091788801;304.76000000000005;8890000.0;3560000.0;3600000.0;1320000.0;3590000.0;3010000.0;8880000.0;0.0;0.0;0.23099999999999998;0.0395;0.027000000000000003;0.027000000000000003;0.0;12326.9521484375;26934.29296875;1348.04541015625;58131.6875;503663.1694645565;504920.0708275972;275521.57481955714;275521.57481955714;249689.10617710403;430412.23801567365;455461.04788358515;443198.0840360327;473921.58982693544;533484.237901464;482491.74359616614;443052.165307785;446494.38541508396;469986.17777001124;451880.8460665091;267868.4597774005;494899.9418568851;458375.86308939266;455461.04788358515;317459.4925940039;347245.03765724396;472562.30901117553;201773.76863739837;275521.57481955714;273.87774755061764;1468003.2554115162;444873.25165414216;110721.32287610535;663666.63102858;0;2;2;4;7;22;13;0;74;68;553203638130.0576;210770034905.25287;464193829455.18634;55769.016857084534;10696.147344764198;-0.0;4858.365772728757;1828634.8438295713;319474.4498872923;0.0;140817.931699014;1.7563352880187033;0.2173911492649538
2547;2019-09-07 11:27:45.119;936;943;295;295;222;35;178;34;10;42;799;319;10;29;278;143;275;874;322;194;178;29;879;354;359;132;358;301;876;-2.0;-1.0;1005.0;271.0;167.0;10;87;43;1;0;0;1;0;1;0;1;0;0;0;0;56809.1328125;11833.759765625;26183.6875;1282.49926757812;822.0;363994;776.0;0.0;Calculated values ==>;1567848465.119;366.76;367.46000000000004;302.66;302.66;295.36;276.66;273.7412296467126;290.96000000000004;276.56;274.16;277.36;353.06000000000006;305.06;274.16;276.06;300.96000000000004;287.46000000000004;300.66;360.56000000000006;292.56;290.96000000000004;350.76;355.36;276.06;240.83765695389522;267.7187500070086;273.7412296467126;305.36;8790000.0;3540000.0;3590000.0;1320000.0;3579999.9999999995;3010000.0;8760000.0;0.0;0.0;0.1675;0.04516666666666667;0.02783333333333333;0.02783333333333333;0.0;11833.759765625;26183.6875;1282.49926757812;56809.1328125;504657.6338859414;505927.3042028853;275839.0714298803;275839.0714298803;251459.23387458478;430542.39183029096;456743.7428912312;443489.2359988558;473921.58982693544;533900.112502079;482263.9818326579;443489.2359988558;446212.05846747686;470122.754192674;452663.0308660199;268315.77145478514;495697.57501324307;458945.90446274553;456743.7428912312;325426.6669566859;344726.4743306794;472659.50235634967;201178.9033182961;275839.0714298803;273.6364766933869;1468961.1115436328;445074.5942755039;110743.24444708008;664109.2882427821;0;2;2;4;7;22;13;0;74;68;553419341724.797;210849236225.1572;464374432464.9682;40586.98072399375;12261.873723218752;-0.0;5035.180022340934;1829437.8238578876;319665.7699179084;0.0;140900.37928797692;1.4728781989728483;0.19178788575283495
2548;2019-09-07 11:28:45.099;932;939;294;293;221;35;190;33;12;42;800;319;11;32;278;144;275;862;325;198;190;30;866;354;359;133;358;301;864;-1.0;0.0;693.0;29.0;164.0;5;76;42;1;0;0;1;0;1;0;1;0;0;0;0;55866.1953125;11590.1328125;25593.5078125;1214.13781738281;812.0;363995;787.0;0.0;Calculated values ==>;1567848525.099;366.36;367.06000000000006;302.56;302.46000000000004;295.26000000000005;276.66;273.7412296467126;292.16;276.46000000000004;274.36;277.36;353.16;305.06;274.26000000000005;276.36;300.96000000000004;287.56;300.66;359.36;292.96000000000004;292.16;351.86;354.36;276.16;241.05796691057077;267.7187500070086;273.7412296467126;305.66;8660000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3010000.0;8640000.0;0.0;0.0;0.11549999999999999;0.004833333333333333;0.02733333333333333;0.02733333333333333;0.0;11590.1328125;25593.5078125;1214.13781738281;55866.1953125;505175.959649917;506354.7444645876;276180.59726857056;275784.75486925663;251484.99901155033;430542.39183029096;458398.85392048856;443779.4857613598;473792.46676502546;534004.0616875333;482263.9818326579;443634.4727813241;446635.25890643254;470122.754192674;452805.7779320095;268923.6098433453;494981.76259881957;459490.719185696;458398.85392048856;330040.4071292106;340529.4996700694;472625.7912797831;201400.08761458847;276180.59726857056;273.7229291337969;1469899.7596246172;445269.7283140154;110764.04282102502;664540.621044981;0;2;2;4;7;22;13;0;74;68;553634669924.8655;210928709725.18246;464554972265.02563;27994.82048595209;1310.924234381774;-0.0;4980.6323484857585;1830009.1483631488;319778.8388653745;0.0;140983.81656939266;0.8929260613414787;0.09700622090304596
2549;2019-09-07 11:29:45.130;926;934;296;296;218;34;195;33;13;43;799;319;12;34;279;142;275;857;325;202;195;31;905;363;367;139;365;294;917;-3.0;-1.0;2694.0;268.0;173.0;28;98;29;1;0;0;1;0;1;0;1;0;0;0;0;41408.24609375;10779.0205078125;27827.6484375;1309.90515136719;807.0;363996;786.0;0.0;Calculated values ==>;1567848585.13;365.76;366.56000000000006;302.76000000000005;302.76000000000005;294.96000000000004;276.56;274.69669130483857;292.66;276.46000000000004;274.46000000000004;277.46000000000004;353.06000000000006;305.06;274.36;276.56;301.06;287.36;300.66;358.86;293.36;292.66;351.76;353.86;276.26000000000005;242.35481222062532;266.86631818009863;274.69669130483857;305.66;9050000.0;3629999.9999999995;3670000.0000000005;1390000.0;3650000.0;2940000.0;9170000.0;0.0;0.0;0.449;0.04466666666666667;0.028833333333333332;0.028833333333333332;0.0;10779.0205078125;27827.6484375;1309.90515136719;41408.24609375;500955.3360295763;501118.7806607276;273963.1871567145;273963.1871567145;249280.69045145795;429947.3805835815;457802.39502634533;445319.6122678438;473111.3802909942;534415.9361206677;483087.98676504643;445178.3768131311;448241.9963817918;469290.15120443737;450923.67993512104;267185.9746132692;489200.0098235434;458771.19548852823;457802.39502634533;329620.94006798224;338431.30337983277;471934.1488268154;203695.42933857135;273963.1871567145;274.6555957289024;1470710.7987920363;445456.234237077;110785.08737988664;664986.0273558393;0;2;2;4;7;22;13;0;74;68;553852582455.364;211010351885.36923;464733564490.4342;108489.25813524333;11981.3294704749;-0.0;5300.697160241022;1831147.1033273782;319889.6648770386;0.0;141069.5385823302;3.1508536895309627;0.39151822320627694
2550;2019-09-07 11:30:45.140;941;950;330;329;251;50;196;41;12;43;792;318;11;39;270;154;275;877;329;204;196;31;936;374;379;145;377;296;935;110.0;-1.0;2925.0;441.0;115.0;98;99;21;1;0;0;1;0;1;0;1;0;0;0;0;58737.9609375;10511.8837890625;32323.802734375;1298.16931152344;800.0;363997;791.0;0.0;Calculated values ==>;1567848645.14;367.26;368.16;306.16;306.06;298.26000000000005;278.16;275.84098080016133;292.76000000000005;277.26000000000005;274.36;277.46000000000004;352.36;304.96000000000004;274.26000000000005;277.06;300.16;288.56;300.66;360.86;293.56;292.76000000000005;352.26;353.16;276.26000000000005;243.61107973660833;267.1113755279542;275.84098080016133;306.06;9360000.0;3740000.0;3790000.0;1450000.0;3770000.0000000005;2960000.0;9350000.0;0.018333333333333333;0.0;0.4875;0.0735;0.019166666666666665;0.0375;0.0;10511.8837890625;32323.802734375;1298.16931152344;58737.9609375;500540.8949182047;501985.8854251269;286013.73751271766;285598.57668456633;258479.159480792;429187.4505931623;455979.12998716516;444782.34520442283;472325.57890635525;533542.9242343539;482740.11450545356;444639.9159599528;448554.955639772;466433.2819736793;450718.2724084136;265965.6323440813;490684.45735740795;457116.9802749001;455979.12998716516;331718.34850182006;335494.14909123123;471137.28958763636;206499.98875982038;247140.34923352342;275.7837075525441;1471545.4896091183;445633.68801022315;110806.82495606625;665487.3729925407;0;2;2;4;7;22;13;0;74;68;554076419755.3285;211095566085.35568;464910593990.40607;116162.64876674369;19450.841610844476;-0.0;7831.4542782615645;1833019.5145678013;320151.64329180116;0.0;141178.99141673287;3.250224616499944;0.41757446860763436
2551;2019-09-07 11:31:45.121;945;939;323;323;274;43;190;44;10;46;775;318;10;44;265;168;275;774;325;208;190;31;821;359;364;151;362;303;818;-1.0;-1.0;0.0;277.0;151.0;76;99;32;1;0;0;1;0;1;0;1;0;0;0;0;56326.8046875;10194.8876953125;27399.5703125;1317.52514648438;789.0;363998;790.0;0.0;Calculated values ==>;1567848705.121;367.66;367.06000000000006;305.46000000000004;305.46000000000004;300.56;277.46000000000004;274.27422755570615;292.16;277.56;274.16;277.76000000000005;350.66;304.96000000000004;274.16;277.56;299.66;289.96000000000004;300.66;350.56000000000006;293.96000000000004;292.16;352.16;352.06000000000006;276.26000000000005;244.82967444194236;267.9596281332873;274.27422755570615;305.66;8209999.999999999;3590000.0;3640000.0;1510000.0;3620000.0000000005;3030000.0;8180000.0;0.0;0.0;0.0;0.04616666666666667;0.025166666666666667;0.025166666666666667;0.0;10194.8876953125;27399.5703125;1317.52514648438;56326.8046875;510760.99406185903;510171.73245414934;295171.32126016344;295171.32126016344;271092.7308026087;430214.79039162316;457593.62407101324;443080.6557621375;471831.38941826817;531252.369025014;481912.92158412206;443080.6557621375;447935.7548802551;467906.3786984534;455347.6215741906;271307.1373229562;485907.0843497173;460066.2838712648;457593.62407101324;331298.85215519386;330879.36315565393;470332.2866128888;201258.97835407517;295171.32126016344;273.69001608765456;1472504.0590120084;445806.1897962368;110828.61550733654;665984.9101641428;0;2;2;4;7;22;13;0;74;68;554299249170.1301;211184337965.27664;465090237085.2461;0.0;12422.217731281897;-0.0;4087.6279540730534;1833987.2300996727;320417.16800995363;0.0;141278.28564878023;0.4242869251841727;0.07157413872825488
2552;2019-09-07 11:32:45.111;918;918;306;306;244;35;198;37;-3;45;751;319;0;52;266;152;275;761;327;213;197;29;845;355;360;145;358;307;843;-3.0;0.0;418.0;65.0;232.0;51;1;43;1;0;0;1;0;1;0;1;0;1;0;0;58064.6640625;11446.3388671875;26881.1328125;2322.08471679688;778.0;363999;811.0;0.0;Calculated values ==>;1567848765.111;364.96000000000004;364.96000000000004;303.76000000000005;303.76000000000005;297.56;276.66;273.8482719121499;292.96000000000004;276.86;272.86;277.66;348.26;305.06;273.16;278.36;299.76000000000005;288.36;300.66;349.26;294.46000000000004;292.86;354.26;350.96000000000004;276.06;243.61107973660833;268.43790593516167;273.8482719121499;305.86;8450000.0;3550000.0;3600000.0;1450000.0;3579999.9999999995;3070000.0;8430000.0;0.0;0.0;0.06966666666666667;0.010833333333333334;0.03866666666666666;0.03866666666666666;0.0;11446.3388671875;26881.1328125;2322.08471679688;58064.6640625;504939.78317621065;505110.34467915236;282841.56158322154;282841.56158322154;259303.17667882566;430477.46260093397;459332.9633764908;440299.2787007576;472523.35196359537;528439.7658042574;481551.6753430249;440754.3233983486;448301.5085314506;468593.9392970479;453769.88021061366;269976.40542545245;481201.49345241365;461361.4654085356;459196.6552382944;340109.845020078;326265.46416910045;470938.95956923306;201496.52765155063;282841.56158322154;273.76507139711686;1473457.1623747032;445986.5032936939;110858.94053452167;666437.1739670576;0;2;2;4;7;22;13;0;74;69;554516412970.1647;211273123165.29077;465273206585.2752;16636.591656428085;2918.9596791082263;-0.0;6819.063621329483;1834125.845257121;320544.98984786967;0.0;141369.15959707362;0.6488290966724258;0.06841557147062513
2553;2019-09-07 11:33:45.102;908;914;303;302;219;38;169;36;-11;43;722;321;-12;57;266;134;275;801;330;210;170;27;881;356;361;141;360;308;879;-2.0;-1.0;545.0;21.0;210.0;55;1;49;1;0;0;1;0;1;0;1;0;1;0;0;60458.25390625;12464.4140625;28210.5234375;2346.734375;761.0;364000;824.0;0.0;Calculated values ==>;1567848825.102;363.96000000000004;364.56000000000006;303.46000000000004;303.36;295.06;276.96000000000004;273.955091788801;290.06;276.76000000000005;272.06;277.46000000000004;345.36;305.26000000000005;271.96000000000004;278.86;299.76000000000005;286.56;300.66;353.26;294.16;290.16;355.56000000000006;349.26;275.86;242.77792619122317;268.5567601203482;273.955091788801;306.16;8810000.0;3560000.0;3610000.0;1410000.0;3600000.0;3080000.0;8790000.0;0.0;0.0;0.09083333333333334;0.0035;0.035;0.035;0.0;12464.4140625;28210.5234375;2346.734375;60458.25390625;500361.50556808675;501426.63153557613;278823.2739997132;278419.6075650872;250497.98935570032;430412.23801567365;455152.65811648633;438851.5721092266;472850.300935316;525319.1108900058;481662.29276621086;438696.35173092526;448812.73013968463;468315.1240550476;451012.18253807427;268224.9543593616;483942.4047882539;460803.6552621485;455293.5464013049;345565.9636080181;319136.5849023705;471275.1926151781;201913.81839726854;278823.2739997132;273.9323299946854;1474444.7052030924;446185.7296794577;110897.84152422196;666896.2022374223;0;2;2;4;7;22;13;0;74;69;554732680524.9377;211358910295.20078;465457678910.08167;21521.845962169526;942.7648097626836;-0.0;6176.45953405571;1834443.7845388954;320577.16605808755;0.0;141477.43937885095;0.6657358735198601;0.06861961439629648
