;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2554;2019-09-07 11:34:45.142;912;920;304;304;215;36;122;34;-16;42;722;325;-17;53;267;131;276;833;329;200;122;26;895;355;360;138;359;306;893;-2.0;-2.0;1999.0;42.0;212.0;42;1;51;1;0;0;1;0;1;0;1;0;1;0;0;60644.62890625;12770.6083984375;28217.931640625;2344.78637695312;743.0;364001;832.0;0.0;Calculated values ==>;1567848885.142;364.36;365.16;303.56;303.56;294.66;276.76000000000005;273.8482719121499;285.36;276.56;271.56;277.36;345.36;305.66;271.46000000000004;278.46000000000004;299.86;286.26000000000005;300.76000000000005;356.46000000000004;293.16;285.36;356.36;347.46000000000004;275.76000000000005;242.14157278889297;268.3187672390254;273.8482719121499;306.06;8950000.0;3550000.0;3600000.0;1380000.0;3590000.0;3060000.0;8930000.0;0.0;0.0;0.33316666666666667;0.007;0.035333333333333335;0.035333333333333335;0.0;12770.6083984375;28217.931640625;2344.78637695312;60644.62890625;499729.5517694598;501100.14393103827;278322.2393590147;278322.2393590147;248991.0083428757;430477.46260093397;448509.72636209056;438522.0130485024;473143.7464358393;525476.8254313772;482358.050968882;438366.6433039444;448627.68014227727;468582.79343563836;450755.6405243873;267950.87557326927;487695.4601004772;459605.1665242781;448509.72636209056;348924.2399968048;311590.51834565785;471575.67402331997;201677.4801339814;278322.2393590147;273.83568793832376;1475454.5686863484;446396.1617277344;110936.96359446755;667366.7528541915;0;2;2;4;7;22;13;0;74;69;554949124724.8002;211442666095.14755;465642001709.96454;78908.70354935458;1889.2873572253702;-0.0;6013.291207442013;1835281.26373179;320600.7822264206;0.0;141579.08835580296;2.003337599347953;0.2321340326268628
2555;2019-09-07 11:35:45.123;923;931;301;300;216;37;135;35;-18;41;735;328;-21;46;267;134;276;852;323;187;135;25;902;356;360;132;359;304;900;-2.0;0.0;1709.0;316.0;200.0;43;1;48;1;0;0;1;0;1;0;1;0;1;0;0;60698.32421875;12513.9873046875;28388.373046875;2342.87817382812;726.0;364002;825.0;0.0;Calculated values ==>;1567848945.123;365.46000000000004;366.26;303.26000000000005;303.16;294.76000000000005;276.86;273.955091788801;286.66;276.66;271.36;277.26000000000005;346.66;305.96000000000004;271.06;277.76000000000005;299.86;286.56;300.76000000000005;358.36;291.86;286.66;355.66;345.76;275.66;240.83765695389522;268.0796299477929;273.955091788801;305.46000000000004;9020000.0;3560000.0;3600000.0;1320000.0;3590000.0;3040000.0;9000000.0;0.0;0.0;0.2848333333333333;0.05266666666666667;0.03333333333333333;0.03333333333333333;0.0;12513.9873046875;28388.373046875;2342.87817382812;60698.32421875;500766.44914863;502132.16716953635;276737.5182789494;276356.6788853012;249110.44916774557;430412.23801567365;450437.21398841986;438659.2356206126;473824.5983165287;526996.4416109389;482936.1108737132;438194.52980446257;448026.5480966273;468582.79343563836;451012.18253807427;267650.59126097494;490036.3881728808;457825.80360019417;450437.21398841986;345985.720156464;304465.6318710359;472270.6324499597;201729.7633977334;276737.5182789494;273.8605869820613;1476465.4397509194;446606.79996850085;110976.0150954634;667838.3226817523;0;2;2;4;7;22;13;0;74;69;555165056324.6079;211523640445.07544;465824943759.80164;67485.41133815011;14248.485770083918;-0.0;5789.989856982347;1836500.8283702969;320735.22108323826;0.0;141677.41788370503;2.023896501665227;0.2586624676320815
2556;2019-09-07 11:36:45.123;932;939;300;299;216;37;151;35;-2;41;751;328;-7;43;268;137;276;866;328;184;151;25;897;358;362;128;361;303;895;-2.0;-1.0;1289.0;209.0;191.0;46;1;46;1;0;0;1;0;1;0;1;0;1;0;0;60454.3046875;12332.9814453125;28402.03125;2344.48486328125;713.0;364003;820.0;0.0;Calculated values ==>;1567849005.123;366.36;367.06000000000006;303.16;303.06;294.76000000000005;276.86;274.1680685717883;288.26000000000005;276.66;272.96000000000004;277.26000000000005;348.26;305.96000000000004;272.46000000000004;277.46000000000004;299.96000000000004;286.86;300.76000000000005;359.76;291.56;288.26000000000005;355.16;344.46000000000004;275.66;239.943914813709;267.9596281332873;274.1680685717883;305.96000000000004;8970000.0;3579999.9999999995;3620000.0000000005;1280000.0;3610000.0;3030000.0;8950000.0;0.0;0.0;0.21483333333333335;0.034833333333333334;0.03183333333333333;0.03183333333333333;0.0;12332.9814453125;28402.03125;2344.48486328125;60454.3046875;502537.7856807914;503742.12669521687;276645.9209159494;276263.1983873859;249230.11163926902;430280.9020939914;452411.93249857856;441306.1226980395;474339.62717879337;528747.3278113285;483053.4036046827;440556.0271991494;447796.21272308455;468432.45176751877;451090.0219290575;267864.30619332107;492705.7490877768;457086.03604400606;452411.93249857856;343887.0166927713;299018.4200587347;472795.0300870999;202280.92170783092;276645.9209159494;274.0843192811444;1477475.0449918048;446813.8580414175;111015.07645410598;668311.5760508929;0;2;2;4;7;22;13;0;74;69;555381656324.6079;211601640445.07544;466007043759.80164;51350.58067939649;9422.908108544536;-0.0;5595.2180353803615;1837491.1283037765;320932.48269889347;0.0;141772.2946161414;1.5406100485051215;0.19387126475131186
2557;2019-09-07 11:37:45.134;934;941;298;298;221;37;159;36;0;41;768;328;-1;36;268;142;276;867;329;185;159;25;880;356;361;134;359;302;878;-2.0;-1.0;835.0;318.0;181.0;43;100;41;1;0;0;1;0;1;0;1;0;0;0;0;58372.3828125;11641.99609375;27698.3046875;1389.40295410156;703.0;364004;807.0;0.0;Calculated values ==>;1567849065.134;366.56000000000006;367.26;302.96000000000004;302.96000000000004;295.26000000000005;276.86;273.955091788801;289.06;276.76000000000005;273.16;277.26000000000005;349.96000000000004;305.96000000000004;273.06;276.76000000000005;299.96000000000004;287.36;300.76000000000005;359.86;291.66;289.06;353.86;343.46000000000004;275.66;241.2770596917726;267.8393353686513;273.955091788801;306.06;8800000.0;3560000.0;3610000.0;1340000.0;3590000.0;3020000.0;8780000.0;0.0;0.0;0.13916666666666666;0.053000000000000005;0.030166666666666668;0.030166666666666668;0.0;11641.99609375;27698.3046875;1389.40295410156;58372.3828125;504281.0304536303;505469.49262548634;276891.0493370457;276891.0493370457;251111.2869287316;430412.23801567365;453734.43741288787;441814.68150891823;473565.85517348704;530597.9988283011;483170.5459729003;441666.2829081751;447005.8663255856;468710.8368602682;452168.8677412129;268620.97835629794;494445.1715001946;457387.5844061984;453734.43741288787;338431.30337983277;294828.9587717387;472007.13841251616;201542.3612144115;276891.0493370457;273.7874522548239;1478465.4489309918;447013.6861498684;111046.19789054945;668779.1645604373;0;2;2;4;7;22;13;0;74;69;555598596090.1733;211680254855.28033;466188577035.2748;33437.89790765219;14334.633191499548;-0.0;5334.775540287906;1838197.8284984638;321130.4985064869;0.0;141863.39459477735;1.3038962174759172;0.17888604685981546
2558;2019-09-07 11:38:45.124;930;937;297;296;221;36;170;35;-9;42;780;327;-7;29;268;143;276;862;333;188;170;27;878;356;361;137;360;302;877;-2.0;-1.0;655.0;301.0;181.0;38;100;39;1;0;0;1;0;1;0;1;0;0;0;0;57852.95703125;11480.2275390625;27409.765625;1373.06433105469;687.0;364005;793.0;0.0;Calculated values ==>;1567849125.124;366.16;366.86;302.86;302.76000000000005;295.26000000000005;276.76000000000005;273.955091788801;290.16;276.66;272.26000000000005;277.36;351.16;305.86;272.46000000000004;276.06;299.96000000000004;287.46000000000004;300.76000000000005;359.36;291.96000000000004;290.16;352.46000000000004;341.86;275.86;241.92719264551067;267.8393353686513;273.955091788801;306.46000000000004;8780000.0;3560000.0;3610000.0;1370000.0;3600000.0;3020000.0;8770000.0;0.0;0.0;0.10916666666666666;0.050166666666666665;0.030166666666666668;0.030166666666666668;0.0;11480.2275390625;27409.765625;1373.06433105469;57852.95703125;503866.3483974384;504972.2695462118;276559.5543653009;276168.36023850617;251137.54374017115;430412.23801567365;455293.5464013049;440469.9055531801;473273.90776018414;531848.6080526202;483056.8433943949;440770.5613398004;446017.8014079234;468571.767609146;452312.59701289353;268713.2389977801;493771.5154609711;457802.21972132334;455293.5464013049;332557.3633054275;288127.0477506168;471806.2409394271;201510.1586937224;276559.5543653009;273.77487622853334;1479433.8320057606;447206.33923263964;111069.21461450262;669238.3219407946;0;2;2;4;7;22;13;0;74;69;555815159990.2078;211761541305.29324;466369746835.3036;26086.439032157465;13559.853459326187;-0.0;5391.8087597527865;1838693.7819670176;321362.9138196048;0.0;141952.76789925815;1.118596153724747;0.15645058353260335
2559;2019-09-07 11:39:45.145;926;932;300;299;222;35;179;34;-10;43;784;326;-10;26;269;143;276;858;326;192;178;28;877;354;358;141;357;304;876;-3.0;-2.0;1119.0;147.0;186.0;23;100;41;1;0;0;1;0;1;0;1;0;0;0;0;57414.0859375;11686.142578125;26770.7734375;1381.5026855468802;764.0;364006;783.0;18.0;Calculated values ==>;1567849185.145;365.76;366.36;303.16;303.06;295.36;276.66;273.7412296467126;291.06;276.56;272.16;277.46000000000004;351.56000000000006;305.76000000000005;272.16;275.76000000000005;300.06;287.46000000000004;300.76000000000005;358.96000000000004;292.36;290.96000000000004;351.46000000000004;349.56000000000006;275.96000000000004;242.77792619122317;268.0796299477929;273.7412296467126;305.76000000000005;8770000.0;3540000.0;3579999.9999999995;1410000.0;3570000.0000000005;3040000.0;8760000.0;0.0;0.0;0.1865;0.0245;0.031000000000000003;0.031000000000000003;0.044953620165706906;11686.142578125;26770.7734375;1381.5026855468802;57414.0859375;503366.1548001751;504328.57265714294;277811.1800081326;277412.04967652704;251459.23387458478;430542.39183029096;457046.02887352445;439885.4375265266;472850.300935316;532115.6478452821;482708.0710385752;439885.4375265266;445197.9025426301;469115.7338860559;452663.0308660199;268759.63847656327;493250.0552650508;458831.93800034054;456907.6180581302;328362.5824867039;320394.4760798638;471373.7779470034;201275.503928894;277811.1800081326;273.6742491108263;1480394.7268912431;447399.4598852345;111092.17737375974;669689.9844588654;0;2;2;4;7;22;13;0;74;69;556030935484.8787;211844970495.166;466551610465.0262;44500.75261595848;6617.40771344368;-0.0;5551.989579549927;1839282.2144424967;321531.1165127997;0.0;142043.998138025;1.4224999825930613;0.17255414687488177
2560;2019-09-07 11:40:45.115;924;928;301;300;219;34;181;33;-11;42;783;324;-11;24;269;139;276;862;327;196;181;29;889;354;359;143;357;305;887;-2.0;-1.0;1478.0;258.0;187.0;16;100;45;1;0;0;1;0;1;0;1;0;0;0;0;57733.12890625;12169.0673828125;26739.130859375;1385.33142089844;870.0;364007;771.0;15.0;Calculated values ==>;1567849245.115;365.56000000000006;365.96000000000004;303.26000000000005;303.16;295.06;276.56;273.7412296467126;291.26000000000005;276.46000000000004;272.06;277.36;351.46000000000004;305.56;272.06;275.56;300.06;287.06;300.76000000000005;359.36;292.76000000000005;291.26000000000005;350.26;360.16;276.06;243.1966462407574;268.19934244402924;273.7412296467126;305.86;8890000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;3050000.0;8870000.0;0.0;0.0;0.24633333333333332;0.043000000000000003;0.03116666666666667;0.03116666666666667;0.03720379553014233;12169.0673828125;26739.130859375;1385.33142089844;57733.12890625;502040.39869823237;502803.4368415845;277514.71655909176;277123.226560665;250294.47496922238;430542.39183029096;457159.53534223116;439514.2332620205;472489.7604950056;531936.4951910102;482361.8143828436;439514.2332620205;444711.81521382625;469115.7338860559;452090.2153152323;268214.41720643855;492835.12155469856;459218.5880301819;457159.53534223116;323329.7980282076;364883.28560102184;471206.1028288316;201256.1745332897;277514.71655909176;273.66669285511097;1481353.8072353369;447598.15390496224;111115.22279618234;670135.6773702841;0;2;2;4;7;22;13;0;74;69;556245927934.9812;211930127895.2066;466734219115.1133;58690.90180017735;11607.846916708302;-0.0;5598.930185407845;1840141.7149311479;321682.91769622907;0.0;142136.87600727828;1.883619517498502;0.24029942522244965
2561;2019-09-07 11:41:45.146;927;930;301;301;221;35;183;34;-8;42;779;323;-9;22;270;139;276;867;335;197;183;30;895;355;360;144;359;306;894;-3.0;-1.0;1261.0;298.0;189.0;14;100;48;1;0;0;1;0;1;0;1;0;0;0;0;58246.59765625;12473.3603515625;26765.669921875;1377.72998046875;901.0;364008;751.0;0.0;Calculated values ==>;1567849305.146;365.86;366.16;303.26000000000005;303.26000000000005;295.26000000000005;276.66;273.8482719121499;291.46000000000004;276.56;272.36;277.36;351.06000000000006;305.46000000000004;272.26000000000005;275.36;300.16;287.06;300.76000000000005;359.86;292.86;291.46000000000004;348.26;363.26;276.16;243.40439225979637;268.3187672390254;273.8482719121499;306.66;8950000.0;3550000.0;3600000.0;1440000.0;3590000.0;3060000.0;8940000.0;0.0;0.0;0.21016666666666667;0.049666666666666665;0.0315;0.0315;0.0;12473.3603515625;26765.669921875;1377.72998046875;58246.59765625;501968.02903769456;502498.68708938203;277090.1853677969;277090.1853677969;250699.9048549439;430477.46260093397;457273.3875626309;439754.1946057891;472358.32031004626;531443.9651793439;482129.1446576448;439601.1947501439;444222.0935492395;468966.6422690117;451913.6347438692;267950.87557326927;492954.75028850185;459196.6552382944;457273.3875626309;314944.0575458753;377911.8749294572;471171.66155044775;201482.9205075363;277090.1853677969;273.7597579196082;1482320.8043122187;447803.61356841103;111138.26020433597;670581.7810772689;0;2;2;4;7;22;13;0;74;69;556461739379.6178;212016272380.06155;466917613819.80444;50076.67943964946;13394.540805131266;-0.0;5675.77086913727;1841048.5797448163;321891.37857606274;0.0;142230.88039309296;1.702425074812999;0.2276496689727122
2562;2019-09-07 11:42:45.136;930;932;302;301;221;36;182;34;-8;42;773;323;-8;21;270;140;276;871;336;198;182;30;895;355;360;144;359;306;894;-2.0;-1.0;2004.0;187.0;189.0;11;100;50;1;0;0;1;0;1;0;1;0;0;0;0;58494.9296875;12637.099609375;26770.423828125;1376.6398925781198;913.0;364009;735.0;13.0;Calculated values ==>;1567849365.136;366.16;366.36;303.36;303.26000000000005;295.26000000000005;276.76000000000005;273.8482719121499;291.36;276.56;272.36;277.36;350.46000000000004;305.46000000000004;272.36;275.26000000000005;300.16;287.16;300.76000000000005;360.26;292.96000000000004;291.36;346.66;364.46000000000004;276.16;243.40439225979637;268.3187672390254;273.8482719121499;306.76000000000005;8950000.0;3550000.0;3600000.0;1440000.0;3590000.0;3060000.0;8940000.0;0.0;0.0;0.33399999999999996;0.03116666666666667;0.0315;0.0315;0.03214748606834772;12637.099609375;26770.423828125;1376.6398925781198;58494.9296875;502412.9120724276;502794.545131087;277477.9077677872;277090.1853677969;250699.9048549439;430477.46260093397;457134.9086187424;439754.1946057891;472358.32031004626;530817.3057209284;482129.1446576448;439754.1946057891;444076.66985911725;468966.6422690117;452057.52073246514;267950.87557326927;493574.739113745;459332.9633764908;457134.9086187424;308237.3991652946;382957.5949863415;471171.66155044775;201608.46783694808;277477.9077677872;273.80876559549915;1483293.488232561;448012.83252581325;111161.20946110129;671027.8408362374;0;2;2;4;7;22;13;0;74;69;556677703379.6521;212102657980.0753;467101183219.8336;79540.67274079288;8401.38620407074;-0.0;5659.195526805089;1842128.5443223915;322072.98102904746;0.0;142325.32270339862;2.295039221820649;0.2891163223097889
2563;2019-09-07 11:43:45.151;933;934;301;300;220;36;180;34;-19;42;768;322;-19;20;271;139;276;874;340;198;180;30;901;355;360;145;359;306;899;-2.0;-1.0;1580.0;226.0;191.0;8;100;53;1;0;0;1;0;1;0;1;0;0;0;0;58826.25390625;12997.5869140625;26723.896484375;1378.37292480469;921.0;364010;717.0;13.0;Calculated values ==>;1567849425.151;366.46000000000004;366.56000000000006;303.26000000000005;303.16;295.16;276.76000000000005;273.8482719121499;291.16;276.56;271.26000000000005;277.36;349.96000000000004;305.36;271.26000000000005;275.16;300.26000000000005;287.06;300.76000000000005;360.56000000000006;292.96000000000004;291.16;344.86;365.26;276.16;243.61107973660833;268.3187672390254;273.8482719121499;307.16;9010000.0;3550000.0;3600000.0;1450000.0;3590000.0;3060000.0;8990000.0;0.0;0.0;0.26333333333333336;0.03766666666666666;0.03183333333333333;0.03183333333333333;0.032129336560353466;12997.5869140625;26723.896484375;1378.37292480469;58826.25390625;502343.51606260176;502663.0087633562;276795.60535812314;276413.9905251987;250285.21863032237;430477.46260093397;456857.4943786723;438054.9754168444;472226.6633779048;530294.8415796665;482014.6233157776;438054.9754168444;443931.0220281237;469094.4051697779;451913.6347438692;267693.02912072843;493574.92970573413;459332.9633764908;456857.4943786723;300694.37409284414;386322.17825412814;471038.1348384378;201561.01756768368;276795.60535812314;273.79024790046157;1484271.4091833506;448226.508319479;111184.17364089632;671473.7382861216;0;2;2;4;7;22;13;0;74;69;556893757380.0298;212189379655.22687;467284829120.1546;62276.742233612335;10150.304750531735;-0.0;5731.970133820813;1843310.6515688591;322227.6171032956;0.0;142420.27281566494;1.9016858964970527;0.2474762516183016
2564;2019-09-07 11:44:45.117;936;937;304;302;222;38;178;36;-12;41;752;323;-16;29;271;141;276;878;350;197;178;28;901;357;362;132;361;305;899;-2.0;0.0;2245.0;188.0;168.0;17;0;56;1;0;0;1;0;1;0;1;1;0;0;0;60294.90625;13261.380859375;27141.498046875;2360.873046875;927.0;364011;700.0;0.0;Calculated values ==>;1567849485.117;366.76;366.86;303.56;303.36;295.36;276.96000000000004;274.0616903277293;290.96000000000004;276.76000000000005;271.96000000000004;277.26000000000005;348.36;305.46000000000004;271.56;276.06;300.26000000000005;287.26000000000005;300.76000000000005;360.96000000000004;292.86;290.96000000000004;343.16;365.86;275.96000000000004;240.83765695389522;268.19934244402924;274.0616903277293;308.16;9010000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3050000.0;8990000.0;0.0;0.0;0.37416666666666665;0.03133333333333333;0.028;0.028;0.0;13261.380859375;27141.498046875;2360.873046875;60294.90625;502788.58025962504;503107.103497876;277952.8158746383;277179.2539004796;250864.66914089816;430346.717906069;456249.6922589759;439361.0270025769;473824.5983165287;528698.2385210564;482247.4892963423;438745.2800241919;445430.935595598;468817.39725562325;451848.18288157607;267693.02912072843;494194.01072659786;458879.43525809655;456249.6922589759;293572.2367247113;388846.02732287615;472562.30901117553;202136.9447432633;277952.8158746383;274.02374729002554;1485263.5230027218;448445.20905053534;111215.31636648483;671922.3622101183;0;2;2;4;7;22;13;0;75;69;557110234640.319;212272432565.33783;467468025250.39935;88761.3441120265;8473.328080394582;-0.0;4992.312538761452;1844568.5890546788;322382.72609882767;0.0;142509.59119560983;2.3905055113788305;0.3145288045929157
2565;2019-09-07 11:45:45.108;938;938;300;300;227;37;181;36;-3;41;744;325;-6;33;272;145;277;875;354;198;181;26;891;356;361;125;360;305;888;-1.0;-1.0;1421.0;141.0;168.0;13;0;54;1;0;0;1;0;1;0;1;1;0;0;0;59389.19921875;12915.9970703125;26643.17578125;2349.978515625;930.0;364012;681.0;0.0;Calculated values ==>;1567849545.108;366.96000000000004;366.96000000000004;303.16;303.16;295.86;276.86;273.955091788801;291.26000000000005;276.76000000000005;272.86;277.26000000000005;347.56000000000006;305.66;272.56;276.46000000000004;300.36;287.66;300.86;360.66;292.96000000000004;291.26000000000005;341.26;366.16;275.76000000000005;239.25999513918347;268.19934244402924;273.955091788801;308.56;8910000.0;3560000.0;3610000.0;1250000.0;3600000.0;3050000.0;8880000.0;0.0;0.0;0.23683333333333334;0.0235;0.028;0.028;0.0;12915.9970703125;26643.17578125;2349.978515625;59389.19921875;503934.19427817373;504188.3618396605;277062.5466199299;277062.5466199299;252618.3438476088;430412.23801567365;456832.62271452433;440729.75779049523;474723.7783156528;527861.0950701204;482476.0945446205;440276.00903072825;446002.4824056516;469083.92018553516;452599.498735461;268472.2591632724;494746.56186262314;459174.84848194243;456832.62271452433;285614.20965156396;390108.0857378784;473282.30129752296;201842.13828728936;277062.5466199299;273.90439980915556;1486260.7409421166;448663.32114466483;111254.56757423336;672370.5005940403;0;2;2;4;7;22;13;0;75;69;557327102105.0914;212349521000.25696;467650997800.2074;56576.55121900926;6378.8438307404895;-0.0;5033.562130648645;1845779.5565087977;322506.4756327424;0.0;142593.12761875725;1.622293817994843;0.21357644517018542
2566;2019-09-07 11:46:45.108;936;936;296;295;224;37;189;35;0;42;760;326;-2;24;272;146;277;866;354;199;189;27;884;357;362;137;360;304;881;-2.0;-1.0;902.0;250.0;174.0;10;100;54;1;0;0;1;0;1;0;1;0;0;0;0;58224.23828125;12907.8828125;26384.8515625;1385.32751464844;931.0;364013;661.0;0.0;Calculated values ==>;1567849605.108;366.76;366.76;302.76000000000005;302.66;295.56;276.86;274.0616903277293;292.06;276.66;273.16;277.36;349.16;305.76000000000005;272.96000000000004;275.56;300.36;287.76000000000005;300.86;359.76;293.06;292.06;339.26;366.26;275.86;241.92719264551067;268.0796299477929;274.0616903277293;308.56;8840000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3040000.0;8810000.0;0.0;0.0;0.15033333333333332;0.041666666666666664;0.029;0.029;0.0;12907.8828125;26384.8515625;1385.32751464844;58224.23828125;504234.292646816;504488.39951012185;275929.2041076485;275543.57833848905;251917.62875726988;430346.717906069;457778.76280914614;441393.15733161947;473273.90776018414;529611.0691093424;482708.0710385752;441093.7378204844;444910.62925437774;469083.92018553516;452567.920861922;268788.5898839071;494013.05016920174;459153.1681162232;457778.76280914614;277239.5186164033;390528.79184840765;471806.2409394271;201915.97883785627;275929.2041076485;273.937701509712;1487240.8529212833;448878.52014368825;111285.69512448563;672812.4008219049;0;2;2;4;7;22;13;0;75;69;557544002105.0914;212428121000.25696;467833697800.2074;36001.402500229065;11245.427587565451;-0.0;5273.637202343431;1846551.039456458;322653.3445612283;0.0;142679.0209465322;1.2911251138910114;0.18200301520874848
2567;2019-09-07 11:47:45.139;932;937;299;298;223;37;193;36;3;43;775;326;1;23;273;146;277;864;355;201;193;28;887;358;363;141;361;304;885;-2.0;-1.0;1294.0;205.0;181.0;13;100;54;1;0;0;1;0;1;0;1;0;0;0;0;58605.28125;12906.5546875;26613.953125;1369.97351074219;932.0;364014;642.0;0.0;Calculated values ==>;1567849665.139;366.36;366.86;303.06;302.96000000000004;295.46000000000004;276.86;274.1680685717883;292.46000000000004;276.76000000000005;273.46000000000004;277.46000000000004;350.66;305.76000000000005;273.26000000000005;275.46000000000004;300.46000000000004;287.76000000000005;300.86;359.56000000000006;293.26000000000005;292.46000000000004;337.36;366.36;275.96000000000004;242.77792619122317;268.0796299477929;274.1680685717883;308.66;8870000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3040000.0;8850000.0;0.0;0.0;0.21566666666666665;0.034166666666666665;0.030166666666666668;0.030166666666666668;0.0;12906.5546875;26613.953125;1369.97351074219;58605.28125;503392.4427905889;504295.9221061124;276854.4995981458;276465.7222726375;251516.49377873336;430280.9020939914;458169.81719356444;441840.366412452;472850.300935316;531177.0275974341;482708.0710385752;441542.48092842754;444766.67480068695;469073.5550868863;452392.6806234051;268651.99308078253;493331.8762714057;459268.44399813557;458169.81719356444;269285.52512055053;390949.507979702;471373.7779470034;202294.49681173768;276854.4995981458;274.08959837436623;1488214.935265057;449093.7516013206;111308.66782942683;673254.2857161879;0;2;2;4;7;22;13;0;75;69;557761614479.725;212511564090.11646;468016192039.9001;51662.05921055405;9193.542105454912;-0.0;5469.678747461797;1847281.9457427217;322823.7573095027;0.0;142768.59483524007;1.6220224834030363;0.21998377047042775
2568;2019-09-07 11:48:45.099;930;939;302;302;226;38;190;37;7;43;778;325;5;24;273;146;277;868;350;202;190;28;880;358;363;145;361;305;877;-2.0;-1.0;1639.0;101.0;176.0;18;100;55;1;0;0;1;0;1;0;1;0;0;0;0;58467.609375;12918.328125;26585.17578125;1370.88342285156;931.0;364015;626.0;0.0;Calculated values ==>;1567849725.099;366.16;367.06000000000006;303.36;303.36;295.76000000000005;276.96000000000004;274.1680685717883;292.16;276.86;273.86;277.46000000000004;350.96000000000004;305.66;273.66;275.56;300.46000000000004;287.76000000000005;300.86;359.96000000000004;293.36;292.16;335.76000000000005;366.26;275.96000000000004;243.61107973660833;268.19934244402924;274.1680685717883;308.16;8800000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3050000.0;8770000.0;0.0;0.0;0.27316666666666667;0.016833333333333332;0.029333333333333333;0.029333333333333333;0.0;12918.328125;26585.17578125;1370.88342285156;58467.609375;503695.87928551185;505263.0654100622;278550.7687773533;278550.7687773533;252620.7156931508;430280.9020939914;457755.4332411191;442225.1804755989;472325.57890635525;531414.780835583;482476.0945446205;441928.13359203225;444711.81521382625;469073.5550868863;452392.6806234051;268973.18269292585;494690.8435316515;459405.1334793091;457755.4332411191;262588.8327430989;390528.79184840765;470839.76368816046;202410.1773082034;278550.7687773533;274.13456540239196;1489189.8922826045;449308.815486657;111331.49307690501;673697.3162399724;0;2;2;4;7;22;13;0;75;69;557979269279.8634;212597306890.17102;468198770240.01624;65509.46503189354;4518.56470406261;-0.0;5256.670157603797;1848257.724159117;322937.94868795015;0.0;142857.9214853452;1.841855127696534;0.23438772750609474
2569;2019-09-07 11:49:45.130;927;938;303;302;228;38;187;37;9;44;771;325;8;27;274;147;277;867;355;202;187;28;881;358;363;148;362;305;879;-2.0;-1.0;1802.0;92.0;186.0;21;100;56;1;0;0;1;0;1;0;1;0;0;0;0;58659.46484375;13024.6142578125;26783.6875;1357.03930664062;929.0;364016;612.0;0.0;Calculated values ==>;1567849785.13;365.86;366.96000000000004;303.46000000000004;303.36;295.96000000000004;276.96000000000004;274.1680685717883;291.86;276.86;274.06;277.56;350.26;305.66;273.96000000000004;275.86;300.56;287.86;300.86;359.86;293.36;291.86;334.36;366.06000000000006;275.96000000000004;244.22491754036054;268.19934244402924;274.1680685717883;308.66;8810000.0;3579999.9999999995;3629999.9999999995;1480000.0;3620000.0000000005;3050000.0;8790000.0;0.0;0.0;0.30033333333333334;0.015333333333333334;0.031000000000000003;0.031000000000000003;0.0;13024.6142578125;26783.6875;1357.03930664062;58659.46484375;503170.3854898459;504949.044558224;278823.2739997132;278419.6075650872;253163.44360429302;430280.9020939914;457339.7037190121;442521.2416164823;472029.1217495138;530684.0115263712;482476.0945446205;442373.3332657317;445143.9216850511;469063.3101005199;452536.46908511664;268926.76638498966;494352.3665588037;459405.1334793091;457339.7037190121;256730.23209357203;389687.3896272703;470436.85710748035;202419.07953193854;278823.2739997132;274.13802445186053;1490166.4555337864;449525.118372455;111354.23751159234;674142.2865509399;0;2;2;4;7;22;13;0;75;69;558197181810.3619;212685252305.3722;468381864790.43506;72110.68267939132;4109.605922824975;-0.0;5534.0093212982665;1849405.151257194;323009.88725907344;0.0;142947.89027441185;1.9859983133750982;0.25486226930644856
2570;2019-09-07 11:50:45.130;925;937;303;302;228;38;186;38;10;43;752;326;9;43;274;147;277;867;365;202;186;27;883;359;364;136;362;307;881;-2.0;-1.0;1675.0;174.0;187.0;27;0;62;1;0;0;1;0;1;0;1;0;1;0;0;60026.8125;13543.9111328125;27024.90234375;2341.36938476562;927.0;364017;601.0;0.0;Calculated values ==>;1567849845.13;365.66;366.86;303.46000000000004;303.36;295.96000000000004;276.96000000000004;274.27422755570615;291.76000000000005;276.96000000000004;274.16;277.46000000000004;348.36;305.76000000000005;274.06;277.46000000000004;300.56;287.86;300.86;359.86;293.36;291.76000000000005;333.26000000000005;365.86;275.86;241.71165711629368;268.43790593516167;274.27422755570615;309.66;8830000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3070000.0;8810000.0;0.0;0.0;0.2791666666666667;0.029;0.03116666666666667;0.03116666666666667;0.0;13543.9111328125;27024.90234375;2341.36938476562;60026.8125;502704.63869201165;504634.367014975;278691.5352264951;278289.8268717078;253107.79359142692;430214.79039162316;457037.6738942946;442253.9184824793;473501.42000396166;528544.5012437449;482354.38950680755;442105.1117696454;447036.1171241952;469063.3101005199;452361.1404031271;268834.4713755885;494166.61811415124;459247.19113531715;457037.6738942946;252127.67657613798;388846.02732287615;471938.4492427271;202610.99791853793;278691.5352264951;274.21715808730636;1491155.5078449843;449746.5227507102;111385.05758402072;674590.6914663045;0;2;2;4;7;22;13;0;75;70;558415281810.3619;212770452305.3722;468565464790.43506;66900.3153241003;7810.496088401485;-0.0;5558.454655146417;1850563.5762405565;323109.2214425003;0.0;143040.32747421556;1.870634444207628;0.25534656585067556
2571;2019-09-07 11:51:45.111;925;936;302;302;228;39;183;38;9;42;740;328;8;46;275;147;277;869;366;201;183;25;884;359;364;131;363;308;881;-1.0;-2.0;1601.0;205.0;195.0;34;0;67;1;0;0;1;0;1;0;1;0;1;0;0;61207.859375;13912.3193359375;27401.552734375;2357.3154296875;924.0;364018;593.0;0.0;Calculated values ==>;1567849905.111;365.66;366.76;303.36;303.36;295.96000000000004;277.06;274.27422755570615;291.46000000000004;276.96000000000004;274.06;277.36;347.16;305.96000000000004;273.96000000000004;277.76000000000005;300.66;287.86;300.86;360.06000000000006;293.26000000000005;291.46000000000004;332.46000000000004;365.56000000000006;275.66;240.61611355647437;268.5567601203482;274.27422755570615;309.76000000000005;8840000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3080000.0;8810000.0;0.0;0.0;0.26683333333333337;0.034166666666666665;0.0325;0.0325;0.0;13912.3193359375;27401.552734375;2357.3154296875;61207.859375;502618.6920813276;504488.39951012185;278289.8268717078;278289.8268717078;253107.79359142692;430214.79039162316;456619.08803079533;441895.7978633896;474050.5081408163;527209.3164912581;482465.42561116035;441746.15580451366;447269.37293394975;469053.1854526702;452361.1404031271;268788.5898839071;494473.3816751748;459110.1879763642;456619.08803079533;248780.69988749037;387584.0583475741;472402.05409754877;202570.9642830039;278289.8268717078;274.2016152218408;1492165.476851548;449975.25221713795;111424.20089146582;675044.101632851;0;2;2;4;7;22;13;0;75;70;558633612650.1675;212850526940.3009;468749906365.2708;63859.84309369959;9219.22890199695;-0.0;5795.700987670345;1851652.8991648725;323251.0908777419;0.0;143134.91547546632;1.8061055239994765;0.24996073821140555
2572;2019-09-07 11:52:45.101;926;938;304;303;227;38;176;38;9;42;751;330;8;47;275;146;277;873;379;200;176;24;890;358;363;127;362;308;887;-2.0;-1.0;1679.0;199.0;191.0;35;0;73;1;0;0;1;0;1;0;1;0;1;0;0;61849.0234375;14559.283203125;27606.498046875;2378.04345703125;920.0;364019;587.0;0.0;Calculated values ==>;1567849965.101;365.76;366.96000000000004;303.56;303.46000000000004;295.86;276.96000000000004;274.1680685717883;290.76000000000005;276.96000000000004;274.06;277.36;348.26;306.16;273.96000000000004;277.86;300.66;287.76000000000005;300.86;360.46000000000004;293.16;290.76000000000005;331.86;365.16;275.56;239.71726792356844;268.5567601203482;274.1680685717883;311.06;8900000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;3080000.0;8870000.0;0.0;0.0;0.2798333333333333;0.033166666666666664;0.03183333333333333;0.03183333333333333;0.0;14559.283203125;27606.498046875;2378.04345703125;61849.0234375;502250.3008241232;504273.0170117375;278702.9667761133;278304.537124715;252645.38559052322;430280.9020939914;455803.4427082957;441895.7978633896;474564.1528323558;528362.7715125432;482694.48039331293;441746.15580451366;447410.61151515384;469191.38263189426;452392.6806234051;268516.9399055518;494531.85257290973;459131.61449609476;455803.4427082957;246270.64818160105;385901.571211729;472829.0820560985;202312.56822663272;278702.9667761133;274.0966252743048;1493190.7799628114;450212.47602777544;111463.65563864075;675502.4256560303;0;2;2;4;7;22;13;0;75;70;558851676300.2021;212927914040.3132;468934675565.3002;67043.37376001912;8972.131042010615;-0.0;5637.698483841139;1852743.5774954702;323402.66027818836;0.0;143230.17792468923;1.8330981639522732;0.2619783773657324
2573;2019-09-07 11:53:45.122;929;941;301;300;227;37;173;37;8;43;769;331;8;33;276;145;277;877;368;200;173;25;892;357;362;138;360;306;889;0.0;-1.0;1518.0;188.0;187.0;29;100;74;1;0;0;1;0;1;0;1;0;0;0;0;61282.96484375;14851.1767578125;27444.990234375;1383.27502441406;916.0;364020;582.0;0.0;Calculated values ==>;1567850025.122;366.06000000000006;367.26;303.26000000000005;303.16;295.86;276.86;274.0616903277293;290.46000000000004;276.86;273.96000000000004;277.46000000000004;350.06000000000006;306.26000000000005;273.96000000000004;276.46000000000004;300.76000000000005;287.66;300.86;360.86;293.16;290.46000000000004;331.36;364.76;275.66;242.14157278889297;268.3187672390254;274.0616903277293;309.96000000000004;8920000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3060000.0;8890000.0;0.0;0.0;0.253;0.03133333333333333;0.03116666666666667;0.03116666666666667;0.0;14851.1767578125;27444.990234375;1383.27502441406;61282.96484375;502522.2758370348;504543.30793650605;277391.92997508583;277002.1630729129;252591.37082572374;430346.717906069;455548.371065044;442165.11039823265;473241.6031071014;530399.3526615865;483043.6917522896;442165.11039823265;445807.4384647189;469594.5845458418;452424.34740285604;268427.7448051841;494961.2588633489;459289.8238943861;455548.371065044;244179.05427248686;384219.24077208963;471477.517547777;202040.08193444175;277391.92997508583;273.9860432812582;1494217.2389985553;450457.6489742508;111495.01092978386;675961.3486245149;0;2;2;4;7;22;13;0;75;70;559069252424.8702;213007441865.1919;469118940035.0191;60751.632201339096;8442.37298255117;-0.0;5552.542413970364;1853808.9086122906;323547.83193714166;0.0;143323.46257023132;1.7112523454271957;0.23728538568117988
2574;2019-09-07 11:54:45.102;932;944;299;298;225;37;180;37;4;44;781;330;5;28;276;146;277;880;373;199;180;26;902;358;363;142;361;305;898;-2.0;-1.0;1288.0;205.0;192.0;32;100;73;1;0;0;1;0;1;0;1;0;0;0;0;61232.47265625;14685.302734375;27924.037109375;1369.66833496094;912.0;364021;578.0;0.0;Calculated values ==>;1567850085.102;366.36;367.56000000000006;303.06;302.96000000000004;295.66;276.86;274.1680685717883;291.16;276.86;273.56;277.56;351.26;306.16;273.66;275.96000000000004;300.76000000000005;287.76000000000005;300.86;361.16;293.06;291.16;330.96000000000004;364.36;275.76000000000005;242.98782864720522;268.19934244402924;274.1680685717883;310.46000000000004;9020000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3050000.0;8980000.0;0.0;0.0;0.21466666666666667;0.034166666666666665;0.032;0.032;0.0;14685.302734375;27924.037109375;1369.66833496094;61232.47265625;502109.1643438086;504224.21274600533;276091.1822075842;275712.7691727407;251764.81156971928;430280.9020939914;456364.2951047695;441779.2354426769;472817.88148187683;531727.8354950516;483046.82764512935;441928.13359203225;445287.5332964052;469457.09229445044;452392.6806234051;267991.4863165655;494594.7763400449;458994.64414827694;456364.2951047695;242505.85365607988;382537.0657193194;471043.10962919577;202252.7335339411;276091.1822075842;274.073355966442;1495237.860657387;450703.70425765426;111517.94447738773;676422.6033830057;0;2;2;4;7;22;13;0;75;70;559286679924.9393;213091413865.2186;469302178935.0774;51418.355743075284;9183.671183254533;-0.0;5768.73961270993;1854743.3469288247;323694.66667733627;0.0;143417.77513914468;1.5091465061999296;0.21396966431715175
2575;2019-09-07 11:55:45.133;935;947;301;301;226;37;180;37;-6;44;781;328;-5;24;277;146;277;884;368;199;180;27;895;357;362;145;360;303;892;-2.0;-1.0;1545.0;112.0;177.0;33;100;71;1;0;0;1;0;1;0;1;0;0;0;0;60961.21484375;14484.59765625;27738.173828125;1362.31604003906;907.0;364022;575.0;0.0;Calculated values ==>;1567850145.133;366.66;367.86;303.26000000000005;303.26000000000005;295.76000000000005;276.86;274.0616903277293;291.16;276.86;272.56;277.56;351.26;305.96000000000004;272.66;275.56;300.86;287.76000000000005;300.86;361.56000000000006;293.06;291.16;330.66;363.86;275.86;243.61107973660833;267.9596281332873;274.0616903277293;309.96000000000004;8950000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3030000.0;8920000.0;0.0;0.0;0.2575;0.018666666666666668;0.029500000000000002;0.029500000000000002;0.0;14484.59765625;27738.173828125;1362.31604003906;60961.21484375;503152.36090287735;505168.639322189;277210.00321159814;277210.00321159814;252215.65515136175;430346.717906069;456529.09967249434;440706.57273408404;472424.47507279465;531877.8300698457;483053.4036046827;440856.8528302407;445108.7251088686;469722.02148053906;452567.920861922;268295.1876932229;495758.2029234536;459153.1681162232;456529.09967249434;241250.99604349316;380434.5634326986;470740.5471029485;202120.66280597405;277210.00321159814;274.0174111687051;1496256.667496548;450946.9123531266;111540.72277651822;676886.6947967783;0;2;2;4;7;22;13;0;75;70;559504292299.5729;213177558350.07355;469484673174.7701;61435.87180648832;5014.2378402101895;-0.0;5289.913345596438;1855684.284723633;323813.04371555184;0.0;143509.9781939533;1.6459763434479737;0.22127912322059784
2576;2019-09-07 11:56:45.123;938;950;301;300;226;36;178;36;-18;44;774;327;-16;19;277;146;278;887;371;200;178;27;905;357;362;147;360;302;903;-2.0;-1.0;1569.0;286.0;180.0;29;100;68;1;0;0;1;0;1;0;1;0;0;0;0;60727.1015625;14279.2802734375;27829.17578125;1340.99377441406;901.0;364023;573.0;0.0;Calculated values ==>;1567850205.123;366.96000000000004;368.16;303.26000000000005;303.16;295.76000000000005;276.76000000000005;274.0616903277293;290.96000000000004;276.76000000000005;271.36;277.56;350.56000000000006;305.86;271.56;275.06;300.86;287.76000000000005;300.96000000000004;361.86;293.16;290.96000000000004;330.46000000000004;363.26;275.86;244.02132995426717;267.8393353686513;274.0616903277293;310.26000000000005;9050000.0;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;3020000.0;9030000.0;0.0;0.0;0.2615;0.04766666666666666;0.030000000000000002;0.030000000000000002;0.0;14279.2802734375;27829.17578125;1340.99377441406;60727.1015625;502744.0803933078;504686.0042003642;276564.86714007444;276186.3136117012;251928.17162861768;430346.717906069;456249.6922589759;439103.4342402594;472161.1242600225;531223.4586501896;483056.8433943949;439409.05671372375;444589.26801690354;469722.02148053906;452567.920861922;268204.42661643244;495214.87217347027;459289.8238943861;456249.6922589759;240414.4444865203;377911.8749294572;470471.85281878355;201974.03460297972;276564.86714007444;273.96032073150195;1497270.567788544;451186.57138608163;111563.24660371194;677349.6788667222;0;2;2;4;7;22;13;0;75;70;559721456099.6074;213265143750.08746;469666142924.79895;62009.33800514864;12798.396001619982;-0.0;5390.544753567044;1856712.8233538799;323961.4575911548;0.0;143598.9671774909;1.8457835271971723;0.26782724116030443
2577;2019-09-07 11:57:45.134;942;954;303;302;226;37;183;36;-23;43;758;326;-23;26;278;147;278;891;375;200;183;26;907;357;362;136;360;303;904;-3.0;-1.0;2475.0;308.0;181.0;28;1;67;1;0;0;1;0;1;0;1;1;0;0;0;61752.60546875;14176.06640625;27838.677734375;2323.6376953125;895.0;364024;573.0;0.0;Calculated values ==>;1567850265.134;367.36;368.56000000000006;303.46000000000004;303.36;295.76000000000005;276.86;274.0616903277293;291.46000000000004;276.76000000000005;270.86;277.46000000000004;348.96000000000004;305.76000000000005;270.86;275.76000000000005;300.96000000000004;287.86;300.96000000000004;362.26;293.16;291.46000000000004;330.46000000000004;362.66;275.76000000000005;241.71165711629368;267.9596281332873;274.0616903277293;310.66;9070000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3030000.0;9040000.0;0.0;0.0;0.4125;0.051333333333333335;0.030166666666666668;0.030166666666666668;0.0;14176.06640625;27838.677734375;2323.6376953125;61752.60546875;503167.37462775694;505189.923459668;277269.3395391444;276887.59879949986;251902.42146701124;430346.717906069;456947.03434989735;438109.25301780854;473501.42000396166;529478.5084212946;482825.6600800879;438109.25301780854;445394.99845677166;469849.3676383628;452711.3097642865;268119.0121289196;495738.7763281088;459289.8238943861;456947.03434989735;240414.4444865203;375389.52513885277;471840.61823089625;202050.67877342418;277269.3395391444;273.9901692673183;1498291.4191382397;451423.74274914345;111593.79079811512;677813.6626953378;0;2;2;4;7;22;13;0;76;70;559938695920.1736;213350059315.30878;469847676200.2721;97374.16187580854;13849.216892150233;-0.0;5420.277126791047;1858041.2626922526;324183.5617441459;0.0;143689.0738765955;2.6307603269410897;0.3803005856187262
2578;2019-09-07 11:58:45.134;945;957;304;303;228;37;184;36;-24;42;745;328;-24;29;278;148;278;894;375;201;184;24;898;357;362;132;360;303;895;-3.0;-2.0;1199.0;294.0;178.0;28;1;66;1;0;0;1;0;1;0;1;1;0;0;0;61405.94140625;13964.1923828125;27594.392578125;2341.64868164062;889.0;364025;573.0;0.0;Calculated values ==>;1567850325.134;367.66;368.86;303.56;303.46000000000004;295.96000000000004;276.86;274.0616903277293;291.56;276.76000000000005;270.76000000000005;277.36;347.66;305.96000000000004;270.76000000000005;276.06;300.96000000000004;287.96000000000004;300.96000000000004;362.56000000000006;293.26000000000005;291.56;330.46000000000004;362.06000000000006;275.56;240.83765695389522;267.9596281332873;274.0616903277293;310.66;8980000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;3030000.0;8950000.0;0.0;0.0;0.19983333333333334;0.049;0.029666666666666668;0.029666666666666668;0.0;13964.1923828125;27594.392578125;2341.64868164062;61405.94140625;504371.24622174614;506376.9969949389;278197.87711427733;277806.6419299614;252726.17598717718;430346.717906069;457086.03604400606;437953.82195464283;473921.58982693544;528120.2319393447;483053.4036046827;437953.82195464283;445822.8665406856;469849.3676383628;452854.5153439343;268508.2664047081;497010.95705327415;459426.34033382544;457086.03604400606;240414.4444865203;372867.5097577542;472173.3745042847;201890.22618755396;278197.87711427733;273.9276652637904;1499317.740362198;451658.24490571895;111632.66818458973;678275.604947942;0;2;2;4;7;22;13;0;76;70;560155895920.1736;213430459315.30878;470029476200.2721;47173.37522078993;13243.874267519806;-0.0;5307.015381581952;1859245.825501391;324409.3375038098;0.0;143778.46798083195;1.497127906083552;0.22369710727890055
2579;2019-09-07 11:59:45.116;945;957;301;300;227;36;185;36;-23;42;757;330;-24;27;279;147;278;892;374;202;185;22;901;356;361;128;360;304;899;-2.0;-1.0;1676.0;102.0;179.0;24;1;66;1;0;0;1;0;1;0;1;1;0;0;0;61458.4921875;13989.638671875;27492.525390625;2347.20825195312;882.0;364026;575.0;0.0;Calculated values ==>;1567850385.116;367.66;368.86;303.26000000000005;303.16;295.86;276.76000000000005;273.955091788801;291.66;276.76000000000005;270.86;277.36;348.86;306.16;270.76000000000005;275.86;301.06;287.86;300.96000000000004;362.36;293.36;291.66;330.66;361.36;275.36;239.943914813709;268.0796299477929;273.955091788801;310.56;9010000.0;3560000.0;3610000.0;1280000.0;3600000.0;3040000.0;8990000.0;0.0;0.0;0.2793333333333334;0.017;0.029833333333333333;0.029833333333333333;0.0;13989.638671875;27492.525390625;2347.20825195312;61458.4921875;504118.3571533767;506045.2083215721;276795.60535812314;276413.9905251987;252325.3500495262;430412.23801567365;457387.5844061984;437883.18805776763;474436.0440701247;529297.6306174517;483163.9754288613;437727.04723144654;445341.22453111183;469976.623456597;452885.6662977133;268377.1046173616;496345.08881751867;459719.9477182808;457387.5844061984;241250.99604349316;369925.57544317446;472505.00135272456;201861.4790835285;276795.60535812314;273.91193722753883;1500341.3034789138;451891.12361277494;111671.73027014536;678734.5248794234;0;2;2;4;7;22;13;0;76;70;560372730849.7185;213508435915.14514;470211521569.89;65928.73070680414;4600.939878576333;-0.0;5387.660708267579;1860188.0602935452;324557.9996760132;0.0;143867.56354470347;1.7321108490667034;0.23553388102960782
2580;2019-09-07 12:00:45.105;945;957;304;303;227;36;187;35;-24;42;774;331;-25;15;279;147;278;893;368;203;187;23;902;356;361;137;360;303;899;-3.0;-1.0;1905.0;255.0;178.0;23;100;65;1;0;0;1;0;1;0;1;0;0;0;0;60247.2421875;13923.4775390625;27431.978515625;1381.54211425781;875.0;364027;577.0;0.0;Calculated values ==>;1567850445.105;367.66;368.86;303.56;303.46000000000004;295.86;276.76000000000005;273.955091788801;291.86;276.66;270.76000000000005;277.36;350.56000000000006;306.26000000000005;270.66;274.66;301.06;287.86;300.96000000000004;362.46000000000004;293.46000000000004;291.86;330.86;360.66;275.46000000000004;241.92719264551067;267.9596281332873;273.955091788801;309.96000000000004;9020000.0;3560000.0;3610000.0;1370000.0;3600000.0;3030000.0;8990000.0;0.0;0.0;0.3175;0.042499999999999996;0.029666666666666668;0.029666666666666668;0.0;13923.4775390625;27431.978515625;1381.54211425781;60247.2421875;504033.99572853546;506045.2083215721;277952.8158746383;277564.9767674265;252325.3500495262;430412.23801567365;457664.15716357983;437953.82195464283;473273.90776018414;531148.0953184956;483394.69366186124;437798.07955487026;443809.95577213913;469976.623456597;452885.6662977133;268333.70121270744;496497.8265230676;459855.8798952964;457664.15716357983;242087.5637286956;366984.0837685546;471414.1961389312;201752.70952335317;277952.8158746383;273.86953580625845;1501355.3319941089;452123.69026981207;111702.79749320431;679192.1451668313;0;2;2;4;7;22;13;0;76;70;560589291140.0145;213587921340.2538;470393588185.1389;74993.85319693446;11460.613181162067;-0.0;5331.436458238598;1861362.199862623;324691.8214132101;0.0;143956.87297814802;2.147691854104789;0.3037780229080284
2581;2019-09-07 12:01:45.106;945;957;304;303;228;38;187;36;-25;43;781;331;-26;7;280;148;278;893;375;203;186;24;903;358;363;142;362;301;901;-2.0;-1.0;2229.0;222.0;183.0;29;100;61;1;0;0;1;0;1;0;1;0;0;0;0;59996.84375;13649.998046875;27748.958984375;1369.01916503906;869.0;364028;579.0;0.0;Calculated values ==>;1567850505.106;367.66;368.86;303.56;303.46000000000004;295.96000000000004;276.96000000000004;274.1680685717883;291.86;276.76000000000005;270.66;277.46000000000004;351.26;306.26000000000005;270.56;273.86;301.16;287.96000000000004;300.96000000000004;362.46000000000004;293.46000000000004;291.76000000000005;331.06;360.06000000000006;275.56;242.98782864720522;267.7187500070086;274.1680685717883;310.66;9030000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3010000.0;9010000.0;0.0;0.0;0.3715;0.037000000000000005;0.030500000000000003;0.030500000000000003;0.0;13649.998046875;27748.958984375;1369.01916503906;59996.84375;503949.60179297463;505879.1283389118;277832.0674630502;277445.8796748268;252566.72940286243;430280.9020939914;457339.7037190121;438249.86041294545;472719.4423773052;532027.6715589184;483627.95065193647;438095.2167564963;443052.165307785;469830.35365861515;452680.0719682202;268290.45449316973;496317.07433376234;459541.6837574574;457200.82393779146;242924.1476594651;364463.1524481646;470845.5270076962;202326.69250352756;277832.0674630502;274.1021167932715;1502357.382742945;452353.4730624;111725.71921919317;679651.9939761283;0;2;2;4;7;22;13;0;76;70;560806494759.7522;213671622735.1527;470574791204.92004;87645.45687834875;9935.196876654241;-0.0;5470.747072479609;1862717.5500337395;324870.1228017835;0.0;144046.89267443187;2.4095458797141838;0.34138731123722493
