;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2582;2019-09-07 12:02:45.076;945;957;307;306;231;38;185;37;-26;44;778;330;-26;6;280;149;278;894;381;203;185;25;903;358;363;145;362;301;900;-3.0;-1.0;1913.0;232.0;179.0;31;100;58;1;0;0;1;0;1;0;1;0;0;0;0;59975.91796875;13378.7314453125;27788.6875;1351.23876953125;862.0;364029;582.0;0.0;Calculated values ==>;1567850565.076;367.66;368.86;303.86;303.76000000000005;296.26000000000005;276.96000000000004;274.1680685717883;291.66;276.86;270.56;277.56;350.96000000000004;306.16;270.56;273.76000000000005;301.16;288.06;300.96000000000004;362.56000000000006;293.46000000000004;291.66;331.36;359.36;275.66;243.61107973660833;267.7187500070086;274.1680685717883;311.26000000000005;9030000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3010000.0;9000000.0;0.0;0.0;0.3188333333333333;0.03866666666666666;0.029833333333333333;0.029833333333333333;0.0;13378.7314453125;27788.6875;1351.23876953125;59975.91796875;503949.60179297463;505962.18378872634;279066.3435893181;278672.77972816356;253479.58903998585;430280.9020939914;457061.7909713768;438095.2167564963;472424.47507279465;531715.34125538;483514.5222909207;438095.2167564963;442906.0156806056;469830.35365861515;452823.4905160512;268290.45449316973;496560.2156401473;459541.6837574574;457061.7909713768;244179.05427248686;361522.46520663094;470542.0514489591;202292.82277332566;279066.3435893181;274.0889473985806;1503356.6558712376;452578.59985523607;111748.37670091733;680114.5762901917;0;2;2;4;7;22;13;0;76;70;561024185859.8561;213757679685.19376;470755300905.00616;75181.66328163423;10372.303508791158;-0.0;5310.197513564752;1864073.7642560524;325039.26735715795;0.0;144136.68895875599;2.137042164251305;0.3101423799107159
2583;2019-09-07 12:03:45.117;944;956;306;305;231;37;185;37;-25;44;769;330;-27;7;281;148;278;892;378;203;184;25;899;358;363;148;361;301;897;-3.0;-1.0;1038.0;271.0;185.0;32;100;56;1;0;0;1;0;1;0;1;0;0;0;0;59730.921875;13117.5234375;27775.357421875;1349.71264648438;856.0;364030;588.0;0.0;Calculated values ==>;1567850625.117;367.56000000000006;368.76;303.76000000000005;303.66;296.26000000000005;276.86;274.1680685717883;291.66;276.86;270.66;277.56;350.06000000000006;306.16;270.46000000000004;273.86;301.26000000000005;287.96000000000004;300.96000000000004;362.36;293.46000000000004;291.56;331.96000000000004;358.76;275.66;244.22491754036054;267.7187500070086;274.1680685717883;310.96000000000004;8990000.0;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;3010000.0;8970000.0;0.0;0.0;0.17300000000000001;0.04516666666666667;0.030833333333333334;0.030833333333333334;0.0;13117.5234375;27775.357421875;1349.71264648438;59730.921875;504139.84112647374;506065.3730340802;278860.4295646801;278466.4644682878;253561.40378586217;430280.9020939914;457061.7909713768;438249.86041294545;472029.1217495138;530777.8931341006;483514.5222909207;437940.2675631159;443052.165307785;470094.4855175501;452680.0719682202;268464.3860536866;496525.9292318576;459541.6837574574;456922.6038781957;246688.97952812296;359002.21368891856;470137.69605561916;202104.8443228075;278860.4295646801;274.0158041787092;1504354.8945360093;452799.5528611812;111770.90000984985;680577.9264052272;0;2;2;4;7;22;13;0;76;70;561242134690.32;213845639750.38098;470936024315.3908;40853.087783593866;12106.150469931994;-0.0;5490.250374666731;1865041.3812704324;325226.715809687;0.0;144226.7541939001;1.3836624074723343;0.2072489052160442
2584;2019-09-07 12:04:45.117;942;954;307;306;230;38;185;37;-21;43;749;331;-24;21;281;148;278;888;373;203;185;24;898;358;363;136;362;303;895;-2.0;-1.0;1934.0;243.0;184.0;38;1;56;1;0;0;1;0;1;0;1;0;1;0;0;60792.2265625;13147.4462890625;27997.7421875;2316.38842773438;849.0;364031;593.0;0.0;Calculated values ==>;1567850685.117;367.36;368.56000000000006;303.86;303.76000000000005;296.16;276.96000000000004;274.1680685717883;291.66;276.86;271.06;277.46000000000004;348.06000000000006;306.26000000000005;270.76000000000005;275.26000000000005;301.26000000000005;287.96000000000004;300.96000000000004;361.96000000000004;293.46000000000004;291.66;332.46000000000004;358.06000000000006;275.56;241.71165711629368;267.9596281332873;274.1680685717883;310.46000000000004;8980000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3030000.0;8950000.0;0.0;0.0;0.3223333333333333;0.0405;0.03066666666666667;0.03066666666666667;0.0;13147.4462890625;27997.7421875;2316.38842773438;60792.2265625;503929.85406358534;505939.9692653932;279385.2112208538;278987.1134677135;253318.8371741807;430280.9020939914;457061.7909713768;438419.19255376846;473501.42000396166;528538.3341833716;483394.69366186124;437953.82195464283;444677.7423059734;469957.8726753275;452680.0719682202;268508.2664047081;496096.48515380395;459541.6837574574;457061.7909713768;248780.69988749037;356062.3083226806;471644.9034095714;202289.19574185164;279385.2112208538;274.0875369469329;1505359.2541063218;453018.42760890257;111801.450852135;681042.7022353053;0;2;2;4;7;22;13;0;76;71;561459934690.32;213930839750.38098;471117224315.3908;76112.56897237452;10908.90616054265;-0.0;5448.748445682707;1866016.095076732;325418.50794827426;0.0;144317.91251740302;2.1276315809299984;0.30322228785329636
2585;2019-09-07 12:05:45.098;940;952;307;306;230;38;184;38;-22;42;741;334;-23;28;282;148;278;886;379;203;184;22;896;358;363;132;362;303;893;-2.0;-2.0;889.0;208.0;189.0;39;0;56;1;0;0;1;0;1;0;1;0;1;0;0;60906.546875;13137.79296875;28030.10546875;2325.896484375;842.0;364032;599.0;0.0;Calculated values ==>;1567850745.098;367.16;368.36;303.86;303.76000000000005;296.16;276.96000000000004;274.1680685717883;291.56;276.96000000000004;270.96000000000004;277.36;347.26;306.56;270.86;275.96000000000004;301.36;287.96000000000004;300.96000000000004;361.76;293.46000000000004;291.56;333.06;357.36;275.36;240.83765695389522;267.9596281332873;274.1680685717883;311.06;8960000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;8930000.0;0.0;0.0;0.14816666666666667;0.034666666666666665;0.0315;0.0315;0.0;13137.79296875;28030.10546875;2325.896484375;60906.546875;503804.6160780495;505814.9050015695;279515.0709536249;279115.0962841286;253373.5098343493;430280.9020939914;456922.6038781957;438264.37560948916;473921.58982693544;527701.9744961296;483735.59749288054;438109.25301780854;445680.44742188096;470085.3009938197;452680.0719682202;268596.5122737007;495972.74019846617;459541.6837574574;456922.6038781957;251290.9062238717;353122.8147616358;471978.8095216074;202128.05617356556;279515.0709536249;274.0248408192662;1506373.0894011906;453237.40190536354;111840.12430922741;681509.4531140939;0;2;2;4;7;22;13;0;76;71;561677665720.1261;214011214290.30942;471298966745.229;34987.53132975601;9354.826116065451;-0.0;5588.33728712398;1866941.6360642721;325587.3189100244;0.0;144409.8591061183;1.147995819234275;0.16806695757752546
2586;2019-09-07 12:06:45.119;939;951;306;305;231;39;184;38;-24;42;751;335;-25;28;282;148;278;883;386;202;184;20;891;359;364;129;363;303;888;-1.0;-1.0;875.0;276.0;188.0;47;0;55;1;0;0;1;0;1;0;1;0;1;0;0;60896.2421875;12999.125;28291.25390625;2330.78881835938;836.0;364033;605.0;0.0;Calculated values ==>;1567850805.119;367.06000000000006;368.26;303.76000000000005;303.66;296.26000000000005;277.06;274.27422755570615;291.56;276.96000000000004;270.76000000000005;277.36;348.26;306.66;270.66;275.96000000000004;301.36;287.96000000000004;300.96000000000004;361.46000000000004;293.36;291.56;333.66;356.76;275.16;240.16925963744896;267.9596281332873;274.27422755570615;311.76000000000005;8910000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;3030000.0;8880000.0;0.0;0.0;0.14583333333333334;0.046;0.03133333333333333;0.03133333333333333;0.0;12999.125;28291.25390625;2330.78881835938;60896.2421875;504081.0522127082;506085.9127980154;279440.92373782076;279038.58752226376;253810.66765836705;430214.79039162316;456758.77315419767;437953.82195464283;474307.7343219315;528747.3278113285;483849.1470538334;437798.07955487026;445680.44742188096;469948.67664205877;452505.1438823547;268820.01382350066;495970.19487177435;459247.19113531715;456758.77315419767;253801.27034056993;350603.57178935205;472180.05118753103;202247.88085963306;279440.92373782076;274.0760314159327;1507388.4678999642;453455.28578744817;111878.94360202312;681978.9620454676;0;2;2;4;7;22;13;0;76;71;561895842054.7933;214089541695.18994;471480830374.9516;34373.78307635559;12416.879835083308;-0.0;5555.959281713142;1867519.8493206082;325768.8132934828;0.0;144502.76074824855;1.2000279892466081;0.18544961105627433
2587;2019-09-07 12:07:45.109;937;949;308;307;231;38;181;38;-25;43;766;335;-26;23;283;147;279;882;389;202;181;20;896;359;363;134;362;302;894;-1.0;-1.0;1615.0;288.0;189.0;47;100;52;1;0;0;1;0;1;0;1;0;0;0;0;60144.91015625;12863.2841796875;28347.892578125;1381.4685058593802;832.0;364034;607.0;0.0;Calculated values ==>;1567850865.109;366.86;368.06000000000006;303.96000000000004;303.86;296.26000000000005;276.96000000000004;274.27422755570615;291.26000000000005;276.96000000000004;270.66;277.46000000000004;349.76;306.66;270.56;275.46000000000004;301.46000000000004;287.86;301.06;361.36;293.36;291.26000000000005;333.86;356.36;275.16;241.2770596917726;267.8393353686513;274.27422755570615;312.06;8960000.0;3590000.0;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;8940000.0;0.0;0.0;0.26916666666666667;0.048;0.0315;0.0315;0.0;12863.2841796875;28347.892578125;1381.4685058593802;60144.91015625;503362.4074358944;505293.4382681788;279851.4137708401;279449.972307248;253643.84901724168;430214.79039162316;456504.1082933979;438024.4983934438;473760.40514917683;530389.4420248142;483965.26870918664;437869.15320432716;445163.16002712236;470212.63904998964;452361.1404031271;268943.0906789354;495269.2583486735;459405.1334793091;456504.1082933979;254638.09398592086;348924.2399968048;471519.16422574193;202418.8917816567;279851.4137708401;274.1425368557715;1508396.976056944;453670.76994396705;111909.87392381691;682450.8762674312;0;2;2;4;7;22;13;0;76;71;562113905704.828;214168428545.20248;471662300124.98047;63417.175779672696;12916.81307731609;-0.0;5564.5598774605705;1868334.638157095;325979.8922154351;0.0;144595.4162960909;1.922833114202049;0.29128292601881683
2588;2019-09-07 12:08:45.109;937;949;309;308;231;38;179;37;-26;44;777;335;-27;11;283;146;279;883;392;202;179;21;900;358;363;141;361;301;898;-3.0;-1.0;1327.0;256.0;185.0;48;100;49;1;0;0;1;0;1;0;1;0;0;0;0;60042.6015625;12620.0458984375;28524.142578125;1357.25024414062;827.0;364035;611.0;0.0;Calculated values ==>;1567850925.109;366.86;368.06000000000006;304.06;303.96000000000004;296.26000000000005;276.96000000000004;274.1680685717883;291.06;276.86;270.56;277.56;350.86;306.66;270.46000000000004;274.26000000000005;301.46000000000004;287.76000000000005;301.06;361.46000000000004;293.36;291.06;334.26000000000005;355.86;275.26000000000005;242.77792619122317;267.7187500070086;274.1680685717883;312.36;9000000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3010000.0;8980000.0;0.0;0.0;0.22116666666666665;0.042666666666666665;0.030833333333333334;0.030833333333333334;0.0;12620.0458984375;28524.142578125;1357.25024414062;60042.6015625;503021.9347833668;504958.4160910718;279990.6281212407;279590.58778647834;253534.0625947235;430280.9020939914;456224.3229510757;438095.2167564963;472948.58913472976;531611.214390621;484081.2443922442;437940.2675631159;443634.4727813241;470348.81067392183;452392.6806234051;268765.2148991481;495056.61629315175;459405.1334793091;456224.3229510757;256311.7953858065;346825.2571629905;470683.2724168255;202130.0798342188;279990.6281212407;274.0256285894816;1509398.5386546003;453883.13102795143;111932.69658006691;682924.8098937332;0;2;2;4;7;22;13;0;76;71;562331705704.828;214250928545.20248;471843200124.98047;52187.6227826437;11458.269550191219;-0.0;5433.872257253245;1869298.0114784476;326183.0179039977;0.0;144687.0698972135;1.625351203850855;0.24761399406564197
2589;2019-09-07 12:09:45.100;936;949;309;309;233;37;181;37;-26;44;778;335;-27;9;283;147;279;880;395;202;181;22;893;357;362;145;361;301;891;-3.0;-1.0;1698.0;132.0;182.0;48;100;47;1;0;0;1;0;1;0;1;0;0;0;0;59532.9296875;12334.5498046875;28377.005859375;1355.07299804688;821.0;364036;611.0;0.0;Calculated values ==>;1567850985.1;366.76;368.06000000000006;304.06;304.06;296.46000000000004;276.86;274.0616903277293;291.26000000000005;276.86;270.56;277.56;350.96000000000004;306.66;270.46000000000004;274.06;301.46000000000004;287.86;301.06;361.16;293.36;291.26000000000005;334.26000000000005;355.26;275.36;243.61107973660833;267.7187500070086;274.0616903277293;312.66;8930000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3010000.0;8910000.0;0.0;0.0;0.28300000000000003;0.022000000000000002;0.030333333333333334;0.030333333333333334;0.0;12334.5498046875;28377.005859375;1355.07299804688;59532.9296875;503470.1364892579;505544.3682250872;280457.5756160885;280457.5756160885;254326.21414017802;430346.717906069;456668.5671208292;438095.2167564963;472424.47507279465;531715.34125538;484081.2443922442;437940.2675631159;443343.77367153234;470348.81067392183;452711.3097642865;269078.24923340516;495237.4574552349;459562.71824716876;456668.5671208292;256311.7953858065;344306.74156575615;470244.1503563232;202077.2135984109;280457.5756160885;274.00049963100275;1510394.8519445576;454091.05479868135;111955.29588332404;683398.9150037795;0;2;2;4;7;22;13;0;76;71;562549173079.5999;214336715675.1125;472023773034.791;66793.09489373818;5899.672608674072;-0.0;5345.066742310467;1870289.368732147;326327.6457244088;0.0;144776.88091510857;1.8551007467592386;0.2697539574491298
2590;2019-09-07 12:10:45.121;935;947;309;308;231;34;186;35;-24;44;772;334;-25;9;283;145;279;876;392;205;185;23;901;355;359;147;358;303;899;-2.0;-1.0;1565.0;110.0;191.0;31;100;48;1;0;0;1;0;1;0;1;0;0;0;0;59219.18359375;12485.1767578125;27789.59375;1353.56225585938;817.0;364037;609.0;0.0;Calculated values ==>;1567851045.121;366.66;367.86;304.06;303.96000000000004;296.26000000000005;276.56;273.8482719121499;291.76000000000005;276.66;270.76000000000005;277.56;350.36;306.56;270.66;274.06;301.46000000000004;287.66;301.06;360.76;293.66;291.66;334.06;354.86;275.46000000000004;244.02132995426717;267.9596281332873;273.8482719121499;312.36;9010000.0;3550000.0;3590000.0;1470000.0;3579999.9999999995;3030000.0;8990000.0;0.0;0.0;0.26083333333333336;0.018333333333333333;0.03183333333333333;0.03183333333333333;0.0;12485.1767578125;27789.59375;1353.56225585938;59219.18359375;502640.3270841919;504580.97414382343;279925.3197911112;279526.221490899;253506.79112290707;430477.46260093397;457849.5140682483;437953.82195464283;472161.1242600225;530939.5217288226;483735.59749288054;437798.07955487026;442934.10434907244;470755.94791759097;452774.1632197742;268721.1548063259;493884.7250647045;460438.91947669676;457711.8149526845;255474.93562877487;342627.88924589846;470073.4883118012;201572.649679927;279925.3197911112;273.7947879079657;1511384.7992513208;454297.9582447443;111977.87574401467;683867.1338209189;0;2;2;4;7;22;13;0;76;71;562765548785.1293;214424346335.3269;472205036455.23456;61656.08910165505;4922.515374917693;-0.0;5659.536762643416;1871360.1532448486;326417.86218920775;0.0;144868.6180413012;1.7353119004145363;0.24743253487937839
2591;2019-09-07 12:11:45.111;938;950;310;309;227;35;189;34;-22;43;760;335;-23;19;284;142;279;881;394;206;189;22;913;355;360;138;359;306;911;-2.0;-1.0;1394.0;98.0;195.0;26;0;54;1;0;0;1;0;1;0;1;1;0;0;0;60928.46484375;13244.7216796875;27978.912109375;2335.0947265625;813.0;364038;606.0;0.0;Calculated values ==>;1567851105.111;366.96000000000004;368.16;304.16;304.06;295.86;276.66;273.8482719121499;292.06;276.56;270.96000000000004;277.46000000000004;349.16;306.66;270.86;275.06;301.56;287.36;301.06;361.26;293.76000000000005;292.06;333.76000000000005;354.46000000000004;275.36;242.14157278889297;268.3187672390254;273.8482719121499;312.56;9130000.0;3550000.0;3600000.0;1380000.0;3590000.0;3060000.0;9110000.0;0.0;0.0;0.23233333333333334;0.01633333333333333;0.0325;0.0325;0.0;13244.7216796875;27978.912109375;2335.0947265625;60928.46484375;502061.06819591945;504014.00683209085;279557.6221965618;279166.9976594018;252014.7187093316;430477.46260093397;458101.12438257574;437585.1090581189;473241.6031071014;529458.4190747546;483499.9011723925;437427.84448784514;443785.1483169292;470747.0574258619;452344.73146102397;268204.67559777957;493551.3701880293;460418.5278520168;458101.12438257574;254219.67992080047;340949.162051476;471182.93757713656;201574.52750197428;279557.6221965618;273.7955207893052;1512385.8627833917;454512.33832912083;112008.60942907172;684331.7939135627;0;2;2;4;7;22;13;0;77;71;562981212835.1636;214509832085.34048;472387706005.2636;54833.1251148776;4403.604031227651;-0.0;5802.663821045454;1872330.734906232;326495.5668979944;0.0;144964.12045979075;1.4931425958363398;0.21231499325965555
2592;2019-09-07 12:12:45.112;943;957;311;310;228;36;185;34;-21;42;750;335;-22;27;284;142;279;889;394;206;185;20;915;355;360;131;359;306;912;-2.0;-1.0;1389.0;143.0;187.0;24;0;57;1;0;0;1;0;1;0;1;1;0;0;0;61039.13671875;13481.146484375;27848.208984375;2346.1533203125;810.0;364039;602.0;0.0;Calculated values ==>;1567851165.112;367.46000000000004;368.86;304.26000000000005;304.16;295.96000000000004;276.76000000000005;273.8482719121499;291.66;276.56;271.06;277.36;348.16;306.66;270.96000000000004;275.86;301.56;287.36;301.06;362.06000000000006;293.76000000000005;291.66;333.36;354.16;275.16;240.61611355647437;268.3187672390254;273.8482719121499;312.56;9150000.0;3550000.0;3600000.0;1310000.0;3590000.0;3060000.0;9120000.0;0.0;0.0;0.2315;0.02383333333333333;0.03116666666666667;0.03116666666666667;0.0;13481.146484375;27848.208984375;2346.1533203125;61039.13671875;502636.471086546;504963.48221993557;279887.5345104556;279495.5916017812;252280.50487343458;430477.46260093397;457549.89371207694;437742.05038880615;474050.5081408163;528412.0366864651;483499.9011723925;437585.1090581189;444945.90934977244;470747.0574258619;452344.73146102397;268120.71588897647;494701.69087908743;460418.5278520168;457549.89371207694;252546.06836287308;339690.1980837097;471916.3548916846;201510.5419495174;279887.5345104556;273.7705433826031;1513402.2764017961;454735.05760881177;112047.62047958856;684797.0276758821;0;2;2;4;7;22;13;0;77;71;563197216434.9026;214590533430.243;472571309065.0418;54687.59420369534;6444.67187512165;-0.0;5537.143528450531;1873243.4227773286;326585.97070380975;0.0;145058.62042922896;1.5264712754522805;0.2224208476731701
2593;2019-09-07 12:13:45.122;950;963;307;307;227;35;181;34;-21;41;762;336;-22;26;285;142;279;897;389;205;181;19;927;355;360;125;358;305;925;-2.0;-1.0;1488.0;141.0;186.0;16;0;58;1;0;0;1;0;1;0;1;1;0;0;0;61373.56640625;13729.6259765625;27913.740234375;2359.66064453125;807.0;364040;597.0;0.0;Calculated values ==>;1567851225.122;368.16;369.46000000000004;303.86;303.86;295.86;276.66;273.8482719121499;291.26000000000005;276.56;271.06;277.26000000000005;349.36;306.76000000000005;270.96000000000004;275.76000000000005;301.66;287.36;301.06;362.86;293.66;291.26000000000005;332.86;353.86;275.06;239.25999513918347;268.19934244402924;273.8482719121499;312.06;9270000.0;3550000.0;3600000.0;1250000.0;3579999.9999999995;3050000.0;9250000.0;0.0;0.0;0.24800000000000003;0.0235;0.031000000000000003;0.031000000000000003;0.0;13729.6259765625;27913.740234375;2359.66064453125;61373.56640625;502663.93818501895;504766.99820809375;277583.21932499786;277583.21932499786;251663.54013355152;430477.46260093397;456996.27786778926;437968.82056851813;474723.7783156528;529743.8013911427;483730.2612721648;437812.597326149;445000.09919413156;471008.61632761604;452344.73146102397;267628.934943189;494758.343889755;460283.3014425634;456996.27786778926;250454.15340279948;338431.30337983277;472608.5562116588;201526.6626372952;277583.21932499786;273.7768372180215;1514422.5522786523;454961.8518386897;112086.84213180875;685261.7880331161;0;2;2;4;7;22;13;0;77;71;563413252434.8683;214667346230.2308;472754639615.0127;58637.655166943296;6370.424498997545;-0.0;5561.804814826534;1874187.9572514468;326692.7809723221;0.0;145151.12708061427;1.603750685437151;0.23039082489264837
2594;2019-09-07 12:14:45.123;957;970;304;304;225;35;185;34;-23;41;779;337;-24;12;285;142;279;903;381;206;185;20;919;354;359;133;358;304;917;-2.0;-2.0;1348.0;34.0;180.0;8;100;57;1;0;0;1;0;1;0;1;0;0;0;0;59670.62109375;13481.66796875;27328.302734375;1398.193359375;804.0;364041;593.0;0.0;Calculated values ==>;1567851285.123;368.86;370.16;303.56;303.56;295.66;276.66;273.7412296467126;291.66;276.56;270.86;277.26000000000005;351.06000000000006;306.86;270.76000000000005;274.36;301.66;287.36;301.06;363.46000000000004;293.76000000000005;291.66;332.46000000000004;353.56000000000006;275.16;241.05796691057077;268.0796299477929;273.7412296467126;311.26000000000005;9190000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3040000.0;9170000.0;0.0;0.0;0.22466666666666668;0.005666666666666667;0.030000000000000002;0.030000000000000002;0.0;13481.66796875;27328.302734375;1398.193359375;59670.62109375;504378.8611537176;506459.92190702027;276905.884421317;276905.884421317;251284.46767895776;430542.39183029096;457711.8149526845;437883.18805776763;473695.32993624324;531594.2784903181;483960.1406891885;437727.04723144654;443168.68479859125;471008.61632761604;452520.102295701;267954.5385943842;496408.7064923624;460573.8461640964;457711.8149526845;248780.69988749037;337172.47746341303;471651.78204872925;201396.6731229196;276905.884421317;273.72159546473824;1515431.2706516266;455188.61640063976;112118.15810372763;685722.146063139;0;2;2;4;7;22;13;0;77;71;563628956029.6077;214744747520.1373;472937342659.792;53130.637022029194;1531.4456172462546;-0.0;5424.177915941025;1875119.3752086037;326758.6309873599;0.0;145242.67846242434;1.4235696313690256;0.18951123045867385
2595;2019-09-07 12:15:45.113;960;972;300;299;222;35;188;34;-22;42;791;335;-23;5;285;142;279;905;376;206;188;21;926;356;360;133;359;304;924;-1.0;-1.0;2282.0;214.0;170.0;7;100;59;1;0;0;1;0;1;0;1;0;0;0;0;60249.68359375;13705.6484375;27469.583984375;1402.71826171875;803.0;364042;591.0;0.0;Calculated values ==>;1567851345.113;369.16;370.36;303.16;303.06;295.36;276.66;273.955091788801;291.96000000000004;276.56;270.96000000000004;277.36;352.26;306.66;270.86;273.66;301.66;287.36;301.06;363.66;293.76000000000005;291.96000000000004;332.26000000000005;353.46000000000004;275.26000000000005;241.05796691057077;268.0796299477929;273.955091788801;310.76000000000005;9260000.0;3560000.0;3600000.0;1330000.0;3590000.0;3040000.0;9240000.0;0.0;0.0;0.38033333333333336;0.035666666666666666;0.028333333333333332;0.028333333333333332;0.0;13705.6484375;27469.583984375;1402.71826171875;60249.68359375;504238.7271781648;506178.2446616638;275054.8813400184;274692.4500085992;250254.70434399258;430412.23801567365;457963.5371873117;438039.0146135774;473792.46676502546;532845.209492113;483732.87891946064;437883.18805776763;442137.2501143532;470873.56384130055;452168.8677412129;267669.1551761856;496088.16531798965;460418.5278520168;457963.5371873117;247943.99896000302;336752.88402864704;471749.2581616372;201797.07986921485;275054.8813400184;273.8868361867837;1516430.4399682025;455415.1396105662;112141.4951437521;686178.7190110252;0;2;2;4;7;22;13;0;77;71;563844620079.642;214824534220.15;473119712259.821;89850.68251443922;9628.294359096397;-0.0;5182.411915673309;1876310.6876197644;326851.613320872;0.0;145331.0519796604;2.458112405807669;0.34895808822773416
2596;2019-09-07 12:16:45.094;960;972;305;304;227;37;190;35;-22;42;799;333;-23;3;286;146;280;905;369;206;189;22;921;356;361;134;360;305;919;-1.0;-1.0;1841.0;245.0;164.0;9;100;59;1;0;0;1;0;1;0;1;0;0;0;0;59907.03515625;13710.16796875;27375.73046875;1402.90490722656;801.0;364043;589.0;0.0;Calculated values ==>;1567851405.094;369.16;370.36;303.66;303.56;295.86;276.86;273.955091788801;292.16;276.66;270.96000000000004;277.36;353.06000000000006;306.46000000000004;270.86;273.46000000000004;301.76000000000005;287.76000000000005;301.16;363.66;293.76000000000005;292.06;332.06;353.26;275.36;241.2770596917726;268.19934244402924;273.955091788801;310.06;9210000.0;3560000.0;3610000.0;1340000.0;3600000.0;3050000.0;9190000.0;0.0;0.0;0.30683333333333335;0.04083333333333334;0.02733333333333333;0.02733333333333333;0.0;13710.16796875;27375.73046875;1402.90490722656;59907.03515625;504655.93395151506;506588.8851691327;277169.17422477173;276794.77951386425;251812.60838678828;430412.23801567365;458077.9016770889;437812.597326149;473663.1379967309;533604.5547525003;483388.7395979535;437656.05685647397;441630.0847411902;470864.9207817269;452742.6736727521;268208.237656537;496536.7711696386;460262.8667298895;457940.1342629907;247107.31509690773;335913.7198600519;471714.4053827849;201743.38082040247;277169.17422477173;273.86589783793124;1517431.4288806433;455643.53240069613;112164.86793317093;686635.6185688529;0;2;2;4;7;22;13;0;77;71;564060851585.309;214904608855.39697;473302354405.38434;72433.90459784656;11023.816836297285;-0.0;4941.072907711317;1877662.6309322098;327023.65974940424;0.0;145415.38763869714;2.0805197459821296;0.29546020999428363
2597;2019-09-07 12:17:45.124;961;973;310;310;233;36;194;35;-22;43;802;332;-23;2;286;150;280;905;360;207;194;23;917;356;361;136;359;305;915;-1.0;-1.0;1758.0;247.0;160.0;7;100;61;1;0;0;1;0;1;0;1;0;0;0;0;60167.875;13862.853515625;27234.263671875;1393.41638183594;800.0;364044;588.0;0.0;Calculated values ==>;1567851465.124;369.26;370.46000000000004;304.16;304.16;296.46000000000004;276.76000000000005;273.955091788801;292.56;276.66;270.96000000000004;277.46000000000004;353.36;306.36;270.86;273.36;301.76000000000005;288.16;301.16;363.66;293.86;292.56;331.96000000000004;353.16;275.46000000000004;241.71165711629368;268.19934244402924;273.955091788801;309.16;9170000.0;3560000.0;3610000.0;1360000.0;3590000.0;3050000.0;9150000.0;0.0;0.0;0.293;0.04116666666666667;0.02666666666666667;0.02666666666666667;0.0;13862.853515625;27234.263671875;1393.41638183594;60167.875;505136.6640615766;507063.04708227457;279311.306132474;279311.306132474;253667.09875822705;430412.23801567365;458627.51755640097;437812.597326149;473501.42000396166;533917.0811235263;483274.81253767153;437656.05685647397;441480.6793942096;470999.9836897512;453313.5623644761;268375.07351976226;496894.9626772532;460398.2616888783;458627.51755640097;246688.97952812296;335494.14909123123;471547.0194386176;201731.4922585369;279311.306132474;273.86126127121736;1518432.553443594;455873.42246721254;112188.18226190738;687090.9293947833;0;2;2;4;7;22;13;0;77;71;564277559885.2057;214985649355.35834;473485445905.29706;69171.76378481035;11107.405868913322;-0.0;4781.765637971386;1878843.2681917874;327208.178818621;0.0;145496.45180503314;2.001879669336062;0.2787595109370937
2598;2019-09-07 12:18:45.125;961;973;310;309;236;36;198;35;-22;43;802;331;-23;2;287;152;280;902;351;210;197;23;912;357;362;139;360;305;910;-2.0;-2.0;1557.0;219.0;230.0;2;100;61;1;0;0;1;0;1;0;1;0;0;0;0;59782.578125;13792.548828125;26846.349609375;1387.87145996094;798.0;364045;588.0;-1.0;Calculated values ==>;1567851525.125;369.26;370.46000000000004;304.16;304.06;296.76000000000005;276.76000000000005;274.0616903277293;292.96000000000004;276.66;270.96000000000004;277.46000000000004;353.36;306.26000000000005;270.86;273.36;301.86;288.36;301.16;363.36;294.16;292.86;331.96000000000004;352.96000000000004;275.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;308.26000000000005;9120000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3050000.0;9100000.0;0.0;0.0;0.2595;0.0365;0.03833333333333333;0.03833333333333333;-0.002492073662472253;13792.548828125;26846.349609375;1387.87145996094;59782.578125;505551.9856592353;507471.88714754843;279619.95898947597;279228.47553997627;254691.33108832096;430346.717906069;459016.37217970134;437812.597326149;473111.3802909942;533917.0811235263;483160.8419436756;437656.05685647397;441480.6793942096;470991.46926966205;453425.5286898729;268586.9273542868;496883.409194118;460648.84988001734;458879.43525809655;246688.97952812296;334655.03009724553;471147.87813747115;201992.36187964224;279619.95898947597;273.9674595026054;1519432.1572115466;456103.8879941602;112211.360046851;687541.608682779;0;2;2;4;7;22;13;0;77;71;564494463499.9437;215068150730.25867;473668448955.076;61195.351098368505;9824.176343410754;-0.0;6871.613256963788;1879929.6789210453;327382.61157734384;0.0;145593.5649142318;1.8533696710164933;0.24529872116248105
2599;2019-09-07 12:19:45.095;956;967;306;306;233;42;220;39;-21;44;797;332;-22;2;283;151;280;887;343;257;219;24;901;361;366;143;364;307;898;-2.0;-1.0;1042.0;97.0;211.0;34;100;67;1;0;0;1;0;1;0;1;0;0;0;0;61236.83984375;14114.134765625;27889.013671875;1384.37634277344;796.0;364046;587.0;0.0;Calculated values ==>;1567851585.095;368.76;369.86;303.76000000000005;303.76000000000005;296.46000000000004;277.36;274.4858918419099;295.16;277.06;271.06;277.56;352.86;306.36;270.96000000000004;273.36;301.46000000000004;288.26000000000005;301.16;361.86;298.86;295.06;331.86;352.76;275.56;243.1966462407574;268.43790593516167;274.4858918419099;307.46000000000004;9010000.0;3610000.0;3660000.0;1430000.0;3640000.0;3070000.0;8980000.0;0.0;0.0;0.17366666666666666;0.016166666666666666;0.035166666666666666;0.035166666666666666;0.0;14114.134765625;27889.013671875;1384.37634277344;61236.83984375;505732.9196434842;507582.1219002731;278797.56614263216;278797.56614263216;254129.7590919476;430081.6785162784;461383.9005954645;437514.20447033056;472686.96060398995;533247.9289011441;483040.65743496007;437356.53477473935;441056.33201739576;469939.60046930995;452587.1199999893;269066.5739642184;495670.6783777736;466299.9704243525;461248.72732428863;246270.64818160105;333815.9410454577;470711.50521904713;203112.32747064796;278797.56614263216;274.4207902954205;1520440.148114192;456336.32741303736;112234.45056085229;687997.5086463266;0;2;2;4;7;22;13;0;77;71;564712754300.0479;215152708430.299;473851957155.1635;40707.79263894488;4326.1867069324535;-0.0;6416.199168221586;1880778.4471894957;327500.4723096402;0.0;145704.24131860936;1.1858288476850665;0.14431458470224814
2600;2019-09-07 12:20:45.086;947;959;307;306;225;39;215;39;-20;45;789;331;-21;2;282;145;280;887;343;275;215;25;930;358;363;146;362;306;928;-1.0;-2.0;1566.0;387.0;202.0;29;100;70;1;0;0;1;0;1;0;1;0;0;0;0;62348.8671875;14899.5029296875;28624.78515625;1375.03259277344;794.0;364047;586.0;0.0;Calculated values ==>;1567851645.086;367.86;369.06000000000006;303.86;303.76000000000005;295.66;277.06;274.1680685717883;294.66;277.06;271.16;277.66;352.06000000000006;306.26000000000005;271.06;273.36;301.36;287.66;301.16;361.86;300.66;294.66;331.76000000000005;352.56000000000006;275.66;243.81672145450628;268.3187672390254;274.1680685717883;307.46000000000004;9300000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3060000.0;9280000.0;0.0;0.0;0.261;0.0645;0.033666666666666664;0.033666666666666664;0.0;14899.5029296875;28624.78515625;1375.03259277344;62348.8671875;501959.5198723666;503922.85777390585;277416.424571541;277044.7406363243;251016.14418535144;430280.9020939914;461169.71765311295;437898.67151236854;472391.9387022875;532487.6948089948;483043.6917522896;437742.05038880615;441268.9435772527;470085.3009938197;452248.7053272065;267841.1147645711;492920.1096042292;469053.1854526702;461169.71765311295;245852.32104278926;332976.8817968329;470407.4988314594;202103.19288371535;277416.424571541;274.01516120289114;1521469.8745229049;456578.0714598642;112257.44218602989;688468.3863271518;0;2;2;4;7;22;13;0;77;71;564931421494.8185;215239395425.20807;474035829569.9706;61542.619922078484;17305.62773362949;-0.0;6186.3608670795875;1881630.406146928;327680.71039002103;0.0;145809.24689892665;1.8938952134994511;0.26241388451898573
2601;2019-09-07 12:21:45.116;950;963;311;310;230;40;194;39;-23;45;778;331;-24;3;283;145;280;890;343;267;195;25;922;361;366;148;364;304;920;-3.0;-2.0;1530.0;140.0;184.0;45;100;67;1;0;0;1;0;1;0;1;0;0;0;0;62443.4140625;14370.0263671875;29153.08203125;1353.59375;791.0;364048;585.0;0.0;Calculated values ==>;1567851705.116;368.16;369.46000000000004;304.26000000000005;304.16;296.16;277.16;274.4858918419099;292.56;277.06;270.86;277.66;350.96000000000004;306.26000000000005;270.76000000000005;273.46000000000004;301.46000000000004;287.66;301.16;362.16;299.86;292.66;331.66;352.26;275.66;244.22491754036054;268.0796299477929;274.4858918419099;307.46000000000004;9220000.0;3610000.0;3660000.0;1480000.0;3640000.0;3040000.0;9200000.0;0.0;0.0;0.255;0.02333333333333333;0.03066666666666667;0.03066666666666667;0.0;14370.0263671875;29153.08203125;1353.59375;62443.4140625;503086.7015666544;505182.4662861915;279395.2681692516;279010.0067061733;252658.1122465675;430081.6785162784;457825.0308446583;437883.18805776763;472128.4612561565;531489.9788147744;483277.84240488335;437727.04723144654;441840.366412452;469939.60046930995;451718.7949141741;268166.8879740946;494125.11047261703;467602.4462039227;457963.6984928254;245433.99809710225;331718.34850182006;470137.69605561916;203113.67154225672;279395.2681692516;274.42131069588305;1522510.3301673308;456822.1061602606;112280.19210815192;688950.109294598;0;2;2;4;7;22;13;0;77;71;565150230844.7142;215327639525.16602;474218921069.8833;59866.22671145528;6230.560571978456;-0.0;5476.098529922929;1882642.6524052527;327876.9433599255;0.0;145906.48265410282;1.594878464478448;0.2020821345660625
2602;2019-09-07 12:22:45.137;953;967;312;312;235;38;171;38;-23;45;765;332;-24;7;283;149;280;889;340;258;171;24;927;359;364;139;362;304;924;-2.0;-1.0;2011.0;176.0;184.0;44;0;66;1;0;0;1;0;1;0;1;1;0;0;0;63355.984375;14402.333984375;29300.248046875;2313.23852539062;791.0;364049;585.0;0.0;Calculated values ==>;1567851765.137;368.46000000000004;369.86;304.36;304.36;296.66;276.96000000000004;274.27422755570615;290.26000000000005;276.96000000000004;270.86;277.66;349.66;306.36;270.76000000000005;273.86;301.46000000000004;288.06;301.16;362.06000000000006;298.96000000000004;290.26000000000005;331.66;352.26;275.56;242.35481222062532;268.0796299477929;274.27422755570615;307.16;9270000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3040000.0;9240000.0;0.0;0.0;0.33516666666666667;0.029333333333333333;0.03066666666666667;0.03066666666666667;0.0;14402.333984375;29300.248046875;2313.23852539062;63355.984375;503112.3893877595;505441.38070774556;279540.2098913222;279540.2098913222;254016.0833185978;430214.79039162316;454930.2705150204;437883.18805776763;473307.3401624125;530133.2815370072;483391.66607333266;437727.04723144654;442433.1482669151;470212.63904998964;452648.96075887873;267962.2469839252;493602.10484307766;466716.40587100666;454930.2705150204;245433.99809710225;331718.34850182006;471246.2272376559;202592.21198946956;279540.2098913222;274.2098650466205;1523559.0254051215;457061.9597498282;112310.75973878245;689437.3908686541;0;2;2;4;7;22;13;0;78;71;565369307495.2502;215413769660.37677;474401384910.3298;78861.6921455579;7880.517780613465;-0.0;5378.628525793412;1883799.1230216543;327994.5768371302;0.0;145996.97037274245;2.001938405913543;0.2547076294390822
2603;2019-09-07 12:23:45.157;957;970;312;311;235;38;176;38;-24;44;750;334;-25;17;283;150;280;893;341;249;176;22;928;358;363;131;362;302;925;-2.0;-1.0;1856.0;193.0;184.0;42;0;64;1;0;0;1;0;1;0;1;1;0;0;0;63367.19921875;14117.4267578125;29097.142578125;2319.11962890625;788.0;364050;584.0;0.0;Calculated values ==>;1567851825.157;368.86;370.16;304.36;304.26000000000005;296.66;276.96000000000004;274.1680685717883;290.76000000000005;276.96000000000004;270.76000000000005;277.56;348.16;306.56;270.66;274.86;301.46000000000004;288.16;301.16;362.46000000000004;298.06;290.76000000000005;331.56;351.96000000000004;275.36;240.61611355647437;267.8393353686513;274.1680685717883;307.26000000000005;9280000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3020000.0;9250000.0;0.0;0.0;0.3093333333333333;0.03216666666666666;0.03066666666666667;0.03066666666666667;0.0;14117.4267578125;29097.142578125;2319.11962890625;63367.19921875;503625.00293517177;505801.365654344;279480.3296905774;279097.030944678;253989.60237528197;430280.9020939914;455803.4427082957;438179.53515710204;474244.15781875124;528719.6857768083;483851.86379753635;438024.4983934438;444301.04523409;470212.63904998964;452966.72595957475;267921.73370947625;494135.31006042764;465685.3213544199;455803.4427082957;245015.67932991832;330459.8814860452;472110.68294196425;202295.46602220112;279480.3296905774;274.08997526364914;1524615.403943577;457299.7036441618;112349.37559105086;689924.1980053483;0;2;2;4;7;22;13;0;78;71;565587480195.1809;215494796660.351;474583245510.272;72966.80538572934;8679.05614425238;-0.0;5407.242132543362;1885064.782246506;328132.6192852766;0.0;146086.88258895185;1.9118394674707377;0.24591537178185893
2604;2019-09-07 12:24:45.128;960;973;312;311;234;38;183;38;-26;43;758;336;-27;19;284;150;280;895;340;240;183;21;917;359;364;131;362;300;915;-2.0;0.0;1952.0;127.0;185.0;48;100;57;1;0;0;1;0;1;0;1;0;0;0;0;61635.63671875;13358.416015625;29140.583984375;1379.09484863281;787.0;364051;584.0;0.0;Calculated values ==>;1567851885.128;369.16;370.46000000000004;304.36;304.26000000000005;296.56;276.96000000000004;274.27422755570615;291.46000000000004;276.96000000000004;270.56;277.46000000000004;348.96000000000004;306.76000000000005;270.46000000000004;275.06;301.56;288.16;301.16;362.66;297.16;291.46000000000004;331.56;351.86;275.26000000000005;240.61611355647437;267.5978703862781;274.27422755570615;307.16;9170000.0;3590000.0;3640000.0;1310000.0;3620000.0000000005;3000000.0;9150000.0;0.0;0.0;0.3253333333333333;0.021166666666666667;0.030833333333333334;0.030833333333333334;0.0;13358.416015625;29140.583984375;1379.09484863281;61635.63671875;504989.15633788094;507063.04708227457;280092.2194779047;279700.685628277;253961.88726654247;430214.79039162316;456619.08803079533;438320.22817239247;474147.34029804735;529707.431855792;484310.15074134996;438165.9764317512;444986.9139214678;470339.88727673737;452792.59228542744;268375.07351976226;495356.41659894167;464356.0352725641;456619.08803079533;245015.67932991832;330040.4071292106;472013.52702826465;202627.73277789494;280092.2194779047;274.2236541122579;1525656.5907586499;457528.55833385076;112380.17914942173;690409.2778243935;0;2;2;4;7;22;13;0;78;71;565805474780.0215;215573358670.29355;474763758220.13995;76678.62516834319;5701.999311632826;-0.0;5442.911780380794;1886311.2247616719;328252.40349029243;0.0;146177.2568361513;2.0015348561354704;0.24988885729305135
2605;2019-09-07 12:25:45.128;959;971;312;311;233;38;183;38;-27;44;772;337;-28;7;284;149;280;891;347;236;182;22;910;358;363;138;362;300;908;-2.0;-1.0;2011.0;259.0;189.0;48;100;52;1;0;0;1;0;1;0;1;0;0;0;0;60953.6875;13005.1005859375;28868.54296875;1354.02075195312;784.0;364052;582.0;0.0;Calculated values ==>;1567851945.128;369.06000000000006;370.26;304.36;304.26000000000005;296.46000000000004;276.96000000000004;274.1680685717883;291.46000000000004;276.96000000000004;270.46000000000004;277.56;350.36;306.86;270.36;273.86;301.56;288.06;301.16;362.26;296.76000000000005;291.36;331.36;351.56000000000006;275.36;242.14157278889297;267.5978703862781;274.1680685717883;307.86;9100000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3000000.0;9080000.0;0.0;0.0;0.33516666666666667;0.043166666666666666;0.0315;0.0315;0.0;13005.1005859375;28868.54296875;1354.02075195312;60953.6875;505424.2625314423;507344.2179730001;280538.81228159706;280141.03953569534;253855.1940886157;430280.9020939914;456783.2617081229;438165.9764317512;473339.4428557924;531165.8598595021;484423.1859301077;438011.42202021845;443256.9062126748;470339.88727673737;452823.4905160512;268672.72505487973;495375.26930348715;463974.7193981239;456643.7635023736;244179.05427248686;328782.02776382567;471182.93757713656;202250.3723019237;280538.81228159706;274.07243751420884;1526678.1684604727;457748.25430553046;112402.95511275996;690892.6872156695;0;2;2;4;7;22;13;0;78;71;566023574780.0215;215654058670.29355;474943758220.13995;79071.04665084719;11608.922401046688;-0.0;5547.305963454461;1887609.1386934984;328396.6611712314;0.0;146268.8419840166;2.226057700752662;0.2968150735225142
2606;2019-09-07 12:26:45.129;955;967;311;310;235;38;181;37;-20;45;777;338;-25;5;285;149;280;881;350;235;181;24;902;358;363;142;362;301;899;-3.0;-1.0;1754.0;241.0;187.0;49;100;51;1;0;0;1;0;1;0;1;0;0;0;0;60470.2109375;12830.9326171875;28696.150390625;1351.78881835938;781.0;364053;582.0;0.0;Calculated values ==>;1567852005.129;368.66;369.86;304.26000000000005;304.16;296.66;276.96000000000004;274.1680685717883;291.26000000000005;276.86;271.16;277.66;350.86;306.96000000000004;270.66;273.66;301.66;288.06;301.16;361.26;296.66;291.26000000000005;331.36;351.26;275.56;242.98782864720522;267.7187500070086;274.1680685717883;308.16;9020000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3010000.0;8990000.0;0.0;0.0;0.29233333333333333;0.04016666666666667;0.03116666666666667;0.03116666666666667;0.0;12830.9326171875;28696.150390625;1351.78881835938;60470.2109375;505503.3212819702;507500.1547846906;280730.76326521323;280326.81618488656;254700.24875338443;430280.9020939914;456504.1082933979;439018.5917755428;472916.3023718174;531611.214390621;484420.77854932105;438249.86041294545;442759.63332633115;470467.04610399343;452823.4905160512;269022.1706396172;494656.9928013977;463842.3458870584;456504.1082933979;244179.05427248686;327523.71359711495;470845.5270076962;202246.26908828566;280730.76326521323;274.0708414471608;1527690.0511439932;457963.558170301;112425.50390162553;691372.4009881811;0;2;2;4;7;22;13;0;78;71;566241378409.7584;215738060070.19208;475124061224.9222;69216.44233224151;10788.736859762994;-0.0;5478.269253378422;1888844.8883623492;328583.3114422987;0.0;146360.7233087091;1.9936030218315257;0.26786059503324455
2607;2019-09-07 12:27:45.089;951;962;312;311;234;37;181;37;-15;45;773;338;-17;7;285;148;280;874;355;236;181;25;899;357;362;145;361;302;896;-3.0;-1.0;1463.0;204.0;191.0;50;100;50;1;0;0;1;0;1;0;1;0;0;0;0;60476.30078125;12750.537109375;28558.1953125;1342.05065917969;780.0;364054;582.0;0.0;Calculated values ==>;1567852065.089;368.26;369.36;304.36;304.26000000000005;296.56;276.86;274.0616903277293;291.26000000000005;276.86;271.66;277.66;350.46000000000004;306.96000000000004;271.46000000000004;273.86;301.66;287.96000000000004;301.16;360.56000000000006;296.76000000000005;291.26000000000005;331.36;351.16;275.66;243.61107973660833;267.8393353686513;274.0616903277293;308.66;8990000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3020000.0;8960000.0;0.0;0.0;0.24383333333333335;0.034;0.03183333333333333;0.03183333333333333;0.0;12750.537109375;28558.1953125;1342.05065917969;60476.30078125;505167.80425485666;507021.1609497199;281343.1703634614;280933.6426205416;254485.04097697797;430346.717906069;456668.5671208292;439561.4401127939;472523.35196359537;531119.2370921916;484305.2329022503;439256.3889309822;442846.63139517745;470602.7797880842;452854.5153439343;269155.8754950394;493853.13744530163;464122.52100971725;456668.5671208292;244179.05427248686;327104.2899505934;470542.0514489591;201992.02023176855;281343.1703634614;273.9673264329345;1528697.2668172251;458176.5949655483;112447.93759817776;691849.2024563121;0;2;2;4;7;22;13;0;78;71;566458733409.8967;215824102670.24683;475304840625.0372;57927.34354765668;9130.70106138448;-0.0;5581.1917967762065;1889903.713557656;328749.1960948698;0.0;146452.82404273536;1.7031161249201878;0.22974715185395916
2608;2019-09-07 12:28:45.120;947;959;313;313;232;36;181;36;-20;45;766;338;-20;9;285;145;281;872;359;237;181;25;909;356;360;147;359;304;907;-1.0;-1.0;1991.0;170.0;199.0;39;100;51;1;0;0;1;0;1;0;1;0;0;0;0;60336.7734375;12846.21875;28405.44140625;1349.88134765625;777.0;364055;581.0;0.0;Calculated values ==>;1567852125.12;367.86;369.06000000000006;304.46000000000004;304.46000000000004;296.36;276.76000000000005;273.955091788801;291.26000000000005;276.76000000000005;271.16;277.66;349.76;306.96000000000004;271.16;274.06;301.66;287.66;301.26000000000005;360.36;296.86;291.26000000000005;331.26000000000005;350.86;275.66;244.02132995426717;268.0796299477929;273.955091788801;309.06;9090000.0;3560000.0;3600000.0;1470000.0;3590000.0;3040000.0;9070000.0;0.0;0.0;0.3318333333333333;0.028333333333333332;0.033166666666666664;0.033166666666666664;0.0;12846.21875;28405.44140625;1349.88134765625;60336.7734375;503738.71032273094;505673.53867775225;281004.98487951054;281004.98487951054;253586.34636486255;430412.23801567365;456996.27786778926;438349.7364941574;472260.30881630094;530237.6965692197;484073.70803292654;438349.7364941574;442728.0766999201;470873.56384130055;452599.498735461;269058.6514716078;492518.60504926357;464548.7096429471;456996.27786778926;243760.74795305103;325846.0620002231;470272.71409377275;201815.90013412517;281004.98487951054;273.8941728821299;1529704.5626014213;458390.01147227146;112470.3819551264;692324.1446882711;0;2;2;4;7;22;13;0;78;71;566675445319.5317;215911747930.09924;475486734554.7309;78489.8113654707;7606.276395523347;-0.0;5837.04455077791;1891041.1105316558;328888.742968762;0.0;146548.02517398895;2.157976661556774;0.2879232537496762
2609;2019-09-07 12:29:45.140;948;960;313;312;230;36;176;35;-22;43;749;339;-22;19;286;143;281;878;365;232;176;24;926;355;360;136;359;305;924;-1.0;0.0;1320.0;119.0;194.0;35;1;56;1;0;0;1;0;1;0;1;0;1;0;0;62238.99609375;13479.763671875;28747.240234375;2330.42724609375;775.0;364056;581.0;0.0;Calculated values ==>;1567852185.14;367.96000000000004;369.16;304.46000000000004;304.36;296.16;276.76000000000005;273.8482719121499;290.76000000000005;276.66;270.96000000000004;277.46000000000004;348.06000000000006;307.06;270.96000000000004;275.06;301.76000000000005;287.46000000000004;301.26000000000005;360.96000000000004;296.36;290.76000000000005;331.26000000000005;350.66;275.56;241.71165711629368;268.19934244402924;273.8482719121499;309.66;9260000.0;3550000.0;3600000.0;1360000.0;3590000.0;3050000.0;9240000.0;0.0;0.0;0.22;0.01983333333333333;0.03233333333333333;0.03233333333333333;0.0;13479.763671875;28747.240234375;2330.42724609375;62238.99609375;502449.2876261522;504405.7002600088;279926.3288139219;279540.2098913222;252556.11379978227;430477.46260093397;456300.8141213988;437812.597326149;473501.42000396166;528384.3830754816;484071.3972121838;437812.597326149;443987.30161898106;470999.9836897512;452488.05871853366;268337.8298429264;491873.56842486054;463890.26140234835;456300.8141213988;243760.74795305103;325007.27902157017;471644.9034095714;201556.22107551352;279926.3288139219;273.7883757336988;1530726.367839498;458609.4677876514;112501.0614165992;692800.5757944664;0;2;2;4;7;22;13;0;78;72;566891517320.3214;215996676230.4096;475669495455.3988;51976.40277513981;5356.758866292147;-0.0;5702.775024941752;1892128.6913929526;328996.80427143665;0.0;146644.22239252587;1.414712092599126;0.18842250617157563
