;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2610;2019-09-07 12:30:45.151;953;967;313;313;231;34;174;34;-22;42;730;340;-23;25;286;143;281;891;369;232;174;23;932;354;359;130;358;304;930;-2.0;-2.0;1205.0;236.0;190.0;24;1;57;1;0;0;1;0;1;0;1;0;1;0;0;61956.3046875;13648.1123046875;28393.94921875;2354.33056640625;773.0;364057;581.0;0.0;Calculated values ==>;1567852245.151;368.46000000000004;369.86;304.46000000000004;304.46000000000004;296.26000000000005;276.56;273.7412296467126;290.56;276.56;270.96000000000004;277.36;346.16;307.16;270.86;275.66;301.76000000000005;287.46000000000004;301.26000000000005;362.26;296.36;290.56;331.26000000000005;350.46000000000004;275.46000000000004;240.39332010688793;268.0796299477929;273.7412296467126;310.06;9320000.0;3540000.0;3590000.0;1300000.0;3579999.9999999995;3040000.0;9300000.0;0.0;0.0;0.20083333333333334;0.03933333333333333;0.03166666666666666;0.03166666666666666;0.0;13648.1123046875;28393.94921875;2354.33056640625;61956.3046875;502690.4895709194;504944.546223247;279566.46005571296;279566.46005571296;252694.2492852148;430542.39183029096;456187.1947226435;438039.0146135774;474179.22265781194;526472.7720350736;484300.716458673;437883.18805776763;445054.37130637356;471134.8216594723;452663.0308660199;268093.3826178816;493364.21644189866;464038.2431886511;456187.1947226435;243760.74795305103;324168.52440917626;472339.328242146;201145.61954607134;279566.46005571296;273.6234568325939;1531761.5184207477;458835.5748658465;112540.10822225222;693276.839671631;0;2;2;4;7;22;13;0;78;72;567107256865.0266;216076490860.30054;475852228950.14905;47576.09017605747;10666.952542045603;-0.0;5592.989931119466;1892958.4475938317;329130.3596803271;0.0;146738.37102444973;1.4378653229307312;0.20575663795411045
2611;2019-09-07 12:31:45.111;962;976;313;312;230;36;182;35;-24;41;740;341;-25;22;286;143;281;902;372;227;182;23;935;356;361;132;359;302;933;-2.0;-2.0;1716.0;211.0;183.0;24;100;54;1;0;0;1;0;1;0;1;0;0;0;0;60973.41015625;13433.5390625;28544.455078125;1378.78918457031;771.0;364058;579.0;0.0;Calculated values ==>;1567852305.111;369.36;370.76;304.46000000000004;304.36;296.16;276.76000000000005;273.955091788801;291.36;276.66;270.76000000000005;277.26000000000005;347.16;307.26000000000005;270.66;275.36;301.76000000000005;287.46000000000004;301.26000000000005;363.36;295.86;291.36;331.06;350.26;275.46000000000004;240.83765695389522;267.8393353686513;273.955091788801;310.36;9350000.0;3560000.0;3610000.0;1320000.0;3590000.0;3020000.0;9330000.0;0.0;0.0;0.286;0.035166666666666666;0.030500000000000003;0.030500000000000003;0.0;13433.5390625;28544.455078125;1378.78918457031;60973.41015625;503784.61335588054;506028.77774204215;279390.2620094768;279011.1630615093;252330.1590713205;430412.23801567365;456971.59247700404;438179.53515710204;473824.5983165287;527674.871524448;484644.8246655709;438024.4983934438;445020.00224024826;470999.9836897512;452312.59701289353;267972.9958846094;494811.1474331384;463079.3272856336;456971.59247700404;242924.1476594651;323329.7980282076;472076.1002201579;201780.80416831255;279390.2620094768;273.880490722721;1532785.2497689032;459061.1048404312;112571.19681397597;693751.0100499383;0;2;2;4;7;22;13;0;78;72;567323112865.164;216155038460.35052;476033907750.26465;67610.0370627938;9505.384577823226;-0.0;5416.230579259583;1893917.69206517;329298.3504212267;0.0;146830.05336642504;1.9035464785487477;0.2687957877670307
2612;2019-09-07 12:32:45.102;968;981;312;311;229;36;186;35;-21;42;761;341;-25;11;287;143;281;909;376;225;186;24;927;357;361;138;360;300;925;-2.0;-1.0;1235.0;227.0;169.0;25;100;44;1;0;0;1;0;1;0;1;0;0;0;0;59755.50390625;12365.1611328125;28374.373046875;1354.8681640625;769.0;364059;579.0;0.0;Calculated values ==>;1567852365.102;369.96000000000004;371.26;304.36;304.26000000000005;296.06;276.76000000000005;274.0616903277293;291.76000000000005;276.66;271.06;277.36;349.26;307.26000000000005;270.66;274.26000000000005;301.86;287.46000000000004;301.26000000000005;364.06000000000006;295.66;291.76000000000005;331.06;350.06000000000006;275.56;242.14157278889297;267.5978703862781;274.0616903277293;310.76000000000005;9270000.0;3570000.0000000005;3610000.0;1380000.0;3600000.0;3000000.0;9250000.0;0.0;0.0;0.20583333333333334;0.03783333333333334;0.028166666666666666;0.028166666666666666;0.0;12365.1611328125;28374.373046875;1354.8681640625;59755.50390625;505340.9728536593;507417.34985394706;279480.3296905774;279097.030944678;252241.0324830742;430346.717906069;457525.94569334446;439087.04160892795;473143.7464358393;530020.0969119953;484874.92037941917;438474.17998885084;443837.0651105216;470991.46926966205;452136.64181641565;268296.74240868393;496615.3457623269;462813.44064817444;457525.94569334446;242924.1476594651;322491.0997442508;471379.3427040597;201960.52967522197;279480.3296905774;273.955059804154;1533791.1731405593;459276.0617601247;112593.97387478566;694225.2624686139;0;2;2;4;7;22;13;0;78;72;567539680374.9368;216236026310.26556;476214480660.0752;48808.54037302115;10193.011759591027;-0.0;5014.951517411272;1894887.7013528957;329462.47910087084;0.0;146916.96684482848;1.5207842393687852;0.22174840969223192
2613;2019-09-07 12:33:45.122;968;980;310;309;233;37;191;36;-10;43;771;340;-14;10;287;147;281;899;382;224;190;25;910;356;361;142;360;300;908;-2.0;-2.0;1017.0;231.0;167.0;25;100;39;1;0;0;1;0;1;0;1;0;0;0;0;58656.12890625;11836.5078125;27821.203125;1341.5791015625;767.0;364060;579.0;0.0;Calculated values ==>;1567852425.122;369.96000000000004;371.16;304.16;304.06;296.46000000000004;276.86;273.955091788801;292.26000000000005;276.76000000000005;272.16;277.46000000000004;350.26;307.16;271.76000000000005;274.16;301.86;287.86;301.26000000000005;363.06000000000006;295.56;292.16;331.06;349.86;275.66;242.98782864720522;267.5978703862781;273.955091788801;311.36;9100000.0;3560000.0;3610000.0;1420000.0;3600000.0;3000000.0;9080000.0;0.0;0.0;0.1695;0.0385;0.02783333333333333;0.02783333333333333;0.0;11836.5078125;27821.203125;1341.5791015625;58656.12890625;506742.67972959334;508650.9153707645;279745.5638739314;279352.3381323737;253855.1940886157;430412.23801567365;458215.5228443124;440749.2218407172;472719.4423773052;531061.7427530512;484762.047399712;440148.60326349793;443692.3600913442;470991.46926966205;452885.6662977133;269015.035288279;496603.8836597726;462680.31809272245;458077.9016770889;242924.1476594651;321652.42942325486;470944.3282388252;201643.69201230272;279745.5638739314;273.8270080357276;1534778.2656682187;459477.809561463;112616.45175879002;694693.7150353867;0;2;2;4;7;22;13;0;78;72;567756352574.8679;216320054310.23886;476394540660.01794;40528.38730591626;10368.074494721117;-0.0;4963.583402187884;1895632.423908116;329633.87860039744;0.0;147000.14902061792;1.3624637194840208;0.2038469376586227
2614;2019-09-07 12:34:45.123;963;973;310;308;234;37;197;36;0;43;770;340;-3;15;288;149;281;882;377;225;196;26;905;356;361;144;360;301;903;-1.0;-1.0;526.0;274.0;165.0;24;100;38;1;0;0;1;0;1;0;1;0;0;0;0;58252.21484375;11654.0380859375;27628.169921875;1337.43713378906;764.0;364061;579.0;0.0;Calculated values ==>;1567852485.123;369.46000000000004;370.46000000000004;304.16;303.96000000000004;296.56;276.86;273.955091788801;292.86;276.76000000000005;273.16;277.46000000000004;350.16;307.16;272.86;274.66;301.96000000000004;288.06;301.26000000000005;361.36;295.66;292.76000000000005;331.06;349.56000000000006;275.76000000000005;243.40439225979637;267.7187500070086;273.955091788801;310.86;9050000.0;3560000.0;3610000.0;1440000.0;3600000.0;3010000.0;9030000.0;0.0;0.0;0.08766666666666666;0.04566666666666667;0.0275;0.0275;0.0;11654.0380859375;27628.169921875;1337.43713378906;58252.21484375;506424.39047572226;508043.05559818604;280065.1624894782;279272.0103894602;254289.32817447613;430412.23801567365;459038.22702066065;442024.1650760851;472457.08239583095;530882.0883741961;484646.9293674678;441579.96937780036;444213.19900484144;471117.93122126855;453171.10944888456;269234.71214446385;494443.74440021376;462813.44064817444;458901.46526618546;242924.1476594651;320394.4760798638;470775.47163449007;201396.30712621406;280065.1624894782;273.73039317505027;1535752.5181022284;459673.567372956;112638.77726614324;695155.8008448543;0;2;2;4;7;22;13;0;78;72;567972956184.6063;216405855740.13522;476574843664.8002;21095.042213605357;12301.648512544605;-0.0;4917.99832635945;1896145.9610456347;329822.7961071358;0.0;147082.4969073649;0.9432551396976268;0.14843755921603416
2615;2019-09-07 12:35:45.103;958;968;311;310;234;34;201;35;6;43;764;339;3;22;288;148;281;872;383;229;201;27;909;354;359;147;358;303;908;-1.0;-1.0;963.0;221.0;177.0;8;100;40;1;0;0;1;0;1;0;1;0;0;0;0;57844.34765625;11927.298828125;26931.765625;1345.20886230469;762.0;364062;578.0;0.0;Calculated values ==>;1567852545.103;368.96000000000004;369.96000000000004;304.26000000000005;304.16;296.56;276.56;273.7412296467126;293.26000000000005;276.66;273.76000000000005;277.46000000000004;349.56000000000006;307.06;273.46000000000004;275.36;301.96000000000004;287.96000000000004;301.26000000000005;360.36;296.06;293.26000000000005;330.96000000000004;349.36;275.86;244.02132995426717;267.9596281332873;273.7412296467126;311.46000000000004;9090000.0;3540000.0;3590000.0;1470000.0;3579999.9999999995;3030000.0;9080000.0;0.0;0.0;0.1605;0.036833333333333336;0.029500000000000002;0.029500000000000002;0.0;11927.298828125;26931.765625;1345.20886230469;57844.34765625;505360.52704376733;506907.0303481068;280141.03953569534;279745.5638739314;254151.67967759518;430542.39183029096;459897.8941259199;442493.0341924577;472061.919703908;530104.8735352602;484302.92444013886;442049.80010727816;444821.6150417089;471386.97659734735;453374.9750990159;269058.6514716078;492425.15047831007;463642.6141334031;459897.8941259199;242505.85365607988;319555.8750819185;470471.85281878355;201150.1539622164;280141.03953569534;273.6252307554488;1536719.6669662513;459870.01301025535;112661.1251976567;695610.3154191796;0;2;2;4;7;22;13;0;78;72;568188884184.675;216493126640.16296;476755983264.8578;38735.53227695372;9920.015907883557;-0.0;5302.827210411625;1896644.3829705075;330007.9149171859;0.0;147167.64206234968;1.3421054764977094;0.19980754488858166
2616;2019-09-07 12:36:45.124;957;969;312;311;229;36;203;35;9;42;752;339;7;38;288;144;281;877;391;229;203;26;911;356;361;138;360;305;909;-1.0;-1.0;1361.0;278.0;181.0;11;1;46;1;0;0;1;0;1;0;1;1;0;0;0;59287.0;12486.2900390625;27131.650390625;2331.931640625;761.0;364063;577.0;0.0;Calculated values ==>;1567852605.124;368.86;370.06000000000006;304.36;304.26000000000005;296.06;276.76000000000005;273.955091788801;293.46000000000004;276.66;274.06;277.36;348.36;307.06;273.86;276.96000000000004;301.96000000000004;287.56;301.26000000000005;360.86;296.06;293.46000000000004;330.86;349.26;275.76000000000005;242.14157278889297;268.19934244402924;273.955091788801;312.26000000000005;9110000.0;3560000.0;3610000.0;1380000.0;3600000.0;3050000.0;9090000.0;0.0;0.0;0.22683333333333333;0.04633333333333333;0.030166666666666668;0.030166666666666668;0.0;12486.2900390625;27131.650390625;2331.931640625;59287.0;505046.87674245186;506970.79229488707;280474.0404456871;280077.1849210951;252650.43939533434;430412.23801567365;459855.8798952964;442521.2416164823;473143.7464358393;528698.2385210564;484071.3972121838;442225.1804755989;446712.3873244594;471117.93122126855;452456.14026116463;268971.57639530115;493113.20000211615;463344.7402771259;459855.8798952964;242087.5637286956;319136.5849023705;471575.67402331997;201706.28923864788;280474.0404456871;273.851430866533;1537696.10316554;460073.53079094744;112691.77876024926;696061.0015720427;0;2;2;4;7;22;13;0;79;72;568404959785.2037;216578656565.37225;476938447105.30426;54624.858364372114;12503.948161689805;-0.0;5411.352156729882;1897422.6585288956;330194.8466881183;0.0;147256.95814031755;1.7292104862967566;0.26462253642387984
2617;2019-09-07 12:37:45.144;958;970;311;310;230;37;200;36;10;41;742;340;9;48;289;144;281;881;394;228;200;24;915;357;362;132;361;306;913;-1.0;-1.0;1347.0;241.0;194.0;16;1;48;1;0;0;1;0;1;0;1;1;0;0;0;60060.9375;12639.0302734375;27602.853515625;2345.66040039062;759.0;364064;576.0;0.0;Calculated values ==>;1567852665.144;368.96000000000004;370.16;304.26000000000005;304.16;296.16;276.86;274.0616903277293;293.16;276.76000000000005;274.16;277.26000000000005;347.36;307.16;274.06;277.96000000000004;302.06;287.56;301.26000000000005;361.26;295.96000000000004;293.16;330.76000000000005;349.06000000000006;275.56;240.83765695389522;268.3187672390254;274.0616903277293;312.56;9150000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3060000.0;9130000.0;0.0;0.0;0.2245;0.04016666666666667;0.03233333333333333;0.03233333333333333;0.0;12639.0302734375;27602.853515625;2345.66040039062;60060.9375;504860.70205652213;506788.5049936657;279824.9445370092;279433.8640929739;252839.01010119927;430346.717906069;459289.8238943861;442461.82273329195;473824.5983165287;527574.2254450012;484069.18726191414;442313.58979942015;447929.68506599474;471109.6633894645;452280.5881406855;268799.2913460912;493366.49554010003;463062.42787711835;459289.8238943861;241669.27786274583;318298.0250993184;472173.3745042847;201983.88787263076;279824.9445370092;273.9641588443756;1538691.0008331058;460282.97825270816;112730.77168722323;696517.2744780717;0;2;2;4;7;22;13;0;79;72;568621932085.1348;216659683565.3465;477121808205.246;53987.29637621844;10852.611046371436;-0.0;5802.697765888519;1898328.0615185427;330389.5495607881;0.0;147350.43970644835;1.6587621224229494;0.25131801782087443
2618;2019-09-07 12:38:45.135;959;971;312;311;229;39;189;37;9;41;755;342;8;53;289;143;281;889;398;228;189;23;919;358;363;129;362;306;917;-3.0;-1.0;1046.0;247.0;196.0;23;1;51;1;0;0;1;0;1;0;1;1;0;0;0;60692.6875;12939.8349609375;27966.689453125;2353.84765625;756.0;364065;576.0;0.0;Calculated values ==>;1567852725.135;369.06000000000006;370.26;304.36;304.26000000000005;296.06;277.06;274.1680685717883;292.06;276.86;274.06;277.26000000000005;348.66;307.36;273.96000000000004;278.46000000000004;302.06;287.46000000000004;301.26000000000005;362.06000000000006;295.96000000000004;292.06;330.76000000000005;348.76;275.46000000000004;240.16925963744896;268.3187672390254;274.1680685717883;312.96000000000004;9190000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;3060000.0;9170000.0;0.0;0.0;0.17433333333333334;0.04116666666666667;0.03266666666666666;0.03266666666666666;0.0;12939.8349609375;27966.689453125;2353.84765625;60692.6875;504674.7889616369;506606.4778823796;279967.4600892083;279577.6341110919;252443.75188058853;430280.9020939914;457617.00745002116;442313.58979942015;474211.1747634917;528935.3484124116;484296.6024631308;442165.11039823265;448627.68014227727;470974.7959143407;451960.18914405763;268629.43492363626;494244.25575487636;462912.4563373884;457617.00745002116;241669.27786274583;317040.2365367038;472470.6178721596;202163.92673083852;279967.4600892083;274.03880297671094;1539697.1300983522;460496.10348918947;112769.92837993575;696980.2845403968;0;2;2;4;7;22;13;0;79;72;568839399459.9066;216737971820.26434;477305380665.05334;41866.091261622736;11127.625451984386;-0.0;5803.218547119885;1899126.7199312856;330572.6907227866;0.0;147447.14116822658;1.3591407666388633;0.21054448524487304
2619;2019-09-07 12:39:45.145;960;972;311;311;230;37;177;37;6;42;776;344;6;47;289;143;282;894;399;237;177;23;924;357;362;134;360;306;922;-2.0;-1.0;1282.0;168.0;189.0;19;100;55;1;0;0;1;0;1;0;1;0;0;0;0;60368.2109375;13350.240234375;28026.568359375;1394.58044433594;755.0;364066;575.0;0.0;Calculated values ==>;1567852785.145;369.16;370.36;304.26000000000005;304.26000000000005;296.16;276.86;274.0616903277293;290.86;276.86;273.76000000000005;277.36;350.76;307.56;273.76000000000005;277.86;302.06;287.46000000000004;301.36;362.56000000000006;296.86;290.86;330.66;348.66;275.46000000000004;241.2770596917726;268.3187672390254;274.0616903277293;313.06;9240000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3060000.0;9220000.0;0.0;0.0;0.21366666666666667;0.028;0.0315;0.0315;0.0;13350.240234375;28026.568359375;1394.58044433594;60368.2109375;504405.7002600088;506342.58682218945;279275.1313055876;279275.1313055876;252606.9899779429;430346.717906069;456109.75032730796;441867.40411234536;473663.1379967309;531130.6756210164;484523.8486571121;441867.40411234536;447789.5392935794;471244.30704492773;452136.64181641565;268757.46381904674;494564.87407703575;464254.5134180436;456109.75032730796;241250.99604349316;316620.98725437425;471812.00014122744;202020.00626034293;279275.1313055876;273.9782258418722;1540706.1390586412;460715.2239631089;112801.17048691915;697446.972790507;0;2;2;4;7;22;13;0;79;72;569056935709.8721;216816884970.2518;477489011265.0242;51247.39400771119;7554.1758286647655;-0.0;5570.2904991841915;1899902.794966025;330728.3983470468;0.0;147541.93620680438;1.505021505807071;0.22465781137355864
2620;2019-09-07 12:40:45.106;963;976;311;310;227;37;182;36;1;43;787;345;1;34;290;142;282;902;380;246;181;24;925;357;362;138;360;306;922;-2.0;0.0;1412.0;110.0;189.0;19;100;55;1;0;0;1;0;1;0;1;0;0;0;0;60221.1328125;13382.3583984375;27895.775390625;1384.82360839844;752.0;364067;575.0;0.0;Calculated values ==>;1567852845.106;369.46000000000004;370.76;304.26000000000005;304.16;295.86;276.86;274.0616903277293;291.36;276.76000000000005;273.26000000000005;277.46000000000004;351.86;307.66;273.26000000000005;276.56;302.16;287.36;301.36;363.36;297.76000000000005;291.26000000000005;330.66;348.36;275.56;242.14157278889297;268.3187672390254;274.0616903277293;311.16;9250000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3060000.0;9220000.0;0.0;0.0;0.2353333333333333;0.018333333333333333;0.0315;0.0315;0.0;13382.3583984375;27895.775390625;1384.82360839844;60221.1328125;504766.99820809375;506929.54888706707;279275.1313055876;278891.4656920023;251737.80914084028;430346.717906069;456807.87835961964;441118.68104791886;473241.6031071014;532279.0179507238;484637.4087846804;441118.68104791886;445950.30100830784;471370.5971462768;451992.507158283;268715.6443277338;495804.8031678169;465437.41611875535;456668.5671208292;241250.99604349316;315363.2798926983;471379.3427040597;202099.8911716736;279275.1313055876;274.00932691213944;1541710.3970637042;460937.85081667895;112824.31713224006;697912.6894087951;0;2;2;4;7;22;13;0;79;72;569273994529.7478;216898431930.2051;477672491924.9191;56249.088550876375;4936.789944760411;-0.0;5587.89322818011;1900798.0167142202;330832.42206903454;0.0;147634.860630984;1.565146342334695;0.21637603729988492
2621;2019-09-07 12:41:45.106;966;978;307;306;227;37;186;36;0;43;790;343;0;29;290;142;282;904;372;253;186;25;928;357;362;142;361;305;925;-2.0;-1.0;1405.0;183.0;191.0;19;100;56;1;0;0;1;0;1;0;1;0;0;0;0;60559.21484375;13516.4619140625;28035.935546875;1369.50756835938;750.0;364068;574.0;0.0;Calculated values ==>;1567852905.106;369.76;370.96000000000004;303.86;303.76000000000005;295.86;276.86;274.0616903277293;291.76000000000005;276.76000000000005;273.16;277.46000000000004;352.16;307.46000000000004;273.16;276.06;302.16;287.36;301.36;363.56000000000006;298.46000000000004;291.76000000000005;330.56;348.16;275.66;242.98782864720522;268.19934244402924;274.0616903277293;310.36;9280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3050000.0;9250000.0;0.0;0.0;0.2341666666666667;0.030500000000000003;0.03183333333333333;0.03183333333333333;0.0;13516.4619140625;28035.935546875;1369.50756835938;60559.21484375;504962.19363330206;506977.75160159;277583.21932499786;277209.43643158977;251663.54013355152;430346.717906069;457363.58031028823;441181.0962547605;472719.4423773052;532666.5346940202;484525.65283083654;441181.0962547605;445430.935595598;471236.1669993129;451992.507158283;268591.04838370957;495843.7675457378;466351.3762726499;457363.58031028823;240832.718256323;314524.84189198195;470944.3282388252;202029.92002087316;277583.21932499786;273.9820863728468;1542716.8999608397;461162.0076526165;112847.26989204637;698378.7869999409;0;2;2;4;7;22;13;0;79;72;569491194529.7478;216982431930.2051;477855791924.9191;56001.23376810196;8201.889450647537;-0.0;5723.008158031744;1901733.4360668783;330941.91106399626;0.0;147729.11814253576;1.6291478984693784;0.22778334605355072
2622;2019-09-07 12:42:45.117;968;982;311;310;226;38;184;37;2;44;785;339;1;27;290;143;282;911;383;258;184;25;935;358;363;144;361;305;933;-2.0;-1.0;1250.0;169.0;186.0;22;100;57;1;0;0;1;0;1;0;1;0;0;0;0;60980.3125;13636.1953125;28469.271484375;1369.3115234375;747.0;364069;573.0;0.0;Calculated values ==>;1567852965.117;369.96000000000004;371.36;304.26000000000005;304.16;295.76000000000005;276.96000000000004;274.1680685717883;291.56;276.86;273.36;277.56;351.66;307.06;273.26000000000005;275.86;302.16;287.46000000000004;301.36;364.26;298.96000000000004;291.56;330.46000000000004;347.86;275.66;243.40439225979637;268.19934244402924;274.1680685717883;311.46000000000004;9350000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3050000.0;9330000.0;0.0;0.0;0.20833333333333334;0.028166666666666666;0.031000000000000003;0.031000000000000003;0.0;13636.1953125;28469.271484375;1369.3115234375;60980.3125;504678.43630519556;506913.13117930194;278633.94585225906;278258.57656856824;251181.91949725247;430280.9020939914;456922.6038781957;441480.6793942096;472555.8254779879;532145.1204599382;484071.3972121838;441331.01728135947;445143.9216850511;471236.1669993129;451960.18914405763;268305.23306808935;496209.06749538425;466858.86781954044;456922.6038781957;240414.4444865203;313267.23492439475;470676.3731168869;202272.58396901807;278633.94585225906;274.0810766668251;1543729.9150434001;461388.3212799873;112870.09756884446;698849.7500538283;0;2;2;4;7;22;13;0;79;72;569708734405.3148;217068247660.42877;478038825475.3962;49835.019880248234;7560.040060998304;-0.0;5526.9483988040365;1902615.5665438566;331073.28455766133;0.0;147822.8849681874;1.4473221203442421;0.20776087797969925
2623;2019-09-07 12:43:45.097;973;986;312;312;231;38;180;37;4;44;777;337;2;27;291;143;282;916;393;262;180;26;939;358;363;146;362;302;936;-2.0;-1.0;2838.0;245.0;179.0;24;100;53;1;0;0;1;0;1;0;1;0;0;0;0;60847.05078125;13226.9482421875;28643.78125;1341.96716308594;745.0;364070;572.0;0.0;Calculated values ==>;1567853025.097;370.46000000000004;371.76;304.36;304.36;296.26000000000005;276.96000000000004;274.1680685717883;291.16;276.86;273.56;277.56;350.86;306.86;273.36;275.86;302.26000000000005;287.46000000000004;301.36;364.76;299.36;291.16;330.36;347.66;275.76000000000005;243.81672145450628;267.8393353686513;274.1680685717883;312.46000000000004;9390000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3020000.0;9360000.0;0.0;0.0;0.473;0.04083333333333334;0.029833333333333333;0.029833333333333333;0.0;13226.9482421875;28643.78125;1341.96716308594;60847.05078125;505090.6850668344;507257.6124922476;278839.58376429556;278839.58376429556;252543.92995182695;430280.9020939914;456364.2951047695;442405.8132597088;472292.90834925044;531536.0717182884;484191.95309965825;442110.7359169888;445733.73098647315;471228.14538714575;451960.18914405763;268144.90096563543;496714.8199380402;467377.75337343523;456364.2951047695;239996.17471937067;312428.86344474956;470506.91766066244;202354.49370579008;278839.58376429556;274.1129244305402;1544744.80465769;461612.1061889481;112892.68402648655;699325.5335108395;0;2;2;4;7;22;13;0;79;72;569926461804.5186;217155218660.11072;478220864774.73047;113544.27414900356;10949.557311490624;-0.0;5296.15388832414;1903976.6068244174;331227.47978631995;0.0;147913.04742274407;3.0035150637371637;0.44545193672697214
2624;2019-09-07 12:44:45.138;975;988;315;315;236;39;185;38;4;44;765;337;3;33;291;149;282;914;400;264;185;25;919;358;363;138;362;303;917;-2.0;0.0;1459.0;227.0;169.0;32;0;51;1;0;0;1;0;1;0;1;0;1;0;0;61076.2578125;12920.9072265625;28413.734375;2321.30200195312;744.0;364071;572.0;0.0;Calculated values ==>;1567853085.138;370.66;371.96000000000004;304.66;304.66;296.76000000000005;277.06;274.1680685717883;291.66;276.96000000000004;273.56;277.56;349.66;306.86;273.46000000000004;276.46000000000004;302.26000000000005;288.06;301.36;364.56000000000006;299.56;291.66;330.36;347.56000000000006;275.66;242.14157278889297;267.9596281332873;274.1680685717883;313.16;9190000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;9170000.0;0.0;0.0;0.24316666666666667;0.03783333333333334;0.028166666666666666;0.028166666666666666;0.0;12920.9072265625;28413.734375;2321.30200195312;61076.2578125;507028.32793309435;509083.929495141;281150.0669232546;281150.0669232546;254499.06337973548;430280.9020939914;457061.7909713768;442197.7884769968;473339.4428557924;530209.2358670825;484076.119591702;442049.80010727816;446390.54166232125;471228.14538714575;452823.4905160512;268968.7625978917;498092.62226473936;467636.5908648188;457061.7909713768;239996.17471937067;312009.6876057385;471477.517547777;202245.736637939;281150.0669232546;274.07063433164524;1545761.5265169758;461830.1538824954;112923.2321298763;699801.33771958;0;2;2;4;7;22;13;0;79;73;570144410634.9824;217240476880.29218;478402488800.11707;58348.340605530895;10185.93571108887;-0.0;4954.84689402211;1905410.0241167012;331403.7292501074;0.0;147998.53080320003;1.6833703991848612;0.25869669432355674
2625;2019-09-07 12:45:45.099;973;985;313;312;236;38;196;37;6;43;741;341;5;49;291;150;282;902;397;268;195;23;916;358;363;132;362;303;914;-2.0;-1.0;1386.0;200.0;179.0;30;0;52;1;0;0;1;0;1;0;1;0;1;0;0;61102.85546875;13029.0615234375;28323.05859375;2334.98413085938;742.0;364072;571.0;0.0;Calculated values ==>;1567853145.099;370.46000000000004;371.66;304.46000000000004;304.36;296.76000000000005;276.96000000000004;274.1680685717883;292.76000000000005;276.86;273.76000000000005;277.46000000000004;347.26;307.26000000000005;273.66;278.06;302.26000000000005;288.16;301.36;363.36;299.96000000000004;292.66;330.26000000000005;347.36;275.46000000000004;240.83765695389522;267.9596281332873;274.1680685717883;312.86;9160000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;9140000.0;0.0;0.0;0.23099999999999998;0.03333333333333333;0.029833333333333333;0.029833333333333333;0.0;13029.0615234375;28323.05859375;2334.98413085938;61102.85546875;506981.1930336268;508890.5811918531;280549.6805543893;280155.0624652049;254581.0444698658;430280.9020939914;458582.87967331253;442493.0341924577;474018.5663130017;527701.9744961296;484529.56289514573;442345.5325163701;448630.7726451126;471228.14538714575;452966.72595957475;269097.3401366536;496524.4994394068;468153.07540711993;458445.33754902834;239577.9089402584;311171.3556482807;472076.1002201579;202251.47131620155;280549.6805543893;274.0728650013157;1546779.0239902067;462046.2630596243;112962.00929274432;700273.8370030872;0;2;2;4;7;22;13;0;79;73;570362069064.8578;217321424230.24582;478584170630.01306;55495.80102441516;8994.154296798544;-0.0;5307.220433673398;1906358.1086406407;331563.45944126084;0.0;148083.99244468386;1.5976608419407317;0.24082733323657896
2626;2019-09-07 12:46:45.119;971;982;313;312;237;39;205;38;9;43;743;345;8;52;292;151;282;896;393;277;205;22;909;359;364;128;363;306;906;-2.0;0.0;1199.0;178.0;182.0;40;0;56;1;0;0;1;0;1;0;1;0;1;0;0;61525.59375;13342.43359375;28474.64453125;2363.77270507812;739.0;364073;571.0;0.0;Calculated values ==>;1567853205.119;370.26;371.36;304.46000000000004;304.36;296.86;277.06;274.27422755570615;293.66;276.96000000000004;274.06;277.46000000000004;347.46000000000004;307.66;273.96000000000004;278.36;302.36;288.26000000000005;301.36;362.76;300.86;293.66;330.26000000000005;347.06000000000006;275.36;239.943914813709;268.3187672390254;274.27422755570615;312.46000000000004;9090000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;3060000.0;9060000.0;0.0;0.0;0.19983333333333334;0.029666666666666668;0.030333333333333334;0.030333333333333334;0.0;13342.43359375;28474.64453125;2363.77270507812;61525.59375;507262.3627024887;509101.74838453264;281071.38564885285;280669.36023410043;255102.02038809762;430214.79039162316;459657.35967444506;442313.58979942015;474532.44719515945;527678.986846941;484637.4087846804;442165.11039823265;448488.4414509901;471220.24241306225;452936.0397022327;269402.788609438;496324.62643431366;469171.5215608226;459657.35967444506;239577.9089402584;309913.9067706182;472505.00135272456;202496.00028802868;281071.38564885285;274.17249990350507;1547801.2683679524;462266.0987730174;113001.17865180034;700747.3089670426;0;2;2;4;7;22;13;0;79;73;570580241764.7885;217399450230.221;478766931529.95496;47923.54830402639;8010.267031585978;-0.0;5417.107878776297;1907220.2238274075;331705.21018678934;0.0;148173.39163706006;1.3886315465120298;0.20582028148234657
2627;2019-09-07 12:47:45.129;967;978;313;313;237;38;208;38;11;43;759;345;10;47;292;151;282;891;385;283;207;22;916;358;363;136;361;307;913;-2.0;-1.0;910.0;352.0;208.0;39;100;62;1;0;0;1;0;1;0;1;0;0;0;0;61567.24609375;13908.421875;28619.82421875;1408.95642089844;737.0;364074;571.0;0.0;Calculated values ==>;1567853265.129;369.86;370.96000000000004;304.46000000000004;304.46000000000004;296.86;276.96000000000004;274.1680685717883;293.96000000000004;276.96000000000004;274.26000000000005;277.46000000000004;349.06000000000006;307.66;274.16;277.86;302.36;288.26000000000005;301.36;362.26;301.46000000000004;293.86;330.26000000000005;346.86;275.36;241.71165711629368;268.43790593516167;274.1680685717883;311.66;9160000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3070000.0;9130000.0;0.0;0.0;0.15166666666666667;0.058666666666666666;0.034666666666666665;0.034666666666666665;0.0;13908.421875;28619.82421875;1408.95642089844;61567.24609375;506102.18938741356;507955.11761680123;280613.73131567944;280613.73131567944;254905.99690632458;430280.9020939914;460222.37524275546;442402.47668766207;473501.42000396166;529277.3755970554;484522.14522859297;442253.9184824793;447600.3881133133;471488.91633454995;453109.7795175533;269097.3401366536;494919.9583682177;470076.2360141041;460086.50895382016;239577.9089402584;309075.640036128;471449.11765258067;201923.98991871384;280613.73131567944;273.94534917284767;1548827.2129954316;462493.22708363127;113032.62330108004;701223.1755044236;0;2;2;4;7;22;13;0;79;73;570798378114.7538;217478663430.20844;478950862179.9257;36472.570493290485;15812.14082705352;-0.0;6221.722958122211;1907923.642034105;331903.76333892404;0.0;148270.39805906164;1.3315921572148448;0.20966076596122427
2628;2019-09-07 12:48:48.110;966;978;315;314;230;39;202;38;11;44;775;344;10;36;293;145;282;898;394;287;202;23;924;360;365;142;363;307;921;-2.0;-1.0;1003.0;635.0;212.0;48;100;66;1;0;0;1;0;1;0;1;0;0;0;0;62661.953125;14398.662109375;29241.326171875;1396.45556640625;736.0;364075;571.0;0.0;Calculated values ==>;1567853328.11;369.76;370.96000000000004;304.66;304.56;296.16;277.06;274.38016830617;293.36;276.96000000000004;274.26000000000005;277.56;350.66;307.56;274.16;276.76000000000005;302.46000000000004;287.66;301.36;362.96000000000004;301.86;293.36;330.26000000000005;346.76;275.46000000000004;242.98782864720522;268.43790593516167;274.38016830617;312.56;9240000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3070000.0;9210000.0;0.0;0.0;0.16716666666666666;0.10583333333333332;0.035333333333333335;0.035333333333333335;0.0;14398.662109375;29241.326171875;1396.45556640625;62661.953125;505293.71928142826;507303.9877867225;280893.7376194462;280500.8590306863;252632.52021457613;430148.3826014536;459088.8889116735;442402.47668766207;472817.88148187683;530950.7696556927;484408.44212245377;442253.9184824793;446041.1461244584;471346.914448831;451895.93310863426;268757.46381904674;495276.45151264156;470313.83399805106;459088.8889116735;239577.9089402584;308656.51637580903;470746.7058464142;202216.53179432545;280893.7376194462;274.0683858188035;1549913.8906606208;462740.83936903515;113057.16325277762;701729.3078807655;0;2;2;4;7;22;13;0;79;73;571027628954.5593;217566207020.13422;479144213849.7618;40151.08378800277;28419.44342051272;-0.0;6296.228678992033;1908593.8968071882;332290.6729785259;0.0;148379.89710231006;1.6623594025486912;0.2891927747994468
2629;2019-09-07 12:49:45.120;967;981;316;316;231;38;178;38;11;45;780;342;11;34;293;143;282;908;392;289;178;24;942;358;363;145;362;307;939;-2.0;-1.0;1147.0;374.0;210.0;48;100;68;1;0;0;1;0;1;0;1;0;0;0;0;62043.15625;14640.4501953125;29867.80859375;1378.0920410156198;733.0;364076;570.0;0.0;Calculated values ==>;1567853385.12;369.86;371.26;304.76000000000005;304.76000000000005;296.26000000000005;276.96000000000004;274.1680685717883;290.96000000000004;276.96000000000004;274.26000000000005;277.66;351.16;307.36;274.26000000000005;276.56;302.46000000000004;287.46000000000004;301.36;363.96000000000004;302.06;290.96000000000004;330.16;346.46000000000004;275.56;243.61107973660833;268.43790593516167;274.1680685717883;312.36;9420000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3070000.0;9390000.0;0.0;0.0;0.19116666666666668;0.06233333333333334;0.035;0.035;0.0;14640.4501953125;29867.80859375;1378.0920410156198;62043.15625;503947.7386195344;506276.2964227641;280180.2106860559;280180.2106860559;252469.56638085438;430280.9020939914;456084.1908378049;442402.47668766207;472523.35196359537;531473.2235040612;484180.90883011936;442402.47668766207;445755.06062311685;471481.1489739306;451960.18914405763;268026.03628413664;495204.8495991781;470839.7035832073;456084.1908378049;239159.6471344744;307399.1840295507;470442.77219356893;201984.8273525979;280180.2106860559;273.9690586150725;1550901.3126445485;462970.7726735092;113079.13227487105;702197.3372936023;0;2;2;4;7;22;13;0;79;73;571235145354.5247;217648016370.12054;479319234549.7325;45959.84063121977;16733.878561753863;-0.0;6156.639305311217;1909275.7278905658;332648.1994904396;0.0;148478.49960281927;1.5004539967286745;0.23858184603189508
2630;2019-09-07 12:50:45.101;973;987;314;314;231;39;185;38;9;45;776;341;9;33;293;143;283;918;387;291;184;24;942;360;365;146;363;307;938;-1.0;0.0;966.0;300.0;216.0;58;100;72;1;0;0;1;0;1;0;1;0;0;0;0;64226.98828125;14871.322265625;30321.138671875;1377.36083984375;731.0;364077;569.0;0.0;Calculated values ==>;1567853445.101;370.46000000000004;371.86;304.56;304.56;296.26000000000005;277.06;274.38016830617;291.66;276.96000000000004;274.06;277.66;350.76;307.26000000000005;274.06;276.46000000000004;302.46000000000004;287.46000000000004;301.46000000000004;364.96000000000004;302.26000000000005;291.56;330.06;346.26;275.56;243.81672145450628;268.43790593516167;274.38016830617;311.86;9420000.0;3600000.0;3650000.0;1460000.0;3629999.9999999995;3070000.0;9380000.0;0.0;0.0;0.161;0.05;0.036000000000000004;0.036000000000000004;0.0;14871.322265625;30321.138671875;1377.36083984375;64226.98828125;504842.9928937681;507242.5336754166;279479.161492554;279479.161492554;252494.29594237386;430148.3826014536;456734.413091994;442105.1117696454;472391.9387022875;531055.2783985363;484067.07831428346;442105.1117696454;445611.7091226259;471346.914448831;451605.77516384557;268356.4952288143;496846.24478295073;470823.48751596065;456594.54110271874;238741.38928724395;306560.99450073834;470308.0586303965;202525.64963433836;279479.161492554;274.1886114065862;1551953.2306393387;463216.62623315357;113102.08711094836;702698.7530237517;0;2;2;4;7;22;13;0;79;73;571453476195.1981;217735288725.38974;479503376220.3005;38572.29340378444;13389.12044980291;-0.0;6376.153665965931;1909979.9392721204;332899.14499172923;0.0;148582.90647192052;1.2526903752922358;0.1926951724355099
2631;2019-09-07 12:51:45.101;978;991;312;312;227;39;190;39;1;45;765;339;2;39;293;141;283;925;384;291;190;23;951;359;364;133;362;306;948;-1.0;-1.0;1887.0;194.0;200.0;61;0;75;1;0;0;1;0;1;0;1;1;0;0;0;66029.9765625;15366.5615234375;30801.51953125;2345.46215820312;729.0;364078;569.0;0.0;Calculated values ==>;1567853505.101;370.96000000000004;372.26;304.36;304.36;295.86;277.06;274.27422755570615;292.16;277.06;273.26000000000005;277.66;349.66;307.06;273.36;277.06;302.46000000000004;287.26000000000005;301.46000000000004;365.66;302.26000000000005;292.16;330.06;346.06000000000006;275.46000000000004;241.05796691057077;268.3187672390254;274.27422755570615;311.56;9510000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;3060000.0;9480000.0;0.0;0.0;0.3145;0.03233333333333333;0.03333333333333333;0.03333333333333333;0.0;15366.5615234375;30801.51953125;2345.46215820312;66029.9765625;504846.4088442493;507022.44769915834;278175.4305413685;278175.4305413685;251111.0542084743;430214.79039162316;457593.62407101324;441118.68104791886;474083.7854598241;529981.2530329811;483955.41587229853;441268.9435772527;446661.59397328994;471481.1489739306;451493.1290991957;268003.17592014855;497044.49668200227;470958.59792000323;457593.62407101324;238741.38928724395;305722.83045113535;471944.1597200548;202558.61580937513;278175.4305413685;274.19682016772543;1553038.7053463699;463468.6085980624;113133.11063593208;703208.1085087777;0;2;2;4;7;22;13;0;80;73;571672176195.1981;217818988725.38974;479687276220.3005;75027.140517522;8710.13258644531;-0.0;5980.606450988158;1910926.6012214646;333083.30543369794;0.0;148685.87947289515;1.8493367751196612;0.26576907118741677
2632;2019-09-07 12:52:45.122;982;996;313;311;229;40;194;39;1;44;756;338;0;40;293;145;283;930;389;291;193;22;953;361;365;128;364;303;949;-2.0;-1.0;1819.0;302.0;202.0;73;100;69;1;0;0;1;0;1;0;1;0;0;0;0;65412.0546875;14966.58984375;31530.623046875;1405.15295410156;726.0;364079;568.0;0.0;Calculated values ==>;1567853565.122;371.36;372.76;304.46000000000004;304.26000000000005;296.06;277.16;274.4858918419099;292.56;277.06;273.26000000000005;277.56;348.76;306.96000000000004;273.16;277.16;302.46000000000004;287.66;301.46000000000004;366.16;302.26000000000005;292.46000000000004;329.96000000000004;345.76;275.36;239.943914813709;267.9596281332873;274.4858918419099;312.06;9530000.0;3610000.0;3650000.0;1280000.0;3640000.0;3030000.0;9490000.0;0.0;0.0;0.3031666666666667;0.050333333333333334;0.033666666666666664;0.033666666666666664;0.0;14966.58984375;31530.623046875;1405.15295410156;65412.0546875;505279.1145569478;507679.67743260553;278489.47576858307;277755.40562768944;251655.34528594677;430081.6785162784;457986.28317495435;441753.0823843035;474628.83661953063;529269.6464291925;484189.5428958027;441604.3489713403;447376.48645180964;471212.4582812167;451718.7949141741;267926.046375684;497729.804805007;470823.48751596065;457847.79545119463;238323.1353838712;304465.6318710359;472505.00135272456;202978.15833675445;278489.47576858307;274.36881922896555;1554134.4389777062;463721.4733307614;113164.37670111434;703727.724831552;0;2;2;4;7;22;13;0;80;73;571890952739.8644;217897316130.27026;479870040165.0217;72388.59780708195;13566.184431803827;-0.0;6038.3967626479225;1912155.4956681987;333269.0063811581;0.0;148786.07288828198;1.9204308050196437;0.2893890338790534
2633;2019-09-07 12:53:45.103;986;999;315;315;233;40;191;39;5;45;770;339;3;27;294;147;283;931;375;290;191;23;933;361;366;129;364;302;930;-2.0;-1.0;1730.0;91.0;210.0;80;87;66;1;0;0;1;0;1;0;1;0;0;0;0;64624.0546875;14431.703125;31261.791015625;1303.04626464844;725.0;364080;568.0;0.0;Calculated values ==>;1567853625.103;371.76;373.06000000000006;304.66;304.66;296.46000000000004;277.16;274.4858918419099;292.26000000000005;277.06;273.66;277.66;350.16;307.06;273.46000000000004;275.86;302.56;287.86;301.46000000000004;366.26;302.16;292.26000000000005;329.96000000000004;345.66;275.46000000000004;240.16925963744896;267.8393353686513;274.4858918419099;310.66;9330000.0;3610000.0;3660000.0;1290000.0;3640000.0;3020000.0;9300000.0;0.0;0.0;0.28833333333333333;0.015166666666666667;0.035;0.035;0.0;14431.703125;31261.791015625;1303.04626464844;64624.0546875;507500.81486996775;509639.78578335827;280335.1488270897;280335.1488270897;253274.859465999;430081.6785162784;457408.11929247493;442552.9904358224;474597.32880472485;530806.5203589969;484418.4713242799;442258.39573455596;445733.73098647315;471339.25742500153;452009.00334685703;268720.4660528752;499541.0688517315;470560.65416967106;457408.11929247493;238323.1353838712;304046.57827927166;472470.6178721596;203174.28488552177;280335.1488270897;274.44477430319256;1555217.7300706892;463966.3815264543;113186.93788128033;704250.82924607;0;2;2;4;7;22;13;0;80;73;572110183294.6692;217974391715.20163;480051482689.86017;69020.86010033668;4084.3277169640073;-0.0;6197.553966288484;1913333.534652531;333416.0474045265;0.0;148888.00685495127;1.68741658640666;0.2273453407190772
2634;2019-09-07 12:54:45.113;983;996;313;313;233;40;196;40;9;46;786;340;7;24;294;149;283;924;375;287;195;24;932;361;366;131;364;302;928;-2.0;-1.0;1760.0;171.0;207.0;90;71;63;1;0;0;1;0;1;0;1;0;0;0;0;64792.578125;13983.59375;31907.763671875;1187.30932617188;722.0;364081;567.0;0.0;Calculated values ==>;1567853685.113;371.46000000000004;372.76;304.46000000000004;304.46000000000004;296.46000000000004;277.16;274.4858918419099;292.76000000000005;277.16;274.06;277.76000000000005;351.76;307.16;273.86;275.56;302.56;288.06;301.46000000000004;365.56000000000006;301.86;292.66;329.86;345.36;275.56;240.61611355647437;267.8393353686513;274.4858918419099;310.66;9320000.0;3610000.0;3660000.0;1310000.0;3640000.0;3020000.0;9280000.0;0.0;0.0;0.29333333333333333;0.0285;0.034499999999999996;0.034499999999999996;0.0;13983.59375;31907.763671875;1187.30932617188;64792.578125;507141.507650164;509363.45958692936;279685.29145140375;279685.29145140375;253326.33092903998;430081.6785162784;458102.21622996335;443139.33368828957;474437.7492251421;532473.4539595657;484531.66852567054;442846.63139517745;445306.1102701376;471339.25742500153;452298.44156383985;268761.5923987076;498649.36161372985;470177.6205694031;457963.6984928254;237904.88540968279;302789.4550866088;472304.9464017478;203091.69135825493;279685.29145140375;274.4127997834651;1556296.3817559453;464203.21513273177;113207.69430336107;704777.3299372081;0;2;2;4;7;22;13;0;80;73;572329819894.6343;218052404715.18924;480232712889.83136;70413.97508347682;7672.5777687395475;-0.0;6150.605042929045;1914495.6852717046;333514.0379459272;0.0;148990.92533023257;1.7892851202851894;0.24903385609441547
2635;2019-09-07 12:55:45.124;980;992;313;313;232;40;202;40;10;47;794;340;9;24;294;147;283;919;368;282;202;26;924;361;366;134;364;302;920;-2.0;-1.0;1539.0;139.0;216.0;96;70;61;1;0;0;1;0;1;0;1;0;0;0;0;64595.8125;13896.87109375;31875.3515625;1196.12292480469;721.0;364082;568.0;0.0;Calculated values ==>;1567853745.124;371.16;372.36;304.46000000000004;304.46000000000004;296.36;277.16;274.4858918419099;293.36;277.16;274.16;277.86;352.56000000000006;307.16;274.06;275.56;302.56;287.86;301.46000000000004;365.06000000000006;301.36;293.36;329.96000000000004;345.26;275.76000000000005;241.2770596917726;267.8393353686513;274.4858918419099;309.96000000000004;9240000.0;3610000.0;3660000.0;1340000.0;3640000.0;3020000.0;9200000.0;0.0;0.0;0.2565;0.023166666666666665;0.036000000000000004;0.036000000000000004;0.0;13896.87109375;31875.3515625;1196.12292480469;64595.8125;507352.3084722589;509422.96324716235;280172.0152795612;280172.0152795612;253241.83902100706;430081.6785162784;458930.22448036657;443285.3374463631;474149.3184965571;533306.1214778391;484531.66852567054;443139.33368828957;445306.1102701376;471339.25742500153;452009.00334685703;269095.73861944966;498589.67412662384;469537.3972963025;458930.22448036657;238323.1353838712;302370.42649719206;472104.6820821746;203111.19108364105;280172.0152795612;274.4203503031207;1557374.8160240054;464435.5949355233;113227.55988019248;705308.9533453061;0;2;2;4;7;22;13;0;80;73;572549460155.2067;218131919290.39648;480413946110.3037;61604.66854203821;6231.682541466027;-0.0;6435.295531228993;1915596.0423332683;333629.9280247675;0.0;149095.82706374984;1.5813128117651158;0.21277493588486668
2636;2019-09-07 12:56:45.114;975;988;315;314;232;40;206;40;11;47;795;339;10;26;295;146;283;914;371;276;206;28;920;362;366;136;365;303;916;-2.0;-1.0;1787.0;94.0;222.0;98;74;61;1;0;0;1;0;1;0;1;0;0;0;0;64619.59765625;13857.2021484375;31876.158203125;1208.9921875;719.0;364083;568.0;0.0;Calculated values ==>;1567853805.114;370.66;371.96000000000004;304.66;304.56;296.36;277.16;274.5913991737795;293.76000000000005;277.16;274.26000000000005;277.86;352.66;307.06;274.16;275.76000000000005;302.66;287.76000000000005;301.46000000000004;364.56000000000006;300.76000000000005;293.76000000000005;329.96000000000004;345.06000000000006;275.96000000000004;241.71165711629368;267.9596281332873;274.5913991737795;310.26000000000005;9200000.0;3620000.0000000005;3660000.0;1360000.0;3650000.0;3030000.0;9160000.0;0.0;0.0;0.29783333333333334;0.015666666666666666;0.037000000000000005;0.037000000000000005;0.0;13857.2021484375;31876.158203125;1208.9921875;64619.59765625;506946.5631724217;509164.3163324026;281214.96304168535;280817.61754120386;253346.66054016532;430014.67791919125;459479.34306306764;443226.97429043637;473891.5003369823;533336.0624606729;484302.92444013886;443080.6557621375;445394.99845677166;471331.7193433465;451686.7665824193;269266.3387907084;498181.0472768704;468766.03395886085;459479.34306306764;238323.1353838712;301532.38793589;472036.2627623985;203448.6768438209;281214.96304168535;274.55558084981567;1558451.4316429645;464666.840331921;113247.59916569389;705840.1273830072;0;2;2;4;7;22;13;0;80;73;572769023555.2416;218212905790.40936;480595415860.3326;71413.96958951697;4207.872179391049;-0.0;6595.782060791146;1916704.3462364322;333716.90981474024;0.0;149204.40127831505;1.75145938332091;0.23300007905440542
2637;2019-09-07 12:57:45.105;971;984;319;318;234;42;207;41;11;48;794;338;11;28;295;147;283;912;370;271;207;29;921;363;368;139;366;304;916;-2.0;-1.0;1521.0;162.0;220.0;98;82;63;1;0;0;1;0;1;0;1;0;0;0;0;64791.2734375;14121.388671875;31919.111328125;1256.970703125;718.0;364084;566.0;0.0;Calculated values ==>;1567853865.105;370.26;371.56000000000006;305.06;304.96000000000004;296.56;277.36;274.69669130483857;293.86;277.26000000000005;274.26000000000005;277.96000000000004;352.56000000000006;306.96000000000004;274.26000000000005;275.96000000000004;302.66;287.86;301.46000000000004;364.36;300.26000000000005;293.86;329.76000000000005;344.96000000000004;276.06;242.35481222062532;268.0796299477929;274.69669130483857;310.16;9210000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3040000.0;9160000.0;0.0;0.0;0.2535;0.027000000000000003;0.03666666666666667;0.03666666666666667;0.0;14121.388671875;31919.111328125;1256.970703125;64791.2734375;506277.8422095679;508584.1188864305;282827.99957720307;282421.0915154313;253935.04611909113;429947.3805835815;459301.0106943719;443022.0508540321;473601.1518756995;533157.754191297;484073.70803292654;443022.0508540321;445484.3388220789;471197.2473584141;451654.8667034098;269223.462653905;497876.18436162575;467840.11440763494;459301.0106943719;237486.63934987856;301113.3779324612;471737.69219339563;203622.57409124437;282827.99957720307;274.62746997221814;1559529.6938040257;464899.96028194047;113268.14577397393;706371.6748844563;0;2;2;4;7;22;13;0;80;73;572989190525.0106;218295393415.3228;480777488545.14154;60687.76735936669;7239.108188758085;-0.0;6470.67707429619;1917805.0289160137;333812.2870089826;0.0;149313.27210458598;1.5729710598986733;0.2148493446958415
