;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2638;2019-09-07 12:58:45.125;967;979;319;318;239;43;204;42;11;49;790;339;11;31;295;148;283;907;373;265;204;29;917;364;369;142;367;305;912;-1.0;-1.0;1339.0;153.0;229.0;98;99;65;1;0;0;1;0;1;0;1;0;0;0;0;64804.15625;14129.7412109375;31709.17578125;1367.03967285156;715.0;364085;566.0;0.0;Calculated values ==>;1567853925.125;369.86;371.06000000000006;305.06;304.96000000000004;297.06;277.46000000000004;274.8017692304317;293.56;277.36;274.26000000000005;278.06;352.16;307.06;274.26000000000005;276.26000000000005;302.66;287.96000000000004;301.46000000000004;363.86;299.66;293.56;329.76000000000005;344.66;276.06;242.98782864720522;268.19934244402924;274.8017692304317;310.46000000000004;9170000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;3050000.0;9120000.0;0.0;0.0;0.22316666666666668;0.025500000000000002;0.03816666666666667;0.03816666666666667;0.0;14129.7412109375;31709.17578125;1367.03967285156;64804.15625;506019.69092334673;508181.70167789306;283106.80689751776;282695.78690393566;255531.5424311743;429879.7862731237;458728.7977386057;442816.332836664;473309.80541858333;532666.5346940202;484071.3972121838;442816.332836664;445717.11843896436;471062.5527885543;451623.09577240044;269395.88657752296;497468.7221407664;466917.36708515004;458728.7977386057;237486.63934987856;299856.38484229014;471339.3356437985;203860.1641871284;283106.80689751776;274.72389213474827;1560610.0157050495;465135.4648395832;113290.01981601783;706902.0873554412;0;2;2;4;7;22;13;0;80;73;573210364224.9403;218379721515.29602;480960249445.08344;53327.0516369547;6820.718872145089;-0.0;6702.90598376819;1918755.469115178;333929.4912895281;0.0;149423.08855665455;1.4161491730211642;0.19379299448816723
2639;2019-09-07 12:59:45.106;961;973;321;320;240;44;201;44;11;49;784;341;11;32;295;148;284;902;375;261;201;29;921;364;369;146;367;306;917;-2.0;0.0;1489.0;64.0;234.0;98;99;69;1;0;0;1;0;1;0;1;0;0;0;0;65417.55078125;14509.0390625;32019.958984375;1364.02111816406;713.0;364086;565.0;0.0;Calculated values ==>;1567853985.106;369.26;370.46000000000004;305.26000000000005;305.16;297.16;277.56;274.8017692304317;293.26000000000005;277.56;274.26000000000005;278.06;351.56000000000006;307.26000000000005;274.26000000000005;276.36;302.66;287.96000000000004;301.56;363.36;299.26000000000005;293.26000000000005;329.66;344.46000000000004;276.06;243.81672145450628;268.3187672390254;274.8017692304317;310.66;9210000.0;3640000.0;3690000.0;1460000.0;3670000.0000000005;3060000.0;9170000.0;0.0;0.0;0.24816666666666667;0.010666666666666666;0.039;0.039;0.0;14509.0390625;32019.958984375;1364.02111816406;65417.55078125;504803.8645338967;506899.3103481932;283578.59194311476;283167.6394324169;255689.5286248886;429879.7862731237;458313.4302660672;442609.8111887139;472787.8654963541;531965.9383151307;484182.91607048444;442609.8111887139;445664.3711478791;471062.5527885543;451623.09577240044;269564.406348409;496254.9063277432;466393.8548046603;458313.4302660672;237068.3971897606;299018.4200587347;470805.04686564376;203980.5167207991;283578.59194311476;274.77028931670355;1561694.852955395;465374.04576709034;113312.77144895672;707432.9953039098;0;2;2;4;7;22;13;0;80;73;573431694114.7433;218466094155.21912;481143491399.9203;59219.836577120856;2846.12832154501;-0.0;6814.658694595146;1919693.0628507277;334010.02283966815;0.0;149535.69925752273;1.4382184459054208;0.18935708901776996
2640;2019-09-07 13:00:45.096;958;971;320;320;233;42;198;43;9;49;775;342;9;34;295;143;284;904;386;258;197;29;923;364;369;147;367;307;919;-2.0;-1.0;1125.0;180.0;244.0;98;99;75;1;0;0;1;0;1;0;1;0;0;0;0;66050.5859375;15282.748046875;32046.8203125;1369.935546875;712.0;364087;566.0;0.0;Calculated values ==>;1567854045.096;368.96000000000004;370.26;305.16;305.16;296.46000000000004;277.36;274.8017692304317;292.96000000000004;277.46000000000004;274.06;278.06;350.66;307.36;274.06;276.56;302.66;287.46000000000004;301.56;363.56000000000006;298.96000000000004;292.86;329.76000000000005;344.36;276.06;244.02132995426717;268.43790593516167;274.8017692304317;311.76000000000005;9230000.0;3640000.0;3690000.0;1470000.0;3670000.0000000005;3070000.0;9190000.0;0.0;0.0;0.1875;0.030000000000000002;0.04066666666666666;0.04066666666666666;0.0;15282.748046875;32046.8203125;1369.935546875;66050.5859375;504192.55893544503;506442.21769650007;283029.1913537467;283029.1913537467;253561.08282495703;429879.7862731237;457896.71826946054;442105.1117696454;472656.8488134249;530950.7696556927;484180.90883011936;442105.1117696454;445755.06062311685;471062.5527885543;450890.79610542645;269478.16261189134;496382.9630729414;466000.09905875643;457757.51125268615;237486.63934987856;298599.4468028795;470670.90525822196;203788.30653836418;283029.1913537467;274.69617242567415;1562790.2381669243;465622.2692822258;113335.55062400697;707966.7961498307;0;2;2;4;7;22;13;0;80;73;573653057214.7784;218553979505.2331;481327360749.9495;44684.40098086523;8006.477961595733;-0.0;7105.618342556871;1920558.787185741;334100.4461523111;0.0;149651.682232466;1.2278666616425977;0.17552343937556314
2641;2019-09-07 13:01:45.087;958;972;317;316;230;44;190;43;-1;49;767;343;0;30;295;140;284;907;376;256;190;29;936;366;371;143;369;305;932;-2.0;-1.0;1295.0;259.0;250.0;100;99;76;1;0;0;1;0;1;0;1;0;0;0;0;66878.1171875;15247.6005859375;32547.359375;1364.30346679688;708.0;364088;566.0;0.0;Calculated values ==>;1567854105.087;368.96000000000004;370.36;304.86;304.76000000000005;296.16;277.56;275.0112864084945;292.16;277.46000000000004;273.06;278.06;349.86;307.46000000000004;273.16;276.16;302.66;287.16;301.56;363.86;298.76000000000005;292.16;329.76000000000005;343.96000000000004;276.06;243.1966462407574;268.19934244402924;275.0112864084945;310.76000000000005;9360000.0;3660000.0;3710000.0;1430000.0;3690000.0;3050000.0;9320000.0;0.0;0.0;0.21583333333333332;0.043166666666666666;0.041666666666666664;0.041666666666666664;0.0;15247.6005859375;32547.359375;1364.30346679688;66878.1171875;503102.6816726823;505519.7333278118;280987.82685269334;280600.02257195284;252355.02717972037;429743.705733735;456449.9811544118;441030.91413852724;473179.6374401198;530266.2318028542;484525.65283083654;441181.0962547605;445574.1301323474;470792.4917876609;450085.6955253663;268932.05995884875;495678.91629800905;465447.61932404153;456449.9811544118;237486.63934987856;296923.61432157;471206.1028288316;204253.07750434175;280987.82685269334;274.8848181450456;1563897.8111975917;465876.6506909632;113358.33253129823;708505.0002372706;0;2;2;4;7;22;13;0;80;73;573875023914.5455;218640966455.1418;481510933209.7569;51104.549740211696;11523.472259840477;-0.0;7310.9230959049355;1921356.9087047242;334263.17132488126;0.0;149771.8020569837;1.4227012412171207;0.20454726900078235
2642;2019-09-07 13:02:45.137;960;975;316;316;228;45;188;44;-11;50;764;342;-10;24;295;140;284;913;366;254;187;29;940;366;371;147;369;304;936;-3.0;-1.0;1331.0;82.0;248.0;100;99;74;1;0;0;1;0;1;0;1;0;0;0;0;66726.9453125;15289.5595703125;32599.9921875;1353.66430664062;707.0;364089;566.0;0.0;Calculated values ==>;1567854165.137;369.16;370.66;304.76000000000005;304.76000000000005;295.96000000000004;277.66;275.0112864084945;291.96000000000004;277.56;272.06;278.16;349.56000000000006;307.36;272.16;275.56;302.66;287.16;301.56;364.46000000000004;298.56;291.86;329.76000000000005;343.86;276.06;244.02132995426717;268.0796299477929;275.0112864084945;309.76000000000005;9400000.0;3660000.0;3710000.0;1470000.0;3690000.0;3040000.0;9360000.0;0.0;0.0;0.22183333333333335;0.013666666666666666;0.04133333333333333;0.04133333333333333;0.0;15289.5595703125;32599.9921875;1353.66430664062;66726.9453125;503066.55598840903;505634.48867869395;280358.4518901011;280358.4518901011;251681.7709993297;429743.705733735;456167.5060304229;439733.1669821983;472755.93469492695;530028.8573987164;484527.5576201458;439885.4375265266;444910.62925437774;470792.4917876609;450085.6955253663;268768.86418638914;496250.70720831613;465183.106086099;456026.0207940165;237486.63934987856;296504.67125881097;470670.90525822196;204461.00035441152;280358.4518901011;274.9647956892177;1565012.1145348984;466131.33909001976;113381.00113759175;709048.3472475142;0;2;2;4;7;22;13;0;80;73;574097809415.2532;218728038955.4184;481693785460.3377;52191.208963597375;3638.2020336854093;-0.0;7260.926181361837;1922218.4240283167;334389.6239004671;0.0;149893.33532807804;1.281198553239646;0.16452399028111864
2643;2019-09-07 13:03:45.108;964;979;315;314;227;45;189;45;-17;50;758;341;-17;19;295;139;284;918;383;253;189;29;956;367;372;141;370;304;951;-1.0;-1.0;1623.0;51.0;247.0;100;0;70;1;0;0;1;0;1;0;1;0;1;0;0;68147.7421875;15112.5;33209.0390625;2618.16381835938;705.0;364090;567.0;0.0;Calculated values ==>;1567854225.108;369.56000000000006;371.06000000000006;304.66;304.56;295.86;277.66;275.1157276137837;292.06;277.66;271.46000000000004;278.16;348.96000000000004;307.26000000000005;271.46000000000004;275.06;302.66;287.06;301.56;364.96000000000004;298.46000000000004;292.06;329.86;343.66;276.06;242.77792619122317;268.0796299477929;275.1157276137837;311.46000000000004;9560000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;3040000.0;9510000.0;0.0;0.0;0.2705;0.0085;0.04116666666666667;0.04116666666666667;0.0;15112.5;33209.0390625;2618.16381835938;68147.7421875;502326.0135292142;504995.70695011545;279119.3389159586;278749.42742800835;251041.10915522202;429675.2189834977;456143.4947249072;438813.5335829557;473537.94592219684;529402.1194473583;484414.15786648775;438813.5335829557;444188.7006036905;470657.1232840396;449754.20916880155;268137.24254418164;495689.8285049051;464904.76879440295;456143.4947249072;237904.88540968279;295666.80309349706;471472.3440730569;204778.5589626143;279119.3389159586;275.09158713118273;1566135.5270179743;466384.56713351386;113414.08370763483;709596.4907767095;0;2;2;4;7;22;13;0;80;74;574320601680.0902;218814397195.35522;481876097300.20435;63306.46063480236;2266.897173438762;-0.0;7287.4944141350525;1923180.4394086527;334438.80927606317;0.0;150014.51356848003;1.4303352415067518;0.1908754417735008
2644;2019-09-07 13:04:45.108;968;983;319;318;231;48;193;47;-12;50;734;341;-14;31;294;142;284;922;385;252;193;27;942;370;375;130;373;301;938;-2.0;0.0;2417.0;61.0;232.0;100;0;66;1;0;0;1;0;1;0;1;0;1;0;0;66639.890625;14528.3955078125;32668.87109375;2325.671875;701.0;364091;565.0;0.0;Calculated values ==>;1567854285.108;369.96000000000004;371.46000000000004;305.06;304.96000000000004;296.26000000000005;277.96000000000004;275.4277932560699;292.46000000000004;277.86;271.96000000000004;278.16;346.56000000000006;307.26000000000005;271.76000000000005;276.26000000000005;302.56;287.36;301.56;365.36;298.36;292.46000000000004;329.66;343.26;275.86;240.39332010688793;267.7187500070086;275.4277932560699;311.66;9420000.0;3700000.0;3750000.0;1300000.0;3729999.9999999995;3010000.0;9380000.0;0.0;0.0;0.4028333333333334;0.010166666666666666;0.03866666666666666;0.03866666666666666;0.0;14528.3955078125;32668.87109375;2325.671875;66639.890625;504097.20063030114;506653.2092359224;281394.2966040357;281007.31044482265;252494.29594237386;429467.9694778635;456214.3250769302;440233.639942548;474952.33334166766;527125.3449287468;484759.9436653609;439931.54465428245;446494.38541508396;470120.9777857703;449652.69363959454;268688.083974485;497463.3644410371;464331.731687745;456214.3250769302;237068.3971897606;293991.1381695566;472727.1298661593;205563.62661559673;281394.2966040357;275.40687042125415;1567258.7572914117;466631.57459607895;113455.28233841281;710145.4733613449;0;2;2;4;7;22;13;0;80;74;574544701680.0902;218895697195.35522;482057597300.20435;94532.90370187355;2716.162283047386;-0.0;6759.707767618587;1924495.7674447917;334480.3347715339;0.0;150131.5735866613;2.1002141018300704;0.2880441667767193
2645;2019-09-07 13:05:45.089;967;980;318;318;235;48;199;48;-3;50;732;343;-5;32;294;147;284;917;379;251;199;26;923;370;375;132;373;299;918;-1.0;-1.0;2503.0;133.0;227.0;100;100;57;1;0;0;1;0;1;0;1;0;0;0;0;64514.25;13497.5703125;32062.9609375;1362.4423828125;699.0;364092;565.0;0.0;Calculated values ==>;1567854345.089;369.86;371.16;304.96000000000004;304.96000000000004;296.66;277.96000000000004;275.4277932560699;293.06;277.96000000000004;272.86;278.16;346.36;307.46000000000004;272.66;276.36;302.56;287.86;301.56;364.86;298.26000000000005;293.06;329.66;343.06000000000006;275.76000000000005;240.83765695389522;267.47669482898436;275.4277932560699;311.06;9230000.0;3700000.0;3750000.0;1320000.0;3729999.9999999995;2990000.0;9180000.0;0.0;0.0;0.4171666666666667;0.022166666666666668;0.03783333333333334;0.03783333333333334;0.0;13497.5703125;32062.9609375;1362.4423828125;64514.25;505524.08428225305;507840.1197582855;282285.9274537892;282285.9274537892;254176.35752967035;429467.9694778635;457063.2698513268;441999.8727961359;474696.9868900969;527072.0629763781;485215.1004185802;441704.83121573745;447018.97109551297;470120.9777857703;450399.16066730564;269478.16261189134;498461.3122393022;464198.0162493746;457063.2698513268;237068.3971897606;293153.3411634106;472367.87413283327;205500.8876860341;282285.9274537892;275.3828966601907;1568351.3623611096;466865.05035363056;113486.0068913435;710684.7344743462;0;2;2;4;7;22;13;0;80;74;574769630429.8899;218974272305.28528;482237540300.0441;98659.4932884308;5915.551532904047;-0.0;6612.409454040174;1926105.1942716748;334552.2429418025;0.0;150242.97260921105;2.3695739137389915;0.32749725032210997
2646;2019-09-07 13:06:45.109;960;972;317;316;233;47;208;48;4;52;751;344;1;26;294;144;284;900;376;250;207;28;927;369;374;141;373;302;923;-2.0;-1.0;1286.0;321.0;251.0;100;100;59;1;0;0;1;0;1;0;1;0;0;0;0;64820.00390625;13746.416015625;32226.259765625;1355.91174316406;697.0;364093;567.0;0.0;Calculated values ==>;1567854405.109;369.16;370.36;304.86;304.76000000000005;296.46000000000004;277.86;275.3239800832674;293.96000000000004;277.96000000000004;273.56;278.36;348.26;307.56;273.26000000000005;275.76000000000005;302.56;287.56;301.56;363.16;298.16;293.86;329.86;342.86;275.96000000000004;242.77792619122317;267.8393353686513;275.3239800832674;310.76000000000005;9270000.0;3690000.0;3740000.0;1410000.0;3729999.9999999995;3020000.0;9230000.0;0.0;0.0;0.21433333333333332;0.0535;0.04183333333333333;0.04183333333333333;0.0;13746.416015625;32226.259765625;1355.91174316406;64820.00390625;504155.1955094404;506260.4300553542;281556.3372792174;281160.800621872;253456.10961889985;429537.3511455088;458485.8902098911;442405.8132597088;473734.2582267236;528824.1147818659;484984.04829631216;441962.8318392794;445591.39424184;470120.9777857703;450134.2422163478;269307.49458749;495405.18099574023;464211.7504960622;458346.55543011316;237904.88540968279;292315.56762988004;471373.7779470034;204888.18052834072;281556.3372792174;275.1433655316827;1569429.5070718022;467092.1592506992;113508.66739336977;711220.6565612039;0;2;2;4;7;22;13;0;80;74;574994405329.8185;219056199605.25925;482417900399.9868;50907.94594875656;14256.97946189845;-0.0;7395.724125979139;1927352.0050633643;334720.40340151405;0.0;150359.74596715628;1.533125185686227;0.225665024330704
2647;2019-09-07 13:07:45.120;955;967;317;316;229;48;208;49;7;53;762;344;5;27;294;141;284;898;377;249;208;29;928;371;376;145;374;303;923;-2.0;-1.0;1470.0;182.0;260.0;100;100;61;1;0;0;1;0;1;0;1;0;0;0;0;64990.09765625;13959.5771484375;32253.794921875;1351.97265625;694.0;364094;567.0;0.0;Calculated values ==>;1567854465.12;368.66;369.86;304.86;304.76000000000005;296.06;277.96000000000004;275.5313989812953;293.96000000000004;278.06;273.86;278.46000000000004;349.36;307.56;273.66;275.86;302.56;287.26000000000005;301.56;362.96000000000004;298.06;293.96000000000004;329.86;342.56000000000006;276.06;243.61107973660833;267.9596281332873;275.5313989812953;310.86;9280000.0;3710000.0;3760000.0;1450000.0;3740000.0;3030000.0;9230000.0;0.0;0.0;0.245;0.030333333333333334;0.043333333333333335;0.043333333333333335;0.0;13959.5771484375;32253.794921875;1351.97265625;64990.09765625;503326.7418032503;505524.08428225305;281556.3372792174;281160.800621872;252291.34796726264;429398.2889081932;458165.4414044304;442640.2954479828;473313.68340882397;529896.1217030672;484869.21139409667;442345.5325163701;445537.8252269786;469984.47236898297;449318.5095145032;269265.200489899;495095.19640589325;463782.0925574756;458165.4414044304;237904.88540968279;291058.95107146574;470938.95956923306;205615.24232551735;281556.3372792174;275.43153981655996;1570511.456237666;467323.0848553515;113531.237233713;711758.0888607266;0;2;2;4;7;22;13;0;80;74;575219446579.5109;219142015335.14197;482599433674.7387;58071.138015004035;8048.15275639271;-0.0;7653.0611787592325;1928260.3305909769;334906.3135803644;0.0;150485.17550239078;1.5509685123538772;0.21507385701741286
2648;2019-09-07 13:08:45.120;950;962;312;312;226;50;201;50;5;54;762;342;5;29;293;138;284;894;369;248;201;30;918;371;376;148;374;304;913;-2.0;-2.0;1697.0;172.0;260.0;100;100;62;1;0;0;1;0;1;0;1;0;0;0;0;64649.8359375;13831.716796875;31946.375;1346.6044921875;693.0;364095;568.0;0.0;Calculated values ==>;1567854525.12;368.16;369.36;304.36;304.36;295.76000000000005;278.16;275.5313989812953;293.26000000000005;278.16;273.66;278.56;349.36;307.36;273.66;276.06;302.46000000000004;286.96000000000004;301.56;362.56000000000006;297.96000000000004;293.26000000000005;329.96000000000004;342.46000000000004;276.16;244.22491754036054;268.0796299477929;275.5313989812953;310.06;9180000.0;3710000.0;3760000.0;1480000.0;3740000.0;3040000.0;9130000.0;0.0;0.0;0.2828333333333333;0.028666666666666667;0.043333333333333335;0.043333333333333335;0.0;13831.716796875;31946.375;1346.6044921875;64649.8359375;503424.34559071617;505615.9730448464;280218.2185803623;280218.2185803623;251673.46544244097;429398.2889081932;457182.18766726565;442137.2501143532;473021.61505662726;529819.9816690114;484527.5576201458;442137.2501143532;445627.2469483674;469855.4783688057;448865.88046358194;269694.9334804856;495383.5253988093;463647.74383381795;457182.18766726565;238323.1353838712;290640.09048841946;470636.18831118144;205657.33881464403;280218.2185803623;275.4476199773914;1571591.789017614;467554.6789715624;113553.72537661664;712293.0902767422;0;2;2;4;7;22;13;0;80;74;575445046579.5109;219229915335.14197;482781533674.7387;66884.40157926774;7596.0603522340725;-0.0;7668.438660432477;1929301.6267542625;335036.6820229363;0.0;150612.8546677174;1.7432239793766227;0.23553065992764496
2649;2019-09-07 13:09:45.151;943;955;312;311;222;49;197;50;-5;54;744;341;-2;44;293;135;285;890;363;247;197;28;939;371;376;135;374;305;935;-1.0;-2.0;783.0;127.0;283.0;100;0;67;1;0;0;1;0;1;0;1;1;0;0;0;66958.796875;14589.7919921875;32604.814453125;2336.62036132812;690.0;364096;569.0;0.0;Calculated values ==>;1567854585.151;367.46000000000004;368.66;304.36;304.26000000000005;295.36;278.06;275.5313989812953;292.86;278.16;272.66;278.56;347.56000000000006;307.26000000000005;272.96000000000004;277.56;302.46000000000004;286.66;301.66;362.16;297.86;292.86;330.06;342.16;275.96000000000004;241.49495122638035;268.19934244402924;275.5313989812953;309.46000000000004;9390000.0;3710000.0;3760000.0;1350000.0;3740000.0;3050000.0;9350000.0;0.0;0.0;0.1305;0.021166666666666667;0.04716666666666667;0.04716666666666667;0.0;14589.7919921875;32604.814453125;2336.62036132812;66958.796875;500586.6570930157;502737.1805151633;278896.5208659111;278520.76020846213;249997.31794070516;429398.2889081932;456616.80254018545;440427.53025024605;474701.529525893;527861.0950701204;484298.6090892836;440880.4687282554;447557.86663498206;469855.4783688057;448411.1527611328;269143.4750887107;492746.72234904196;463513.27243684;456616.80254018545;238741.38928724395;289383.54333396035;472168.09959432366;205523.297848593;278896.5208659111;275.3964022490579;1572689.0942751751;467791.6472490651;113584.43477546208;712831.2947854819;0;2;2;4;7;22;13;0;81;74;575670763140.0272;219314859200.3363;482964328070.15686;30655.002328415725;5643.981636951299;-0.0;8382.473285636608;1930114.8750833427;335147.0727121684;0.0;150746.68137566722;0.9020866255833021;0.11455923300756726
2650;2019-09-07 13:10:45.111;938;953;316;315;216;49;191;50;-13;53;741;341;-11;43;293;131;285;896;367;246;191;27;967;371;377;130;374;302;961;-2.0;0.0;1948.0;102.0;279.0;12;0;63;1;0;0;1;0;0;1;1;1;0;0;0;75781.84375;14595.736328125;41323.64453125;2324.505859375;687.0;364097;571.0;0.0;Calculated values ==>;1567854645.111;366.96000000000004;368.46000000000004;304.76000000000005;304.66;294.76000000000005;278.06;275.5313989812953;292.26000000000005;278.16;271.86;278.46000000000004;347.26;307.26000000000005;272.06;277.46000000000004;302.46000000000004;286.26000000000005;301.66;362.76;297.76000000000005;292.26000000000005;330.26000000000005;341.86;275.86;240.39332010688793;267.8393353686513;275.5313989812953;309.86;9670000.0;3710000.0;3770000.0000000005;1300000.0;3740000.0;3020000.0;9610000.0;0.0;0.0;0.32466666666666666;0.017;0.0465;0.0465;0.0;14595.736328125;41323.64453125;2324.505859375;75781.84375;497395.42331936787;500228.3341923661;278943.49808157736;278578.4662604288;247753.92702921803;429398.2889081932;455597.0565178243;439865.3636856337;475242.0194224227;527779.3963660207;484644.8246655709;440168.1791668574;447984.6736389261;469855.4783688057;447801.50143713696;268044.2598845849;491300.80761443527;463229.4210738201;455597.0565178243;239577.9089402584;288127.0477506168;472727.1298661593;205751.73335332188;278943.49808157736;275.483660058067;1573877.806610914;468034.6978433983;113623.25159884697;713446.954563749;0;2;2;4;7;22;14;0;81;74;575896512540.1709;219394306200.38684;483146306670.27264;76008.8919812239;4538.581740718236;-0.0;8214.390467285482;1931003.148292631;335231.8708372397;0.0;150884.89636889755;1.5239687663332606;0.1986519855605083
2651;2019-09-07 13:11:45.112;952;963;318;317;229;47;180;48;-24;54;758;342;-25;39;293;138;285;902;373;244;180;27;958;369;375;132;371;300;950;-2.0;-2.0;2853.0;18.0;277.0;39;100;54;1;0;0;1;0;0;1;1;0;0;0;0;74691.8203125;13661.6005859375;42220.04296875;1381.41687011719;684.0;364098;575.0;0.0;Calculated values ==>;1567854705.112;368.36;369.46000000000004;304.96000000000004;304.86;296.06;277.86;275.3239800832674;291.16;277.96000000000004;270.76000000000005;278.56;348.96000000000004;307.36;270.66;277.06;302.46000000000004;286.96000000000004;301.66;363.36;297.56;291.16;330.66;341.56000000000006;275.86;240.83765695389522;267.5978703862781;275.3239800832674;310.46000000000004;9580000.0;3690000.0;3750000.0;1320000.0;3710000.0;3000000.0;9500000.0;0.0;0.0;0.47550000000000003;0.003;0.04616666666666667;0.04616666666666667;0.0;13661.6005859375;42220.04296875;1381.41687011719;74691.8203125;500331.3960924241;502678.5683350407;280296.97467860824;279921.09942272527;251631.6396371399;429537.3511455088;454353.91797136224;438627.8345891578;475084.3359106062;529707.431855792;484987.753196528;438474.17998885084;447805.08668736095;470264.9725991542;449236.558724979;268386.81500911637;493266.27325090073;463258.6251619914;454353.91797136224;241250.99604349316;286870.6033266602;472465.0996282349;205343.267490654;280296.97467860824;275.31769953144254;1575131.77470904;468270.1795753612;113654.1348029336;714143.1635620313;0;2;2;4;7;22;14;0;81;74;576122116299.8984;219472907510.2919;483326909680.0545;110926.81165533856;801.3654964127429;-0.0;8035.628882015477;1932560.971784346;335276.3711391547;0.0;151020.31545359193;2.0914670844572707;0.2732079248000739
2652;2019-09-07 13:12:45.102;969;965;322;321;234;47;193;47;-21;54;774;343;-23;22;294;142;285;903;384;241;193;29;936;368;373;136;370;300;928;-1.0;-2.0;2670.0;230.0;283.0;64;100;51;1;0;0;1;0;0;1;1;0;0;0;0;74464.765625;13113.19140625;42651.7421875;1378.1318359375;683.0;364099;576.0;0.0;Calculated values ==>;1567854765.102;370.06000000000006;369.66;305.36;305.26000000000005;296.56;277.86;275.2199585193972;292.46000000000004;277.86;271.06;278.56;350.56000000000006;307.46000000000004;270.86;275.36;302.56;287.36;301.66;363.46000000000004;297.26000000000005;292.46000000000004;330.76000000000005;341.46000000000004;276.06;241.71165711629368;267.5978703862781;275.2199585193972;311.56;9360000.0;3679999.9999999995;3729999.9999999995;1360000.0;3700000.0;3000000.0;9280000.0;0.0;0.0;0.445;0.03833333333333333;0.04716666666666667;0.04716666666666667;0.0;13113.19140625;42651.7421875;1378.1318359375;74464.765625;504744.2142914917;504814.01468831796;283226.47655195923;282824.0717903765;253618.09665918158;429606.4342157736;456544.2055774953;439087.04160892795;474573.52934262325;531374.0685954686;485100.5460054111;438781.1946434162;445414.6422129316;470529.11206592637;450018.5547347135;269267.38530883344;495418.5833631301;463153.95896055066;456544.2055774953;241669.27786274583;286451.7998164319;472134.0588697756;204907.24317415516;283226.47655195923;275.14581216265674;1576374.539096792;468493.26565478713;113677.12720944783;714850.3105609665;0;2;2;4;7;22;14;0;81;74;576346478899.9341;219553294110.3047;483506879680.0831;104210.0103034739;10243.694601665451;-0.0;8174.819552371117;1934353.479833146;335368.3979662921;0.0;151155.38000938823;2.1459913558260273;0.30549559985172475
2653;2019-09-07 13:13:45.113;971;966;322;321;233;44;200;46;-11;55;781;344;-14;17;294;139;285;897;384;237;199;31;929;365;370;142;367;302;923;-2.0;-1.0;2126.0;160.0;311.0;73;100;50;1;0;0;1;0;0;1;1;0;0;0;0;74422.1484375;13096.998046875;42715.21875;1371.21301269531;684.0;364100;566.0;16.0;Calculated values ==>;1567854825.113;370.26;369.76;305.36;305.26000000000005;296.46000000000004;277.56;274.9066339382667;293.16;277.76000000000005;272.06;278.66;351.26;307.56;271.76000000000005;274.86;302.56;287.06;301.66;362.86;296.86;293.06;329.76000000000005;341.56000000000006;276.26000000000005;242.98782864720522;267.8393353686513;274.9066339382667;311.56;9290000.0;3650000.0;3700000.0;1420000.0;3670000.0000000005;3020000.0;9230000.0;0.0;0.0;0.35433333333333333;0.02666666666666667;0.05183333333333333;0.05183333333333333;0.04015038324992692;13096.998046875;42715.21875;1371.21301269531;74422.1484375;505619.1903124397;505376.5273656863;283568.8799165175;283161.5607362409;253456.10961889985;429811.8947417682;458013.8845142973;440168.1791668574;473899.5273185741;531952.7699279393;484984.04829631216;439713.54161806765;444301.04523409;470935.19583904406;450119.4616669766;269561.52539579134;494940.01528111077;463065.90807192377;457874.65070968727;237486.63934987856;286870.6033266602;471536.72207099956;204156.87178305828;283568.8799165175;274.84299416706153;1577615.4908450688;468711.7239432763;113700.04261687642;715561.8323228857;0;2;2;4;7;22;14;0;81;74;576569419764.6294;219636709400.19067;483687512789.83624;83626.67324965948;7130.129341011768;-0.0;9034.849119445968;1935919.0724999935;335513.20637562533;0.0;151298.82020734003;1.7451148355815467;0.24219102617818838
2654;2019-09-07 13:14:45.123;967;962;320;319;229;43;197;44;1;54;779;345;-2;20;294;136;285;895;382;234;197;31;925;363;368;145;365;304;918;-2.0;-1.0;1770.0;106.0;326.0;81;100;54;1;0;0;1;0;0;1;1;0;0;0;0;75005.796875;13311.9677734375;43141.70703125;1375.3732910156198;799.0;364101;552.0;24.0;Calculated values ==>;1567854885.123;369.86;369.36;305.16;305.06;296.06;277.46000000000004;274.69669130483857;292.86;277.56;273.26000000000005;278.56;351.06000000000006;307.66;272.96000000000004;275.16;302.56;286.76000000000005;301.66;362.66;296.56;292.86;328.36;353.06000000000006;276.26000000000005;243.61107973660833;268.0796299477929;274.69669130483857;311.36;9250000.0;3629999.9999999995;3679999.9999999995;1450000.0;3650000.0;3040000.0;9180000.0;0.0;0.0;0.295;0.017666666666666667;0.05433333333333333;0.05433333333333333;0.05980593674150314;13311.9677734375;43141.70703125;1375.3732910156198;75005.796875;505358.6479079449;505201.02550333535;283098.22854040813;282690.84229297214;252418.19784189246;429947.3805835815;457918.9156678938;441542.48092842754;473412.3906444184;531594.2784903181;484867.5085615903;441093.7378204844;444333.52089386596;471204.7931952762;450039.4940293401;269732.86108959035;495084.04008547956;462963.65795648436;457918.9156678938;231631.59724164338;335074.5858427641;471137.28958763636;203673.3940557966;283098.22854040813;274.64709045222025;1578860.931261288;468931.8353375298;113722.93465077358;716277.4259500128;0;2;2;4;7;22;14;0;81;74;576790856664.5942;219722823750.177;483869343089.8074;70171.38062742612;4725.195487729169;-0.0;9498.590667260052;1937200.9365571737;335612.0172149114;0.0;151453.29127975996;1.4593905582320343;0.196035143821831
2655;2019-09-07 13:15:45.134;963;953;319;318;220;41;182;42;6;53;772;346;4;25;294;127;285;894;381;231;182;32;945;362;367;148;363;304;938;-1.0;-1.0;1401.0;22.0;333.0;83;100;56;1;0;0;1;0;0;1;1;0;0;0;0;76420.375;13724.685546875;44134.80078125;1363.755859375;912.0;364102;536.0;24.0;Calculated values ==>;1567854945.134;369.46000000000004;368.46000000000004;305.06;304.96000000000004;295.16;277.26000000000005;274.5913991737795;291.36;277.36;273.76000000000005;278.46000000000004;350.36;307.76000000000005;273.56;275.66;302.56;285.86;301.66;362.56000000000006;296.26000000000005;291.36;326.76000000000005;364.36;276.36;244.22491754036054;268.0796299477929;274.5913991737795;311.26000000000005;9450000.0;3620000.0000000005;3670000.0000000005;1480000.0;3629999.9999999995;3040000.0;9380000.0;0.0;0.0;0.23349999999999999;0.0036666666666666666;0.0555;0.0555;0.059353380222840535;13724.685546875;44134.80078125;1363.755859375;76420.375;503097.7238726702;502183.1908915375;281394.2966040357;281007.31044482265;249364.60143265745;430014.67791919125;455983.2402689962;442285.3213856606;472922.45484001655;530863.9974095965;484980.74330015713;441988.93246200663;445054.37130637356;471473.5000486184;448884.8576902355;268899.388023276;493101.4102945533;462712.0400004629;455983.2402689962;224941.0041839467;382537.0657193194;470835.43282039254;203509.1234309465;281394.2966040357;274.5789361271414;1580123.0473757428;469157.18208845117;113745.76491186698;717004.8635227886;0;2;2;4;7;22;14;0;81;74;577011397090.1691;219810739865.40613;484051776530.28284;55754.242222425746;980.1964677613022;-0.0;9689.686373405308;1938250.5091366929;335659.5708645688;0.0;151613.22290427223;1.1215887987573265;0.14193254923563073
2656;2019-09-07 13:16:45.144;966;951;321;320;219;40;176;41;-11;51;754;346;-7;42;294;124;285;897;379;227;175;30;949;361;366;134;363;304;940;-2.0;-1.0;2115.0;126.0;325.0;87;1;56;1;0;0;1;0;0;1;1;0;1;0;0;77865.71875;13736.8154296875;44484.63671875;2326.16186523438;944.0;364103;518.0;28.0;Calculated values ==>;1567855005.144;369.76;368.26;305.26000000000005;305.16;295.06;277.16;274.4858918419099;290.76000000000005;277.26000000000005;272.06;278.26000000000005;348.56000000000006;307.76000000000005;272.46000000000004;277.36;302.56;285.56;301.66;362.86;295.86;290.66;324.96000000000004;367.56000000000006;276.16;241.2770596917726;268.0796299477929;274.4858918419099;311.06;9490000.0;3610000.0;3660000.0;1340000.0;3629999.9999999995;3040000.0;9400000.0;0.0;0.0;0.3525;0.021;0.05416666666666667;0.05416666666666667;0.06908804866816855;13736.8154296875;44484.63671875;2326.16186523438;77865.71875;503214.0321058613;501712.1139212174;282048.37969719735;281658.9317903985;249038.9728044546;430081.6785162784;455302.29977171024;439733.1669821983;474537.9868576211;528984.1077190351;484980.74330015713;440340.5815783672;447466.95896490954;471473.5000486184;448622.2857995223;268739.350994875;493390.7368474439;462326.5264458912;455160.6010900666;217415.1398638553;395998.89078040665;472494.68880147435;203165.67781005372;282048.37969719735;274.44144305002175;1581408.9791096963;469386.0660708597;113776.51935111957;717743.4819177233;0;2;2;4;7;22;14;0;81;75;577231333740.1342;219895353965.39267;484234206930.25385;83390.03993318096;5655.909230819833;-0.0;9376.911992113752;1939410.238077086;335714.880962195;0.0;151772.13770534625;1.6255448337549732;0.21959662247625014
2657;2019-09-07 13:17:45.125;971;967;320;319;217;40;185;40;-24;49;744;347;-25;44;295;121;285;905;381;223;185;28;962;361;366;127;362;302;955;-2.0;-1.0;2231.0;102.0;339.0;95;1;51;1;0;0;1;0;0;1;1;0;1;0;0;78739.890625;13470.033203125;45666.44140625;2344.54760742188;956.0;364104;497.0;21.0;Calculated values ==>;1567855065.125;370.26;369.86;305.16;305.06;294.86;277.16;274.4858918419099;291.66;277.16;270.76000000000005;278.06;347.56000000000006;307.86;270.66;277.56;302.66;285.26000000000005;301.66;363.66;295.46000000000004;291.66;322.86;368.76;275.96000000000004;239.71726792356844;267.8393353686513;274.4858918419099;311.26000000000005;9620000.0;3610000.0;3660000.0;1270000.0;3620000.0000000005;3020000.0;9550000.0;0.0;0.0;0.3718333333333333;0.017;0.0565;0.0565;0.05177105240127519;13470.033203125;45666.44140625;2344.54760742188;78739.890625;502883.00930416177;502863.17862738203;280762.1445901141;280386.2579849444;248155.81979606053;430081.6785162784;456570.1231147491;438179.53515710204;475237.7036990425;528092.9125784225;485322.9080297795;438024.4983934438;448123.7737234782;471733.8099210565;448172.1041664017;268233.3688904433;493285.45622750826;461788.64601299;456570.1231147491;208636.25808486674;401049.7559026487;473215.0499880337;203192.1305428153;280762.1445901141;274.45168062247325;1582713.612588524;469612.7180134141;113815.42960454039;718494.5030027513;0;2;2;4;7;22;14;0;81;75;577450864199.9387;219973629170.32297;484415949360.09204;87376.14994907894;4590.389630568713;-0.0;9933.150786641876;1940832.8390251703;335800.23974711966;0.0;151933.00393791587;1.6574169831946952;0.2226951133014081
2658;2019-09-07 13:18:45.115;976;986;322;321;219;41;186;40;-27;49;756;348;-28;31;295;123;286;920;380;219;185;29;954;362;367;135;364;299;946;-1.0;-1.0;2802.0;62.0;322.0;98;100;42;1;0;0;1;0;0;1;1;0;0;0;0;76717.359375;12498.5751953125;45463.515625;1368.80114746094;958.0;364105;477.0;0.0;Calculated values ==>;1567855125.115;370.76;371.76;305.36;305.26000000000005;295.06;277.26000000000005;274.5913991737795;291.76000000000005;277.16;270.46000000000004;278.06;348.76;307.96000000000004;270.36;276.26000000000005;302.66;285.46000000000004;301.76000000000005;365.16;295.06;291.66;320.86;368.96000000000004;276.06;241.49495122638035;267.47669482898436;274.5913991737795;311.16;9540000.0;3620000.0000000005;3670000.0000000005;1350000.0;3640000.0;2990000.0;9460000.0;0.0;0.0;0.46699999999999997;0.010333333333333333;0.05366666666666667;0.05366666666666667;0.0;12498.5751953125;45463.515625;1368.80114746094;76717.359375;504299.7617263503;506445.20524977223;282063.85454059765;281677.2990775858;248906.09156275642;430014.67791919125;456545.83446345694;438390.63782803225;474215.1651988832;529575.2947515756;485777.774776068;438236.7768127522;446879.0238427447;471465.9697603742;448285.002381332;268871.1341327472;496446.09304995474;461094.9126814693;456405.4287182841;200276.58477070546;401891.713450463;472265.74392498133;203499.1882484943;282063.85454059765;274.57509802790304;1584008.873759216;469829.0870159238;113846.36902007383;719253.792742081;0;2;2;4;7;22;14;0;81;75;577670727549.9736;220052216070.33545;484596219310.1207;109694.30695364422;2777.254408657033;-0.0;9356.33114753584;1942474.8191239862;335861.62654795067;0.0;152093.72282977912;2.0533635761958533;0.27479217219149366
2659;2019-09-07 13:19:45.126;975;986;322;321;225;40;188;40;-25;49;772;348;-28;21;295;128;286;919;376;217;187;30;932;360;366;139;362;300;924;-2.0;-2.0;2639.0;145.0;315.0;98;100;39;1;0;0;1;0;0;1;1;0;0;0;0;75163.7109375;12050.712890625;44384.48046875;1356.82409667969;953.0;364106;476.0;0.0;Calculated values ==>;1567855185.126;370.66;371.76;305.36;305.26000000000005;295.66;277.16;274.38016830617;291.96000000000004;277.16;270.66;278.06;350.36;307.96000000000004;270.36;275.26000000000005;302.66;285.96000000000004;301.76000000000005;365.06000000000006;294.86;291.86;320.76000000000005;368.46000000000004;276.16;242.35481222062532;267.5978703862781;274.38016830617;310.76000000000005;9320000.0;3600000.0;3660000.0;1390000.0;3620000.0000000005;3000000.0;9240000.0;0.0;0.0;0.43983333333333335;0.024166666666666666;0.0525;0.0525;0.0;12050.712890625;44384.48046875;1356.82409667969;75163.7109375;505963.1825546202;508228.9739726308;283499.6681128287;283093.35177613137;251112.91812266252;430148.3826014536;456989.8252837285;438474.17998885084;473699.0552649324;531165.8598595021;485663.9152780976;438011.42202021845;445272.2709286054;471733.8099210565;449403.89151148876;269772.9292917063;498237.57842788665;460977.98918730504;456850.08231254626;199858.6285646581;399786.89864863944;471835.9296657252;202922.42228628907;283499.6681128287;274.34257472239716;1585274.7813839475;470033.7019222171;113869.08672789363;720002.6633096106;0;2;2;4;7;22;14;0;81;75;577890667864.6731;220134431140.22308;484775952254.87506;103603.51476284342;6498.74309500304;-0.0;9100.896745485172;1944252.626840866;335938.94069870503;0.0;152247.5612605533;2.062623176184743;0.2796377451989616
2660;2019-09-07 13:20:45.126;969;979;319;318;222;37;195;38;-14;49;777;348;-19;18;295;124;286;907;368;214;195;31;939;358;363;142;359;304;931;-1.0;-1.0;1458.0;51.0;342.0;98;100;44;1;0;0;1;0;0;1;1;0;0;0;0;76066.53125;12607.806640625;44757.99609375;1372.33325195312;950.0;364107;468.0;0.0;Calculated values ==>;1567855245.126;370.06000000000006;371.06000000000006;305.06;304.96000000000004;295.36;276.86;274.1680685717883;292.66;276.96000000000004;271.76000000000005;278.06;350.86;307.96000000000004;271.26000000000005;274.96000000000004;302.66;285.56;301.76000000000005;363.86;294.56;292.66;319.96000000000004;368.16;276.26000000000005;242.98782864720522;268.0796299477929;274.1680685717883;309.96000000000004;9390000.0;3579999.9999999995;3629999.9999999995;1420000.0;3590000.0;3040000.0;9310000.0;0.0;0.0;0.243;0.0085;0.057;0.057;0.0;12607.806640625;44757.99609375;1372.33325195312;76066.53125;504495.51659490407;506634.79687317816;281833.37818678975;281440.49947174324;250090.1695765512;430280.9020939914;458445.33754902834;439274.65340817464;473309.80541858333;531385.6704624288;485207.0903626502;438504.63750537357;444043.6597017553;472133.93339747994;449179.6979440156;269478.6735037846;495768.76820305095;461034.77648449154;458445.33754902834;196515.0671798046;398524.13576120755;471536.72207099956;202436.49762207695;281833.37818678975;274.14479184837097;1586535.0334021766;470239.1895849775;113891.82970579891;720745.5172809648;0;2;2;4;7;22;14;0;81;75;578109367864.6731;220218731140.22308;484957152254.87506;57551.671856021734;2287.3519078158424;-0.0;10066.8816836476;1945595.5867293566;336012.15815706184;0.0;152407.29274746275;1.1901280875470148;0.14735085591432243
2661;2019-09-07 13:21:45.097;966;977;319;318;217;38;196;37;-11;49;776;346;-13;19;295;120;286;909;364;211;196;32;941;358;363;146;360;305;933;-2.0;-1.0;1768.0;0.0;334.0;98;100;47;1;0;0;1;0;0;1;1;0;0;0;0;76512.1953125;12889.73828125;44846.75;1365.59838867188;944.0;364108;461.0;0.0;Calculated values ==>;1567855305.097;369.76;370.86;305.06;304.96000000000004;294.86;276.96000000000004;274.1680685717883;292.76000000000005;276.86;272.06;278.06;350.76;307.76000000000005;271.86;275.06;302.66;285.16;301.76000000000005;364.06000000000006;294.26000000000005;292.76000000000005;319.26000000000005;367.56000000000006;276.36;243.81672145450628;268.19934244402924;274.1680685717883;309.56;9410000.0;3579999.9999999995;3629999.9999999995;1460000.0;3600000.0;3050000.0;9330000.0;0.0;0.0;0.2946666666666667;0.0;0.05566666666666666;0.05566666666666666;0.0;12889.73828125;44846.75;1365.59838867188;76512.1953125;503881.5077772819;506176.408220706;281706.39254054095;281315.23625055735;248634.21090050202;430280.9020939914;458582.87967331253;439514.2332620205;472787.8654963541;531206.0339399034;484865.90602442744;439207.5311587726;443987.30161898106;472000.775826726;448584.64890675823;269395.8917732262;495899.29593176214;460629.17054598924;458582.87967331253;193589.57483703562;395998.89078040665;471102.9871208479;202496.42290420205;281706.39254054095;274.1680685717883;1587805.9082360636;470451.56642739294;113914.63477500722;721491.8625898616;0;2;2;4;7;22;14;0;81;75;578327062594.5138;220305089380.1599;485139763949.74146;69841.24811877051;0.0;-0.0;9846.124450390951;1946656.681284665;336031.2102100012;0.0;152573.15425996148;1.3483004925732311;0.1633147217674136
2662;2019-09-07 13:22:45.127;964;977;319;318;218;36;190;36;-21;48;769;345;-21;20;296;120;286;913;369;208;190;32;943;356;361;148;357;304;936;-2.0;-1.0;1808.0;130.0;327.0;95;100;47;1;0;0;1;0;0;1;1;0;0;0;0;76260.9921875;12923.099609375;44732.66015625;1361.69860839844;940.0;364109;456.0;0.0;Calculated values ==>;1567855365.127;369.56000000000006;370.86;305.06;304.96000000000004;294.96000000000004;276.76000000000005;273.955091788801;292.16;276.76000000000005;271.06;277.96000000000004;350.06000000000006;307.66;271.06;275.16;302.76000000000005;285.16;301.76000000000005;364.46000000000004;293.96000000000004;292.16;318.76000000000005;367.16;276.36;244.22491754036054;268.0796299477929;273.955091788801;310.06;9430000.0;3560000.0;3610000.0;1480000.0;3570000.0000000005;3040000.0;9360000.0;0.0;0.0;0.3013333333333333;0.021666666666666667;0.0545;0.0545;0.0;12923.099609375;44732.66015625;1361.69860839844;76260.9921875;503415.1617210043;505930.46432287374;281518.2300710213;281129.59858243057;248847.79541431402;430412.23801567365;458077.9016770889;438194.52980446257;472426.3584738661;530550.887364893;484867.5085615903;438194.52980446257;444333.52089386596;472524.7660446314;448957.0610233306;269313.66991610435;496250.70720831613;460533.5242618854;458077.9016770889;191500.00471740507;394315.6002814546;470835.43282039254;201865.5403728858;281518.2300710213;273.91351985802135;1589079.6546912966;470666.78096405824;113937.37361379976;722238.7309246497;0;2;2;4;7;22;14;0;81;75;578544371195.2733;220393333480.46832;485322555300.3803;71213.80214871513;5827.681003029314;-0.0;9622.502102530685;1947832.7277703804;336079.7985005338;0.0;152735.47393441378;1.4684465858397642;0.19216013052813377
2663;2019-09-07 13:23:45.148;966;979;317;316;216;35;189;35;-21;45;753;344;-22;33;296;118;286;917;358;208;189;30;951;355;361;132;357;305;943;-2.0;-1.0;1678.0;110.0;332.0;88;1;50;1;0;0;1;0;0;1;1;1;0;0;0;77670.890625;13234.591796875;44729.17578125;2336.9501953125;935.0;364110;452.0;0.0;Calculated values ==>;1567855425.148;369.76;371.06000000000006;304.86;304.76000000000005;294.76000000000005;276.66;273.8482719121499;292.06;276.66;271.06;277.66;348.46000000000004;307.56;270.96000000000004;276.46000000000004;302.76000000000005;284.96000000000004;301.76000000000005;364.86;293.96000000000004;292.06;318.36;366.66;276.16;240.83765695389522;268.19934244402924;273.8482719121499;308.96000000000004;9510000.0;3550000.0;3610000.0;1320000.0;3570000.0000000005;3050000.0;9430000.0;0.0;0.0;0.2796666666666667;0.018333333333333333;0.05533333333333333;0.05533333333333333;0.0;13234.591796875;44729.17578125;2336.9501953125;77670.890625;503046.8747016167;505652.6576180666;280325.5054359697;279946.33715342806;248135.5780409423;430477.46260093397;457940.1342629907;437968.82056851813;474212.47449241596;528802.8376560764;484639.112056825;437812.597326149;446002.4824056516;472524.7660446314;448846.3299538952;268990.2354056173;496246.98451674596;460533.5242618854;457940.1342629907;189828.38726562503;392211.7167064549;472756.67973813636;201620.18584301096;280325.5054359697;273.81333773803345;1590362.869347435;470884.83801871096;113968.20647484266;722984.5071533462;0;2;2;4;7;22;14;0;82;75;578761047004.9429;220477362880.34015;485505319245.10156;66098.83484490018;4970.835721410633;-0.0;9828.009461761829;1948977.4002387724;336169.8176354406;0.0;152897.6182611943;1.3415707642489807;0.16802532240212434
2664;2019-09-07 13:24:45.098;970;984;319;318;216;35;191;35;-22;44;755;345;-23;34;296;118;286;922;362;212;191;29;960;355;361;129;357;304;953;-2.0;-1.0;1897.0;218.0;326.0;84;100;52;1;0;0;1;0;0;1;1;0;0;0;0;77262.078125;13561.0;44814.59375;1410.75183105469;930.0;364111;449.0;0.0;Calculated values ==>;1567855485.098;370.16;371.56000000000006;305.06;304.96000000000004;294.76000000000005;276.66;273.8482719121499;292.26000000000005;276.66;270.96000000000004;277.56;348.66;307.66;270.86;276.56;302.76000000000005;284.96000000000004;301.76000000000005;365.36;294.36;292.26000000000005;318.06;366.16;276.06;240.16925963744896;268.0796299477929;273.8482719121499;309.36;9600000.0;3550000.0;3610000.0;1290000.0;3570000.0000000005;3040000.0;9530000.0;0.0;0.0;0.31616666666666665;0.036333333333333336;0.05433333333333333;0.05433333333333333;0.0;13561.0;44814.59375;1410.75183105469;77262.078125;502898.63157917856;505577.22691671166;280500.8552269049;280125.3316459535;247921.75249617232;430477.46260093397;458215.5228443124;438039.0146135774;474500.8112759463;529088.6247878366;484867.5085615903;437883.18805776763;446338.7475733018;472524.7660446314;448846.3299538952;268636.3820768581;496135.90493927966;461073.2656927703;458215.5228443124;188574.69595719432;390108.0857378784;473051.3374214201;201560.3461268762;280500.8552269049;273.7899858271493;1591652.9014979836;471107.94853669713;113999.4112993787;723730.0834016334;0;2;2;4;7;22;14;0;82;75;578977466505.115;220555597630.40237;485687866995.24677;74766.67235321202;9864.172683701763;-0.0;9655.83027387914;1950150.3012336674;336293.33968468977;0.0;153059.84828801107;1.5770603537385437;0.2095331182119129
2665;2019-09-07 13:25:45.109;976;990;322;321;218;34;192;34;-24;44;772;346;-24;18;296;118;286;928;361;213;192;30;965;354;360;136;356;304;959;-2.0;-1.0;1990.0;174.0;311.0;75;100;49;1;0;0;1;0;0;1;1;0;0;0;0;76501.640625;13249.86328125;44701.1015625;1387.9050292968802;924.0;364112;447.0;0.0;Calculated values ==>;1567855545.109;370.76;372.16;305.36;305.26000000000005;294.96000000000004;276.56;273.7412296467126;292.36;276.56;270.76000000000005;277.56;350.36;307.76000000000005;270.76000000000005;274.96000000000004;302.76000000000005;284.96000000000004;301.76000000000005;365.96000000000004;294.46000000000004;292.36;317.86;365.56000000000006;276.16;241.71165711629368;268.0796299477929;273.7412296467126;309.26000000000005;9650000.0;3540000.0;3600000.0;1360000.0;3560000.0;3040000.0;9590000.0;0.0;0.0;0.33166666666666667;0.029;0.05183333333333333;0.05183333333333333;0.0;13249.86328125;44701.1015625;1387.9050292968802;76501.640625;503389.24184382096;505981.8289739882;281284.5382876776;280907.93273514265;248347.37536829346;430542.39183029096;458513.0163278268;437727.04723144654;473598.9642825547;530863.9974095965;484980.74330015713;437727.04723144654;444043.6597017553;472657.0747114413;449032.0033302434;268444.1684429351;496540.1676150298;461361.4654085356;458513.0163278268;187738.9118479558;387584.0583475741;472231.8376443816;201337.02246224124;281284.5382876776;273.69829178299665;1592934.5007359413;471331.41335810994;114022.73771557551;724476.184288308;0;2;2;4;7;22;14;0;82;75;579193806159.8193;220635112205.2937;485870300434.99744;78402.69154845309;7855.949640282071;-0.0;9186.342778414397;1951426.9466065203;336441.0344429302;0.0;153216.89518321882;1.6084732346832733;0.21053396262679253
