;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2666;2019-09-07 13:26:45.140;982;995;323;322;223;36;196;35;-23;44;783;346;-26;14;296;123;286;933;362;214;195;31;953;356;362;139;358;302;946;-2.0;-2.0;2533.0;137.0;290.0;79;100;44;1;0;0;1;0;0;1;1;0;0;0;0;75889.2734375;12793.2216796875;44114.578125;1372.11853027344;920.0;364113;445.0;0.0;Calculated values ==>;1567855605.14;371.36;372.66;305.46000000000004;305.36;295.46000000000004;276.76000000000005;273.955091788801;292.76000000000005;276.66;270.86;277.56;351.46000000000004;307.76000000000005;270.56;274.56;302.76000000000005;285.46000000000004;301.76000000000005;366.46000000000004;294.56;292.66;317.66;365.16;276.26000000000005;242.35481222062532;267.8393353686513;273.955091788801;309.36;9530000.0;3560000.0;3620000.0000000005;1390000.0;3579999.9999999995;3020000.0;9460000.0;0.0;0.0;0.42216666666666663;0.022833333333333334;0.04833333333333333;0.04833333333333333;0.0;12793.2216796875;44114.578125;1372.11853027344;75889.2734375;505279.1145569478;507773.7593062909;282452.4388111757;282063.85454059765;250027.4087414615;430412.23801567365;458742.35651751276;438334.26632045925;473209.3688182048;532161.0685149269;485209.9949593879;437869.15320432716;443867.07844128745;472392.24466598517;449400.90798176004;268910.7048632431;498454.19906600553;461188.73474552366;458605.1351167978;186903.13564328075;385901.571211729;471934.1488268154;201906.826175711;282452.4388111757;273.9296060396822;1594205.0811502489;471548.55119656364;114045.74979539268;725216.6973549076;0;2;2;4;7;22;14;0;82;75;579410518070.3151;220717654830.48254;486052194365.4136;99811.78431444122;6165.623867200217;-0.0;8514.046988105069;1952912.8345544368;336557.94125975703;0.0;153364.47464162225;1.964509533313217;0.2565397695660187
2667;2019-09-07 13:27:45.141;982;995;326;325;229;35;198;35;-26;44;782;346;-27;13;295;128;286;927;365;216;198;32;946;355;360;142;357;301;939;-2.0;-1.0;2688.0;196.0;291.0;70;100;41;1;0;0;1;0;0;1;1;0;0;0;0;74482.7578125;12361.9384765625;43327.546875;1363.41857910156;915.0;364114;443.0;0.0;Calculated values ==>;1567855665.141;371.36;372.66;305.76000000000005;305.66;296.06;276.66;273.8482719121499;292.96000000000004;276.66;270.56;277.56;351.36;307.76000000000005;270.46000000000004;274.46000000000004;302.66;285.96000000000004;301.76000000000005;365.86;294.76000000000005;292.96000000000004;317.46000000000004;364.66;276.36;242.98782864720522;267.7187500070086;273.8482719121499;309.66;9460000.0;3550000.0;3600000.0;1420000.0;3570000.0000000005;3010000.0;9390000.0;0.0;0.0;0.448;0.03266666666666666;0.0485;0.0485;0.0;12361.9384765625;43327.546875;1363.41857910156;74482.7578125;505852.2481784506;508336.4267325702;284095.3017777957;283694.0069268392;251895.4126849852;430477.46260093397;459332.9633764908;438095.2167564963;472817.88148187683;532131.7650018728;485324.41029010183;437940.2675631159;443924.276660834;472399.60263878497;450318.13848889776;269191.3707357464;498144.4193910118;461763.66765822354;459332.9633764908;186067.36719380575;383798.68249236845;471635.3862721799;201629.38440799338;284095.3017777957;273.8169266024106;1595458.2022941562;471758.1810247181;114068.54631787898;725945.393873767;0;2;2;4;7;22;14;0;82;75;579627121680.0535;220801956235.3807;486233097380.19507;105936.6928921293;8820.196060896758;-0.0;8499.026587536713;1954627.433771931;336682.8251737042;0.0;153506.25261750823;2.160379350547252;0.2894369609507408
2668;2019-09-07 13:28:45.100;980;992;323;322;229;34;202;34;-25;44;776;347;-26;14;295;128;287;917;360;219;202;33;933;353;358;145;355;303;927;-2.0;-1.0;2242.0;212.0;299.0;56;100;41;1;0;0;1;0;0;1;1;0;0;0;0;73048.84375;12278.259765625;42086.125;1362.78137207031;910.0;364115;442.0;0.0;Calculated values ==>;1567855725.1;371.16;372.36;305.46000000000004;305.36;296.06;276.56;273.6339639331285;293.36;276.56;270.66;277.56;350.76;307.86;270.56;274.56;302.66;285.96000000000004;301.86;364.86;295.06;293.36;317.36;364.16;276.46000000000004;243.61107973660833;267.9596281332873;273.6339639331285;309.16;9330000.0;3529999.9999999995;3579999.9999999995;1450000.0;3550000.0;3030000.0;9270000.0;0.0;0.0;0.3736666666666667;0.035333333333333335;0.049833333333333334;0.049833333333333334;0.0;12278.259765625;42086.125;1362.78137207031;73048.84375;506618.7264958906;508861.6851369373;283700.0144710483;283294.2341315997;252190.95638163688;430607.02586249536;460189.5267902755;437798.07955487026;472424.47507279465;531356.6340493629;485208.49267218047;437642.0229114993;443664.5507289629;472664.41708243766;450680.0011709484;270069.5759489297;497666.76755624305;462467.52072328096;460189.5267902755;185649.48583044452;381696.0360557593;471335.537891427;201089.78470520396;283700.0144710483;273.5971708521591;1596686.7921940496;471963.37569739233;114091.24912656286;726656.6880878;0;2;2;4;7;22;14;0;82;75;579842374489.5947;220887997400.19733;486414173559.80914;88449.99950882532;9548.683279246548;-0.0;8795.060697241486;1956246.2159476017;336835.7945673164;0.0;153650.27153102183;1.9163677410302633;0.2541022076439101
2669;2019-09-07 13:29:45.131;975;986;319;319;222;33;205;33;-22;44;768;347;-24;14;295;123;287;907;358;221;205;33;938;354;359;147;356;305;931;-2.0;-2.0;1622.0;68.0;318.0;51;100;45;1;0;0;1;0;0;1;1;0;0;0;0;73515.8203125;12705.6484375;42090.359375;1364.87438964844;905.0;364116;442.0;0.0;Calculated values ==>;1567855785.131;370.66;371.76;305.06;305.06;295.36;276.46000000000004;273.7412296467126;293.66;276.46000000000004;270.96000000000004;277.56;349.96000000000004;307.86;270.76000000000005;274.56;302.66;285.46000000000004;301.86;363.86;295.26000000000005;293.66;317.36;363.66;276.46000000000004;244.02132995426717;268.19934244402924;273.7412296467126;308.96000000000004;9380000.0;3540000.0;3590000.0;1470000.0;3560000.0;3050000.0;9310000.0;0.0;0.0;0.2703333333333333;0.011333333333333334;0.053000000000000005;0.053000000000000005;0.0;12705.6484375;42090.359375;1364.87438964844;73515.8203125;505469.97368627874;507662.81595695694;281833.37818678975;281833.37818678975;250090.1695765512;430542.39183029096;460438.91947669676;437812.597326149;472161.1242600225;530370.6903498329;484979.24108579004;437499.1961693786;443257.1847228264;472532.11623362085;449768.27664317505;269857.1193115571;495768.76820305095;462582.5062421609;460438.91947669676;185649.48583044452;379593.6293631624;471068.7543314603;201402.995195043;281833.37818678975;273.72406478510925;1597908.7954396694;472171.68250249967;114113.9913353693;727358.5212190605;0;2;2;4;7;22;14;0;82;75;580057585625.087;220975642660.39783;486596667800.2266;63909.395776108984;3056.2119368793965;-0.0;9466.093688365072;1957516.533569723;336940.88963210117;0.0;153802.52644233158;1.3609419653744248;0.16724155364479631
2670;2019-09-07 13:30:45.122;970;983;321;320;220;36;206;35;-20;42;750;347;-22;27;293;121;287;909;362;221;206;31;944;356;362;135;358;306;937;-2.0;-1.0;1682.0;133.0;319.0;56;0;49;1;0;0;1;0;0;1;1;0;1;0;0;75435.8671875;13103.1328125;42569.06640625;2334.38598632812;900.0;364117;441.0;0.0;Calculated values ==>;1567855845.122;370.16;371.46000000000004;305.26000000000005;305.16;295.16;276.76000000000005;273.955091788801;293.76000000000005;276.66;271.16;277.36;348.16;307.86;270.96000000000004;275.86;302.46000000000004;285.26000000000005;301.86;364.06000000000006;295.26000000000005;293.76000000000005;317.26000000000005;363.16;276.26000000000005;241.49495122638035;268.3187672390254;273.955091788801;309.36;9440000.0;3560000.0;3620000.0000000005;1350000.0;3579999.9999999995;3060000.0;9370000.0;0.0;0.0;0.2803333333333333;0.022166666666666668;0.05316666666666667;0.05316666666666667;0.0;13103.1328125;42569.06640625;2334.38598632812;75435.8671875;504229.9186300471;506734.659953231;282237.98363168817;281845.9925404841;249387.2027976052;430412.23801567365;460106.86065135186;437898.67151236854;473533.6025564079;528412.0366864651;484864.40391062846;437585.1090581189;444945.90934977244;472015.890752643;449105.22654045874;269606.9659172366;495540.3686574429;462128.61077188735;460106.86065135186;185231.60634950487;377491.4598926249;472460.9817075043;201893.6590472878;282237.98363168817;273.9244761974783;1599149.873311258;472386.72341838083;114144.81388106129;728063.910608882;0;2;2;4;7;22;14;0;82;76;580273853179.8601;221060229970.30908;486779940305.03436;66160.07182771097;5997.575652301465;-0.0;9456.695294878786;1958600.2832117833;337016.3265446974;0.0;153960.19269687362;1.4069840947600962;0.18072632515436768
2671;2019-09-07 13:31:45.112;968;981;322;322;222;37;203;36;-18;42;743;348;-21;32;291;121;287;913;366;218;202;30;960;355;360;126;357;306;956;-2.0;-1.0;2041.0;39.0;196.0;56;0;51;1;0;0;1;0;0;1;1;0;1;0;0;76543.5859375;13508.2958984375;43327.859375;2354.0791015625;897.0;364118;441.0;0.0;Calculated values ==>;1567855905.112;369.96000000000004;371.26;305.36;305.36;295.36;276.86;273.8482719121499;293.46000000000004;276.76000000000005;271.36;277.36;347.46000000000004;307.96000000000004;271.06;276.36;302.26000000000005;285.26000000000005;301.86;364.46000000000004;294.96000000000004;293.36;317.26000000000005;362.86;276.16;239.4893008659735;268.3187672390254;273.8482719121499;309.76000000000005;9600000.0;3550000.0;3600000.0;1260000.0;3570000.0000000005;3060000.0;9560000.0;0.0;0.0;0.3401666666666667;0.006500000000000001;0.03266666666666666;0.03266666666666666;0.0;13508.2958984375;43327.859375;2354.0791015625;76543.5859375;502596.1533992842;504883.5666890017;281460.28424602543;281460.28424602543;249523.20136914233;430477.46260093397;460012.4503564219;438210.9650467479;474692.06153167784;527678.986846941;484977.83923052304;437742.05038880615;445664.3711478791;471898.1339981557;449290.1005253707;268963.9775922296;494458.01175710786;462031.17872931756;459876.824148246;185231.60634950487;376230.27103398804;473537.5729257194;201688.10149874698;281460.28424602543;273.8398303749904;1600416.1576715938;472608.4483640229;114183.87791170953;728779.5990225537;0;2;2;4;7;22;14;0;82;76;580490417079.8945;221138516920.32153;486963509705.06354;80457.1940835783;1767.021564275321;-0.0;5828.273636805872;1959821.8901261466;337081.0207373497;0.0;154087.54620886772;1.4876185271847808;0.19264439575200765
2672;2019-09-07 13:32:45.123;977;990;325;325;230;25;181;29;-16;42;758;349;-18;21;290;126;287;915;368;216;182;31;974;344;349;131;347;300;969;-1.0;-1.0;1602.0;276.0;211.0;1;100;41;1;0;0;1;0;0;1;1;0;0;0;0;72574.2421875;12625.404296875;41095.2421875;1374.31604003906;892.0;364119;441.0;0.0;Calculated values ==>;1567855965.123;370.86;372.16;305.66;305.66;296.16;275.66;272.6583383277491;291.26000000000005;276.06;271.56;277.36;348.96000000000004;308.06;271.36;275.26000000000005;302.16;285.76000000000005;301.86;364.66;294.76000000000005;291.36;317.26000000000005;362.36;276.26000000000005;240.61611355647437;267.5978703862781;272.6583383277491;309.96000000000004;9740000.0;3440000.0;3490000.0;1310000.0;3470000.0000000005;3000000.0;9690000.0;0.0;0.0;0.267;0.046;0.035166666666666666;0.035166666666666666;0.0;12625.404296875;41095.2421875;1374.31604003906;72574.2421875;502793.7699997698;505167.4910901501;281834.43389255414;281834.43389255414;251472.11305626383;431175.4696738307;458770.8236096388;439846.68438734236;474050.5081408163;529707.431855792;485776.47123848164;439543.66761325765;445272.2709286054;473098.37184583955;451998.9629188441;268427.97983735043;493602.85870599916;463422.6167568847;458905.8800365434;185231.60634950487;374128.4759146899;472984.3684616349;198645.83154147913;281834.43389255414;272.59631144421616;1601659.0340565075;472826.2691251725;114214.95356733965;729483.2538476846;0;2;2;4;7;22;14;0;82;76;580703156074.6038;221215631055.21616;487145343034.815;64400.62770984549;12619.572698327163;-0.0;6227.01252273029;1961029.259950003;337200.93100222654;0.0;154188.02534452482;1.5109768500888598;0.21524206352408876
2673;2019-09-07 13:33:45.123;997;1009;323;322;235;22;145;23;-22;41;776;349;-22;17;290;132;287;887;366;211;146;32;960;340;345;133;342;298;956;-2.0;-1.0;2048.0;368.0;186.0;100;100;28;1;0;0;1;1;0;0;1;0;0;0;0;61612.4765625;11186.4267578125;28593.8125;1364.20849609375;888.0;364120;441.0;0.0;Calculated values ==>;1567856025.123;372.86;374.06000000000006;305.46000000000004;305.36;296.66;275.36;272.21867820750657;287.66;275.46000000000004;270.96000000000004;277.26000000000005;350.76;308.06;270.96000000000004;274.86;302.16;286.36;301.86;361.86;294.26000000000005;287.76000000000005;317.26000000000005;361.96000000000004;276.36;241.05796691057077;267.35522164206344;272.21867820750657;309.76000000000005;9600000.0;3400000.0;3450000.0;1330000.0;3420000.0000000005;2980000.0;9560000.0;0.0;0.0;0.3413333333333333;0.06133333333333334;0.031000000000000003;0.031000000000000003;0.0;11186.4267578125;28593.8125;1364.20849609375;61612.4765625;506941.67621184746;509033.1946610361;281840.9545101377;281460.28424602543;253199.6925473306;431420.45991060114;454494.85314754205;439375.8275022078;473695.32993624324;531732.4566961714;486003.77713976987;439375.8275022078;445097.5059266029;473753.37502416765;453540.2761906306;268963.9775922296;490319.06112000026;463366.4166169525;454633.8510839444;185231.60634950487;372447.206072691;472820.39598721155;197602.75575797926;281840.9545101377;272.1656517147743;1602777.2567127575;473024.70105062827;114237.77460514076;730063.9959700804;0;2;2;4;8;22;14;0;82;76;580911356074.6038;221294831055.21616;487324743034.815;82525.20848869666;16880.01526739291;-0.0;5356.579793788009;1962253.6419183242;337446.76090194087;0.0;154284.5552804958;2.546195398622929;0.36918657372885644
2674;2019-09-07 13:34:45.104;997;1001;321;320;237;25;164;23;-20;39;784;349;-21;17;284;139;287;822;368;201;163;33;936;344;348;136;347;301;934;-2.0;-1.0;1402.0;216.0;173.0;73;100;29;1;0;0;1;1;0;0;1;0;0;0;0;61018.546875;11200.8466796875;30817.572265625;1365.05236816406;884.0;364121;441.0;0.0;Calculated values ==>;1567856085.104;372.86;373.26;305.26000000000005;305.16;296.86;275.66;272.6583383277491;289.56;275.46000000000004;271.16;277.06;351.56000000000006;308.06;271.06;274.86;301.56;287.06;301.86;355.36;293.26000000000005;289.46000000000004;317.26000000000005;361.56000000000006;276.46000000000004;241.71165711629368;267.7187500070086;272.6583383277491;309.96000000000004;9360000.0;3440000.0;3479999.9999999995;1360000.0;3470000.0000000005;3010000.0;9340000.0;0.0;0.0;0.23366666666666666;0.036000000000000004;0.028833333333333332;0.028833333333333332;0.0;11200.8466796875;30817.572265625;1365.05236816406;61018.546875;508869.4199950481;509612.02429386886;282430.4074288779;282035.8015035725;254338.4115608696;431175.4696738307;456618.1066066568;439018.5917755428;473111.07959547755;532339.9270891324;485662.6119219164;438865.43479602295;444501.2531899496;472355.5793689237;453829.22008615703;269941.65811315493;481775.89182503894;461600.3687944173;456480.83049003116;185231.60634950487;370766.08264445094;472525.0707617092;198724.28551338604;282430.4074288779;272.62737634942494;1603798.858301576;473211.20258565556;114260.5112435302;730558.9340646107;0;2;2;4;8;22;14;0;82;76;581119190240.2449;221375505500.465;487504386130.36914;56148.7695632573;9856.828268939633;-0.0;5018.453864929919;1963408.892460434;337669.497376538;0.0;154370.98651602402;1.6371223774125254;0.23179610170530546
2675;2019-09-07 13:35:45.104;1009;1015;324;323;238;27;186;24;-24;38;786;348;-24;19;283;139;287;830;365;199;186;34;924;345;349;141;348;303;922;-1.0;-1.0;1483.0;201.0;162.0;36;100;33;1;0;0;1;1;0;0;1;0;0;0;0;58949.96484375;11436.572265625;28667.044921875;1359.68627929688;880.0;364122;441.0;0.0;Calculated values ==>;1567856145.104;374.06000000000006;374.66;305.56;305.46000000000004;296.96000000000004;275.86;272.7676641592781;291.76000000000005;275.56;270.76000000000005;276.96000000000004;351.76;307.96000000000004;270.76000000000005;275.06;301.46000000000004;287.06;301.86;356.16;293.06;291.76000000000005;317.26000000000005;361.16;276.56;242.77792619122317;267.9596281332873;272.7676641592781;309.66;9240000.0;3450000.0;3490000.0;1410000.0;3479999.9999999995;3030000.0;9220000.0;0.0;0.0;0.24716666666666667;0.033499999999999995;0.027000000000000003;0.027000000000000003;0.0;11436.572265625;28667.044921875;1359.68627929688;58949.96484375;511560.0219026973;512577.59689702804;284462.78548654733;284049.3311915403;254955.08223345442;431113.4868728058;459444.769709459;437953.82195464283;472358.58907936385;532398.8138589857;485321.5055577104;437953.82195464283;444389.3534062185;472098.46744554857;453657.45532638184;270461.5846122456;484325.8563322564;461181.8950349183;459444.769709459;185231.60634950487;369085.1043753622;471964.88962738856;199021.35063148348;284462.78548654733;272.7490920878576;1604798.5958992322;473399.84774353314;114283.21739892571;731054.63920784;0;2;2;4;8;22;14;0;82;76;581328290240.2449;221458605500.465;487685586130.36914;59056.14249537422;9143.608556362818;-0.0;4724.513574018615;1964368.9333942558;337827.8343500822;0.0;154452.17791134858;1.7587663916878253;0.24575388252782915
2676;2019-09-07 13:36:45.105;1018;1027;321;321;236;27;197;24;-22;37;781;348;-23;19;282;138;287;849;368;202;197;35;938;345;349;147;348;304;938;0.0;-1.0;1496.0;139.0;167.0;1;100;36;1;0;0;1;1;0;0;1;0;0;0;0;58197.92578125;11858.2099609375;27330.080078125;1348.78918457031;877.0;364123;441.0;0.0;Calculated values ==>;1567856205.105;374.96000000000004;375.86;305.26000000000005;305.26000000000005;296.76000000000005;275.86;272.7676641592781;292.86;275.56;270.96000000000004;276.86;351.26;307.96000000000004;270.86;275.06;301.36;286.96000000000004;301.86;358.06000000000006;293.36;292.86;317.26000000000005;360.86;276.66;244.02132995426717;268.0796299477929;272.7676641592781;309.96000000000004;9380000.0;3450000.0;3490000.0;1470000.0;3479999.9999999995;3040000.0;9380000.0;0.0;0.0;0.24933333333333335;0.023166666666666665;0.02783333333333333;0.02783333333333333;0.0;11858.2099609375;27330.080078125;1348.78918457031;58197.92578125;511760.5459743464;513056.7086629533;282174.47323547804;282174.47323547804;253942.0642470211;431113.4868728058;460916.0252522871;438039.0146135774;471466.26734783495;531802.8519403378;485207.0903626502;437883.18805776763;444188.7006036905;471974.114269208;453517.3108807604;269857.1193115571;485863.93243521743;461579.78645857313;460916.0252522871;185231.60634950487;367824.4651832891;471267.55247380707;199051.4482716394;282174.47323547804;272.7609879615716;1605774.8445904683;473593.9741639064;114305.78840394116;731521.289692988;0;2;2;4;8;22;14;0;82;76;581537693729.992;221545006940.36063;487867689165.1492;59587.56654125654;6306.339747350217;-0.0;4974.973197801185;1965357.6474466596;337956.58606495045;0.0;154533.0083148337;1.7482482912851776;0.23895584309887014
2677;2019-09-07 13:37:45.075;1023;1033;317;317;231;27;203;24;-22;36;770;349;-22;19;282;136;287;881;361;205;202;36;957;345;349;149;348;305;956;-1.0;-1.0;1623.0;262.0;170.0;1;100;40;1;0;0;1;1;0;0;1;0;0;0;0;59074.1171875;12468.75;27893.29296875;1351.13000488281;873.0;364124;441.0;0.0;Calculated values ==>;1567856265.075;375.46000000000004;376.46000000000004;304.86;304.86;296.26000000000005;275.86;272.7676641592781;293.46000000000004;275.56;270.96000000000004;276.76000000000005;350.16;308.06;270.96000000000004;275.06;301.36;286.76000000000005;301.86;361.26;293.66;293.36;317.26000000000005;360.46000000000004;276.76000000000005;244.42749628697553;268.19934244402924;272.7676641592781;309.26000000000005;9570000.0;3450000.0;3490000.0;1490000.0;3479999.9999999995;3050000.0;9560000.0;0.0;0.0;0.2705;0.043666666666666666;0.028333333333333332;0.028333333333333332;0.0;12468.75;27893.29296875;1351.13000488281;59074.1171875;511002.68364366546;512532.75975604804;279584.27718458587;279584.27718458587;252057.8360375441;431113.4868728058;461712.1760889852;437812.597326149;471100.1837172131;530579.5801781024;485205.78815724474;437812.597326149;443987.30161898106;471974.114269208;453236.5167874345;269081.9776890822;489350.18811357697;461976.5980532765;461579.78645857313;185231.60634950487;366143.7379439427;471100.1837172131;199068.34207438552;279584.27718458587;272.7676641592781;1606751.6229821616;473796.5974680111;114328.27648086737;731981.2543712104;0;2;2;4;8;22;14;0;82;76;581746989030.0918;221633762540.40295;488050297815.23627;64580.321045602024;11878.723751736805;-0.0;5156.539429429639;1966391.8624775119;338108.0524897505;0.0;154617.3953721316;1.9565901706484485;0.27473655902976746
2678;2019-09-07 13:38:45.106;1028;1040;315;315;228;28;204;25;-20;34;750;348;-21;33;282;136;287;912;350;208;204;34;964;345;350;134;349;306;963;-1.0;0.0;1289.0;176.0;172.0;1;1;44;1;0;0;1;1;0;0;1;1;0;0;0;60758.6640625;12816.6904296875;28092.068359375;2347.84326171875;869.0;364125;441.0;0.0;Calculated values ==>;1567856325.106;375.96000000000004;377.16;304.66;304.66;295.96000000000004;275.96000000000004;272.7676641592781;293.56;275.66;271.16;276.56;348.16;307.96000000000004;271.06;276.46000000000004;301.36;286.76000000000005;301.86;364.36;293.96000000000004;293.56;317.26000000000005;360.06000000000006;276.56;241.2770596917726;268.3187672390254;272.7676641592781;308.16;9640000.0;3450000.0;3500000.0;1340000.0;3490000.0;3060000.0;9630000.0;0.0;0.0;0.21483333333333335;0.029333333333333333;0.028666666666666667;0.028666666666666667;0.0;12816.6904296875;28092.068359375;2347.84326171875;60758.6640625;511186.62210036727;513008.33584289206;278472.9657928787;278472.9657928787;251046.84479857967;431113.4868728058;461691.87941572437;437898.67151236854;472884.4304738556;528412.0366864651;484977.83923052304;437742.05038880615;445807.4384647189;471840.6484630247;453236.5167874345;268808.40551700094;493668.74204006186;462220.9023591974;461691.87941572437;185231.60634950487;364463.1524481646;472884.4304738556;199068.34207438552;278472.9657928787;272.7676641592781;1607750.7454375927;474007.4183391053;114359.117184172;732448.0400962422;0;2;2;4;8;22;14;0;83;76;581956797374.7385;221718706405.25992;488233692519.9274;51308.715774260025;8031.938593051123;-0.0;5252.275523854909;1967358.1034160699;338274.06040214037;0.0;154704.18031232723;1.4932502052596952;0.19783603415316073
2679;2019-09-07 13:39:45.126;1033;1043;313;312;226;31;203;27;-22;33;747;347;-23;36;277;137;288;932;356;209;202;32;945;351;356;127;355;303;943;-2.0;-1.0;2616.0;144.0;163.0;1;1;41;1;0;0;1;1;0;0;1;1;0;1;0;59912.23828125;12407.9501953125;27583.98828125;2336.75756835938;866.0;364126;441.0;0.0;Calculated values ==>;1567856385.126;376.46000000000004;377.46000000000004;304.46000000000004;304.36;295.76000000000005;276.26000000000005;273.4187578820637;293.46000000000004;275.86;270.96000000000004;276.46000000000004;347.86;307.86;270.86;276.76000000000005;300.86;286.86;301.96000000000004;366.36;294.06;293.36;317.26000000000005;359.76;276.36;239.71726792356844;267.9596281332873;273.4187578820637;308.76000000000005;9450000.0;3510000.0;3560000.0;1270000.0;3550000.0;3030000.0;9430000.0;0.0;0.0;0.436;0.024;0.027166666666666665;0.027166666666666665;0.0;12407.9501953125;27583.98828125;2336.75756835938;59912.23828125;513379.605814792;514965.39694192464;278819.88533326617;278447.9787059054;250944.5830355268;430735.4089219946;460635.26612677675;438264.37560948916;473697.1866146107;528329.302319711;485208.49267218047;438109.25301780854;446814.236746235;470404.8453004017;452331.8709258102;269900.70771262905;498562.2194434115;461439.12787311134;460500.8437552981;185231.60634950487;363202.8056056646;473600.7876625802;200651.7619347293;278819.88533326617;273.4167860552829;1608756.6714870885;474217.6937460264;114398.16853719033;732912.1618904795;0;2;2;4;8;22;14;0;83;76;582168667974.6711;221797032505.23502;488416453419.8693;103599.0995621953;6550.776617468422;-0.0;4935.666037131868;1968649.4321762838;338395.62353639834;0.0;154789.10812514613;2.718853944724864;0.35831966020524136
2680;2019-09-07 13:40:45.107;1027;1035;316;314;237;33;201;30;-24;35;763;348;-25;25;269;145;288;905;355;210;201;33;940;350;355;132;354;303;939;-2.0;-1.0;1279.0;102.0;176.0;1;100;38;1;0;0;1;1;0;0;1;0;0;1;0;58533.05078125;12091.9833984375;27521.408203125;1382.9619140625;862.0;364127;442.0;-1.0;Calculated values ==>;1567856445.107;375.86;376.66;304.76000000000005;304.56;296.86;276.46000000000004;273.3108153835814;293.26000000000005;276.16;270.76000000000005;276.66;349.46000000000004;307.96000000000004;270.66;275.66;300.06;287.66;301.96000000000004;363.66;294.16;293.26000000000005;317.36;359.36;276.46000000000004;240.83765695389522;267.9596281332873;273.3108153835814;308.66;9400000.0;3500000.0;3550000.0;1320000.0;3540000.0;3030000.0;9390000.0;0.0;0.0;0.21316666666666664;0.017;0.029333333333333333;0.029333333333333333;-0.0024815988170881864;12091.9833984375;27521.408203125;1382.9619140625;58533.05078125;512902.15999162174;514126.76174180344;280180.2106860559;279421.5296083166;254207.57507620243;430799.1582183253;460521.7338606115;437953.82195464283;473242.3297776949;530000.5021584429;485321.5055577104;437798.07955487026;445251.96559515793;469529.3447006117;453640.31573522795;270110.3198283837;494736.59180878237;461725.47914583527;460521.7338606115;185649.48583044452;361522.46520663094;473048.1168422736;200378.46698340928;280180.2106860559;273.3051839476944;1609743.4030016956;474421.7952073346;114429.15638371301;733371.2281122468;0;2;2;4;8;22;14;0;83;76;582381900430.3289;221874707900.4746;488598195850.42993;50643.14650136795;4635.384047600694;-0.0;5290.018013120298;1969934.3772026275;338488.81202319294;0.0;154874.29517471697;1.4774130713602214;0.1905855581590605
2681;2019-09-07 13:41:45.107;1018;1026;317;317;234;33;200;31;-22;36;778;348;-23;15;268;144;288;898;352;210;200;34;930;353;358;133;357;306;928;-2.0;-1.0;1435.0;29.0;181.0;1;100;44;1;0;0;1;1;0;0;1;0;0;1;0;58587.41796875;12482.0556640625;27258.017578125;1397.3264160156198;858.0;364128;443.0;0.0;Calculated values ==>;1567856505.107;374.96000000000004;375.76;304.86;304.86;296.56;276.46000000000004;273.6339639331285;293.16;276.26000000000005;270.96000000000004;276.76000000000005;350.96000000000004;307.96000000000004;270.86;274.66;299.96000000000004;287.56;301.96000000000004;362.96000000000004;294.16;293.16;317.46000000000004;358.96000000000004;276.56;241.05796691057077;268.3187672390254;273.6339639331285;308.36;9300000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3060000.0;9280000.0;0.0;0.0;0.23916666666666667;0.004833333333333333;0.030166666666666668;0.030166666666666668;0.0;12482.0556640625;27258.017578125;1397.3264160156198;58587.41796875;512384.3921165924;513685.3126829899;281237.3921305063;281237.3921305063;253618.09665918158;430607.02586249536;459919.0894837036;437585.1090581189;473209.4130839679;531339.5441984396;484977.83923052304;437427.84448784514;443199.35914791975;468988.24043746403;452979.8712078796;270540.6559795862;494641.36410757375;461266.0568022734;459919.0894837036;186067.36719380575;359842.2631860435;473014.93639070686;201180.005179069;281237.3921305063;273.6324576653074;1610719.4069079456;474626.57886618876;114452.32545313032;733827.7233270906;0;2;2;4;8;22;14;0;83;76;582595800430.3289;221954207900.4746;488780895850.42993;56540.22067773943;1313.868834189583;-0.0;5390.23120348812;1970827.57192912;338538.3891305412;0.0;154963.29725152205;1.5373922814979317;0.1884774818852084
2682;2019-09-07 13:42:45.118;1007;1017;317;316;236;35;197;33;-17;37;789;348;-18;11;266;146;288;893;354;209;197;35;941;353;358;135;357;311;939;0.0;-1.0;2806.0;188.0;202.0;0;100;60;1;0;0;1;1;0;0;1;0;0;0;0;60417.78515625;14079.7392578125;27562.7109375;1425.02282714844;855.0;364129;443.0;-1.0;Calculated values ==>;1567856565.118;373.86;374.86;304.86;304.76000000000005;296.76000000000005;276.66;273.6339639331285;292.86;276.46000000000004;271.46000000000004;276.86;352.06000000000006;307.96000000000004;271.36;274.26000000000005;299.76000000000005;287.76000000000005;301.96000000000004;362.46000000000004;294.06;292.86;317.46000000000004;358.66;276.66;241.49495122638035;268.91163127593666;273.6339639331285;308.56;9410000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3110000.0;9390000.0;0.0;0.0;0.4676666666666666;0.03133333333333333;0.033666666666666664;0.033666666666666664;-0.0024827698047752127;14079.7392578125;27562.7109375;1425.02282714844;60417.78515625;509929.6588126382;511537.9333245381;280562.42359552515;280180.2106860559;253916.2492831055;430607.02586249536;459512.4303964549;437231.03110804653;473046.2935902154;532114.2599596132;484402.23488802585;437071.7284734032;441564.8193833535;468732.9764279705;453264.0457965246;270068.108524053;492851.8031895897;461131.9395044041;459512.4303964549;186067.36719380575;358582.20175259834;472851.2559263234;201171.61066395973;280562.42359552515;273.62917527504203;1611711.2987461365;474847.96773742186;114475.849342047;734284.6464846538;0;2;2;4;8;22;14;0;83;76;582810639810.0353;222034622640.36472;488966029785.17694;110397.12229435125;8512.628884887396;-0.0;6024.650228964633;1972218.9714951487;338620.29162412643;0.0;155058.4387027313;2.900899278280069;0.3818847421164867
2683;2019-09-07 13:43:45.108;1002;1015;322;321;227;37;187;34;-16;39;797;348;-16;8;265;138;288;911;360;212;187;36;938;361;365;135;364;311;936;-2.0;-1.0;2540.0;4.0;223.0;0;100;67;1;0;0;1;1;0;0;1;0;0;0;0;61012.43359375;14603.6259765625;27379.6953125;1420.53857421875;851.0;364130;444.0;0.0;Calculated values ==>;1567856625.108;373.36;374.66;305.36;305.26000000000005;295.86;276.86;274.4858918419099;291.86;276.56;271.56;277.06;352.86;307.96000000000004;271.56;273.96000000000004;299.66;286.96000000000004;301.96000000000004;364.26;294.36;291.86;317.56;358.26;276.76000000000005;241.49495122638035;268.91163127593666;274.4858918419099;309.16;9380000.0;3610000.0;3650000.0;1350000.0;3640000.0;3110000.0;9360000.0;0.0;0.0;0.4233333333333333;0.0006666666666666666;0.03716666666666667;0.03716666666666667;0.0;14603.6259765625;27379.6953125;1420.53857421875;61012.43359375;509439.3187740877;511483.64825281454;282696.8357499106;282301.8073119555;251395.6482299244;430081.6785162784;457013.68520201126;437389.9950341223;473241.2657668606;532951.0168433174;484402.23488802585;437389.9950341223;441111.30184097093;467625.08733946737;450696.8441627968;270195.18270122283;495940.68130816595;460454.39186355175;457013.68520201126;186485.25045852014;356902.238983675;472948.7829819323;203280.1021595175;282696.8357499106;274.48571398186084;1612723.048582799;475086.9559430724;114499.55840156022;734742.4235612457;0;2;2;4;8;22;14;0;83;76;583027503660.0697;222115609140.3776;489152598685.2066;99106.52131691603;179.77912054827652;-0.0;6478.776237969741;1973964.544214904;338692.7162847277;0.0;155162.61655743557;2.436766614964331;0.3069717223473335
2684;2019-09-07 13:44:45.109;998;1010;320;319;232;45;186;40;-15;41;801;347;-16;6;255;142;288;920;362;229;185;37;941;364;369;138;368;311;938;-2.0;-1.0;2925.0;96.0;208.0;0;100;76;1;0;0;1;1;0;0;1;0;0;1;0;62171.515625;15717.4248046875;27514.03125;1408.61291503906;849.0;364131;444.0;0.0;Calculated values ==>;1567856685.109;372.96000000000004;374.16;305.16;305.06;296.36;277.66;274.8017692304317;291.76000000000005;277.16;271.66;277.26000000000005;353.26;307.86;271.56;273.76000000000005;298.66;287.36;301.96000000000004;365.16;296.06;291.66;317.56;358.06000000000006;276.86;242.14157278889297;268.91163127593666;274.8017692304317;309.36;9410000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3110000.0;9380000.0;0.0;0.0;0.4875;0.016;0.034666666666666665;0.034666666666666665;0.0;15717.4248046875;27514.03125;1408.61291503906;62171.515625;508615.47734274634;510602.6961321435;281783.3376732182;281394.2966040357;252782.54040042713;429879.7862731237;456215.92260265833;437548.62350390764;473045.8727645816;533369.1854920768;484288.085052215;437389.9950341223;440807.61033253436;465749.9238030741;450743.7253278342;270068.108524053;497155.0465412382;462140.9697039366;456074.81529105705;186485.25045852014;356062.3083226806;472654.2065195329;204049.78359089137;281783.3376732182;274.7969754558685;1613749.5986005971;475339.6355772013;114523.13505687992;735199.878906176;0;2;2;4;8;22;14;0;83;76;583247707329.8037;222197510505.27866;489339201794.9812;113830.68445759543;4297.670766858265;-0.0;6042.104557418413;1975739.05050216;338730.0289889457;0.0;155266.95896961566;2.781592023661085;0.3649684216164464
2685;2019-09-07 13:45:45.109;989;1002;321;320;236;46;202;43;-16;43;801;347;-17;4;252;145;288;922;357;236;201;38;942;367;372;139;370;310;939;-2.0;-1.0;1851.0;57.0;206.0;0;100;82;1;0;0;1;1;0;0;1;0;0;1;0;62448.92578125;16108.1279296875;27568.119140625;1401.5163574218802;845.0;364132;444.0;0.0;Calculated values ==>;1567856745.109;372.06000000000006;373.36;305.26000000000005;305.16;296.76000000000005;277.76000000000005;275.1157276137837;293.36;277.46000000000004;271.56;277.46000000000004;353.26;307.86;271.46000000000004;273.56;298.36;287.66;301.96000000000004;365.36;296.76000000000005;293.26000000000005;317.56;357.66;276.96000000000004;242.35481222062532;268.7936212382143;275.1157276137837;308.86;9420000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;3100000.0;9390000.0;0.0;0.0;0.30850000000000005;0.0095;0.034333333333333334;0.034333333333333334;0.0;16108.1279296875;27568.119140625;1401.5163574218802;62448.92578125;507212.981364032;509359.7217224426;282111.2729613327;281720.98508817365;253916.2492831055;429675.2189834977;457970.49798369827;437618.5379703155;473111.3802909942;533443.2316724414;484403.63483394374;437460.313363465;440717.77944116277;465064.03014052816;450645.1742344354;270026.0426413276;497375.1134791817;462631.00843426894;457830.9065929275;186485.25045852014;354382.54770086217;472621.17715536855;204826.84505160296;282111.2729613327;275.11011085719844;1614788.1022789825;475604.84851665446;114546.5528008171;735658.8968260979;0;2;2;4;8;22;14;0;83;76;583470007329.8037;222280610505.27866;489525501794.9812;71816.23726542282;2544.046154985773;-0.0;6033.0407546847555;1977286.1081831853;338787.04329662776;0.0;155367.58518054985;1.7834364010533594;0.22559302134791484
2686;2019-09-07 13:46:45.130;985;998;320;320;236;45;208;44;-16;45;797;346;-18;3;251;145;288;924;353;240;207;38;981;365;370;141;369;309;978;-2.0;-1.0;1021.0;39.0;194.0;9;100;86;1;0;0;1;1;0;0;1;0;0;0;0;65074.45703125;17020.08203125;29088.884765625;1389.8837890625;842.0;364133;444.0;0.0;Calculated values ==>;1567856805.13;371.66;372.96000000000004;305.16;305.16;296.76000000000005;277.66;274.9066339382667;293.96000000000004;277.56;271.56;277.66;352.86;307.76000000000005;271.36;273.46000000000004;298.26000000000005;287.66;301.96000000000004;365.56000000000006;297.16;293.86;317.56;357.36;276.96000000000004;242.77792619122317;268.67533136820026;274.9066339382667;308.46000000000004;9810000.0;3650000.0;3700000.0;1410000.0;3690000.0;3090000.0;9780000.0;0.0;0.0;0.1701666666666667;0.006500000000000001;0.03233333333333333;0.03233333333333333;0.0;17020.08203125;29088.884765625;1389.8837890625;65074.45703125;503429.3712275641;505636.5989861703;279497.1657985418;279497.1657985418;252955.46608039713;429811.8947417682;459122.36138453893;437845.99643053644;473046.85946660035;533099.5468351281;484405.1361077869;437530.6787186241;440780.27310602705;465077.5055398138;451005.13174328953;268489.3581817486;494223.81880529603;463467.6714287577;458984.31781305023;186485.25045852014;353122.8147616358;472358.58907936385;204296.92432266977;279497.1657985418;274.89689370203007;1615851.1690815545;475881.0135576171;114569.82261034516;736131.203776067;0;2;2;4;8;22;14;0;83;76;583692685240.3486;222364639905.48425;489711266790.4357;39742.26710368865;1742.400820918512;-0.0;5803.417915135772;1978216.0877675079;338822.77619031805;0.0;155466.25685937758;0.9955627400748733;0.12033298318911888
2687;2019-09-07 13:47:45.140;990;1004;317;316;238;46;193;45;-20;47;792;345;-21;2;251;148;288;928;358;242;194;38;969;366;370;142;369;307;966;-2.0;0.0;2877.0;185.0;181.0;38;100;83;1;0;0;1;1;0;0;1;0;0;0;0;65770.390625;16648.6796875;30178.26953125;1372.80627441406;839.0;364134;445.0;0.0;Calculated values ==>;1567856865.14;372.16;373.56000000000006;304.86;304.76000000000005;296.96000000000004;277.76000000000005;275.0112864084945;292.46000000000004;277.66;271.16;277.86;352.36;307.66;271.06;273.36;298.26000000000005;287.96000000000004;301.96000000000004;365.96000000000004;297.36;292.56;317.66;357.06000000000006;276.96000000000004;242.98782864720522;268.43790593516167;275.0112864084945;308.96000000000004;9690000.0;3660000.0;3700000.0;1420000.0;3690000.0;3070000.0;9660000.0;0.0;0.0;0.4795;0.030833333333333334;0.030166666666666668;0.030166666666666668;0.0;16648.6796875;30178.26953125;1372.80627441406;65770.390625;505167.4910901501;507498.1055839415;279041.7165710274;278678.23616415623;253813.6762597844;429743.705733735;457036.00486017246;437671.5478804793;473113.08983516775;532726.2139607823;484522.14522859297;437514.20447033056;441056.33201739576;465077.5055398138;451266.74431298993;268941.8642185137;495921.74370004813;463734.9087906732;457176.16999723896;186903.13564328075;351863.15629032685;472226.9707426428;204528.46237191535;279041.7165710274;274.9907207975209;1616941.724540805;476161.63333406445;114592.84886460667;736625.1790439546;0;2;2;4;8;22;14;0;83;76;583914722240.3134;222449554055.47076;489896097590.4064;111792.10950135642;8254.037341430763;-0.0;5373.722678357382;1979479.0847034277;338906.09372559964;0.0;155559.41522144826;2.602085181509526;0.3471408449111853
2688;2019-09-07 13:48:45.131;996;1010;319;318;238;44;167;44;-17;48;784;344;-20;1;252;151;289;927;358;242;167;38;978;365;370;142;369;303;975;-1.0;-1.0;2813.0;140.0;185.0;50;100;78;1;0;0;1;1;0;0;1;0;0;0;0;65981.921875;16172.2392578125;31032.962890625;1353.91564941406;835.0;364135;446.0;0.0;Calculated values ==>;1567856925.131;372.76;374.16;305.06;304.96000000000004;296.96000000000004;277.56;274.9066339382667;289.86;277.56;271.46000000000004;277.96000000000004;351.56000000000006;307.56;271.16;273.26000000000005;298.36;288.26000000000005;302.06;365.86;297.36;289.86;317.76000000000005;356.66;276.96000000000004;242.98782864720522;267.9596281332873;274.9066339382667;308.96000000000004;9780000.0;3650000.0;3700000.0;1420000.0;3690000.0;3030000.0;9750000.0;0.0;0.0;0.4688333333333333;0.02333333333333333;0.030833333333333334;0.030833333333333334;0.0;16172.2392578125;31032.962890625;1353.91564941406;65981.921875;505336.165698555;507670.0094769395;279292.7554400149;278931.69433220616;253594.5189001527;429811.8947417682;453332.9919044801;439035.45894700487;473211.45657138317;532190.4455563852;484869.21139409667;438573.70663450175;441753.0823843035;465209.63808539876;451883.41264742217;268923.7268782322;494966.2966979011;463734.9087906732;453332.9919044801;187321.02276691253;350183.7266411821;472226.9707426428;204275.573582042;279292.7554400149;274.88868011093183;1618039.4957867626;476435.09996550647;114615.568138879;737135.1961328946;0;2;2;4;8;22;14;0;83;76;584136688940.0804;222534741275.38138;490079070140.2144;110063.25958860676;6252.199267080685;-0.0;5366.240624321011;1981327.6021246933;339026.960897748;0.0;155648.90149058923;2.5058465844985367;0.3304100516487962
2689;2019-09-07 13:49:45.121;1001;1014;323;322;245;45;168;44;-18;49;776;345;-19;2;253;155;289;928;361;240;168;37;956;366;371;143;369;301;952;-2.0;-1.0;2491.0;169.0;180.0;75;100;70;1;0;0;1;1;0;0;1;0;0;0;0;65355.40625;15205.1044921875;31732.646484375;1337.87463378906;833.0;364136;447.0;0.0;Calculated values ==>;1567856985.121;373.26;374.56000000000006;305.46000000000004;305.36;297.66;277.66;275.0112864084945;289.96000000000004;277.56;271.36;278.06;350.76;307.66;271.26000000000005;273.36;298.46000000000004;288.66;302.06;365.96000000000004;297.16;289.96000000000004;317.86;356.46000000000004;276.86;243.1966462407574;267.7187500070086;275.0112864084945;309.26000000000005;9560000.0;3660000.0;3710000.0;1430000.0;3690000.0;3010000.0;9520000.0;0.0;0.0;0.4151666666666667;0.028166666666666666;0.030000000000000002;0.030000000000000002;0.0;15205.1044921875;31732.646484375;1337.87463378906;65355.40625;507855.2084331023;510081.74832872546;282082.11622920015;281698.36317110114;256206.33126329855;429743.705733735;453304.90568462334;439324.04009634076;473179.6374401198;531507.0790911687;485211.5970975561;439171.4593555984;442319.071281641;465341.65850063233;452289.45172749745;269783.25879342225;497156.9334714774;463318.56813207973;453304.90568462334;187738.9118479558;349344.06076314294;471996.43091952;204506.82629219504;282082.11622920015;274.9824075186004;1619133.7911083559;476696.5342504873;114637.99598597831;737658.1557033119;0;2;2;4;8;22;14;0;83;76;584358951890.1157;222620227025.39496;490260239940.2432;97488.27993102117;7534.2905303363195;-0.0;5136.683683662696;1983056.9100216047;339141.82916484226;0.0;155736.41127244147;2.2818814412505333;0.30666918525244735
2690;2019-09-07 13:50:45.122;999;1010;322;321;249;43;171;43;-17;49;768;346;-19;4;254;158;289;908;361;238;171;37;940;363;368;143;366;302;936;-2.0;-2.0;2668.0;315.0;184.0;80;100;69;1;0;0;1;1;0;0;1;0;0;0;0;65317.48828125;14689.19140625;31624.4375;1351.54907226562;830.0;364137;447.0;0.0;Calculated values ==>;1567857045.122;373.06000000000006;374.16;305.36;305.26000000000005;298.06;277.46000000000004;274.69669130483857;290.26000000000005;277.46000000000004;271.46000000000004;278.06;349.96000000000004;307.76000000000005;271.26000000000005;273.56;298.56;288.96000000000004;302.06;363.96000000000004;296.96000000000004;290.26000000000005;317.86;356.16;276.86;243.1966462407574;267.8393353686513;274.69669130483857;309.26000000000005;9400000.0;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;3020000.0;9360000.0;0.0;0.0;0.44466666666666665;0.0525;0.03066666666666667;0.03066666666666667;0.0;14689.19140625;31624.4375;1351.54907226562;65317.48828125;508841.7947720831;510760.290817173;282696.8357499106;282301.8073119555;257845.60763416562;429947.3805835815;454252.1552922749;439256.3889309822;473179.6374401198;530597.9988283011;485209.9949593879;438950.1900821458;442405.8132597088;465907.1825204733;453246.3397903811;270448.6997431279;495474.7062256905;463498.35147808114;454252.1552922749;187738.9118479558;348084.6227182084;471996.43091952;203676.9998372914;282696.8357499106;274.64848231336333;1620222.750043814;476945.65753465885;114660.40822369943;738186.1402021389;0;2;2;4;8;22;14;0;83;76;584580655584.8479;222706028455.29132;490441142955.0247;104754.30168366118;14086.770131816998;-0.0;5261.029799299172;1984742.2929556053;339322.0076730676;0.0;155823.06032882168;2.6036219076054756;0.362643986347483
2691;2019-09-07 13:51:45.102;994;1005;321;320;242;40;181;41;-19;49;762;348;-19;6;256;155;289;896;368;238;180;36;941;361;366;145;365;303;938;-1.0;-1.0;2471.0;216.0;203.0;79;100;68;1;0;0;1;1;0;0;1;0;0;0;0;65156.421875;14819.5986328125;31516.68359375;1353.15222167969;827.0;364138;449.0;0.0;Calculated values ==>;1567857105.102;372.56000000000006;373.66;305.26000000000005;305.16;297.36;277.16;274.4858918419099;291.26000000000005;277.26000000000005;271.26000000000005;278.06;349.36;307.96000000000004;271.26000000000005;273.76000000000005;298.76000000000005;288.66;302.06;362.76;296.96000000000004;291.16;318.06;355.86;276.76000000000005;243.61107973660833;267.9596281332873;274.4858918419099;309.96000000000004;9410000.0;3610000.0;3660000.0;1450000.0;3650000.0;3030000.0;9380000.0;0.0;0.0;0.41183333333333333;0.036000000000000004;0.03383333333333333;0.03383333333333333;0.0;14819.5986328125;31516.68359375;1353.15222167969;65156.421875;508029.04757003277;509876.2429195938;282174.47323547804;281783.3376732182;255701.73225843083;430081.6785162784;456008.28398936946;438727.9205961053;472918.6684847629;529896.1217030672;485321.5055577104;438727.9205961053;442493.0341924577;466312.6374550324;453162.23822637077;270406.0320750433;493416.33735496853;463795.54956771457;455867.4181760276;188574.69595719432;346825.2571629905;471632.7587203168;203177.19154718335;282174.47323547804;274.4458992448668;1621309.6702012669;477191.4821495347;114682.93988809698;738712.1408194178;0;2;2;4;8;22;14;0;83;76;584800782184.9178;222792399655.3188;490622582455.0824;97007.64191331435;9664.400418232806;-0.0;5876.611303821926;1986423.0820362712;339519.8681189072;0.0;155915.84306681858;2.3600333058577;0.3260314952438664
2692;2019-09-07 13:52:45.133;991;1002;321;321;240;39;173;40;-19;49;756;349;-20;7;257;152;289;898;367;239;173;35;936;360;365;145;363;305;932;-2.0;-1.0;2042.0;20.0;201.0;81;100;72;1;0;0;1;1;0;0;1;0;0;0;0;65383.50390625;14857.3662109375;31571.044921875;1358.7109375;824.0;364139;449.0;0.0;Calculated values ==>;1567857165.133;372.26;373.36;305.26000000000005;305.26000000000005;297.16;277.06;274.38016830617;290.46000000000004;277.16;271.26000000000005;278.06;348.76;308.06;271.16;273.86;298.86;288.36;302.06;362.96000000000004;297.06;290.46000000000004;318.06;355.56000000000006;276.66;243.61107973660833;268.19934244402924;274.38016830617;309.86;9360000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3050000.0;9320000.0;0.0;0.0;0.3403333333333334;0.0033333333333333335;0.033499999999999995;0.033499999999999995;0.0;14857.3662109375;31571.044921875;1358.7109375;65383.50390625;507991.6282448866;509916.37705783587;282560.2999230972;282560.2999230972;255274.17271993644;430148.3826014536;455045.25965793;438280.32711488655;472918.6684847629;529116.5775126958;485205.78815724474;438124.7295301388;442225.1804755989;466728.8912336129;452905.4805194307;270620.8737203515;494277.5850204314;464076.26427514775;455045.25965793;188574.69595719432;345565.9636080181;471533.705207396;203006.02687444823;282560.2999230972;274.37496555613563;1622398.0649611806;477438.91796530347;114705.55042379623;739238.1435172155;0;2;2;4;8;22;14;0;83;76;585020195489.5483;222879444605.1722;490805076694.7751;80071.68684849585;895.0922611098259;-0.0;5778.246151116899;1987899.5055316878;339607.90935556917;0.0;156013.0170594157;1.8152385308554178;0.23389871646193647
2693;2019-09-07 13:53:45.113;988;1000;317;317;237;36;160;37;-17;48;753;350;-18;6;258;150;289;898;369;240;160;35;958;357;362;145;360;306;955;-2.0;-1.0;1541.0;166.0;216.0;67;100;78;1;0;0;1;1;0;0;1;0;0;0;0;65923.4453125;15866.1611328125;31319.60546875;1360.29174804688;821.0;364140;450.0;0.0;Calculated values ==>;1567857225.113;371.96000000000004;373.16;304.86;304.86;296.86;276.76000000000005;274.0616903277293;289.16;276.86;271.46000000000004;277.96000000000004;348.46000000000004;308.16;271.36;273.76000000000005;298.96000000000004;288.16;302.06;362.96000000000004;297.16;289.16;318.16;355.26;276.66;243.61107973660833;268.3187672390254;274.0616903277293;310.06;9580000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3060000.0;9550000.0;0.0;0.0;0.25683333333333336;0.027666666666666666;0.036000000000000004;0.036000000000000004;0.0;15866.1611328125;31319.60546875;1360.29174804688;65923.4453125;505765.17064833926;507787.755317763;279639.8075663473;279639.8075663473;253799.33889664197;430346.717906069;453705.38493801095;438366.6433039444;472819.8678402692;528726.0528959597;485204.5861821403;438210.9650467479;441867.40411234536;467284.67955467483;453140.38140994735;269702.56903599564;492173.61738678307;464649.81302044657;453705.38493801095;188992.59102226305;344306.74156575615;471533.705207396;202109.40793859164;279639.8075663473;274.01303094343814;1623491.9247968257;477694.8620167846;114728.2012267311;739762.0575743862;0;2;2;4;8;22;14;0;83;76;585238222789.6177;222966415605.19986;490988315594.8334;60678.733283001435;7454.072224436922;-0.0;6266.360785379892;1989072.034726434;339677.4625341806;0.0;156113.35532667692;1.5325480342198965;0.20962190962968055
