;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2694;2019-09-07 13:54:45.124;993;1007;322;321;234;38;154;37;-22;47;752;350;-23;5;260;147;289;918;373;241;155;35;963;358;363;145;361;303;960;-1.0;-1.0;2901.0;168.0;184.0;73;100;76;1;0;0;1;1;0;0;1;0;0;1;0;66221.15625;15537.5283203125;31840.416015625;1350.07592773438;819.0;364141;451.0;0.0;Calculated values ==>;1567857285.124;372.46000000000004;373.86;305.36;305.26000000000005;296.56;276.96000000000004;274.1680685717883;288.56;276.86;270.96000000000004;277.86;348.36;308.16;270.86;273.66;299.16;287.86;302.06;364.96000000000004;297.26000000000005;288.66;318.26000000000005;355.06000000000006;276.66;243.61107973660833;267.9596281332873;274.1680685717883;310.46000000000004;9630000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3030000.0;9600000.0;0.0;0.0;0.48350000000000004;0.028;0.03066666666666667;0.03066666666666667;0.0;15537.5283203125;31840.416015625;1350.07592773438;66221.15625;506104.1164520325;508420.89586915;281226.4790999375;280850.5945028983;252816.35087560836;430280.9020939914;452670.27477815334;438264.37560948916;472721.04826189426;528851.8103742785;485547.4109475471;438109.25301780854;442345.5325163701;467401.68226075795;452536.46908511664;269503.1467744834;494885.69965836214;464634.8729112105;452814.5701129408;189410.48811896544;343467.2996937194;471533.705207396;202431.42660796363;281226.4790999375;274.1428217021321;1624593.331700303;477956.607407435;114750.79176492765;740288.4875826053;0;2;2;4;8;22;14;0;83;76;585455762665.1847;223053431555.42664;491171049090.30963;114025.23084223761;7534.863800784106;-0.0;5262.0347910654355;1990528.1680067733;339802.39323447976;0.0;156209.44290289097;2.6026530268999384;0.36022844315321384
2695;2019-09-07 13:55:45.145;997;1010;321;320;247;38;159;37;-25;47;749;350;-26;5;261;154;289;916;373;243;158;34;940;357;362;144;360;302;937;-1.0;-1.0;1378.0;60.0;192.0;71;100;70;1;0;0;1;1;0;0;1;0;0;0;0;64387.08984375;14776.828125;30837.755859375;1351.12329101562;815.0;364142;450.0;0.0;Calculated values ==>;1567857345.145;372.86;374.16;305.26000000000005;305.16;297.86;276.96000000000004;274.0616903277293;289.06;276.86;270.66;277.86;348.06000000000006;308.16;270.56;273.66;299.26000000000005;288.56;302.06;364.76;297.46000000000004;288.96000000000004;318.16;354.66;276.56;243.40439225979637;267.8393353686513;274.0616903277293;310.46000000000004;9400000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3020000.0;9370000.0;0.0;0.0;0.22966666666666666;0.01;0.032;0.032;0.0;14776.828125;30837.755859375;1351.12329101562;64387.08984375;508549.1404808559;510681.50553280656;282237.98363168817;281845.9925404841;257216.31020255637;430346.717906069;453562.39847631933;438024.4983934438;472851.94155074406;528615.2473456069;485661.4080407332;437869.15320432716;442552.9904358224;467671.8303827659;453709.9666255224;270448.6997431279;496625.90574923943;465044.1086722825;453419.23222524277;188992.59102226305;341788.5100793522;471567.5291714911;202180.8913069541;282237.98363168817;274.04084577872993;1625682.114690141;478209.3154609668;114773.3096368806;740810.9884921013;0;2;2;4;8;22;14;0;83;76;585673338789.8528;223140161900.29434;491352612615.0327;54165.41509419714;2693.8663786453703;-0.0;5477.799954993748;1991930.2472768223;339887.66248630796;0.0;156298.97285015625;1.327289314782661;0.1754856555965969
2696;2019-09-07 13:56:45.125;995;1006;319;318;241;38;183;37;-25;46;746;351;-26;4;262;153;289;904;375;244;182;35;928;358;363;144;361;303;924;-1.0;-1.0;2871.0;284.0;213.0;77;100;69;1;0;0;1;1;0;0;1;0;0;0;0;64453.6640625;14605.66015625;30922.1171875;1351.24584960938;814.0;364143;452.0;0.0;Calculated values ==>;1567857405.125;372.66;373.76;305.06;304.96000000000004;297.26000000000005;276.96000000000004;274.1680685717883;291.46000000000004;276.86;270.66;277.76000000000005;347.76;308.26000000000005;270.56;273.56;299.36;288.46000000000004;302.06;363.56000000000006;297.56;291.36;318.36;354.56000000000006;276.66;243.40439225979637;267.9596281332873;274.1680685717883;310.66;9280000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3030000.0;9240000.0;0.0;0.0;0.47850000000000004;0.04733333333333333;0.0355;0.0355;0.0;14605.66015625;30922.1171875;1351.24584960938;64453.6640625;509218.07702552306;511128.1110883054;282287.9644898346;281888.7944493658;255791.44814874834;430280.9020939914;456783.2617081229;437798.07955487026;472753.25497100636;528224.7719617437;485660.3037591181;437642.0229114993;442197.7884769968;467659.9626277319;453395.3457919151;270972.6615740412;495933.730046757;465029.61547741666;456643.7635023736;189828.38726562503;341368.83218197053;471666.44639072387;202398.59290838582;282287.9644898346;274.1300638663157;1626755.429748718;478454.08791203203;114795.82187314535;741325.482545786;0;2;2;4;8;22;14;0;83;76;585890766289.9219;223226533100.3218;491534052115.0904;112638.65436034281;12745.345064830666;-0.0;6189.630864945133;1993319.817844748;340016.2796950127;0.0;156396.16903082325;2.806663222213994;0.3994564857984281
2697;2019-09-07 13:57:48.116;989;1001;319;318;234;40;200;38;-24;46;744;351;-25;4;263;149;289;900;378;250;199;35;947;360;365;144;363;303;944;-1.0;-1.0;1571.0;168.0;230.0;88;100;70;1;0;0;1;1;0;0;1;0;0;0;0;65847.0078125;14922.3037109375;32212.228515625;1362.88110351562;811.0;364144;452.0;0.0;Calculated values ==>;1567857468.116;372.06000000000006;373.26;305.06;304.96000000000004;296.56;277.16;274.38016830617;293.16;276.96000000000004;270.76000000000005;277.76000000000005;347.56000000000006;308.26000000000005;270.66;273.56;299.46000000000004;288.06;302.06;363.16;298.16;293.06;318.36;354.26;276.66;243.40439225979637;267.9596281332873;274.38016830617;310.96000000000004;9470000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;3030000.0;9440000.0;0.0;0.0;0.26183333333333336;0.028;0.03833333333333333;0.03833333333333333;0.0;14922.3037109375;32212.228515625;1362.88110351562;65847.0078125;506807.82768277585;508814.9637492397;281029.4786496052;280647.25624468236;253209.6433218223;430148.3826014536;458814.1079061644;437953.82195464283;472753.25497100636;528015.6822171278;485660.3037591181;437798.07955487026;442197.7884769968;467507.2221363894;452473.9457314294;270153.1043463454;493497.89440470625;465526.9584903107;458676.5019544617;189828.38726562503;340109.845020078;471666.44639072387;202914.4664945404;281029.4786496052;274.3394914910536;1627895.3977506452;478712.42068565695;114819.56709130277;741877.8291522042;0;2;2;4;8;22;14;0;83;76;586120053529.6927;223317240140.23117;491724914844.89966;61541.13790463683;7525.055437093138;-0.0;6809.802560019499;1994843.6733008036;340193.6203612267;0.0;156509.89782388628;1.5645369658239308;0.21814660522612864
2698;2019-09-07 13:58:45.106;988;1001;322;322;236;42;200;39;-23;46;744;351;-24;3;263;147;289;915;385;254;200;35;945;361;366;143;364;304;941;-2.0;-1.0;1834.0;169.0;227.0;98;100;71;1;0;0;1;1;0;0;1;0;0;0;0;66927.4765625;15025.7890625;32756.79296875;1368.515625;807.0;364145;453.0;0.0;Calculated values ==>;1567857525.106;371.96000000000004;373.26;305.36;305.36;296.76000000000005;277.36;274.4858918419099;293.16;277.06;270.86;277.76000000000005;347.56000000000006;308.26000000000005;270.76000000000005;273.46000000000004;299.46000000000004;287.86;302.06;364.66;298.56;293.16;318.46000000000004;353.86;276.66;243.1966462407574;268.0796299477929;274.4858918419099;311.66;9450000.0;3610000.0;3660000.0;1430000.0;3640000.0;3040000.0;9410000.0;0.0;0.0;0.30566666666666664;0.028166666666666666;0.03783333333333334;0.03783333333333334;0.0;15025.7890625;32756.79296875;1368.515625;66927.4765625;506822.2623863859;509054.34425094276;282376.4852870209;282376.4852870209;253864.80580322436;430081.6785162784;458654.80598915706;437883.18805776763;472884.08645268116;527938.4097321841;485546.3072648828;437727.04723144654;441840.366412452;467365.9715764312;452009.00334685703;270236.83389425906;496114.68471348815;465907.1825204733;458654.80598915706;190246.288480595;338431.30337983277;471798.96558121993;203189.00665754254;282376.4852870209;274.4504717289028;1628946.3446764504;478949.468158913;114841.1868551339;742392.0770042895;0;2;2;4;8;22;14;0;83;76;586328351979.7277;223399020790.24484;491897879494.9286;71738.1881146688;7565.847176350247;-0.0;6669.196466564152;1995898.616188458;340313.0690473495;0.0;156616.58784536592;1.7491619893996597;0.24853448663454664
2699;2019-09-07 13:59:45.106;987;1000;320;320;234;42;199;41;-24;47;745;352;-25;3;263;146;289;921;382;258;199;35;948;362;367;143;365;303;943;-2.0;-1.0;1585.0;165.0;241.0;98;100;70;1;0;0;1;1;0;0;1;0;0;1;0;66586.703125;14960.46875;32831.87890625;1363.24560546875;804.0;364146;454.0;0.0;Calculated values ==>;1567857585.106;371.86;373.16;305.16;305.16;296.56;277.36;274.5913991737795;293.06;277.26000000000005;270.76000000000005;277.86;347.66;308.36;270.66;273.46000000000004;299.46000000000004;287.76000000000005;302.06;365.26;298.96000000000004;293.06;318.56;353.56000000000006;276.66;243.1966462407574;267.9596281332873;274.5913991737795;311.36;9480000.0;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;3030000.0;9430000.0;0.0;0.0;0.26416666666666666;0.0275;0.04016666666666667;0.04016666666666667;0.0;14960.46875;32831.87890625;1363.24560546875;66586.703125;506430.60608243215;508748.38910024054;281474.5383626437;281474.5383626437;253234.71663064696;430014.67791919125;458356.8847964573;437953.82195464283;472982.62173735606;528120.2319393447;485773.1568520862;437798.07955487026;442049.80010727816;467224.463052191;451686.7665824193;270111.4535447367;496867.0482415363;466287.42677258106;458356.8847964573;190664.19178205615;337172.47746341303;471798.96558121993;203429.78754120672;281474.5383626437;274.5482805015857;1630058.9628405129;479199.35364068387;114863.95153205447;742938.6492699145;0;2;2;4;8;22;14;0;83;76;586548251979.7277;223484820790.24484;492079979494.9286;61953.43242421604;7380.152396100362;-0.0;7104.774248424847;1997012.713026282;340437.6190437866;0.0;156731.3709346575;1.555028715893247;0.21819963427942773
2700;2019-09-07 14:00:45.117;984;997;320;318;232;44;203;42;-24;47;745;352;-25;3;262;144;290;923;379;259;202;35;947;365;370;142;368;303;941;-2.0;-1.0;1235.0;238.0;248.0;99;100;69;1;0;0;1;1;0;0;1;0;0;1;0;66535.0703125;14887.4453125;32801.8046875;1367.06579589844;802.0;364147;454.0;0.0;Calculated values ==>;1567857645.117;371.56000000000006;372.86;305.16;304.96000000000004;296.36;277.56;274.9066339382667;293.46000000000004;277.36;270.76000000000005;277.86;347.66;308.36;270.66;273.46000000000004;299.36;287.56;302.16;365.46000000000004;299.06;293.36;318.56;353.36;276.66;242.98782864720522;267.9596281332873;274.9066339382667;311.06;9470000.0;3650000.0;3700000.0;1420000.0;3679999.9999999995;3030000.0;9410000.0;0.0;0.0;0.20583333333333334;0.03966666666666666;0.04133333333333333;0.04133333333333333;0.0;14887.4453125;32801.8046875;1367.06579589844;66535.0703125;506067.3300977795;508469.0070381036;281597.1748314261;280826.026863841;252707.8918117061;429811.8947417682;458430.6779884332;437953.82195464283;473113.08983516775;528120.2319393447;485773.1568520862;437798.07955487026;442049.80010727816;466667.6927107696;450858.0416590267;270489.5373958611;497352.8488001225;465987.64080860076;458291.8972404618;190664.19178205615;336333.2981666971;471931.263865096;204131.2939272541;281597.1748314261;274.8331449782171;1631168.514335871;479448.13185949955;114886.70829843426;743485.6969083047;0;2;2;4;8;22;14;0;83;76;586769392515.304;223570336465.4677;492261812825.40247;48128.47035230418;10622.732140867729;-0.0;7303.381859573474;1997930.2303991623;340587.6705863927;0.0;156851.46091499785;1.3465052008301888;0.19374483224419797
2701;2019-09-07 14:01:45.138;978;991;323;322;236;47;201;45;-23;48;746;352;-24;3;261;146;290;920;378;258;201;35;934;368;373;142;371;304;930;-1.0;-1.0;970.0;50.0;243.0;99;100;71;1;0;0;1;1;0;0;1;0;0;1;0;66033.4140625;15050.9072265625;32452.041015625;1372.26611328125;799.0;364148;455.0;0.0;Calculated values ==>;1567857705.138;370.96000000000004;372.26;305.46000000000004;305.36;296.76000000000005;277.86;275.2199585193972;293.26000000000005;277.66;270.86;277.96000000000004;347.76;308.36;270.76000000000005;273.46000000000004;299.26000000000005;287.76000000000005;302.16;365.16;298.96000000000004;293.26000000000005;318.66;353.06000000000006;276.66;242.98782864720522;268.0796299477929;275.2199585193972;310.96000000000004;9340000.0;3679999.9999999995;3729999.9999999995;1420000.0;3710000.0;3040000.0;9300000.0;0.0;0.0;0.16166666666666665;0.008333333333333333;0.0405;0.0405;0.0;15050.9072265625;32452.041015625;1372.26611328125;66033.4140625;506242.09197977907;508474.80901633657;283494.8694241404;283092.01861778816;254150.85819783292;429606.4342157736;457669.3056362231;437883.18805776763;473211.45657138317;528147.6268721176;485659.299201374;437727.04723144654;441840.366412452;466106.9536237703;450612.58500815433;271050.3438325241;497861.71956122096;465422.1724094655;457669.3056362231;191082.09718829524;335074.5858427641;471931.263865096;205037.96387412757;283494.8694241404;275.1959195919285;1632273.6383620563;479697.70545047265;114909.54405402733;744029.6692787176;0;2;2;4;8;22;14;0;83;76;586992370529.9639;223655566285.3377;492443976560.12463;37643.31124302181;2224.11083325807;-0.0;7054.064666589351;1998645.2454123956;340694.7650809724;0.0;156971.148178419;0.9600262088184395;0.12314647884572838
2702;2019-09-07 14:02:45.108;970;983;325;324;238;46;202;46;-20;50;748;351;-21;3;259;146;290;914;378;256;202;36;941;369;374;142;372;307;937;-2.0;-1.0;902.0;0.0;278.0;98;100;79;1;0;0;1;1;0;0;1;0;0;1;0;67434.1328125;15937.0263671875;32642.8203125;1383.03186035156;797.0;364149;455.0;0.0;Calculated values ==>;1567857765.108;370.16;371.46000000000004;305.66;305.56;296.96000000000004;277.76000000000005;275.3239800832674;293.36;277.76000000000005;271.16;278.16;347.96000000000004;308.26000000000005;271.06;273.46000000000004;299.06;287.76000000000005;302.16;364.56000000000006;298.76000000000005;293.36;318.66;352.86;276.76000000000005;242.98782864720522;268.43790593516167;275.3239800832674;310.96000000000004;9410000.0;3690000.0;3740000.0;1420000.0;3720000.0000000005;3070000.0;9370000.0;0.0;0.0;0.15033333333333332;0.0;0.04633333333333333;0.04633333333333333;0.0;15937.0263671875;32642.8203125;1383.03186035156;67434.1328125;504478.7279404495;506734.659953231;283827.9236876753;283427.05471558013;254552.17900336973;429537.3511455088;457647.5818152967;437671.5478804793;473408.136457304;528125.5000467675;485203.48456323886;437514.20447033056;441206.9368439809;465699.18825494946;450431.7136929287;270745.1882556758;496316.3725295124;465011.3845429449;457647.5818152967;191082.09718829524;334235.48183727637;472029.85167895287;205359.68903474408;283827.9236876753;275.3239800832674;1633385.3118050997;479955.80911415373;114932.493390077;744571.8552281217;0;2;2;4;8;22;14;0;83;76;587216358480.0707;223740723685.37833;492627184910.21204;34924.216113142196;0.0;-0.0;8053.644159913124;1999249.6724426213;340713.29007079656;0.0;157096.98280324644;0.8601958399697464;0.10312115495745437
2703;2019-09-07 14:03:45.119;965;978;323;323;233;50;203;49;-19;51;751;350;-20;1;257;142;290;913;380;253;202;36;951;371;376;141;374;308;942;-3.0;-1.0;1944.0;34.0;284.0;0;100;85;1;0;0;1;0;0;1;1;0;0;1;0;77920.3984375;16628.53125;42357.453125;1393.80407714844;794.0;364150;456.0;0.0;Calculated values ==>;1567857825.119;369.66;370.96000000000004;305.46000000000004;305.46000000000004;296.46000000000004;278.16;275.5313989812953;293.46000000000004;278.06;271.26000000000005;278.26000000000005;348.26;308.16;271.16;273.26000000000005;298.86;287.36;302.16;364.46000000000004;298.46000000000004;293.36;318.76000000000005;352.56000000000006;276.76000000000005;242.77792619122317;268.5567601203482;275.5313989812953;311.16;9510000.0;3710000.0;3760000.0;1410000.0;3740000.0;3080000.0;9420000.0;0.0;0.0;0.324;0.005666666666666667;0.04733333333333333;0.04733333333333333;0.0;16628.53125;42357.453125;1393.80407714844;77920.3984375;502896.2387894154;505586.28965342295;282705.30672864744;282705.30672864744;252971.1653662735;429398.2889081932;457463.9087315346;437601.09044165985;473636.11072967097;528362.7715125432;484975.33710552665;437443.34373287327;440691.34818141814;465144.2499598919;449468.92755582504;270322.0184189282;495714.4373796596;464318.27397505706;457323.1283209648;191500.00471740507;332976.8817968329;472161.77640367835;205851.52199294104;282705.30672864744;275.521733910614;1634596.8216332833;480227.2385135279;114955.63793191277;745196.9720896643;0;2;2;4;8;22;15;0;83;76;587441399729.7631;223825639250.26227;492811718734.95984;75086.8601773849;1509.0914416608448;-0.0;8265.243555369689;2000166.5994829335;340725.86813834956;0.0;157232.99846565526;1.4054569807191148;0.18451653462918344
2704;2019-09-07 14:04:45.109;955;967;324;323;236;47;201;48;-19;52;756;350;-21;0;258;142;290;912;373;249;200;36;969;368;373;139;370;307;963;-2.0;-1.0;1132.0;65.0;336.0;17;100;87;1;0;0;1;0;0;1;1;0;0;0;0;77480.7578125;17061.4453125;41675.80859375;1391.17492675781;791.0;364151;457.0;0.0;Calculated values ==>;1567857885.109;368.66;369.86;305.56;305.46000000000004;296.76000000000005;277.86;275.2199585193972;293.26000000000005;277.96000000000004;271.26000000000005;278.36;348.76;308.16;271.06;273.16;298.96000000000004;287.36;302.16;364.36;298.06;293.16;318.86;352.26;276.76000000000005;242.35481222062532;268.43790593516167;275.2199585193972;310.46000000000004;9690000.0;3679999.9999999995;3729999.9999999995;1390000.0;3700000.0;3070000.0;9630000.0;0.0;0.0;0.18866666666666668;0.010833333333333334;0.056;0.056;0.0;17061.4453125;41675.80859375;1391.17492675781;77480.7578125;499852.4508780261;502193.3577145216;281806.67242130986;281429.3576238288;253314.75455495538;429606.4342157736;457669.3056362231;437828.56808052456;473992.66496117425;528963.3448891509;485090.0318800173;437514.20447033056;440754.3233983486;465856.02846295026;450018.5547347135;269595.31253435375;493668.74204006186;464225.61179506104;457529.2244627817;191917.91438739494;331718.34850182006;472424.9728513876;205015.58893890752;281806.67242130986;275.1873460858193;1635891.6154339665;480507.9415266259;114978.84222225596;745897.1325579017;0;2;2;4;8;22;15;0;83;76;587666062279.7988;223909625250.27563;492996187984.98914;43924.04873138508;2896.934992385201;-0.0;9840.462914322423;2001158.191764402;340762.57890582463;0.0;157383.85420611213;0.9423403827074243;0.11734579482065637
2705;2019-09-07 14:05:45.100;967;982;324;324;221;48;188;48;-22;53;761;349;-23;0;260;131;290;922;375;244;188;36;987;371;376;137;373;304;979;-2.0;-1.0;2165.0;55.0;318.0;63;100;84;1;0;0;1;0;0;1;1;0;0;0;0;80627.84375;16979.30859375;44854.4609375;1380.5505371093802;789.0;364152;457.0;0.0;Calculated values ==>;1567857945.1;369.86;371.36;305.56;305.56;295.26000000000005;277.96000000000004;275.5313989812953;291.96000000000004;277.96000000000004;270.96000000000004;278.46000000000004;349.26;308.06;270.86;273.16;299.16;286.26000000000005;302.16;365.36;297.56;291.96000000000004;318.86;352.06000000000006;276.76000000000005;241.92719264551067;268.0796299477929;275.5313989812953;310.66;9870000.0;3710000.0;3760000.0;1370000.0;3729999.9999999995;3040000.0;9790000.0;0.0;0.0;0.3608333333333333;0.009166666666666667;0.053000000000000005;0.053000000000000005;0.0;16979.30859375;44854.4609375;1380.5505371093802;80627.84375;500173.0849175039;503138.92169770773;280900.94247227116;280900.94247227116;248753.24986084067;429398.2889081932;455334.9104170445;438039.0146135774;474347.79869132163;529715.5300099069;485320.20300000306;437883.18805776763;441393.15733161947;465686.8170468752;447801.50143713696;268909.4076697678;493816.4009249775;463109.1154576215;455334.9104170445;191917.91438739494;330879.36315565393;472687.3056196521;205835.7261015727;280900.94247227116;275.51570883027466;1637208.9894765199;480791.57192460465;115001.93646977379;746618.1099737354;0;2;2;4;8;22;15;0;83;76;587890728574.5631;223992412830.18878;493179460489.7969;83786.68660474835;2446.139478915728;-0.0;9245.000301072987;2002222.2882526675;340807.097847529;0.0;157542.8758759112;1.5103828733978033;0.19681027847153978
2706;2019-09-07 14:06:45.130;979;994;325;324;236;48;180;49;-26;53;764;348;-27;0;260;139;290;930;383;236;179;37;972;369;375;137;371;300;964;-2.0;-2.0;1737.0;34.0;326.0;96;100;74;1;0;0;1;0;0;1;1;0;0;0;0;80451.2734375;15779.9736328125;46125.328125;1362.13623046875;786.0;364153;458.0;0.0;Calculated values ==>;1567858005.13;371.06000000000006;372.56000000000006;305.66;305.56;296.76000000000005;277.96000000000004;275.3239800832674;291.16;278.06;270.56;278.46000000000004;349.56000000000006;307.96000000000004;270.46000000000004;273.16;299.16;287.06;302.16;366.16;296.76000000000005;291.06;318.96000000000004;351.76;276.86;241.92719264551067;267.5978703862781;275.3239800832674;311.46000000000004;9720000.0;3690000.0;3750000.0;1370000.0;3710000.0;3000000.0;9640000.0;0.0;0.0;0.28950000000000004;0.005666666666666667;0.05433333333333333;0.05433333333333333;0.0;15779.9736328125;46125.328125;1362.13623046875;80451.2734375;503262.97339204693;506172.1436362259;282126.59183176333;281748.19195245253;253290.41747290842;429537.3511455088;454353.91797136224;438320.22817239247;474347.79869132163;530332.6822145721;485663.9152780976;438165.9764317512;442232.80960689666;465975.3071618649;449386.7309066384;269478.2845264799;496411.30735878355;462177.57077874575;454209.56578100205;192335.8262164488;329620.94006798224;472785.1150065333;205329.68833159172;282126.59183176333;275.3125055350987;1638551.9866207645;481064.7024411232;115024.8036207784;747376.6539676952;0;2;2;4;8;22;15;0;83;76;588116141225.351;224074653930.47623;493360751090.4305;67450.76128391182;1515.5807511580022;-0.0;9349.841584575302;2003483.2304788462;340840.1286900627;0.0;157697.91037067465;1.2378592544580562;0.16136001979077536
2707;2019-09-07 14:07:45.091;983;997;328;327;231;47;191;48;-24;54;764;348;-28;0;261;137;290;933;389;228;191;37;971;369;375;142;371;300;963;-2.0;-1.0;2257.0;64.0;341.0;98;100;69;1;0;0;1;0;0;1;1;0;0;0;0;80090.1875;15036.4892578125;46278.8125;1345.57482910156;783.0;364154;459.0;0.0;Calculated values ==>;1567858065.091;371.46000000000004;372.86;305.96000000000004;305.86;296.26000000000005;277.86;275.3239800832674;292.26000000000005;277.96000000000004;270.76000000000005;278.56;349.56000000000006;307.96000000000004;270.36;273.16;299.26000000000005;286.86;302.16;366.46000000000004;295.96000000000004;292.26000000000005;319.06;351.46000000000004;276.86;242.98782864720522;267.5978703862781;275.3239800832674;312.06;9710000.0;3690000.0;3750000.0;1420000.0;3710000.0;3000000.0;9630000.0;0.0;0.0;0.37616666666666665;0.010666666666666666;0.05683333333333333;0.05683333333333333;0.0;15036.4892578125;46278.8125;1345.57482910156;80090.1875;503950.32707131194;506699.6920333709;283334.51093288715;282949.6985495436;251892.89910469865;429537.3511455088;455930.0132749809;438627.8345891578;473801.2841261487;530332.6822145721;485663.9152780976;438011.42202021845;442232.80960689666;466106.9536237703;449086.1593797233;269517.1694389024;496967.187550341;461088.20763948926;455930.0132749809;192753.74022246967;328362.5824867039;472128.42060986464;205313.56095846568;283334.51093288715;275.3063362208899;1639888.9625282313;481321.3393758908;115047.353212827;748146.1879500345;0;2;2;4;8;22;15;0;83;76;588340994975.2222;224158299525.42834;493540634090.3275;87765.05259741201;2846.025169614922;-0.0;9809.177716442327;2004775.8548414586;340876.4517806829;0.0;157857.46508673724;1.6025989573283557;0.217290503034096
2708;2019-09-07 14:08:45.121;983;996;329;328;232;47;184;48;-27;53;744;351;-28;11;262;136;290;936;388;222;184;36;962;369;375;135;371;300;954;-1.0;0.0;1696.0;155.0;345.0;98;1;66;1;0;0;1;0;0;1;1;0;1;0;0;80138.796875;14774.2734375;45908.28515625;2302.23168945312;781.0;364155;460.0;0.0;Calculated values ==>;1567858125.121;371.46000000000004;372.76;306.06;305.96000000000004;296.36;277.86;275.3239800832674;291.56;277.96000000000004;270.46000000000004;278.46000000000004;347.56000000000006;308.26000000000005;270.36;274.26000000000005;299.36;286.76000000000005;302.16;366.76;295.36;291.56;319.16;351.26;276.76000000000005;241.49495122638035;267.5978703862781;275.3239800832674;311.96000000000004;9620000.0;3690000.0;3750000.0;1350000.0;3710000.0;3000000.0;9540000.0;0.0;0.0;0.2826666666666667;0.025833333333333333;0.0575;0.0575;0.0;14774.2734375;45908.28515625;2302.23168945312;80138.796875;504690.3435847323;507277.12434283434;284295.9841918268;283901.65199862723;252390.39182221962;429537.3511455088;454929.51491757325;438165.9764317512;474604.2872109489;528247.2471435006;486001.4664638902;438011.42202021845;443837.0651105216;466238.4910298102;448935.5311806599;269872.81548041716;498219.0163691382;460265.501748743;454929.51491757325;193171.6564234249;327523.71359711495;472948.7829819323;205221.05956121755;284295.9841918268;275.2709377849035;1641224.871684821;481569.8866097445;115077.76679966095;748914.7978763771;0;2;2;4;8;22;15;0;83;77;588566107475.1149;224241441075.38873;493720724090.2417;65845.76316873753;6916.299521701797;-0.0;9811.428016730422;2006056.5850172986;340957.84516275796;0.0;158021.0518869596;1.3110068372997439;0.18179510041753555
2709;2019-09-07 14:09:45.112;979;990;328;327;233;47;184;48;-25;53;717;353;-26;19;262;136;290;928;396;218;184;33;950;368;373;131;370;303;942;-1.0;0.0;1811.0;73.0;357.0;98;1;66;1;0;0;1;0;0;1;1;0;1;0;0;79593.1640625;14757.642578125;45442.03125;2328.38549804688;778.0;364156;461.0;0.0;Calculated values ==>;1567858185.112;371.06000000000006;372.16;305.96000000000004;305.86;296.46000000000004;277.86;275.2199585193972;291.56;277.96000000000004;270.66;278.46000000000004;344.86;308.46000000000004;270.56;275.06;299.36;286.76000000000005;302.16;365.96000000000004;294.96000000000004;291.56;319.26000000000005;350.96000000000004;276.46000000000004;240.61611355647437;267.9596281332873;275.2199585193972;312.76000000000005;9500000.0;3679999.9999999995;3729999.9999999995;1310000.0;3700000.0;3030000.0;9420000.0;0.0;0.0;0.30183333333333334;0.012166666666666666;0.0595;0.0595;0.0;14757.642578125;45442.03125;2328.38549804688;79593.1640625;505077.9211276392;507360.29067736375;284698.0488352261;284294.9576422789;252971.1653662735;429606.4342157736;455265.89385080436;437798.07955487026;475114.86810633156;525189.0409441077;485885.97037827125;437642.0229114993;444389.3534062185;466381.8252309652;449120.9431858443;270363.6839653473;498035.13238612644;460027.5642950743;455265.89385080436;193589.57483703562;326265.46416910045;473178.34860283375;205025.68342717586;284698.0488352261;275.1912141997551;1642555.7716929526;481815.9489947215;115116.34948791149;749675.9363244018;0;2;2;4;8;22;15;0;83;77;588790473814.8795;224321229105.30502;493901596955.05194;70258.4682312091;3262.524092970504;-0.0;10148.786778426906;2007190.6168141523;341042.6559692617;0.0;158187.36205980962;1.3381157196347768;0.18312376414902087
2710;2019-09-07 14:10:45.112;973;984;329;328;228;46;180;47;-23;53;725;355;-24;22;263;129;291;923;403;213;180;31;961;368;373;130;369;304;952;-2.0;-1.0;1571.0;143.0;363.0;98;1;69;1;0;0;1;0;0;1;1;0;1;0;0;80398.0390625;15043.9794921875;45898.21484375;2339.119140625;776.0;364157;462.0;0.0;Calculated values ==>;1567858245.112;370.46000000000004;371.56000000000006;306.06;305.96000000000004;295.96000000000004;277.76000000000005;275.2199585193972;291.16;277.86;270.86;278.46000000000004;345.66;308.66;270.76000000000005;275.36;299.46000000000004;286.06;302.26000000000005;365.46000000000004;294.46000000000004;291.16;319.36;350.76;276.26000000000005;240.39332010688793;268.0796299477929;275.2199585193972;313.46000000000004;9610000.0;3679999.9999999995;3729999.9999999995;1300000.0;3690000.0;3040000.0;9520000.0;0.0;0.0;0.26183333333333336;0.02383333333333333;0.0605;0.0605;0.0;15043.9794921875;45898.21484375;2339.119140625;80398.0390625;503268.4295088258;505658.9772676205;284427.1731708342;284031.0745161009;251300.84855108266;429606.4342157736;454693.28805054125;437883.18805776763;475242.0194224227;525948.8437873265;485998.0360654933;437727.04723144654;444622.5063410642;466655.82274206006;448063.3467468409;270244.54152010794;496380.3393049707;459338.37557024823;454693.28805054125;194007.49548133422;325426.6669566859;473114.68441337737;204923.23364241954;284427.1731708342;275.15194398191204;1643889.0317189943;482064.29584530747;115155.24535990042;750437.1050418497;0;2;2;4;8;22;15;0;83;77;589014273814.8795;224399529105.30502;494083696955.05194;60996.681397751985;6391.8962433744955;-0.0;10301.099950222277;2008284.409727727;341123.1094720646;0.0;158357.77778254836;1.2276875008310737;0.17509340220049466
2711;2019-09-07 14:11:45.093;973;985;330;329;226;44;165;45;-22;53;746;357;-23;25;263;126;291;927;396;208;165;29;963;367;372;138;368;304;954;-2.0;-1.0;1904.0;182.0;355.0;98;1;71;1;0;0;1;0;0;1;1;0;1;1;0;80537.5703125;15506.837890625;45968.140625;2310.19799804688;773.0;364158;462.0;0.0;Calculated values ==>;1567858305.093;370.46000000000004;371.66;306.16;306.06;295.76000000000005;277.56;275.1157276137837;289.66;277.66;270.96000000000004;278.46000000000004;347.76;308.86;270.86;275.66;299.46000000000004;285.76000000000005;302.26000000000005;365.86;293.96000000000004;289.66;319.36;350.46000000000004;276.06;242.14157278889297;268.0796299477929;275.1157276137837;312.76000000000005;9630000.0;3670000.0000000005;3720000.0000000005;1380000.0;3679999.9999999995;3040000.0;9540000.0;0.0;0.0;0.3173333333333333;0.030333333333333334;0.059166666666666666;0.059166666666666666;0.0;15506.837890625;45968.140625;2310.19799804688;80537.5703125;503102.10277028166;505644.46040110925;284692.4739704027;284295.9841918268;250689.64916942728;429675.2189834977;452694.8597749553;438039.0146135774;474219.25169277115;528147.6268721176;486223.663038047;437883.18805776763;445054.37130637356;466798.37643660326;447796.16212749906;270163.52119245304;496825.56898319995;458804.85714063374;452694.8597749553;194007.49548133422;324168.52440917626;471870.034071972;204636.5241891255;284692.4739704027;275.0370637698218;1645229.7371047342;482318.8053697251;115193.97740032354;751202.4155783032;0;2;2;4;8;22;15;0;83;77;589237703039.6805;224479903645.23346;494266039194.8896;74066.39029469273;8106.08313311301;-0.0;9940.141160102698;2009409.578907723;341243.88770820445;0.0;158526.40137726467;1.4441069167248406;0.20665077564105092
2712;2019-09-07 14:12:45.143;975;988;331;330;229;45;175;45;-22;52;763;358;-24;28;264;128;291;928;401;205;175;26;965;366;372;138;368;304;957;-2.0;-2.0;1142.0;0.0;363.0;100;1;71;1;0;0;1;0;0;1;1;0;1;0;0;81096.609375;15290.0322265625;45976.17578125;2321.927734375;771.0;364159;463.0;0.0;Calculated values ==>;1567858365.143;370.66;371.96000000000004;306.26000000000005;306.16;296.06;277.66;275.0112864084945;290.66;277.66;270.96000000000004;278.36;349.46000000000004;308.96000000000004;270.76000000000005;275.96000000000004;299.56;285.96000000000004;302.26000000000005;365.96000000000004;293.66;290.66;319.46000000000004;350.26;275.76000000000005;242.14157278889297;268.0796299477929;275.0112864084945;313.26000000000005;9650000.0;3660000.0;3720000.0000000005;1380000.0;3679999.9999999995;3040000.0;9570000.0;0.0;0.0;0.19033333333333333;0.0;0.0605;0.0605;0.0;15290.0322265625;45976.17578125;2321.927734375;81096.609375;503238.1559481887;505846.6418400996;284891.4478118314;284495.4632525213;251467.19554019382;429743.705733735;454144.43115083576;438039.0146135774;474121.5608165298;529924.4241206498;486336.4176948066;437727.04723144654;445484.3388220789;466928.955266755;448288.01017826376;270083.0327199009;496716.5560937648;458388.35545943934;454144.43115083576;194425.4183739577;323329.7980282076;471575.67402331997;204581.99993955647;284891.4478118314;275.0112864084945;1646577.8110606407;482575.65982098464;115232.61061560285;751969.2567166103;0;2;2;4;8;22;15;0;83;77;589461089039.5032;224562772645.16766;494448591194.7446;44434.651792955316;0.0;-0.0;10239.805492009766;2010397.9105149054;341311.4946931707;0.0;158694.70773775037;0.8598216734429494;0.11020721408117082
2713;2019-09-07 14:13:45.134;976;989;328;328;228;45;168;45;-22;52;774;359;-23;31;264;127;291;929;396;202;168;24;946;366;372;142;368;305;937;-2.0;-1.0;2925.0;0.0;340.0;100;0;74;1;0;0;1;0;0;1;1;0;1;1;0;80034.90625;15288.15625;45222.69921875;2301.50830078125;768.0;364160;463.0;0.0;Calculated values ==>;1567858425.134;370.76;372.06000000000006;305.96000000000004;305.96000000000004;295.96000000000004;277.66;275.0112864084945;289.96000000000004;277.66;270.96000000000004;278.36;350.56000000000006;309.06;270.86;276.26000000000005;299.56;285.86;302.26000000000005;366.06000000000006;293.36;289.96000000000004;319.46000000000004;349.96000000000004;275.56;242.98782864720522;268.19934244402924;275.0112864084945;312.76000000000005;9460000.0;3660000.0;3720000.0000000005;1420000.0;3679999.9999999995;3050000.0;9370000.0;0.0;0.0;0.4875;0.0;0.056666666666666664;0.056666666666666664;0.0;15288.15625;45222.69921875;2301.50830078125;80034.90625;504959.87402563356;507617.4791723056;285044.7164902687;285044.7164902687;251657.55100561611;429743.705733735;453131.7163708785;437812.597326149;473604.7454297384;530997.2517075465;486336.1030241206;437656.05685647397;445717.11843896436;466928.955266755;448136.7144873547;270869.8699196929;498626.0976830511;457970.49798369827;453131.7163708785;194425.4183739577;322071.7610967587;470845.5270076962;204581.99993955647;285044.7164902687;275.0112864084945;1647920.3722803816;482830.439836299;115271.1334700468;752729.1333452392;0;2;2;4;8;22;15;0;83;77;589684255560.156;224646760045.41333;494631263790.27893;113699.91622596385;0.0;-0.0;9524.929993234555;2011715.5009173737;341311.4946931707;0.0;158859.38916135643;1.9617928513458014;0.26939254935047163
2714;2019-09-07 14:14:45.144;973;985;327;326;228;43;167;44;-23;51;780;360;-23;32;265;127;291;923;397;201;167;23;964;365;370;140;366;304;955;-1.0;-2.0;998.0;30.0;363.0;100;0;75;1;0;0;1;0;0;1;1;0;1;1;0;81144.09375;15626.48828125;46001.51171875;2301.29638671875;766.0;364161;463.0;0.0;Calculated values ==>;1567858485.144;370.46000000000004;371.66;305.86;305.76000000000005;295.96000000000004;277.46000000000004;274.9066339382667;289.86;277.56;270.86;278.26000000000005;351.16;309.16;270.86;276.36;299.66;285.86;302.26000000000005;365.46000000000004;293.26000000000005;289.86;319.46000000000004;349.76;275.46000000000004;242.56692532238324;268.0796299477929;274.9066339382667;312.86;9640000.0;3650000.0;3700000.0;1400000.0;3660000.0;3040000.0;9550000.0;0.0;0.0;0.16633333333333333;0.005;0.0605;0.0605;0.0;15626.48828125;46001.51171875;2301.29638671875;81144.09375;503018.8980316365;505562.7599888175;283446.05288447434;283056.7500796;251230.9542804639;429811.8947417682;453332.9919044801;437883.18805776763;473765.5643948878;531698.5695214175;486561.8100948224;437883.18805776763;446054.7494118788;467342.77449316776;448324.64168240636;270123.2109013059;496114.3767872593;458152.96638546156;453332.9919044801;194425.4183739577;321233.1047070471;471014.3812069224;204241.96003130695;283446.05288447434;274.87574663973237;1649263.7544732236;483088.10481102474;115309.49656855415;753489.4618032238;0;2;2;4;8;22;15;0;83;77;589906892660.1206;224731374145.39987;494813994240.2499;38862.324261734626;1333.8621058780773;-0.0;10278.159810710347;2012987.0648132365;341322.6120633042;0.0;159024.4424139878;0.7895338918325566;0.10086950242614735
2715;2019-09-07 14:15:45.135;973;986;326;325;229;42;163;43;-22;50;782;360;-23;33;265;126;291;924;398;201;163;23;970;362;368;143;364;305;962;-2.0;-1.0;1588.0;68.0;356.0;100;0;77;1;0;0;1;0;0;1;1;0;1;0;0;82061.5234375;15956.123046875;46417.65625;2290.39794921875;763.0;364162;464.0;0.0;Calculated values ==>;1567858545.135;370.46000000000004;371.76;305.76000000000005;305.66;296.06;277.36;274.5913991737795;289.46000000000004;277.46000000000004;270.96000000000004;278.16;351.36;309.16;270.86;276.46000000000004;299.66;285.76000000000005;302.26000000000005;365.56000000000006;293.26000000000005;289.46000000000004;319.56;349.46000000000004;275.46000000000004;243.1966462407574;268.19934244402924;274.5913991737795;312.96000000000004;9700000.0;3620000.0000000005;3679999.9999999995;1430000.0;3640000.0;3050000.0;9620000.0;0.0;0.0;0.26466666666666666;0.011333333333333334;0.059333333333333335;0.059333333333333335;0.0;15956.123046875;46417.65625;2290.39794921875;82061.5234375;502519.09218106465;505139.85636801657;282627.0617760493;282245.3022181514;251351.30986406564;430014.67791919125;453100.55687268067;437812.597326149;473278.1180222493;531832.1696625018;486448.91628695995;437656.05685647397;446002.4824056516;467625.08733946737;448735.2353024732;269884.0942438703;495649.3879569548;458473.52012050984;453100.55687268067;194843.3435325042;319975.17213553557;470612.52513297374;203431.93269451207;282627.0617760493;274.5491096076995;1650623.597274671;483351.25376021885;115347.75494836224;754259.5060115289;0;2;2;4;8;22;15;0;83;77;590128259449.8883;224816261410.31082;494996666835.0582;62032.74923917324;3028.0467143025658;-0.0;10114.760709066793;2013827.7309726868;341358.9558510482;0.0;159194.35792699034;1.1625533620639057;0.15855876950409203
2716;2019-09-07 14:16:45.095;976;990;326;325;223;41;166;42;-22;49;782;361;-24;32;266;123;291;928;400;203;166;23;972;362;367;141;363;305;964;-2.0;-1.0;1538.0;57.0;340.0;100;0;76;1;0;0;1;0;0;1;1;0;1;0;0;82042.7109375;16056.2158203125;46400.578125;2298.912109375;762.0;364163;465.0;0.0;Calculated values ==>;1567858605.095;370.76;372.16;305.76000000000005;305.66;295.46000000000004;277.26000000000005;274.5913991737795;289.76000000000005;277.36;270.96000000000004;278.06;351.36;309.26000000000005;270.76000000000005;276.36;299.76000000000005;285.46000000000004;302.26000000000005;365.96000000000004;293.46000000000004;289.76000000000005;319.66;349.36;275.46000000000004;242.77792619122317;268.19934244402924;274.5913991737795;313.16;9720000.0;3620000.0000000005;3670000.0000000005;1410000.0;3629999.9999999995;3050000.0;9640000.0;0.0;0.0;0.25633333333333336;0.0095;0.056666666666666664;0.056666666666666664;0.0;16056.2158203125;46400.578125;2298.912109375;82042.7109375;502808.10712486895;505574.97968195664;282506.83419379464;282126.59183176333;249626.17178162714;430014.67791919125;453705.8912638782;437812.597326149;473439.7637257255;531832.1696625018;486561.6904759993;437499.1961693786;445859.90203062753;467895.03022007534;448285.002381332;269805.4147561582;496098.60450136656;458909.0072553948;453705.8912638782;195261.2709748474;319555.8750819185;470880.6574889378;203449.9354540671;282506.83419379464;274.55606724568116;1651990.220871808;483617.84540462133;115385.97370270785;755032.4756416214;0;2;2;4;8;22;15;0;83;77;590348612450.0284;224901404610.365;495179544835.17456;60074.96232654367;2540.5918593312713;-0.0;9701.279900638068;2014844.616860206;341405.33023564366;0.0;159359.38150972838;1.116763888350472;0.1525916166091035
2717;2019-09-07 14:17:45.136;982;996;323;322;224;39;161;40;-20;48;782;361;-22;33;266;123;291;933;393;205;161;24;972;359;365;140;361;304;964;0.0;-1.0;1165.0;0.0;349.0;100;0;78;1;0;0;1;0;0;1;1;0;1;0;0;82031.015625;16034.0380859375;46432.8203125;2300.4931640625;759.0;364164;466.0;0.0;Calculated values ==>;1567858665.136;371.36;372.76;305.46000000000004;305.36;295.56;277.06;274.27422755570615;289.26000000000005;277.16;271.16;277.96000000000004;351.36;309.26000000000005;270.96000000000004;276.46000000000004;299.76000000000005;285.46000000000004;302.26000000000005;366.46000000000004;293.66;289.26000000000005;319.76000000000005;349.06000000000006;275.56;242.56692532238324;268.0796299477929;274.27422755570615;312.46000000000004;9720000.0;3590000.0;3650000.0;1400000.0;3610000.0;3040000.0;9640000.0;0.0;0.0;0.19416666666666668;0.0;0.05816666666666667;0.05816666666666667;0.0;16034.0380859375;46432.8203125;2300.4931640625;82031.015625;503716.88064428914;506470.1330835578;281371.602901637;280996.79383116204;249904.6476376035;430214.79039162316;453331.6078540995;438349.7364941574;473471.4621678974;531907.1257792506;486674.4481342068;438039.0146135774;446196.8478688148;468175.34348450357;448845.5812410875;269805.4147561582;496879.41818581807;459499.9958173634;453331.6078540995;195679.20071851107;318298.0250993184;471112.8868819084;202758.08115945454;281371.602901637;274.27422755570615;1653358.4362326954;483885.4469228484;115424.32827097364;755806.6159284709;0;2;2;4;8;22;15;0;83;77;590568362509.6235;224985762215.20956;495362369679.8377;45744.04641082148;0.0;-0.0;10002.340288068237;2015727.044511858;341426.5163016916;0.0;159523.69054550203;0.860717403970037;0.10851488712433462
2718;2019-09-07 14:18:45.126;987;1001;321;320;219;39;171;39;-22;47;782;360;-23;32;267;121;291;938;391;210;171;24;975;359;365;138;361;305;968;-2.0;-1.0;1445.0;28.0;336.0;100;0;78;1;0;0;1;0;0;1;1;0;1;0;0;82415.3359375;16053.7158203125;46554.203125;2315.34838867188;756.0;364165;466.0;0.0;Calculated values ==>;1567858725.126;371.86;373.26;305.26000000000005;305.16;295.06;277.06;274.27422755570615;290.26000000000005;277.06;270.96000000000004;277.86;351.36;309.16;270.86;276.36;299.86;285.26000000000005;302.26000000000005;366.96000000000004;294.16;290.26000000000005;319.76000000000005;348.76;275.56;242.14157278889297;268.19934244402924;274.27422755570615;312.26000000000005;9750000.0;3590000.0;3650000.0;1380000.0;3610000.0;3050000.0;9680000.0;0.0;0.0;0.24083333333333332;0.004666666666666667;0.056;0.056;0.0;16053.7158203125;46554.203125;2315.34838867188;82415.3359375;504225.3282092503;506891.9118025507;280400.75964628207;280032.10483485955;248433.30482813524;430214.79039162316;454761.4035388867;437812.597326149;473632.86133578786;531832.1696625018;486448.91628695995;437656.05685647397;445859.90203062753;468303.9457373096;448547.12472752633;269688.3355742509;497308.12662654236;460182.3899257622;454761.4035388867;195679.20071851107;317040.2365367038;471379.3427040597;202715.24441696412;280400.75964628207;274.2576122248529;1654728.5940982236;484152.8003057848;115462.78720636149;756581.3786419295;0;2;2;4;8;22;15;0;83;77;590787326009.6583;225069148315.2228;495545039229.86676;56619.27915896202;1253.765792006446;-0.0;9764.196057985859;2016579.9300537894;341436.9626086186;0.0;159688.38422822263;1.041802789453101;0.1361576999499652
2719;2019-09-07 14:19:45.127;991;1006;322;321;224;39;171;39;-23;46;783;359;-24;32;268;124;291;944;400;212;170;24;973;360;365;139;361;303;965;-2.0;-1.0;2328.0;237.0;332.0;100;0;77;1;0;0;1;0;0;1;1;0;1;0;0;82250.703125;15949.6298828125;46462.9609375;2296.251953125;754.0;364166;466.0;0.0;Calculated values ==>;1567858785.127;372.26;373.76;305.36;305.26000000000005;295.56;277.06;274.38016830617;290.26000000000005;277.06;270.86;277.76000000000005;351.46000000000004;309.06;270.76000000000005;276.36;299.96000000000004;285.56;302.26000000000005;367.56000000000006;294.36;290.16;319.76000000000005;348.56000000000006;275.56;242.35481222062532;267.9596281332873;274.38016830617;313.16;9730000.0;3600000.0;3650000.0;1390000.0;3610000.0;3030000.0;9650000.0;0.0;0.0;0.388;0.0395;0.05533333333333333;0.05533333333333333;0.0;15949.6298828125;46462.9609375;2296.251953125;82250.703125;504991.4077398228;507874.426647439;280939.99903420644;280567.6320324903;249882.63732602017;430148.3826014536;454761.4035388867;438109.25301780854;473405.2944016503;532086.2488302357;486562.02904525114;437953.82195464283;446248.92018464074;468432.45176751877;448808.67253077246;269766.2638003706;498499.8533959462;460454.39186355175;454619.2177209517;195679.20071851107;316201.74473053816;471246.2272376559;202819.96732241087;280939.99903420644;274.30285644620443;1656100.8339644894;484419.4992989575;115501.21784981614;757356.534596978;0;2;2;4;8;22;15;0;83;77;591006329660.264;225152249700.45264;495727442270.3712;91292.2428498143;10602.837266652177;-0.0;9610.250100666572;2017812.546617205;341535.7692811311;0.0;159849.84063755322;1.723185355169188;0.25406278599096616
2720;2019-09-07 14:20:48.117;993;1006;324;323;228;39;177;39;-16;46;784;359;-22;32;268;126;292;942;400;213;176;24;960;359;365;140;361;302;951;-2.0;-1.0;1709.0;28.0;318.0;100;0;73;1;0;0;1;0;0;1;1;0;1;0;0;80849.375;15538.533203125;45782.0859375;2282.87426757812;752.0;364167;467.0;0.0;Calculated values ==>;1567858848.117;372.46000000000004;373.76;305.56;305.46000000000004;295.96000000000004;277.06;274.27422755570615;290.86;277.06;271.56;277.76000000000005;351.56000000000006;309.06;270.96000000000004;276.36;299.96000000000004;285.76000000000005;302.36;367.36;294.46000000000004;290.76000000000005;319.86;348.36;275.56;242.56692532238324;267.8393353686513;274.27422755570615;313.16;9600000.0;3590000.0;3650000.0;1400000.0;3610000.0;3020000.0;9510000.0;0.0;0.0;0.2848333333333333;0.004666666666666667;0.053000000000000005;0.053000000000000005;0.0;15538.533203125;45782.0859375;2282.87426757812;80849.375;506347.3101212202;508990.0330241678;282529.63093536;282143.11018221936;251324.25173389626;430214.79039162316;455610.9404741268;439409.05671372375;473275.3081037601;532265.2052897905;486674.7906045279;438488.69466843555;446442.42112733104;468432.45176751877;449291.6008762429;270618.36640320584;499401.62433954276;460590.1911729151;455469.771500397;196097.13278094304;315363.2798926983;471112.8868819084;202723.22347712188;282529.63093536;274.2607074614514;1657527.7331204128;484694.97699244134;115541.27884435582;758163.5506391358;0;2;2;4;8;22;15;0;83;77;591236243160.2988;225240120750.46594;495917987020.4001;67416.01483355876;1252.4850958890038;-0.0;9165.827449946963;2019201.023444009;341639.4868860935;0.0;160014.10523826047;1.2237429614102961;0.16686744349835148
2721;2019-09-07 14:21:45.098;992;1004;321;320;226;38;183;38;0;45;783;359;-4;35;268;126;292;935;407;215;183;23;958;358;364;139;360;303;949;-3.0;-1.0;2203.0;0.0;317.0;100;0;73;1;0;0;1;0;0;1;1;0;1;0;0;80867.015625;15304.87890625;45828.1328125;2295.39770507812;750.0;364168;467.0;0.0;Calculated values ==>;1567858905.098;372.36;373.56000000000006;305.26000000000005;305.16;295.76000000000005;276.96000000000004;274.1680685717883;291.46000000000004;276.96000000000004;273.16;277.66;351.46000000000004;309.06;272.76000000000005;276.66;299.96000000000004;285.76000000000005;302.36;366.66;294.66;291.46000000000004;319.86;348.16;275.46000000000004;242.35481222062532;267.9596281332873;274.1680685717883;313.86;9580000.0;3579999.9999999995;3640000.0;1390000.0;3600000.0;3030000.0;9490000.0;0.0;0.0;0.3671666666666667;0.0;0.05283333333333333;0.05283333333333333;0.0;15304.87890625;45828.1328125;2295.39770507812;80867.015625;506360.67995842214;508855.8848373287;281495.66567960626;281113.44813351723;250804.74846735754;430280.9020939914;456619.08803079533;441604.3489713403;473307.3401624125;532086.2488302357;486562.02904525114;441006.86972331285;446673.19854750636;468571.767609146;449475.90781337186;270701.05251092475;498500.3411002838;461015.7208579768;456619.08803079533;196097.13278094304;314524.84189198195;471147.87813747115;202496.42290420205;281495.66567960626;274.1680685717883;1658807.5611267416;484939.0726124076;115577.51141588768;758888.556454372;0;2;2;4;8;22;15;0;83;77;591443938905.1041;225319609245.39145;496090354545.2385;87792.46018765093;0.0;-0.0;9252.354147554488;2020429.3476255222;341649.39908792434;0.0;160159.86723890263;1.5299897193819374;0.21346053775055018
