;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2722;2019-09-07 14:22:45.128;990;1003;323;322;227;38;189;38;0;45;782;359;-1;42;269;127;292;932;406;218;189;22;953;359;364;137;361;304;945;-2.0;-1.0;1755.0;0.0;326.0;100;0;73;1;0;0;1;0;0;1;1;0;1;0;0;80682.59375;15517.435546875;45602.171875;2305.69482421875;748.0;364169;468.0;0.0;Calculated values ==>;1567858965.128;372.16;373.46000000000004;305.46000000000004;305.36;295.86;276.96000000000004;274.27422755570615;292.06;276.96000000000004;273.16;277.66;351.36;309.06;273.06;277.36;300.06;285.86;302.36;366.36;294.96000000000004;292.06;319.96000000000004;347.96000000000004;275.36;241.92719264551067;268.0796299477929;274.27422755570615;313.76000000000005;9530000.0;3590000.0;3640000.0;1370000.0;3610000.0;3040000.0;9450000.0;0.0;0.0;0.29250000000000004;0.0;0.05433333333333333;0.05433333333333333;0.0;15517.435546875;45602.171875;2305.69482421875;80682.59375;506469.1995621331;509028.0237425297;282515.196415507;282125.7814788265;251181.4747342934;430214.79039162316;457454.86558595806;441393.15733161947;473566.98283907154;531907.1257792506;486449.1333309286;441243.57701197703;447466.95896490954;468560.8620501192;449439.8365242237;270910.2331032802;498387.73955897207;461420.64936624526;457454.86558595806;196515.0671798046;313686.43059754226;471316.13971061294;202758.08115945454;282515.196415507;274.27422755570615;1660154.4809942637;485196.0536590381;115615.87302483241;759650.8566193407;0;2;2;4;8;22;15;0;83;77;591662448105.0;225402450645.35196;496272545595.1517;69800.75978035825;0.0;-0.0;9505.055358261174;2021743.2810963793;341649.39908792434;0.0;160316.25714058283;1.2503813514503783;0.17093638947261935
2723;2019-09-07 14:23:45.139;988;1001;326;325;230;39;188;38;-5;44;783;360;-5;44;269;128;292;931;402;219;188;21;958;360;365;135;361;304;950;-3.0;-1.0;1890.0;54.0;327.0;100;0;73;1;0;0;1;0;0;1;1;0;1;0;0;80815.3515625;15398.81640625;45859.078125;2325.28466796875;745.0;364170;470.0;0.0;Calculated values ==>;1567859025.139;371.96000000000004;373.26;305.76000000000005;305.66;296.16;277.06;274.38016830617;291.96000000000004;276.96000000000004;272.66;277.56;351.46000000000004;309.16;272.66;277.56;300.06;285.96000000000004;302.36;366.26;295.06;291.96000000000004;320.16;347.66;275.26000000000005;241.49495122638035;268.0796299477929;274.38016830617;313.36;9580000.0;3600000.0;3650000.0;1350000.0;3610000.0;3040000.0;9500000.0;0.0;0.0;0.315;0.009000000000000001;0.0545;0.0545;0.0;15398.81640625;45859.078125;2325.28466796875;80815.3515625;505765.17064833926;508335.5314634897;283372.5289755686;282981.0896643004;251916.17288795102;430148.3826014536;457153.08725739754;440642.64510116994;473728.41363301896;532011.391070236;486561.8100948224;440642.64510116994;447747.1211392313;468560.8620501192;449403.89151148876;270701.05251092475;497796.6065742612;461402.2117313213;457153.08725739754;197350.94305643384;312428.86344474956;471484.10707214737;202957.11822900132;283372.5289755686;274.3560190950646;1661500.5439363336;485453.73632479133;115654.47159565544;760413.1734340974;0;2;2;4;8;22;15;0;83;77;591881188199.701;225484065605.24042;496454979034.90234;74870.94096473312;2416.7428995883142;-0.0;9471.040426359677;2022949.0996271498;341669.5423043061;0.0;160474.42026316264;1.3644917631257278;0.18983249159136206
2724;2019-09-07 14:24:45.149;987;1000;328;327;232;39;188;39;0;45;785;360;-3;45;268;129;292;932;405;218;187;20;956;360;365;134;361;303;948;-2.0;-1.0;2023.0;0.0;324.0;100;0;73;1;0;0;1;0;0;1;1;0;1;0;0;80518.5;15336.2314453125;45753.20703125;2311.69360351562;743.0;364171;470.0;0.0;Calculated values ==>;1567859085.149;371.86;373.16;305.96000000000004;305.86;296.36;277.06;274.38016830617;291.96000000000004;277.06;273.16;277.66;351.66;309.16;272.86;277.66;299.96000000000004;286.06;302.36;366.36;294.96000000000004;291.86;320.16;347.46000000000004;275.16;241.2770596917726;267.9596281332873;274.38016830617;313.66;9560000.0;3600000.0;3650000.0;1340000.0;3610000.0;3030000.0;9480000.0;0.0;0.0;0.33716666666666667;0.0;0.054000000000000006;0.054000000000000006;0.0;15336.2314453125;45753.20703125;2311.69360351562;80518.5;505779.16799422615;508348.56043546065;284293.80918158166;283896.3108765848;252535.74030150194;430148.3826014536;457153.08725739754;441604.3489713403;473954.89273139124;532294.6338887725;486674.5697953899;441156.6256199011;448075.1158509465;468432.45176751877;449552.1487710988;270784.2983610607;498125.76781941985;461267.2016228658;457013.68520201126;197350.94305643384;311590.51834565785;471519.16422574193;203019.46007791444;284293.80918158166;274.38016830617;1662845.2167739347;485709.9044110801;115693.1195214926;761176.7363828964;0;2;2;4;8;22;15;0;83;77;592100224699.6663;225564779055.2276;496637109384.8734;80442.87170523341;0.0;-0.0;9326.8733051032;2024243.5971128226;341689.6851850535;0.0;160631.0956524468;1.4159012949004428;0.19530590881761808
2725;2019-09-07 14:25:45.090;987;999;326;326;231;39;193;39;5;45;788;360;2;46;269;128;292;931;407;217;192;19;952;360;365;133;362;303;943;-1.0;-1.0;2021.0;101.0;327.0;100;0;73;1;0;0;1;0;0;1;1;0;1;0;0;80564.484375;15236.759765625;45552.90234375;2319.37524414062;741.0;364172;471.0;0.0;Calculated values ==>;1567859145.09;371.86;373.06000000000006;305.76000000000005;305.76000000000005;296.26000000000005;277.06;274.38016830617;292.46000000000004;277.06;273.66;277.66;351.96000000000004;309.16;273.36;277.76000000000005;300.06;285.96000000000004;302.36;366.26;294.86;292.36;320.26000000000005;347.26;275.06;241.05796691057077;267.9596281332873;274.38016830617;313.86;9520000.0;3600000.0;3650000.0;1330000.0;3620000.0000000005;3030000.0;9430000.0;0.0;0.0;0.3368333333333334;0.016833333333333332;0.0545;0.0545;0.0;15236.759765625;45552.90234375;2319.37524414062;80564.484375;506105.0968011906;508601.9052722827;283827.82592503034;283827.82592503034;252371.22531601126;430148.3826014536;457847.79545119463;442345.5325163701;474083.7854598241;532607.1488387903;486674.5697953899;441901.5654153896;448214.2968835578;468421.5306378192;449403.89151148876;270952.4994495034;498408.7080304366;461132.061841229;457709.1576469882;197768.88456892778;310752.19949742197;471554.28894245124;202899.06462633354;283827.82592503034;274.3335221083995;1664186.2549911519;485964.4288090952;115731.67381284352;761936.8724246538;0;2;2;4;8;22;15;0;83;77;592319009349.6106;225644800290.2072;496818730614.82715;80653.551934294;4522.362942654648;-0.0;9476.532578846705;2025584.7472137834;341727.3344846475;0.0;160787.636617975;1.4998239780712255;0.21574889990288706
2726;2019-09-07 14:26:45.110;986;998;327;326;231;39;197;39;7;45;791;359;5;49;269;128;292;929;410;216;196;19;955;361;366;133;363;304;947;-2.0;-1.0;1891.0;0.0;331.0;100;0;73;1;0;0;1;0;0;1;1;0;1;0;0;80584.2109375;15367.3720703125;45557.02734375;2325.12182617188;738.0;364173;472.0;0.0;Calculated values ==>;1567859205.11;371.76;372.96000000000004;305.86;305.76000000000005;296.26000000000005;277.06;274.4858918419099;292.86;277.06;273.86;277.66;352.26;309.06;273.66;278.06;300.06;285.96000000000004;302.36;366.06000000000006;294.76000000000005;292.76000000000005;320.36;346.96000000000004;275.06;241.05796691057077;268.0796299477929;274.4858918419099;314.16;9550000.0;3610000.0;3660000.0;1330000.0;3629999.9999999995;3040000.0;9470000.0;0.0;0.0;0.31516666666666665;0.0;0.05516666666666667;0.05516666666666667;0.0;15367.3720703125;45557.02734375;2325.12182617188;80584.2109375;505711.77413743554;508134.7338468868;283961.91470604285;283565.7183241443;252273.79608198084;430081.6785162784;458240.58495806623;442433.1482669151;474083.7854598241;532845.209492113;486449.1333309286;442137.2501143532;448444.3321323563;468281.95141195797;449219.35959733767;270826.13352699636;497750.8058195578;460842.422834568;458102.21622996335;198186.82848740023;309494.7701623936;471554.28894245124;203280.56203811016;283961.91470604285;274.4858918419099;1665529.6084202605;486219.5482524576;115770.39085646458;762696.374921613;0;2;2;4;8;22;15;0;83;77;592538382449.5409;225724626890.18185;497000891314.7693;75372.92342644502;0.0;-0.0;9606.739967402948;2026885.4012482523;341765.03340461024;0.0;160946.7168982336;1.3435621602743544;0.18653594486308483
2727;2019-09-07 14:27:45.121;985;998;329;329;234;40;196;40;6;45;794;360;5;51;267;130;292;930;412;213;195;18;947;361;367;133;363;304;938;-3.0;0.0;1986.0;34.0;325.0;100;0;74;1;0;0;1;0;0;1;1;0;1;0;0;80351.09375;15348.408203125;45202.71484375;2324.57568359375;735.0;364174;471.0;0.0;Calculated values ==>;1567859265.121;371.66;372.96000000000004;306.06;306.06;296.56;277.16;274.4858918419099;292.76000000000005;277.16;273.76000000000005;277.66;352.56000000000006;309.16;273.66;278.26000000000005;299.86;286.16;302.36;366.16;294.46000000000004;292.66;320.26000000000005;346.66;274.96000000000004;241.05796691057077;268.0796299477929;274.4858918419099;314.36;9470000.0;3610000.0;3670000.0000000005;1330000.0;3629999.9999999995;3040000.0;9380000.0;0.0;0.0;0.331;0.005666666666666667;0.05416666666666667;0.05416666666666667;0.0;15348.408203125;45202.71484375;2324.57568359375;80351.09375;506215.62276225456;508855.5082125167;285384.1065618695;285384.1065618695;253360.97996526153;430081.6785162784;457941.242533051;442285.3213856606;474083.7854598241;533157.754191297;486561.8100948224;442137.2501143532;448721.9649698524;468024.1018388634;449516.5683920647;271166.0364338369;498691.87420771713;460279.31821408216;457802.39502634533;197768.88456892778;308237.3991652946;471456.77876420494;203236.34509372845;285384.1065618695;274.4687882699223;1666870.9818362012;486475.56001562334;115809.14543951816;763452.8447691976;0;2;2;4;8;22;15;0;83;77;592758322765.1141;225804441520.38986;497183324755.24475;79125.21115262955;1519.915790799367;-0.0;9339.323958492441;2028173.1217452507;341777.70169166016;0.0;161104.62971006974;1.4311483246915562;0.20349618596032237
2728;2019-09-07 14:28:45.131;982;994;325;324;231;39;193;40;-8;45;796;360;-4;51;267;127;292;924;416;211;193;19;950;359;364;133;361;305;942;-1.0;-1.0;1354.0;63.0;344.0;100;0;76;1;0;0;1;0;0;1;1;0;1;0;0;80922.453125;15594.2763671875;45343.25;2334.27734375;734.0;364175;473.0;0.0;Calculated values ==>;1567859325.131;371.36;372.56000000000006;305.66;305.56;296.26000000000005;277.06;274.27422755570615;292.46000000000004;277.16;272.36;277.66;352.76;309.16;272.76000000000005;278.26000000000005;299.86;285.86;302.36;365.56000000000006;294.26000000000005;292.46000000000004;320.46000000000004;346.56000000000006;275.06;241.05796691057077;268.19934244402924;274.27422755570615;314.76000000000005;9500000.0;3590000.0;3640000.0;1330000.0;3610000.0;3050000.0;9420000.0;0.0;0.0;0.22566666666666665;0.0105;0.05733333333333333;0.05733333333333333;0.0;15594.2763671875;45343.25;2334.27734375;80922.453125;505524.90435278276;507948.59328124067;283495.6786867865;283099.4010214488;252395.72449491284;430214.79039162316;458008.9962070331;439972.1399166299;474083.7854598241;533291.9554471924;486448.91628695995;440578.77906221413;448535.7928194581;468303.9457373096;449439.8365242237;271037.4701766566;497418.9576556319;460473.9852029322;458008.9962070331;198604.77482894104;307818.28838856175;471554.28894245124;202645.6194229729;283495.6786867865;274.2305964448873;1668215.1520509832;486733.4586962857;115847.97568536906;764207.5202343934;0;2;2;4;8;22;15;0;83;77;592977659315.0792;225884254820.37717;497366055205.2157;53556.68479140192;2823.541029954523;-0.0;10005.43020449414;2029278.9884916863;341813.9031977396;0.0;161265.86286244978;1.0492139014898165;0.14849782213136686
2729;2019-09-07 14:29:45.102;982;993;322;321;221;38;193;39;-20;45;799;360;-20;45;268;122;292;925;418;211;193;19;961;359;365;132;361;305;953;-1.0;-1.0;1558.0;80.0;352.0;100;0;78;1;0;0;1;0;0;1;1;0;1;0;0;81635.296875;15931.302734375;45977.3515625;2340.06079101562;731.0;364176;474.0;0.0;Calculated values ==>;1567859385.102;371.36;372.46000000000004;305.36;305.26000000000005;295.26000000000005;276.96000000000004;274.27422755570615;292.46000000000004;277.06;271.16;277.66;353.06000000000006;309.16;271.16;277.66;299.96000000000004;285.36;302.36;365.66;294.26000000000005;292.46000000000004;320.56;346.26;275.06;240.83765695389522;268.19934244402924;274.27422755570615;314.96000000000004;9610000.0;3590000.0;3650000.0;1320000.0;3610000.0;3050000.0;9530000.0;0.0;0.0;0.25966666666666666;0.013333333333333334;0.058666666666666666;0.058666666666666666;0.0;15931.302734375;45977.3515625;2340.06079101562;81635.296875;504622.49921835406;506913.8735951223;281638.4340152439;281257.37383310584;249310.26142071135;430214.79039162316;457847.79545119463;438124.7295301388;474212.47449241596;533604.5547525003;486448.91628695995;438124.7295301388;447698.11948457354;468432.45176751877;448696.46508711023;270577.23095203005;496602.97459949704;460318.4583724024;457847.79545119463;199022.72361097817;306560.99450073834;471686.8381748198;202634.72895835093;281638.4340152439;274.2263696320722;1669569.1452201663;486996.0448772464;115886.90967593504;764968.1574277682;0;2;2;4;8;22;15;0;83;77;593196253609.9193;225963716395.31903;497548966755.0819;61148.903481807574;3587.3614562195853;-0.0;10337.615870909109;2030234.4063846448;341867.3015633948;0.0;161435.3063090186;1.1684884391265584;0.16837081959467481
2730;2019-09-07 14:30:45.123;984;997;321;321;219;38;181;38;-21;45;801;359;-22;38;268;121;292;933;417;212;181;20;968;360;365;130;361;304;959;-2.0;-1.0;1403.0;0.0;341.0;100;0;79;1;0;0;1;0;0;1;1;0;1;1;0;81989.9921875;16091.412109375;46234.890625;2331.86669921875;729.0;364177;474.0;0.0;Calculated values ==>;1567859445.123;371.56000000000006;372.86;305.26000000000005;305.26000000000005;295.06;276.96000000000004;274.38016830617;291.26000000000005;276.96000000000004;271.06;277.66;353.26;309.06;270.96000000000004;276.96000000000004;299.96000000000004;285.26000000000005;302.36;366.46000000000004;294.36;291.26000000000005;320.56;346.06000000000006;275.16;240.39332010688793;268.0796299477929;274.38016830617;314.86;9680000.0;3600000.0;3650000.0;1300000.0;3610000.0;3040000.0;9590000.0;0.0;0.0;0.2338333333333333;0.0;0.05683333333333333;0.05683333333333333;0.0;16091.412109375;46234.890625;2331.86669921875;81989.9921875;504347.8017304548;507022.28780767316;280907.93273514265;280907.93273514265;248624.03971661304;430148.3826014536;456173.9696025402;438194.52980446257;474469.24523292336;533886.7406397228;486449.1333309286;438039.0146135774;446904.3873112669;468432.45176751877;448359.9133019282;270293.07479247014;497317.93496304174;460454.39186355175;456173.9696025402;199022.72361097817;305722.83045113535;472048.3120729887;203019.46007791444;280907.93273514265;274.38016830617;1670933.166534033;487262.9942334554;115925.8560314161;765736.8617305312;0;2;2;4;8;22;15;0;83;77;593415330259.5852;226042343905.1991;497731730699.8031;54991.77047105783;0.0;-0.0;9960.953095297094;2031202.5840764076;341897.20670528855;0.0;161604.52025430504;1.004555559418732;0.13796162899419473
2731;2019-09-07 14:31:45.103;989;996;327;325;224;39;178;39;-22;46;805;358;-24;21;268;124;292;938;416;211;177;22;980;361;366;140;362;300;970;-2.0;-1.0;2096.0;43.0;318.0;100;100;69;1;0;0;1;0;0;1;1;0;0;0;0;81018.125;15178.0546875;46844.85546875;1350.19519042969;727.0;364178;475.0;0.0;Calculated values ==>;1567859505.103;372.06000000000006;372.76;305.86;305.66;295.56;277.06;274.4858918419099;290.96000000000004;277.06;270.96000000000004;277.76000000000005;353.66;308.96000000000004;270.76000000000005;275.26000000000005;299.96000000000004;285.56;302.36;366.96000000000004;294.26000000000005;290.86;320.66;345.86;275.36;242.56692532238324;267.5978703862781;274.4858918419099;314.76000000000005;9800000.0;3610000.0;3660000.0;1400000.0;3620000.0000000005;3000000.0;9700000.0;0.0;0.0;0.34933333333333333;0.007166666666666667;0.053000000000000005;0.053000000000000005;0.0;15178.0546875;46844.85546875;1350.19519042969;81018.125;504117.58696318953;505984.74063757615;282530.2427350509;281776.77498685016;249773.2943191176;430081.6785162784;455585.1921062464;438934.26278453245;473275.3081037601;534597.1416645724;486787.7399107678;438627.8345891578;445272.2709286054;468292.88811147213;448622.2857995223;269820.74775871885;497133.4376223958;460162.587924932;455443.829752575;199440.67485045042;304884.691753025;470915.85626126267;203233.1303273914;282530.2427350509;274.46754456991977;1672291.1147107016;487523.4862638822;115956.52965255656;766512.2677267088;0;2;2;4;8;22;15;0;83;77;593634557159.6549;226123316905.22485;497912870299.8607;82338.2622716946;1918.3928691927438;-0.0;9164.420111928779;2032346.6195439813;341913.1879836678;0.0;161763.84523837923;1.4741438776238025;0.21313454943007618
2732;2019-09-07 14:32:45.104;995;982;330;329;232;39;185;39;-23;47;806;357;-25;12;268;129;293;930;403;210;185;25;970;359;365;146;361;299;963;-2.0;-1.0;2563.0;17.0;308.0;100;100;62;1;0;0;1;0;0;1;1;0;0;0;0;79500.03125;14326.291015625;46273.18359375;1324.67211914062;730.0;364179;466.0;13.0;Calculated values ==>;1567859565.104;372.66;371.36;306.16;306.06;296.36;277.06;274.27422755570615;291.66;277.06;270.86;277.86;353.76;308.86;270.66;274.36;299.96000000000004;286.06;302.46000000000004;366.16;294.16;291.66;319.76000000000005;346.16;275.66;243.81672145450628;267.47669482898436;274.27422755570615;313.46000000000004;9700000.0;3590000.0;3650000.0;1460000.0;3610000.0;2990000.0;9630000.0;0.0;0.0;0.42716666666666664;0.0028333333333333335;0.051333333333333335;0.051333333333333335;0.0325340545397618;14326.291015625;46273.18359375;1324.67211914062;79500.03125;505835.18752774526;504458.0792622114;284110.04798486154;283721.2822132822;252176.07894635596;430214.79039162316;456734.413091994;439003.13721699157;472589.9408494799;534774.342822962;486788.1601049714;438697.47117191745;444182.85976177163;468432.45176751877;449735.6609706538;270543.1500064545;496499.44204698346;460182.3899257622;456734.413091994;195679.20071851107;306141.9092990094;470407.4988314594;202743.70072755284;284110.04798486154;274.2686502555169;1673628.7883106729;487769.359909914;115978.82058504065;767288.26432077;0;2;2;4;8;22;15;0;83;77;593853860815.2615;226209118335.46216;498092573295.3577;100922.15595373856;758.380761294402;-0.0;8861.384075499467;2033873.8151529194;341935.49480242433;0.0;161914.06277727382;1.7851181910533889;0.25039648077465854
2733;2019-09-07 14:33:45.114;997;942;328;327;231;37;192;38;-23;47;796;356;-24;13;268;128;293;911;405;212;192;27;957;358;363;143;360;300;950;-1.0;-1.0;2529.0;43.0;311.0;100;1;58;1;0;0;1;0;0;1;1;1;0;0;0;79410.53125;13955.2099609375;45683.08203125;2456.111328125;618.0;364180;582.0;955.0;Calculated values ==>;1567859625.114;372.86;367.36;305.96000000000004;305.86;296.26000000000005;276.86;274.1680685717883;292.36;276.96000000000004;270.86;277.86;352.76;308.76000000000005;270.76000000000005;274.46000000000004;299.96000000000004;285.96000000000004;302.46000000000004;364.26;294.36;292.36;331.36;334.96000000000004;275.86;243.1966462407574;267.5978703862781;274.1680685717883;313.66;9570000.0;3579999.9999999995;3629999.9999999995;1430000.0;3600000.0;3000000.0;9500000.0;0.0;0.0;0.4215;0.007166666666666667;0.05183333333333333;0.05183333333333333;2.405265528831088;13955.2099609375;45683.08203125;2456.111328125;79410.53125;507183.43614702445;499487.9043458519;284161.78468369454;283766.08047388284;252201.31337945253;430280.9020939914;458031.83721652924;438781.1946434162;472982.62173735606;533662.1920315267;486563.28069124644;438627.8345891578;444125.8159805091;468571.767609146;449771.25813504297;271078.1717103812;494683.7986879747;460764.5036730645;458031.83721652924;244179.05427248686;259240.94887492666;471008.3239875013;202463.4155934541;284161.78468369454;274.1552486955472;1674953.263707077;488005.07836454373;116010.33236485098;768054.6942512254;0;2;2;4;8;22;15;0;84;77;594072297215.2268;226295832785.44836;498272303245.32916;99607.94386955904;1924.5718434906719;-0.0;9012.264389618598;2035545.1778318754;341957.85646711703;0.0;162063.03467230455;1.7802696248231211;0.252658563155692
2734;2019-09-07 14:34:45.105;993;846;325;324;232;36;198;37;-19;45;763;355;-20;32;269;129;293;844;410;216;197;26;949;356;362;137;358;302;943;-1.0;-1.0;2159.0;118.0;329.0;100;1;59;1;0;0;1;0;0;1;1;1;0;0;0;79123.9453125;13969.34765625;45393.09765625;2292.74633789062;672.0;364181;630.0;1143.0;Calculated values ==>;1567859685.105;372.46000000000004;357.76;305.66;305.56;296.36;276.76000000000005;273.955091788801;292.96000000000004;276.86;271.26000000000005;277.66;349.46000000000004;308.66;271.16;276.36;300.06;286.06;302.46000000000004;357.56000000000006;294.76000000000005;292.86;336.16;340.36;275.76000000000005;241.92719264551067;267.8393353686513;273.955091788801;314.16;9490000.0;3560000.0;3620000.0000000005;1370000.0;3579999.9999999995;3020000.0;9430000.0;0.0;0.0;0.35983333333333334;0.019666666666666666;0.05483333333333333;0.05483333333333333;2.8702089498591845;13969.34765625;45393.09765625;2292.74633789062;79123.9453125;507237.0630884432;484876.0872233828;283430.2343035502;283034.8489053078;252658.41793270185;430412.23801567365;459016.37217970134;438950.1900821458;473566.98283907154;530076.5401052948;486224.7864938718;438796.6538614502;446442.42112733104;468977.3815912387;450282.8667781186;271419.34695461916;484544.59953238117;461457.9028561018;458879.43525809655;264262.8888514036;281845.32903042674;471708.256711685;201875.93484050574;283430.2343035502;273.9175702555699;1676274.1861756162;488237.74810541247;116049.90024262085;768813.5485692672;0;2;2;4;8;22;15;0;84;77;594289764589.9987;226379820185.36023;498452876155.1397;85307.21951111681;5306.702330133192;-0.0;9620.464519007624;2037085.9063811435;342018.10804607463;0.0;162218.28412213575;1.6257249986120608;0.23715574694323002
2735;2019-09-07 14:35:45.095;989;839;324;323;222;36;198;36;-13;44;754;357;-15;37;270;123;293;815;404;219;198;26;958;357;362;132;359;304;952;-3.0;0.0;1558.0;118.0;342.0;100;1;63;1;0;0;1;0;0;1;1;1;0;0;0;79941.9140625;14619.158203125;45762.73828125;2325.69506835938;712.0;364182;672.0;1202.0;Calculated values ==>;1567859745.095;372.06000000000006;357.06000000000006;305.56;305.46000000000004;295.36;276.76000000000005;274.0616903277293;292.96000000000004;276.76000000000005;271.86;277.56;348.56000000000006;308.86;271.66;276.86;300.16;285.46000000000004;302.46000000000004;354.66;295.06;292.96000000000004;340.36;344.36;275.76000000000005;240.83765695389522;268.0796299477929;274.0616903277293;313.56;9580000.0;3570000.0000000005;3620000.0000000005;1320000.0;3590000.0;3040000.0;9520000.0;0.0;0.0;0.25966666666666666;0.019666666666666666;0.057;0.057;3.01137921806908;14619.158203125;45762.73828125;2325.69506835938;79941.9140625;505914.1955437581;482809.8796286875;282467.83275495;282082.11622920015;249611.8270843831;430346.717906069;459016.37217970134;439427.7774279336;474115.52784487547;528984.1077190351;486223.663038047;439121.23982878303;446763.26843288407;468966.6422690117;449216.37395764614;271036.1810734244;478717.6562418162;461860.70334265823;459016.37217970134;281845.32903042674;298599.4468028795;472367.87413283327;202111.43809046719;282467.83275495;274.0138210715974;1677599.5140791473;488475.9459480203;116088.38083984375;769573.053930206;0;2;2;4;8;22;15;0;84;77;594506928390.0332;226460506735.37305;498634645855.1686;61623.14278129544;5315.043242166533;-0.0;10063.266747210828;2038310.1219971606;342106.6078401001;0.0;162382.28787753134;1.2279446692816756;0.1741748909194912
2736;2019-09-07 14:36:45.116;990;851;326;325;220;37;191;37;-15;43;768;357;-15;37;269;121;293;813;405;218;191;26;967;358;363;129;359;304;960;-2.0;-2.0;1479.0;0.0;335.0;100;1;64;1;0;0;1;0;0;1;1;1;0;0;0;80513.3125;14558.2119140625;46221.4375;2341.10424804688;736.0;364183;697.0;1205.0;Calculated values ==>;1567859805.116;372.16;358.26;305.76000000000005;305.66;295.16;276.86;274.1680685717883;292.26000000000005;276.86;271.66;277.46000000000004;349.96000000000004;308.86;271.66;276.86;300.06;285.26000000000005;302.46000000000004;354.46000000000004;294.96000000000004;292.26000000000005;342.86;346.76;275.76000000000005;240.16925963744896;268.0796299477929;274.1680685717883;313.66;9670000.0;3579999.9999999995;3629999.9999999995;1290000.0;3590000.0;3040000.0;9600000.0;0.0;0.0;0.2465;0.0;0.05583333333333333;0.05583333333333333;3.0145652545264308;14558.2119140625;46221.4375;2341.10424804688;80513.3125;505330.56302435184;484025.53277600056;282748.4005809598;282365.0976672952;248879.69011253395;430280.9020939914;457893.7095298428;439121.23982878303;474404.2798038372;530446.4994497097;486223.663038047;439121.23982878303;446763.26843288407;468838.78631807904;448733.74386293045;270664.5695059599;477528.944795163;461573.7689881714;457893.7095298428;292315.56762988004;308656.51637580903;472761.04596960294;202496.42290420205;282748.4005809598;274.1680685717883;1678937.1089595386;488719.1757992887;116127.2844455858;770339.8570143929;0;2;2;4;8;22;15;0;84;77;594724504514.7013;226538834140.25357;498817109694.89026;58328.01737190921;0.0;-0.0;9778.946416312632;2039310.0648544624;342150.91536926007;0.0;162547.69752676346;1.0789947812221012;0.14456037841693697
2737;2019-09-07 14:37:45.126;992;863;327;326;221;37;188;37;-14;44;787;357;-16;29;269;121;293;817;404;216;187;27;972;358;363;137;359;303;965;-2.0;-2.0;1746.0;64.0;340.0;100;100;63;1;0;0;1;0;0;1;1;0;0;0;0;79837.0078125;14537.5751953125;46496.42578125;1367.49914550781;752.0;364184;713.0;1203.0;Calculated values ==>;1567859865.126;372.36;359.46000000000004;305.86;305.76000000000005;295.26000000000005;276.86;274.1680685717883;291.96000000000004;276.86;271.76000000000005;277.56;351.86;308.86;271.56;276.06;300.06;285.26000000000005;302.46000000000004;354.86;294.76000000000005;291.86;344.46000000000004;348.36;275.86;241.92719264551067;267.9596281332873;274.1680685717883;313.56;9720000.0;3579999.9999999995;3629999.9999999995;1370000.0;3590000.0;3030000.0;9650000.0;0.0;0.0;0.29100000000000004;0.010666666666666666;0.056666666666666664;0.056666666666666664;3.0066278384925775;14537.5751953125;46496.42578125;1367.49914550781;79837.0078125;505223.11506001593;485535.7922831587;282828.4837044779;282447.1306479686;249049.35062839763;430280.9020939914;457478.43124816316;439494.5820066302;473469.3076824459;532502.9854985223;486336.8318266183;439188.78863478545;445822.8665406856;468838.78631807904;448733.74386293045;270462.8641880724;477701.3536991985;461304.5296429779;457339.7037190121;299018.4200587347;315363.2798926983;471806.2409394271;202437.61833428315;282828.4837044779;274.1452272489458;1680273.5843373754;488961.6811026437;116158.19462469856;771112.6346497573;0;2;2;4;8;22;15;0;84;77;594942340814.6666;226618647440.24088;498999240044.8613;68983.576428653;2873.265307788202;-0.0;9888.969134156938;2040371.1716242898;342174.8632374674;0.0;162711.62413954068;1.3099975274742808;0.1826210167604893
2738;2019-09-07 14:38:45.127;994;871;326;325;222;37;189;37;-13;45;798;355;-14;19;269;121;293;822;405;214;189;29;973;358;363;143;359;302;967;-1.0;-1.0;1412.0;40.0;339.0;100;100;60;1;0;0;1;0;0;1;1;0;0;0;0;79497.09375;14398.44921875;46448.40234375;1342.48840332031;763.0;364185;725.0;1201.0;Calculated values ==>;1567859925.127;372.56000000000006;360.26;305.76000000000005;305.66;295.36;276.86;274.1680685717883;292.06;276.86;271.86;277.66;352.96000000000004;308.66;271.76000000000005;275.06;300.06;285.26000000000005;302.46000000000004;355.36;294.56;292.06;345.66;349.46000000000004;276.06;243.1966462407574;267.8393353686513;274.1680685717883;313.66;9730000.0;3579999.9999999995;3629999.9999999995;1430000.0;3590000.0;3020000.0;9670000.0;0.0;0.0;0.2353333333333333;0.006666666666666667;0.0565;0.0565;2.999591634745247;14398.44921875;46448.40234375;1342.48840332031;79497.09375;505441.8926042675;486667.1108268576;282328.53144833096;281950.5173957615;249283.39631071695;430280.9020939914;457617.00745002116;439865.3636856337;472785.5327691947;533722.2623946747;486224.7864938718;439713.54161806765;444589.26801690354;468838.78631807904;448733.74386293045;270422.91691920947;478364.29376905574;461034.77648449154;457617.00745002116;304046.57827927166;319975.17213553557;471206.1028288316;202452.91243752537;282328.53144833096;274.15116874365356;1681601.3906504714;489202.81865898677;116180.77823072174;771887.1877952783;0;2;2;4;8;22;15;0;84;77;595160144445.269;226702648840.4732;499180743070.3633;55871.06352705482;1791.6879359420413;-0.0;9903.798894095497;2041411.6443010538;342213.73849584954;0.0;162876.5666225612;1.0864651465062565;0.1481343148679556
2739;2019-09-07 14:39:45.117;996;877;325;324;221;37;192;37;-16;45;796;354;-16;18;269;121;293;825;404;212;192;31;972;357;363;147;359;302;966;-2.0;-1.0;1613.0;65.0;329.0;100;100;57;1;0;0;1;0;0;1;1;0;0;0;0;79431.40625;14097.216796875;46497.9375;1330.09533691406;771.0;364186;735.0;1207.0;Calculated values ==>;1567859985.117;372.76;360.86;305.66;305.56;295.26000000000005;276.86;274.0616903277293;292.36;276.86;271.56;277.66;352.76;308.56;271.56;274.96000000000004;300.06;285.26000000000005;302.46000000000004;355.66;294.36;292.36;346.66;350.26;276.26000000000005;244.02132995426717;267.8393353686513;274.0616903277293;313.56;9720000.0;3570000.0000000005;3629999.9999999995;1470000.0;3590000.0;3020000.0;9660000.0;0.0;0.0;0.2688333333333333;0.010833333333333334;0.05483333333333333;0.05483333333333333;3.0130755812614547;14097.216796875;46497.9375;1330.09533691406;79431.40625;505822.7448439623;487750.1831361647;282008.94662014785;281632.0090384207;249027.90913062767;430346.717906069;458031.83721652924;439409.05671372375;472260.30881630094;533514.2078025887;486112.18892513384;439409.05671372375;444445.26436519914;468838.78631807904;448919.77604721463;270462.8641880724;478989.5280630235;460764.5036730645;458031.83721652924;308237.3991652946;323329.7980282076;470869.87217656494;202180.62214654684;282008.94662014785;274.04074107007204;1682925.5740833208;489440.24296517414;116203.04604997204;772661.611535294;0;2;2;4;8;22;15;0;84;77;595377908145.3037;226789634340.48703;499361912870.3921;63774.910826142725;2910.8002086585293;-0.0;9651.921834368246;2042408.5279125245;342252.9193658272;0.0;163039.50380126774;1.2327383954140156;0.1715481270052053
2740;2019-09-07 14:40:45.128;998;882;325;324;219;36;194;36;-16;45;785;352;-16;25;269;120;293;828;403;210;194;31;974;357;362;138;358;303;968;-2.0;-1.0;1844.0;0.0;330.0;100;1;57;1;0;0;1;0;0;1;1;1;0;0;0;80308.6796875;14168.9609375;46498.07421875;2308.35424804688;779.0;364187;743.0;1203.0;Calculated values ==>;1567860045.128;372.96000000000004;361.36;305.66;305.56;295.06;276.76000000000005;274.0616903277293;292.56;276.76000000000005;271.56;277.66;351.66;308.36;271.56;275.66;300.06;285.16;302.46000000000004;355.96000000000004;294.16;292.56;347.46000000000004;351.06000000000006;276.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;313.46000000000004;9740000.0;3570000.0000000005;3620000.0000000005;1380000.0;3579999.9999999995;3030000.0;9680000.0;0.0;0.0;0.30733333333333335;0.0;0.055;0.055;3.0015835256921446;14168.9609375;46498.07421875;2308.35424804688;80308.6796875;505960.2692793379;488378.8973038293;281892.34726318246;281516.84799803107;248433.30482813524;430346.717906069;458467.77020745806;439188.78863478545;473437.2657590101;532294.6338887725;485773.1568520862;439188.78863478545;445251.96559515793;468977.3815912387;448771.1479744428;270383.09897952556;479302.14213481464;460648.84988001734;458467.77020745806;311590.51834565785;326684.87348024134;472066.18378088326;202234.48292222194;281892.34726318246;274.0616903277293;1684256.985511667;489675.83763041015;116233.37202188102;773436.7203757977;0;2;2;4;8;22;15;0;85;77;595595448020.0063;226875150015.37015;499543446145.144;72823.95662232785;0.0;-0.0;9711.64826193516;2043547.0604990865;342277.1804812554;0.0;163200.89646841513;1.3106009453056517;0.17803030239617856
2741;2019-09-07 14:41:45.118;1000;886;325;324;219;35;193;36;-15;43;779;352;-15;38;270;119;293;831;403;210;193;30;978;356;361;130;358;305;972;-2.0;-1.0;1629.0;0.0;323.0;100;1;61;1;0;0;1;0;0;1;1;1;0;0;0;80957.5625;14403.6220703125;46676.16796875;2337.41284179688;786.0;364188;751.0;1206.0;Calculated values ==>;1567860105.118;373.16;361.76;305.66;305.56;295.06;276.66;273.955091788801;292.46000000000004;276.76000000000005;271.66;277.46000000000004;351.06000000000006;308.36;271.66;276.96000000000004;300.16;285.06;302.46000000000004;356.26;294.16;292.46000000000004;348.26;351.76;276.16;240.39332010688793;268.19934244402924;273.955091788801;313.46000000000004;9780000.0;3560000.0;3610000.0;1300000.0;3579999.9999999995;3050000.0;9720000.0;0.0;0.0;0.27149999999999996;0.0;0.05383333333333333;0.05383333333333333;3.0077387833609075;14403.6220703125;46676.16796875;2337.41284179688;80957.5625;505936.628242145;488654.88130330486;281662.21154251805;281289.5195014035;248349.68587259555;430412.23801567365;458490.3299223953;438899.66031598754;474275.9111487288;531519.1411140322;485545.30349430785;438899.66031598754;446712.3873244594;469105.00981247745;448808.67685871676;270225.1043737266;479408.96730624256;460803.6552621485;458490.3299223953;314944.0575458753;329620.94006798224;473017.81868751155;201972.2588119733;281662.21154251805;273.955091788801;1685600.6468825513;489913.9028047034;116272.08029518159;774213.0429854806;0;2;2;4;8;22;15;0;85;77;595812311870.0408;226955536615.38293;499725815745.173;64325.789508339854;0.0;-0.0;9519.247039450058;2044689.7845645985;342277.1804812554;0.0;163361.12721970867;1.1644322548649946;0.15686927208006368
2742;2019-09-07 14:42:45.119;1003;891;322;321;221;34;192;35;-12;43;791;354;-14;36;271;121;293;834;402;212;192;29;962;355;361;132;357;303;955;-3.0;-1.0;2168.0;114.0;315.0;100;100;62;1;0;0;1;0;0;1;1;0;0;0;0;79258.0703125;14245.86328125;45958.0078125;1387.54553222656;792.0;364189;758.0;1204.0;Calculated values ==>;1567860165.119;373.46000000000004;362.26;305.36;305.26000000000005;295.26000000000005;276.56;273.8482719121499;292.36;276.66;271.96000000000004;277.46000000000004;352.26;308.56;271.76000000000005;276.76000000000005;300.26000000000005;285.26000000000005;302.46000000000004;356.56000000000006;294.36;292.36;348.96000000000004;352.36;276.06;240.83765695389522;267.9596281332873;273.8482719121499;313.36;9620000.0;3550000.0;3610000.0;1320000.0;3570000.0000000005;3030000.0;9550000.0;0.0;0.0;0.36133333333333334;0.019;0.0525;0.0525;3.001606581837935;14245.86328125;45958.0078125;1387.54553222656;79258.0703125;507670.236502528;491054.92413709604;281519.3971008492;281139.8469159374;249266.30661442218;430477.46260093397;458352.99863763346;439799.2375881988;474018.5663130017;532919.5893767184;485998.7444887767;439494.5820066302;446814.236746235;469370.4459139141;449290.1005253707;270869.63486235484;481661.8890228636;461073.2656927703;458352.99863763346;317878.7554427003;332137.8522128359;472659.50235634967;201641.85451810242;281519.3971008492;273.8217915383251;1686935.799406547;490152.6524947732;116303.12213228295;774985.0073152496;0;2;2;4;8;22;15;0;85;77;596028915479.7792;227034137925.288;499908218784.95264;86054.20108266149;5149.3353089266975;-0.0;9283.764080681174;2045942.9720374527;342320.0923239634;0.0;163517.82159038313;1.631514681379941;0.23354541670468082
2743;2019-09-07 14:43:45.119;1001;892;318;317;224;34;193;34;-7;43;801;353;-9;22;271;124;293;824;402;215;193;31;950;354;360;141;356;303;943;-1.0;-2.0;1652.0;21.0;310.0;100;100;60;1;0;0;1;0;0;1;1;0;0;0;0;78402.75;14163.3564453125;45375.71484375;1359.0498046875;796.0;364190;763.0;1202.0;Calculated values ==>;1567860225.119;373.26;362.36;304.96000000000004;304.86;295.56;276.56;273.7412296467126;292.46000000000004;276.56;272.46000000000004;277.46000000000004;353.26;308.46000000000004;272.26000000000005;275.36;300.26000000000005;285.56;302.46000000000004;355.56000000000006;294.66;292.46000000000004;349.46000000000004;352.76;276.26000000000005;242.77792619122317;267.9596281332873;273.7412296467126;313.36;9500000.0;3540000.0;3600000.0;1410000.0;3560000.0;3030000.0;9430000.0;0.0;0.0;0.2753333333333333;0.0035;0.051666666666666666;0.051666666666666666;2.995855828298831;14163.3564453125;45375.71484375;1359.0498046875;78402.75;508335.5314634897;492325.16213103454;280706.57165464974;280325.5054359697;250378.16453938896;430542.39183029096;458650.0266283497;440556.0271991494;472850.300935316;533960.5311578024;485885.97037827125;440254.13072146993;444821.6150417089;469508.10652753955;449914.9000606128;271376.1802664586;481191.0042835612;461629.7256903882;458650.0266283497;319975.17213553557;333815.9410454577;471669.41905304807;201432.12575614796;280706.57165464974;273.7354415228593;1688249.6395758179;490389.39599249454;116326.01042675723;775746.1216707184;0;2;2;4;8;22;15;0;85;77;596245215479.7792;227116037925.288;500090018784.95264;65838.78086397306;945.8305265391505;-0.0;9193.745173641164;2047208.746887008;342370.8853725923;0.0;163671.80083416915;1.2476305541050767;0.17016986315718724
2744;2019-09-07 14:44:45.130;993;889;317;316;223;33;196;34;-3;44;800;351;-5;20;271;124;294;810;396;217;196;32;943;354;359;146;356;304;936;0.0;-1.0;1983.0;95.0;315.0;100;100;60;1;0;0;1;0;0;1;1;0;0;0;0;77974.984375;13935.072265625;45169.234375;1349.66552734375;798.0;364191;767.0;1202.0;Calculated values ==>;1567860285.13;372.46000000000004;362.06000000000006;304.86;304.76000000000005;295.46000000000004;276.46000000000004;273.7412296467126;292.76000000000005;276.56;272.86;277.56;353.16;308.26000000000005;272.66;275.16;300.26000000000005;285.56;302.56;354.16;294.86;292.76000000000005;349.86;352.96000000000004;276.36;243.81672145450628;268.0796299477929;273.7412296467126;312.76000000000005;9430000.0;3540000.0;3590000.0;1460000.0;3560000.0;3040000.0;9360000.0;0.0;0.0;0.33049999999999996;0.01583333333333333;0.0525;0.0525;2.995472542291648;13935.072265625;45169.234375;1349.66552734375;77974.984375;507721.07805024425;492496.5610174025;280743.018678219;280358.4518901011;250257.31117488176;430542.39183029096;459218.5880301819;440943.6375800933;472292.90834925044;533782.6238290124;485546.3072648828;440642.64510116994;444333.52089386596;469508.10652753955;449914.9000606128;272024.8506890476;479533.22141512996;462049.59554772783;459218.5880301819;321652.42942325486;334655.03009724553;471102.9871208479;201392.54887010765;280743.018678219;273.7199845307907;1689553.0262761007;490623.592493851;116348.58719289809;776500.8012487362;0;2;2;4;8;22;15;0;85;77;596460955025.3414;227202153710.51242;500272152170.4273;79171.63481865024;4270.415272303388;-0.0;9369.96739097805;2048417.388564537;342414.3620569604;0.0;163826.5268005051;1.5352509380865413;0.21429035780431946
2745;2019-09-07 14:45:45.120;986;887;318;317;223;33;198;34;-7;43;790;349;-7;26;271;123;294;805;398;220;198;33;941;354;360;141;356;305;934;-1.0;0.0;1837.0;16.0;323.0;100;1;64;1;0;0;1;0;0;1;1;1;0;0;0;78885.9765625;14529.8115234375;44974.08203125;2315.80981445312;800.0;364192;771.0;1203.0;Calculated values ==>;1567860345.12;371.76;361.86;304.96000000000004;304.86;295.46000000000004;276.46000000000004;273.7412296467126;292.96000000000004;276.56;272.46000000000004;277.46000000000004;352.16;308.06;272.46000000000004;275.76000000000005;300.26000000000005;285.46000000000004;302.56;353.66;295.16;292.96000000000004;350.26;353.16;276.46000000000004;242.77792619122317;268.19934244402924;273.7412296467126;312.96000000000004;9410000.0;3540000.0;3600000.0;1410000.0;3560000.0;3050000.0;9340000.0;0.0;0.0;0.3061666666666667;0.0026666666666666666;0.05383333333333333;0.05383333333333333;2.9975803862794574;14529.8115234375;44974.08203125;2315.80981445312;78885.9765625;506851.7413234157;492365.47978512966;281253.059073465;280864.8398627351;250303.91528563978;430542.39183029096;459332.9633764908;440124.2130485236;472850.300935316;532666.5346940202;485205.78815724474;440124.2130485236;445000.09919413156;469508.10652753955;449768.27664317505;272114.4930215803;478886.94448509807;462298.19722436205;459332.9633764908;323329.7980282076;335494.14909123123;471866.4182417926;201438.45306200613;281253.059073465;273.7379123286134;1690859.9830831476;490860.7603232942;116379.1277296919;777251.8703502055;0;2;2;4;8;22;15;0;86;77;596676619074.5186;227288239360.18396;500454821719.73035;73077.6235158721;721.1412404794305;-0.0;9586.634848312888;2049685.9209218484;342455.95142835757;0.0;163984.47215661567;1.3488482645532884;0.18231516560421585
2746;2019-09-07 14:46:45.121;982;888;321;320;222;33;200;34;-7;42;783;349;-8;40;271;122;294;808;404;221;199;31;946;355;360;135;356;307;939;-2.0;-1.0;1218.0;65.0;339.0;100;1;70;1;0;0;1;0;0;1;1;1;0;0;0;80127.4609375;14862.5087890625;45307.18359375;2346.15673828125;804.0;364193;774.0;1203.0;Calculated values ==>;1567860405.121;371.36;361.96000000000004;305.26000000000005;305.16;295.36;276.46000000000004;273.8482719121499;293.16;276.56;272.46000000000004;277.36;351.46000000000004;308.06;272.36;277.16;300.26000000000005;285.36;302.56;353.96000000000004;295.26000000000005;293.06;350.56000000000006;353.56000000000006;276.26000000000005;241.49495122638035;268.43790593516167;273.8482719121499;313.56;9460000.0;3550000.0;3600000.0;1350000.0;3560000.0;3070000.0;9390000.0;0.0;0.0;0.20299999999999999;0.010833333333333334;0.0565;0.0565;2.9968100556192447;14862.5087890625;45307.18359375;2346.15673828125;80127.4609375;505852.2481784506;492060.7652195637;282111.2729613327;281720.98508817365;249905.2987722731;430477.46260093397;459605.1665242781;439688.66033169616;473533.6025564079;531786.5888988876;484976.53786148515;439535.2943893536;446610.8889343629;469508.10652753955;449437.5935377937;271891.59415000636;478875.5489347425;462431.52345146996;459469.1335377376;324587.8981780222;337172.47746341303;472460.9817075043;201655.4064959008;282111.2729613327;273.82707810022816;1692185.1171511787;491105.7004088425;116417.97809856749;778004.2267715592;0;2;2;4;8;22;15;0;86;77;596892622675.116;227371040740.41296;500638424780.2381;48320.75052866645;2933.727064792372;-0.0;10020.719122566878;2050697.5909025695;342486.40917193965;0.0;164147.86949673516;0.980154594034788;0.1337312647741144
2747;2019-09-07 14:47:45.111;981;891;320;319;219;34;198;34;-15;41;791;352;-15;40;271;120;294;819;405;220;197;30;956;355;360;129;356;307;949;-1.0;-1.0;1477.0;161.0;349.0;100;0;73;1;0;0;1;0;0;1;1;1;0;0;0;80889.6484375;15269.955078125;45771.99609375;2346.71484375;808.0;364194;778.0;1203.0;Calculated values ==>;1567860465.111;371.26;362.26;305.16;305.06;295.06;276.56;273.8482719121499;292.96000000000004;276.56;271.66;277.26000000000005;352.26;308.36;271.66;277.16;300.26000000000005;285.16;302.56;355.06000000000006;295.16;292.86;350.96000000000004;353.96000000000004;276.16;240.16925963744896;268.43790593516167;273.8482719121499;313.66;9560000.0;3550000.0;3600000.0;1290000.0;3560000.0;3070000.0;9490000.0;0.0;0.0;0.24616666666666667;0.026833333333333334;0.05816666666666667;0.05816666666666667;2.996037234949055;15269.955078125;45771.99609375;2346.71484375;80889.6484375;504883.5666890017;491611.46760660055;281113.44813351723;280733.1373135791;248840.2994401572;430477.46260093397;459332.9633764908;438453.4767200345;474211.1747634917;532621.8456006951;485316.8960700851;438453.4767200345;446610.8889343629;469508.10652753955;449142.3933010323;271457.503446514;479719.2028548493;462298.19722436205;459196.6552382944;326265.46416910045;338850.9272812574;473148.0712050766;201605.2550753072;281113.44813351723;273.8075119772683;1693526.7027613095;491356.76242379803;116457.0788438801;778763.0934368817;0;2;2;4;8;22;15;0;86;77;597108586675.1503;227450227540.42554;500822594080.2674;58304.13722821037;7286.398899482145;-0.0;10358.506546594539;2051585.983543896;342571.56269370276;0.0;164317.66807285842;1.1981486194324704;0.17294697984083104
2748;2019-09-07 14:48:45.102;983;894;319;318;220;36;195;35;-21;41;804;353;-21;27;269;121;294;827;410;217;195;30;938;356;362;131;358;305;931;-2.0;-1.0;2907.0;67.0;333.0;100;100;73;1;0;0;1;0;0;1;1;0;0;0;0;79001.3359375;15133.3076171875;44878.171875;1389.36560058594;811.0;364195;782.0;1204.0;Calculated values ==>;1567860525.102;371.46000000000004;362.56000000000006;305.06;304.96000000000004;295.16;276.76000000000005;273.955091788801;292.66;276.66;271.06;277.26000000000005;353.56000000000006;308.46000000000004;271.06;275.86;300.06;285.26000000000005;302.56;355.86;294.86;292.66;351.36;354.26;276.16;240.61611355647437;268.19934244402924;273.955091788801;314.16;9380000.0;3560000.0;3620000.0000000005;1310000.0;3579999.9999999995;3050000.0;9310000.0;0.0;0.0;0.4845;0.011166666666666667;0.0555;0.0555;2.997945977355325;15133.3076171875;44878.171875;1389.36560058594;79001.3359375;506653.2092359224;493742.94570374605;281833.37818678975;281440.49947174324;249523.87291972086;430412.23801567365;458605.1351167978;437968.82056851813;473953.66127806285;534125.3919267323;485658.3944915355;437968.82056851813;445143.9216850511;468977.3815912387;449105.22654045874;272250.18695717194;482919.78390773357;461592.2958648185;458605.1351167978;327943.14443680964;340109.845020078;472887.3552016489;201948.23644912202;281833.37818678975;273.9457364235168;1694858.927765973;491610.0849419148;116488.20817744968;779518.3981897855;0;2;2;4;8;22;15;0;86;77;597325154184.9231;227528215840.34372;501006166540.07477;114351.97300584741;3025.4868260698836;-0.0;9810.832509615448;2053024.568640866;342657.4821848017;0.0;164485.7206864767;2.0714420485476697;0.2999927842276843
2749;2019-09-07 14:49:45.112;978;891;316;314;222;36;195;36;-23;42;813;353;-24;12;267;124;294;819;406;213;194;32;930;357;362;131;359;303;921;-2.0;-1.0;2925.0;28.0;329.0;100;99;69;1;0;0;1;0;0;1;1;0;0;1;0;77996.171875;14734.294921875;44440.48046875;1381.29052734375;810.0;364196;782.0;1204.0;Calculated values ==>;1567860585.112;370.96000000000004;362.26;304.76000000000005;304.56;295.36;276.76000000000005;274.0616903277293;292.66;276.76000000000005;270.86;277.36;354.46000000000004;308.46000000000004;270.76000000000005;274.36;299.86;285.56;302.56;355.06000000000006;294.46000000000004;292.56;351.36;354.16;276.36;240.61611355647437;267.9596281332873;274.0616903277293;313.76000000000005;9300000.0;3570000.0000000005;3620000.0000000005;1310000.0;3590000.0;3030000.0;9210000.0;0.0;0.0;0.4875;0.004666666666666667;0.05483333333333333;0.05483333333333333;2.998140042281375;14734.294921875;44440.48046875;1381.29052734375;77996.171875;506569.3295269164;494189.3217304877;281288.8272455194;280500.8590306863;250326.0312219899;430346.717906069;458605.1351167978;438109.25301780854;474050.5081408163;535208.6251490575;485885.97037827125;437953.82195464283;443373.06176112994;468582.79343563836;449364.3469875088;272619.49055628915;482603.5662521872;461053.9582046509;458467.77020745806;327943.14443680964;339690.1980837097;473081.36623795505;202225.29363225237;281288.8272455194;274.0581166521201;1696167.4583829632;491859.0231124821;116511.3008266456;780262.8443462156;0;2;2;4;8;22;15;0;86;77;597542390384.8885;227606828940.33124;501188596940.0458;114993.43020045864;1263.9950054932792;-0.0;9715.312039079638;2054936.0988692304;342693.2338243394;0.0;164648.4656773352;2.080266201831513;0.29536250166015476
