;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2750;2019-09-07 14:50:45.123;971;887;320;319;224;32;197;35;-23;43;818;351;-24;6;267;121;294;811;402;212;197;33;954;354;359;133;356;305;948;-2.0;-1.0;709.0;93.0;354.0;100;91;71;1;0;0;1;0;0;1;1;0;0;0;0;79596.8359375;15102.04296875;45588.25390625;1329.47583007812;809.0;364197;781.0;1204.0;Calculated values ==>;1567860645.123;370.26;361.86;305.16;305.06;295.56;276.36;273.7412296467126;292.86;276.66;270.86;277.46000000000004;354.96000000000004;308.26000000000005;270.76000000000005;273.76000000000005;299.86;285.26000000000005;302.56;354.26;294.36;292.86;351.26;354.06000000000006;276.46000000000004;241.05796691057077;268.19934244402924;273.7412296467126;313.36;9540000.0;3540000.0;3590000.0;1330000.0;3560000.0;3050000.0;9480000.0;0.0;0.0;0.11816666666666667;0.015500000000000002;0.059000000000000004;0.059000000000000004;2.9983339520160097;15102.04296875;45588.25390625;1329.47583007812;79596.8359375;503549.14489913214;491065.5280131203;281172.93525811535;280791.8649828011;250263.42181276955;430542.39183029096;459354.7222566133;437656.05685647397;473889.5882477202;535582.6904510417;485432.1722096162;437499.1961693786;442076.7812560851;468999.21857833967;449474.40310886595;271543.1103345083;478445.9219185473;461380.6943720889;459354.7222566133;327523.71359711495;339270.558843327;472917.67418972735;201334.24529016713;281172.93525811535;273.6972066114447;1697480.9742133676;492107.7048445248;116533.89468770851;781013.2213422148;0;2;2;4;8;22;15;0;86;77;597758730039.5929;227686043460.22296;501371030379.79645;27925.36073341859;4209.5431479431845;-0.0;10512.72543291138;2056127.3071402041;342738.8550045723;0.0;164817.06355998418;0.6876456886914906;0.09114712843837423
2751;2019-09-07 14:51:45.133;974;891;320;319;216;35;193;35;-21;43;821;349;-22;5;266;118;294;824;404;212;193;34;959;355;361;135;357;306;952;-2.0;0.0;2925.0;119.0;333.0;100;94;74;1;0;0;1;0;0;1;1;0;0;1;0;80318.609375;15644.3310546875;45941.359375;1339.30700683594;812.0;364198;784.0;1204.0;Calculated values ==>;1567860705.133;370.56000000000006;362.26;305.16;305.06;294.76000000000005;276.66;273.8482719121499;292.46000000000004;276.66;271.06;277.46000000000004;355.26;308.06;270.96000000000004;273.66;299.76000000000005;284.96000000000004;302.56;355.56000000000006;294.36;292.46000000000004;351.56000000000006;354.36;276.56;241.49495122638035;268.3187672390254;273.8482719121499;313.56;9590000.0;3550000.0;3610000.0;1350000.0;3570000.0000000005;3060000.0;9520000.0;0.0;0.0;0.4875;0.01983333333333333;0.0555;0.0555;2.9977517573306325;15644.3310546875;45941.359375;1339.30700683594;80318.609375;503585.3011498795;491333.37807868794;280936.6071163482;280558.53627631074;247942.93059572077;430477.46260093397;458490.3299223953;437742.05038880615;473631.01605711324;535822.0669760207;485091.2332680842;437585.1090581189;441718.17312246026;468732.9764279705;448846.3299538952;271330.19522517844;480265.2405824796;461073.2656927703;458490.3299223953;328782.02776382567;340529.4996700694;472753.7123474745;201675.45146449536;280936.6071163482;273.83489670519464;1698813.8250288784;492363.96733131;116556.13825132209;781776.0952439002;0;2;2;4;8;22;15;0;86;77;597974766039.5586;227766456860.21017;501554360929.76733;115082.4669756015;5376.385507512419;-0.0;9854.231615735613;2057319.2376595729;342818.7510571449;0.0;164986.8164894696;2.070927126064723;0.2993416333302504
2752;2019-09-07 14:52:45.104;980;896;323;322;216;34;191;35;-23;44;818;347;-24;3;266;119;294;835;401;211;190;35;960;356;362;144;358;304;953;-2.0;0.0;2660.0;92.0;319.0;100;99;73;1;0;0;1;0;0;1;1;0;0;1;0;79998.546875;15458.8857421875;45770.4609375;1342.26818847656;817.0;364199;788.0;1204.0;Calculated values ==>;1567860765.104;371.16;362.76;305.46000000000004;305.36;294.76000000000005;276.56;273.955091788801;292.26000000000005;276.66;270.86;277.56;354.96000000000004;307.86;270.76000000000005;273.46000000000004;299.76000000000005;285.06;302.56;356.66;294.26000000000005;292.16;351.96000000000004;354.86;276.66;243.40439225979637;268.0796299477929;273.955091788801;313.26000000000005;9600000.0;3560000.0;3620000.0000000005;1440000.0;3579999.9999999995;3040000.0;9530000.0;0.0;0.0;0.44333333333333336;0.015333333333333334;0.05316666666666667;0.05316666666666667;2.996778333958789;15458.8857421875;45770.4609375;1342.26818847656;79998.546875;504404.69876246416;492039.0146380648;282021.4063674715;281638.4340152439;247921.75249617232;430412.23801567365;458054.80583079654;437883.18805776763;472555.8254779879;535655.5336978661;485093.9371814807;437727.04723144654;441840.366412452;468593.9392970479;448808.67685871676;271288.04908700596;482034.1493152807;460784.0165094478;457916.85825212236;330459.8814860452;342627.88924589846;471666.44639072387;201942.52666225372;282021.4063674715;273.9435125681022;1700149.1556134142;492623.03552861226;116578.4739105665;782539.9910208173;0;2;2;4;8;22;15;0;86;77;598191561205.2618;227850116405.48157;501737272480.3607;104600.35988534451;4135.766769169876;-0.0;9351.774858533938;2059149.0430557418;342897.9806802054;0.0;165146.78918641474;1.8872439485836334;0.26887027484154463
2753;2019-09-07 14:53:45.135;986;901;324;323;222;35;194;35;-21;44;804;346;-24;4;264;123;294;839;408;213;193;36;961;357;362;140;358;301;954;-2.0;-1.0;2031.0;140.0;321.0;100;99;67;1;0;0;1;0;0;1;1;0;0;0;0;79614.4609375;14763.48828125;45971.3828125;1344.57153320312;821.0;364200;792.0;1204.0;Calculated values ==>;1567860825.135;371.76;363.26;305.56;305.46000000000004;295.36;276.66;274.0616903277293;292.56;276.66;271.06;277.56;353.56000000000006;307.76000000000005;270.76000000000005;273.56;299.56;285.46000000000004;302.56;357.06000000000006;294.46000000000004;292.46000000000004;352.36;355.26;276.76000000000005;242.56692532238324;267.7187500070086;274.0616903277293;313.96000000000004;9610000.0;3570000.0000000005;3620000.0000000005;1400000.0;3579999.9999999995;3010000.0;9540000.0;0.0;0.0;0.33849999999999997;0.02333333333333333;0.0535;0.0535;2.9959968128535377;14763.48828125;45971.3828125;1344.57153320312;79614.4609375;505221.6373430776;492742.45474064286;282345.10704975936;281960.9778950033;249567.41771307576;430346.717906069;458467.77020745806;438865.43479602295;473079.08457772195;534419.7814663418;485324.41029010183;438404.20131815126;442613.016394442;468337.84182631987;449216.37395764614;271246.04629725503;482608.63939869497;461053.9582046509;458330.2609335714;332137.8522128359;344306.74156575615;472293.48310962116;202183.82230244574;282345.10704975936;274.04198598143506;1701479.9512322834;492875.0187691603;116600.87580988047;783304.9013837177;0;2;2;4;8;22;15;0;86;77;598408873424.8959;227935360425.338;501918866255.05493;80116.72582907588;6302.558752167426;-0.0;9415.205732783943;2060689.147410443;342985.01166886045;0.0;165303.26149335643;1.543739541766096;0.2257135092376527
2754;2019-09-07 14:54:45.105;987;902;323;322;227;36;197;36;-25;44;794;346;-27;2;262;128;294;838;404;217;197;35;951;357;362;137;359;301;944;-1.0;-1.0;2391.0;241.0;312.0;100;99;63;1;0;0;1;0;0;1;1;0;0;0;0;78586.390625;14277.8837890625;45464.83203125;1351.94372558594;822.0;364201;794.0;1204.0;Calculated values ==>;1567860885.105;371.86;363.36;305.46000000000004;305.36;295.86;276.76000000000005;274.0616903277293;292.86;276.76000000000005;270.66;277.56;352.56000000000006;307.76000000000005;270.46000000000004;273.36;299.36;285.96000000000004;302.56;356.96000000000004;294.86;292.86;352.56000000000006;355.36;276.66;241.92719264551067;267.7187500070086;274.0616903277293;313.56;9510000.0;3570000.0000000005;3620000.0000000005;1370000.0;3590000.0;3010000.0;9440000.0;0.0;0.0;0.3985;0.04016666666666667;0.052000000000000005;0.052000000000000005;2.9958010468878484;14277.8837890625;45464.83203125;1351.94372558594;78586.390625;506186.51351420354;493812.7969749952;282578.25822462334;282188.0050571559;251205.05491136035;430346.717906069;458879.43525809655;438249.86041294545;473469.3076824459;533380.2496362561;485324.41029010183;437940.2675631159;442319.071281641;467941.15048222104;449954.1027053573;271672.6430705239;483445.72000561096;461592.2958648185;458879.43525809655;332976.8817968329;344726.4743306794;472589.4791058512;202153.92111106717;282578.25822462334;274.0303529387485;1702797.6324923846;493116.90919747803;116623.33553490085;784066.4888568837;0;2;2;4;8;22;15;0;86;77;598625964824.9994;228018418875.37762;502099375955.14105;94084.2318117985;10862.494912790493;-0.0;9167.661205740607;2062140.096220819;343127.98226174637;0.0;165458.04128930572;1.8678291814458703;0.27923532901624165
2755;2019-09-07 14:55:45.106;984;900;321;320;226;35;200;36;-25;44;793;347;-27;3;263;128;294;831;402;220;199;35;941;357;362;139;358;300;934;-1.0;-1.0;2430.0;103.0;321.0;100;99;59;1;0;0;1;0;0;1;1;0;0;0;0;77571.140625;13772.6435546875;44939.078125;1345.82238769531;822.0;364202;794.0;1207.0;Calculated values ==>;1567860945.106;371.56000000000006;363.16;305.26000000000005;305.16;295.76000000000005;276.66;274.0616903277293;293.16;276.76000000000005;270.66;277.56;352.46000000000004;307.86;270.46000000000004;273.46000000000004;299.46000000000004;285.96000000000004;302.56;356.26;295.16;293.06;352.56000000000006;355.36;276.66;242.35481222062532;267.5978703862781;274.0616903277293;313.36;9410000.0;3570000.0000000005;3620000.0000000005;1390000.0;3579999.9999999995;3000000.0;9340000.0;0.0;0.0;0.405;0.017166666666666667;0.0535;0.0535;3.003265667436572;13772.6435546875;44939.078125;1345.82238769531;77571.140625;506556.4726599344;494408.27920825535;282430.4074288779;282035.8015035725;251157.94017457793;430346.717906069;459289.8238943861;438474.17998885084;473209.3688182048;533350.4035605799;485551.3202204071;438165.9764317512;442673.11146970803;468209.6509167154;449954.1027053573;272114.4930215803;483283.51465184253;461994.71921587875;459153.1681162232;332976.8817968329;344726.4743306794;472326.8440106818;202198.59659961046;282430.4074288779;274.04773308269296;1704098.9669397753;493350.6674876335;116645.81729384078;784819.867330041;0;2;2;4;8;22;15;0;86;77;598843168444.737;228101220255.2776;502279678959.9233;95691.61127264236;4637.201580556724;-0.0;9454.667696772973;2063721.5879357017;343257.14855177054;0.0;165613.22994974043;1.8279715272205967;0.26115560094964074
2756;2019-09-07 14:56:45.106;979;897;320;319;224;37;200;37;-21;44;789;346;-23;4;262;127;294;822;397;223;200;35;930;358;363;139;360;302;923;-1.0;-1.0;2256.0;175.0;324.0;100;99;57;1;0;0;1;0;0;1;1;0;0;0;0;76865.1328125;13610.97265625;44440.91015625;1353.21911621094;820.0;364203;794.0;1204.0;Calculated values ==>;1567861005.106;371.06000000000006;362.86;305.16;305.06;295.56;276.86;274.1680685717883;293.16;276.86;271.06;277.56;352.06000000000006;307.76000000000005;270.86;273.56;299.36;285.86;302.56;355.36;295.46000000000004;293.16;352.56000000000006;355.16;276.66;242.35481222062532;267.8393353686513;274.1680685717883;312.86;9300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3600000.0;3020000.0;9230000.0;0.0;0.0;0.376;0.029166666666666667;0.054000000000000006;0.054000000000000006;2.996192424633696;13610.97265625;44440.91015625;1353.21911621094;76865.1328125;506716.4627566699;494940.01528111077;282756.6972129748;282354.238246064;250850.34554533998;430280.9020939914;459131.61449609476;438642.8229465016;473209.3688182048;532785.7652335914;485209.9949593879;438334.26632045925;442405.8132597088;467800.68358461093;449623.6896413091;272619.49055628915;482899.25164995843;462244.6568852205;459131.61449609476;332976.8817968329;343887.0166927713;472326.8440106818;202432.89273500562;282756.6972129748;274.14339131572103;1705385.9358850878;493578.86428939126;116668.30930637334;785564.7005657181;0;2;2;4;8;22;15;0;86;77;599060668444.737;228184620255.2776;502460278959.9233;88814.9337595225;7871.906912207221;-0.0;9524.24553328848;2065259.1424776365;343361.3911225436;0.0;165771.38755999095;1.7879118586897935;0.2572579733959299
2757;2019-09-07 14:57:45.106;972;893;319;318;218;36;198;37;-12;45;785;345;-15;6;261;121;295;817;395;223;198;35;936;358;363;143;359;304;928;-2.0;-1.0;1339.0;110.0;353.0;100;100;62;1;0;0;1;0;0;1;1;0;0;0;0;77541.734375;14153.421875;44730.453125;1360.9091796875;820.0;364204;794.0;1205.0;Calculated values ==>;1567861065.106;370.36;362.46000000000004;305.06;304.96000000000004;294.96000000000004;276.76000000000005;274.1680685717883;292.96000000000004;276.86;271.96000000000004;277.66;351.66;307.66;271.66;273.76000000000005;299.26000000000005;285.26000000000005;302.66;354.86;295.46000000000004;292.96000000000004;352.56000000000006;355.16;276.66;243.1966462407574;268.0796299477929;274.1680685717883;312.66;9360000.0;3579999.9999999995;3629999.9999999995;1430000.0;3590000.0;3040000.0;9280000.0;0.0;0.0;0.22316666666666668;0.018333333333333333;0.05883333333333333;0.05883333333333333;2.998680956547842;14153.421875;44730.453125;1360.9091796875;77541.734375;505189.79433878843;493860.94112357876;282026.2365661859;281630.7129346422;249027.82772527938;430280.9020939914;458857.5321226224;439580.6144452378;472785.5327691947;532219.8961362846;484867.5085615903;439121.23982878303;442285.3213856606;467812.53341307805;448733.74386293045;272689.62844955194;481550.6819944159;462244.6568852205;458857.5321226224;332976.8817968329;343887.0166927713;471798.96558121993;202421.52822464565;282026.2365661859;274.1389758811657;1706672.659778317;493810.2342438183;116690.9270421725;786307.7952597286;0;2;2;4;8;22;15;0;86;77;599278468444.737;228269220255.2776;502642078959.9233;52926.00274156215;4938.586351537196;-0.0;10403.574555237015;2066440.3169484788;343468.1452330748;0.0;165937.45272739534;1.1331796532745166;0.15494932714117463
2758;2019-09-07 14:58:45.107;966;891;318;317;217;37;193;38;-9;45;780;344;-11;10;259;119;295;821;398;220;192;35;938;359;364;147;361;305;931;-3.0;-1.0;1304.0;39.0;356.0;100;100;64;1;0;0;1;0;0;1;1;0;0;0;0;78055.8828125;14273.6748046875;44888.265625;1353.59228515625;819.0;364205;794.0;1205.0;Calculated values ==>;1567861125.107;369.76;362.26;304.96000000000004;304.86;294.86;276.86;274.27422755570615;292.46000000000004;276.96000000000004;272.26000000000005;277.66;351.16;307.56;272.06;274.16;299.06;285.06;302.66;355.26;295.16;292.36;352.56000000000006;355.06000000000006;276.66;244.02132995426717;268.19934244402924;274.27422755570615;312.96000000000004;9380000.0;3590000.0;3640000.0;1470000.0;3610000.0;3050000.0;9310000.0;0.0;0.0;0.21733333333333332;0.006500000000000001;0.059333333333333335;0.059333333333333335;2.9988765763924343;14273.6748046875;44888.265625;1353.59228515625;78055.8828125;504131.3334560806;493272.33338395925;281440.49947174324;281049.76477256906;248678.8476326725;430214.79039162316;458008.9962070331;439819.78721557604;472260.30881630094;531623.4926563593;484639.112056825;439514.2332620205;442668.9074931304;467272.39285998954;448247.76469897863;272597.29866249196;481915.0419771008;461689.9588020654;457870.68847121065;332976.8817968329;343467.2996937194;471267.55247380707;202729.25204749827;281440.49947174324;274.2630459569492;1707969.328202579;494047.1306650121;116713.54826478951;787054.6303650882;0;2;2;4;8;22;15;0;86;77;599496572080.3402;228356221705.5182;502824782005.4286;51527.67630986223;1745.4989527710072;-0.0;10468.191213968401;2067310.77878377;343523.8468724433;0.0;166111.38700814277;1.0533058806068583;0.13918229427082005
2759;2019-09-07 14:59:45.107;962;889;318;317;216;37;189;38;-8;45;770;344;-10;14;258;118;295;826;403;212;189;35;947;359;364;141;360;306;940;-1.0;-1.0;1700.0;68.0;350.0;100;0;67;1;0;0;1;0;0;1;1;1;0;0;0;79892.515625;14584.43359375;45280.00390625;2546.046875;819.0;364206;794.0;1205.0;Calculated values ==>;1567861185.107;369.36;362.06000000000006;304.96000000000004;304.86;294.76000000000005;276.86;274.27422755570615;292.06;276.96000000000004;272.36;277.66;350.16;307.56;272.16;274.56;298.96000000000004;284.96000000000004;302.66;355.76;294.36;292.06;352.56000000000006;355.06000000000006;276.66;242.77792619122317;268.3187672390254;274.27422755570615;313.46000000000004;9470000.0;3590000.0;3640000.0;1410000.0;3600000.0;3060000.0;9400000.0;0.0;0.0;0.2833333333333333;0.011333333333333334;0.058333333333333334;0.058333333333333334;2.9988765763924343;14584.43359375;45280.00390625;2546.046875;79892.515625;502779.63117355196;492126.7275327901;280886.17192870344;280502.78411588323;248200.62520429905;430214.79039162316;457454.86558595806;439754.1946057891;473046.85946660035;530503.8545830504;484523.8486571121;439447.9078533812;443052.3292051162;467284.67955467483;448097.7416361935;272190.12351847347;481836.1768006739;460609.61753313727;457454.86558595806;332976.8817968329;343467.2996937194;472063.34231996303;202720.25357689155;280886.17192870344;274.25955539679546;1709285.5648562247;494287.6149016658;116746.04525779081;787806.032611182;0;2;2;4;8;22;15;0;87;77;599714972080.3402;228442621705.5182;503008082005.4286;67159.6166248543;3052.5550057548103;-0.0;10299.840463339853;2068299.839558226;343563.83065543097;0.0;166284.45393878702;1.290039853082761;0.17883351842542564
2760;2019-09-07 15:00:45.128;963;891;319;318;216;37;185;38;-6;44;753;345;-7;27;258;117;295;832;400;207;185;32;954;358;364;131;360;306;947;-1.0;-1.0;1692.0;47.0;350.0;100;0;69;1;0;0;1;0;0;1;1;1;0;0;0;80207.703125;14889.93359375;45725.25390625;2332.69409179688;821.0;364207;795.0;1204.0;Calculated values ==>;1567861245.128;369.46000000000004;362.26;305.06;304.96000000000004;294.76000000000005;276.86;274.1680685717883;291.66;276.96000000000004;272.56;277.56;348.46000000000004;307.66;272.46000000000004;275.86;298.96000000000004;284.86;302.66;356.36;293.86;291.66;352.66;355.26;276.36;240.61611355647437;268.3187672390254;274.1680685717883;313.16;9540000.0;3579999.9999999995;3640000.0;1310000.0;3600000.0;3060000.0;9470000.0;0.0;0.0;0.28200000000000003;0.007833333333333333;0.058333333333333334;0.058333333333333334;2.9959968128535377;14889.93359375;45725.25390625;2332.69409179688;80207.703125;502342.71894506493;491796.6586015319;280850.86041605106;280470.92801396863;248049.49917746405;430280.9020939914;456898.30145361554;440059.3432352877;474244.15781875124;528726.0528959597;484637.4087846804;439906.9099392921;444945.90934977244;467284.67955467483;448136.01008310786;271882.43284982303;482135.6418890211;459930.11272889783;456898.30145361554;333396.4077044029;344306.74156575615;473081.36623795505;202464.99610472107;280850.86041605106;274.1558626211415;1710620.2003027436;494533.3205947578;116786.71566211325;788564.6751904642;0;2;2;4;8;22;15;0;87;77;599933448520.007;228524250265.39368;503191746265.14844;67001.6058908198;2119.8282327103325;-0.0;10269.434060524594;2069418.2410477165;343606.94893513684;0.0;166455.92455327502;1.2612158848948563;0.17186419225016686
2761;2019-09-07 15:01:45.109;968;894;319;318;214;38;183;38;-10;44;761;347;-10;32;258;116;295;838;401;207;183;31;958;360;366;131;362;303;950;-2.0;-1.0;1939.0;38.0;337.0;100;100;66;1;0;0;1;0;0;1;1;0;0;0;0;79315.765625;14712.392578125;45752.5234375;1394.60925292969;824.0;364208;798.0;1204.0;Calculated values ==>;1567861305.109;369.96000000000004;362.56000000000006;305.06;304.96000000000004;294.56;276.96000000000004;274.38016830617;291.46000000000004;276.96000000000004;272.16;277.56;349.26;307.86;272.16;276.36;298.96000000000004;284.76000000000005;302.66;356.96000000000004;293.86;291.46000000000004;352.96000000000004;355.56000000000006;276.26000000000005;240.61611355647437;267.9596281332873;274.38016830617;313.26000000000005;9580000.0;3600000.0;3660000.0;1310000.0;3620000.0000000005;3030000.0;9500000.0;0.0;0.0;0.32316666666666666;0.006333333333333333;0.05616666666666667;0.05616666666666667;2.9954090527583452;14712.392578125;45752.5234375;1394.60925292969;79315.765625;502763.39145518123;491997.0599795209;280674.6749290508;280296.97467860824;247432.73058651263;430148.3826014536;456289.5263430202;440102.7751569699;474244.15781875124;529791.7321354732;485208.49267218047;440102.7751569699;446248.92018464074;467001.0665144205;447607.3795997669;271709.9822459759;482842.8967523341;459616.26960334147;456289.5263430202;334655.03009724553;345565.9636080181;472984.3684616349;202995.2456137918;280674.6749290508;274.37078958457585;1711949.1415764345;494779.9285287209;116817.76668735227;789326.7486012934;0;2;2;4;8;22;15;0;87;77;600152379169.812;228602825375.32373;503374388409.98584;76625.24996403705;1709.9311113696729;-0.0;9863.700821084616;2070614.752496794;343638.8534899997;0.0;166623.64754803316;1.4257930611912706;0.1962502316195347
2762;2019-09-07 15:02:45.139;970;896;319;318;222;38;184;39;-14;45;776;347;-15;19;257;124;295;838;397;209;183;33;947;360;366;134;362;300;939;-2.0;0.0;2245.0;189.0;324.0;100;100;58;1;0;0;1;0;0;1;1;0;0;0;0;77833.296875;13810.64453125;45177.4453125;1372.46459960938;826.0;364209;800.0;1204.0;Calculated values ==>;1567861365.139;370.16;362.76;305.06;304.96000000000004;295.36;276.96000000000004;274.38016830617;291.56;277.06;271.76000000000005;277.66;350.76;307.86;271.66;275.06;298.86;285.56;302.66;356.96000000000004;294.06;291.46000000000004;353.16;355.76;276.46000000000004;241.2770596917726;267.5978703862781;274.38016830617;312.86;9470000.0;3600000.0;3660000.0;1340000.0;3620000.0000000005;3000000.0;9390000.0;0.0;0.0;0.37416666666666665;0.0315;0.054000000000000006;0.054000000000000006;2.995016442959942;13810.64453125;45177.4453125;1372.46459960938;77833.296875;503980.8535235521;493324.7935684168;281332.7733998429;280946.59887761826;249905.2987722731;430148.3826014536;456429.9049226635;440148.60326349793;473954.89273139124;531582.2435752349;485551.3202204071;439997.77987885213;444986.9139214678;466871.3337883854;448808.67253077246;272190.12351847347;483946.6251917324;459889.70471773524;456289.5263430202;335494.14909123123;346405.4846687502;472787.01963726926;202928.7747801375;281332.7733998429;274.3450364871467;1713259.3718844038;495017.739350507;116840.83716558681;790084.8772153852;0;2;2;4;8;22;15;0;87;77;600372088969.7073;228682365125.28583;503555378859.8996;88759.75249085735;8500.53471299965;-0.0;9447.664658931575;2071993.6499541046;343723.98324876983;0.0;166784.65605764606;1.7678424733974283;0.2555537206687246
2763;2019-09-07 15:03:45.100;969;895;320;319;224;37;191;39;-12;46;785;346;-13;17;258;125;295;832;398;213;191;35;939;359;364;152;360;301;932;-1.0;0.0;2641.0;124.0;314.0;100;100;54;1;0;0;1;0;0;1;1;0;0;0;0;77116.796875;13449.9130859375;44829.39453125;1314.07861328125;826.0;364210;801.0;1204.0;Calculated values ==>;1567861425.1;370.06000000000006;362.66;305.16;305.06;295.56;276.86;274.27422755570615;292.26000000000005;277.06;271.96000000000004;277.76000000000005;351.66;307.76000000000005;271.86;274.86;298.96000000000004;285.66;302.66;356.36;294.46000000000004;292.26000000000005;353.26;355.76;276.66;245.02929689885198;267.7187500070086;274.27422755570615;312.96000000000004;9390000.0;3590000.0;3640000.0;1520000.0;3600000.0;3010000.0;9320000.0;0.0;0.0;0.44016666666666665;0.020666666666666667;0.052333333333333336;0.052333333333333336;2.995016442959942;13449.9130859375;44829.39453125;1314.07861328125;77116.796875;504495.51659490407;493808.1568225989;282163.909315572;281769.72886758816;250635.19107785114;430214.79039162316;457732.2313946309;440233.639942548;471698.818120886;532443.99579602;485324.41029010183;440082.7283948907;444501.2531899496;467284.67955467483;449143.14751316624;272551.39051099104;483651.5502678499;460745.1170826767;457732.2313946309;335913.7198600519;346405.4846687502;470598.2080311989;202708.7228769514;282163.909315572;274.2550822693507;1714549.783351907;495244.76300249976;116863.21047357236;790834.4466766048;0;2;2;4;8;22;15;0;87;77;600590946619.5819;228768109355.23672;503735561664.79645;104550.5509950401;5536.382693187781;-0.0;9188.075522137417;2073603.5220514215;343840.8815271185;0.0;166939.8529488068;2.0014806466792567;0.2856748668406469
2764;2019-09-07 15:04:45.140;966;893;319;318;224;37;197;38;-14;45;773;346;-14;43;259;126;295;822;393;216;197;35;930;358;364;153;360;303;923;-2.0;-1.0;2079.0;95.0;325.0;100;47;56;1;0;0;1;0;0;1;1;1;0;0;0;77913.7109375;13633.40625;44549.3671875;2506.96655273438;825.0;364211;801.0;1204.0;Calculated values ==>;1567861485.14;369.76;362.46000000000004;305.06;304.96000000000004;295.56;276.86;274.1680685717883;292.86;276.96000000000004;271.76000000000005;277.66;350.46000000000004;307.76000000000005;271.76000000000005;277.46000000000004;299.06;285.76000000000005;302.66;355.36;294.76000000000005;292.86;353.26;355.66;276.66;245.2279566241654;267.9596281332873;274.1680685717883;312.46000000000004;9300000.0;3579999.9999999995;3640000.0;1530000.0;3600000.0;3030000.0;9230000.0;0.0;0.0;0.3465;0.01583333333333333;0.05416666666666667;0.05416666666666667;2.995212824773244;13633.40625;44549.3671875;2506.96655273438;77913.7109375;504796.25510187296;494318.01971765625;282354.238246064;281954.13428551896;250850.34554533998;430280.9020939914;458560.75158959633;439494.5820066302;471465.92102589965;531043.8128972996;485095.43945350975;439494.5820066302;447796.21272308455;467413.82886276924;449475.90781337186;272970.8195189451;482899.25164995843;461150.82657720096;458560.75158959633;335913.7198600519;345985.720156464;470463.6507367046;202452.6254444626;282354.238246064;274.15105725725584;1715842.5655352557;495470.6077939378;116895.07374475746;791579.76624209;0;2;2;4;8;22;15;0;88;77;600809492220.3109;228859670355.54214;503916882465.40125;82135.03794879107;4243.507900460497;-0.0;9544.51947277467;2075160.2724399737;343922.43494839646;0.0;167096.061977591;1.5805482992258866;0.2188330918691539
2765;2019-09-07 15:05:45.131;963;891;319;318;223;37;197;38;-12;44;761;350;-13;58;259;125;295;814;393;220;197;32;929;359;365;148;361;304;921;-3.0;-1.0;2176.0;141.0;328.0;100;79;59;1;0;0;1;0;0;1;1;1;0;0;0;78407.15625;13789.216796875;44356.55078125;2738.9609375;825.0;364212;801.0;1205.0;Calculated values ==>;1567861545.131;369.46000000000004;362.26;305.06;304.96000000000004;295.46000000000004;276.86;274.27422755570615;292.86;276.96000000000004;271.96000000000004;277.56;349.26;308.16;271.86;278.96000000000004;299.06;285.66;302.66;354.56000000000006;295.16;292.86;353.26;355.66;276.36;244.22491754036054;268.0796299477929;274.27422755570615;312.46000000000004;9290000.0;3590000.0;3650000.0;1480000.0;3610000.0;3040000.0;9210000.0;0.0;0.0;0.3626666666666667;0.0235;0.05466666666666666;0.05466666666666666;2.997700543066245;13789.216796875;44356.55078125;2738.9609375;78407.15625;504434.08882191783;494189.3217304877;282487.82140343194;282085.8218066068;250612.08457688102;430214.79039162316;458400.8548651725;439580.6144452378;472029.1217495138;529715.5300099069;485433.2752491304;439427.7774279336;449688.22403800517;467272.39285998954;449143.14751316624;273018.31154970016;481768.01647063997;461537.0928964145;458400.8548651725;335913.7198600519;345985.720156464;470835.43282039254;202685.4397528917;282487.82140343194;274.2460489718402;1717145.0440260344;495699.0953741432;116938.78324972086;792320.5377586549;0;2;2;4;8;22;15;0;88;77;601028159415.0815;228949956810.44742;504098955150.2102;85913.98335509087;6301.524837086271;-0.0;9616.579162575152;2076560.4708880936;344010.2970398262;0.0;167255.71384801142;1.6725390723984073;0.23536884561057522
2766;2019-09-07 15:06:45.131;960;890;319;318;223;37;192;38;-10;43;761;356;-11;70;259;124;295;813;392;221;192;30;928;358;364;144;360;306;921;-4.0;-1.0;1361.0;46.0;344.0;100;91;63;1;0;0;1;0;0;1;1;1;0;0;0;78928.28125;14286.10546875;44413.6796875;2851.87573242188;824.0;364213;800.0;1206.0;Calculated values ==>;1567861605.131;369.16;362.16;305.06;304.96000000000004;295.46000000000004;276.86;274.1680685717883;292.36;276.96000000000004;272.16;277.46000000000004;349.26;308.76000000000005;272.06;280.16;299.06;285.56;302.66;354.46000000000004;295.26000000000005;292.36;353.16;355.56000000000006;276.16;243.40439225979637;268.3187672390254;274.1680685717883;312.36;9280000.0;3579999.9999999995;3640000.0;1440000.0;3600000.0;3060000.0;9210000.0;0.0;0.0;0.22683333333333333;0.007666666666666667;0.05733333333333333;0.05733333333333333;3.000384815304455;14286.10546875;44413.6796875;2851.87573242188;78928.28125;504071.63378196297;494033.5060641723;282487.82140343194;282085.8218066068;250612.08457688102;430280.9020939914;457870.68847121065;439447.9078533812;472457.08239583095;529563.0046643513;485883.84887204826;439294.3313615184;450968.501026286;467413.82886276924;449179.6979440156;273065.9863733885;481600.3629381672;461824.42280746065;457870.68847121065;335494.14909123123;345565.9636080181;471171.66155044775;202454.39777350723;282487.82140343194;274.15174573949156;1718456.1726718678;495933.0563930234;116985.37355530354;793060.2896792279;0;2;2;4;8;22;15;0;88;77;601246859415.0815;229037556810.44742;504281955150.2102;53758.02786978474;2060.1656889565443;-0.0;10055.284378552646;2077724.4043149676;344079.9777942099;0.0;167419.64604418748;1.0702144667783846;0.14074287383084003
2767;2019-09-07 15:07:45.122;959;890;317;316;217;37;192;38;-5;42;767;359;-7;72;259;119;295;818;400;220;192;28;935;359;364;146;361;306;927;-2.0;-1.0;1415.0;85.0;362.0;100;99;66;1;0;0;1;0;0;1;1;1;0;0;0;79699.1328125;14404.9970703125;44857.90234375;2912.60229492188;825.0;364214;801.0;1205.0;Calculated values ==>;1567861665.122;369.06000000000006;362.16;304.86;304.76000000000005;294.86;276.86;274.27422755570615;292.36;276.96000000000004;272.66;277.36;349.86;309.06;272.46000000000004;280.36;299.06;285.06;302.66;354.96000000000004;295.16;292.36;353.26;355.66;275.96000000000004;243.81672145450628;268.3187672390254;274.27422755570615;313.16;9350000.0;3590000.0;3640000.0;1460000.0;3610000.0;3060000.0;9270000.0;0.0;0.0;0.23583333333333334;0.014166666666666666;0.060333333333333336;0.060333333333333336;2.997700543066245;14404.9970703125;44857.90234375;2912.60229492188;79699.1328125;503336.33225533343;493483.01429735374;281300.5493679074;280908.5294221989;248768.7155451255;430214.79039162316;457870.68847121065;440211.49694471864;472094.78864732845;530190.3213035207;486222.9376850672;439906.9099392921;451240.77474802;467272.39285998954;448247.76469897863;272736.05265254615;481821.5578057837;461689.9588020654;457870.68847121065;335913.7198600519;345985.720156464;470705.69158332614;202679.36565916106;281300.5493679074;274.24369214191546;1719777.869503401;496172.11305005325;117033.40366655013;793804.1079392303;0;2;2;4;8;22;15;0;88;77;601465226654.8524;229124543760.35614;504465527610.0176;56017.994294844;3797.039617259005;-0.0;10653.065059232631;2078639.0672786855;344128.78051687055;0.0;167592.18973721785;1.133374030517119;0.1550727360645174
2768;2019-09-07 15:08:45.102;959;891;318;316;215;38;184;39;-2;42;771;362;-4;79;258;117;295;826;394;216;184;28;943;360;365;151;362;306;936;-2.0;0.0;1412.0;109.0;351.0;100;99;67;1;0;0;1;0;0;1;1;1;0;0;0;80098.84375;14695.0126953125;45217.91015625;2881.33544921875;827.0;364215;803.0;1205.0;Calculated values ==>;1567861725.102;369.06000000000006;362.26;304.96000000000004;304.76000000000005;294.66;276.96000000000004;274.38016830617;291.56;277.06;272.96000000000004;277.36;350.26;309.36;272.76000000000005;281.06;298.96000000000004;284.86;302.66;355.76;294.76000000000005;291.56;353.46000000000004;355.86;275.96000000000004;244.82967444194236;268.3187672390254;274.38016830617;312.56;9430000.0;3600000.0;3650000.0;1510000.0;3620000.0000000005;3060000.0;9360000.0;0.0;0.0;0.2353333333333333;0.018166666666666668;0.058499999999999996;0.058499999999999996;2.9973072993566627;14695.0126953125;45217.91015625;2881.33544921875;80098.84375;502664.2165104672;492812.30533726374;281129.59858243057;280358.4518901011;248008.96513805896;430148.3826014536;456594.54110271874;440666.3045709049;471432.11063731875;530608.3473777291;486561.67030786845;440363.3734854717;452188.85011007224;467001.0665144205;447758.3546290387;272369.440264731;482244.11534327694;460996.79165053053;456594.54110271874;336752.88402864704;346825.2571629905;470031.862192395;202919.11354241366;281129.59858243057;274.3412924531466;1721109.0754252435;496414.53229815006;117081.67038682848;794554.4894997119;0;2;2;4;8;22;15;0;88;77;601683853754.922;229213614060.38446;504649066410.0759;55949.8389553716;4852.548267141328;-0.0;10264.699137436857;2079571.8215343081;344200.8363892971;0.0;167766.44633401162;1.1317449761018294;0.1547766301580084
2769;2019-09-07 15:09:45.103;962;894;321;320;217;38;177;39;1;42;765;365;0;82;258;118;296;834;399;210;177;28;954;360;365;148;361;305;947;-3.0;-1.0;1247.0;50.0;349.0;100;99;69;1;0;0;1;0;0;1;1;1;0;0;0;81043.5703125;15004.73046875;45732.98828125;2900.06567382812;830.0;364216;805.0;1205.0;Calculated values ==>;1567861785.103;369.36;362.56000000000006;305.26000000000005;305.16;294.86;276.96000000000004;274.38016830617;290.86;277.06;273.26000000000005;277.36;349.66;309.66;273.16;281.36;298.96000000000004;284.96000000000004;302.76000000000005;356.56000000000006;294.16;290.86;353.66;356.16;275.96000000000004;244.22491754036054;268.19934244402924;274.38016830617;313.06;9540000.0;3600000.0;3650000.0;1480000.0;3610000.0;3050000.0;9470000.0;0.0;0.0;0.20783333333333334;0.008333333333333333;0.05816666666666667;0.05816666666666667;2.9967162806706633;15004.73046875;45732.98828125;2900.06567382812;81043.5703125;502191.43667555717;492273.6878173165;281616.47172447655;281232.6966957104;248327.1593630375;430148.3826014536;455610.9404741268;441331.01728135947;471830.38154423045;530057.28727503;487012.3994543708;441181.0962547605;452767.26869970065;467143.0033113598;447909.0937431863;272222.9932616746;482472.6681254583;460182.3899257622;455610.9404741268;337592.078488485;348084.6227182084;470436.85710748035;202965.73901250388;281616.47172447655;274.35935909728045;1722451.951255033;496662.03428251593;117129.84953243472;795312.4262845113;0;2;2;4;8;22;15;0;88;77;601902857404.6575;229303315555.2761;504832369464.8545;49540.25033354382;2228.925984124804;-0.0;10120.678265604656;2080450.9202620552;344259.84965819115;0.0;167936.32731013416;0.9725331443201478;0.1297715659462478
2770;2019-09-07 15:10:45.133;969;900;322;321;218;38;181;39;1;41;753;369;0;94;259;118;296;842;402;207;181;26;957;360;366;132;362;304;949;-2.0;-1.0;1587.0;145.0;342.0;100;0;70;1;0;0;1;0;0;1;1;1;1;0;0;82141.9609375;15115.1435546875;45707.5;3906.67114257812;833.0;364217;809.0;1205.0;Calculated values ==>;1567861845.133;370.06000000000006;363.16;305.36;305.26000000000005;294.96000000000004;276.96000000000004;274.38016830617;291.26000000000005;277.06;273.26000000000005;277.26000000000005;348.46000000000004;310.06;273.16;282.56;299.06;284.96000000000004;302.76000000000005;357.36;293.86;291.26000000000005;354.06000000000006;356.46000000000004;275.76000000000005;240.83765695389522;268.0796299477929;274.38016830617;313.36;9570000.0;3600000.0;3660000.0;1320000.0;3620000.0000000005;3040000.0;9490000.0;0.0;0.0;0.2645;0.024166666666666666;0.057;0.057;2.9961238803463233;15115.1435546875;45707.5;3906.67114257812;82141.9609375;502997.93570578535;493041.24069487106;281879.8248170191;281495.66567960626;248561.90235499738;430148.3826014536;456008.28398936946;441542.48092842754;473824.5983165287;528879.5811680062;487574.1758688686;441393.15733161947;454535.832599572;467130.69761941896;447909.0937431863;272092.03457497543;483613.8275052143;459616.26960334147;456008.28398936946;339270.558843327;349344.06076314294;472367.87413283327;202897.50568609237;281879.8248170191;274.332917868128;1723812.5106211815;496913.15873206663;117186.60070061445;796074.8113551929;0;2;2;4;8;22;15;0;88;78;602122267054.5529;229387357555.23602;505015160814.7674;63121.59595159766;6512.200570796238;-0.0;9925.322172823971;2081390.23840501;344332.7288008081;0.0;168103.4608387099;1.2291049127788574;0.17575616530082355
2771;2019-09-07 15:11:45.084;973;902;319;318;223;40;184;40;-4;41;750;372;-3;97;256;124;296;841;401;209;184;26;935;362;367;131;363;304;928;-2.0;-2.0;2385.0;153.0;335.0;100;0;65;1;0;0;1;0;0;1;1;1;1;0;0;80466.421875;14252.1064453125;44754.6796875;3914.45190429688;835.0;364218;811.0;1206.0;Calculated values ==>;1567861905.084;370.46000000000004;363.36;305.06;304.96000000000004;295.46000000000004;277.16;274.5913991737795;291.56;277.16;272.76000000000005;277.26000000000005;348.16;310.36;272.86;282.86;298.76000000000005;285.56;302.76000000000005;357.26;294.06;291.56;354.26;356.66;275.76000000000005;240.61611355647437;268.0796299477929;274.5913991737795;313.26000000000005;9350000.0;3620000.0000000005;3670000.0000000005;1310000.0;3629999.9999999995;3040000.0;9280000.0;0.0;0.0;0.3975;0.025500000000000002;0.05583333333333333;0.05583333333333333;2.9982142618592174;14252.1064453125;44754.6796875;3914.45190429688;80466.421875;505420.54681948415;495263.392643288;282026.2365661859;281630.7129346422;250445.00563550595;430014.67791919125;456264.8617806247;440793.27408520976;473953.66127806285;528565.9442730256;487910.9523197028;440943.6375800933;454931.45129097917;466598.81152663083;448435.30934844184;273086.1159921721;485536.8352700546;459732.87387305853;456264.8617806247;340109.845020078;350183.7266411821;472499.14586990676;203453.70585438274;282026.2365661859;274.5575243103399;1725166.4738423938;497157.6859558199;117251.72349914972;796828.0472098832;0;2;2;4;8;22;15;0;88;78;602341987470.3358;229466193120.51694;505197411855.4168;94342.47837175375;6860.658720395863;-0.0;9728.3232411395;2082701.3673985375;344444.0782855613;0.0;168267.107463767;1.7630209416392044;0.25442901149951197
2772;2019-09-07 15:12:45.134;970;901;319;318;223;39;188;40;-3;42;764;372;-3;97;256;125;296;833;399;213;188;27;933;361;366;129;362;306;925;-2.0;-1.0;1788.0;102.0;334.0;100;0;71;1;0;0;1;0;0;1;1;1;1;0;0;81221.8828125;15151.05078125;44794.953125;3946.95776367188;835.0;364219;812.0;1205.0;Calculated values ==>;1567861965.134;370.16;363.26;305.06;304.96000000000004;295.46000000000004;277.06;274.4858918419099;291.96000000000004;277.16;272.86;277.36;349.56000000000006;310.36;272.86;282.86;298.76000000000005;285.66;302.76000000000005;356.46000000000004;294.46000000000004;291.96000000000004;354.36;356.66;275.86;240.16925963744896;268.3187672390254;274.4858918419099;313.06;9330000.0;3610000.0;3660000.0;1290000.0;3620000.0000000005;3060000.0;9250000.0;0.0;0.0;0.298;0.017;0.05566666666666666;0.05566666666666666;2.995728180381723;15151.05078125;44794.953125;3946.95776367188;81221.8828125;505140.96415846824;495379.3390125647;282222.03102754464;281823.7858382155;250516.28063761903;430081.6785162784;456989.8252837285;440514.97524299513;474307.7343219315;529876.7049705541;487688.2581608369;440514.97524299513;454593.7877146774;466741.49892412685;448771.8903637809;273180.5624372184;484519.76253148314;460434.9255865822;456989.8252837285;340529.4996700694;350183.7266411821;472857.82487454545;203202.31295682266;282222.03102754464;274.45562088045426;1726514.9992158348;497402.9164544384;117317.28983945343;797574.9160218444;0;2;2;4;8;22;15;0;88;78;602562070720.161;229544258120.45496;505380564355.27136;70719.17336127939;4584.143702601287;-0.0;9728.740546927567;2084078.0274233567;344539.5311168051;0.0;168429.38478037054;1.330851714936823;0.18648662083309214
2773;2019-09-07 15:13:45.155;967;900;321;319;224;39;191;40;-3;43;781;372;-3;89;258;125;296;831;399;215;191;28;939;361;366;138;363;305;931;-2.0;-1.0;1562.0;76.0;334.0;100;100;72;1;0;0;1;0;0;1;1;1;0;0;0;80433.0;15126.2392578125;45033.50390625;2968.30639648438;835.0;364220;812.0;1207.0;Calculated values ==>;1567862025.155;369.86;363.16;305.26000000000005;305.06;295.56;277.06;274.4858918419099;292.26000000000005;277.16;272.86;277.46000000000004;351.26;310.36;272.86;282.06;298.96000000000004;285.66;302.76000000000005;356.26;294.66;292.26000000000005;354.36;356.66;275.96000000000004;242.14157278889297;268.19934244402924;274.4858918419099;313.06;9390000.0;3610000.0;3660000.0;1380000.0;3629999.9999999995;3050000.0;9310000.0;0.0;0.0;0.2603333333333333;0.012666666666666666;0.05566666666666666;0.05566666666666666;3.000700343336713;15126.2392578125;45033.50390625;2968.30639648438;80433.0;504197.33140170795;494680.6322822853;282625.7392793329;281833.37818678975;250658.87755201967;430081.6785162784;457408.11929247493;440729.75779049523;473241.6031071014;531727.8354950516;487799.6696756251;440729.75779049523;453702.42181975354;466858.86781954044;448771.8903637809;272899.351902807;483586.0475208517;460706.7239573471;457408.11929247493;340529.4996700694;350183.7266411821;471771.9322026706;203212.37217929654;282625.7392793329;274.4595132071068;1727862.594730625;497655.31551314157;117374.9372102206;798323.7484956289;0;2;2;4;8;22;15;0;88;78;602781747579.8259;229624386155.33273;505563928509.9917;61833.692720782055;3401.754426962738;-0.0;9729.552487398238;2085183.0212515478;344606.1035599861;0.0;168591.59397543053;1.1875069823477309;0.16356429336799236
2774;2019-09-07 15:14:45.095;967;900;322;321;227;39;186;40;-5;44;791;370;-5;84;258;127;296;832;399;217;186;30;932;360;366;150;362;306;924;-2.0;-1.0;1409.0;128.0;330.0;100;100;74;1;0;0;1;0;0;1;1;1;0;0;0;80124.9375;15202.09375;44721.9453125;2917.76220703125;836.0;364221;813.0;1207.0;Calculated values ==>;1567862085.095;369.86;363.16;305.36;305.26000000000005;295.86;277.06;274.38016830617;291.76000000000005;277.16;272.66;277.56;352.26;310.16;272.66;281.56;298.96000000000004;285.86;302.76000000000005;356.36;294.86;291.76000000000005;354.46000000000004;356.76;276.16;244.62907804385475;268.3187672390254;274.38016830617;313.06;9320000.0;3600000.0;3660000.0;1500000.0;3620000.0000000005;3060000.0;9240000.0;0.0;0.0;0.23483333333333334;0.021333333333333333;0.055;0.055;3.0005019349266315;15202.09375;44721.9453125;2917.76220703125;80124.9375;504778.70167422347;495314.7499216201;283499.6681128287;283093.35177613137;251688.23797760106;430148.3826014536;456710.18191563094;440211.49694471864;471764.45720038965;532696.3376463689;487463.2465583399;440211.49694471864;452861.5323017441;467001.0665144205;449255.41685757245;273228.05652534816;484455.0271723695;460977.98918730504;456710.18191563094;340949.162051476;350603.57178935205;470367.073817999;202903.0872262905;283499.6681128287;274.33508122676085;1729199.2395615885;497907.79888567264;117423.93873139164;799070.9626110883;0;2;2;4;8;22;15;0;88;78;603001127980.0354;229710699755.41513;505747045210.1665;55727.92488221088;5705.8983806231145;-0.0;9526.578259154123;2086161.721719027;344681.92476968165;0.0;168751.90126404862;1.129191081230085;0.1590012885945032
2775;2019-09-07 15:15:45.136;966;901;321;320;227;38;186;39;-3;43;781;370;-4;92;258;127;296;831;400;218;186;30;933;360;366;144;362;307;925;-2.0;0.0;1824.0;210.0;340.0;100;0;80;1;0;0;1;0;0;1;1;1;1;0;0;81992.328125;15935.287109375;44782.74609375;3889.46020507812;838.0;364222;814.0;1206.0;Calculated values ==>;1567862145.136;369.76;363.26;305.26000000000005;305.16;295.86;276.96000000000004;274.38016830617;291.76000000000005;277.06;272.86;277.46000000000004;351.26;310.16;272.76000000000005;282.36;298.96000000000004;285.86;302.76000000000005;356.26;294.96000000000004;291.76000000000005;354.56000000000006;356.96000000000004;276.16;243.40439225979637;268.43790593516167;274.38016830617;313.16;9330000.0;3600000.0;3660000.0;1440000.0;3620000.0000000005;3070000.0;9250000.0;0.0;0.0;0.304;0.035;0.056666666666666664;0.056666666666666664;2.99761907049245;15935.287109375;44782.74609375;3889.46020507812;81992.328125;504547.1281304662;495379.3390125647;283025.5022907071;282622.5871657402;251663.54013355152;430148.3826014536;456710.18191563094;440299.2787007576;472457.08239583095;531577.6874793656;487351.43877287704;440147.045952615;453759.0752994013;467001.0665144205;449255.41685757245;273180.5624372184;484189.6342371677;461113.4237683607;456710.18191563094;341368.83218197053;351443.28659558244;471171.66155044775;202886.74701128196;283025.5022907071;274.32874767145057;1730551.1399404018;498167.4543691078;117480.70434807114;799817.3447175912;0;2;2;4;8;22;15;0;88;79;603220878039.6305;229798960025.2525;505931070874.82745;72173.40963360059;9389.972008870804;-0.0;9842.131845412352;2087228.294498404;344807.8096519574;0.0;168913.41747533274;1.414781918722111;0.20664864684370673
2776;2019-09-07 15:16:45.126;967;901;320;319;226;39;187;40;0;42;771;374;-1;95;258;126;296;830;402;218;186;27;927;361;367;137;363;307;919;-2.0;-1.0;1697.0;145.0;342.0;100;0;83;1;0;0;1;0;0;1;1;1;1;0;0;81842.421875;16085.537109375;44416.9765625;3949.1416015625;838.0;364223;815.0;1207.0;Calculated values ==>;1567862205.126;369.86;363.26;305.16;305.06;295.76000000000005;277.06;274.4858918419099;291.86;277.16;273.16;277.36;350.26;310.56;273.06;282.66;298.96000000000004;285.76000000000005;302.76000000000005;356.16;294.96000000000004;291.76000000000005;354.66;356.96000000000004;275.86;241.92719264551067;268.43790593516167;274.4858918419099;313.36;9270000.0;3610000.0;3670000.0000000005;1370000.0;3629999.9999999995;3070000.0;9190000.0;0.0;0.0;0.2828333333333333;0.024166666666666666;0.057;0.057;3.0001046584447653;16085.537109375;44416.9765625;3949.1416015625;81842.421875;505193.0947111607;495920.8084002207;283029.1913537467;282622.8106626922;251523.5582783385;430081.6785162784;456686.0800191835;440754.3233983486;473273.90776018414;530532.6438189453;487801.8439358109;440602.9150558282;454158.61487420864;466858.86781954044;448921.2697489987;273468.29212502256;484626.90205854067;460959.31379316846;456545.83446345694;341788.5100793522;351443.28659558244;471806.2409394271;203165.02909076502;283029.1913537467;274.4411919642479;1731916.2019756883;498434.25009760616;117546.01514285657;800560.551851341;0;2;2;4;8;22;15;0;88;79;603440741389.6654;229883245975.2659;506115240174.85675;67198.17207332821;6492.162619676001;-0.0;9890.448657253484;2088389.530774505;344940.1387153627;0.0;169077.82823985262;1.296798088360407;0.18572157324302827
2777;2019-09-07 15:17:45.127;966;901;320;318;225;40;184;40;0;42;775;375;0;95;257;126;296;830;399;218;184;26;925;362;367;135;363;307;916;-1.0;-1.0;1469.0;120.0;348.0;100;0;87;1;0;0;1;0;0;1;1;1;1;0;0;82083.1484375;16397.517578125;44344.33984375;3969.61694335938;839.0;364224;816.0;1207.0;Calculated values ==>;1567862265.127;369.76;363.26;305.16;304.96000000000004;295.66;277.16;274.5913991737795;291.56;277.16;273.16;277.36;350.66;310.66;273.16;282.66;298.86;285.76000000000005;302.76000000000005;356.16;294.96000000000004;291.56;354.76;357.06000000000006;275.76000000000005;241.49495122638035;268.43790593516167;274.5913991737795;313.06;9250000.0;3620000.0000000005;3670000.0000000005;1350000.0;3629999.9999999995;3070000.0;9160000.0;0.0;0.0;0.24483333333333332;0.02;0.058;0.058;2.9999057905444606;16397.517578125;44344.33984375;3969.61694335938;82083.1484375;505210.88184635626;496191.0137825274;283237.4282808057;282421.0915154313;251309.20675790714;430014.67791919125;456264.8617806247;440754.3233983486;473533.6025564079;530950.7696556927;487914.3505677436;440754.3233983486;454158.61487420864;466728.8912336129;448735.2353024732;273565.70397236204;484927.4517029693;460959.31379316846;456264.8617806247;342208.19576138764;351863.15629032685;471972.7596631712;203423.51580937786;283237.4282808057;274.5458563967919;1733282.2711661775;498704.946732286;117612.00589740767;801300.2418180661;0;2;2;4;8;22;15;0;88;79;603660945060.2744;229964847335.49158;506299443245.3662;58106.49272469966;5370.984877075867;-0.0;10035.591142989504;2089433.7537208023;345038.9999257684;0.0;169243.88133948608;1.1360128859041916;0.158867813973763
