;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2778;2019-09-07 15:18:45.127;965;902;318;317;220;39;182;40;0;42;785;374;0;89;257;121;296;833;390;216;182;24;940;360;366;134;362;309;931;-3.0;-1.0;942.0;17.0;371.0;100;0;95;1;0;0;1;0;0;1;1;1;1;0;0;83827.5234375;17376.361328125;45051.046875;3987.5302734375;841.0;364225;818.0;337.0;Calculated values ==>;1567862325.127;369.66;363.36;304.96000000000004;304.86;295.16;277.06;274.38016830617;291.36;277.16;273.16;277.36;351.66;310.56;273.16;282.06;298.86;285.26000000000005;302.76000000000005;356.46000000000004;294.76000000000005;291.36;354.96000000000004;357.26;275.56;241.2770596917726;268.67533136820026;274.38016830617;312.16;9400000.0;3600000.0;3660000.0;1340000.0;3620000.0000000005;3090000.0;9310000.0;0.0;0.0;0.157;0.0028333333333333335;0.06183333333333333;0.06183333333333333;0.8374764372841652;17376.361328125;45051.046875;3987.5302734375;83827.5234375;503815.3595214556;494992.1620570597;281440.49947174324;281049.76477256906;249523.87291972086;430148.3826014536;456148.98637023335;440323.94343122264;473663.1379967309;531845.6376442491;487578.9069454711;440323.94343122264;453012.2336799838;466871.3337883854;448359.9133019282;272853.0966279294;483918.13037175965;460842.422834568;456148.98637023335;343047.5905507172;352702.9203549205;471909.57779161324;202988.37506906458;281440.49947174324;274.3681282199124;1734664.860098469;498986.3957231714;117678.31545754764;802045.2033740557;0;2;2;4;8;22;15;0;88;79;603880845060.2744;230045547335.49158;506484243245.3662;37261.68423285882;761.9434077138878;-0.0;10802.808106556638;2090228.4885287818;345090.107661475;0.0;169417.53466656563;0.735172490814848;0.08998645506944139
2779;2019-09-07 15:19:45.138;968;937;316;316;216;39;173;40;1;42;796;373;0;87;257;120;296;856;389;212;173;21;954;360;366;130;362;308;946;-3.0;-1.0;1342.0;97.0;366.0;100;0;98;1;0;0;1;0;0;1;1;1;1;0;0;85179.2265625;17982.45703125;45691.8515625;3994.9267578125;841.0;364226;816.0;16.0;Calculated values ==>;1567862385.138;369.96000000000004;366.86;304.76000000000005;304.76000000000005;294.76000000000005;277.06;274.38016830617;290.46000000000004;277.16;273.26000000000005;277.36;352.76;310.46000000000004;273.16;281.86;298.86;285.16;302.76000000000005;358.76;294.36;290.46000000000004;354.76;357.26;275.26000000000005;240.39332010688793;268.5567601203482;274.38016830617;312.06;9540000.0;3600000.0;3660000.0;1300000.0;3620000.0000000005;3080000.0;9460000.0;0.0;0.0;0.22366666666666665;0.016166666666666666;0.061000000000000006;0.061000000000000006;0.03976149257135502;17982.45703125;45691.8515625;3994.9267578125;85179.2265625;503097.52752108115;499068.0255846197;279773.68112708296;279773.68112708296;248070.94970655107;430148.3826014536;454876.69327885774;440691.34818141814;474179.22265781194;533069.3708900069;487577.76255654235;440539.589879252;452916.8568265514;466871.3337883854;448209.87132916204;272222.9932616746;486231.01346974407;460298.8245555552;454876.69327885774;342208.19576138764;352702.9203549205;472145.33331970085;202882.35982371238;279773.68112708296;274.32704705824904;1736073.5078846342;499281.10656284704;117744.84812813759;802801.5328283182;0;2;2;4;8;22;15;0;88;79;604100485319.9742;230124761855.3833;506669377180.1132;53189.943729340186;4353.084738185146;-0.0;10681.283741258263;2090982.3902840903;345132.74071059225;0.0;169596.6015879708;1.0082027948791987;0.13438236126397068
2780;2019-09-07 15:20:45.108;974;967;314;314;215;40;171;40;3;42;807;372;1;81;257;119;296;885;395;208;171;18;951;362;367;137;363;305;942;-1.0;-1.0;1890.0;197.0;346.0;100;100;96;1;0;0;1;0;0;1;1;1;0;0;0;83728.03125;17619.501953125;45688.7421875;2979.77465820312;878.0;364227;814.0;20.0;Calculated values ==>;1567862445.108;370.56000000000006;369.86;304.56;304.56;294.66;277.16;274.5913991737795;290.26000000000005;277.16;273.46000000000004;277.36;353.86;310.36;273.26000000000005;281.26000000000005;298.86;285.06;302.76000000000005;361.66;293.96000000000004;290.26000000000005;354.56000000000006;360.96000000000004;274.96000000000004;241.92719264551067;268.19934244402924;274.5913991737795;312.66;9510000.0;3620000.0000000005;3670000.0000000005;1370000.0;3629999.9999999995;3050000.0;9420000.0;0.0;0.0;0.315;0.03283333333333333;0.057666666666666665;0.057666666666666665;0.04957798549098415;17619.501953125;45688.7421875;2979.77465820312;83728.03125;504248.206438841;503947.7386195344;279250.1731545655;279250.1731545655;247879.22442693217;430014.67791919125;454422.3492080704;441630.0847411902;473273.90776018414;534437.798572928;487799.6696756251;441331.01728135947;452633.10193636897;466728.8912336129;447681.4406549193;272355.34874360386;491305.1634670926;459595.91619260935;454422.3492080704;341368.83218197053;368244.6692852564;470923.7305949869;203319.54709708173;279250.1731545655;274.5056564697112;1737480.3645868353;499577.6412130292;117802.94157870953;803562.657024124;0;2;2;4;8;22;15;0;88;79;604320275370.0791;230204821805.4215;506853185230.2009;75067.81935789417;8786.33735818122;-0.0;10101.595485752114;2092050.6705696473;345242.18114718876;0.0;169769.70565294835;1.4173866394614363;0.203148891506212
2781;2019-09-07 15:21:45.119;977;974;314;313;219;40;173;41;8;43;810;371;6;76;256;122;296;896;397;206;173;16;943;362;367;146;363;304;931;-2.0;-1.0;1869.0;115.0;342.0;100;100;95;1;0;0;1;0;0;1;1;1;0;0;0;83012.2421875;17373.80078125;45310.03125;2930.96826171875;934.0;364228;812.0;15.0;Calculated values ==>;1567862505.119;370.86;370.56000000000006;304.56;304.46000000000004;295.06;277.16;274.5913991737795;290.46000000000004;277.26000000000005;273.96000000000004;277.46000000000004;354.16;310.26000000000005;273.76000000000005;280.76000000000005;298.76000000000005;285.36;302.76000000000005;362.76;293.76000000000005;290.46000000000004;354.36;366.56000000000006;274.76000000000005;243.81672145450628;268.0796299477929;274.5913991737795;312.86;9430000.0;3620000.0000000005;3670000.0000000005;1460000.0;3629999.9999999995;3040000.0;9310000.0;0.0;0.0;0.3115;0.019166666666666665;0.057;0.057;0.037038032132502424;17373.80078125;45310.03125;2930.96826171875;83012.2421875;505355.6248339511;505897.6692794118;279890.0171809938;279507.4567661667;249241.61423660757;430014.67791919125;454707.69032699516;442580.7327243594;472193.8583601894;534823.4375568598;487798.7306934471;442285.3213856606;452136.16187108244;466598.81152663083;448134.4637879286;272715.3559603051;494056.0284083657;459321.57921969576;454707.69032699516;340529.4996700694;391790.97038785747;469511.7560845713;203385.92480972764;279890.0171809938;274.5313248796187;1738870.1216056661;499869.3055307407;117852.20679994323;804321.1191609706;0;2;2;4;8;22;15;0;88;79;604540515739.7781;230289737370.30545;507035918724.9512;74509.18266540779;5100.745099434503;-0.0;9964.607369322077;2093297.3741052242;345357.92805055337;0.0;169936.9546665442;1.3651574756642693;0.19114551765511875
2782;2019-09-07 15:22:45.109;976;977;312;311;220;39;180;40;10;44;798;367;9;80;257;124;297;897;397;208;180;13;938;361;366;152;362;304;928;-3.0;-1.0;1451.0;90.0;345.0;100;100;94;1;0;0;1;0;0;1;1;1;0;0;0;82453.53125;17224.51953125;45050.22265625;2894.00390625;955.0;364229;810.0;0.0;Calculated values ==>;1567862565.109;370.76;370.86;304.36;304.26000000000005;295.16;277.06;274.4858918419099;291.16;277.16;274.16;277.56;352.96000000000004;309.86;274.06;281.16;298.86;285.56;302.86;362.86;293.96000000000004;291.16;354.16;368.66;274.46000000000004;245.02929689885198;268.0796299477929;274.4858918419099;312.86;9380000.0;3610000.0;3660000.0;1520000.0;3620000.0000000005;3040000.0;9280000.0;0.0;0.0;0.24183333333333332;0.015000000000000001;0.0575;0.0575;0.0;17224.51953125;45050.22265625;2894.00390625;82453.53125;505618.2170746695;506585.75803134835;279302.36111541523;278921.3924215467;249592.89983911483;430081.6785162784;455867.4181760276;442875.1821116291;471498.90608827857;533574.3662194313;487349.47134217835;442728.0766999201;452673.40254975914;466871.3337883854;448622.2857995223;273295.65221390256;494485.5379361726;459753.05655078747;455867.4181760276;339690.1980837097;400628.7929637461;468388.588126702;203098.90816624652;279302.36111541523;274.41559432824056;1740248.7732376235;500157.57681350136;117900.7401444449;805073.995776623;0;2;2;4;8;22;15;0;88;79;604760379089.813;230379122470.31967;507218288324.98016;57985.89558245835;3979.345199406833;-0.0;10152.490780985212;2094401.3157365231;345433.58285848587;0.0;170104.56921074263;1.106630645602783;0.15149784166065758
2783;2019-09-07 15:23:45.110;975;982;312;311;219;39;178;40;10;43;779;366;9;90;258;124;297;901;395;212;178;9;938;360;365;145;361;305;929;-2.0;-1.0;1384.0;103.0;342.0;100;0;97;1;0;0;1;0;0;1;1;1;1;0;0;83653.4140625;17459.8984375;44923.92578125;3885.83374023438;960.0;364230;807.0;0.0;Calculated values ==>;1567862625.11;370.66;371.36;304.36;304.26000000000005;295.06;277.06;274.38016830617;290.96000000000004;277.16;274.16;277.46000000000004;351.06000000000006;309.76000000000005;274.06;282.16;298.96000000000004;285.56;302.86;363.26;294.36;290.96000000000004;353.86;369.16;274.06;243.61107973660833;268.19934244402924;274.38016830617;312.66;9380000.0;3600000.0;3650000.0;1450000.0;3610000.0;3050000.0;9290000.0;0.0;0.0;0.23066666666666666;0.017166666666666667;0.057;0.057;0.0;17459.8984375;44923.92578125;3885.83374023438;83653.4140625;505469.97368627874;507238.63305203983;279243.58673537517;278863.3812807161;249287.198871749;430148.3826014536;455751.94372971024;442668.9074931304;472325.57890635525;531519.1411140322;487124.9804885765;442521.2416164823;453835.4521504607;467143.0033113598;448808.67253077246;273295.65221390256;495017.5766614682;460454.39186355175;455751.94372971024;338431.30337983277;402733.71336850576;468951.0004552658;202785.71321815506;279243.58673537517;274.2895713530486;1741633.0208506312;500446.61844683875;117957.2397330748;805823.7928424393;0;2;2;4;8;22;15;0;88;80;604979682744.5481;230468223955.21204;507400991369.75946;55333.05681276098;4569.170764237068;-0.0;10060.976348677099;2095345.6560774192;345504.8216787241;0.0;170273.01757737898;1.0557350992965253;0.14451729981406866
2784;2019-09-07 15:24:45.110;975;985;312;311;219;39;174;39;9;42;769;369;8;98;258;124;297;906;390;214;174;7;937;360;365;142;362;304;928;-1.0;-1.0;2201.0;146.0;339.0;100;0;97;1;0;0;1;0;0;1;1;1;1;0;0;83491.328125;17507.013671875;44840.1640625;3890.93701171875;959.0;364231;804.0;0.0;Calculated values ==>;1567862685.11;370.66;371.66;304.36;304.26000000000005;295.06;277.06;274.38016830617;290.56;277.06;274.06;277.36;350.06000000000006;310.06;273.96000000000004;282.96000000000004;298.96000000000004;285.56;302.86;363.76;294.56;290.56;353.56000000000006;369.06000000000006;273.86;242.98782864720522;268.0796299477929;274.38016830617;312.16;9370000.0;3600000.0;3650000.0;1420000.0;3620000.0000000005;3040000.0;9280000.0;0.0;0.0;0.36683333333333334;0.024333333333333332;0.0565;0.0565;0.0;17507.013671875;44840.1640625;3890.93701171875;83491.328125;505552.2451687855;507759.3351853078;279302.36111541523;278921.3924215467;249310.06783827912;430148.3826014536;455186.9321635893;442728.0766999201;472620.9849758201;530550.887364893;487574.1758688686;442580.7327243594;455063.0614704377;467001.0665144205;448808.67253077246;273342.78770578443;495883.4044123925;460725.85706771415;455186.9321635893;337172.47746341303;402312.7081024193;469162.7822548786;202804.33540929176;279302.36111541523;274.29679414320935;1743025.8937021936;500738.00938108354;118022.04615600775;806571.8269244705;0;2;2;4;8;22;15;0;88;80;605198682744.5481;230554323955.21204;507583691369.75946;88012.0257634455;6481.388873242614;-0.0;9937.478264221834;2096540.1984322208;345596.9096757031;0.0;170439.6713658198;1.5765982063532167;0.22005637612457538
2785;2019-09-07 15:25:45.101;977;987;311;311;218;38;175;39;8;41;769;370;8;98;259;122;297;909;390;215;175;6;934;359;365;142;361;303;925;-2.0;-1.0;1607.0;146.0;339.0;100;0;95;1;0;0;1;0;0;1;1;1;1;0;0;83323.8046875;17249.41015625;44901.984375;3880.22436523438;957.0;364232;801.0;0.0;Calculated values ==>;1567862745.101;370.86;371.86;304.26000000000005;304.26000000000005;294.96000000000004;276.96000000000004;274.27422755570615;290.66;277.06;273.96000000000004;277.26000000000005;350.06000000000006;310.16;273.96000000000004;282.96000000000004;299.06;285.36;302.86;364.06000000000006;294.66;290.66;353.26;368.86;273.76000000000005;242.98782864720522;267.9596281332873;274.27422755570615;312.16;9340000.0;3590000.0;3650000.0;1420000.0;3610000.0;3030000.0;9250000.0;0.0;0.0;0.2678333333333333;0.024333333333333332;0.0565;0.0565;0.0;17249.41015625;44901.984375;3880.22436523438;83323.8046875;506094.4547130753;508294.0671628617;279097.030944678;279097.030944678;249096.1705553415;430214.79039162316;455328.4357522933;442787.31820175383;472522.5091947854;530626.595412262;487797.89032600436;442787.31820175383;455230.8947386792;467272.39285998954;448696.46508711023;273485.27555561805;496615.3457623269;460861.3903087613;455328.4357522933;335913.7198600519;401470.72939104063;469063.6082102231;202470.00383843566;279097.030944678;274.1623998058364;1744415.811294114;501027.6028016352;118086.7961203867;807319.5659859512;0;2;2;4;8;22;15;0;88;80;605417649895.1886;230639511175.4612;507765764055.29205;64364.987363642045;6487.111039713493;-0.0;9957.074371630266;2097809.8164073937;345704.96429800225;0.0;170605.43443674597;1.2237951170282184;0.16963392693525245
2786;2019-09-07 15:26:45.132;977;986;310;309;218;38;177;38;11;41;770;370;10;101;260;123;297;909;384;216;177;6;930;359;365;142;361;304;921;-2.0;-1.0;1871.0;158.0;339.0;100;0;94;1;0;0;1;0;0;1;1;1;1;0;0;82982.9921875;17102.337890625;44680.79296875;3879.31298828125;955.0;364233;800.0;0.0;Calculated values ==>;1567862805.132;370.86;371.76;304.16;304.06;294.96000000000004;276.96000000000004;274.27422755570615;290.86;276.96000000000004;274.26000000000005;277.26000000000005;350.16;310.16;274.16;283.26000000000005;299.16;285.46000000000004;302.86;364.06000000000006;294.76000000000005;290.86;353.16;368.66;273.76000000000005;242.98782864720522;268.0796299477929;274.27422755570615;311.56;9300000.0;3590000.0;3650000.0;1420000.0;3610000.0;3040000.0;9210000.0;0.0;0.0;0.31183333333333335;0.026333333333333334;0.0565;0.0565;0.0;17102.337890625;44680.79296875;3879.31298828125;82982.9921875;506422.1017367434;508471.2091434622;278950.5976023645;278568.1421093015;249188.01343079412;430214.79039162316;455610.9404741268;443022.0508540321;472522.5091947854;530655.2663078107;487686.4719233096;442875.1821116291;455457.1146776644;467401.68226075795;448845.5812410875;273677.8350558646;496972.4659330562;460996.79165053053;455610.9404741268;335494.14909123123;400628.7929637461;469063.6082102231;202488.73352241123;278950.5976023645;274.1696768037217;1745802.4173088905;501314.01527156984;118151.49234067621;808066.4748328493;0;2;2;4;8;22;15;0;88;80;605636763044.8196;230724755195.31766;507947958139.9852;75006.30612124378;7019.805033445711;-0.0;9981.30937225457;2098971.843921991;345817.58008653315;0.0;170771.67348015064;1.4012183393662732;0.1926497762494572
2787;2019-09-07 15:27:45.122;975;986;309;309;217;37;179;38;13;41;770;370;12;102;261;123;297;907;384;217;178;6;929;359;364;142;360;304;920;-2.0;0.0;1710.0;113.0;344.0;100;1;95;1;0;0;1;0;0;1;1;1;1;0;0;83085.4453125;17156.6953125;44597.07421875;3900.75415039062;952.0;364234;799.0;0.0;Calculated values ==>;1567862865.122;370.66;371.76;304.06;304.06;294.86;276.86;274.27422755570615;291.06;276.96000000000004;274.46000000000004;277.26000000000005;350.16;310.16;274.36;283.36;299.26000000000005;285.46000000000004;302.86;363.86;294.86;290.96000000000004;353.06000000000006;368.36;273.76000000000005;242.98782864720522;268.0796299477929;274.27422755570615;311.56;9290000.0;3590000.0;3640000.0;1420000.0;3600000.0;3040000.0;9200000.0;0.0;0.0;0.28500000000000003;0.01883333333333333;0.05733333333333333;0.05733333333333333;0.0;17156.6953125;44597.07421875;3900.75415039062;83085.4453125;506209.4081889767;508551.9001913752;278626.7669948397;278626.7669948397;248927.92481180976;430214.79039162316;456058.7596805061;443315.08579407755;472522.5091947854;530655.2663078107;487686.4719233096;443168.68479859125;455588.20916937006;467671.8303827659;448845.5812410875;273726.4445158194;496754.6299052854;461285.8025028249;455918.2756450069;335074.5858427641;399365.967229526;469063.6082102231;202543.67862996712;278626.7669948397;274.1910193736553;1747186.090304336;501599.459632984;118216.31542785998;808810.3330624923;0;2;2;4;8;22;15;0;88;80;605855426594.8544;230809940995.3312;508130327740.0142;68619.85104177147;5019.458673761487;-0.0;10164.713162609587;2100168.5290844324;345917.8905629096;0.0;170939.52902071434;1.2764394314169272;0.17178188768903743
2788;2019-09-07 15:28:45.102;974;984;309;308;216;38;179;38;21;40;770;369;20;106;261;122;297;905;387;218;179;5;924;359;365;142;361;304;915;-2.0;-1.0;1762.0;110.0;346.0;100;6;95;1;0;0;1;0;0;1;1;1;1;0;0;82689.0234375;17081.396484375;44401.49609375;3932.68920898438;948.0;364235;797.0;0.0;Calculated values ==>;1567862925.102;370.56000000000006;371.56000000000006;304.06;303.96000000000004;294.76000000000005;276.96000000000004;274.27422755570615;291.06;276.96000000000004;275.26000000000005;277.16;350.16;310.06;275.16;283.76000000000005;299.26000000000005;285.36;302.86;363.66;294.96000000000004;291.06;352.86;367.96000000000004;273.66;242.98782864720522;268.0796299477929;274.27422755570615;311.86;9240000.0;3590000.0;3650000.0;1420000.0;3610000.0;3040000.0;9150000.0;0.0;0.0;0.2936666666666667;0.018333333333333333;0.057666666666666665;0.057666666666666665;0.0;17081.396484375;44401.49609375;3932.68920898438;82689.0234375;506472.3233103257;508664.87134286;278924.03856295045;278538.84177093883;248759.64378265163;430214.79039162316;455892.78231350397;444478.12225269125;472424.0149512065;530655.2663078107;487574.1758688686;444333.52089386596;456111.32413175254;467530.87201683124;448696.46508711023;273972.38461892394;496894.9626772532;461267.2016228658;455892.78231350397;334235.48183727637;397682.3459771126;468964.41255619563;202554.7925571836;278924.03856295045;274.19533547674575;1748567.0837263898;501884.6819589048;118281.57236297731;809551.7405970814;0;2;2;4;8;22;15;0;88;80;606074053694.924;230895112595.35828;508312666940.0722;71044.81782058075;4884.176366648554;-0.0;10205.197556281919;2101332.0133679085;346000.3933448419;0.0;171109.22169367372;1.316722857007206;0.1785887955622251
2789;2019-09-07 15:29:45.103;971;981;310;309;216;38;177;39;34;40;770;370;31;110;260;122;297;903;390;217;177;4;926;359;365;141;361;304;916;-2.0;0.0;1501.0;60.0;340.0;100;11;96;1;0;0;1;0;0;1;1;1;1;0;0;82912.1484375;17178.1875;44389.23828125;3979.91015625;944.0;364236;794.0;-1.0;Calculated values ==>;1567862985.103;370.26;371.26;304.16;304.06;294.76000000000005;276.96000000000004;274.27422755570615;290.86;277.06;276.56;277.16;350.16;310.16;276.26000000000005;284.16;299.16;285.36;302.86;363.46000000000004;294.86;290.86;352.56000000000006;367.56000000000006;273.56;242.77792619122317;268.0796299477929;274.27422755570615;312.16;9260000.0;3590000.0;3650000.0;1410000.0;3610000.0;3040000.0;9160000.0;0.0;0.0;0.25016666666666665;0.01;0.056666666666666664;0.056666666666666664;-0.0024674303095774484;17178.1875;44389.23828125;3979.91015625;82912.1484375;505866.4000471708;508148.0401393257;279250.46970109723;278864.0222938644;248736.68059444326;430214.79039162316;455610.9404741268;446338.7475733018;472555.3283204977;530655.2663078107;487686.4719233096;445912.450752771;456632.45318659215;467401.68226075795;448696.46508711023;273873.4238397996;496498.484610916;461132.061841229;455610.9404741268;332976.8817968329;395998.89078040665;469002.22466039064;202621.51087142993;279250.46970109723;274.22123901740434;1749947.1164905105;502170.1832500386;118347.51178991342;810291.6757146923;0;2;2;4;8;22;15;0;88;80;606293057344.6594;230980014010.2557;508495069979.85187;60969.92871491827;2663.807137889607;-0.0;9993.760010471673;2102432.154589757;346063.29425563477;0.0;171277.54914527078;1.1232721331875952;0.1493449740261408
2790;2019-09-07 15:30:45.134;971;981;311;310;219;38;178;39;39;40;771;372;36;117;261;123;297;906;385;215;178;2;925;360;365;141;361;306;915;-1.0;-1.0;1237.0;109.0;345.0;100;13;98;1;0;0;1;0;0;1;1;1;1;0;0;83094.3828125;17547.005859375;44400.3984375;4003.66577148438;941.0;364237;790.0;0.0;Calculated values ==>;1567863045.134;370.26;371.26;304.26000000000005;304.16;295.06;276.96000000000004;274.38016830617;290.96000000000004;277.06;277.06;277.16;350.26;310.36;276.76000000000005;284.86;299.26000000000005;285.46000000000004;302.86;363.76;294.66;290.96000000000004;352.16;367.26;273.36;242.77792619122317;268.3187672390254;274.38016830617;311.66;9250000.0;3600000.0;3650000.0;1410000.0;3610000.0;3060000.0;9150000.0;0.0;0.0;0.20616666666666666;0.018166666666666668;0.0575;0.0575;0.0;17547.005859375;44400.3984375;4003.66577148438;83094.3828125;505948.74593876704;508229.0897662161;279700.685628277;279311.306132474;249612.11646383101;430148.3826014536;455751.94372971024;446661.59397328994;472555.3283204977;530608.3473777291;487688.2581608369;446235.4177501;457215.09037951106;467530.87201683124;448659.31221096753;273922.80572699284;497048.1528597544;460861.3903087613;455751.94372971024;331298.85215519386;394736.4075397757;468804.0567466073;202715.6795418416;279700.685628277;274.26240026021065;1751331.2190044364;502459.70937327825;118414.07596319317;811031.9716444224;0;2;2;4;8;22;15;0;88;80;606512170495.1606;231064657720.44934;508678164530.27075;50293.5160252836;4833.938852553243;-0.0;10122.94734083241;2103359.829015657;346125.8077543267;0.0;171445.2749871831;0.9893759441815899;0.13159145314341605
2791;2019-09-07 15:31:45.104;971;981;310;309;218;39;180;39;34;40;772;372;32;117;261;122;297;907;389;214;180;0;916;360;366;136;362;305;906;-2.0;-1.0;1697.0;116.0;346.0;100;1;98;1;0;0;1;0;0;1;1;1;1;0;0;82575.0625;17346.4453125;43876.98828125;3951.25439453125;935.0;364238;790.0;0.0;Calculated values ==>;1567863105.104;370.26;371.26;304.16;304.06;294.96000000000004;277.06;274.38016830617;291.16;277.06;276.56;277.16;350.36;310.36;276.36;284.86;299.26000000000005;285.36;302.86;363.86;294.56;291.16;352.16;366.66;273.16;241.71165711629368;268.19934244402924;274.38016830617;312.06;9160000.0;3600000.0;3660000.0;1360000.0;3620000.0000000005;3050000.0;9060000.0;0.0;0.0;0.2828333333333333;0.01933333333333333;0.057666666666666665;0.057666666666666665;0.0;17346.4453125;43876.98828125;3951.25439453125;82575.0625;506688.56469110865;508957.2875634196;279872.4321909255;279477.4306719513;249539.96699569796;430148.3826014536;455867.4181760276;446144.86104575056;473208.68934220774;530788.4338752198;487799.6696756251;445859.90203062753;457377.6359975418;467389.657016189;448509.72636209056;274376.3043409092;498002.6843747689;460570.8917965219;455867.4181760276;331298.85215519386;392211.7167064549;469290.60212070297;202768.7716511662;279872.4321909255;274.2829996437088;1752711.1074266767;502750.34274380264;118480.33381910756;811767.2487116514;0;2;2;4;8;22;15;0;88;80;606731360845.2653;231147716170.48895;508861372880.35815;68834.87061710161;5152.75538907771;-0.0;10149.044191807552;2104352.069203206;346208.988595154;0.0;171614.12378340427;1.2909408973789807;0.1763434529233098
2792;2019-09-07 15:32:45.125;967;977;306;305;216;38;180;39;33;41;777;369;31;114;261;121;297;901;386;212;180;2;919;360;365;134;361;305;909;-1.0;-1.0;1999.0;187.0;349.0;100;1;98;1;0;0;1;0;0;1;1;1;1;0;0;82884.828125;17415.22265625;44118.12890625;3962.5048828125;932.0;364239;786.0;0.0;Calculated values ==>;1567863165.125;369.86;370.86;303.76000000000005;303.66;294.76000000000005;276.96000000000004;274.38016830617;291.16;277.06;276.46000000000004;277.26000000000005;350.86;310.06;276.26000000000005;284.56;299.26000000000005;285.26000000000005;302.86;363.26;294.36;291.16;351.76;366.36;273.36;241.2770596917726;268.19934244402924;274.38016830617;311.76000000000005;9190000.0;3600000.0;3650000.0;1340000.0;3610000.0;3050000.0;9090000.0;0.0;0.0;0.33316666666666667;0.03116666666666667;0.05816666666666667;0.05816666666666667;0.0;17415.22265625;44118.12890625;3962.5048828125;82884.828125;505854.6059415825;508134.89972639934;278126.1359322028;277742.26628812077;248898.5217053218;430148.3826014536;456033.45726211835;446002.4824056516;473565.85517348704;531310.4117884313;487462.49501093;445717.11843896436;456988.5607202688;467530.87201683124;448359.9133019282;274223.29087086144;496820.1179497735;460454.39186355175;456033.45726211835;329620.94006798224;390949.507979702;469758.79346066975;202693.78736963592;278126.1359322028;274.2539041621731;1754090.4224377954;503040.1246979651;118546.30489478269;812500.7980061868;0;2;2;4;8;22;15;0;88;80;606950737599.9307;231228744520.36536;509044436930.0789;81062.3468961659;8323.526023170554;-0.0;10348.275857356755;2105601.649880795;346321.3302459055;0.0;171784.99456740348;1.5227550900104478;0.2122754163172615
2793;2019-09-07 15:33:45.095;965;974;306;305;213;38;173;39;24;41;784;367;24;110;262;120;297;900;385;212;173;-5;914;360;365;132;361;305;904;-1.0;-2.0;1631.0;118.0;346.0;100;1;98;1;0;0;1;0;0;1;1;1;1;0;0;82457.078125;17346.412109375;43930.078125;3968.00659179688;927.0;364240;785.0;0.0;Calculated values ==>;1567863225.095;369.66;370.56000000000006;303.76000000000005;303.66;294.46000000000004;276.96000000000004;274.38016830617;290.46000000000004;277.06;275.56;277.26000000000005;351.56000000000006;309.86;275.56;284.16;299.36;285.16;302.86;363.16;294.36;290.46000000000004;351.66;365.86;272.66;240.83765695389522;268.19934244402924;274.38016830617;311.66;9140000.0;3600000.0;3650000.0;1320000.0;3610000.0;3050000.0;9040000.0;0.0;0.0;0.2718333333333333;0.019666666666666666;0.057666666666666665;0.057666666666666665;0.0;17346.412109375;43930.078125;3968.00659179688;82457.078125;505973.76009862794;508106.5118170911;278426.878883516;278038.93876125664;248162.25422551142;430148.3826014536;455045.25965793;444711.81521382625;473824.5983165287;532040.812112784;487237.5233298797;444711.81521382625;456468.110780009;467659.9626277319;448209.87132916204;274479.371313775;497115.87951793784;460454.39186355175;455045.25965793;329201.48028520535;388846.02732287615;469345.4692593809;202717.2661220863;278426.878883516;274.26301594637596;1755467.5827325932;503329.66014767194;118612.35944663813;813234.1661976011;0;2;2;4;8;22;15;0;88;80;607169628100.035;231308504620.4034;509227345430.1662;65782.18492810465;5243.6879950334605;-0.0;10184.99329132454;2106824.7424610313;346434.33383271936;0.0;171956.01958843597;1.2447159555974394;0.16803839258583225
2794;2019-09-07 15:34:45.116;962;972;306;305;215;38;169;39;12;41;791;365;13;103;262;122;297;900;385;211;169;-11;921;360;365;131;361;303;911;-2.0;-1.0;1479.0;96.0;349.0;100;1;98;1;0;0;1;0;0;1;1;1;1;0;0;82887.2109375;17427.302734375;44164.2109375;3949.90795898438;921.0;364241;784.0;0.0;Calculated values ==>;1567863285.116;369.36;370.36;303.76000000000005;303.66;294.66;276.96000000000004;274.38016830617;290.06;277.06;274.36;277.26000000000005;352.26;309.66;274.46000000000004;283.46000000000004;299.36;285.36;302.86;363.16;294.26000000000005;290.06;351.56000000000006;365.26;272.06;240.61611355647437;267.9596281332873;274.38016830617;311.66;9210000.0;3600000.0;3650000.0;1310000.0;3610000.0;3030000.0;9110000.0;0.0;0.0;0.2465;0.016;0.05816666666666667;0.05816666666666667;0.0;17427.302734375;44164.2109375;3949.90795898438;82887.2109375;504951.69716606144;507244.4164871562;278007.82799776725;277625.5359003311;248568.2981158999;430148.3826014536;454476.85857668356;443373.06176112994;473953.66127806285;532919.5893767184;487236.70078330924;443518.9199794291;455885.35814533714;467659.9626277319;448509.72636209056;274122.3194231905;496487.2808665161;460318.4583724024;454476.85857668356;328782.02776382567;386322.17825412814;468895.5456763309;202711.1558888565;278007.82799776725;274.2606447825606;1756845.934060188;503619.542527596;118678.36516171141;813968.5422136782;0;2;2;4;8;22;15;0;88;80;607388704749.7009;231387432235.28302;509409809269.8879;59323.1597975154;4258.95023659959;-0.0;10264.615278673633;2107867.6518894094;346513.550200557;0.0;172126.4926376176;1.1267183938838885;0.14981413023361392
2795;2019-09-07 15:35:45.126;963;973;307;306;216;38;172;39;8;41;796;365;8;99;263;121;297;903;377;210;172;-16;918;359;365;131;361;304;908;-2.0;-1.0;1514.0;132.0;338.0;100;1;98;1;0;0;1;0;0;1;1;1;1;0;0;82697.5390625;17421.1953125;44009.91796875;3962.7880859375;918.0;364242;783.0;0.0;Calculated values ==>;1567863345.126;369.46000000000004;370.46000000000004;303.86;303.76000000000005;294.76000000000005;276.96000000000004;274.27422755570615;290.36;277.06;273.96000000000004;277.26000000000005;352.76;309.66;273.96000000000004;283.06;299.46000000000004;285.26000000000005;302.86;363.46000000000004;294.16;290.36;351.46000000000004;364.96000000000004;271.56;240.61611355647437;268.0796299477929;274.27422755570615;310.86;9180000.0;3590000.0;3650000.0;1310000.0;3610000.0;3040000.0;9080000.0;0.0;0.0;0.25233333333333335;0.022000000000000002;0.05633333333333333;0.05633333333333333;0.0;17421.1953125;44009.91796875;3962.7880859375;82697.5390625;505348.44499739143;507635.22209750465;278572.4550619323;278185.7105523857;248921.85317263418;430214.79039162316;454903.41714869894;442580.7327243594;473953.66127806285;533366.0764220377;487124.61597710114;442580.7327243594;455194.5415848686;467788.9545893743;448547.12472752633;274274.0861240283;497215.30750843143;460182.3899257622;454903.41714869894;328362.5824867039;385060.3864868834;468406.69053229276;202313.2451093685;278572.4550619323;274.1014600017189;1758226.0369554549;503909.9950786322;118744.31528526422;814703.4490851815;0;2;2;4;8;22;15;0;88;80;607607741249.6661;231466045335.27054;509591939619.85895;60627.49604151604;5854.055799304334;-0.0;9933.310864221185;2108867.4072860423;346597.8392966845;0.0;172294.83674145685;1.1685319442247564;0.15522246878797266
2796;2019-09-07 15:36:45.107;964;975;306;306;215;37;176;38;7;41;800;361;6;93;264;120;297;906;383;209;176;-20;924;359;364;130;360;303;914;-2.0;-1.0;2006.0;172.0;335.0;100;1;98;1;0;0;1;0;0;1;1;1;1;0;0;83133.125;17520.572265625;44325.80078125;3952.29516601562;913.0;364243;781.0;0.0;Calculated values ==>;1567863405.107;369.56000000000006;370.66;303.76000000000005;303.76000000000005;294.66;276.86;274.27422755570615;290.76000000000005;276.96000000000004;273.86;277.26000000000005;353.16;309.26000000000005;273.76000000000005;282.46000000000004;299.56;285.16;302.86;363.76;294.06;290.76000000000005;351.26;364.46000000000004;271.16;240.39332010688793;267.9596281332873;274.27422755570615;311.46000000000004;9240000.0;3590000.0;3640000.0;1300000.0;3600000.0;3030000.0;9140000.0;0.0;0.0;0.3343333333333333;0.028666666666666667;0.05583333333333333;0.05583333333333333;0.0;17520.572265625;44325.80078125;3952.29516601562;83133.125;504998.1049496042;507436.72626390576;277832.428864765;277832.428864765;248499.52196336686;430214.79039162316;455636.81812904833;442640.2954479828;474082.51977729687;533856.4728902216;486787.07216794405;442493.0341924577;454573.219499092;468058.0973201897;448397.5584939198;273972.38461892394;497137.4805192359;460202.31914416054;455636.81812904833;327523.71359711495;382957.5949863415;468153.5483719195;202289.86119539352;277832.428864765;274.09236421776296;1759607.5215515401;504201.0842685722;118810.25342554197;815439.346968888;0;2;2;4;8;22;15;0;88;80;607826371995.3405;231544320540.512;509773981955.4205;80357.16185178234;7621.42569906041;-0.0;9927.411733922487;2110041.9073959286;346710.0994158854;0.0;172460.2903533782;1.4879632360945636;0.20530792045690532
2797;2019-09-07 15:37:45.097;966;977;305;304;214;37;183;38;3;40;804;360;2;92;265;121;297;908;375;209;182;-23;922;358;364;129;360;303;912;-2.0;-2.0;1477.0;119.0;342.0;100;0;98;1;0;0;1;0;0;1;1;1;1;0;0;82874.65625;17331.9296875;44297.9765625;3947.50927734375;908.0;364244;779.0;0.0;Calculated values ==>;1567863465.097;369.76;370.86;303.66;303.56;294.56;276.86;274.1680685717883;291.46000000000004;276.96000000000004;273.46000000000004;277.16;353.56000000000006;309.16;273.36;282.36;299.66;285.26000000000005;302.86;363.96000000000004;294.06;291.36;351.06000000000006;363.96000000000004;270.86;240.16925963744896;267.9596281332873;274.1680685717883;310.66;9220000.0;3579999.9999999995;3640000.0;1290000.0;3600000.0;3030000.0;9120000.0;0.0;0.0;0.24616666666666667;0.01983333333333333;0.057;0.057;0.0;17331.9296875;44297.9765625;3947.50927734375;82874.65625;505459.3060797177;507890.9739863249;277567.57548918354;277188.02856639784;248262.39926359826;430280.9020939914;456619.08803079533;442049.80010727816;474114.60106150573;534272.6588679618;486674.5697953899;441901.5654153896;454441.29060082836;468186.6588226815;448733.74386293045;274072.13983604225;497621.3064816227;460202.31914416054;456479.2451093168;326684.87348024134;380855.0447510572;467998.8043673394;202040.4205191107;277567.57548918354;273.9907161616727;1760990.6891569833;504491.4733774876;118876.07415703489;816177.7553553557;0;2;2;4;8;22;15;0;88;80;608044735594.5073;231622007590.21558;509955751654.7269;59082.308941953896;5274.841279656536;-0.0;10197.965168347595;2111203.7093155123;346817.55039548286;0.0;172627.97387501164;1.1369023129444749;0.14876547702141402
2798;2019-09-07 15:38:45.108;966;977;305;304;213;36;177;37;0;41;807;359;0;80;265;120;297;909;377;211;177;-24;922;358;363;139;359;301;912;-1.0;-1.0;1610.0;112.0;338.0;100;100;93;1;0;0;1;0;0;1;1;1;0;0;0;81461.890625;16800.931640625;44257.88671875;2945.4033203125;905.0;364245;777.0;0.0;Calculated values ==>;1567863525.108;369.76;370.86;303.66;303.56;294.46000000000004;276.76000000000005;274.1680685717883;290.86;276.86;273.16;277.26000000000005;353.86;309.06;273.16;281.16;299.66;285.16;302.86;364.06000000000006;294.26000000000005;290.86;350.86;363.66;270.76000000000005;242.35481222062532;267.7187500070086;274.1680685717883;310.86;9220000.0;3579999.9999999995;3629999.9999999995;1390000.0;3590000.0;3010000.0;9120000.0;0.0;0.0;0.26833333333333337;0.018666666666666668;0.05633333333333333;0.05633333333333333;0.0;16800.931640625;44257.88671875;2945.4033203125;81461.890625;505459.3060797177;507890.9739863249;277567.57548918354;277188.02856639784;247980.0750661343;430280.9020939914;455943.89776123053;442024.1650760851;472915.35137376806;534731.4913183243;486787.4184438932;442024.1650760851;453194.32299519994;468326.4228298194;448584.64890675823;274072.13983604225;497773.77406805934;460629.17054598924;455943.89776123053;325846.0620002231;379593.6293631624;466502.58827071474;202079.33262107664;277567.57548918354;274.00587061854117;1762360.411454236;504775.9660367238;118933.52562633711;816915.8561783031;0;2;2;4;8;22;15;0;88;80;608262875580.0758;231702422330.42517;510136984875.1993;64385.1967087606;4935.900772126579;-0.0;10048.532821325314;2112232.7938295286;346902.65551254764;0.0;172796.72562418177;1.2400686738981375;0.16335794681550095
2799;2019-09-07 15:39:45.118;966;976;305;304;214;36;177;37;-1;41;805;357;0;76;266;121;298;909;377;212;177;-24;919;357;362;142;358;301;910;-1.0;-1.0;2283.0;144.0;334.0;100;100;90;1;0;0;1;0;0;1;1;1;0;0;0;81063.3515625;16538.453125;44146.01171875;2929.08227539062;900.0;364246;775.0;0.0;Calculated values ==>;1567863585.118;369.76;370.76;303.66;303.56;294.56;276.76000000000005;274.0616903277293;290.86;276.86;273.06;277.26000000000005;353.66;308.86;273.16;280.76000000000005;299.76000000000005;285.26000000000005;302.96000000000004;364.06000000000006;294.36;290.86;350.66;363.16;270.76000000000005;242.98782864720522;267.7187500070086;274.0616903277293;310.86;9190000.0;3570000.0000000005;3620000.0000000005;1420000.0;3579999.9999999995;3010000.0;9100000.0;0.0;0.0;0.38049999999999995;0.024;0.05566666666666666;0.05566666666666666;0.0;16538.453125;44146.01171875;2929.08227539062;81063.3515625;505707.4658092226;507908.3211750822;277683.7653010291;277302.6884341194;248308.01922628205;430346.717906069;456109.75032730796;441876.3466884435;472522.5091947854;534523.6923185416;486562.76446322375;442024.1650760851;452661.4766643635;468593.9392970479;448919.77604721463;274585.5793839431;497951.42571658746;460919.05237078964;456109.75032730796;325007.27902157017;377491.4598926249;466077.88656450296;201852.1072902645;277683.7653010291;273.91280663226905;1763715.0142017528;505053.84054776095;118982.48783196796;817652.6781150241;0;2;2;4;8;22;15;0;88;80;608480411830.0413;231786736380.41177;510317614975.1706;91329.2230910071;6341.418702581723;-0.0;9932.379833129524;2113530.630264348;346996.6488377657;0.0;172963.26098087666;1.6915111088710502;0.22801736139512274
2800;2019-09-07 15:40:45.109;965;975;304;303;212;35;185;36;1;40;797;356;0;73;267;120;298;908;378;214;184;-24;917;356;362;143;358;301;907;-2.0;-1.0;1833.0;173.0;337.0;100;100;88;1;0;0;1;0;0;1;1;1;0;0;0;80524.78125;16310.638671875;44011.4609375;2928.509765625;895.0;364247;773.0;0.0;Calculated values ==>;1567863645.109;369.66;370.66;303.56;303.46000000000004;294.36;276.66;273.955091788801;291.66;276.76000000000005;273.26000000000005;277.16;352.86;308.76000000000005;273.16;280.46000000000004;299.86;285.16;302.96000000000004;363.96000000000004;294.56;291.56;350.46000000000004;362.66;270.76000000000005;243.1966462407574;267.7187500070086;273.955091788801;310.96000000000004;9170000.0;3560000.0;3620000.0000000005;1430000.0;3579999.9999999995;3010000.0;9070000.0;0.0;0.0;0.3055;0.028833333333333332;0.05616666666666667;0.05616666666666667;0.0;16310.638671875;44011.4609375;2928.509765625;80524.78125;505725.7309446229;508007.28932230844;277476.67074153834;277095.26102618186;247810.86950759386;430412.23801567365;457224.88438570796;442171.7392844028;472292.48545527144;533692.1908335454;486450.3803612422;442024.1650760851;452260.34318299714;468721.8467893537;448957.0610233306;274688.6299681166;498065.75990930514;461188.73474552366;457086.03604400606;324168.52440917626;375389.52513885277;465935.77975139813;201424.0483998247;277476.67074153834;273.7412349637095;1765061.3799886117;505327.5419177497;119031.29377693516;818387.2135228814;0;2;2;4;8;22;15;0;88;80;608697579249.8134;231872223555.32208;510498187884.98114;73548.41956523861;7626.754920637033;-0.0;10088.05935115527;2114904.404521322;347113.03282428667;0.0;173130.07294835502;1.4428830763661067;0.19597059071676795
2801;2019-09-07 15:41:45.129;964;974;304;303;212;36;184;36;4;40;786;356;2;76;268;119;298;905;385;215;184;-24;913;357;362;144;359;301;904;-2.0;-1.0;1757.0;156.0;334.0;100;100;86;1;0;0;1;0;0;1;1;1;0;0;0;79942.125;15942.4052734375;43815.75;2910.935546875;893.0;364248;772.0;0.0;Calculated values ==>;1567863705.129;369.56000000000006;370.56000000000006;303.56;303.46000000000004;294.36;276.76000000000005;274.0616903277293;291.56;276.76000000000005;273.56;277.16;351.76;308.76000000000005;273.36;280.76000000000005;299.96000000000004;285.06;302.96000000000004;363.66;294.66;291.56;350.36;362.46000000000004;270.76000000000005;243.40439225979637;267.7187500070086;274.0616903277293;311.66;9130000.0;3570000.0000000005;3620000.0000000005;1440000.0;3590000.0;3010000.0;9040000.0;0.0;0.0;0.29283333333333333;0.026000000000000002;0.05566666666666666;0.05566666666666666;0.0;15942.4052734375;43815.75;2910.935546875;79942.125;505909.67044568475;508106.5118170911;277653.1061317299;277269.3395391444;247878.99367631788;430346.717906069;457086.03604400606;442613.016394442;472160.7387857882;532548.0563199857;486450.3803612422;442319.071281641;452661.4766643635;468710.8368602682;448622.29833215266;274897.3293514412;497876.8041922782;461323.382721853;457086.03604400606;323749.15769815433;374548.8164000497;465793.40060375986;201715.24363503093;277653.1061317299;273.859427641156;1766399.0499483428;505596.4068756639;119079.97204187194;819119.3509116027;0;2;2;4;8;22;15;0;88;80;608914851649.7443;231958352255.2947;510678848084.9237;70542.89778971422;6866.032081186952;-0.0;9988.43309845004;2116105.5657525575;347233.84630700515;0.0;173297.43282008314;1.3945848236404237;0.19175996794912348
2802;2019-09-07 15:42:45.130;961;971;303;302;212;35;183;36;5;40;777;355;4;77;268;119;298;900;368;216;183;-23;910;356;361;145;357;302;901;-1.0;-1.0;1773.0;123.0;329.0;100;100;85;1;0;0;1;0;0;1;1;1;0;0;0;79817.3671875;15917.796875;43604.59765625;2927.00415039062;889.0;364249;770.0;-1.0;Calculated values ==>;1567863765.13;369.26;370.26;303.46000000000004;303.36;294.36;276.66;273.955091788801;291.46000000000004;276.76000000000005;273.66;277.16;350.86;308.66;273.56;280.86;299.96000000000004;285.06;302.96000000000004;363.16;294.76000000000005;291.46000000000004;350.16;362.06000000000006;270.86;243.61107973660833;267.8393353686513;273.955091788801;309.96000000000004;9100000.0;3560000.0;3610000.0;1450000.0;3570000.0000000005;3020000.0;9010000.0;0.0;0.0;0.2955;0.0205;0.05483333333333333;0.05483333333333333;-0.002477024884313491;15917.796875;43604.59765625;2927.00415039062;79817.3671875;505717.9029706761;507916.3914021838;277445.8796748268;277061.7711765898;247947.58060086018;430412.23801567365;457110.4087228969;442552.9904358224;472028.77388759464;531536.0717182884;486224.7864938718;442405.8132597088;452620.65648086515;468988.24043746403;448808.67685871676;275056.18672093033;497384.68514778;461610.94820493297;457110.4087228969;322910.4453824919;372867.5097577542;465751.15283487976;201565.00807912313;277445.8796748268;273.79629497098773;1767730.4012424056;505861.9129859966;119128.62235030865;819847.8659524679;0;2;2;4;8;22;15;0;88;80;609131755265.3441;232045053700.5345;510859751100.424;71211.94878640462;5415.81596749301;-0.0;9851.605009469176;2117286.875832132;347336.19674683944;0.0;173462.76922700056;1.3847910722764207;0.17967794658512895
2803;2019-09-07 15:43:48.110;959;969;303;302;212;34;186;35;8;39;769;354;7;80;269;119;298;896;378;217;186;-22;910;355;361;144;357;303;901;-1.0;-1.0;2004.0;138.0;333.0;100;100;84;1;0;0;1;0;0;1;1;1;0;0;0;79598.8359375;15776.7568359375;43590.3984375;2925.93676757812;884.0;364250;769.0;0.0;Calculated values ==>;1567863828.11;369.06000000000006;370.06000000000006;303.46000000000004;303.36;294.36;276.56;273.8482719121499;291.76000000000005;276.66;273.96000000000004;277.06;350.06000000000006;308.56;273.86;281.16;300.06;285.06;302.96000000000004;362.76;294.86;291.76000000000005;350.06000000000006;361.56000000000006;270.96000000000004;243.40439225979637;267.9596281332873;273.8482719121499;310.96000000000004;9100000.0;3550000.0;3610000.0;1440000.0;3570000.0000000005;3030000.0;9010000.0;0.0;0.0;0.33399999999999996;0.023;0.0555;0.0555;0.0;15776.7568359375;43590.3984375;2925.93676757812;79598.8359375;505424.2625314423;507626.4404223947;277445.8796748268;277061.7711765898;247947.58060086018;430477.46260093397;457525.94569334446;442787.31820175383;472061.9191754798;530626.595412262;485998.7444887767;442640.2954479828;452847.5267226272;469115.7338860559;448994.470303415;275056.18672093033;496775.32982079976;461745.05252366984;457525.94569334446;322491.0997442508;370766.08264445094;465993.8244213148;201318.80648126893;277445.8796748268;273.69563645224565;1769124.8501921063;506139.15228957473;119179.81932499335;820610.5799573094;0;2;2;4;8;22;15;0;88;80;609359113064.5522;232136059800.21753;511050265599.7605;80650.48291464195;6087.525412621056;-0.0;9994.443664027729;2118615.2502648016;347436.81902983895;0.0;173636.3670243761;1.5528600174093015;0.20882069845485196
2804;2019-09-07 15:44:45.131;957;967;303;302;210;35;187;35;10;39;763;354;9;82;269;118;298;892;376;217;187;-21;906;356;361;147;357;303;896;-2.0;-2.0;1456.0;101.0;337.0;100;100;84;1;0;0;1;0;0;1;1;1;0;0;0;79387.65625;15696.03515625;43428.9140625;2918.0537109375;880.0;364251;768.0;0.0;Calculated values ==>;1567863885.131;368.86;369.86;303.46000000000004;303.36;294.16;276.66;273.955091788801;291.86;276.66;274.16;277.06;349.46000000000004;308.56;274.06;281.36;300.06;284.96000000000004;302.96000000000004;362.36;294.86;291.86;349.96000000000004;361.16;271.06;244.02132995426717;267.9596281332873;273.955091788801;310.76000000000005;9060000.0;3560000.0;3610000.0;1470000.0;3570000.0000000005;3030000.0;8960000.0;0.0;0.0;0.24266666666666667;0.016833333333333332;0.05616666666666667;0.05616666666666667;0.0;15696.03515625;43428.9140625;2918.0537109375;79387.65625;505463.3878576743;507745.9671068735;277745.7844437659;277357.5840275254;247495.12466015972;430412.23801567365;457664.15716357983;443080.6557621375;471664.89969118324;530000.5021584429;485998.7444887767;442934.10434907244;453114.54578850657;469115.7338860559;448660.07243715756;275271.2082365653;496616.28774556104;461745.05252366984;457664.15716357983;322071.7610967587;369085.1043753622;465666.8412889631;201583.17474092369;277745.7844437659;273.8033874190836;1770383.9569691026;506388.4036891315;119226.10129470637;821299.7366560375;0;2;2;4;8;22;15;0;88;80;609564958875.0824;232219025355.4312;511223039230.2055;58603.38872781455;4445.408386891996;-0.0;10105.415267762884;2119718.082908604;347520.2354770235;0.0;173795.54953258464;1.1790888404511;0.1533838717030408
2805;2019-09-07 15:45:45.111;954;963;302;301;210;34;186;35;11;37;754;355;10;91;270;118;298;888;380;217;186;-23;903;355;360;136;356;305;893;-2.0;-1.0;1749.0;176.0;336.0;100;0;86;1;0;0;1;0;0;1;1;1;1;0;0;80650.8828125;15954.2275390625;43344.7109375;3947.53051757812;877.0;364252;765.0;0.0;Calculated values ==>;1567863945.111;368.56000000000006;369.46000000000004;303.36;303.26000000000005;294.16;276.56;273.8482719121499;291.76000000000005;276.66;274.26000000000005;276.86;348.56000000000006;308.66;274.16;282.26000000000005;300.16;284.96000000000004;302.96000000000004;361.96000000000004;294.86;291.76000000000005;349.66;360.86;270.86;241.71165711629368;268.19934244402924;273.8482719121499;311.16;9030000.0;3550000.0;3600000.0;1360000.0;3560000.0;3050000.0;8930000.0;0.0;0.0;0.2915;0.029333333333333333;0.056;0.056;0.0;15954.2275390625;43344.7109375;3947.53051757812;80650.8828125;505273.38709439867;507413.0621536383;277538.5094837383;277149.9495978014;247563.78958995172;430477.46260093397;457687.92273860215;442816.332836664;472915.8103579757;528907.4271763442;485884.4562397824;442668.9074931304;453968.344302182;469381.02069560625;448846.3299538952;275434.9556519613;496278.0062194619;461897.48510764097;457687.92273860215;320813.78693149507;367824.4651832891;467023.7089967633;201171.0417499407;277538.5094837383;273.63784563977805;1771717.1669102167;506652.0679609466;119283.29542556155;822022.6091600868;0;2;2;4;8;22;15;0;88;81;609781186775.1511;232303897055.4582;511405378430.2635;70439.60235177983;7798.344905906797;-0.0;10088.367142272376;2120793.082715189;347622.2327440701;0.0;173963.77495888172;1.3965414323468692;0.1908460086465585
2806;2019-09-07 15:46:45.132;951;961;302;301;211;34;187;35;12;37;753;355;11;94;271;118;298;887;372;215;187;-25;900;356;361;133;357;305;891;-2.0;-1.0;2005.0;80.0;340.0;100;0;89;1;0;0;1;0;0;1;1;1;1;0;0;80717.8671875;16108.0087890625;43262.06640625;3964.24951171875;873.0;364253;763.0;0.0;Calculated values ==>;1567864005.132;368.26;369.26;303.36;303.26000000000005;294.26000000000005;276.56;273.955091788801;291.86;276.66;274.36;276.86;348.46000000000004;308.66;274.26000000000005;282.56;300.26000000000005;284.96000000000004;302.96000000000004;361.86;294.66;291.86;349.46000000000004;360.46000000000004;270.66;241.05796691057077;268.19934244402924;273.955091788801;310.36;9000000.0;3560000.0;3610000.0;1330000.0;3570000.0000000005;3050000.0;8910000.0;0.0;0.0;0.33416666666666667;0.013333333333333334;0.056666666666666664;0.056666666666666664;0.0;16108.0087890625;43262.06640625;3964.24951171875;80717.8671875;505084.14919197944;507288.0665375881;277660.60766507225;277270.3491471547;247894.4102312332;430412.23801567365;457664.15716357983;442963.5195641987;473306.6277234293;528802.8376560764;485884.4562397824;442816.332836664;454366.2000055613;469370.4459139141;448660.07243715756;275600.8949885616;496307.03994957387;461476.7180717267;457664.15716357983;319975.17213553557;366143.7379439427;467246.51774670125;201739.73660663122;277660.60766507225;273.86447662366544;1773062.3771503523;506919.3467781292;119349.25000173016;822744.5849066174;0;2;2;4;8;22;15;0;88;81;609997562479.821;232384625300.33505;511588442479.98425;80608.9474716538;3540.0904152009343;-0.0;10200.201138248762;2122052.261186734;347716.75277537154;0.0;174132.90553595225;1.489701508013853;0.19259417361860157
