;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2807;2019-09-07 15:47:45.122;949;958;300;300;211;34;187;34;11;37;764;356;11;92;270;118;298;884;367;214;187;-27;900;355;360;131;356;306;890;-2.0;-1.0;1451.0;154.0;337.0;100;0;91;1;0;0;1;0;0;1;1;1;1;0;0;80975.53125;16370.6513671875;43224.40625;3984.318359375;868.0;364254;761.0;0.0;Calculated values ==>;1567864065.122;368.06000000000006;368.96000000000004;303.16;303.16;294.26000000000005;276.56;273.8482719121499;291.86;276.56;274.26000000000005;276.86;349.56000000000006;308.76000000000005;274.26000000000005;282.36;300.16;284.96000000000004;302.96000000000004;361.56000000000006;294.56;291.86;349.26;359.96000000000004;270.46000000000004;240.61611355647437;268.3187672390254;273.8482719121499;309.86;9000000.0;3550000.0;3600000.0;1310000.0;3560000.0;3060000.0;8900000.0;0.0;0.0;0.24183333333333332;0.025666666666666667;0.05616666666666667;0.05616666666666667;0.0;16370.6513671875;43224.40625;3984.318359375;80975.53125;504790.7128576537;506936.0118144003;276942.07291131443;276942.07291131443;247917.70729103882;430477.46260093397;457825.80360019417;442609.8111887139;473566.1253818903;529876.7049705541;485883.84887204826;442609.8111887139;453930.31802213256;469381.02069560625;448846.3299538952;275600.8949885616;495940.4905766593;461495.6585078262;457825.80360019417;319136.5849023705;364043.02807740064;467329.49917210155;201111.34290384236;276942.07291131443;273.6144820679153;1774409.597563381;507189.9571702241;119415.47702765554;823465.1853920998;0;2;2;4;8;22;15;0;88;81;610213826429.8555;232463812100.34766;511771711930.01337;58402.379580224755;6832.932677551986;-0.0;10159.636207025413;2123210.4958410626;347803.18022751505;0.0;174302.54256963797;1.1858397051992973;0.15429558405996938
2808;2019-09-07 15:48:45.103;947;957;299;298;209;34;187;34;4;37;776;357;5;92;271;117;298;884;369;212;187;-29;901;355;361;131;357;304;892;-2.0;-1.0;1439.0;78.0;342.0;100;0;92;1;0;0;1;0;0;1;1;1;1;0;0;81053.6328125;16459.09765625;43286.18359375;3963.67358398438;866.0;364255;758.0;0.0;Calculated values ==>;1567864125.103;367.86;368.86;303.06;302.96000000000004;294.06;276.56;273.8482719121499;291.86;276.56;273.56;276.86;350.76;308.86;273.66;282.36;300.26000000000005;284.86;302.96000000000004;361.56000000000006;294.36;291.86;348.96000000000004;359.76;270.26000000000005;240.61611355647437;268.0796299477929;273.8482719121499;310.06;9010000.0;3550000.0;3610000.0;1310000.0;3570000.0000000005;3040000.0;8920000.0;0.0;0.0;0.23983333333333334;0.013000000000000001;0.057;0.057;0.0;16459.09765625;43286.18359375;3963.67358398438;81053.6328125;504412.7791233989;506625.51317689015;276437.6379979638;276054.59208326525;247303.0157761669;430477.46260093397;457664.15716357983;441988.93246200663;473566.1253818903;531281.3534008304;486223.663038047;442137.2501143532;454271.422130407;469370.4459139141;448697.97065632086;275545.33459303336;495758.2029234536;461073.2656927703;457664.15716357983;317878.7554427003;363202.8056056646;467133.38651018415;201378.99428272367;276437.6379979638;273.71916038045924;1775759.4130190727;507463.45177778264;119481.68931992362;824185.878681655;0;2;2;4;8;22;15;0;88;81;610430057934.663;232542387210.2777;511954653979.85046;57706.2835066647;3454.807098956987;-0.0;10329.911592440114;2124177.761634731;347888.8842440408;0.0;174473.2347315082;1.1221499769436845;0.14102859783456786
2809;2019-09-07 15:49:45.134;946;956;297;296;207;33;186;34;-3;36;787;357;-2;86;272;116;298;883;368;212;185;-31;899;354;360;130;356;304;890;-2.0;-2.0;1570.0;99.0;334.0;100;0;91;1;0;0;1;0;0;1;1;1;1;0;0;80836.21875;16315.375;43170.25;3950.43505859375;862.0;364256;758.0;0.0;Calculated values ==>;1567864185.134;367.76;368.76;302.86;302.76000000000005;293.86;276.46000000000004;273.7412296467126;291.76000000000005;276.56;272.86;276.76000000000005;351.86;308.86;272.96000000000004;281.76000000000005;300.36;284.76000000000005;302.96000000000004;361.46000000000004;294.36;291.66;348.96000000000004;359.36;270.06;240.39332010688793;268.0796299477929;273.7412296467126;309.96000000000004;8990000.0;3540000.0;3600000.0;1300000.0;3560000.0;3040000.0;8900000.0;0.0;0.0;0.26166666666666666;0.0165;0.05566666666666666;0.05566666666666666;0.0;16315.375;43170.25;3950.43505859375;80836.21875;504434.0266328746;506645.9689344029;275788.0922989166;275407.5487582345;246782.2896755601;430542.39183029096;457687.92273860215;440943.6375800933;473598.7871360312;532428.367393288;486223.663038047;441093.7378204844;453474.9290989822;469635.1023199616;448735.99242530926;275656.7057341534;495787.8222461647;461227.1456847587;457549.89371207694;317878.7554427003;361522.46520663094;467077.3290179004;201060.11549532838;275788.0922989166;273.58999699682977;1777109.1921442645;507736.71349618933;119547.67430006382;824906.72120623;0;2;2;4;8;22;15;0;88;81;610646469690.1581;232620727665.4569;512137148220.26794;62769.52161218015;4389.284023122438;-0.0;10118.073611999258;2125182.245394958;347954.28544337786;0.0;174643.72264853815;1.2181853535027836;0.15531106685019438
2810;2019-09-07 15:50:45.124;946;956;298;297;207;33;184;34;-2;37;795;354;-4;78;272;116;298;886;376;212;184;-32;904;354;360;141;356;303;895;-2.0;-1.0;1531.0;93.0;332.0;100;100;88;1;0;0;1;0;0;1;1;0;1;0;0;79913.5703125;16109.060546875;43407.20703125;2954.41674804688;859.0;364257;755.0;-1.0;Calculated values ==>;1567864245.124;367.76;368.76;302.96000000000004;302.86;293.86;276.46000000000004;273.7412296467126;291.56;276.56;272.96000000000004;276.86;352.66;308.56;272.76000000000005;280.96000000000004;300.36;284.76000000000005;302.96000000000004;361.76;294.36;291.56;348.66;359.06000000000006;269.96000000000004;242.77792619122317;267.9596281332873;273.7412296467126;310.76000000000005;9040000.0;3540000.0;3600000.0;1410000.0;3560000.0;3030000.0;8950000.0;0.0;0.0;0.25516666666666665;0.015500000000000002;0.05533333333333333;0.05533333333333333;-0.00248210142140906;16109.060546875;43407.20703125;2954.41674804688;79913.5703125;504012.75919070654;506231.4132389771;275882.4996074117;275503.78539091436;246670.2223610697;430542.39183029096;457411.71562222653;441306.1226980395;472260.1919623333;533336.0624606729;485998.7444887767;441006.86972331285;452579.9348580641;469635.1023199616;448735.99242530926;275380.13259002654;495790.7094091149;461227.1456847587;457411.71562222653;316620.98725437425;360262.30078455864;465421.3275835922;201055.31406639007;275882.4996074117;273.5881175431067;1778448.5504564024;508006.8720918513;119605.20514172303;825628.0797684704;0;2;2;4;8;22;15;0;88;81;610862433690.1924;232702014115.46982;512319217870.2969;61303.998002509215;4097.6732095166335;-0.0;10044.616619486422;2126216.019067579;348024.9982995538;0.0;174811.71706342415;1.2077070812541795;0.1569271868050932
2811;2019-09-07 15:51:45.114;947;958;299;298;209;33;184;33;0;37;796;351;-2;72;273;117;298;890;370;213;184;-32;905;354;359;143;356;302;895;-2.0;-1.0;1918.0;189.0;328.0;100;100;86;1;0;0;1;0;0;1;1;0;1;0;0;79742.703125;15946.2841796875;43354.8984375;2935.62109375;854.0;364258;754.0;0.0;Calculated values ==>;1567864305.114;367.86;368.96000000000004;303.06;302.96000000000004;294.06;276.46000000000004;273.7412296467126;291.56;276.46000000000004;273.16;276.86;352.76;308.26000000000005;272.96000000000004;280.36;300.46000000000004;284.86;302.96000000000004;362.16;294.46000000000004;291.56;348.56000000000006;358.56000000000006;269.96000000000004;243.1966462407574;267.8393353686513;273.7412296467126;310.16;9050000.0;3540000.0;3590000.0;1430000.0;3560000.0;3020000.0;8950000.0;0.0;0.0;0.31966666666666665;0.0315;0.05466666666666666;0.05466666666666666;0.0;15946.2841796875;43354.8984375;2935.62109375;79742.703125;504076.0022301791;506522.48904449394;276263.1983873859;275882.4996074117;247234.7785395908;430542.39183029096;457573.9684186735;441814.68150891823;471996.43091952;533514.2078025887;485774.1621523844;441517.6339936506;451950.24910875864;469762.0085067706;448884.1066992114;275325.55084404093;496401.7824306944;461514.72384408844;457573.9684186735;316201.74473053816;358162.1983326704;465134.502227113;200831.4266984405;276263.1983873859;273.5004166556852;1779778.797657102;508273.955443303;119654.28060980435;826350.9768112339;0;2;2;4;8;22;15;0;88;81;611078097740.2267;232787199915.48337;512500687620.32574;77034.31378774937;8325.546879153184;-0.0;9911.655428377053;2127368.6461961367;348128.5078791702;0.0;174977.9916134716;1.5307906321438642;0.20500072512015255
2812;2019-09-07 15:52:45.115;947;958;297;296;208;32;187;32;1;37;790;349;0;74;274;116;298;890;372;214;187;-33;899;353;358;144;354;302;890;-2.0;-1.0;1783.0;153.0;322.0;100;100;83;1;0;0;1;0;0;1;1;0;1;0;0;79372.359375;15624.125;43212.3125;2932.5302734375;851.0;364259;752.0;0.0;Calculated values ==>;1567864365.115;367.86;368.96000000000004;302.86;302.76000000000005;293.96000000000004;276.36;273.6339639331285;291.86;276.36;273.26000000000005;276.86;352.16;308.06;273.16;280.56;300.56;284.76000000000005;302.96000000000004;362.16;294.56;291.86;348.36;358.26;269.86;243.40439225979637;267.8393353686513;273.6339639331285;310.36;8990000.0;3529999.9999999995;3579999.9999999995;1440000.0;3540000.0;3020000.0;8900000.0;0.0;0.0;0.29716666666666663;0.025500000000000002;0.05366666666666667;0.05366666666666667;0.0;15624.125;43212.3125;2932.5302734375;79372.359375;504580.97414382343;506936.0118144003;275788.0922989166;275407.5487582345;247065.2227333171;430607.02586249536;458147.9488794607;441962.8318392794;471864.221826097;532889.852654604;485548.61441766843;441814.68150891823;452218.85131261987;470162.10623240744;448922.0065350074;275656.7057341534;496854.00732921815;461801.27186994074;458147.9488794607;315363.2798926983;356902.238983675;464890.2097242819;200632.70883427208;275788.0922989166;273.4180911809293;1781104.7786089813;508537.0465709283;119703.18268615953;827072.3822580654;0;2;2;4;8;22;15;0;88;81;611293201324.9668;232873301350.37936;512681890640.1069;71715.26821965467;6738.5662726952505;-0.0;9786.6456364892;2128608.246704365;348254.0442475219;0.0;175142.14685802232;1.4285568192186167;0.1898175985572739
2813;2019-09-07 15:53:45.105;947;958;296;295;204;31;191;32;2;36;782;349;1;75;275;114;298;889;374;215;191;-33;904;352;358;144;354;302;894;-3.0;-1.0;1770.0;154.0;331.0;100;100;82;1;0;0;1;0;0;1;1;0;1;0;0;79332.2109375;15539.271484375;43425.28515625;2935.44458007812;848.0;364260;750.0;0.0;Calculated values ==>;1567864425.105;367.86;368.96000000000004;302.76000000000005;302.66;293.56;276.26000000000005;273.5264737036516;292.26000000000005;276.36;273.36;276.76000000000005;351.36;308.06;273.26000000000005;280.66;300.66;284.56;302.96000000000004;362.06000000000006;294.66;292.26000000000005;348.16;357.96000000000004;269.86;243.40439225979637;267.8393353686513;273.5264737036516;310.56;9040000.0;3520000.0000000005;3579999.9999999995;1440000.0;3540000.0;3020000.0;8940000.0;0.0;0.0;0.295;0.025666666666666667;0.05516666666666667;0.05516666666666667;0.0;15539.271484375;43425.28515625;2935.44458007812;79332.2109375;504160.2447736672;506605.2553677433;275182.6155148755;274807.0313909706;245849.57774889955;430671.36484660726;458695.4232136809;442110.7359169888;471765.34391292307;532056.9234048271;485548.61441766843;441962.8318392794;452352.9318728331;470288.3955190339;448812.4043611285;275380.13259002654;496339.84792658716;461934.76558694645;458695.4232136809;314524.84189198195;355642.35560766177;464890.2097242819;200370.17603666562;275182.6155148755;273.3106477276179;1782427.0962721147;508796.69825917756;119752.07432664819;827794.2419086521;0;2;2;4;8;22;15;0;88;81;611507965525.001;232959686950.3931;512863060440.1357;71313.46516469534;6789.347531315485;-0.0;10123.789891384098;2129799.954165072;348366.7580738041;0.0;175308.03950073163;1.4253085758887936;0.1899692627954473
2814;2019-09-07 15:54:45.106;948;958;298;296;207;31;193;31;3;36;774;349;3;78;276;116;298;891;378;216;193;-31;900;352;357;145;353;302;891;-2.0;-1.0;1565.0;103.0;315.0;100;100;81;1;0;0;1;0;0;1;1;0;1;0;0;79039.0546875;15365.408203125;43242.08984375;2934.03344726562;845.0;364261;748.0;0.0;Calculated values ==>;1567864485.106;367.96000000000004;368.96000000000004;302.96000000000004;302.76000000000005;293.86;276.26000000000005;273.5264737036516;292.46000000000004;276.26000000000005;273.46000000000004;276.76000000000005;350.56000000000006;308.06;273.46000000000004;280.96000000000004;300.76000000000005;284.76000000000005;302.96000000000004;362.26;294.76000000000005;292.46000000000004;347.96000000000004;357.66;270.06;243.61107973660833;267.8393353686513;273.5264737036516;310.96000000000004;9000000.0;3520000.0000000005;3570000.0000000005;1450000.0;3529999.9999999995;3020000.0;8910000.0;0.0;0.0;0.26083333333333336;0.017166666666666667;0.0525;0.0525;0.0;15365.408203125;43242.08984375;2934.03344726562;79039.0546875;504643.85095888865;506853.3690563681;276112.49302136846;275350.9292979028;246759.77549975566;430671.36484660726;459126.9073351851;442258.39573455596;471632.7587203168;531223.4586501896;485548.61441766843;442258.39573455596;452754.30233222165;470550.4541030693;449107.43840066146;275600.8949885616;496915.61253480596;462219.8900438566;459126.9073351851;313686.43059754226;354382.54770086217;464947.17240596644;200507.63367706593;276112.49302136846;273.36462827211955;1783746.8788134046;509054.2415485789;119800.98745868892;828516.482069915;0;2;2;4;8;22;15;0;88;81;611722469099.7418;233046388395.28836;513044263459.9168;63056.65710332866;4539.545414846125;-0.0;9608.256751475374;2130919.723845137;348461.1670883654;0.0;175472.47596311886;1.2545098796737097;0.16556012081594004
2815;2019-09-07 15:55:45.107;948;959;295;294;206;29;195;30;5;35;768;348;4;79;276;115;298;890;359;216;195;-30;900;350;355;144;352;302;891;-2.0;-1.0;1894.0;116.0;320.0;100;100;79;1;0;0;1;0;0;1;1;0;1;0;0;78772.421875;15254.80859375;43261.703125;2932.08959960938;841.0;364262;747.0;0.0;Calculated values ==>;1567864545.107;367.96000000000004;369.06000000000006;302.66;302.56;293.76000000000005;276.06;273.3108153835814;292.66;276.16;273.66;276.66;349.96000000000004;307.96000000000004;273.56;281.06;300.76000000000005;284.66;302.96000000000004;362.16;294.76000000000005;292.66;347.86;357.26;270.16;243.40439225979637;267.8393353686513;273.3108153835814;309.06;9000000.0;3500000.0;3550000.0;1440000.0;3520000.0000000005;3020000.0;8910000.0;0.0;0.0;0.3156666666666667;0.01933333333333333;0.05333333333333334;0.05333333333333334;0.0;15254.80859375;43261.703125;2932.08959960938;78772.421875;504643.85095888865;506998.3580146682;274973.12875244295;274597.26496569155;246477.63637667507;430799.1582183253;459713.48351275333;442552.9904358224;471666.44639072387;530597.9988283011;485435.78113149066;442405.8132597088;452887.80507058726;470686.08075178356;449330.07366280747;275600.8949885616;496763.6454384082;462522.44405874936;459713.48351275333;313267.23492439475;352702.9203549205;465191.5095671774;200019.1335119668;274973.12875244295;273.1639503883553;1785061.9963733233;509309.41427539976;119849.87263228738;829237.3590277307;0;2;2;4;8;22;15;0;88;81;611936072660.3325;233133089840.52814;513225466480.41797;76559.85416896376;5126.665937067404;-0.0;9852.818920549887;2132083.2141668056;348541.7201923835;0.0;175634.65429709476;1.489689546427988;0.18834496488826294
2816;2019-09-07 15:56:45.117;949;960;294;293;203;30;198;30;4;34;762;345;4;79;277;114;298;889;365;216;198;-28;899;351;356;145;352;301;889;-2.0;-1.0;2008.0;160.0;321.0;100;100;76;1;0;0;1;0;0;1;1;0;1;0;0;78733.46875;15151.56640625;43209.83984375;2927.16674804688;837.0;364263;745.0;0.0;Calculated values ==>;1567864605.117;368.06000000000006;369.16;302.56;302.46000000000004;293.46000000000004;276.16;273.4187578820637;292.96000000000004;276.16;273.56;276.56;349.36;307.66;273.56;281.06;300.86;284.56;302.96000000000004;362.06000000000006;294.76000000000005;292.96000000000004;347.66;356.86;270.36;243.61107973660833;267.7187500070086;273.4187578820637;309.66;8990000.0;3510000.0;3560000.0;1450000.0;3520000.0000000005;3010000.0;8890000.0;0.0;0.0;0.3346666666666666;0.02666666666666667;0.0535;0.0535;0.0;15151.56640625;43209.83984375;2927.16674804688;78733.46875;504874.580474944;507308.1020584317;274707.77826391044;274332.36901187996;245678.35047471375;430735.4089219946;459961.8549604037;442613.016394442;471434.6316277157;530048.2812349753;485211.5970975561;442613.016394442;453061.3228847238;470811.76568160555;448998.17324506014;275656.7057341534;496792.494849692;462371.3252196394;459961.8549604037;312428.86344474956;351023.42510137823;465248.86402486876;200200.27723103776;274707.77826391044;273.23952767352904;1786374.7642198377;509562.8429647692;119898.70790636614;829958.0753183876;0;2;2;4;8;22;15;0;88;81;612149408210.2986;233219804290.51434;513406396630.3892;81127.46337335261;7067.96231450216;-0.0;9911.093103262388;2133397.494156279;348643.35903144744;0.0;175799.3810138115;1.6007310007730737;0.20947693535545428
2817;2019-09-07 15:57:45.098;949;959;297;296;204;30;197;30;2;34;757;344;2;82;278;115;299;889;364;217;197;-27;897;351;357;145;353;302;888;-3.0;-2.0;1804.0;116.0;321.0;91;100;74;1;0;0;1;0;0;1;1;0;1;0;0;77715.4609375;14670.375;42553.41015625;2937.47094726562;835.0;364264;744.0;0.0;Calculated values ==>;1567864665.098;368.06000000000006;369.06000000000006;302.86;302.76000000000005;293.56;276.16;273.4187578820637;292.86;276.16;273.36;276.56;348.86;307.56;273.36;281.36;300.96000000000004;284.66;303.06;362.06000000000006;294.86;292.86;347.56000000000006;356.66;270.46000000000004;243.61107973660833;267.8393353686513;273.4187578820637;309.56;8970000.0;3510000.0;3570000.0000000005;1450000.0;3529999.9999999995;3020000.0;8880000.0;0.0;0.0;0.30066666666666664;0.01933333333333333;0.0535;0.0535;0.0;14670.375;42553.41015625;2937.47094726562;77715.4609375;505042.21969210525;507245.8860746361;275903.67584752286;275521.57481955714;245981.13663809284;430735.4089219946;459669.781954241;442110.7359169888;471434.6316277157;529450.4927950186;484984.04829631216;442110.7359169888;453287.4633838977;470802.1691614572;449145.33933528187;276148.25597666024;496882.89900310634;462352.8576263787;459669.781954241;312009.6876057385;350183.7266411821;465349.3745239116;200289.14049524852;275903.67584752286;273.274455957281;1787678.0924480641;509811.2804461436;119947.56441098965;830672.5427480639;0;2;2;4;8;22;15;0;88;81;612363240475.1082;233306776740.4369;513587239345.2282;72707.69302346991;5124.497857887487;-0.0;9831.486676709419;2134679.0478378935;348744.93069157924;0.0;175963.85041335708;1.4571450670383201;0.18659225690889836
2818;2019-09-07 15:58:45.098;947;956;295;294;207;30;196;30;2;34;753;346;1;81;278;116;299;883;355;216;196;-27;890;351;356;145;353;302;881;-2.0;-1.0;1822.0;159.0;316.0;77;100;73;1;0;0;1;0;0;1;1;0;1;0;0;76446.7890625;14329.533203125;41520.7265625;2941.4833984375;831.0;364265;740.0;0.0;Calculated values ==>;1567864725.098;367.86;368.76;302.66;302.56;293.86;276.16;273.4187578820637;292.76000000000005;276.16;273.36;276.56;348.46000000000004;307.76000000000005;273.26000000000005;281.26000000000005;300.96000000000004;284.76000000000005;303.06;361.46000000000004;294.76000000000005;292.76000000000005;347.16;356.26;270.46000000000004;243.61107973660833;267.8393353686513;273.4187578820637;308.66;8900000.0;3510000.0;3560000.0;1450000.0;3529999.9999999995;3020000.0;8810000.0;0.0;0.0;0.30366666666666664;0.026500000000000003;0.05266666666666667;0.05266666666666667;0.0;14329.533203125;41520.7265625;2941.4833984375;76446.7890625;505336.2525382211;507390.2035060262;275543.57833848905;275160.0626153228;246987.2267754284;430735.4089219946;459691.5705057278;442110.7359169888;471434.6316277157;529032.944651942;485209.9949593879;441962.8318392794;453154.38472667173;470802.1691614572;449292.2932193534;276555.3128732146;496607.14722350455;462371.3252196394;459691.5705057278;310333.04987691523;348504.4273212152;465349.3745239116;200168.37353537357;275543.57833848905;273.22698301189774;1788962.7778647307;510052.9463478363;119996.55569720385;831373.1605540535;0;2;2;4;8;22;15;0;88;81;612577140475.1082;233393776740.4369;513768439345.2282;73469.83070988383;7027.296526196258;-0.0;9698.460920807907;2135897.193869005;348846.19564477995;0.0;176126.59997666974;1.5341540036530443;0.19507304599091588
2819;2019-09-07 15:59:45.099;941;950;294;293;205;31;198;31;3;33;748;346;2;88;278;116;299;874;363;217;198;-28;885;351;357;135;353;304;876;0.0;-1.0;1632.0;77.0;317.0;66;0;74;1;0;0;1;0;0;1;1;1;1;0;0;76738.078125;14569.681640625;40627.51953125;3968.21166992188;828.0;364266;740.0;0.0;Calculated values ==>;1567864785.099;367.26;368.16;302.56;302.46000000000004;293.66;276.26000000000005;273.4187578820637;292.96000000000004;276.26000000000005;273.46000000000004;276.46000000000004;347.96000000000004;307.76000000000005;273.36;281.96000000000004;300.96000000000004;284.76000000000005;303.06;360.56000000000006;294.86;292.96000000000004;347.16;355.96000000000004;270.36;241.49495122638035;268.0796299477929;273.4187578820637;309.46000000000004;8850000.0;3510000.0;3570000.0000000005;1350000.0;3529999.9999999995;3040000.0;8760000.0;0.0;0.0;0.272;0.012833333333333334;0.05283333333333333;0.05283333333333333;0.0;14569.681640625;40627.51953125;3968.21166992188;76738.078125;504880.56852874206;506938.9262988682;275451.4638751713;275066.0173923141;246533.41224728312;430735.4089219946;459805.1627156728;441840.366412452;472656.1521691498;528356.8049577941;484980.74330015713;441691.54992388893;453740.9769795514;470802.1691614572;449292.2932193534;276854.4995981458;495697.57501324307;462352.8576263787;459805.1627156728;310333.04987691523;347245.03765724396;466670.3434457354;200387.09731320277;275451.4638751713;273.3129361348321;1790239.3396987605;510293.7771516898;120054.13744905048;832057.7406801531;0;2;2;4;8;22;15;0;89;81;612791044039.8497;233477778140.33542;513950242375.0086;65675.2891949958;3417.301658700835;-0.0;9740.020422073161;2137056.755859189;348933.23541352095;0.0;176288.59002078715;1.3324103980574138;0.16664029948623893
2820;2019-09-07 16:00:45.129;937;946;296;294;205;31;200;31;4;33;743;349;3;89;278;116;299;868;366;217;200;-30;885;352;358;130;354;304;876;-1.0;-1.0;1964.0;214.0;315.0;60;0;75;1;0;0;1;0;0;1;1;1;1;0;0;76532.1328125;14496.4423828125;40550.96875;3980.06079101562;825.0;364267;737.0;0.0;Calculated values ==>;1567864845.129;366.86;367.76;302.76000000000005;302.56;293.66;276.26000000000005;273.5264737036516;293.16;276.26000000000005;273.56;276.46000000000004;347.46000000000004;308.06;273.46000000000004;282.06;300.96000000000004;284.76000000000005;303.06;359.96000000000004;294.86;293.16;346.86;355.66;270.16;240.39332010688793;268.0796299477929;273.5264737036516;309.76000000000005;8850000.0;3520000.0000000005;3579999.9999999995;1300000.0;3540000.0;3040000.0;8760000.0;0.0;0.0;0.32733333333333337;0.035666666666666666;0.0525;0.0525;0.0;14496.4423828125;40550.96875;3980.06079101562;76532.1328125;504295.9221061124;506361.3950648221;276228.8857269132;275451.4638751713;246533.41224728312;430671.36484660726;459919.0894837036;441988.93246200663;473308.3704715943;527833.7864277182;485320.20300000306;441840.366412452;453873.7933425479;470666.74483018776;449107.43840066146;276854.4995981458;494783.42403344566;462201.38575610484;459919.0894837036;309075.640036128;345985.720156464;467175.2663532377;200317.86277725353;276228.8857269132;273.2900918028469;1791517.230081843;510536.1159606197;120120.40617066197;832734.5663258755;0;2;2;4;8;22;15;0;89;81;613005651289.7474;233557317890.29752;514132733574.92163;79106.99681014252;9517.914060876768;-0.0;9643.735697231494;2138263.8781681815;349041.0827745315;0.0;176450.20208735482;1.664795109217304;0.22304570017945743
2821;2019-09-07 16:01:45.100;933;942;296;295;207;32;201;32;0;33;754;351;1;90;277;116;299;864;363;217;201;-32;881;354;359;128;356;304;873;-2.0;-2.0;1811.0;72.0;311.0;56;0;76;1;0;0;1;0;0;1;1;1;1;0;0;76631.6796875;14920.365234375;40174.6640625;3991.69482421875;822.0;364268;735.0;0.0;Calculated values ==>;1567864905.1;366.46000000000004;367.36;302.76000000000005;302.66;293.86;276.36;273.7412296467126;293.26000000000005;276.36;273.16;276.46000000000004;348.56000000000006;308.26000000000005;273.26000000000005;282.16;300.86;284.76000000000005;303.06;359.56000000000006;294.86;293.26000000000005;346.66;355.36;269.96000000000004;239.943914813709;268.0796299477929;273.7412296467126;309.46000000000004;8810000.0;3540000.0;3590000.0;1280000.0;3560000.0;3040000.0;8730000.0;0.0;0.0;0.30183333333333334;0.012;0.05183333333333333;0.05183333333333333;0.0;14920.365234375;40174.6640625;3991.69482421875;76631.6796875;504049.9270849611;506033.8054995568;276412.2790829032;276019.85490398837;247172.9705897293;430542.39183029096;459897.8941259199;441393.15733161947;473567.7884962697;528984.1077190351;485546.3072648828;441542.48092842754;454006.4724375738;470268.74577182234;448735.99242530926;277099.1867131863;494450.6176472054;462049.59554772783;459897.8941259199;308237.3991652946;344726.4743306794;467259.20585516136;201205.72817475963;276412.2790829032;273.6469679730676;1792792.978275276;510781.137539553;120186.8053589469;833406.9547872446;0;2;2;4;8;22;15;0;89;81;613220647324.5902;233634680480.24094;514315045414.78827;72496.57236717886;3192.6417321648214;-0.0;9510.671046396366;2139526.6306182486;349146.95287743525;0.0;176609.7449937412;1.441946332498132;0.1811918935880019
2822;2019-09-07 16:02:45.130;929;938;295;294;208;32;201;33;-1;35;770;351;-1;81;276;118;299;860;362;216;201;-32;879;353;359;138;355;303;871;-2.0;-1.0;1679.0;203.0;308.0;48;100;75;1;0;0;1;0;0;1;1;1;0;0;0;74593.1875;14523.0458984375;39606.1953125;2983.55102539062;819.0;364269;735.0;0.0;Calculated values ==>;1567864965.13;366.06000000000006;366.96000000000004;302.66;302.56;293.96000000000004;276.36;273.6339639331285;293.26000000000005;276.46000000000004;273.06;276.66;350.16;308.26000000000005;273.06;281.26000000000005;300.76000000000005;284.96000000000004;303.06;359.16;294.76000000000005;293.26000000000005;346.66;355.06000000000006;269.96000000000004;242.14157278889297;267.9596281332873;273.6339639331285;309.36;8790000.0;3529999.9999999995;3590000.0;1380000.0;3550000.0;3030000.0;8710000.0;0.0;0.0;0.2798333333333333;0.03383333333333333;0.051333333333333335;0.051333333333333335;0.0;14523.0458984375;39606.1953125;2983.55102539062;74593.1875;503634.71270927857;505622.9106016053;276141.880974428;275749.9855068852;247506.67452107274;430607.02586249536;459897.8941259199;441455.363107709;472458.26935960614;530730.9130191435;485660.3037591181;441455.363107709;452981.10741356865;470278.5116790441;449217.09778867604;277223.3781780083;494025.2573921933;461916.06316538615;459897.8941259199;308237.3991652946;343467.2996937194;465849.48968202324;200471.00827535093;276141.880974428;273.3546147064302;1794053.8156098586;511026.6219807308;120244.96147142128;834072.1277046085;0;2;2;4;8;22;15;0;89;81;613436155025.3434;233714520380.52;514497236465.42505;67435.45529392152;8978.638620925745;-0.0;9432.80867510992;2140693.313902951;349248.43092773383;0.0;176767.68625647126;1.5031116362640726;0.19859832271292988
2823;2019-09-07 16:03:45.131;925;934;293;292;207;32;201;33;0;35;778;348;-1;79;275;118;299;852;357;216;201;-32;915;356;362;142;358;300;902;-2.0;-1.0;2149.0;104.0;343.0;42;100;74;1;0;0;1;0;0;1;1;1;0;0;0;59830.6015625;14786.595703125;40812.87109375;2922.73754882812;816.0;364270;732.0;0.0;Calculated values ==>;1567865025.131;365.66;366.56000000000006;302.46000000000004;302.36;293.86;276.36;273.955091788801;293.26000000000005;276.46000000000004;273.16;276.66;350.96000000000004;307.96000000000004;273.06;281.06;300.66;284.96000000000004;303.06;358.36;294.76000000000005;293.26000000000005;346.36;354.76;269.96000000000004;242.98782864720522;267.5978703862781;273.955091788801;308.86;9150000.0;3560000.0;3620000.0000000005;1420000.0;3579999.9999999995;3000000.0;9020000.0;0.0;0.0;0.35816666666666663;0.017333333333333333;0.05716666666666667;0.05716666666666667;0.0;14786.595703125;40812.87109375;2922.73754882812;59830.6015625;499936.71520367364;502406.403173906;273640.1542881461;273275.4362094531;246515.41226740752;430412.23801567365;459426.34033382544;442232.80960689666;471931.263865096;531790.3850531746;485663.9152780976;442085.5645219337;453234.3601461726;469741.7770699598;448660.07243715756;275159.0431305881;489844.46733154554;461457.9028561018;459426.34033382544;306980.0860723078;342208.19576138764;465278.0543613495;201665.14217265256;273640.1542881461;273.83537809699413;1795174.0325206637;511270.87306456565;120294.1813631315;834742.2977598325;0;2;2;4;8;22;15;0;89;81;613652458630.0822;233798521780.41852;514678139480.20654;86163.31955269842;4569.290477937413;-0.0;10620.776968944669;2141973.3250249564;349361.33221841144;0.0;176934.80225519006;1.7318791753103568;0.21631377726202736
2824;2019-09-07 16:04:45.111;926;938;331;332;266;55;205;47;-4;40;773;345;-1;89;255;143;299;866;371;220;204;-33;911;380;386;150;382;293;892;-1.0;-1.0;2925.0;114.0;186.0;98;100;33;1;0;0;1;0;0;1;1;1;0;0;0;66013.796875;11149.47265625;43159.19921875;2809.24047851562;812.0;364271;730.0;0.0;Calculated values ==>;1567865085.111;365.76;366.96000000000004;306.26000000000005;306.36;299.76000000000005;278.66;276.4546675782219;293.66;277.86;272.76000000000005;277.16;350.46000000000004;307.66;273.06;282.06;298.66;287.46000000000004;303.06;359.76;295.16;293.56;346.16;354.36;269.86;244.62907804385475;266.74333088950624;276.4546675782219;310.26000000000005;9110000.0;3800000.0;3860000.0;1500000.0;3820000.0000000005;2930000.0;8920000.0;0.0;0.0;0.4875;0.019;0.031000000000000003;0.031000000000000003;0.0;11149.47265625;43159.19921875;2809.24047851562;66013.796875;500435.1262228034;503849.4044474249;290095.825205585;290580.35553099326;264696.5656949315;428757.65804586536;456109.4507275018;443095.66280701087;471365.6384454818;531796.3043821068;486123.03112939367;443527.2091358455;455729.0967086894;463700.44277510967;447943.57066999644;275372.16467392416;492986.6504913943;458248.3247623306;455965.49546151474;306141.9092990094;340529.4996700694;464020.1048960418;207916.41554550978;290095.825205585;276.3508545604157;1796222.3862735361;511486.9349229948;120341.93192454669;835441.8317569082;0;2;2;4;8;22;15;0;89;81;613876783830.1534;233886092580.44635;514855980180.2631;114649.88303998178;4865.970097660108;-0.0;5141.959777933823;2143646.210565976;349439.9331808426;0.0;177066.1146094093;2.182464445549768;0.2960975377203071
2825;2019-09-07 16:05:45.112;915;910;333;336;291;35;203;43;0;43;756;347;2;103;251;144;299;751;358;219;203;-37;834;353;358;141;354;313;824;-2.0;-1.0;2308.0;282.0;326.0;98;0;80;1;0;0;1;0;0;1;1;1;1;0;0;75983.765625;14573.4677734375;39889.890625;4039.06420898438;810.0;364272;729.0;0.0;Calculated values ==>;1567865145.112;364.66;364.16;306.46000000000004;306.76000000000005;302.26000000000005;276.66;273.6339639331285;293.46000000000004;277.46000000000004;273.16;277.46000000000004;348.76;307.86;273.36;283.46000000000004;298.26000000000005;287.56;303.06;348.26;295.06;293.46000000000004;346.06000000000006;354.16;269.46000000000004;242.77792619122317;269.14681796795327;273.6339639331285;308.96000000000004;8340000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3540000.0;3130000.0;8240000.000000001;0.0;0.0;0.38466666666666666;0.047;0.05433333333333333;0.05433333333333333;0.0;14573.4677734375;39889.890625;4039.06420898438;75983.765625;505447.8254766489;505588.18352434953;301294.2948296987;303811.1078077898;277674.14926010213;430607.02586249536;460324.5471149659;439451.9958300971;472850.300935316;528502.6607270554;484056.55305006396;439761.6589827608;454203.99349908764;467232.53252066195;452979.8712078796;280416.2176930164;481617.7660671031;462467.52072328096;460324.5471149659;305722.83045113535;339690.1980837097;464921.5162828883;200320.56899593645;301294.2948296987;273.29550140740287;1797405.7190148237;511701.29633228056;120399.00208136035;836133.919039366;0;2;2;4;8;22;15;0;89;82;614099987549.8838;233973394035.34088;515037783210.0435;91985.88885554047;12436.244522486735;-0.0;8640.64370749952;2145368.2040291047;349584.1207055884;0.0;177180.9715525663;1.9326170104822817;0.25990894547852206
2826;2019-09-07 16:06:45.122;905;908;304;309;241;35;206;34;-4;39;752;347;-2;95;253;109;299;766;346;221;205;-47;862;354;359;136;355;314;851;-2.0;0.0;870.0;96.0;437.0;98;0;95;1;0;0;1;0;0;1;1;1;1;0;0;78992.234375;16184.66796875;41361.140625;4068.31958007812;806.0;364273;728.0;0.0;Calculated values ==>;1567865205.122;363.66;363.96000000000004;303.56;304.06;297.26000000000005;276.66;273.7412296467126;293.76000000000005;276.56;272.76000000000005;277.06;348.36;307.86;272.96000000000004;282.66;298.46000000000004;284.06;303.06;349.76;295.26000000000005;293.66;345.96000000000004;353.76;268.46000000000004;241.71165711629368;269.2639976450953;273.7412296467126;307.76000000000005;8620000.0;3540000.0;3590000.0;1360000.0;3550000.0;3140000.0;8510000.0;0.0;0.0;0.145;0.016;0.07283333333333333;0.07283333333333333;0.0;16184.66796875;41361.140625;4068.31958007812;78992.234375;501582.45480080217;502978.1771132189;281273.2898842671;283527.457496208;258050.7873136181;430542.39183029096;460573.8461640964;438605.9282769091;473111.07959547755;528005.1120902506;483940.5698405541;438919.38981578365;452954.270546486;467347.9261667814;447692.9617745428;278333.10354891315;481162.76388534566;462582.5062421609;460438.91947669676;305303.7579410727;338011.6871214325;464645.83438765;200605.6819367764;281273.2898842671;273.41186319333303;1798697.4009257294;511957.65684972436;120466.57487318039;836811.1238149962;0;2;2;4;8;22;15;0;89;82;614315123399.8496;234056507885.32767;515225914560.0136;34510.03571931924;4224.642439213978;-0.0;13049.23002198196;2146422.512422512;349722.9845703679;0.0;177361.75062510787;0.8404550987789757;0.09251913224837643
2827;2019-09-07 16:07:45.123;903;911;291;291;194;39;171;35;-11;37;763;343;-12;79;248;105;299;812;347;219;172;-69;872;357;363;128;359;314;861;-2.0;-1.0;1937.0;136.0;391.0;98;0;98;1;0;0;1;0;0;1;1;1;1;1;0;80056.59375;16812.13671875;41842.6875;4108.484375;804.0;364274;726.0;0.0;Calculated values ==>;1567865265.123;363.46000000000004;364.26;302.26000000000005;302.26000000000005;292.56;277.06;274.0616903277293;290.26000000000005;276.66;272.06;276.86;349.46000000000004;307.46000000000004;271.96000000000004;281.06;297.96000000000004;283.66;303.06;354.36;295.06;290.36;345.76;353.56000000000006;266.26000000000005;239.943914813709;269.2639976450953;274.0616903277293;307.86;8720000.0;3570000.0000000005;3629999.9999999995;1280000.0;3590000.0;3140000.0;8610000.0;0.0;0.0;0.32283333333333336;0.02266666666666667;0.06516666666666666;0.06516666666666666;0.0;16812.13671875;41842.6875;4108.484375;80056.59375;500410.03020416165;502548.8716736304;275181.25205797463;275181.25205797463;243762.08186706054;430346.717906069;455098.7016729525;437498.6818074642;473953.8206284208;529161.428014955;483481.7831066075;437339.1761139985;450766.6457786817;466131.47824129247;446514.1845825498;277668.209176592;487527.82210677856;461708.1977795224;455239.982138536;304465.6318710359;337172.47746341303;463632.8075757671;201557.36870362045;275181.25205797463;273.79779585299735;1800022.829915285;512232.63480467757;120534.71604172428;837504.5006046209;0;2;2;4;8;22;15;0;89;82;614531727009.588;234135709205.232;515414317699.786;76169.72058035758;5940.376614435325;-0.0;11733.827243583248;2147344.8590960833;349807.6944741875;0.0;177568.2795441627;1.4952035917322748;0.18103097021557438
2828;2019-09-07 16:08:45.123;901;910;290;288;204;39;164;37;-16;38;781;340;-17;61;245;116;299;834;343;207;164;-87;883;357;363;134;359;308;873;-1.0;-1.0;1543.0;25.0;373.0;98;99;98;1;0;0;1;0;0;1;1;0;1;1;0;69784.2890625;16961.685546875;42413.484375;3043.9599609375;800.0;364275;725.0;0.0;Calculated values ==>;1567865325.123;363.26;364.16;302.16;301.96000000000004;293.56;277.06;274.0616903277293;289.56;276.86;271.56;276.96000000000004;351.26;307.16;271.46000000000004;279.26000000000005;297.66;284.76000000000005;303.06;356.56000000000006;293.86;289.56;345.66;353.16;264.46000000000004;241.2770596917726;268.5567601203482;274.0616903277293;307.46000000000004;8830000.0;3570000.0000000005;3629999.9999999995;1340000.0;3590000.0;3080000.0;8730000.0;0.0;0.0;0.25716666666666665;0.004166666666666667;0.06216666666666667;0.06216666666666667;0.0;16961.685546875;42413.484375;3043.9599609375;69784.2890625;499139.87422757834;501358.228534511;274090.82683775306;273333.8301489855;246317.86043359982;430346.717906069;454104.9658933827;438072.3853947394;473273.9119493556;531502.5558199151;483837.07695440226;437915.60822266474;449368.5285232274;465741.0905809244;448174.40348506876;276976.23574995843;489808.8282096318;460086.50895382016;454104.9658933827;304046.57827927166;335494.14909123123;460954.200578503;202038.05895266114;274090.82683775306;273.9852555808458;1801271.5039387227;512514.0833235578;120594.31974452376;838206.6353702459;0;2;2;4;8;22;15;0;89;82;614749527009.588;234214309205.232;515600917699.786;60700.16095002112;1078.817256774341;-0.0;11190.878977958308;2148485.4414421697;349866.1877564476;0.0;177759.31876267557;1.169030348897037;0.1310049173625072
2829;2019-09-07 16:09:45.134;905;915;297;297;199;39;164;38;-21;39;794;338;-22;51;244;115;299;850;358;192;165;-93;899;359;365;137;360;304;889;-3.0;-1.0;2838.0;46.0;331.0;100;99;98;1;0;0;1;0;0;1;1;0;1;1;0;70104.3828125;17090.33984375;43128.18359375;3000.3984375;798.0;364276;724.0;0.0;Calculated values ==>;1567865385.134;363.66;364.66;302.86;302.86;293.06;277.06;274.27422755570615;289.56;276.96000000000004;271.06;277.06;352.56000000000006;306.96000000000004;270.96000000000004;278.26000000000005;297.56;284.66;303.06;358.16;292.36;289.66;345.56000000000006;352.96000000000004;263.86;241.92719264551067;268.0796299477929;274.27422755570615;308.96000000000004;8990000.0;3590000.0;3650000.0;1370000.0;3600000.0;3040000.0;8890000.0;0.0;0.0;0.473;0.007666666666666667;0.05516666666666667;0.05516666666666667;0.0;17090.33984375;43128.18359375;3000.3984375;70104.3828125;498321.54799902416;500703.5422158627;275845.74857707537;275845.74857707537;244561.16160978773;430214.79039162316;453762.4230580847;438194.52980446257;472980.6827117325;533157.754191297;484073.70803292654;438039.0146135774;448721.9649698524;465465.8864643596;447646.27948119945;276034.3700374949;490775.0207828088;457709.1576469882;453905.6659906444;303627.53096179874;334655.03009724553;459893.7742938652;202549.34406263696;275845.74857707537;274.19321958830915;1802437.4565928574;512797.90222648036;120644.69863241182;838919.6132938364;0;2;2;4;8;22;15;0;89;82;614967967050.1573;234295624110.4439;515784551360.2646;111460.1728558835;1972.9739651060834;-0.0;9822.97211064856;2149920.373917024;349891.62401248835;0.0;177934.46629336514;1.949671321117229;0.24341934041679894
2830;2019-09-07 16:10:45.114;910;919;297;296;220;36;168;37;-24;40;795;340;-25;49;244;125;299;849;360;192;168;-90;894;355;361;141;357;302;885;-2.0;-1.0;1158.0;39.0;339.0;100;99;92;1;0;0;1;0;0;1;1;0;1;0;0;67588.640625;16391.99609375;43017.74609375;2958.47387695312;794.0;364277;722.0;0.0;Calculated values ==>;1567865445.114;364.16;365.06000000000006;302.86;302.76000000000005;295.16;276.76000000000005;273.8482719121499;289.96000000000004;276.86;270.76000000000005;277.16;352.66;307.16;270.66;278.06;297.56;285.66;303.06;358.06000000000006;292.36;289.96000000000004;345.36;352.56000000000006;264.16;242.77792619122317;267.8393353686513;273.8482719121499;309.16;8940000.0;3550000.0;3610000.0;1410000.0;3570000.0000000005;3020000.0;8850000.0;0.0;0.0;0.193;0.006500000000000001;0.0565;0.0565;0.0;16391.99609375;43017.74609375;2958.47387695312;67588.640625;499517.3503771062;501645.7416167544;276079.11046059034;275694.6201667985;250636.79305552092;430477.46260093397;455011.60331462673;438179.53515710204;472555.3283204977;533410.1686219889;484531.66852567054;438024.4983934438;448816.61916108726;465899.65062480443;449878.8026637932;276321.07216405927;491000.8937288039;458352.99863763346;455011.60331462673;302789.4550866088;332976.8817968329;459580.8826652587;201287.02186056456;276079.11046059034;273.6832100532591;1803584.5159745805;513076.82868622616;120694.33934929162;839637.2567472112;0;2;2;4;8;22;15;0;89;82;615185694450.2266;234378996310.47043;515966290760.3224;45720.25506623174;1678.910095230512;-0.0;10109.685846253056;2151229.7742044916;349922.04623554513;0.0;178100.5164078978;0.9220858738092491;0.10828405038220391
2831;2019-09-07 16:11:45.125;916;927;301;300;212;36;182;36;-25;39;789;342;-26;50;245;122;299;859;363;198;181;-80;899;356;361;143;358;303;890;-1.0;-2.0;2925.0;120.0;324.0;100;99;90;1;0;0;1;0;0;1;1;0;1;0;0;67357.5625;16355.7744140625;43272.19140625;2957.19799804688;793.0;364278;720.0;0.0;Calculated values ==>;1567865505.125;364.76;365.86;303.26000000000005;303.16;294.36;276.76000000000005;273.955091788801;291.36;276.76000000000005;270.66;277.06;352.06000000000006;307.36;270.56;278.16;297.66;285.36;303.06;359.06000000000006;292.96000000000004;291.26000000000005;345.16;352.46000000000004;265.16;243.1966462407574;267.9596281332873;273.955091788801;309.46000000000004;8990000.0;3560000.0;3610000.0;1430000.0;3579999.9999999995;3030000.0;8900000.0;0.0;0.0;0.4875;0.02;0.054000000000000006;0.054000000000000006;0.0;16355.7744140625;43272.19140625;2957.19799804688;67357.5625;499978.9488358302;502398.23638946307;277330.9903901605;276942.07291131443;248203.1184599989;430412.23801567365;456971.59247700404;437798.07955487026;472193.81962526246;532711.3039111078;484642.8201266721;437642.0229114993;448769.2461549603;465885.42676947766;449253.1750018391;276034.3700374949;492086.6045185192;459174.84848194243;456832.62271452433;301951.40411888575;332557.3633054275;460289.4858478145;201503.1225054729;277330.9903901605;273.77212804750707;1804709.273833562;513349.7768047343;120743.64565268127;840356.4713905773;0;2;2;4;8;22;15;0;89;82;615402334159.9305;234464211930.35397;516147824035.0743;115193.79156158122;5175.727266846832;-0.0;9693.088145515647;2152570.9704321283;349979.178685847;0.0;178265.56977850836;2.078169953368242;0.26920928592580706
2832;2019-09-07 16:12:45.106;924;935;300;299;216;36;179;35;-25;39;778;344;-26;53;246;125;299;868;360;206;178;-69;888;356;362;149;358;302;878;-2.0;-1.0;2312.0;154.0;300.0;100;99;87;1;0;0;1;0;0;1;1;0;1;1;0;65096.546875;15807.076171875;42597.2890625;2907.52783203125;789.0;364279;718.0;0.0;Calculated values ==>;1567865565.106;365.56000000000006;366.66;303.16;303.06;294.76000000000005;276.76000000000005;273.955091788801;291.06;276.66;270.66;277.06;350.96000000000004;307.56;270.56;278.46000000000004;297.76000000000005;285.66;303.06;359.96000000000004;293.76000000000005;290.96000000000004;344.96000000000004;352.06000000000006;266.26000000000005;244.42749628697553;267.8393353686513;273.955091788801;309.16;8880000.0;3560000.0;3620000.0000000005;1490000.0;3579999.9999999995;3020000.0;8780000.0;0.0;0.0;0.38533333333333336;0.025666666666666667;0.05;0.05;0.0;15807.076171875;42597.2890625;2907.52783203125;65096.546875;502126.63621978916;504596.46134393534;277683.2054608458;277285.9473648614;249647.71484511602;430412.23801567365;456389.4750447876;438024.4983934438;471399.1107851406;531640.2589796651;484984.04829631216;437869.15320432716;449367.78088530374;466015.41043311567;449695.73370871716;276674.11899331777;494598.2170556486;460106.86065135186;456249.6922589759;301113.3779324612;330879.36315565393;460495.08459753555;201291.30989352593;277683.2054608458;273.6893410677689;1805812.7085456937;513617.7156851895;120792.5028915286;841071.8237938287;0;2;2;4;8;22;15;0;89;82;615619165474.7374;234551784190.276;516329266559.9127;91221.1886353017;6652.896884069581;-0.0;8928.324339906505;2154290.5505593736;350077.7193392587;0.0;178420.69907591026;1.7419525726208005;0.2260789097142006
2833;2019-09-07 16:13:45.116;933;945;308;307;210;30;182;32;-19;37;765;346;-22;58;248;118;299;876;367;213;182;-59;936;353;358;143;355;305;927;-2.0;-1.0;897.0;43.0;334.0;98;0;96;1;0;0;1;0;0;1;1;1;1;0;0;69816.6875;17385.095703125;44698.51953125;3942.72290039062;786.0;364280;717.0;0.0;Calculated values ==>;1567865625.116;366.46000000000004;367.66;303.96000000000004;303.86;294.16;276.16;273.6339639331285;291.36;276.36;271.26000000000005;276.86;349.66;307.76000000000005;270.96000000000004;278.96000000000004;297.96000000000004;284.96000000000004;303.06;360.76;294.46000000000004;291.36;344.86;351.76;267.26000000000005;243.1966462407574;268.19934244402924;273.6339639331285;309.86;9360000.0;3529999.9999999995;3579999.9999999995;1430000.0;3550000.0;3050000.0;9270000.0;0.0;0.0;0.14950000000000002;0.007166666666666667;0.05566666666666666;0.05566666666666666;0.0;17385.095703125;44698.51953125;3942.72290039062;69816.6875;499324.40799128776;501914.43481337634;277845.961136751;277471.77857606433;246811.82387937643;430607.02586249536;457460.35787645925;438280.32711488655;471996.43091952;530057.28727503;484865.90602442744;437812.597326149;449505.0126014062;466704.2170870103;449217.09778867604;274096.3009033918;491276.40797794063;461667.65482352895;457460.35787645925;300694.37409284414;329620.94006798224;462417.4826579519;200745.67158682397;277845.961136751;273.46239725365405;1806937.1728781322;513894.36321767594;120849.59782852684;841799.4101095062;0;2;2;4;8;22;15;0;90;82;615835201474.7031;234639398790.2621;516511396909.8838;35511.43100144536;1875.31464600975;-0.0;9998.53475184376;2155346.8317403723;350148.7996134029;0.0;178578.44918895408;0.7176723976813812;0.08434367137582723
2834;2019-09-07 16:14:45.126;950;963;307;306;221;35;175;33;-15;36;751;350;-18;66;247;126;299;893;370;219;175;-54;915;356;361;136;357;300;905;-2.0;-1.0;2925.0;5.0;290.0;98;0;85;1;0;0;1;0;0;1;1;1;1;0;0;66875.8828125;15976.7509765625;43831.2421875;3902.65234375;784.0;364281;715.0;0.0;Calculated values ==>;1567865685.126;368.16;369.46000000000004;303.86;303.76000000000005;295.26000000000005;276.66;273.955091788801;290.66;276.46000000000004;271.66;276.76000000000005;348.26;308.16;271.36;279.76000000000005;297.86;285.76000000000005;303.06;362.46000000000004;295.06;290.66;344.66;351.56000000000006;267.76000000000005;241.71165711629368;267.5978703862781;273.955091788801;310.16;9150000.0;3560000.0;3610000.0;1360000.0;3570000.0000000005;3000000.0;9050000.0;0.0;0.0;0.4875;0.0008333333333333334;0.04833333333333333;0.04833333333333333;0.0;15976.7509765625;43831.2421875;3902.65234375;66875.8828125;503677.2472725117;506424.39047572226;278755.3928418669;278366.1505753681;250426.21655883422;430412.23801567365;455995.526710799;439997.77987885213;472818.15071447083;528977.5648464729;485888.98825087445;439543.66761325765;451497.0755403579;466288.85533692164;449842.829519452;275159.0431305881;495955.0791208064;462012.88651447376;455995.526710799;299856.38484229014;328782.02776382567;463949.6953534863;201957.12492910473;278755.3928418669;273.9491981576886;1808076.4674813475;514172.4249425273;120914.98685190546;842537.2810817143;0;2;2;4;8;22;15;0;90;82;616050937424.6688;234723112740.24878;516692927159.8549;116044.81928800186;218.32714202031798;-0.0;8566.60647033172;2156610.010987376;350166.2495361362;0.0;178733.18448403265;1.9593233109692272;0.2525462313960292
