;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2835;2019-09-07 16:15:45.117;954;964;309;308;231;37;191;36;-11;36;750;354;-13;73;244;135;299;887;378;221;190;-51;897;358;364;141;360;299;887;-1.0;-1.0;2925.0;6.0;280.0;98;0;77;1;0;0;1;0;0;1;1;1;1;0;0;64676.08984375;14802.3037109375;42991.83203125;3842.88696289062;781.0;364282;714.0;0.0;Calculated values ==>;1567865745.117;368.56000000000006;369.56000000000006;304.06;303.96000000000004;296.26000000000005;276.86;274.1680685717883;292.26000000000005;276.76000000000005;272.06;276.76000000000005;348.16;308.56;271.86;280.46000000000004;297.56;286.66;303.06;361.86;295.26000000000005;292.16;344.56000000000006;351.26;268.06;242.77792619122317;267.47669482898436;274.1680685717883;310.96000000000004;8970000.0;3579999.9999999995;3640000.0;1410000.0;3600000.0;2990000.0;8870000.0;0.0;0.0;0.4875;0.001;0.04666666666666666;0.04666666666666666;0.0;14802.3037109375;42991.83203125;3842.88696289062;64676.08984375;505773.5117427074;508049.9050084217;280732.4494299888;280321.3855701828;253838.72478136147;430280.9020939914;457732.2313946309;440813.73739064514;472161.77640367835;528949.9875339867;486451.7070941228;440514.6608285658;452610.2891412839;465465.8864643596;450798.3908447404;276148.25597666024;496669.7486576739;461824.42280746065;457593.62407101324;299437.39939995663;327523.71359711495;463518.5728282497;202478.7295499023;280732.4494299888;274.1611969032912;1809172.5694833898;514428.87859185494;120979.52333105876;843260.6981734772;0;2;2;4;8;22;15;0;90;82;616268404800.3049;234806200275.49182;516872600205.3805;116188.31632236214;261.0398432783474;-0.0;8253.521483247807;2158544.9968317025;350170.24366181664;0.0;178873.33119222915;2.023181396115915;0.26722631144959863
2836;2019-09-07 16:16:45.098;949;956;313;312;236;38;203;37;2;37;750;357;-1;85;243;138;299;872;372;222;202;-48;869;360;365;139;362;300;859;-1.0;-1.0;2925.0;7.0;271.0;98;0;74;1;0;0;1;0;0;1;1;1;1;0;0;78630.1875;14235.8125;41486.80078125;3889.7880859375;778.0;364283;712.0;0.0;Calculated values ==>;1567865805.098;368.06000000000006;368.76;304.46000000000004;304.36;296.76000000000005;276.96000000000004;274.38016830617;293.46000000000004;276.86;273.36;276.86;348.16;308.86;273.06;281.66;297.46000000000004;286.96000000000004;303.06;360.36;295.36;293.36;344.36;350.96000000000004;268.36;242.35481222062532;267.5978703862781;274.38016830617;310.36;8690000.0;3600000.0;3650000.0;1390000.0;3620000.0000000005;3000000.0;8590000.0;0.0;0.0;0.4875;0.0011666666666666668;0.04516666666666667;0.04516666666666667;0.0;14235.8125;41486.80078125;3889.7880859375;78630.1875;507375.6716947957;509198.7578310943;284672.0138994772;284210.2479299045;256205.5243358574;430148.3826014536;459226.0656583914;442526.58117228496;472523.0838727012;528873.2616124821;486675.52919017506;442085.5645219337;454028.16631146614;465044.1086722825;450876.9354813904;277863.9058116997;496951.39288143266;461806.47128588706;459088.8889116735;298599.4468028795;326265.46416910045;464111.2420478921;202999.3772359043;284672.0138994772;274.3723899460354;1810366.4102908485;514670.78626503516;121043.94188407138;843964.463849896;0;2;2;4;8;22;15;0;90;82;616487035545.1102;234890173675.41705;517052243300.2205;116769.51191898556;304.63050894731913;-0.0;7877.828854717533;2160485.6973154945;350174.9560886731;0.0;179007.71654275135;2.0960734413800655;0.27299705622664894
2837;2019-09-07 16:17:45.118;927;923;299;298;234;36;207;38;-8;38;752;355;-7;90;237;138;299;750;351;222;207;-45;809;357;363;134;359;302;800;-2.0;-1.0;2248.0;55.0;320.0;99;0;73;1;0;0;1;0;0;1;1;1;1;0;0;73583.2734375;13384.91796875;38656.97265625;3922.896484375;776.0;364284;711.0;0.0;Calculated values ==>;1567865865.118;365.86;365.46000000000004;303.06;302.96000000000004;296.56;276.76000000000005;274.0616903277293;293.86;276.96000000000004;272.36;276.96000000000004;348.36;308.66;272.46000000000004;282.16;296.86;286.96000000000004;303.06;348.16;295.36;293.86;344.26;350.76;268.66;241.2770596917726;267.8393353686513;274.0616903277293;308.26000000000005;8090000.000000001;3570000.0000000005;3629999.9999999995;1340000.0;3590000.0;3020000.0;8000000.0;0.0;0.0;0.37466666666666665;0.009166666666666667;0.05333333333333334;0.05333333333333334;0.0;13384.91796875;38656.97265625;3922.896484375;73583.2734375;509244.08296904457;509436.1381828881;283568.24837033864;283055.36914986826;257599.46952587133;430346.717906069;460086.50895382016;440620.3661345886;473273.9119493556;528928.5343954032;486224.7864938718;440770.5613398004;454347.13633469073;464695.37349921046;451414.059294789;282646.71899908147;484017.60842797236;462110.72912221303;460086.50895382016;298180.4796168596;325426.6669566859;465132.13305887324;202040.04182844143;283568.24837033864;273.98602766504683;1811635.278613427;514901.03574311954;121109.06929070487;844632.5512499224;0;2;2;4;8;22;15;0;90;82;616705508345.0408;234972100975.39102;517232903500.1631;89388.09484003647;2411.677502945625;-0.0;9414.307231119015;2162204.2500312924;350197.59953406506;0.0;179151.86571046553;1.808531485633868;0.22022438282470203
2838;2019-09-07 16:18:45.109;898;896;296;295;214;35;208;36;-18;38;759;349;-18;83;238;125;299;740;349;220;208;-47;827;357;363;131;358;308;815;-1.0;-1.0;783.0;0.0;388.0;98;0;88;1;0;0;1;0;0;1;1;1;1;1;0;76027.3828125;14913.265625;39581.58984375;4031.99047851562;773.0;364285;710.0;0.0;Calculated values ==>;1567865925.109;362.96000000000004;362.76;302.76000000000005;302.66;294.56;276.66;274.0616903277293;293.96000000000004;276.76000000000005;271.36;276.96000000000004;349.06000000000006;308.06;271.36;281.46000000000004;296.96000000000004;285.66;303.06;347.16;295.16;293.96000000000004;344.16;350.46000000000004;268.46000000000004;240.61611355647437;268.5567601203482;274.0616903277293;308.06;8270000.0;3570000.0000000005;3629999.9999999995;1310000.0;3579999.9999999995;3080000.0;8150000.0;0.0;0.0;0.1305;0.0;0.06466666666666666;0.06466666666666666;0.0;14913.265625;39581.58984375;4031.99047851562;76027.3828125;503614.8310904853;504368.99499573186;280649.2501167205;280184.64317768207;250748.15646113319;430346.717906069;460222.37524275546;437758.51091407164;473663.03176242136;529200.8864691086;484861.7014638306;437758.51091407164;452377.821219532;464972.5849072995;449512.1048328064;280999.1486317372;480814.2601477497;461842.5002642921;460222.37524275546;297761.5184850505;324168.52440917626;465364.60136058915;202234.48292222194;280649.2501167205;274.0616903277293;1812881.8470675487;515136.81856675725;121175.35007171737;845284.4414718687;0;2;2;4;8;22;15;0;90;82;616923275674.8123;235051589050.30762;517415876049.9711;30735.885652936387;0.0;-0.0;11612.395424816927;2163205.1330460412;350217.6938319716;0.0;179327.0619490362;0.7235701906080902;0.07302760177996556
2839;2019-09-07 16:19:45.099;882;887;296;295;203;35;190;36;-16;38;771;348;-17;72;237;114;299;783;344;211;191;-54;834;357;363;128;359;310;822;-2.0;0.0;1475.0;75.0;375.0;100;100;98;1;0;0;1;0;0;1;1;1;0;1;0;76546.796875;16137.94921875;40055.23046875;2612.31909179688;771.0;364286;709.0;0.0;Calculated values ==>;1567865985.099;361.36;361.86;302.76000000000005;302.66;293.46000000000004;276.66;274.0616903277293;292.16;276.76000000000005;271.56;276.96000000000004;350.26;307.96000000000004;271.46000000000004;280.36;296.86;284.56;303.06;351.46000000000004;294.26000000000005;292.26000000000005;344.06000000000006;350.26;267.76000000000005;239.943914813709;268.7936212382143;274.0616903277293;307.56;8340000.000000001;3570000.0000000005;3629999.9999999995;1280000.0;3590000.0;3100000.0;8220000.0;0.0;0.0;0.24583333333333332;0.0125;0.0625;0.0625;0.0;16137.94921875;40055.23046875;2612.31909179688;76546.796875;500683.44361699256;502469.19804410724;280050.1570140072;279597.3565208669;247260.49731194103;430346.717906069;457755.4332411191;437618.5379703155;474050.2932466569;530305.2962126539;484517.64070630417;437460.313363465;450522.9254513887;464695.37349921046;447874.66848838044;280416.2176930164;486905.04857629316;460629.17054598924;457893.7095298428;297342.5633918147;323329.7980282076;465106.4916310523;201801.7183279185;280050.1570140072;273.89315958579664;1814153.0866565637;515395.53556380904;121230.71008993771;845947.9710345501;0;2;2;4;8;22;15;0;90;82;617141039374.8469;235129276100.31998;517601245150.0006;57971.63482875592;3291.3096662891726;-0.0;11115.222032239722;2163944.2391786166;350245.11684126494;0.0;179516.42719507308;1.2308060985746854;0.14207335028322268
2840;2019-09-07 16:20:45.110;877;886;296;296;207;30;171;33;-15;38;788;348;-16;55;238;104;299;809;341;196;171;-59;887;351;357;139;353;311;878;-2.0;-1.0;764.0;51.0;428.0;97;100;98;1;0;0;1;0;0;1;1;1;0;1;0;80131.2265625;17035.9140625;42520.62890625;3074.31372070312;767.0;364287;707.0;0.0;Calculated values ==>;1567866045.11;360.86;361.76;302.76000000000005;302.76000000000005;293.86;276.16;273.4187578820637;290.26000000000005;276.46000000000004;271.66;276.96000000000004;351.96000000000004;307.96000000000004;271.56;278.66;296.96000000000004;283.56;303.06;354.06000000000006;292.76000000000005;290.26000000000005;343.86;349.86;267.26000000000005;242.35481222062532;268.91163127593666;273.4187578820637;307.26000000000005;8870000.0;3510000.0;3570000.0000000005;1390000.0;3529999.9999999995;3110000.0;8780000.0;0.0;0.0;0.12733333333333333;0.0085;0.07133333333333333;0.07133333333333333;0.0;17035.9140625;42520.62890625;3074.31372070312;80131.2265625;495145.09537783964;497332.5749665682;276108.13235645;276108.13235645;247056.47955090547;430735.4089219946;456100.3120227489;437548.62350390764;472621.17715536855;532009.625379593;484402.23488802585;437389.9950341223;447971.49269064266;465698.93970120384;447514.4927593182;276733.953403767;485339.89282071014;459534.26681895024;456100.3120227489;296504.67125881097;321652.42942325486;463010.28518894676;200055.37366577613;276108.13235645;273.1825310358454;1815458.976219294;515672.0351063994;121278.10738455501;846636.2293526308;0;2;2;4;8;22;15;0;90;82;617357078974.5516;235209390785.21048;517787579304.746;30240.80714605541;2235.116747946951;-0.0;12839.442149529323;2164679.4776297435;350291.1788378054;0.0;179716.08599371856;0.7235309947654394;0.07382616738912118
2841;2019-09-07 16:21:45.120;891;903;293;293;190;33;151;33;-18;38;798;344;-19;50;239;100;299;835;338;190;152;-63;892;353;358;140;354;307;882;-3.0;-2.0;2925.0;128.0;337.0;93;100;98;1;0;0;1;0;0;1;1;1;0;1;0;79946.203125;17069.197265625;42460.38671875;3023.24975585938;766.0;364288;706.0;0.0;Calculated values ==>;1567866105.12;362.26;363.46000000000004;302.46000000000004;302.46000000000004;292.16;276.46000000000004;273.6339639331285;288.26000000000005;276.46000000000004;271.36;276.96000000000004;352.96000000000004;307.56;271.26000000000005;278.16;297.06;283.16;303.06;356.66;292.16;288.36;343.76;349.76;266.86;242.56692532238324;268.43790593516167;273.6339639331285;306.96000000000004;8920000.0;3529999.9999999995;3579999.9999999995;1400000.0;3540000.0;3070000.0;8820000.0;0.0;0.0;0.4875;0.021333333333333333;0.05616666666666667;0.05616666666666667;0.0;17069.197265625;42460.38671875;3023.24975585938;79946.203125;496825.3346441315;499527.7059835947;274721.93617454654;274721.93617454654;242218.02714780322;430607.02586249536;453109.7795175533;437985.2681005028;472489.9908694221;533352.2467380252;484408.44212245377;437828.56808052456;448021.6136539549;465683.9387588076;446529.0127458368;276437.6379979638;489090.3780789004;458558.7677456443;453252.6523967148;296085.73418796173;321233.1047070471;462460.60754699766;200763.36584899938;274721.93617454654;273.4693344251121;1816793.1771295746;515956.2917356321;121328.92888235646;847344.522511915;0;2;2;4;8;22;15;0;90;82;617571614724.5176;235293104735.19717;517973010204.7165;115645.67734760791;5582.874489557296;-0.0;10027.475227811783;2165895.4009537813;350356.3396230954;0.0;179906.67539810692;2.098322637309271;0.25285523875499716
2842;2019-09-07 16:22:45.111;906;918;291;290;202;34;168;33;-24;37;796;340;-25;48;240;113;299;848;349;189;168;-62;903;359;364;149;361;298;892;-1.0;0.0;1603.0;111.0;301.0;98;100;86;1;0;0;1;0;0;1;1;1;0;1;0;64824.9921875;15841.2626953125;43280.9765625;2884.18188476562;763.0;364289;705.0;0.0;Calculated values ==>;1567866165.111;363.76;364.96000000000004;302.26000000000005;302.16;293.36;276.56;274.27422755570615;289.96000000000004;276.46000000000004;270.76000000000005;276.86;352.76;307.16;270.66;277.96000000000004;297.16;284.46000000000004;303.06;357.96000000000004;292.06;289.96000000000004;343.66;349.46000000000004;266.96000000000004;244.42749628697553;267.35522164206344;274.27422755570615;308.06;9030000.0;3590000.0;3640000.0;1490000.0;3610000.0;2980000.0;8920000.0;0.0;0.0;0.26716666666666666;0.018500000000000003;0.050166666666666665;0.050166666666666665;0.0;15841.2626953125;43280.9765625;2884.18188476562;64824.9921875;498117.5463221272;500889.1115839441;273428.14378555276;273060.3416715484;245333.43835204357;430214.79039162316;454504.3078870022;439072.0574886922;471199.84743302374;533810.0294367593;484991.8569740931;438919.7476984545;449417.63211250555;464796.26975366054;447344.12619359005;275809.68846757896;490173.04110509844;457454.86558595806;454504.3078870022;295666.80309349706;319975.17213553557;461212.11843729764;202111.26790477216;273428.14378555276;274.02285032876364;1817999.422796713;516230.50443136704;121378.15009521609;848058.9266979776;0;2;2;4;8;22;15;0;90;82;617788182235.151;235379791730.45074;518154482980.2473;63308.02428383731;4793.365734851722;-0.0;9083.987565756046;2167386.4581129444;350442.79532158474;0.0;180065.9136991906;1.2447965252979902;0.15236846758722827
2843;2019-09-07 16:23:45.111;926;941;301;300;209;33;171;33;-23;37;782;340;-25;53;240;118;299;870;358;197;171;-57;931;354;359;149;356;301;923;-3.0;-1.0;2925.0;62.0;302.0;84;100;94;1;0;0;1;0;0;1;1;1;0;0;0;66702.6875;17127.5;43668.35546875;2907.82592773438;761.0;364290;703.0;0.0;Calculated values ==>;1567866225.111;365.76;367.26;303.26000000000005;303.16;294.06;276.46000000000004;273.7412296467126;290.26000000000005;276.46000000000004;270.86;276.86;351.36;307.16;270.66;278.46000000000004;297.16;284.96000000000004;303.06;360.16;292.86;290.26000000000005;343.46000000000004;349.26;267.46000000000004;244.42749628697553;267.7187500070086;273.7412296467126;308.96000000000004;9310000.0;3540000.0;3590000.0;1490000.0;3560000.0;3010000.0;9230000.0;0.0;0.0;0.4875;0.010333333333333333;0.050333333333333334;0.050333333333333334;0.0;17127.5;43668.35546875;2907.82592773438;66702.6875;498691.96800265484;501655.20433947246;275471.19658006675;275106.49427580176;246619.37815255843;430542.39183029096;455768.1312034748;438558.24221835117;471199.84743302374;532131.7650018728;484646.9293674678;438249.86041294545;449551.36088337604;465524.29463401274;449032.0033302434;274341.24458407576;490700.4928801219;459354.7222566133;455768.1312034748;294828.9587717387;319136.5849023705;461723.2822542302;201250.2471549117;275471.19658006675;273.6643755358833;1819095.4867941088;516505.24412049464;121426.41682698693;848783.5044649047;0;2;2;4;8;22;15;0;90;82;618005082235.151;235469191730.45074;518334182980.2473;115687.64759342674;2691.554696026291;-0.0;9074.945709378206;2168878.0887119216;350505.16965850873;0.0;180217.23814315005;2.000734419186409;0.2524784153434235
2844;2019-09-07 16:24:45.112;944;957;304;303;223;35;178;34;-24;36;763;345;-26;63;240;128;300;880;357;206;177;-48;909;356;361;143;357;298;899;-3.0;-1.0;2689.0;124.0;260.0;92;0;81;1;0;0;1;0;0;1;1;1;1;0;0;65366.3359375;15531.994140625;43188.74609375;3817.99047851562;758.0;364291;703.0;0.0;Calculated values ==>;1567866285.112;367.56000000000006;368.86;303.56;303.46000000000004;295.46000000000004;276.66;273.955091788801;290.96000000000004;276.56;270.76000000000005;276.76000000000005;349.46000000000004;307.66;270.56;279.46000000000004;297.16;285.96000000000004;303.16;361.16;293.76000000000005;290.86;343.46000000000004;348.96000000000004;268.36;243.1966462407574;267.35522164206344;273.955091788801;308.86;9090000.0;3560000.0;3610000.0;1430000.0;3570000.0000000005;2980000.0;8990000.0;0.0;0.0;0.44816666666666666;0.020666666666666667;0.043333333333333335;0.043333333333333335;0.0;15531.994140625;43188.74609375;3817.99047851562;65366.3359375;503294.32917696866;506045.2083215721;277952.8158746383;277564.9767674265;251155.41302964895;430412.23801567365;456414.7828251579;439072.0574886922;471897.7078724963;530380.2919522733;485554.4236707047;438767.1513630838;451449.07916790526;465379.25235888857;450136.39457118494;275852.42953443906;494502.79093273316;460262.8667298895;456275.1894504466;294828.9587717387;317878.7554427003;463526.86994890054;201603.26346802525;277952.8158746383;273.81122930296954;1820196.0803310117;516777.4111073786;121482.46623111247;849507.3257072042;0;2;2;4;8;22;15;0;90;83;618221085834.8901;235556793190.3449;518513885975.0302;106425.59785359558;5413.0878672714225;-0.0;7727.302854951691;2170729.063270806;350572.70947209944;0.0;180357.25921466263;1.9118710471553189;0.2463769292681647
2845;2019-09-07 16:25:45.122;948;958;307;306;230;35;189;35;-18;36;748;350;-20;76;240;134;300;871;359;213;188;-40;890;357;362;144;358;297;880;-1.0;-1.0;2091.0;79.0;249.0;91;0;72;1;0;0;1;0;0;1;1;1;1;0;0;63293.41796875;14343.708984375;42308.76171875;3814.59008789062;756.0;364292;702.0;0.0;Calculated values ==>;1567866345.122;367.96000000000004;368.96000000000004;303.86;303.76000000000005;296.16;276.66;274.0616903277293;292.06;276.66;271.36;276.76000000000005;347.96000000000004;308.16;271.16;280.76000000000005;297.16;286.56;303.16;360.26;294.46000000000004;291.96000000000004;343.36;348.76;269.16;243.40439225979637;267.23344911666527;274.0616903277293;309.06;8900000.0;3570000.0000000005;3620000.0000000005;1440000.0;3579999.9999999995;2970000.0;8800000.0;0.0;0.0;0.3485;0.013166666666666667;0.0415;0.0415;0.0;14343.708984375;42308.76171875;3814.59008789062;63293.41796875;505482.1465894452;507760.7365068871;280393.85463738145;279980.69261476456;253735.8602103432;430346.717906069;457778.76280914614;440196.8050086357;471765.34391292307;528895.0580206577;486229.33045872767;439896.51200335834;453355.0604354614;465233.93026070396;450832.4929032535;276942.07291131443;494872.02048178983;461053.9582046509;457640.5186074551;294410.04551340896;317040.2365367038;464186.23575667624;201958.56147321573;280393.85463738145;273.9542930408103;1821268.4236408293;517026.4167940795;121546.08166996209;850219.9236854004;0;2;2;4;8;22;15;0;90;83;618438021984.8557;235642907540.33124;518692415725.00183;83026.02787209385;3452.664378065563;-0.0;7355.736554758056;2172308.089945527;350646.6030543436;0.0;180482.9721583894;1.5518271861968802;0.19770940518450453
2846;2019-09-07 16:26:48.133;944;951;311;310;239;36;199;35;-15;36;740;354;-17;86;240;139;300;850;361;220;198;-36;875;357;363;144;359;298;865;-1.0;-1.0;2717.0;62.0;247.0;94;11;68;1;0;0;1;0;0;1;1;1;1;0;0;62164.3984375;13794.2626953125;41694.13671875;3900.0341796875;753.0;364293;701.0;0.0;Calculated values ==>;1567866408.133;367.56000000000006;368.26;304.26000000000005;304.16;297.06;276.76000000000005;274.0616903277293;293.06;276.66;271.66;276.76000000000005;347.16;308.56;271.46000000000004;281.76000000000005;297.16;287.06;303.16;358.16;295.16;292.96000000000004;343.26;348.46000000000004;269.56;243.40439225979637;267.35522164206344;274.0616903277293;309.26000000000005;8750000.0;3570000.0000000005;3629999.9999999995;1440000.0;3590000.0;2980000.0;8650000.0;0.0;0.0;0.45283333333333337;0.010333333333333333;0.04116666666666667;0.04116666666666667;0.0;13794.2626953125;41694.13671875;3900.0341796875;62164.3984375;506155.7078803427;507993.1149953801;283249.45499337284;282804.84054514393;256951.63608729816;430346.717906069;458994.64414827694;440430.35674355563;471765.34391292307;527984.3905649491;486564.609584577;440130.4106590965;454499.7716928428;465088.32681886124;451558.9602677456;277875.67047003005;493056.24059434864;461842.5002642921;458857.5321226224;293991.1381695566;315782.5089487807;464588.66936932196;202074.36999609627;283249.45499337284;273.99939266309417;1822366.3712046188;517272.6670345241;121613.59641844704;850955.0773835331;0;2;2;4;8;22;15;0;90;83;618666436859.5583;235733643380.21313;518879873449.7578;107935.53599880786;2712.6477601899983;-0.0;7229.199175154108;2173979.2953740554;350700.55895470997;0.0;180610.6126284007;1.984854218255679;0.2549463585340812
2847;2019-09-07 16:27:45.123;935;938;310;309;239;36;206;36;-12;37;737;356;-14;95;238;142;300;817;348;225;205;-38;810;359;365;143;361;299;798;-1.0;-1.0;2285.0;91.0;254.0;98;20;65;1;0;0;1;0;0;1;1;1;1;0;0;73527.9453125;12729.5234375;38508.625;3968.97143554688;751.0;364294;699.0;0.0;Calculated values ==>;1567866465.123;366.66;366.96000000000004;304.16;304.06;297.06;276.76000000000005;274.27422755570615;293.76000000000005;276.76000000000005;271.96000000000004;276.86;346.86;308.76000000000005;271.76000000000005;282.66;296.96000000000004;287.36;303.16;354.86;295.66;293.66;343.06000000000006;348.26;269.36;243.1966462407574;267.47669482898436;274.27422755570615;307.96000000000004;8100000.0;3590000.0;3650000.0;1430000.0;3610000.0;2990000.0;7980000.0;0.0;0.0;0.38083333333333336;0.015166666666666667;0.042333333333333334;0.042333333333333334;0.0;12729.5234375;38508.625;3968.97143554688;73527.9453125;510273.69463381625;511671.5620110569;290012.16954469186;289398.14840206475;259355.97737295993;430214.79039162316;459636.7508791465;440664.32944313687;471996.43091952;527594.0171690617;486676.04672777397;440364.72933819855;455507.65736187616;464533.37255708285;451638.2792240534;283043.468395364;494439.4909463605;462209.5896991907;459499.9958173634;293153.3411634106;314944.0575458753;464532.4502329596;202472.21321228408;290012.16954469186;274.1632582545193;1823440.4137978975;517482.6101695188;121675.88178373693;851589.9045211882;0;2;2;4;8;22;15;0;90;83;618873880459.593;235815424030.2268;519049988599.78625;90711.49759791644;3974.580261480245;-0.0;7174.984645543094;2175551.641824968;350753.4902220737;0.0;180724.62574452278;1.8450711201594527;0.2295092912644496
2848;2019-09-07 16:28:45.134;907;904;300;299;232;34;210;36;-17;37;737;355;-17;97;234;137;300;727;335;228;210;-42;807;355;361;143;357;306;797;-2.0;0.0;1956.0;17.0;325.0;88;30;76;1;0;0;1;0;0;1;1;1;1;0;0;73286.9765625;13578.6533203125;38064.2109375;4146.0556640625;748.0;364295;697.0;0.0;Calculated values ==>;1567866525.134;363.86;363.56000000000006;303.16;303.06;296.36;276.56;273.8482719121499;294.16;276.76000000000005;271.46000000000004;276.86;346.86;308.66;271.46000000000004;282.86;296.56;286.86;303.16;345.86;295.96000000000004;294.16;342.86;347.96000000000004;268.96000000000004;243.1966462407574;268.3187672390254;273.8482719121499;306.66;8070000.0;3550000.0;3610000.0;1430000.0;3570000.0000000005;3060000.0;7970000.0;0.0;0.0;0.32599999999999996;0.0028333333333333335;0.05416666666666667;0.05416666666666667;0.0;13578.6533203125;38064.2109375;4146.0556640625;73286.9765625;506612.6389086449;507042.02853667154;284420.71319440845;283892.869888277;257048.5289516617;430477.46260093397;460803.6552621485;438366.6433039444;471996.43091952;527050.2660827636;485770.73940587277;438366.6433039444;454593.7877146774;464595.45822754485;451625.2951279445;283346.80940284254;480686.82139051135;463212.09266578907;460803.6552621485;292315.56762988004;313686.43059754226;464130.54706552706;201641.97318518834;284420.71319440845;273.82183783178107;1824664.0957839536;517701.8851694532;121743.51940770136;852228.1284752745;0;2;2;4;8;22;15;0;90;83;619091720390.1608;235901239760.45047;519231521875.2594;77172.24245871446;743.717625994293;-0.0;9554.076028669251;2176950.929484801;350792.8165797491;0.0;180864.0601421251;1.5678747004937221;0.17694746046235435
2849;2019-09-07 16:29:45.124;885;888;298;297;213;33;207;34;-16;36;741;354;-17;88;235;122;299;758;334;226;207;-49;828;354;360;140;356;311;818;-2.0;-1.0;723.0;46.0;389.0;78;29;93;1;0;0;1;0;0;1;1;1;1;0;0;75747.7265625;15570.4169921875;38648.36328125;4224.927734375;746.0;364296;697.0;0.0;Calculated values ==>;1567866585.124;361.66;361.96000000000004;302.96000000000004;302.86;294.46000000000004;276.46000000000004;273.7412296467126;293.86;276.56;271.56;276.76000000000005;347.26;308.56;271.46000000000004;281.96000000000004;296.66;285.36;303.06;348.96000000000004;295.76000000000005;293.86;342.86;347.76;268.26000000000005;242.56692532238324;268.91163127593666;273.7412296467126;306.56;8280000.0;3540000.0;3600000.0;1400000.0;3560000.0;3110000.0;8180000.0;0.0;0.0;0.12050000000000001;0.007666666666666667;0.06483333333333334;0.06483333333333334;0.0;15570.4169921875;38648.36328125;4224.927734375;75747.7265625;501651.6136115648;502963.8452307195;281320.79211762804;280852.4917241098;250357.60865864414;430542.39183029096;460553.62251606805;437389.9950341223;472293.48310962116;527081.0665603569;485086.23306084634;437231.03110804653;452528.9169387414;464872.6823385499;449621.4448255359;280914.0902223449;483379.62992595165;463096.3509743104;460553.62251606805;292315.56762988004;312848.0458788934;463865.44812395214;200942.80080481706;281320.79211762804;273.54405945054253;1825905.8446508828;517944.7536039428;121813.2659763336;852867.2933819571;0;2;2;4;8;22;15;0;90;83;619307984340.1952;235986125610.46396;519416591025.2888;28491.886904631287;2015.7402961133691;-0.0;11620.261837498861;2177831.3171405667;350815.80822985654;0.0;181040.48354890195;0.7208284770810922;0.07216360062126695
2850;2019-09-07 16:30:45.115;877;884;295;295;200;35;181;35;-16;36;750;352;-17;77;235;111;300;796;335;218;181;-55;845;356;362;135;358;310;834;-1.0;-1.0;2283.0;137.0;371.0;85;13;98;1;0;0;1;0;0;1;1;1;1;1;0;77586.0;16247.705078125;39802.32421875;4120.0771484375;744.0;364297;696.0;0.0;Calculated values ==>;1567866645.115;360.86;361.56000000000006;302.66;302.66;293.16;276.66;273.955091788801;291.26000000000005;276.66;271.56;276.76000000000005;348.16;308.36;271.46000000000004;280.86;296.66;284.26000000000005;303.16;352.76;294.96000000000004;291.26000000000005;342.76;347.56000000000006;267.66;241.49495122638035;268.7936212382143;273.955091788801;306.66;8450000.0;3560000.0;3620000.0000000005;1350000.0;3579999.9999999995;3100000.0;8340000.000000001;0.0;0.0;0.38049999999999995;0.022833333333333334;0.06183333333333333;0.06183333333333333;0.0;16247.705078125;39802.32421875;4120.0771484375;77586.0;498964.8998646001;500975.13396060513;278654.275397518;278654.275397518;246086.42208804403;430412.23801567365;456668.5671208292;437618.5379703155;472948.7829819323;528103.7215994587;484973.23793885065;437460.313363465;451208.70312232163;464579.7527577276;447613.53524450306;279988.30371781025;487719.69762515003;461726.5624587006;456668.5671208292;291896.6896268761;312009.6876057385;463995.9370655165;201465.4241464572;278654.275397518;273.75740179579367;1827183.4340370717;518209.86484826467;121882.79725236131;853520.9510470786;0;2;2;4;8;22;15;0;90;83;619524551849.968;236068613235.3774;519602863080.0934;89856.25980997807;5994.446711651854;-0.0;11007.21703822474;2178817.4037603037;350882.5497754508;0.0;181229.0175883199;1.7759304390956308;0.20981838828067723
2851;2019-09-07 16:31:45.115;876;885;294;294;205;32;172;34;-16;36;760;350;-17;66;235;110;300;816;334;207;172;-58;876;354;359;134;356;310;868;-2.0;-1.0;726.0;82.0;397.0;67;1;98;1;0;0;1;0;0;1;1;1;1;0;0;78702.953125;16842.9921875;40476.39453125;4040.8876953125;742.0;364298;694.0;0.0;Calculated values ==>;1567866705.115;360.76;361.66;302.56;302.56;293.66;276.36;273.7412296467126;290.36;276.56;271.56;276.76000000000005;349.16;308.16;271.46000000000004;279.76000000000005;296.66;284.16;303.16;354.76;293.86;290.36;342.56000000000006;347.36;267.36;241.2770596917726;268.7936212382143;273.7412296467126;306.56;8760000.0;3540000.0;3590000.0;1340000.0;3560000.0;3100000.0;8680000.0;0.0;0.0;0.121;0.013666666666666666;0.06616666666666667;0.06616666666666667;0.0;16842.9921875;40476.39453125;4040.8876953125;78702.953125;496001.337662375;498084.1603404896;275932.67077602446;275932.67077602446;246718.0799329163;430542.39183029096;455907.9783805216;437618.5379703155;473079.2034362849;529152.6319816954;484745.52424413286;437460.313363465;449694.52579769876;464872.6823385499;447842.6453846354;277811.1800081326;487463.25687692687;460708.6424910782;455907.9783805216;291058.95107146574;311171.3556482807;463843.75504648115;200509.68768984053;275932.67077602446;273.3741693884593;1828485.84197978;518485.62065881153;121950.8052927259;854189.9403699953;0;2;2;4;8;22;15;0;90;83;619740851849.968;236149313235.3774;519788863080.0934;28690.17088393747;3598.8989205407543;-0.0;11908.36618649756;2179805.290682753;350962.4943223857;0.0;181419.98078185925;0.720293975426659;0.07493744559667925
2852;2019-09-07 16:32:45.126;887;900;293;293;189;35;171;35;-15;36;770;347;-18;64;235;102;300;837;328;199;171;-59;898;356;362;130;358;305;889;-2.0;-1.0;2734.0;159.0;342.0;75;1;98;1;0;0;1;0;0;1;1;1;1;0;0;80458.9921875;17172.115234375;41852.20703125;4023.23657226562;739.0;364299;693.0;0.0;Calculated values ==>;1567866765.126;361.86;363.16;302.46000000000004;302.46000000000004;292.06;276.66;273.955091788801;290.26000000000005;276.66;271.66;276.76000000000005;350.16;307.86;271.36;279.56;296.66;283.36;303.16;356.86;293.06;290.26000000000005;342.46000000000004;347.06000000000006;267.26000000000005;240.39332010688793;268.19934244402924;273.955091788801;305.96000000000004;8980000.0;3560000.0;3620000.0000000005;1300000.0;3579999.9999999995;3050000.0;8890000.0;0.0;0.0;0.45566666666666666;0.026500000000000003;0.057;0.057;0.0;17172.115234375;41852.20703125;4023.23657226562;80458.9921875;495670.6783777736;498456.33797140175;274332.36901187996;274332.36901187996;241806.60930188326;430412.23801567365;455266.7001950955;438899.66031598754;473598.7871360312;530579.5801781024;484979.24108579004;438435.61618480866;450329.1489940466;464579.7527577276;446251.0601975333;276471.56795871933;488724.3663633442;459153.1681162232;455266.7001950955;290640.09048841946;309913.9067706182;464326.52651497466;201462.65306059134;274332.36901187996;273.7563191766126;1829812.4346863208;518769.13185446494;122018.01864838705;854876.137828553;0;2;2;4;8;22;15;0;90;83;619957191504.6724;236228527755.26917;519973396904.8412;108192.12963937553;6965.89264654116;-0.0;10313.256877443286;2180946.185644625;351050.55039264483;0.0;181605.19492350754;1.9901052709427611;0.23396172979172883
2853;2019-09-07 16:33:45.106;904;918;294;292;204;33;171;35;-5;36;779;344;-9;61;235;111;300;855;339;194;171;-58;946;357;362;129;358;301;936;-2.0;-1.0;1100.0;35.0;337.0;70;1;93;1;0;0;1;0;0;1;1;1;1;0;0;67828.875;17182.646484375;43579.52734375;3953.82958984375;738.0;364300;691.0;0.0;Calculated values ==>;1567866825.106;363.56000000000006;364.96000000000004;302.56;302.36;293.56;276.46000000000004;274.0616903277293;290.26000000000005;276.66;272.66;276.76000000000005;351.06000000000006;307.56;272.26000000000005;279.26000000000005;296.66;284.26000000000005;303.16;358.66;292.56;290.26000000000005;342.26;346.96000000000004;267.36;240.16925963744896;267.7187500070086;274.0616903277293;307.06;9460000.0;3570000.0000000005;3620000.0000000005;1290000.0;3579999.9999999995;3010000.0;9360000.0;0.0;0.0;0.18333333333333332;0.005833333333333333;0.05616666666666667;0.05616666666666667;0.0;17182.646484375;43579.52734375;3953.82958984375;67828.875;493945.6689110706;497023.61682387185;272341.48396927345;271649.276581045;244974.84370171253;430346.717906069;455266.7001950955;441282.59110265225;473728.1634681915;531819.4597172331;485098.7439929358;440684.76455267647;450642.4416611791;464579.7527577276;447423.3238093122;273970.1905938578;487041.30027959816;458467.77020745806;455266.7001950955;289802.386634966;309494.7701623936;464569.6744598695;201952.06255632653;272341.48396927345;273.9517611528063;1831047.755002534;519055.32610565185;122084.47204124197;855587.8316381976;0;2;2;4;8;22;15;0;90;83;620174319104.7415;236306201855.29385;520155136304.899;43877.263566826376;1531.936069437334;-0.0;10274.299644683673;2182213.0081734317;351121.3420268874;0.0;181776.7007069228;0.8604285855125372;0.09363699155125597
2854;2019-09-07 16:34:45.147;928;943;298;298;215;39;180;38;2;38;786;345;0;70;233;123;300;872;341;198;179;-55;913;360;366;129;362;296;902;-2.0;-1.0;2487.0;102.0;272.0;97;1;74;1;0;0;1;0;0;1;1;1;1;0;0;65372.04296875;14952.1015625;43571.3359375;3892.55590820312;737.0;364301;690.0;0.0;Calculated values ==>;1567866885.147;365.96000000000004;367.46000000000004;302.96000000000004;302.96000000000004;294.66;277.06;274.38016830617;291.16;276.96000000000004;273.36;276.96000000000004;351.76;307.66;273.16;280.16;296.46000000000004;285.46000000000004;303.16;360.36;292.96000000000004;291.06;342.16;346.86;267.66;240.16925963744896;267.1113755279542;274.38016830617;307.26000000000005;9130000.0;3600000.0;3660000.0;1290000.0;3620000.0000000005;2960000.0;9020000.0;0.0;0.0;0.41450000000000004;0.017;0.04533333333333334;0.04533333333333334;0.0;14952.1015625;43571.3359375;3892.55590820312;65372.04296875;500562.45073022135;503738.966244279;275490.0222390781;275490.0222390781;248777.46309113776;430148.3826014536;455867.4181760276;443348.55288485077;473921.41095746984;532920.5035272825;485782.2798722231;443059.1894257166;452734.5845688224;463725.85767764907;448659.31221096753;275634.71320643765;492985.20249270945;458378.80557116074;455726.3878962193;289383.54333396035;309075.640036128;464864.6158839494;202662.6454400237;275490.0222390781;274.24181624778515;1832158.5211598652;519323.298662817;122149.90326800461;856314.5851095042;0;2;2;4;8;22;15;0;90;83;620392868345.2067;236383654745.4587;520334358690.28046;99764.30863588082;4457.433497546737;-0.0;8170.715243123735;2183410.839236623;351171.28754618415;0.0;181930.51419876114;1.8006996482696362;0.21910356415540608
2855;2019-09-07 16:35:45.117;935;946;303;302;226;37;187;38;8;39;787;346;5;83;234;131;300;866;351;205;187;-51;893;358;364;137;360;296;884;-2.0;-1.0;2358.0;58.0;268.0;94;1;65;1;0;0;1;0;0;1;1;1;1;0;0;63237.66796875;13717.5068359375;42563.48046875;3854.8720703125;734.0;364302;689.0;0.0;Calculated values ==>;1567866945.117;366.66;367.76;303.46000000000004;303.36;295.76000000000005;276.86;274.1680685717883;291.86;276.96000000000004;273.96000000000004;277.06;351.86;307.76000000000005;273.66;281.46000000000004;296.56;286.26000000000005;303.16;359.76;293.66;291.86;342.06000000000006;346.56000000000006;268.06;241.92719264551067;267.1113755279542;274.1680685717883;308.26000000000005;8930000.0;3579999.9999999995;3640000.0;1370000.0;3600000.0;2960000.0;8840000.0;0.0;0.0;0.39299999999999996;0.009666666666666665;0.04466666666666667;0.04466666666666667;0.0;13717.5068359375;42563.48046875;3854.8720703125;63237.66796875;503322.766693372;505692.96036250907;278496.5235047212;278097.6784093285;252429.7593273779;430280.9020939914;457176.8914327451;444211.38067900744;472980.6827117325;533024.2594122919;485894.40066794644;443780.9409385016;454445.9633096054;464153.9787801302;450212.6988455641;276763.5333740221;493733.67976103834;459657.35967444506;457176.8914327451;288964.7057630673;307818.28838856175;464102.8516249189;202283.29616453516;278496.5235047212;274.0852426945804;1833229.7328777264;519562.0926095496;122214.43288690645;857032.0163514968;0;2;2;4;8;22;15;0;90;83;620611758845.311;236463414845.49677;520511869890.3651;95077.7372141876;2530.922369450376;-0.0;7981.056434118402;2185033.711110957;351229.4947269541;0.0;182065.044997087;1.755852782602001;0.21683587324662063
2856;2019-09-07 16:36:45.108;934;942;307;306;229;36;200;37;11;39;782;349;9;100;236;133;300;855;353;212;199;-47;878;358;364;139;360;297;869;-2.0;-1.0;1733.0;0.0;263.0;94;1;60;1;0;0;1;0;0;1;1;1;1;0;0;61775.671875;13295.685546875;41886.1953125;3857.58837890625;732.0;364303;688.0;0.0;Calculated values ==>;1567867005.108;366.56000000000006;367.36;303.86;303.76000000000005;296.06;276.76000000000005;274.1680685717883;293.16;276.86;274.26000000000005;277.06;351.36;308.06;274.06;283.16;296.76000000000005;286.46000000000004;303.16;358.66;294.36;293.06;341.96000000000004;346.36;268.46000000000004;242.35481222062532;267.23344911666527;274.1680685717883;308.46000000000004;8780000.0;3579999.9999999995;3640000.0;1390000.0;3600000.0;2970000.0;8690000.0;0.0;0.0;0.28883333333333333;0.0;0.04383333333333333;0.04383333333333333;0.0;13295.685546875;41886.1953125;3857.58837890625;61775.671875;504450.6285223612;506368.5124595219;281189.44864648534;280763.5688703117;253748.80651650744;430280.9020939914;458973.0432833828;444440.31481115596;472719.2527797885;532430.7509779987;486117.2246339458;444153.8134051085;456487.1428862638;464417.2445854314;450505.95362676814;277683.2054608458;493446.5513209968;460609.61753313727;458835.75621896185;288545.87390705565;306980.0860723078;464211.1702213796;202496.42290420205;281189.44864648534;274.1680685717883;1834271.35444199;519787.1687793464;122278.69375000695;857735.6580868409;0;2;2;4;8;22;15;0;90;83;620830126085.0819;236546202425.4099;520689743205.17847;69881.46077912519;0.0;-0.0;7786.829815260219;2186408.164893795;351250.5825830244;0.0;182196.42433916952;1.3155316535946298;0.1571133472653391
2857;2019-09-07 16:37:45.138;929;936;310;309;232;36;205;37;13;39;774;352;11;109;237;136;300;844;352;219;204;-45;869;358;364;141;360;299;860;-2.0;-2.0;2518.0;0.0;278.0;96;0;58;1;0;0;1;0;0;1;1;1;1;0;0;61105.3984375;12987.7998046875;41460.71875;3859.53247070312;730.0;364304;687.0;0.0;Calculated values ==>;1567867065.138;366.06000000000006;366.76;304.16;304.06;296.36;276.76000000000005;274.1680685717883;293.66;276.86;274.46000000000004;277.06;350.56000000000006;308.36;274.26000000000005;284.06;296.86;286.76000000000005;303.16;357.56000000000006;295.06;293.56;341.86;346.16;268.66;242.77792619122317;267.47669482898436;274.1680685717883;308.36;8690000.0;3579999.9999999995;3640000.0;1410000.0;3600000.0;2990000.0;8600000.0;0.0;0.0;0.4196666666666667;0.0;0.04633333333333333;0.04633333333333333;0.0;12987.7998046875;41460.71875;3859.53247070312;61105.3984375;504486.3988802115;506258.5555558247;283215.1060185636;282766.7492207587;254933.15736307262;430280.9020939914;459657.35967444506;444326.6069160107;472456.96783784614;531449.315300629;486227.2159978822;444038.8974165015;457319.5506374493;464548.7096429471;450944.30644864263;278269.8982221354;492608.91053610964;461555.367892846;459520.7761648076;288127.0477506168;306141.9092990094;464120.4731747959;202496.42290420205;283215.1060185636;274.1680685717883;1835295.8753652321;520006.3073383606;122343.0352450599;858430.5629825058;0;2;2;4;8;22;15;0;90;83;621048635284.9778;236630244425.36987;520868632605.0932;101488.06722362238;0.0;-0.0;8168.829383442638;2187836.9583328366;351250.5825830244;0.0;182329.4546476753;1.8806476066112074;0.2286762429294779
2858;2019-09-07 16:38:45.119;922;929;312;311;236;39;206;38;16;39;765;354;15;117;236;138;300;835;351;224;206;-45;852;361;367;143;363;302;841;-1.0;-2.0;2587.0;89.0;299.0;98;0;59;1;0;0;1;0;0;1;1;1;1;0;0;60433.63671875;12882.5517578125;40715.95703125;3881.80810546875;728.0;364305;686.0;0.0;Calculated values ==>;1567867125.119;365.36;366.06000000000006;304.36;304.26000000000005;296.76000000000005;277.06;274.4858918419099;293.76000000000005;276.96000000000004;274.76000000000005;277.06;349.66;308.56;274.66;284.86;296.76000000000005;286.96000000000004;303.16;356.66;295.56;293.76000000000005;341.76;345.96000000000004;268.66;243.1966462407574;267.8393353686513;274.4858918419099;308.26000000000005;8520000.0;3610000.0;3670000.0000000005;1430000.0;3629999.9999999995;3020000.0;8410000.0;0.0;0.0;0.4311666666666667;0.014833333333333334;0.049833333333333334;0.049833333333333334;0.0;12882.5517578125;40715.95703125;3881.80810546875;60433.63671875;504919.1145589486;506852.39296887256;285891.9267678771;285400.52138032316;256794.31709068912;430081.6785162784;459321.57921969576;444156.6089809168;472193.81962526246;530285.1503133504;486112.18892513384;444011.9539437932;457862.9092638232;463974.7193981239;450696.8441627968;279461.43319278717;493041.85016930534;461770.94730187;459321.57921969576;287708.2272785495;305303.7579410727;463828.83316906175;203002.3543420706;285891.9267678771;274.3781950592416;1836308.37992929;520221.8253322062;122407.52598793295;859115.15175829;0;2;2;4;8;22;15;0;90;83;621267865839.7826;236715417445.29404;521048875509.93274;103977.67612511585;3868.9261026003687;-0.0;8642.57768051563;2189548.6306579513;351282.8134241846;0.0;182469.5053429816;2.026592513781266;0.25239920289019496
2859;2019-09-07 16:39:45.099;911;916;313;311;238;42;204;41;10;40;758;355;10;120;233;140;300;821;349;227;204;-49;808;366;371;143;367;302;794;-2.0;0.0;2460.0;154.0;279.0;98;0;62;1;0;0;1;0;0;1;1;1;1;0;0;72942.109375;12475.5634765625;38338.96484375;3880.61499023438;726.0;364306;685.0;0.0;Calculated values ==>;1567867185.099;364.26;364.76;304.46000000000004;304.26000000000005;296.96000000000004;277.36;275.0112864084945;293.56;277.26000000000005;274.16;277.16;348.96000000000004;308.66;274.16;285.16;296.46000000000004;287.16;303.16;355.26;295.86;293.56;341.66;345.76;268.26000000000005;243.1966462407574;267.8393353686513;275.0112864084945;308.06;8080000.0;3660000.0;3710000.0;1430000.0;3670000.0000000005;3020000.0;7940000.000000001;0.0;0.0;0.41000000000000003;0.025666666666666667;0.0465;0.0465;0.0;12475.5634765625;38338.96484375;3880.61499023438;72942.109375;507090.03897781955;508965.86998573336;292612.8127306828;291275.0711717219;259176.53988524762;429743.705733735;458409.4515924228;443285.3374463631;472292.48545527144;529554.8567808631;486224.7864938718;443285.3374463631;458248.1871975556;462979.80544440064;450085.6955253663;283244.7998569685;495410.5486342446;461565.83208262455;458409.4515924228;287289.4124756198;304465.6318710359;463426.1595482603;204059.65327173713;292612.8127306828;274.81031683691833;1837419.4739922408;520433.0725200175;122472.191284798;859773.7231771193;0;2;2;4;8;22;15;0;90;83;621489192039.853;236801188845.32132;521230015109.99036;98082.53051159666;6657.073661097427;-0.0;7709.54370707091;2191231.904435441;351370.5008500218;0.0;182605.7275986954;2.055925646657578;0.2609658064933678
2860;2019-09-07 16:40:45.130;885;883;301;299;233;39;200;41;1;41;753;354;2;114;228;135;300;734;333;226;200;-55;799;360;365;147;361;309;788;-1.0;-1.0;954.0;14.0;365.0;98;0;76;1;0;0;1;0;0;1;1;1;1;0;0;72650.3828125;13491.0947265625;38056.19921875;3950.14477539062;724.0;364307;684.0;0.0;Calculated values ==>;1567867245.13;361.66;361.46000000000004;303.26000000000005;303.06;296.46000000000004;277.06;274.38016830617;293.16;277.26000000000005;273.26000000000005;277.26000000000005;348.46000000000004;308.56;273.36;284.56;295.96000000000004;286.66;303.16;346.56000000000006;295.76000000000005;293.16;341.56000000000006;345.56000000000006;267.66;244.02132995426717;268.67533136820026;274.38016830617;306.46000000000004;7990000.000000001;3600000.0;3650000.0;1470000.0;3610000.0;3090000.0;7880000.0;0.0;0.0;0.15899999999999997;0.0023333333333333335;0.06083333333333333;0.06083333333333333;0.0;13491.0947265625;38056.19921875;3950.14477539062;72650.3828125;504195.5691337487;504870.15167599986;286049.16191519453;284927.46007538005;257722.50266909247;430148.3826014536;458814.1079061644;440476.3296797733;471863.4502349779;528495.4506134242;485315.1933217087;440628.4387781749;456332.18269936775;463212.09266578907;450437.21398841986;284197.60738949734;482777.9896669503;462343.71219919814;458814.1079061644;286870.6033266602;303627.53096179874;462226.69542926445;202880.08552493923;286049.16191519453;274.3261654485614;1838633.3716198106;520649.57313976163;122537.48133209877;860410.678469387;0;2;2;4;8;22;15;0;90;83;621710106120.3584;236888233795.52045;521413409815.4099;37777.80282061861;605.1420897767589;-0.0;10509.867547784;2192364.6588366805;351431.0505826243;0.0;182757.63447085404;0.8809922328891205;0.09004020725233006
2861;2019-09-07 16:41:45.111;865;868;298;297;209;36;179;38;-7;40;750;352;-9;102;230;113;300;756;324;223;179;-62;825;357;363;143;359;313;814;-2.0;-1.0;738.0;64.0;377.0;98;7;92;1;0;0;1;0;0;1;1;1;1;1;0;76436.2109375;15367.953125;39492.7578125;4064.48559570312;722.0;364308;683.0;0.0;Calculated values ==>;1567867305.111;359.66;359.96000000000004;302.96000000000004;302.86;294.06;276.76000000000005;274.0616903277293;291.06;276.96000000000004;272.46000000000004;277.16;348.16;308.36;272.26000000000005;283.36;296.16;284.46000000000004;303.16;348.76;295.46000000000004;291.06;341.46000000000004;345.36;266.96000000000004;243.1966462407574;269.14681796795327;274.0616903277293;305.56;8250000.0;3570000.0000000005;3629999.9999999995;1430000.0;3590000.0;3130000.0;8140000.000000001;0.0;0.0;0.123;0.010666666666666666;0.06283333333333334;0.06283333333333334;0.0;15367.953125;39492.7578125;4064.48559570312;76436.2109375;499004.89286228677;500433.8197515568;281684.29065930424;281208.4476705837;249260.00201377846;430346.717906069;456224.3229510757;438358.5854627292;472292.48545527144;527872.0462125468;484628.3121248129;438043.3489613473;454069.9648152438;463774.604463236;447724.45430977334;281635.89404093096;483484.803475937;462244.6568852205;456224.3229510757;286451.7998164319;302789.4550866088;462114.3099690225;201422.25944202254;281684.29065930424;273.7450021487455;1839875.366476999;520889.98904915655;122604.24876874607;861056.7151343245;0;2;2;4;8;22;15;0;90;83;621928436960.1641;236975206245.443;521599950725.24384;29143.16810054692;2780.715205621333;-0.0;10966.93202899964;2192922.1569968536;351459.2571251596;0.0;182936.5511256135;0.727885825735003;0.07289468234160885
2862;2019-09-07 16:42:45.121;863;870;292;292;198;33;162;35;-11;38;753;350;-13;83;232;108;300;790;326;216;162;-65;828;355;361;138;357;313;816;-2.0;-1.0;2479.0;220.0;389.0;98;1;98;1;0;0;1;0;0;1;1;1;1;1;0;77262.3515625;16051.5380859375;39689.4765625;4057.63330078125;720.0;364309;681.0;0.0;Calculated values ==>;1567867365.121;359.46000000000004;360.16;302.36;302.36;292.96000000000004;276.46000000000004;273.8482719121499;289.36;276.66;272.06;276.96000000000004;348.46000000000004;308.16;271.86;281.46000000000004;296.36;283.96000000000004;303.16;352.16;294.76000000000005;289.36;341.26;345.16;266.66;242.14157278889297;269.14681796795327;273.8482719121499;305.76000000000005;8280000.0;3550000.0;3610000.0;1380000.0;3570000.0000000005;3130000.0;8159999.999999999;0.0;0.0;0.4131666666666666;0.03666666666666667;0.06483333333333334;0.06483333333333334;0.0;16051.5380859375;39689.4765625;4057.63330078125;77262.3515625;498438.8333096636;500544.46907094127;278735.97503109305;278735.97503109305;245945.01731166884;430477.46260093397;454161.71719194663;437726.80943762243;472752.1489716358;528187.4003091175;484399.73949503293;437408.94190281845;451495.3975293137;464333.32306390855;447352.61191146885;281373.6655023839;488597.7904130321;461610.94820493297;454161.71719194663;285614.20965156396;301951.40411888575;462556.9723626983;200878.72227868362;278735.97503109305;273.5233603192291;1841156.4013011877;521151.86178072164;122671.94437359337;861716.6770626701;0;2;2;4;8;22;15;0;90;83;622145673160.1295;237059520295.4296;521787782025.214;97857.73467783487;9594.869169747204;-0.0;11373.435616762008;2193980.6742433147;351562.4041832496;0.0;183122.75188425367;1.9871024436079499;0.2344593818466604
