;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2863;2019-09-07 16:43:45.102;869;879;293;292;196;33;165;33;-12;37;762;347;-13;74;235;99;300;812;330;204;165;-65;891;355;360;136;356;312;881;-2.0;-1.0;779.0;119.0;372.0;98;1;98;1;0;0;1;0;0;1;1;1;1;1;0;70537.8671875;17097.640625;42725.0859375;4054.21923828125;719.0;364310;681.0;0.0;Calculated values ==>;1567867425.102;360.06000000000006;361.06000000000006;302.46000000000004;302.36;292.76000000000005;276.46000000000004;273.8482719121499;289.66;276.46000000000004;271.96000000000004;276.86;349.36;307.86;271.86;280.56;296.66;283.06;303.16;354.36;293.56;289.66;341.26;345.06000000000006;266.66;241.71165711629368;269.02936301313275;273.8482719121499;306.16;8910000.0;3550000.0;3600000.0;1360000.0;3560000.0;3120000.0;8810000.0;0.0;0.0;0.12983333333333333;0.01983333333333333;0.062000000000000006;0.062000000000000006;0.0;17097.640625;42725.0859375;4054.21923828125;70537.8671875;493544.54562624084;495999.88513865747;274778.61458946293;274399.19326585013;243895.41074609806;430477.46260093397;454756.7536004463;437795.822197091;472915.8103579757;529209.4085015206;484172.39128864434;437637.45612594887;450437.1873082602;464872.6823385499;445988.1309990291;276882.273175119;485520.13803343073;460147.9425315409;454756.7536004463;285614.20965156396;301532.38793589;462853.242138469;200376.28978803597;274778.61458946293;273.32609445536536;1842387.6797613197;521428.0174594009;122739.52173841452;862403.2476000189;0;2;2;4;8;22;15;0;90;83;622361904664.937;237141694265.35645;521975222650.0471;30824.969291108977;5205.792888283589;-0.0;11158.644618680968;2195052.6905294103;351685.70397632074;0.0;183310.45975972572;0.7387549014201049;0.08026207594336743
2864;2019-09-07 16:44:45.112;888;902;292;291;201;34;156;33;-18;36;771;345;-19;65;235;110;300;835;331;192;156;-64;895;354;359;131;355;306;886;-2.0;-1.0;2925.0;64.0;338.0;94;1;98;1;0;0;1;0;0;1;1;1;1;0;0;68757.609375;17089.734375;42670.9765625;4007.76513671875;718.0;364311;679.0;0.0;Calculated values ==>;1567867485.112;361.96000000000004;363.36;302.36;302.26000000000005;293.26000000000005;276.56;273.7412296467126;288.76000000000005;276.46000000000004;271.36;276.76000000000005;350.26;307.66;271.26000000000005;279.66;296.66;284.16;303.16;356.66;292.36;288.76000000000005;341.06000000000006;344.96000000000004;266.76000000000005;240.61611355647437;268.3187672390254;273.7412296467126;306.26000000000005;8950000.0;3540000.0;3590000.0;1310000.0;3550000.0;3060000.0;8860000.0;0.0;0.0;0.4875;0.010666666666666666;0.05633333333333333;0.05633333333333333;0.0;17089.734375;42670.9765625;4007.76513671875;68757.609375;496096.48515380395;499023.68008234375;274122.1298552716;273748.35395891994;245183.25475983656;430542.39183029096;453650.55769495555;438210.9650467479;473469.2039465459;530608.3473777291;484637.4087846804;438054.9754168444;450285.02137613384;465018.71783975384;447842.6453846354;276645.9209159494;488700.04592202394;458672.66196876654;453650.55769495555;284776.6418597092;301113.3779324612;463687.48335098283;201237.50387145297;274122.1298552716;273.65939323094125;1843548.6688650956;521712.9597334875;122806.71613872936;863115.0000597148;0;2;2;4;8;22;15;0;90;83;622577640614.9027;237221807615.34372;522160653550.01764;115524.56232295626;2799.4664477816523;-0.0;10113.434768302195;2196272.473222572;351752.42558919307;0.0;183487.7566324771;2.0141215761460964;0.23299944986318089
2865;2019-09-07 16:45:45.113;906;918;293;291;209;36;177;35;-25;36;778;345;-26;64;235;118;300;850;334;192;176;-61;910;353;358;135;355;306;904;-1.0;0.0;2418.0;100.0;316.0;98;1;98;1;0;0;1;0;0;1;1;1;1;0;0;68737.6796875;17316.236328125;43669.02734375;3983.26831054688;715.0;364312;678.0;0.0;Calculated values ==>;1567867545.113;363.76;364.96000000000004;302.46000000000004;302.26000000000005;294.06;276.76000000000005;273.6339639331285;290.86;276.66;270.66;276.76000000000005;350.96000000000004;307.66;270.56;279.56;296.66;284.96000000000004;303.16;358.16;292.36;290.76000000000005;340.96000000000004;344.66;267.06;241.49495122638035;268.3187672390254;273.6339639331285;306.56;9100000.0;3529999.9999999995;3579999.9999999995;1350000.0;3550000.0;3060000.0;9040000.0;0.0;0.0;0.40299999999999997;0.016666666666666666;0.05266666666666667;0.05266666666666667;0.0;17316.236328125;43669.02734375;3983.26831054688;68737.6796875;497494.40685773554;499841.8819852188;273537.0365416272;272811.80337872956;247032.80695304662;430607.02586249536;456769.0551310784;437112.3332710247;472948.7829819323;531339.5441984396;484637.4087846804;436954.0803290252;450147.83784224367;465018.71783975384;449217.09778867604;275797.6426958795;489334.6320019831;458831.93800034054;456630.3391571923;284357.86631585273;299856.38484229014;463399.2329014734;200804.60612475083;273537.0365416272;273.4854999987541;1844694.4820358003;521999.6809342742;122873.30919390856;863834.5120830649;0;2;2;4;8;22;15;0;90;83;622792744199.6428;237301608945.2473;522344256609.79584;95232.01403994836;4376.577112945377;-0.0;9642.913937753097;2198028.8072952214;351812.2269487996;0.0;183652.39561543267;1.6816064909732964;0.19782845151258213
2866;2019-09-07 16:46:45.153;924;937;298;297;204;33;182;33;-19;36;781;346;-23;62;237;117;300;868;336;200;182;-57;919;355;360;136;357;300;909;-1.0;-1.0;2685.0;171.0;284.0;83;1;97;1;0;0;1;0;0;1;1;1;1;0;0;67940.359375;17156.91015625;43030.03125;3916.17309570312;713.0;364313;677.0;0.0;Calculated values ==>;1567867605.153;365.56000000000006;366.86;302.96000000000004;302.86;293.56;276.46000000000004;273.8482719121499;291.36;276.46000000000004;271.26000000000005;276.76000000000005;351.26;307.76000000000005;270.86;279.36;296.86;284.86;303.16;359.96000000000004;293.16;291.36;340.86;344.46000000000004;267.46000000000004;241.71165711629368;267.5978703862781;273.8482719121499;306.76000000000005;9190000.0;3550000.0;3600000.0;1360000.0;3570000.0000000005;3000000.0;9090000.0;0.0;0.0;0.4475;0.0285;0.04733333333333333;0.04733333333333333;0.0;17156.91015625;43030.03125;3916.17309570312;67940.359375;499436.69625917886;502253.90247967356;275109.59393456834;274740.84825392;245528.1434540114;430477.46260093397;457134.9086187424;439391.7415149867;472818.15071447083;532102.5350070186;485438.685915387;438781.1946434162;450957.510986099;464987.84065055486;448697.97065632086;275315.10631822166;491704.0007403131;459605.1665242781;457134.9086187424;283939.0963198885;299018.4200587347;463650.9728253377;201160.8730133854;275109.59393456834;273.6338666550327;1845834.2250208955;522287.1486734167;122939.1817582993;864557.485901861;0;2;2;4;8;22;15;0;90;83;623008287800.3618;237382963145.51868;522526177810.40265;106608.31365446658;7480.9678446406415;-0.0;8615.864895050907;2199711.931366776;351911.10569902573;0.0;183804.6535438741;1.9141838481251876;0.23389416362520937
2867;2019-09-07 16:47:45.124;937;949;297;295;220;34;180;34;-26;36;779;347;-27;68;236;126;300;876;338;209;180;-53;895;355;361;137;357;295;886;-3.0;-1.0;2743.0;42.0;263.0;84;0;77;1;0;0;1;0;0;1;1;1;1;0;0;63619.859375;14886.93359375;42113.5625;3829.39697265625;713.0;364314;677.0;0.0;Calculated values ==>;1567867665.124;366.86;368.06000000000006;302.86;302.66;295.16;276.56;273.8482719121499;291.16;276.56;270.56;276.76000000000005;351.06000000000006;307.86;270.46000000000004;279.96000000000004;296.76000000000005;285.76000000000005;303.16;360.76;294.06;291.16;340.86;344.46000000000004;267.86;241.92719264551067;266.98899913490544;273.8482719121499;306.96000000000004;8950000.0;3550000.0;3610000.0;1370000.0;3570000.0000000005;2950000.0;8860000.0;0.0;0.0;0.45716666666666667;0.007;0.04383333333333333;0.04383333333333333;0.0;14886.93359375;42113.5625;3829.39697265625;63619.859375;503447.44130351377;505961.942512147;276020.35406214156;275255.04164553754;250611.28257320807;430477.46260093397;456693.4984895324;439429.99169588764;472687.3056196521;532268.7871323169;486119.9309100957;439279.0873707672;452643.83631888195;464857.1551205372;450025.45410608605;276645.9209159494;495083.95097655506;460668.655203527;456693.4984895324;283939.0963198885;299018.4200587347;463903.508589626;201577.28156216934;276020.35406214156;273.79659563526155;1846930.0302810185;522554.0516389897;123003.69697805343;865266.672909784;0;2;2;4;8;22;15;0;90;83;623224483255.2036;237464823560.4588;522704591535.27216;108738.33064946489;1836.2835891921964;-0.0;7919.506164067297;2201505.619366235;351988.7119330993;0.0;183942.38170179923;1.947958716175413;0.23137046405484188
2868;2019-09-07 16:48:45.104;938;947;300;299;226;34;192;34;-16;36;772;348;-20;77;237;131;300;868;340;215;192;-51;875;356;361;141;358;295;866;-1.0;-1.0;2313.0;58.0;255.0;82;0;67;1;0;0;1;0;0;1;1;1;1;0;0;61094.05859375;13728.6572265625;41003.46484375;3811.3125;710.0;364315;675.0;0.0;Calculated values ==>;1567867725.104;366.96000000000004;367.86;303.16;303.06;295.76000000000005;276.56;273.955091788801;292.36;276.56;271.56;276.76000000000005;350.36;307.96000000000004;271.16;280.86;296.86;286.26000000000005;303.16;359.96000000000004;294.66;292.36;340.66;344.16;268.06;242.77792619122317;266.98899913490544;273.955091788801;307.16;8750000.0;3560000.0;3610000.0;1410000.0;3579999.9999999995;2950000.0;8660000.0;0.0;0.0;0.3855;0.009666666666666665;0.042499999999999996;0.042499999999999996;0.0;13728.6572265625;41003.46484375;3811.3125;61094.05859375;505286.2480645916;507337.47909149184;278471.87647510384;278062.7854564007;252927.89808821937;430412.23801567365;458352.99863763346;440924.3532942903;472161.77640367835;531542.310093567;486231.8396097161;440329.7486475726;453830.28291027277;464841.74997644586;450575.1978509147;277875.67047003005;495706.70080026804;461476.7180717267;458352.99863763346;283101.5729112263;297761.5184850505;463518.5728282497;201760.826586172;278471.87647510384;273.87270108717945;1847968.9665035384;522792.43540814915;123067.34833281949;865959.083923904;0;2;2;4;8;22;15;0;90;83;623441011055.2725;237548195760.48532;522881532535.3284;92197.53954597961;2530.3248803400843;-0.0;7644.947691907508;2203179.5267965347;352025.0882075557;0.0;184072.04224937953;1.748664267301814;0.20922150535924638
2869;2019-09-07 16:49:45.115;931;937;305;304;232;35;201;35;1;36;761;349;-2;89;237;136;300;845;341;221;200;-50;859;357;362;144;359;298;849;-2.0;-1.0;2406.0;0.0;256.0;86;1;64;1;0;0;1;0;0;1;1;1;1;0;0;59977.58984375;13155.388671875;40399.75390625;3819.09619140625;708.0;364316;674.0;0.0;Calculated values ==>;1567867785.115;366.26;366.86;303.66;303.56;296.36;276.66;274.0616903277293;293.26000000000005;276.66;273.26000000000005;276.76000000000005;349.26;308.06;272.96000000000004;282.06;296.86;286.76000000000005;303.16;357.66;295.26000000000005;293.16;340.56000000000006;343.96000000000004;268.16;243.40439225979637;267.35522164206344;274.0616903277293;307.26000000000005;8590000.0;3570000.0000000005;3620000.0000000005;1440000.0;3590000.0;2980000.0;8490000.0;0.0;0.0;0.40099999999999997;0.0;0.042666666666666665;0.042666666666666665;0.0;13155.388671875;40399.75390625;3819.09619140625;59977.58984375;505622.98835221014;507322.3561536849;281879.46202997176;281433.2942414037;255274.16415302304;430346.717906069;459426.34033382544;442793.50659549306;471765.34391292307;530172.1392518693;486003.77713976987;442355.14872712403;454892.42594150756;464695.37349921046;451123.67132472567;278956.5833384994;493803.07236738375;462128.61077188735;459289.8238943861;282682.81946839223;296923.61432157;463178.2032680513;202234.48292222194;281879.46202997176;274.0616903277293;1848978.0818763792;523016.5101965111;123130.94672939646;866637.5684452554;0;2;2;4;8;22;15;0;90;83;623657950819.976;237633711435.36844;523059465150.08527;96464.16849298171;0.0;-0.0;7569.508772881679;2204751.9959278754;352046.1781139705;0.0;184198.8526307213;1.8132471906731555;0.21353333554302525
2870;2019-09-07 16:50:45.135;920;925;309;308;237;37;207;36;2;37;752;349;1;99;237;140;300;830;340;226;207;-52;845;359;364;144;360;300;834;-2.0;-1.0;2666.0;45.0;266.0;95;11;65;1;0;0;1;0;0;1;1;1;1;0;0;60116.15234375;13182.6533203125;40119.546875;3925.9140625;706.0;364317;672.0;0.0;Calculated values ==>;1567867845.135;365.16;365.66;304.06;303.96000000000004;296.86;276.86;274.27422755570615;293.86;276.76000000000005;273.36;276.86;348.36;308.06;273.26000000000005;283.06;296.86;287.16;303.16;356.16;295.76000000000005;293.86;340.36;343.76;267.96000000000004;243.40439225979637;267.5978703862781;274.27422755570615;307.16;8450000.0;3590000.0;3640000.0;1440000.0;3600000.0;3000000.0;8340000.000000001;0.0;0.0;0.44433333333333336;0.007500000000000001;0.044333333333333336;0.044333333333333336;0.0;13182.6533203125;40119.546875;3925.9140625;60116.15234375;505227.1799179034;506872.20150833536;285110.22740161984;284619.49820590916;257353.52341857966;430214.79039162316;459930.11272889783;442526.58117228496;471864.221826097;529081.8588830346;485776.47123848164;442379.8145169229;455861.95705596555;464548.7096429471;451347.78323759936;279988.30371781025;492950.7001516847;462494.8638479254;459930.11272889783;281845.32903042674;296085.73418796173;462976.25458890956;202610.54942737287;285110.22740161984;274.216983985264;1849979.1966546853;523236.0670409373;123195.5099954092;867308.7862829436;0;2;2;4;8;22;15;0;90;83;623875823419.9067;237720140235.34097;523238924950.02826;106602.69010532262;1952.7427887115255;-0.0;7750.348249509325;2206444.7838235972;352062.45639482344;0.0;184326.5606610257;2.0323189511292687;0.24316979753391632
2871;2019-09-07 16:51:45.096;909;914;310;309;236;37;209;37;3;37;746;350;2;102;236;139;300;822;337;227;209;-57;840;360;365;144;361;304;830;-2.0;0.0;2499.0;73.0;298.0;98;24;70;1;0;0;1;0;0;1;1;1;1;0;0;60732.1796875;13492.58984375;40177.0625;4058.9228515625;704.0;364318;671.0;0.0;Calculated values ==>;1567867905.096;364.06000000000006;364.56000000000006;304.16;304.06;296.76000000000005;276.86;274.38016830617;294.06;276.86;273.46000000000004;276.86;347.76;308.16;273.36;283.36;296.76000000000005;287.06;303.16;355.36;295.86;294.06;340.26;343.56000000000006;267.46000000000004;243.40439225979637;268.0796299477929;274.38016830617;306.86;8400000.0;3600000.0;3650000.0;1440000.0;3610000.0;3040000.0;8300000.0;0.0;0.0;0.4165;0.012166666666666666;0.049666666666666665;0.049666666666666665;0.0;13492.58984375;40177.0625;4058.9228515625;60732.1796875;504073.0435362859;505645.9679015513;286020.7145582748;285515.35594133794;257170.3030202417;430148.3826014536;460046.18574337027;441840.366412452;471864.221826097;528147.6268721176;485433.2752491304;441691.54992388893;455588.20916937006;464270.0288607765;451023.10260554776;280379.310728887;492119.849865515;462477.71070036455;460046.18574337027;281426.5920051367;295247.87795992935;462470.87090588216;202752.8525284682;286020.7145582748;274.2768238811846;1850985.611492571;523458.2162429435;123262.00705178836;867977.4897540516;0;2;2;4;8;22;15;0;90;83;624094381264.7816;237806484075.29153;523420007169.92456;99579.94953267925;3159.9025569252026;-0.0;8643.265068859742;2208161.8556636325;352105.03407918377;0.0;184463.08530652846;1.9294277882595028;0.22888243169110076
2872;2019-09-07 16:52:45.086;900;906;311;310;236;39;206;39;6;38;746;351;4;105;234;137;300;823;333;227;206;-63;841;361;366;143;363;306;830;-2.0;-1.0;2001.0;114.0;322.0;98;34;77;1;0;0;1;0;0;1;1;1;1;0;0;61452.81640625;14103.50390625;40150.296875;4182.2197265625;702.0;364319;670.0;0.0;Calculated values ==>;1567867965.086;363.16;363.76;304.26000000000005;304.16;296.76000000000005;277.06;274.4858918419099;293.76000000000005;277.06;273.76000000000005;276.96000000000004;347.76;308.26000000000005;273.56;283.66;296.56;286.86;303.16;355.46000000000004;295.86;293.76000000000005;340.16;343.36;266.86;243.1966462407574;268.3187672390254;274.4858918419099;306.46000000000004;8410000.0;3610000.0;3660000.0;1430000.0;3629999.9999999995;3060000.0;8300000.0;0.0;0.0;0.3335;0.019;0.05366666666666667;0.05366666666666667;0.0;14103.50390625;40150.296875;4182.2197265625;61452.81640625;502685.64190976054;504502.9376193847;286532.0142793043;286020.7145582748;257170.3030202417;430081.6785162784;459479.34306306764;441867.40411234536;472095.1348084983;527993.2107690171;485317.89813075966;441568.68745396176;455648.4041572;463709.8566730499;450550.0426461352;280300.08080776554;492271.88278954517;462326.5264458912;459479.34306306764;281007.8604223974;294410.04551340896;462013.19273370237;202737.13820996514;286532.0142793043;274.27534390540586;1852003.6500921305;523688.1453629887;123330.67179391895;868646.7728498394;0;2;2;4;8;22;15;0;90;83;624313644714.8165;237892569725.3052;523602976669.9537;79749.94367844381;4926.245035951008;-0.0;9281.506644728634;2209656.022371333;352172.4074117079;0.0;184612.43350864918;1.6078729273935064;0.18887343597058262
2873;2019-09-07 16:53:45.117;893;900;312;311;232;41;194;41;3;39;749;351;2;100;232;134;300;829;331;226;194;-70;847;364;369;140;365;306;835;-2.0;-1.0;2586.0;107.0;330.0;98;30;81;1;0;0;1;0;0;1;1;1;1;0;0;62345.1484375;14681.2177734375;40501.7265625;4171.47119140625;701.0;364320;669.0;0.0;Calculated values ==>;1567868025.117;362.46000000000004;363.16;304.36;304.26000000000005;296.36;277.26000000000005;274.8017692304317;292.56;277.26000000000005;273.46000000000004;277.06;348.06000000000006;308.26000000000005;273.36;283.16;296.36;286.56;303.16;356.06000000000006;295.76000000000005;292.56;340.06000000000006;343.26;266.16;242.56692532238324;268.3187672390254;274.8017692304317;306.26000000000005;8470000.0;3640000.0;3690000.0;1400000.0;3650000.0;3060000.0;8350000.0;0.0;0.0;0.431;0.017833333333333333;0.055;0.055;0.0;14681.2177734375;40501.7265625;4171.47119140625;62345.1484375;501139.78206905077;503207.8486274364;286509.268184284;286004.2749332035;255724.2307284526;429879.7862731237;457338.9681574332;441418.9449877505;472588.21769833704;528307.3450254627;485317.89813075966;441268.9435772527;454990.2532616859;463145.86696068436;449559.58201853087;279835.4018084319;492703.20219995844;461735.93081570824;457338.9681574332;280589.13426710566;293991.1381695566;461756.1185967569;203631.84189137956;286509.268184284;274.63576884622137;1853035.8328205384;523928.14197842014;123400.3218523417;869319.2202984578;0;2;2;4;8;22;15;0;90;83;624534258640.3212;237977513590.4995;523786671530.3739;102486.24143453587;4603.216267912562;-0.0;9395.633498523208;2211175.4418787695;352251.86061904696;0.0;184768.156758997;1.9625345505644578;0.23008080374909684
2874;2019-09-07 16:54:45.127;886;891;305;304;237;43;185;43;-15;41;753;351;-14;98;229;136;300;817;326;225;185;-73;789;364;370;140;366;305;777;-2.0;0.0;2501.0;28.0;295.0;98;32;78;1;0;0;1;0;0;1;1;1;1;0;0;73226.6640625;13466.5419921875;37416.765625;4169.6318359375;699.0;364321;667.0;0.0;Calculated values ==>;1567868085.127;361.76;362.26;303.66;303.56;296.86;277.46000000000004;274.8017692304317;291.66;277.46000000000004;271.66;277.26000000000005;348.46000000000004;308.26000000000005;271.76000000000005;282.96000000000004;296.06;286.76000000000005;303.16;354.86;295.66;291.66;339.86;343.06000000000006;265.86;242.56692532238324;268.19934244402924;274.8017692304317;305.76000000000005;7890000.000000001;3640000.0;3700000.0;1400000.0;3660000.0;3050000.0;7770000.0;0.0;0.0;0.41683333333333333;0.004666666666666667;0.04916666666666667;0.04916666666666667;0.0;13466.5419921875;37416.765625;4169.6318359375;73226.6640625;505205.0938964137;506936.03741177265;290132.12479026336;289466.2437453493;259533.32904719622;429879.7862731237;455908.8904892743;438899.66031598754;472784.61766108364;528802.8376560764;485432.1722096162;439053.74313918926;454894.7896535991;462594.7164123007;449856.90194320853;285360.6173314643;496430.3353272245;461447.62049138366;455908.8904892743;279751.69817897916;293153.3411634106;461453.7569614343;203936.77937233585;290132.12479026336;274.7534324314975;1854165.7862187095;524162.7457372072;123469.8426290905;869968.6492867118;0;2;2;4;8;22;15;0;90;83;624755995590.2859;238061527590.48615;523970002080.3448;97940.36087334547;1201.745895415793;-0.0;8150.6909802013715;2212845.9419346843;352300.2433661811;0.0;184914.40049952493;1.9489022532632871;0.22040621368964045
2875;2019-09-07 16:55:45.108;864;863;294;293;222;37;190;39;-18;41;758;350;-19;88;228;128;300;753;318;223;189;-74;795;359;364;139;360;310;783;-2.0;-1.0;768.0;0.0;385.0;98;30;93;1;0;0;1;0;0;1;1;1;1;1;0;74481.609375;14892.1298828125;37911.27734375;4238.60595703125;697.0;364322;667.0;0.0;Calculated values ==>;1567868145.108;359.56000000000006;359.46000000000004;302.56;302.46000000000004;295.36;276.86;274.27422755570615;292.16;277.06;271.36;277.26000000000005;348.96000000000004;308.16;271.26000000000005;281.96000000000004;295.96000000000004;285.96000000000004;303.16;348.46000000000004;295.46000000000004;292.06;339.86;342.86;265.76000000000005;242.35481222062532;268.7936212382143;274.27422755570615;304.96000000000004;7950000.0;3590000.0;3640000.0;1390000.0;3600000.0;3100000.0;7830000.0;0.0;0.0;0.128;0.0;0.06416666666666666;0.06416666666666666;0.0;14892.1298828125;37911.27734375;4238.60595703125;74481.609375;501558.67653784115;502485.49828232947;282803.13378990826;282277.7860931216;254275.57658370145;430214.79039162316;457593.62407101324;437301.7563972805;472915.35137376806;528942.9299062806;484745.52424413286;437142.86386454466;452703.5143653926;463361.4524620667;449587.8560353512;284648.35127202346;486267.3475300422;462092.9729319857;457454.86558595806;279751.69817897916;292315.56762988004;461503.6017369183;202758.08115945454;282803.13378990826;274.27422755570615;1855396.298710538;524398.9931672377;123539.88908889759;870596.1841952237;0;2;2;4;8;22;15;0;90;83;624976125860.0898;238145201085.41165;524154443655.18054;30021.590430441724;0.0;-0.0;11206.819456913196;2213911.9538505618;352310.25474402675;0.0;185075.66200403808;0.7227727000913936;0.06510735416070919
2876;2019-09-07 16:56:45.128;850;854;289;289;201;35;165;37;-15;40;764;347;-16;78;230;113;300;771;314;220;166;-73;822;357;362;134;358;312;810;-2.0;-2.0;2830.0;149.0;378.0;98;15;98;1;0;0;1;0;0;1;1;1;1;0;0;69161.6328125;15871.45703125;39243.984375;4163.34619140625;696.0;364323;666.0;0.0;Calculated values ==>;1567868205.128;358.16;358.56000000000006;302.06;302.06;293.26000000000005;276.66;274.0616903277293;289.66;276.86;271.66;277.16;349.56000000000006;307.86;271.56;280.96000000000004;296.16;284.46000000000004;303.16;350.26;295.16;289.76000000000005;339.76;342.76;265.86;241.2770596917726;269.02936301313275;274.0616903277293;304.56;8220000.0;3570000.0000000005;3620000.0000000005;1340000.0;3579999.9999999995;3120000.0;8100000.0;0.0;0.0;0.4716666666666667;0.024833333333333332;0.063;0.063;0.0;15871.45703125;39243.984375;4163.34619140625;69161.6328125;497071.6599602585;498760.1380546378;277874.65602626157;277874.65602626157;246978.8101154493;430346.717906069;454417.6614094304;437319.724394416;473468.5566066367;529419.2829501401;484172.39128864434;437160.35228701105;450988.02100789564;463922.8230274349;447724.45430977334;281904.11616743036;486262.38278090645;461994.71921587875;454559.59357896424;279332.9882161641;291896.6896268761;462351.94233887276;201678.4656258484;277874.65602626157;273.8450756600994;1856593.7247373927;524655.4418458482;123609.92869553494;871239.3590295137;0;2;2;4;8;22;15;0;90;83;625193998460.0206;238227128385.38562;524341105855.1212;111144.12705250774;6473.391338373438;-0.0;11131.151065820268;2215088.7269562054;352364.217653472;0.0;185261.87380825315;2.1719180616607594;0.2422216201660231
2877;2019-09-07 16:57:45.109;853;862;290;290;193;33;160;34;-15;38;772;344;-16;68;233;103;300;795;317;211;160;-70;864;355;360;133;356;310;854;-2.0;-1.0;750.0;76.0;390.0;100;5;98;1;0;0;1;0;0;1;1;1;1;0;0;70394.828125;16657.37109375;41518.16796875;4070.615234375;694.0;364324;665.0;0.0;Calculated values ==>;1567868265.109;358.46000000000004;359.36;302.16;302.16;292.46000000000004;276.46000000000004;273.8482719121499;289.16;276.56;271.66;276.96000000000004;350.36;307.56;271.56;279.96000000000004;296.46000000000004;283.46000000000004;303.16;352.66;294.26000000000005;289.16;339.66;342.56000000000006;266.16;241.05796691057077;268.7936212382143;273.8482719121499;304.86;8640000.0;3550000.0;3600000.0;1330000.0;3560000.0;3100000.0;8540000.0;0.0;0.0;0.125;0.012666666666666666;0.065;0.065;0.0;16657.37109375;41518.16796875;4070.615234375;70394.828125;493610.1014099775;495907.29214889655;275216.9284816533;275216.9284816533;243632.6584831203;430477.46260093397;454048.237377382;437776.4333770113;473403.82665571757;530410.0263462611;484061.3588047306;437618.5379703155;449971.3348340736;464611.2859323508;446597.0129246225;278608.4082235099;485535.1849852349;461092.6986229182;454048.237377382;278914.2836208781;291058.95107146574;462798.79405586305;200733.98244874194;275216.9284816533;273.46659580388217;1857756.3269701758;524926.4295733522;123678.52331217939;871912.1638427661;0;2;2;4;8;22;15;0;90;83;625410529869.8279;238307203020.31433;524527646764.95514;29630.306366033667;3319.4876136902008;-0.0;11624.035078222367;2216261.475745561;352445.7991356804;0.0;185451.44031087685;0.7160896855628559;0.07023004214925645
2878;2019-09-07 16:58:45.129;870;882;288;287;191;34;160;34;-18;37;780;343;-19;64;235;104;300;818;319;197;160;-66;872;356;361;128;357;306;861;-1.0;-1.0;2925.0;75.0;346.0;100;1;98;1;0;0;1;0;0;1;1;1;1;1;0;68883.796875;16705.234375;41812.125;4026.86450195312;692.0;364325;663.0;0.0;Calculated values ==>;1567868325.129;360.16;361.36;301.96000000000004;301.86;292.26000000000005;276.56;273.955091788801;289.16;276.56;271.36;276.86;351.16;307.46000000000004;271.26000000000005;279.56;296.66;283.56;303.16;354.96000000000004;292.86;289.16;339.46000000000004;342.36;266.56;239.943914813709;268.3187672390254;273.955091788801;305.06;8720000.0;3560000.0;3610000.0;1280000.0;3570000.0000000005;3060000.0;8610000.0;0.0;0.0;0.4875;0.0125;0.057666666666666665;0.057666666666666665;0.0;16705.234375;41812.125;4026.86450195312;68883.796875;495457.4372065817;498266.2729281842;274013.5329273428;273628.71779017674;242923.75915884224;430412.23801567365;453877.0401161356;438210.9650467479;473953.8206284208;531548.3773321469;484410.24660416873;438054.9754168444;450147.83784224367;464726.3611697759;446555.53758916026;278071.19977402274;488473.5207770658;459038.22702066065;453877.0401161356;278076.8904731985;290221.2356813373;463927.94914519496;201721.61202489265;274013.5329273428;273.8574076883095;1858917.3690632097;525204.5439594075;123746.02480295993;872606.8144236542;0;2;2;4;8;22;15;0;90;83;625626901969.7592;238385529120.28943;524712508364.89636;115288.55959815442;3277.5792140037793;-0.0;10372.128914553718;2217469.535513951;352500.793017746;0.0;185634.80277788057;2.061553565368077;0.22986490957030867
2879;2019-09-07 16:59:45.110;884;896;287;286;202;35;167;34;-18;37;788;341;-21;59;235;115;300;833;321;192;167;-62;873;357;363;133;359;301;862;-2.0;0.0;2659.0;85.0;294.0;100;1;93;1;0;0;1;0;0;1;1;1;1;0;0;66636.8984375;16060.9267578125;41905.76953125;3940.86059570312;691.0;364326;662.0;0.0;Calculated values ==>;1567868385.11;361.56000000000006;362.76;301.86;301.76000000000005;293.36;276.66;274.0616903277293;289.86;276.56;271.36;276.86;351.96000000000004;307.26000000000005;271.06;279.06;296.66;284.66;303.16;356.46000000000004;292.36;289.86;339.36;342.26;266.96000000000004;241.05796691057077;267.7187500070086;274.0616903277293;305.26000000000005;8730000.0;3570000.0000000005;3629999.9999999995;1330000.0;3590000.0;3010000.0;8620000.0;0.0;0.0;0.44316666666666665;0.014166666666666666;0.049;0.049;0.0;16060.9267578125;41905.76953125;3940.86059570312;66636.8984375;497483.0354921614;500256.11697476543;273571.40520612634;273189.51926979783;246000.89661995784;430346.717906069;454531.8863664253;439324.04009634076;473306.6277234293;532756.1529433371;484759.9436653609;438865.43479602295;450370.6358326275;464432.8555123943;448024.6509679912;278005.676505479;490718.91146044893;458031.83721652924;454531.8863664253;277658.20189090865;289802.386634966;463593.0086873577;201933.58728881594;273571.40520612634;273.9445628660118;1860046.3505657515;525477.5088356794;123812.40148610674;873304.2426219053;0;2;2;4;8;22;15;0;90;83;625844033189.5658;238463804325.21973;524894550699.73425;105203.53566920142;3706.8418031460083;-0.0;8867.06357685465;2219306.387785403;352558.97809505946;0.0;185795.07861174163;1.9024727670715926;0.21559379804418916
2880;2019-09-07 17:00:45.121;902;915;292;292;197;30;172;32;-19;36;791;340;-20;61;237;111;300;850;322;197;172;-59;908;353;358;133;355;303;898;-2.0;-1.0;2850.0;285.0;308.0;88;1;98;1;0;0;1;0;0;1;1;1;1;0;0;68760.390625;17248.861328125;42932.76171875;3950.98510742188;690.0;364327;661.0;0.0;Calculated values ==>;1567868445.121;363.36;364.66;302.36;302.36;292.86;276.16;273.6339639331285;290.36;276.36;271.26000000000005;276.76000000000005;352.26;307.16;271.16;279.26000000000005;296.86;284.26000000000005;303.16;358.16;292.86;290.36;339.26;342.16;267.26000000000005;241.05796691057077;267.9596281332873;273.6339639331285;305.36;9080000.0;3529999.9999999995;3579999.9999999995;1330000.0;3550000.0;3030000.0;8980000.0;0.0;0.0;0.475;0.0475;0.051333333333333335;0.051333333333333335;0.0;17248.861328125;42932.76171875;3950.98510742188;68760.390625;497062.629086855;499916.46532557945;273481.6932832942;273481.6932832942;243820.75902579786;430607.02586249536;456073.92579066654;438727.9205961053;473209.4130839679;532919.5893767184;484416.2643863139;438573.70663450175;450281.2308927748;465279.17082256265;448180.46434020094;275907.4584880724;489912.13802454254;459512.4303964549;456073.92579066654;277239.5186164033;289383.54333396035;463890.4275974356;200336.67701916257;273481.6932832942;273.30183350542774;1861174.8681678497;525755.1412937398;123878.17892412403;874011.3599985876;0;2;2;4;8;22;15;0;90;83;626060372845.1296;238543618955.42773;525075783920.2066;113235.84069904778;12518.803152467968;-0.0;9373.067935378447;2221127.049653375;352694.21659255517;0.0;185947.10757494072;2.1070047776910914;0.2533742975932073
2881;2019-09-07 17:01:45.111;920;932;290;289;212;34;177;33;-13;36;792;341;-17;63;236;121;300;862;323;205;177;-56;886;354;360;135;356;296;877;-2.0;0.0;2925.0;30.0;265.0;92;1;81;1;0;0;1;0;0;1;1;1;1;0;0;64394.23046875;15067.484375;42148.78515625;3851.0283203125;688.0;364328;659.0;0.0;Calculated values ==>;1567868505.111;365.16;366.36;302.16;302.06;294.36;276.56;273.7412296467126;290.86;276.46000000000004;271.86;276.76000000000005;352.36;307.26000000000005;271.46000000000004;279.46000000000004;296.76000000000005;285.26000000000005;303.16;359.36;293.66;290.86;339.06000000000006;341.96000000000004;267.56;241.49495122638035;267.1113755279542;273.7412296467126;305.46000000000004;8860000.0;3540000.0;3600000.0;1350000.0;3560000.0;2960000.0;8770000.0;0.0;0.0;0.4875;0.005;0.04416666666666667;0.04416666666666667;0.0;15067.484375;42148.78515625;3851.0283203125;64394.23046875;501707.2407441601;504243.64312816196;273866.5197465778;273490.033647203;248513.64360846046;430542.39183029096;456440.2180442986;441155.73919670144;472948.7829819323;533542.9242343539;485333.413983242;440561.7739685301;451803.45453075337;465003.21838653134;449474.40310886595;277184.2059527806;493771.5154609711;460283.3014425634;456440.2180442986;276402.16793126165;288545.87390705565;463896.54936415475;201355.04769236958;273866.5197465778;273.70533462055664;1862284.3050735004;526024.3992908285;123943.18486656906;874720.2547205102;0;2;2;4;8;22;15;0;90;83;626275736945.1638;238624005555.44052;525255453970.23517;116902.83710836178;1312.7075083589257;-0.0;8063.671674816002;2223044.5523316893;352809.4599709822;0.0;186092.3895206882;2.0678697229814578;0.23387313251946926
2882;2019-09-07 17:02:45.111;923;932;292;291;220;33;189;33;-10;36;786;342;-12;74;237;128;300;854;325;211;188;-52;865;354;360;139;356;295;855;-2.0;-1.0;2400.0;55.0;246.0;87;1;68;1;0;0;1;0;0;1;1;1;1;0;0;61016.3125;13831.37109375;40825.16015625;3821.04858398438;686.0;364329;659.0;0.0;Calculated values ==>;1567868565.111;365.46000000000004;366.36;302.36;302.26000000000005;295.16;276.46000000000004;273.7412296467126;292.06;276.46000000000004;272.16;276.76000000000005;351.76;307.36;271.96000000000004;280.56;296.86;285.96000000000004;303.16;358.56000000000006;294.26000000000005;291.96000000000004;339.06000000000006;341.76;267.96000000000004;242.35481222062532;266.98899913490544;273.7412296467126;305.66;8650000.0;3540000.0;3600000.0;1390000.0;3560000.0;2950000.0;8550000.0;0.0;0.0;0.4;0.009166666666666667;0.041;0.041;0.0;13831.37109375;40825.16015625;3821.04858398438;61016.3125;503954.7513793655;506104.0720205909;275951.2792635567;275551.8916968896;251432.57092350948;430542.39183029096;458101.12438257574;441808.75248741097;472424.9728513876;532994.8803504433;485559.82223234134;441514.93198774563;453436.0135582598;465133.64708331646;450499.3391477009;278539.95142377936;494605.72648463346;461092.6986229182;457963.5371873117;276402.16793126165;287708.2272785495;463711.26747650205;201251.73314591698;275951.2792635567;273.6649564949313;1863329.3929315733;526265.2230864015;124007.11884077154;875411.7042647811;0;2;2;4;8;22;15;0;90;83;626491736945.1638;238706205555.44052;525432753970.23517;96222.8077365976;2405.8790646970297;-0.0;7462.5025748739545;2224820.5993720638;352840.4481924244;0.0;186221.77430610228;1.8142199057717066;0.20754792934064278
2883;2019-09-07 17:03:45.133;918;924;297;296;227;32;200;33;-7;35;776;344;-8;88;238;133;300;835;325;216;199;-50;848;354;359;142;356;296;839;-2.0;-2.0;1852.0;46.0;243.0;77;0;62;1;0;0;1;0;0;1;1;1;1;0;0;59074.33203125;12991.2099609375;39393.69140625;3813.38891601562;685.0;364330;658.0;0.0;Calculated values ==>;1567868625.133;364.96000000000004;365.56000000000006;302.86;302.76000000000005;295.86;276.36;273.7412296467126;293.16;276.46000000000004;272.46000000000004;276.66;350.76;307.56;272.36;281.96000000000004;296.96000000000004;286.46000000000004;303.16;356.66;294.76000000000005;293.06;338.96000000000004;341.66;268.16;242.98782864720522;267.1113755279542;273.7412296467126;305.66;8480000.0;3540000.0;3590000.0;1420000.0;3560000.0;2960000.0;8390000.0;0.0;0.0;0.30866666666666664;0.007666666666666667;0.0405;0.0405;0.0;12991.2099609375;39393.69140625;3813.38891601562;59074.33203125;504683.6639067708;506308.30584943894;279142.74990648124;278710.9443324416;254031.24707927593;430542.39183029096;459762.3043333631;442039.2364120368;471931.263865096;531882.5156553638;485670.12095224083;441892.5926658527;455098.3062336256;465263.9689877527;451225.3723491666;279759.67384339334;493232.3098465694;461916.06316538615;459626.5796145048;275983.5004908252;287289.4124756198;463472.3383860286;201241.93770248382;279142.74990648124;273.66112679365625;1864330.5152435673;526488.826552466;124070.76248054553;876080.4398057986;0;2;2;4;8;22;15;0;90;83;626707516034.5741;238790536465.21005;525610118979.7504;74326.09953501535;2010.433071907177;-0.0;7309.5951031749555;2226242.3613837697;352877.2642877492;0.0;186344.9202567146;1.4884105421815321;0.1680055333782408
2884;2019-09-07 17:04:45.103;909;914;300;300;230;33;206;33;-13;35;764;344;-13;94;239;136;300;816;322;222;206;-51;833;355;360;143;356;299;823;-1.0;-1.0;2309.0;21.0;256.0;75;0;61;1;0;0;1;0;0;1;1;1;1;0;0;58082.1796875;12814.1806640625;38691.859375;3835.88500976562;684.0;364331;656.0;0.0;Calculated values ==>;1567868685.103;364.06000000000006;364.56000000000006;303.16;303.16;296.16;276.46000000000004;273.8482719121499;293.76000000000005;276.46000000000004;271.86;276.66;349.56000000000006;307.56;271.86;282.56;297.06;286.76000000000005;303.16;354.76;295.36;293.76000000000005;338.76;341.56000000000006;268.06;243.1966462407574;267.47669482898436;273.8482719121499;305.36;8330000.0;3550000.0;3600000.0;1430000.0;3560000.0;2990000.0;8230000.0;0.0;0.0;0.3848333333333333;0.0035;0.042666666666666665;0.042666666666666665;0.0;12814.1806640625;38691.859375;3835.88500976562;58082.1796875;504674.8797729106;506241.3707432379;281814.0244155478;281814.0244155478;255486.4506866126;430477.46260093397;460418.5278520168;440514.6608285658;471798.96558121993;530408.5386915257;485327.7136697441;440514.6608285658;455377.3262369142;465394.1846544878;451480.83890531765;280949.17593589163;491885.1404884144;462564.72855843324;460418.5278520168;275146.1813398168;286870.6033266602;463224.6539909796;201632.46895693484;281814.0244155478;273.81813000669405;1865306.3313562237;526703.7639519826;124134.47455798274;876730.8273728243;0;2;2;4;8;22;15;0;90;83;626923108184.677;238875993715.25082;525788529729.8356;91929.83017193263;915.5726476191567;-0.0;7620.458813289344;2227627.134732281;352901.6354770664;0.0;186469.2751641865;1.8153662263139603;0.20231013162998282
2885;2019-09-07 17:05:45.113;898;903;302;301;230;33;210;34;-18;35;756;344;-18;97;238;136;300;804;324;225;210;-54;827;355;360;144;357;302;817;-2.0;-1.0;2397.0;0.0;274.0;73;0;63;1;0;0;1;0;0;1;1;1;1;0;0;58069.3515625;12852.2626953125;38083.14453125;3885.66064453125;682.0;364332;655.0;0.0;Calculated values ==>;1567868745.113;362.96000000000004;363.46000000000004;303.36;303.26000000000005;296.16;276.46000000000004;273.8482719121499;294.16;276.56;271.36;276.66;348.76;307.56;271.36;282.86;296.96000000000004;286.76000000000005;303.16;353.56000000000006;295.66;294.16;338.66;341.36;267.76000000000005;243.40439225979637;267.8393353686513;273.8482719121499;305.56;8270000.0;3550000.0;3600000.0;1440000.0;3570000.0000000005;3020000.0;8170000.0;0.0;0.0;0.39949999999999997;0.0;0.04566666666666667;0.04566666666666667;0.0;12852.2626953125;38083.14453125;3885.66064453125;58069.3515625;503614.8310904853;505192.5028454918;283340.4324648996;282850.23083742976;255688.30209634724;430477.46260093397;460958.12350355304;439103.4342402594;471666.44639072387;529346.1196232733;484984.04829631216;439103.4342402594;455267.3501976117;465118.4183262364;451480.83890531765;281460.42701475247;490645.02993919817;462963.62376627576;460958.12350355304;274727.5295995403;286033.001929769;462774.18941673246;201709.7481601087;283340.4324648996;273.8482719121499;1866274.4221047245;526917.6866277814;124198.83149612728;877370.7257038913;0;2;2;4;8;22;15;0;90;83;627139144184.6427;238962108065.23715;525968859779.8069;94838.7775890202;0.0;-0.0;8111.207890765173;2229183.7991975523;352909.26652075734;0.0;186600.39423623652;1.8779274004997852;0.2084360007880932
2886;2019-09-07 17:06:48.124;888;894;302;301;230;36;211;35;-23;36;750;345;-24;93;237;136;300;803;324;226;210;-60;824;358;363;144;359;304;814;-2.0;-1.0;2334.0;67.0;306.0;83;13;66;1;0;0;1;0;0;1;1;1;1;0;0;58532.2421875;12970.3056640625;38628.26171875;3989.71606445312;681.0;364333;654.0;0.0;Calculated values ==>;1567868808.124;361.96000000000004;362.56000000000006;303.36;303.26000000000005;296.16;276.76000000000005;274.1680685717883;294.26000000000005;276.66;270.86;276.76000000000005;348.16;307.66;270.76000000000005;282.46000000000004;296.86;286.76000000000005;303.16;353.46000000000004;295.76000000000005;294.16;338.56000000000006;341.26;267.16;243.40439225979637;268.0796299477929;274.1680685717883;305.56;8240000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3590000.0;3040000.0;8140000.000000001;0.0;0.0;0.389;0.011166666666666667;0.051000000000000004;0.051000000000000004;0.0;12970.3056640625;38628.26171875;3989.71606445312;58532.2421875;502437.6605541079;504170.6302195893;283639.30250949354;283142.41903628025;255790.6490952533;430280.9020939914;460629.17054598924;437883.18805776763;471765.34391292307;528565.9442730256;484867.5085615903;437727.04723144654;454403.69436355104;464695.37349921046;450944.30644864263;281724.620820142;490787.6727821554;462645.70173229097;460493.7052714807;274308.8830629234;285614.20965156396;462167.2842597522;202228.58866981536;283639.30250949354;274.0639636372497;1867294.8641938937;527143.6735526329;124267.7530743275;878042.0677082269;0;2;2;4;8;22;15;0;90;83;627366928950.2081;239052843905.46237;526159783110.28076;91669.63916191344;2902.648767420961;-0.0;9019.574540861347;2230816.032791589;352934.6691321376;0.0;186750.31475491408;1.863555699978921;0.2104573148374817
2887;2019-09-07 17:07:45.134;880;886;304;303;227;38;204;37;-22;36;748;346;-23;92;236;134;300;811;321;225;204;-66;823;361;367;143;362;305;811;-2.0;-2.0;2628.0;140.0;320.0;98;22;68;1;0;0;1;0;0;1;1;1;1;1;0;59244.43359375;13163.2412109375;39212.5859375;4071.9130859375;679.0;364334;653.0;0.0;Calculated values ==>;1567868865.134;361.16;361.76;303.56;303.46000000000004;295.86;276.96000000000004;274.4858918419099;293.56;276.86;270.96000000000004;276.76000000000005;347.96000000000004;307.76000000000005;270.86;282.36;296.76000000000005;286.56;303.16;354.26;295.66;293.56;338.46000000000004;341.06000000000006;266.56;243.1966462407574;268.19934244402924;274.4858918419099;305.26000000000005;8230000.0;3610000.0;3670000.0000000005;1430000.0;3620000.0000000005;3050000.0;8109999.999999999;0.0;0.0;0.438;0.02333333333333333;0.05333333333333334;0.05333333333333334;0.0;13163.2412109375;39212.5859375;4071.9130859375;59244.43359375;501369.7148067051;503290.171688171;284972.46245558094;284456.13122967613;254930.71057569;430081.6785162784;459046.6745650736;437812.597326149;471897.7078724963;528279.7451289311;484865.90602442744;437656.05685647397;454101.099110784;464122.52100971725;450108.39359056647;281814.0244155478;492292.25469223986;461905.7673905278;459046.6745650736;273890.2417152289;284776.6418597092;461709.6600970882;202765.27060438288;284972.46245558094;274.28626214847054;1868227.4264557224;527350.6004286183;124331.5855017979;878658.4158643575;0;2;2;4;8;22;15;0;90;83;627575015450.1733;239134653255.4487;526333378560.2517;102950.72910413356;6042.03575482979;-0.0;9283.957979172943;2232357.0476795044;353005.4936410999;0.0;186895.24314224639;2.0953314047124474;0.24081898994357448
2888;2019-09-07 17:08:45.145;868;872;305;303;249;45;191;43;-24;39;748;346;-25;90;229;143;300;788;318;225;191;-71;800;366;371;143;367;304;788;-1.0;-1.0;2850.0;25.0;274.0;98;30;65;1;0;0;1;0;0;1;1;1;1;0;0;57518.94140625;12687.634765625;37990.62109375;4122.099609375;588.0;364335;600.0;954.0;Calculated values ==>;1567868925.145;359.96000000000004;360.36;303.66;303.46000000000004;298.06;277.66;275.0112864084945;292.26000000000005;277.46000000000004;270.76000000000005;277.06;347.96000000000004;307.76000000000005;270.66;282.16;296.06;287.46000000000004;303.16;351.96000000000004;295.66;292.26000000000005;333.16;331.96000000000004;266.06;243.1966462407574;268.0796299477929;275.0112864084945;304.96000000000004;8000000.0;3660000.0;3710000.0;1430000.0;3670000.0000000005;3040000.0;7880000.0;0.0;0.0;0.475;0.004166666666666667;0.04566666666666667;0.04566666666666667;2.406535531695917;12687.634765625;37990.62109375;4122.099609375;57518.94140625;501685.43119749735;503318.1396312401;288407.59742616274;287207.8369581901;263290.5960575765;429743.705733735;456590.9731116423;437727.04723144654;472193.81962526246;528356.8049577941;484980.74330015713;437570.5891863215;454006.4724375738;462443.7821703978;450530.16235338734;284087.6929330532;491083.2136366152;461294.2535533555;456590.9731116423;251709.28920128586;246688.97952812296;461203.1609443293;204486.42899450488;288407.59742616274;274.97456910248246;1869200.6329678819;527566.063889189;124399.88145946267;879301.8938714159;0;2;2;4;8;22;15;0;90;83;627796456039.8707;239220468985.33142;526516112055.00195;110789.29366254728;1069.653049790935;-0.0;7680.374156303566;2234138.5410807156;353064.76857947087;0.0;187036.6384942451;2.181360318671825;0.24234221366228562
2889;2019-09-07 17:09:45.105;852;855;312;311;247;43;194;44;-21;41;750;345;-22;91;228;143;300;773;312;225;193;-73;802;365;370;143;366;308;789;-2.0;-1.0;1649.0;20.0;305.0;98;43;75;1;0;0;1;0;0;1;1;1;1;1;0;59281.63671875;13541.6064453125;38125.45703125;4292.3896484375;559.0;364336;589.0;19.0;Calculated values ==>;1567868985.105;358.36;358.66;304.36;304.26000000000005;297.86;277.46000000000004;274.9066339382667;292.56;277.56;271.06;277.26000000000005;348.16;307.66;270.96000000000004;282.26000000000005;295.96000000000004;287.46000000000004;303.16;350.46000000000004;295.66;292.46000000000004;332.06;329.06;265.86;243.1966462407574;268.5567601203482;274.9066339382667;304.36;8020000.0;3650000.0;3700000.0;1430000.0;3660000.0;3080000.0;7890000.000000001;0.0;0.0;0.2748333333333333;0.0033333333333333335;0.05083333333333333;0.05083333333333333;0.047999354504089;13541.6064453125;38125.45703125;4292.3896484375;59281.63671875;499198.48798910895;500808.60244318726;292822.93476525735;292127.79148874;262525.8982924376;429811.8947417682;457176.16999723896;437285.26766895736;472391.1323836129;528257.9626010839;484406.7385804279;437126.8590839872;453453.55234284326;462460.68337330536;450710.7449111921;283871.0256667556;488714.5904065044;461447.62049138366;457036.00486017246;247107.31509690773;234559.02529450474;461000.34400372603;204185.74911557592;292822.93476525735;274.85411183796526;1870173.3222274417;527784.4951814124;124469.95545615982;879935.7716557601;0;2;2;4;8;22;15;0;90;83;628018607840.0121;239306211785.386;526699589655.11865;64063.51768242099;856.048649627167;-0.0;8347.49772982485;2235594.676438343;353080.8053953001;0.0;187170.1150496484;1.3092884217115552;0.1366456678971007
2890;2019-09-07 17:10:45.136;844;848;310;308;248;41;195;43;-16;42;754;345;-18;82;228;141;300;774;309;225;195;-75;810;361;367;141;363;312;798;-2.0;0.0;1168.0;31.0;371.0;98;42;90;1;0;0;1;0;0;1;1;1;1;0;0;61088.5625;14881.8388671875;38556.08984375;4349.13134765625;556.0;364337;595.0;13.0;Calculated values ==>;1567869045.136;357.56000000000006;357.96000000000004;304.16;303.96000000000004;297.96000000000004;277.26000000000005;274.4858918419099;292.66;277.46000000000004;271.56;277.36;348.56000000000006;307.66;271.36;281.36;295.96000000000004;287.26000000000005;303.16;350.56000000000006;295.66;292.66;332.66;328.76000000000005;265.66;242.77792619122317;269.02936301313275;274.4858918419099;304.06;8100000.0;3610000.0;3670000.0000000005;1410000.0;3629999.9999999995;3120000.0;7980000.0;0.0;0.0;0.19466666666666665;0.005166666666666667;0.06183333333333333;0.06183333333333333;0.032846552536777505;14881.8388671875;38556.08984375;4349.13134765625;61088.5625;497296.47779805475;498983.3445547092;290012.16954469186;288795.2010903976;262473.18171665334;430081.6785162784;457802.39502634533;437160.35228701105;472751.9947874012;528369.5085755809;483943.6712538813;436840.5790983701;451536.2435286457;462912.4563373884;451136.02457736584;283043.468395364;487954.50405979593;461905.7673905278;457802.39502634533;249617.41799618208;233304.39079467155;461100.81699958944;202979.32224543113;290012.16954469186;274.36927027184237;1871176.9254798212;528021.4796040071;124542.00533755467;880575.1147019686;0;2;2;4;8;22;15;0;90;83;628239822074.6395;239391455805.24243;526885685754.8053;45587.24051476089;1333.6277228964846;-0.0;10375.028942282239;2236508.904862544;353099.062126147;0.0;187326.21671586513;0.9915004695141764;0.09707975398032351
