;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2891;2019-09-07 17:11:45.106;844;850;308;308;226;39;166;41;-13;41;761;346;-14;75;230;125;300;787;307;223;167;-78;825;361;366;138;362;314;813;-3.0;-1.0;2858.0;169.0;359.0;98;39;98;1;0;0;1;0;0;1;1;1;1;1;0;63186.3984375;15989.306640625;39406.19921875;4372.27587890625;559.0;364338;598.0;0.0;Calculated values ==>;1567869105.106;357.56000000000006;358.16;303.96000000000004;303.96000000000004;295.76000000000005;277.06;274.4858918419099;289.76000000000005;277.26000000000005;271.86;277.26000000000005;349.26;307.76000000000005;271.76000000000005;280.66;296.16;285.66;303.16;351.86;295.46000000000004;289.86;332.96000000000004;329.06;265.36;242.14157278889297;269.2639976450953;274.4858918419099;303.86;8250000.0;3610000.0;3660000.0;1380000.0;3620000.0000000005;3140000.0;8130000.0;0.0;0.0;0.47633333333333333;0.028166666666666666;0.05983333333333333;0.05983333333333333;0.0;15989.306640625;39406.19921875;4372.27587890625;63186.3984375;495903.55129221914;497900.5131333821;286867.77464502305;286867.77464502305;254545.73731803877;430081.6785162784;453877.53911106277;437179.3288687813;473045.8727645816;528951.2814549799;483825.9403673375;437019.13673288765;450213.2484725281;463328.15220803814;448771.8903637809;281635.89404093096;488436.8944686755;461788.64601299;454020.80614274304;250872.52762923925;234559.02529450474;461251.89508097275;202622.09417272202;286867.77464502305;274.2306742131741;1872212.032342457;528278.6105202553;124614.64739194723;881224.4756015948;0;2;2;4;8;22;15;0;90;83;628459612124.7444;239475113955.28235;527073391854.89484;111727.42946022289;7284.739392249062;-0.0;10001.323051280246;2237819.2049685023;353170.8459422778;0.0;187495.93474775914;2.158579223647497;0.23838527894435482
2892;2019-09-07 17:12:45.107;847;854;305;304;232;37;164;39;-13;41;768;346;-14;68;231;128;300;798;305;220;163;-86;836;357;363;136;359;314;825;-2.0;0.0;872.0;19.0;392.0;98;25;98;1;0;0;1;0;0;1;1;1;1;0;0;63430.1328125;16210.412109375;39995.07421875;4265.7333984375;571.0;364339;599.0;0.0;Calculated values ==>;1567869165.107;357.86;358.56000000000006;303.66;303.56;296.36;276.86;274.0616903277293;289.56;277.06;271.86;277.26000000000005;349.96000000000004;307.76000000000005;271.76000000000005;279.96000000000004;296.26000000000005;285.96000000000004;303.16;352.96000000000004;295.16;289.46000000000004;333.06;330.26000000000005;264.56;241.71165711629368;269.2639976450953;274.0616903277293;303.66;8359999.999999999;3570000.0000000005;3629999.9999999995;1360000.0;3590000.0;3140000.0;8250000.0;0.0;0.0;0.14533333333333334;0.0031666666666666666;0.06533333333333333;0.06533333333333333;0.0;16210.412109375;39995.07421875;4265.7333984375;63430.1328125;495325.1216431233;497386.2640044461;284030.6252106236;283541.66788988863;256057.47523743744;430346.717906069;454104.9658933827;437179.3288687813;473306.2826088756;529686.6175703827;483825.9403673375;437019.13673288765;449238.17595550185;463906.4806118374;449954.1027053573;280701.598428925;488931.8830331391;461842.5002642921;453962.3084892643;251290.9062238717;239577.9089402584;460750.93233726063;201966.74818017852;284030.6252106236;273.95748231768715;1873267.1876914212;528546.9459827639;124686.63200251435;881886.1639100253;0;2;2;4;8;22;15;0;90;83;628678315770.3492;239557315325.50967;527261794995.4159;34184.22839341027;819.48324983076;-0.0;11102.203307537857;2239035.155719487;353238.38225673506;0.0;187671.80039894767;0.762443938773844;0.06874319392277554
2893;2019-09-07 17:13:45.097;855;865;305;305;210;37;164;38;-13;40;776;344;-14;64;233;114;300;810;306;214;164;-91;858;359;364;133;360;314;847;-2.0;-2.0;1925.0;155.0;369.0;100;15;98;1;0;0;1;0;0;1;1;1;1;1;0;65068.75;16528.56640625;41176.69140625;4200.923828125;583.0;364340;600.0;122.0;Calculated values ==>;1567869225.097;358.66;359.66;303.66;303.66;294.16;276.86;274.27422755570615;289.56;276.96000000000004;271.86;277.16;350.76;307.56;271.76000000000005;279.56;296.46000000000004;284.56;303.16;354.16;294.56;289.56;333.16;331.46000000000004;264.06;241.05796691057077;269.2639976450953;274.27422755570615;303.76000000000005;8580000.0;3590000.0;3640000.0;1330000.0;3600000.0;3140000.0;8470000.0;0.0;0.0;0.32083333333333336;0.025833333333333333;0.0615;0.0615;0.3078331470458279;16528.56640625;41176.69140625;4200.923828125;65068.75;494477.2236661401;497000.8141937639;282044.6408433124;282044.6408433124;248679.3586015569;430214.79039162316;453933.9225991938;437179.3288687813;473598.1776897576;530526.4046931311;483596.5471758732;437019.13673288765;448677.0746665457;464022.1768390251;447495.3218870754;279027.43053430767;488606.8870355307;460880.48460767657;453933.9225991938;251709.28920128586;244597.3647265701;460706.0013642585;201797.36609673707;282044.6408433124;273.90047651257237;1874337.8332401032;528819.7253318832;124757.17571988708;882562.4825490898;0;2;2;4;8;22;15;0;90;83;628896379419.5172;239638001875.20184;527450163594.6972;75518.37972269753;6688.473077744305;-0.0;10571.19082798671;2239949.1917522335;353300.93813150906;0.0;187852.38191411842;1.498687872028992;0.1619676167251182
2894;2019-09-07 17:14:45.108;864;873;301;299;226;40;165;39;-15;40;784;343;-17;59;234;126;300;818;306;207;165;-89;836;362;367;132;363;310;827;-1.0;-2.0;2925.0;137.0;336.0;100;1;98;1;0;0;1;0;0;1;1;1;1;0;0;63003.12890625;16233.23046875;40204.3203125;4069.33813476562;559.0;364341;563.0;951.0;Calculated values ==>;1567869285.108;359.56000000000006;360.46000000000004;303.26000000000005;303.06;295.76000000000005;277.16;274.5913991737795;289.66;277.06;271.66;277.16;351.56000000000006;307.46000000000004;271.46000000000004;279.06;296.56;285.76000000000005;303.16;354.96000000000004;293.86;289.66;329.46000000000004;329.06;264.26000000000005;240.83765695389522;268.7936212382143;274.5913991737795;303.76000000000005;8359999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;3100000.0;8270000.0;0.0;0.0;0.4875;0.022833333333333334;0.056;0.056;2.402494007020455;16233.23046875;40204.3203125;4069.33813476562;63003.12890625;497857.6692483972;499994.92963924835;281926.0914482801;280999.1486317372;254094.16377772944;430014.67791919125;453562.05795503774;437776.4333770113;473727.59171134117;531666.0615955687;483947.18009774084;437460.313363465;448720.21487353265;463709.8566730499;448735.2353024732;280701.598428925;491801.4317664101;459458.8182496499;453562.05795503774;236231.924509345;234559.02529450474;461057.261520503;202974.49351050993;281926.0914482801;274.37204215195857;1875405.2945658078;529092.7903592985;124826.10720487993;883240.7819806151;0;2;2;4;8;22;15;0;90;83;629115719625.0889;239717516450.4091;527637397915.1852;114465.9456849194;5892.889869561508;-0.0;9611.61412437843;2241532.684721921;353405.8020445366;0.0;188020.60279066744;2.148027307423789;0.23484818884153918
2895;2019-09-07 17:15:45.098;868;878;306;305;215;38;177;38;-15;40;791;342;-17;57;234;121;300;823;305;203;176;-83;863;360;365;135;361;311;852;-2.0;-1.0;2127.0;125.0;345.0;100;1;98;1;0;0;1;0;0;1;1;1;1;1;0;64994.3046875;16703.076171875;41537.67578125;4065.1171875;553.0;364342;551.0;1124.0;Calculated values ==>;1567869345.098;359.96000000000004;360.96000000000004;303.76000000000005;303.66;294.66;276.96000000000004;274.38016830617;290.86;276.96000000000004;271.66;277.16;352.26;307.36;271.46000000000004;278.86;296.56;285.26000000000005;303.16;355.46000000000004;293.46000000000004;290.76000000000005;328.26000000000005;328.46000000000004;264.86;241.49495122638035;268.91163127593666;274.38016830617;303.66;8630000.0;3600000.0;3650000.0;1350000.0;3610000.0;3110000.0;8520000.0;0.0;0.0;0.3545;0.020833333333333332;0.0575;0.0575;2.840384569714631;16703.076171875;41537.67578125;4065.1171875;64994.3046875;495982.78767392156;498482.2458429491;282081.287445198;281635.85831831273;250024.22112155854;430148.3826014536;455610.9404741268;437548.62350390764;473338.7274854557;532323.5022770038;483716.68234326784;437231.03110804653;448253.09115680074;464006.2339002714;448359.9133019282;278677.25145243807;490138.3452359118;459226.0656583914;455469.771500397;231213.40812182956;232049.79005350024;461203.227698071;202345.86439699834;282081.287445198;274.11871658612154;1876471.762071712;529367.213836477;124893.88303472163;883921.8517509545;0;2;2;4;8;22;15;0;90;83;629335283025.1238;239797603100.4218;527823666865.2148;83379.37810339934;5392.8617354390135;-0.0;9969.837833173944;2243181.1209685807;353499.83429993823;0.0;188183.75436054525;1.5847957669790367;0.1699848103058171
2896;2019-09-07 17:16:45.099;875;884;301;299;229;40;171;39;-17;40;794;341;-19;56;234;128;300;828;303;204;171;-77;849;360;365;134;361;309;839;-2.0;-1.0;2375.0;171.0;316.0;100;1;100;1;0;0;1;0;0;1;1;1;1;0;0;63903.5078125;16567.76171875;40817.88671875;4039.73071289062;548.0;364343;546.0;1170.0;Calculated values ==>;1567869405.099;360.66;361.56000000000006;303.26000000000005;303.06;296.06;277.16;274.38016830617;290.26000000000005;277.06;271.46000000000004;277.16;352.56000000000006;307.26000000000005;271.26000000000005;278.76000000000005;296.56;285.96000000000004;303.16;355.96000000000004;293.56;290.26000000000005;327.76000000000005;327.96000000000004;265.46000000000004;241.2770596917726;268.67533136820026;274.38016830617;303.46000000000004;8490000.0;3600000.0;3650000.0;1340000.0;3610000.0;3090000.0;8390000.0;0.0;0.0;0.3958333333333333;0.0285;0.05266666666666667;0.05266666666666667;2.9573549143528854;16567.76171875;40817.88671875;4039.73071289062;63903.5078125;498307.7215800844;500531.0600129717;280905.1525510054;280016.7122808477;254653.3311323073;430148.3826014536;454761.4035388867;437688.5006598165;473468.5566066367;532786.1867115308;483834.9665925356;437372.52749135875;448486.954613219;464006.2339002714;449403.89151148876;279684.41923876;492167.0322107511;459363.1010175157;454761.4035388867;229122.51738040973;229958.8627652946;461953.1334022608;202246.03613135187;280905.1525510054;274.07987135803694;1877545.9284103883;529644.4754395137;124961.42455948328;884608.1595425648;0;2;2;4;8;22;15;0;90;83;629554286674.8593;239878304445.32434;528009669964.9901;93195.97554251725;7401.652272220904;-0.0;9156.42921869508;2244652.6067715404;353606.4570268891;0.0;188343.14257554428;1.7867868062273944;0.19560338635126998
2897;2019-09-07 17:17:45.129;880;889;306;305;225;33;174;37;-20;40;796;339;-22;55;235;127;300;832;303;206;174;-71;914;347;352;138;349;309;905;-3.0;-1.0;511.0;36.0;251.0;100;1;100;1;0;0;1;0;0;1;1;1;1;0;0;67982.046875;17594.904296875;43782.91015625;4002.1494140625;544.0;364344;542.0;1169.0;Calculated values ==>;1567869465.129;361.16;362.06000000000006;303.76000000000005;303.66;295.66;276.46000000000004;272.9856168485579;290.56;276.86;271.16;277.16;352.76;307.06;270.96000000000004;278.66;296.66;285.86;303.16;356.36;293.76000000000005;290.56;327.36;327.56;266.06;242.14157278889297;268.67533136820026;272.9856168485579;303.46000000000004;9140000.0;3470000.0000000005;3520000.0000000005;1380000.0;3490000.0;3090000.0;9050000.0;0.0;0.0;0.08516666666666667;0.006;0.04183333333333333;0.04183333333333333;2.955404886997809;17594.904296875;43782.91015625;4002.1494140625;67982.046875;493117.8023869149;495340.35487921984;278366.1505753681;277979.03945732146;251585.27142830024;430988.63858405815;457335.44088390906;437214.0438153077;472947.9820155742;532995.1020224111;483606.59491359565;436896.06622444035;448346.9478411799;465889.0183092921;451610.04976892733;275580.8733173929;486349.2935355431;461651.65144838125;457335.44088390906;227449.86971758792;228286.1864045524;461955.22654553974;198875.5817678147;278366.1505753681;272.6998427736144;1878645.5242220713;529929.3066672832;125028.47373500979;885313.518686174;0;2;2;4;8;22;15;0;90;83;629769494224.7567;239959945245.28543;528195162664.90173;20298.492351044824;1578.4778686663503;-0.0;7486.8819779072965;2245598.866897152;353681.32886190305;0.0;188481.9061825798;0.44912616130024235;0.04112958942173356
2898;2019-09-07 17:18:45.110;909;923;302;302;227;24;128;26;-25;35;793;339;-28;56;240;127;301;851;298;202;130;-70;903;343;348;135;345;294;894;-1.0;-1.0;930.0;107.0;200.0;71;1;100;1;0;0;1;0;0;1;1;1;1;0;0;65368.5859375;17236.17578125;41826.81640625;3832.71240234375;541.0;364345;539.0;1170.0;Calculated values ==>;1567869525.11;364.06000000000006;365.46000000000004;303.36;303.36;295.86;275.56;272.5487779782249;285.96000000000004;275.76000000000005;270.66;276.66;352.46000000000004;307.06;270.36;278.76000000000005;297.16;285.86;303.26000000000005;358.26;293.36;286.16;327.06;327.26000000000005;266.16;241.49495122638035;266.86631818009863;272.5487779782249;302.96000000000004;9030000.0;3429999.9999999995;3479999.9999999995;1350000.0;3450000.0;2940000.0;8940000.0;0.0;0.0;0.155;0.017833333333333333;0.03333333333333333;0.03333333333333333;2.95836465825296;17236.17578125;41826.81640625;3832.71240234375;65368.5859375;498572.0102040227;501459.9798403186;277477.9077677872;277477.9077677872;252457.52525760175;431237.1583312671;451575.3891207497;439798.971500652;472851.2559263234;533794.528853359;485337.7095351559;439348.1850569723;451222.83775306976;467101.7131086351;452316.70908748196;276564.86714007444;490453.6213828492;461732.5941255692;451861.376305986;226195.42121513622;227031.71669481136;462502.43901972123;197468.56036104658;277477.9077677872;272.12436025435153;1879756.4275970163;530219.4737523256;125093.7435747586;886026.7071590036;0;2;2;4;8;22;15;0;90;83;629979427724.5698;240041819310.21252;528376005379.7407;37561.213726638845;4726.437502746365;-0.0;5812.7822846066265;2246080.8784287013;353733.8531853136;0.0;188592.70162166585;0.7647649998941102;0.08185401562111935
2899;2019-09-07 17:19:45.120;937;948;296;294;232;26;132;24;-20;31;786;337;-25;57;241;137;301;842;301;187;132;-69;871;346;351;137;348;289;863;-1.0;-1.0;2925.0;1.0;187.0;44;1;74;1;0;0;1;0;0;1;1;1;1;0;0;59201.58984375;14168.1484375;39036.61328125;3748.94555664062;538.0;364346;536.0;1168.0;Calculated values ==>;1567869585.12;366.86;367.96000000000004;302.76000000000005;302.56;296.36;275.76000000000005;272.8767566201714;286.36;275.56;271.16;276.26000000000005;351.76;306.86;270.66;278.86;297.26000000000005;286.86;303.26000000000005;357.36;291.86;286.36;326.76000000000005;326.96000000000004;266.26000000000005;241.92719264551067;266.24828229547654;272.8767566201714;303.26000000000005;8710000.0;3460000.0;3510000.0;1370000.0;3479999.9999999995;2890000.0;8630000.0;0.0;0.0;0.4875;0.00016666666666666666;0.03116666666666667;0.03116666666666667;2.953736821066821;14168.1484375;39036.61328125;3748.94555664062;59201.58984375;505478.105086197;507729.40237126924;277044.28379211336;276243.37742381386;254841.98516664671;431051.2098666511;451615.89276591677;441607.68742723775;472198.00020708365;533440.3565525896;485684.78166067466;440876.69976530934;452239.67459536955;466802.7717863549;453204.00941393146;278543.6415580996;492015.42943494726;459263.6713298943;451615.89276591677;224941.0041839467;225777.27872811773;462304.98701693455;199330.47254646494;277044.28379211336;272.8754222717412;1880794.6854091615;530481.2200712239;125156.9345878206;886700.681383278;0;2;2;4;8;22;15;0;90;83;630189162674.5365;240123432910.19955;528550934529.71295;118110.14225437674;43.82908574507827;-0.0;5440.815146350206;2247378.3559385533;353773.6120322483;0.0;188686.4972302387;2.170092034375375;0.2300713782918698
2900;2019-09-07 17:20:45.091;940;947;302;301;238;27;170;25;-2;30;774;339;-6;76;241;142;301;811;300;184;169;-72;846;346;351;141;348;293;839;-1.0;-1.0;2925.0;32.0;169.0;17;0;59;1;0;0;1;0;0;1;1;1;1;0;0;55311.8125;12681.3095703125;36755.80078125;3775.8271484375;535.0;364347;534.0;1170.0;Calculated values ==>;1567869645.091;367.16;367.86;303.36;303.26000000000005;296.96000000000004;275.86;272.8767566201714;290.16;275.66;272.96000000000004;276.16;350.56000000000006;307.06;272.56;280.76000000000005;297.26000000000005;287.36;303.26000000000005;354.26;291.56;290.06;326.56;326.66;265.96000000000004;242.77792619122317;266.74333088950624;272.8767566201714;303.16;8460000.0;3460000.0;3510000.0;1410000.0;3479999.9999999995;2930000.0;8390000.0;0.0;0.0;0.4875;0.005333333333333333;0.028166666666666666;0.028166666666666666;2.959222823481733;12681.3095703125;36755.80078125;3775.8271484375;55311.8125;507998.91171463655;509566.3910815787;281355.0729778884;280905.1525510054;257502.0339864813;431051.2098666511;456949.75120797363;443383.57859630324;471570.8910797328;531899.9826606874;485451.97942968906;442806.86276990705;454041.0576008945;466802.7717863549;453905.7856569692;280347.67935005325;489553.91484665824;458858.24666723126;456812.3516013391;224104.74344509715;224522.8720964353;461403.9620508028;199223.82935994465;281355.0729778884;272.8333210919914;1881748.5025305832;530704.8574116975;125219.61071912062;887331.9795608456;0;2;2;4;8;22;15;0;90;83;630399660885.2194;240206792600.46997;528725450140.2791;119027.87775272482;1398.2940410179099;-0.0;4942.046681227195;2249353.55097244;353785.6239164588;0.0;188772.97925922225;2.3559725203099324;0.252438173923032
2901;2019-09-07 17:21:45.131;932;935;306;305;243;25;184;24;-7;29;762;339;-7;91;242;147;300;782;293;188;183;-76;828;344;349;142;347;295;821;-2.0;-1.0;2925.0;122.0;156.0;1;9;52;1;0;0;1;0;0;1;1;1;1;0;0;53284.75390625;11912.0634765625;35126.8125;3865.478515625;533.0;364348;532.0;1167.0;Calculated values ==>;1567869705.131;366.36;366.66;303.76000000000005;303.66;297.46000000000004;275.66;272.6583383277491;291.56;275.56;272.46000000000004;276.06;349.36;307.06;272.46000000000004;282.26000000000005;297.36;287.86;303.16;351.36;291.96000000000004;291.46000000000004;326.36;326.46000000000004;265.56;242.98782864720522;266.98899913490544;272.6583383277491;302.46000000000004;8280000.0;3440000.0;3490000.0;1420000.0;3470000.0000000005;2950000.0;8209999.999999999;0.0;0.0;0.4875;0.02033333333333333;0.026000000000000002;0.026000000000000002;2.9519188865706205;11912.0634765625;35126.8125;3865.478515625;53284.75390625;508364.30098355375;509366.11003925966;284934.1357163716;284430.59064078244;259798.21995657828;431175.4696738307;459175.5905332164;442247.69132820406;471339.3356437985;530503.7990414929;485223.29966744565;442247.69132820406;455654.885923369;467072.8203104761;454941.51966232155;281373.6655023839;486850.8871068425;459713.4236617705;459040.8020849825;223268.49639005636;223686.61821467688;460847.95993359754;198382.44839589696;284934.1357163716;272.49191384488665;1882654.0772309843;530909.938816808;125283.3307179788;887931.4006856601;0;2;2;4;8;22;15;0;90;83;630609800885.0858;240291749200.416;528901967740.167;118884.30592949971;5336.798734599911;-0.0;4526.773325583885;2251337.4742362183;353841.78710673534;0.0;188851.93869711776;2.529211484440746;0.27300454035472954
2902;2019-09-07 17:22:45.112;922;925;305;304;244;22;193;22;-11;27;753;336;-12;101;243;148;300;766;286;193;193;-84;819;342;347;141;345;297;812;-2.0;-1.0;2101.0;0.0;163.0;1;12;48;1;0;0;1;0;0;1;1;1;1;0;0;52591.15625;11418.0068359375;34901.50390625;3907.2900390625;531.0;364349;530.0;1169.0;Calculated values ==>;1567869765.112;365.36;365.66;303.66;303.56;297.56;275.36;272.43898195401505;292.46000000000004;275.36;272.06;275.86;348.46000000000004;306.76000000000005;271.96000000000004;283.26000000000005;297.46000000000004;287.96000000000004;303.16;349.76;292.46000000000004;292.46000000000004;326.16;326.26000000000005;264.76000000000005;242.77792619122317;267.23344911666527;272.43898195401505;301.76000000000005;8190000.000000001;3420000.0000000005;3470000.0000000005;1410000.0;3450000.0;2970000.0;8120000.0;0.0;0.0;0.3501666666666667;0.0;0.027166666666666665;0.027166666666666665;2.957261415986383;11418.0068359375;34901.50390625;3907.2900390625;52591.15625;507709.0267038631;508715.3477835198;285384.3602974314;284864.1701484666;260491.50510387248;431298.55289687274;460693.28237616323;441239.6023413219;471275.1926151781;529415.6350909121;484656.3471997038;441091.3975415686;456616.1044439054;467483.3857502722;455415.4819850011;282178.63835352514;485273.34531843476;460693.28237616323;460693.28237616323;222432.26289678228;222850.3779558165;460189.7137364073;198269.91359554144;285384.3602974314;272.43898195401505;1883536.097086738;531104.2945037759;125348.08327773763;888514.78519158;0;2;2;4;8;22;15;0;90;83;630818534764.8999;240376622315.34042;529079511500.0089;85079.88600914745;0.0;-0.0;4762.559049805547;2253036.637595354;353886.2463462652;0.0;188929.3252866611;1.7887351704967;0.17824951824488275
2903;2019-09-07 17:23:45.122;909;912;303;302;245;27;201;24;-7;26;749;333;-8;103;240;151;300;746;289;198;201;-94;798;347;352;141;350;302;794;-1.0;-1.0;1477.0;29.0;155.0;100;18;54;1;0;0;1;1;0;0;1;1;1;0;0;45792.2578125;11672.9521484375;27660.578125;4024.9052734375;530.0;364350;529.0;65.0;Calculated values ==>;1567869825.122;364.06000000000006;364.36;303.46000000000004;303.36;297.66;275.86;272.9856168485579;293.26000000000005;275.56;272.46000000000004;275.76000000000005;348.06000000000006;306.46000000000004;272.36;283.46000000000004;297.16;288.26000000000005;303.16;347.76;292.96000000000004;293.26000000000005;326.06;326.16;263.76000000000005;242.77792619122317;267.8393353686513;272.9856168485579;302.06;7980000.0;3470000.0000000005;3520000.0000000005;1410000.0;3500000.0;3020000.0;7940000.000000001;0.0;0.0;0.24616666666666667;0.004833333333333333;0.025833333333333333;0.025833333333333333;0.16444070886489406;11672.9521484375;27660.578125;4024.9052734375;45792.2578125;507655.90201518685;508410.752939631;286422.05860347545;285861.0003093167;261594.12959827893;430988.63858405815;460986.0157669899;440770.5613398004;471176.58799080667;528615.2473456069;483738.4168577707;440620.3661345886;456051.11694109085;466388.7554824311;454990.3539292435;284308.6061985225;484024.5277211648;460585.14549566834;460986.0157669899;222014.15119762826;222432.26289678228;459174.3415168904;199367.9348354317;286422.05860347545;272.89446121507257;1884356.0955140926;531296.7512327248;125414.19592226922;889036.2227668714;0;2;2;4;9;22;15;0;90;83;631028269714.8666;240461236415.32697;529259241449.98035;59425.279891158774;1255.7309656270502;-0.0;4509.56889339079;2254241.048012618;353896.71251504787;0.0;189006.60589746427;1.503527028314912;0.15194141923499271
2904;2019-09-07 17:24:45.133;904;908;307;306;243;29;205;26;-10;27;749;334;-10;101;237;151;300;743;292;202;205;-102;811;349;353;141;352;306;806;-3.0;-2.0;1329.0;232.0;175.0;93;26;62;1;0;0;1;1;0;0;1;1;1;0;0;46650.5390625;12575.11328125;27778.599609375;4129.5126953125;528.0;364351;527.0;0.0;Calculated values ==>;1567869885.133;363.56000000000006;363.96000000000004;303.86;303.76000000000005;297.46000000000004;276.06;273.20264511476705;293.66;275.76000000000005;272.16;275.86;348.06000000000006;306.56;272.16;283.26000000000005;296.86;288.26000000000005;303.16;347.46000000000004;293.36;293.66;325.86;325.96000000000004;262.96000000000004;242.77792619122317;268.3187672390254;273.20264511476705;302.36;8109999.999999999;3490000.0;3529999.9999999995;1410000.0;3520000.0000000005;3060000.0;8059999.999999999;0.0;0.0;0.22149999999999997;0.03866666666666666;0.029166666666666667;0.029166666666666667;0.0;12575.11328125;27778.599609375;4129.5126953125;46650.5390625;505848.4267896239;506838.20775594824;287165.2167220038;286612.2947421741;260394.6195722629;430862.6128555636;461365.50582970696;439447.9078533812;471275.1926151781;528307.3450254627;483385.91437208327;439447.9078533812;455122.14386742696;465714.0611519236;454652.49423248076;282944.1124137336;482269.0988105376;460965.25863777025;461365.50582970696;221177.93781777218;221596.04284303306;458359.64621818834;198208.98709953425;287165.2167220038;272.44364267234965;1885126.5933857153;531498.8554900181;125482.16186338781;889498.3006127701;0;2;2;4;9;22;15;0;90;83;631239808489.5775;240545851925.21133;529441674889.731;53434.42094697709;10059.158819254624;-0.0;5080.841765641341;2255181.71794286;353991.0205497635;0.0;189086.54063819657;1.5415793398208855;0.1757909898674326
2905;2019-09-07 17:25:45.094;907;915;305;304;242;33;205;29;-19;28;752;337;-19;96;234;150;300;780;298;205;205;-103;812;353;358;139;356;307;807;-2.0;-1.0;2062.0;0.0;201.0;98;20;66;1;0;0;1;1;0;0;1;1;1;1;0;47447.49609375;12847.783203125;28072.146484375;4116.93408203125;526.0;364352;525.0;0.0;Calculated values ==>;1567869945.094;363.86;364.66;303.66;303.56;297.36;276.46000000000004;273.6339639331285;293.66;276.06;271.26000000000005;275.96000000000004;348.36;306.86;271.26000000000005;282.76000000000005;296.56;288.16;303.16;351.16;293.66;293.66;325.66;325.76000000000005;262.86;242.35481222062532;268.43790593516167;273.6339639331285;302.96000000000004;8120000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;3070000.0;8070000.0;0.0;0.0;0.3436666666666667;0.0;0.033499999999999995;0.033499999999999995;0.0;12847.783203125;28072.146484375;4116.93408203125;47447.49609375;506186.8729833841;507735.45816259703;285950.59245829686;285416.1936774851;260013.58031779138;430607.02586249536;460594.19487161405;437828.56808052456;471639.4363266047;528544.5012437449;483611.3265694036;437828.56808052456;454291.51865452895;464742.0383762814;453830.29482252937;282845.60772357037;487963.95980010665;460594.19487161405;460594.19487161405;220341.7376933702;220759.83610629753;458571.5327510914;201183.85751793825;285950.59245829686;273.6339639331285;1885910.2339836608;531710.5752540859;125550.83758517938;889963.4209735931;0;2;2;4;9;22;15;0;90;83;631452969845.3031;240629797325.49707;529625455355.35657;81326.89886334217;0.0;-0.0;5850.560680846125;2256303.9989879504;354074.7923864322;0.0;189177.57644713056;1.9356911704665898;0.19872736541911415
2906;2019-09-07 17:26:45.124;903;909;300;298;250;45;198;37;-22;31;756;340;-23;87;226;155;300;782;300;205;198;-99;778;367;372;139;370;305;770;-3.0;-1.0;2555.0;107.0;187.0;98;19;64;1;0;0;1;1;0;0;1;1;1;1;0;45225.37109375;12226.1279296875;26507.958984375;4083.34936523438;525.0;364353;525.0;0.0;Calculated values ==>;1567870005.124;363.46000000000004;364.06000000000006;303.16;302.96000000000004;298.16;277.66;275.1157276137837;292.96000000000004;276.86;270.96000000000004;276.26000000000005;348.76;307.16;270.86;281.86;295.76000000000005;288.66;303.16;351.36;293.66;292.96000000000004;325.66;325.66;263.26000000000005;242.35481222062532;268.19934244402924;275.1157276137837;303.16;7780000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;3050000.0;7700000.0;0.0;0.0;0.42583333333333334;0.017833333333333333;0.03116666666666667;0.03116666666666667;0.0;12226.1279296875;26507.958984375;4083.34936523438;45225.37109375;508511.7663200268;510007.0488762255;287983.9364391657;286724.10380980367;264550.2729156608;429675.2189834977;457411.20259979833;437812.597326149;471934.1488268154;529116.5775126958;484185.024249282;437656.05685647397;453435.9432407483;461583.1823277107;452113.43256641144;286800.3355885511;491964.9232050621;458388.35545943934;457411.20259979833;220341.7376933702;220341.7376933702;458977.5506073138;204320.69459027683;287983.9364391657;274.91563676410084;1886682.8940134684;531919.6289880561;125619.20744838838;890418.482602722;0;2;2;4;9;22;15;0;90;83;631672079345.1987;240713239025.4573;529809147155.26904;99428.6352483589;4541.380598970492;-0.0;5280.48312867305;2257811.0482528885;354112.65614715806;0.0;189270.3815248482;2.5515422797237237;0.2787441365852577
2907;2019-09-07 17:27:45.115;880;883;309;308;254;46;188;43;-19;37;760;341;-20;84;221;161;300;747;301;204;188;-95;787;367;372;140;371;309;780;-2.0;-1.0;2237.0;196.0;198.0;98;30;75;1;0;0;1;1;0;0;1;1;1;1;0;47049.69140625;13046.1787109375;27002.21484375;4229.45068359375;524.0;364354;524.0;0.0;Calculated values ==>;1567870065.115;361.16;361.46000000000004;304.06;303.96000000000004;298.56;277.76000000000005;275.1157276137837;291.96000000000004;277.46000000000004;271.26000000000005;276.86;349.16;307.26000000000005;271.16;281.56;295.26000000000005;289.26000000000005;303.16;347.86;293.56;291.96000000000004;325.56;325.56;263.66;242.56692532238324;268.67533136820026;275.1157276137837;303.26000000000005;7870000.0;3670000.0000000005;3720000.0000000005;1400000.0;3710000.0;3090000.0;7800000.0;0.0;0.0;0.37283333333333335;0.03266666666666666;0.033;0.033;0.0;13046.1787109375;27002.21484375;4229.45068359375;47049.69140625;504535.070679052;505563.72527149087;292377.0176823778;291665.76685585774;265532.44282337715;429675.2189834977;456001.8206241952;437372.52749135875;472391.7460337592;529229.1397569913;483834.9665925356;437214.0438153077;452337.70062016504;460749.49926466384;452984.87860704365;285608.6258185652;485655.2600813262;458249.22149208706;456001.8206241952;219923.6425635755;219923.6425635755;459228.0080760923;203781.0321730616;292377.0176823778;274.7075550346316;1887451.7375230002;532130.1999527904;125688.47039105587;890864.3338297713;0;2;2;4;9;22;15;0;90;83;631895245864.9646;240796926470.3695;529993319525.0758;87090.69583783846;8344.601212832335;-0.0;5399.618497079976;2259365.1428611455;354220.02322133316;0.0;189359.36902150908;2.2773221524767013;0.2575959206427174
2908;2019-09-07 17:28:45.115;864;868;309;308;257;45;178;44;-15;40;764;342;-16;76;222;160;300;759;301;201;178;-93;785;366;371;137;369;312;778;-2.0;-1.0;2494.0;86.0;216.0;98;24;90;1;0;0;1;1;0;0;1;1;1;1;0;48319.6640625;14433.8232421875;26894.169921875;4209.99560546875;524.0;364355;522.0;0.0;Calculated values ==>;1567870125.115;359.56000000000006;359.96000000000004;304.06;303.96000000000004;298.86;277.66;275.0112864084945;290.96000000000004;277.56;271.66;277.16;349.56000000000006;307.36;271.56;280.76000000000005;295.36;289.16;303.16;349.06000000000006;293.26000000000005;290.96000000000004;325.36;325.56;263.86;241.92719264551067;269.02936301313275;275.0112864084945;303.26000000000005;7850000.0;3660000.0;3710000.0;1370000.0;3690000.0;3120000.0;7780000.0;0.0;0.0;0.4156666666666667;0.014333333333333333;0.036000000000000004;0.036000000000000004;0.0;14433.8232421875;26894.169921875;4209.99560546875;48319.6640625;502449.60366935737;503634.349603286;292765.90607390366;292038.0795739578;266782.47391051525;429743.705733735;454745.03135887464;437319.724394416;473078.44118532055;529419.2829501401;483600.26022101176;437160.35228701105;450712.9348410636;461194.0671242244;453014.114268548;285862.3766521424;487703.0243341806;457992.1259972788;454745.03135887464;219087.46209138638;219923.6425635755;459893.7742938652;204142.51104317463;292765.90607390366;274.84224306018825;1888246.4821519065;532359.1999690664;125758.7991101314;891313.4703694849;0;2;2;4;9;22;15;0;90;83;632118145864.9646;240880026470.3695;530179619525.0758;96923.99501633269;3665.7681065932316;-0.0;5831.248510258955;2260898.598618264;354320.1096323284;0.0;189452.95957990357;2.3369721524546003;0.2530827786723211
2909;2019-09-07 17:29:45.156;856;863;309;309;243;39;164;41;-13;40;770;342;-14;69;224;147;300;776;299;200;165;-95;816;361;366;136;364;313;810;-1.0;-1.0;1000.0;81.0;238.0;98;15;98;1;0;0;1;1;0;0;1;1;1;1;0;51012.91796875;15831.5146484375;28304.435546875;4176.826171875;523.0;364356;522.0;0.0;Calculated values ==>;1567870185.156;358.76;359.46000000000004;304.06;304.06;297.46000000000004;277.06;274.4858918419099;289.56;277.26000000000005;271.86;277.16;350.16;307.36;271.76000000000005;280.06;295.56;287.86;303.16;350.76;293.16;289.66;325.36;325.46000000000004;263.66;241.71165711629368;269.14681796795327;274.4858918419099;303.06;8159999.999999999;3610000.0;3660000.0;1360000.0;3640000.0;3130000.0;8100000.0;0.0;0.0;0.16666666666666666;0.013500000000000002;0.03966666666666666;0.03966666666666666;0.0;15831.5146484375;28304.435546875;4176.826171875;51012.91796875;498504.8825849153;500068.75936134334;287783.50622825633;287783.50622825633;260232.44397151735;430081.6785162784;453590.46378911263;437408.94190281845;473208.68934220774;529972.6664276887;483483.6908838776;437249.5021140777;449561.71722006815;462227.06044939905;452009.00334685703;282459.7924293157;487040.0309461121;458654.80598915706;453734.09205777035;219087.46209138638;219505.55070137876;459846.05822849274;202279.2918066477;287783.50622825633;274.0973716661179;1889074.8193111771;532611.5834619752;125828.73704977108;891773.7730729353;0;2;2;4;9;22;15;0;90;83;632339396949.5569;240961982435.2185;530367247649.7301;39188.275016028456;3477.1513466949086;-0.0;6582.706571237389;2262033.642616869;354379.674635954;0.0;189556.47989596953;1.0193604391447997;0.10547634341857162
2910;2019-09-07 17:30:45.116;860;869;302;301;237;43;134;41;-14;40;777;341;-15;62;225;145;300;796;299;212;134;-101;809;365;370;134;368;312;801;-2.0;0.0;2708.0;39.0;236.0;98;2;98;1;0;0;1;1;0;0;1;1;1;1;0;50202.1015625;15712.7529296875;27890.818359375;4091.7724609375;521.0;364357;521.0;0.0;Calculated values ==>;1567870245.116;359.16;360.06000000000006;303.36;303.26000000000005;296.86;277.46000000000004;274.9066339382667;286.56;277.26000000000005;271.76000000000005;277.16;350.86;307.26000000000005;271.66;279.36;295.66;287.66;303.16;352.76;294.36;286.56;325.26000000000005;325.26000000000005;263.06;241.2770596917726;269.02936301313275;274.9066339382667;303.06;8090000.000000001;3650000.0;3700000.0;1340000.0;3679999.9999999995;3120000.0;8009999.999999999;0.0;0.0;0.4513333333333333;0.006500000000000001;0.03933333333333333;0.03933333333333333;0.0;15712.7529296875;27890.818359375;4091.7724609375;50202.1015625;499723.9177751393;501739.69426327216;285032.80690375745;284502.31538920006;258562.65038829154;429811.8947417682;448446.6384113165;437478.7579247441;473468.5566066367;530782.513304676;483485.7009233025;437319.724394416;448768.30914586026;461753.3754652989;451005.13174328953;283143.69195110194;491005.50698546943;459673.0960018505;448446.6384113165;218669.37671819705;218669.37671819705;459550.90772862127;204124.65435638704;285032.80690375745;274.83058802134803;1889917.7155021431;532874.2771126957;125897.59610176258;892241.7546599301;0;2;2;4;9;22;15;0;90;83;632560049749.6973;241042928435.27002;530554622649.8493;105320.48541051848;1660.2706469195227;-0.0;6427.610705963989;2263237.079461409;354422.45794469473;0.0;189664.82692714137;2.3777660007619086;0.2507538978850391
2911;2019-09-07 17:31:45.087;860;870;305;304;231;43;161;42;-15;41;783;341;-16;62;225;144;300;807;297;223;160;-108;834;366;371;138;369;311;828;-2.0;-1.0;2131.0;164.0;255.0;100;14;98;1;0;0;1;1;0;0;1;1;1;1;0;51683.40625;16169.39453125;28939.654296875;4127.224609375;520.0;364358;521.0;0.0;Calculated values ==>;1567870305.087;359.16;360.16;303.66;303.56;296.26000000000005;277.46000000000004;275.0112864084945;289.26000000000005;277.36;271.66;277.26000000000005;351.46000000000004;307.26000000000005;271.56;279.36;295.66;287.56;303.16;353.86;295.46000000000004;289.16;325.26000000000005;325.16;262.36;242.14157278889297;268.91163127593666;275.0112864084945;302.86;8340000.000000001;3660000.0;3710000.0;1380000.0;3690000.0;3110000.0;8280000.0;0.0;0.0;0.35516666666666663;0.02733333333333333;0.042499999999999996;0.042499999999999996;0.0;16169.39453125;28939.654296875;4127.224609375;51683.40625;497447.9907786862;499466.36299268296;283739.3765525319;283256.6743001923;255638.2180510385;429743.705733735;452285.6732508602;437548.62350390764;473045.8727645816;531486.3169444797;483602.2699016237;437389.9950341223;448953.8641575491;461600.66047729127;450677.8943745114;280866.0750805415;490021.3523919778;461022.1446403203;452139.28857371595;218669.37671819705;218251.29456621417;458220.7423083042;203522.60063897716;283739.3765525319;274.6029544405529;1890766.3510277756;533139.8332604709;125966.05463967135;892715.1130312044;0;2;2;4;9;22;15;0;90;83;632782242304.5348;241124488995.21036;530741432314.71265;83118.24245419446;6961.749205628271;-0.0;7156.996260900321;2264806.643203146;354494.27338250016;0.0;189777.97726933775;1.9749055144101157;0.21453178606203738
2912;2019-09-07 17:32:45.107;866;876;304;303;236;45;148;44;-18;42;786;341;-19;61;225;145;300;817;297;228;148;-108;836;365;370;134;368;308;830;-1.0;-1.0;2925.0;49.0;211.0;100;1;98;1;0;0;1;1;0;0;1;1;1;0;0;51763.7265625;16190.1259765625;29022.880859375;4023.84985351562;519.0;364359;520.0;0.0;Calculated values ==>;1567870365.107;359.76;360.76;303.56;303.46000000000004;296.76000000000005;277.66;274.9066339382667;287.96000000000004;277.56;271.36;277.36;351.76;307.26000000000005;271.26000000000005;279.26000000000005;295.66;287.66;303.16;354.86;295.96000000000004;287.96000000000004;325.16;325.06;262.36;241.2770596917726;268.5567601203482;274.9066339382667;302.86;8359999.999999999;3650000.0;3700000.0;1340000.0;3679999.9999999995;3080000.0;8300000.0;0.0;0.0;0.4875;0.008166666666666666;0.035166666666666666;0.035166666666666666;0.0;16190.1259765625;29022.880859375;4023.84985351562;51763.7265625;498153.53902066295;500164.2595189195;283070.44588106626;282596.5398863054;257170.3030202417;429811.8947417682;450547.80136836116;437758.51091407164;473663.1379967309;532025.0457396412;483951.0953220957;437601.09044165985;449368.5285232274;461753.3754652989;451005.13174328953;280701.598428925;491357.80594629893;461853.91523743636;450547.80136836116;218251.29456621417;217833.21561994078;458847.0651413366;204078.13598887905;283070.44588106626;274.812670189493;1891628.6978241778;533409.5858199121;126034.00290231727;893198.2951663145;0;2;2;4;9;22;15;0;90;83;633004616405.3474;241206116195.50867;530927194215.39154;113919.18277603139;2080.6129214117364;-0.0;5889.620334636537;2266449.169078915;354569.6515181735;0.0;189886.73531529968;2.475572654868304;0.2618403478686951
2913;2019-09-07 17:33:45.118;874;885;304;303;231;41;152;42;-21;42;788;340;-22;61;228;144;300;825;295;230;152;-101;849;363;368;138;366;305;843;-1.0;-2.0;1393.0;63.0;209.0;100;11;98;1;0;0;1;1;0;0;1;1;1;1;0;52476.734375;16305.6865234375;29452.5546875;4021.85693359375;518.0;364360;520.0;0.0;Calculated values ==>;1567870425.118;360.56000000000006;361.66;303.56;303.46000000000004;296.26000000000005;277.26000000000005;274.69669130483857;288.36;277.36;271.06;277.36;351.96000000000004;307.16;270.96000000000004;279.26000000000005;295.96000000000004;287.56;303.16;355.66;296.16;288.36;325.16;324.96000000000004;263.06;242.14157278889297;268.19934244402924;274.69669130483857;302.66;8490000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3050000.0;8430000.0;0.0;0.0;0.23216666666666666;0.0105;0.034833333333333334;0.034833333333333334;0.0;16305.6865234375;29452.5546875;4021.85693359375;52476.734375;498159.1912144597;500321.79161509057;281926.47305713216;281474.96398091526;255151.6362641151;429947.3805835815;451497.31145010673;437968.82056851813;473143.7464358393;532457.9943734562;484185.024249282;437812.597326149;449917.82812037505;462460.68337330536;451216.75786615635;279684.41923876;491321.84572295065;462427.0073949389;451497.31145010673;218251.29456621417;217415.1398638553;458930.57338890136;203186.95147741644;281926.47305713216;274.4590138539517;1892497.5275870627;533680.4339034222;126101.06275083689;893685.6797993433;0;2;2;4;9;22;15;0;90;83;633226056995.0448;241287731155.39713;531111127930.14014;54508.523940650775;2685.308030070592;-0.0;5906.717537355281;2267852.990619743;354609.37480731634;0.0;189985.0561529481;1.2675858799006559;0.13075363162184836
2914;2019-09-07 17:34:45.108;884;894;301;300;233;39;136;40;-22;42;786;340;-24;61;229;147;300;832;296;230;136;-94;847;365;369;136;367;299;843;-3.0;-1.0;2925.0;153.0;208.0;100;1;100;1;0;0;1;1;0;0;1;1;1;1;0;52227.71875;16439.4453125;29471.919921875;3896.87451171875;517.0;364361;519.0;0.0;Calculated values ==>;1567870485.108;361.56000000000006;362.56000000000006;303.26000000000005;303.16;296.46000000000004;277.06;274.9066339382667;286.76000000000005;277.16;270.96000000000004;277.36;351.76;307.16;270.76000000000005;279.26000000000005;296.06;287.86;303.16;356.36;296.16;286.76000000000005;325.06;324.86;263.76000000000005;241.71165711629368;267.47669482898436;274.9066339382667;302.76000000000005;8470000.0;3650000.0;3690000.0;1360000.0;3670000.0000000005;2990000.0;8430000.0;0.0;0.0;0.4875;0.025500000000000002;0.034666666666666665;0.034666666666666665;0.0;16439.4453125;29471.919921875;3896.87451171875;52227.71875;499818.32223983906;501638.1171589455;280583.4267254432;280143.1781880029;255778.9021530079;429811.8947417682;448935.5311806599;439155.5389719587;473403.85947104497;532697.1479928264;484877.0231077105;438850.44880392915;451001.4982258487;462443.7821703978;451298.6977195416;279835.4018084319;492393.70280304475;462275.7276824156;448935.5311806599;217833.21561994078;216997.06728235667;459946.72006217635;203653.32534406762;280583.4267254432;274.648784257405;1893369.9192737248;533953.2645227487;126167.0411813202;894176.6352482848;0;2;2;4;9;22;15;0;90;83;633447120145.08;241369917455.4102;531292297730.16895;114807.32914359689;6535.481565311773;-0.0;5836.206287780844;2269263.7209014287;354686.2019139712;0.0;190082.89754189;2.5533730492185005;0.27824265748017546
2915;2019-09-07 17:35:45.149;891;901;300;299;235;42;147;41;-25;42;782;340;-26;60;230;149;300;838;295;214;147;-89;850;363;368;138;366;302;844;-3.0;-1.0;2925.0;8.0;205.0;100;14;100;1;0;0;1;1;0;0;1;1;1;1;0;52468.4453125;16529.19921875;29549.748046875;4023.64868164062;516.0;364362;519.0;0.0;Calculated values ==>;1567870545.149;362.26;363.26;303.16;303.06;296.66;277.36;274.69669130483857;287.86;277.26000000000005;270.66;277.36;351.36;307.16;270.56;279.16;296.16;288.06;303.16;356.96000000000004;294.56;287.86;325.06;324.76000000000005;264.26000000000005;242.14157278889297;267.8393353686513;274.69669130483857;302.66;8500000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3020000.0;8440000.0;0.0;0.0;0.4875;0.0013333333333333333;0.034166666666666665;0.034166666666666665;0.0;16529.19921875;29549.748046875;4023.64868164062;52468.4453125;500581.3419276676;502569.3004784158;280065.49096563645;279630.15077485854;256377.15397640486;429947.3805835815;450760.5597493276;438024.4983934438;473143.7464358393;532056.9234048271;484531.66852567054;437869.15320432716;450325.8860683614;462728.6262450802;451945.9500721777;279609.6316894129;493212.5375197655;460259.9396827633;450760.5597493276;217833.21561994078;216578.99785978085;460143.737624023;203766.48594307443;280065.49096563645;274.68301395549116;1894242.98349246;534228.1909647839;126233.09064412245;894668.8185760601;0;2;2;4;9;22;15;0;90;83;633668371229.6722;241452173625.25864;531472720934.8365;114200.78106955507;341.8363355745981;-0.0;5832.081516776114;2271173.425890314;354743.55205887766;0.0;190180.19971783203;2.402564111620155;0.24901544671037093
2916;2019-09-07 17:36:45.120;892;901;303;302;237;38;150;41;-23;42;778;340;-24;62;231;150;300;836;293;207;149;-88;883;355;360;139;359;308;880;-1.0;-1.0;1067.0;143.0;236.0;100;16;100;1;0;0;1;1;0;0;1;1;1;0;0;54193.33984375;17096.427734375;30837.96484375;4097.41064453125;516.0;364363;518.0;0.0;Calculated values ==>;1567870605.12;362.36;363.26;303.46000000000004;303.36;296.86;276.96000000000004;273.8482719121499;288.16;277.26000000000005;270.86;277.36;350.96000000000004;307.16;270.76000000000005;279.36;296.26000000000005;288.16;303.16;356.76;293.86;288.06;324.96000000000004;324.76000000000005;264.36;242.35481222062532;268.5567601203482;273.8482719121499;302.46000000000004;8830000.0;3550000.0;3600000.0;1390000.0;3590000.0;3080000.0;8800000.0;0.0;0.0;0.17783333333333334;0.02383333333333333;0.03933333333333333;0.03933333333333333;0.0;17096.427734375;30837.96484375;4097.41064453125;54193.33984375;497787.20198402484;499405.81811179395;278757.2289285686;278354.546569336;255862.7329232355;430477.46260093397;452617.9766110549;436968.1147638701;473013.37450241524;531188.9547695365;483837.07695440226;436809.0314453242;449507.0425462661;463906.4806118374;453486.27250343625;277368.9721781302;489442.7689328165;460553.62251606805;452473.9457314294;217415.1398638553;216578.99785978085;460091.41252948507;200182.60719967147;278757.2289285686;273.2498857692149;1895131.4020914775;534508.2690859687;126300.73342863545;895171.8062881593;0;2;2;4;9;22;15;0;90;83;633886665669.5126;241535233460.19788;531655632484.7027;42108.35609516665;6194.49319369389;-0.0;6832.857527579191;2272475.3724539317;354797.9951446989;0.0;190285.68986489778;1.0596539693329703;0.11261422621614449
2917;2019-09-07 17:37:45.110;904;915;304;304;227;38;138;38;-23;40;775;340;-24;63;233;142;300;849;293;204;139;-89;872;359;364;137;362;303;866;-2.0;-1.0;2925.0;32.0;189.0;100;12;100;1;0;0;1;1;0;0;1;1;1;1;0;53877.77734375;16862.5859375;30333.771484375;4014.11743164062;515.0;364364;517.0;0.0;Calculated values ==>;1567870665.11;363.56000000000006;364.66;303.56;303.56;295.86;276.96000000000004;274.27422755570615;286.96000000000004;276.96000000000004;270.86;277.16;350.66;307.16;270.76000000000005;279.46000000000004;296.46000000000004;287.36;303.16;358.06000000000006;293.56;287.06;324.86;324.66;264.26000000000005;241.92719264551067;267.9596281332873;274.27422755570615;302.46000000000004;8720000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3030000.0;8660000.0;0.0;0.0;0.4875;0.005333333333333333;0.0315;0.0315;0.0;16862.5859375;30333.771484375;4014.11743164062;53877.77734375;500558.259761024;502701.26045337913;280136.1437913343;280136.1437913343;253229.73873243676;430214.79039162316;450153.3575985836;438109.25301780854;473078.44118532055;531252.369025014;484416.2643863139;437953.82195464283;450553.9940556073;463725.85767764907;451638.2792240534;278071.19977402274;492808.09393799864;459520.7761648076;450301.2652022473;216997.06728235667;216160.93158060662;460296.82502626866;202619.76133629266;280136.1437913343;274.22055990027536;1896031.844636076;534791.2137013159;126368.3182299364;895681.4857968965;0;2;2;4;9;22;15;0;90;83;634103829469.5471;241618019660.21103;531838901934.7318;114801.12719473899;1374.2776730132052;-0.0;5360.201324443759;2273782.7335517174;354861.05772308307;0.0;190387.28175387683;2.373256770999312;0.24718883258016516
2918;2019-09-07 17:38:45.140;913;923;301;300;234;38;146;37;-27;40;774;340;-28;61;234;149;300;850;293;201;145;-92;863;360;365;140;363;299;857;-2.0;-1.0;2563.0;146.0;203.0;100;17;97;1;0;0;1;1;0;0;1;1;1;0;0;52733.515625;16354.2412109375;29959.0859375;3991.94360351562;515.0;364365;516.0;0.0;Calculated values ==>;1567870725.14;364.46000000000004;365.46000000000004;303.26000000000005;303.16;296.56;276.96000000000004;274.38016830617;287.76000000000005;276.86;270.46000000000004;277.16;350.56000000000006;307.16;270.36;279.26000000000005;296.56;288.06;303.16;358.16;293.26000000000005;287.66;324.76000000000005;324.66;263.96000000000004;242.56692532238324;267.47669482898436;274.38016830617;302.46000000000004;8630000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;2990000.0;8570000.0;0.0;0.0;0.42716666666666664;0.024333333333333332;0.03383333333333333;0.03383333333333333;0.0;16354.2412109375;29959.0859375;3991.94360351562;52733.515625;502668.0909724597;504637.6282878577;279520.7171514612;279098.6935513265;255645.37074157593;430148.3826014536;451152.0166174168;438390.63782803225;472686.4266018815;531449.315300629;484877.0231077105;438236.7768127522;451001.4982258487;463709.8566730499;452473.9457314294;278677.25145243807;493810.25535348867;458951.5699418567;451005.13174328953;216578.99785978085;216160.93158060662;459532.4227784258;202310.53259241258;279520.7171514612;274.10497112117434;1896920.7162943096;535068.158998634;126435.06876405032;896184.1774974084;0;2;2;4;9;22;15;0;90;83;634322638820.3119;241701161210.50162;532019592235.36334;100845.55161981552;6259.065994526321;-0.0;5801.889360356858;2275580.6877426174;354924.7007261336;0.0;190480.34568528662;2.2444269812485818;0.2418041523131105
