;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2919;2019-09-07 17:39:45.111;914;923;300;299;236;43;171;41;-24;40;772;339;-26;63;233;152;300;849;295;196;170;-95;854;363;368;138;366;300;848;-2.0;-1.0;2617.0;0.0;190.0;100;16;95;1;0;0;1;1;0;0;1;1;1;0;0;51910.13671875;15994.3603515625;29681.2265625;4012.12353515625;513.0;364366;514.0;929.0;Calculated values ==>;1567870785.111;364.56000000000006;365.46000000000004;303.16;303.06;296.76000000000005;277.46000000000004;274.69669130483857;290.26000000000005;277.26000000000005;270.76000000000005;277.16;350.36;307.06;270.56;279.46000000000004;296.46000000000004;288.36;303.16;358.06000000000006;292.76000000000005;290.16;324.56;324.46000000000004;263.66;242.14157278889297;267.5978703862781;274.69669130483857;302.66;8540000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3000000.0;8480000.0;0.0;0.0;0.4361666666666667;0.0;0.03166666666666666;0.03166666666666666;2.3521254202858293;15994.3603515625;29681.2265625;4012.12353515625;51910.13671875;503590.6162109345;505403.10023209016;279759.67384339334;279329.6329154598;256561.5761501712;429947.3805835815;454252.1552922749;438627.8345891578;472947.9820155742;531165.8598595021;484649.13410229236;438320.22817239247;451092.63091416645;463129.6232463674;452381.11837450357;279315.03048453055;494503.4822785553;457779.88837086706;454108.84221906046;215742.86842915416;215324.80838970217;459537.72642046213;203801.94454194742;279759.67384339334;274.69669130483857;1897792.3252484924;535337.6003851459;126501.73708488673;896680.9398832862;0;2;2;4;9;22;15;0;90;83;634542432535.1511;241784520900.44064;532199205380.23193;102423.22570892493;0.0;-0.0;5521.056998562792;2277273.775497654;354976.8343992563;0.0;190574.65796523023;2.172454350010908;0.22400233172359907
2920;2019-09-07 17:40:45.111;909;917;301;300;241;44;175;42;-26;41;768;339;-28;66;233;154;300;845;296;196;174;-96;838;365;370;140;368;301;832;-2.0;-2.0;2925.0;61.0;182.0;100;25;93;1;0;0;1;1;0;0;1;1;1;1;0;50999.546875;15546.751953125;29058.875;4064.1259765625;513.0;364367;515.0;16.0;Calculated values ==>;1567870845.111;364.06000000000006;364.86;303.26000000000005;303.16;297.26000000000005;277.56;274.9066339382667;290.66;277.36;270.56;277.26000000000005;349.96000000000004;307.06;270.36;279.76000000000005;296.46000000000004;288.56;303.16;357.66;292.76000000000005;290.56;324.66;324.46000000000004;263.56;242.56692532238324;267.7187500070086;274.9066339382667;302.76000000000005;8380000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3010000.0;8320000.0;0.0;0.0;0.4875;0.010166666666666666;0.030333333333333334;0.030333333333333334;0.04051023328802289;15546.751953125;29058.875;4064.1259765625;50999.546875;504245.1885210563;505903.3523805117;281489.9574767875;281032.8635207288;258723.18251160608;429811.8947417682;454484.9211093304;438095.2167564963;472784.61766108364;530673.689201687;484533.874381287;437785.01000687695;451319.22163989383;462829.68046980636;452319.8775088197;280539.3653453222;495399.30253987253;457456.0283980784;454341.56483116094;216160.93158060662;215324.80838970217;459126.4708480923;204043.22974380082;281489.9574767875;274.79922140938993;1898649.905945107;535600.442987685;126569.03916415105;897170.4407296404;0;2;2;4;9;22;15;0;90;83;634763832535.1511;241867920900.44064;532379505380.23193;114100.34366868903;2593.346284560296;-0.0;5243.165423082661;2279078.1385758007;354998.4456182943;0.0;190664.35981874395;2.5053929398921015;0.2663850348520658
2921;2019-09-07 17:41:45.112;899;904;303;301;246;45;183;44;-25;43;766;341;-27;66;233;158;300;820;295;198;183;-97;831;365;370;140;368;302;825;-2.0;-1.0;1513.0;51.0;183.0;100;27;91;1;0;0;1;1;0;0;1;1;1;0;0;50463.26171875;15301.3359375;28796.78515625;4110.68115234375;511.0;364368;514.0;0.0;Calculated values ==>;1567870905.112;363.06000000000006;363.56000000000006;303.46000000000004;303.26000000000005;297.76000000000005;277.66;274.9066339382667;291.46000000000004;277.56;270.66;277.46000000000004;349.76;307.26000000000005;270.46000000000004;279.76000000000005;296.46000000000004;288.96000000000004;303.16;355.16;292.96000000000004;291.46000000000004;324.56;324.26000000000005;263.46000000000004;242.56692532238324;267.8393353686513;274.9066339382667;302.66;8309999.999999999;3650000.0;3700000.0;1400000.0;3679999.9999999995;3020000.0;8250000.0;0.0;0.0;0.2521666666666667;0.0085;0.030500000000000003;0.030500000000000003;0.0;15301.3359375;28796.78515625;4110.68115234375;50463.26171875;503411.2587753396;504647.17167939356;283057.89120142796;282105.1704032193;260648.31894891488;429811.8947417682;455625.4652126782;438024.4983934438;472980.94656883925;530389.4420248142;484644.8246655709;437713.4967235476;451140.8463130652;462829.68046980636;452899.1375264246;281117.14688390784;492298.6392159935;457735.264046104;455625.4652126782;215742.86842915416;214488.6975840042;459024.90053713735;203867.15902087107;283057.89120142796;274.73133638576667;1899495.4434410904;535857.5146709196;126637.16369219952;897652.5792658684;0;2;2;4;9;22;15;0;90;83;634985836234.8829;241951922300.33917;532560408395.0134;59046.67574511711;2168.8408028882636;-0.0;5263.311007343133;2280521.0544507033;355038.13117205666;0.0;190751.91524812457;1.3789769597674484;0.1428315289341237
2922;2019-09-07 17:42:45.112;890;895;304;304;246;44;191;44;-25;43;766;341;-26;68;234;159;300;812;294;203;191;-100;821;366;371;139;369;303;814;-2.0;-1.0;2925.0;17.0;189.0;100;27;92;1;0;0;1;1;0;0;1;1;1;1;0;50085.23828125;15168.408203125;28280.150390625;4125.28466796875;509.0;364369;513.0;0.0;Calculated values ==>;1567870965.112;362.16;362.66;303.56;303.56;297.76000000000005;277.56;275.0112864084945;292.26000000000005;277.56;270.66;277.46000000000004;349.76;307.26000000000005;270.56;279.96000000000004;296.56;289.06;303.16;354.36;293.46000000000004;292.26000000000005;324.46000000000004;324.06;263.16;242.35481222062532;267.9596281332873;275.0112864084945;302.56;8209999.999999999;3660000.0;3710000.0;1390000.0;3690000.0;3030000.0;8140000.000000001;0.0;0.0;0.4875;0.0028333333333333335;0.0315;0.0315;0.0;15168.408203125;28280.150390625;4125.28466796875;50085.23828125;502988.48573404935;504313.12478422147;284650.603480069;284650.603480069;261091.74214594645;429743.705733735;456590.9731116423;437798.07955487026;473111.3802909942;530313.5891873743;484529.56289514573;437642.0229114993;451233.12863988744;462813.50345803285;452869.56159724866;281994.90771752223;492152.18704280636;458270.4941942976;456590.9731116423;215324.80838970217;213652.59903751023;458876.0959046701;204499.74302773882;284650.603480069;274.9796856350889;1900333.347607757;536111.4292054249;126705.79674070212;898128.2203954257;0;2;2;4;9;22;15;0;90;83;635208136234.8829;242035622300.33917;532741908395.0134;113732.93905697657;720.732999817972;-0.0;5416.121643394558;2281960.8845740543;355062.2109537459;0.0;190840.91052021406;2.519657557215789;0.26180082500440655
2923;2019-09-07 17:43:45.123;880;883;301;300;250;47;192;46;-24;44;766;340;-25;66;233;161;300;781;294;208;191;-102;807;367;372;140;370;305;801;-2.0;0.0;2526.0;100.0;206.0;100;30;94;1;0;0;1;1;0;0;1;1;1;0;0;49573.85546875;15204.4140625;27920.1484375;4164.87353515625;509.0;364370;512.0;0.0;Calculated values ==>;1567871025.123;361.16;361.46000000000004;303.26000000000005;303.16;298.16;277.86;275.1157276137837;292.36;277.76000000000005;270.76000000000005;277.56;349.76;307.16;270.66;279.76000000000005;296.46000000000004;289.26000000000005;303.16;351.26;293.96000000000004;292.26000000000005;324.36;324.06;262.96000000000004;242.56692532238324;268.19934244402924;275.1157276137837;302.56;8070000.0;3670000.0000000005;3720000.0000000005;1400000.0;3700000.0;3050000.0;8009999.999999999;0.0;0.0;0.42100000000000004;0.016666666666666666;0.034333333333333334;0.034333333333333334;0.0;15204.4140625;27920.1484375;4164.87353515625;49573.85546875;502783.4342837877;503737.3144872839;284502.31538920006;283978.83978716726;263046.24404554674;429675.2189834977;456567.5235232781;437499.1961693786;473079.08457772195;530161.7641224974;484185.024249282;437342.01223029394;450602.5470405252;462528.5018799156;452984.87860704365;283346.80940284254;488723.9776913464;458804.85714063374;456426.3451327903;214906.75144652807;213652.59903751023;458516.54736623977;204286.93742048705;284502.31538920006;274.9026428159264;1901163.9923114872;536364.5824602153;126774.89405781987;898596.6420799209;0;2;2;4;9;22;15;0;90;83;635431077099.5782;242119337645.22476;532924341834.7641;98182.36093328334;4237.160165762545;-0.0;5902.7250211965975;2283727.1691643787;355103.53430462827;0.0;190935.25153497246;2.290622498430998;0.2433079947984657
2924;2019-09-07 17:44:45.124;867;872;304;303;243;47;186;46;-22;45;768;340;-23;66;233;157;300;776;294;216;186;-100;811;369;374;139;372;306;804;-1.0;-1.0;2716.0;169.0;211.0;100;30;98;1;0;0;1;1;0;0;1;1;1;1;0;50185.90625;15699.5400390625;27939.423828125;4190.8046875;507.0;364371;511.0;0.0;Calculated values ==>;1567871085.124;359.86;360.36;303.56;303.46000000000004;297.46000000000004;277.86;275.3239800832674;291.76000000000005;277.76000000000005;270.96000000000004;277.66;349.96000000000004;307.16;270.86;279.76000000000005;296.46000000000004;288.86;303.16;350.76;294.76000000000005;291.76000000000005;324.26000000000005;323.86;263.16;242.35481222062532;268.3187672390254;275.3239800832674;302.56;8109999.999999999;3690000.0;3740000.0;1390000.0;3720000.0000000005;3060000.0;8040000.000000001;0.0;0.0;0.45266666666666666;0.028166666666666666;0.035166666666666666;0.035166666666666666;0.0;15699.5400390625;27939.423828125;4190.8046875;50185.90625;500558.1314670835;501903.05318007007;285760.73691033595;285224.63262047805;260476.59820186114;429537.3511455088;455383.9092448062;437585.1090581189;473307.3401624125;530294.8415796665;484069.18726191414;437427.84448784514;450422.0409547465;462226.07306053565;452052.8049603788;282944.1124137336;487651.9160955882;459595.2020035206;455383.9092448062;214488.6975840042;212816.51262364245;458876.0959046701;204514.323253268;285760.73691033595;274.9997433815509;1901995.337516965;536622.1197039897;126844.52587037877;899062.146275029;0;2;2;4;9;22;15;0;90;83;635654880830.1971;242203039040.45624;533107644890.27106;105503.3757076625;7164.523263014492;-0.0;5965.081560428871;2285424.5785974334;355198.5499170313;0.0;191034.15157173265;2.4803168427516753;0.26958288929770124
2925;2019-09-07 17:45:45.124;855;860;303;301;256;51;163;49;-25;46;771;340;-26;64;233;161;300;774;295;221;163;-98;799;371;377;137;374;302;788;-2.0;-1.0;2925.0;0.0;197.0;28;23;91;1;0;0;1;0;0;1;1;1;1;0;0;55787.87109375;14746.8564453125;34619.58984375;4078.49536132812;506.0;364372;510.0;0.0;Calculated values ==>;1567871145.124;358.66;359.16;303.46000000000004;303.26000000000005;298.76000000000005;278.26000000000005;275.5313989812953;289.46000000000004;278.06;270.66;277.76000000000005;350.26;307.16;270.56;279.56;296.46000000000004;289.26000000000005;303.16;350.56000000000006;295.26000000000005;289.46000000000004;324.16;323.76000000000005;263.36;241.92719264551067;267.8393353686513;275.5313989812953;302.66;7990000.000000001;3710000.0;3770000.0000000005;1370000.0;3740000.0;3020000.0;7880000.0;0.0;0.0;0.4875;0.0;0.03283333333333333;0.03283333333333333;0.0;14746.8564453125;34619.58984375;4078.49536132812;55787.87109375;499905.20292662916;501612.9964481793;287207.8369581901;286049.16191519453;265865.3317345691;429398.2889081932;451519.24070305726;438024.4983934438;473664.6415601712;530910.7679791142;484531.66852567054;437869.15320432716;450869.8209981238;461922.37931754644;452285.6732508602;284197.60738949734;488967.8209896868;459815.03396777547;451519.24070305726;214070.64678622372;212398.47392691602;459389.2660266468;205876.8644434384;287207.8369581901;275.5313989812953;1902878.452328163;536875.8396746928;126913.436704119;899583.4713889613;0;2;2;4;9;22;16;0;90;83;635880180830.1971;242285839040.45624;533290044890.27106;113171.97155062764;0.0;-0.0;5394.891089623139;2287246.873157919;355258.25427755644;0.0;191128.81801048308;2.2184861462821748;0.22995502427594589
2926;2019-09-07 17:46:45.125;844;847;309;308;258;46;169;47;-25;47;772;340;-27;65;234;161;300;766;295;225;169;-96;795;368;373;138;370;302;784;-1.0;-1.0;2692.0;66.0;220.0;43;30;89;1;0;0;1;0;0;1;1;1;1;1;0;56688.73828125;14575.5048828125;35141.88671875;4135.525390625;505.0;364373;508.0;0.0;Calculated values ==>;1567871205.125;357.56000000000006;357.86;304.06;303.96000000000004;298.96000000000004;277.76000000000005;275.2199585193972;290.06;277.86;270.66;277.86;350.36;307.16;270.46000000000004;279.66;296.56;289.26000000000005;303.16;349.76;295.66;290.06;323.96000000000004;323.66;263.56;242.14157278889297;267.8393353686513;275.2199585193972;302.66;7950000.0;3679999.9999999995;3729999.9999999995;1380000.0;3700000.0;3020000.0;7840000.000000001;0.0;0.0;0.4486666666666667;0.011000000000000001;0.03666666666666667;0.03666666666666667;0.0;14575.5048828125;35141.88671875;4135.525390625;56688.73828125;498678.0639760214;500114.5863154118;291639.93886923225;290958.4227063135;266835.75461753877;429606.4342157736;453103.6889472856;438024.4983934438;473632.86133578786;531015.0068793237;484531.66852567054;437713.4967235476;451005.4113257816;462663.03993443033;452810.80125636526;284648.35127202346;488156.0975711008;460986.5309069771;453103.6889472856;213234.55432191002;211980.4382156667;459436.6143945837;204760.9967731149;291639.93886923225;275.0897004190721;1903815.7730269071;537120.1967580155;126981.88801780547;900164.8267153739;0;2;2;4;9;22;16;0;90;83;636105184579.9253;242368340415.35657;533471247910.0522;104657.5577269876;2801.431793836157;-0.0;5920.337502861956;2289062.149487141;355281.59993156465;0.0;191223.11315353276;2.1053516384290525;0.22191555360064638
2927;2019-09-07 17:47:45.105;843;848;307;306;258;43;155;45;-24;46;772;340;-25;65;236;160;300;764;294;230;155;-94;792;364;369;136;366;304;781;-2.0;-1.0;2593.0;69.0;262.0;50;18;90;1;0;0;1;0;0;1;1;1;1;0;0;57091.1875;14661.07421875;35410.49609375;4100.60400390625;503.0;364374;507.0;0.0;Calculated values ==>;1567871265.105;357.46000000000004;357.96000000000004;303.86;303.76000000000005;298.96000000000004;277.46000000000004;274.8017692304317;288.66;277.66;270.76000000000005;277.76000000000005;350.36;307.16;270.66;279.66;296.76000000000005;289.16;303.16;349.56000000000006;296.16;288.66;323.86;323.46000000000004;263.76000000000005;241.71165711629368;268.0796299477929;274.8017692304317;302.56;7920000.0;3640000.0;3690000.0;1360000.0;3660000.0;3040000.0;7809999.999999999;0.0;0.0;0.43216666666666664;0.0115;0.043666666666666666;0.043666666666666666;0.0;14661.07421875;35410.49609375;4100.60400390625;57091.1875;498808.3482621254;500529.7740638856;290798.1464897509;290127.79611386167;267000.9436534979;429879.7862731237;451759.9010204181;437727.04723144654;473794.00437491824;530863.9974095965;484300.716458673;437570.5891863215;450646.29327626084;463529.53543198755;453360.68676331674;284998.76554778323;488157.4927323064;462275.7276824156;451759.9010204181;212816.51262364245;211144.3756859795;459946.72006217635;203703.30318420997;290798.1464897509;274.6633644740345;1904763.6230200361;537363.753704553;127050.49955131118;900752.5672601572;0;2;2;4;9;22;16;0;90;83;636327710379.9961;242450513015.3827;533652987310.11;101137.2613857474;2946.7992940966133;-0.0;7028.6632811724685;2290776.5346613503;355329.4858900041;0.0;191330.9855239874;2.0511032714329427;0.2136290673192776
2928;2019-09-07 17:48:45.116;843;850;306;306;241;41;155;42;-22;45;774;339;-23;61;238;147;300;776;294;242;156;-93;800;363;368;137;365;305;789;-2.0;-1.0;1351.0;174.0;284.0;50;21;95;1;0;0;1;0;0;1;1;1;1;1;0;58284.36328125;15210.2333984375;35724.5078125;4115.9267578125;503.0;364375;507.0;0.0;Calculated values ==>;1567871325.116;357.46000000000004;358.16;303.76000000000005;303.76000000000005;297.26000000000005;277.26000000000005;274.69669130483857;288.66;277.36;270.96000000000004;277.66;350.56000000000006;307.06;270.86;279.26000000000005;296.96000000000004;287.86;303.16;350.76;297.36;288.76000000000005;323.86;323.46000000000004;263.86;241.92719264551067;268.19934244402924;274.69669130483857;302.56;8000000.0;3629999.9999999995;3679999.9999999995;1370000.0;3650000.0;3050000.0;7890000.000000001;0.0;0.0;0.22516666666666665;0.029;0.04733333333333333;0.04733333333333333;0.0;15210.2333984375;35724.5078125;4115.9267578125;58284.36328125;498073.11598135455;500091.36593114777;288875.5657710466;288875.5657710466;260413.91106799667;429947.3805835815;451936.91700112884;437812.597326149;473566.98283907154;530997.2517075465;484071.3972121838;437656.05685647397;449917.82812037505;463943.7019641529;451654.8667034098;284087.6929330532;489170.8245494309;464031.1302349554;452083.05306988035;212816.51262364245;211144.3756859795;459893.7742938652;202241.85386203535;288875.5657710466;274.09188495379806;1905725.2622101016;537612.7269044092;127118.98319393168;901345.4676370438;0;2;2;4;9;22;16;0;90;83;636548850914.6938;242532428030.27075;533835720804.8602;53042.67907000292;7471.905692523066;-0.0;7725.154398811463;2292061.603049412;355416.3243489065;0.0;191453.95654504065;1.2395805842006193;0.13312534758354205
2929;2019-09-07 17:49:45.106;844;851;301;300;239;41;145;41;-20;44;777;338;-21;60;240;145;300;788;295;247;145;-94;802;362;367;135;364;307;792;-1.0;-1.0;1128.0;72.0;303.0;62;9;98;1;0;0;1;0;0;1;1;1;1;0;0;59002.69140625;15594.6318359375;36562.390625;4068.5517578125;503.0;364376;506.0;0.0;Calculated values ==>;1567871385.106;357.56000000000006;358.26;303.26000000000005;303.16;297.06;277.26000000000005;274.5913991737795;287.66;277.26000000000005;271.16;277.56;350.86;306.96000000000004;271.06;279.16;297.16;287.66;303.16;351.96000000000004;297.86;287.66;323.76000000000005;323.46000000000004;263.76000000000005;241.49495122638035;268.43790593516167;274.5913991737795;302.66;8020000.0;3620000.0000000005;3670000.0000000005;1350000.0;3640000.0;3070000.0;7920000.0;0.0;0.0;0.188;0.012;0.050499999999999996;0.050499999999999996;0.0;15594.6318359375;36562.390625;4068.5517578125;59002.69140625;498034.73012169305;499963.0455385316;285549.86110468855;284998.76554778323;259599.05902309544;430014.67791919125;450645.1742344354;437671.5478804793;473728.41363301896;531159.7781216218;483725.32929321023;437514.20447033056;449413.9276720405;464356.0352725641;451541.149871606;283871.0256667556;490687.16494085616;464840.8181699309;450645.1742344354;212398.47392691602;211144.3756859795;460100.16454225464;202723.69446191084;285549.86110468855;274.2747357566851;1906702.4914339657;537869.3913302014;127187.17581424146;901947.758058982;0;2;2;4;9;22;16;0;90;83;636769314164.7289;242614014430.28372;534019290204.8894;44170.196442690874;3088.517640964126;-0.0;8337.313313052216;2292871.575327597;355504.3132094449;0.0;191587.78813367785;0.9888031944397139;0.09787777327618441
2930;2019-09-07 17:50:45.107;846;854;305;304;227;39;152;39;-19;43;780;338;-20;57;242;134;300;798;294;245;152;-95;821;361;366;137;363;308;810;-2.0;-1.0;2462.0;34.0;315.0;59;19;98;1;0;0;1;0;0;1;1;1;1;1;0;60285.01953125;15930.8037109375;37219.8515625;4150.48291015625;502.0;364377;506.0;0.0;Calculated values ==>;1567871445.107;357.76;358.56000000000006;303.66;303.56;295.86;277.06;274.4858918419099;288.36;277.06;271.26000000000005;277.46000000000004;351.16;306.96000000000004;271.16;278.86;297.36;286.56;303.16;352.96000000000004;297.66;288.36;323.76000000000005;323.36;263.66;241.92719264551067;268.5567601203482;274.4858918419099;302.56;8209999.999999999;3610000.0;3660000.0;1370000.0;3629999.9999999995;3080000.0;8100000.0;0.0;0.0;0.4103333333333333;0.005666666666666667;0.0525;0.0525;0.0;15930.8037109375;37219.8515625;4150.48291015625;60285.01953125;496572.4928549325;498760.1380546378;285607.49257245264;285081.78873561777;254964.26104391474;430081.6785162784;451852.33860241564;437601.09044165985;473371.616014766;531398.0311273183;483608.90997795016;437443.34373287327;448812.73013968463;464766.5650395172;450108.39359056647;281994.90771752223;490420.8828992318;464722.9366227796;451852.33860241564;212398.47392691602;210726.34883551928;459692.06448788795;203094.2219932729;285607.49257245264;274.41377972945315;1907696.572262265;538132.1076723513;127255.66891152988;902562.6203264452;0;2;2;4;9;22;16;0;90;83;636989217830.337;242695615790.5094;534203793280.39966;96225.98501998812;1454.0544408028188;-0.0;8727.854416573056;2294041.5630091582;355542.16860781045;0.0;191730.00023531355;1.8569944201881545;0.18774080114654496
2931;2019-09-07 17:51:45.107;850;858;300;298;234;42;166;40;-20;42;783;338;-21;59;243;136;300;805;294;240;165;-96;806;364;370;135;366;306;793;-1.0;-2.0;2202.0;112.0;326.0;87;3;98;1;0;0;1;0;0;1;1;1;1;0;0;60445.25;15699.763671875;37798.63671875;4018.66137695312;501.0;364378;506.0;0.0;Calculated values ==>;1567871505.107;358.16;358.96000000000004;303.16;302.96000000000004;296.56;277.36;274.8017692304317;289.76000000000005;277.16;271.16;277.36;351.46000000000004;306.96000000000004;271.06;279.06;297.46000000000004;286.76000000000005;303.16;353.66;297.16;289.66;323.76000000000005;323.26000000000005;263.56;241.49495122638035;268.3187672390254;274.8017692304317;302.56;8059999.999999999;3640000.0;3700000.0;1350000.0;3660000.0;3060000.0;7930000.0;0.0;0.0;0.367;0.018666666666666668;0.05433333333333333;0.05433333333333333;0.0;15699.763671875;37798.63671875;4018.66137695312;60445.25;498542.42352089385;500878.4586844274;284880.7296222362;283808.4972155122;257865.3228517308;429879.7862731237;453188.1698961856;437898.67151236854;473533.6025564079;531861.5611485756;483841.6017357037;437742.05038880615;449459.42253551364;464458.5429927953;449856.90194320853;283449.7384140404;493136.8493893416;463467.6714287577;453043.15910760727;212398.47392691602;210308.32490665457;459899.2253471605;203402.31178933015;284880.7296222362;274.5470444450505;1908702.6578416922;538395.6957338747;127323.74511392246;903187.7743954556;0;2;2;4;9;22;16;0;90;83;637210017830.337;242777215790.5094;534387993280.39966;86060.16401835509;4787.942386412833;-0.0;9136.825335371826;2295560.614251144;355594.1852480373;0.0;191878.87256657975;1.7383525630041905;0.17995205086052873
2932;2019-09-07 17:52:45.118;848;855;302;302;221;42;178;42;-19;42;785;337;-20;57;243;128;300;806;291;234;178;-95;828;364;370;136;366;308;816;-1.0;-1.0;2621.0;17.0;350.0;98;7;98;1;0;0;1;0;0;1;1;1;1;1;0;62602.5234375;16075.73046875;39523.22265625;4054.97241210938;500.0;364379;505.0;0.0;Calculated values ==>;1567871565.118;357.96000000000004;358.66;303.36;303.36;295.26000000000005;277.36;274.8017692304317;290.96000000000004;277.36;271.26000000000005;277.36;351.66;306.86;271.16;278.86;297.46000000000004;285.96000000000004;303.16;353.76;296.56;290.96000000000004;323.66;323.16;263.66;241.71165711629368;268.5567601203482;274.8017692304317;302.26000000000005;8280000.0;3640000.0;3700000.0;1360000.0;3660000.0;3080000.0;8159999.999999999;0.0;0.0;0.43683333333333335;0.0028333333333333335;0.058333333333333334;0.058333333333333334;0.0;16075.73046875;39523.22265625;4054.97241210938;62602.5234375;496219.5595729502;498358.44007733295;283439.19994685706;283439.19994685706;252877.06376035113;429879.7862731237;454913.9275669702;437601.09044165985;473403.85947104497;531920.5654520444;483494.76102947566;437443.34373287327;448812.73013968463;464458.5429927953;448662.30875118816;281373.6655023839;491047.77482639835;462663.03993443033;454913.9275669702;211980.4382156667;209890.3038832737;459846.05822849274;203974.8595746498;283439.19994685706;274.7681092649078;1909728.2439419236;538660.5400639118;127391.0377301243;903832.2413533183;0;2;2;4;9;22;16;0;90;83;637432058530.0336;242858530695.39825;534572227050.1479;102055.72518373889;724.9683961858883;-0.0;10002.692444506598;2297128.534058294;355640.13459366537;0.0;192038.39778879067;1.890628068630141;0.18653848445913257
2933;2019-09-07 17:53:45.138;849;855;301;300;231;45;169;43;-19;43;787;336;-20;57;243;132;300;809;290;226;169;-94;819;366;371;131;368;308;806;-2.0;0.0;2051.0;163.0;347.0;98;1;98;1;0;0;1;0;0;1;1;1;1;0;0;61878.69140625;15938.3837890625;39023.0859375;4037.15747070312;499.0;364380;505.0;0.0;Calculated values ==>;1567871625.138;358.06000000000006;358.66;303.26000000000005;303.16;296.26000000000005;277.66;275.0112864084945;290.06;277.46000000000004;271.26000000000005;277.46000000000004;351.86;306.76000000000005;271.16;278.86;297.46000000000004;286.36;303.16;354.06000000000006;295.76000000000005;290.06;323.66;323.06;263.76000000000005;240.61611355647437;268.5567601203482;275.0112864084945;302.16;8190000.000000001;3660000.0;3710000.0;1310000.0;3679999.9999999995;3080000.0;8059999.999999999;0.0;0.0;0.3418333333333334;0.027166666666666665;0.057833333333333334;0.057833333333333334;0.0;15938.3837890625;39023.0859375;4037.15747070312;61878.69140625;497200.9394686834;499269.9796241325;283959.92083817854;283449.7384140404;256393.63510719253;429743.705733735;453449.7460403616;437601.09044165985;474147.34029804735;532129.5172443853;483380.56821294955;437443.34373287327;448812.73013968463;464164.030569748;448890.8574014187;282178.63835352514;492476.0644742693;461430.10873998835;453449.7460403616;211980.4382156667;209472.28574929133;460710.5798268157;203592.7533465977;283959.92083817854;274.6300832627186;1910765.9331797773;538927.4132774039;127458.49462393153;904487.0121089154;0;2;2;4;9;22;16;0;90;83;637654432629.9629;242938657395.3728;534757088650.0891;79991.84989699542;6985.034286045922;-0.0;9802.161557526253;2298646.102871193;355704.406032671;0.0;192203.4932522385;1.640360976823762;0.16971400178730045
2934;2019-09-07 17:54:45.129;847;854;303;303;220;44;177;44;-18;44;793;334;-19;55;242;126;300;808;291;217;177;-90;831;367;373;135;369;308;819;-2.0;0.0;2547.0;71.0;366.0;98;1;100;1;0;0;1;0;0;1;1;1;1;1;0;62987.75390625;16223.763671875;39663.296875;4024.73559570312;499.0;364381;504.0;0.0;Calculated values ==>;1567871685.129;357.86;358.56000000000006;303.46000000000004;303.46000000000004;295.16;277.56;275.1157276137837;290.86;277.56;271.36;277.56;352.46000000000004;306.56;271.26000000000005;278.66;297.36;285.76000000000005;303.16;353.96000000000004;294.86;290.86;323.56;323.06;264.16;241.49495122638035;268.5567601203482;275.1157276137837;302.26000000000005;8309999.999999999;3670000.0000000005;3729999.9999999995;1350000.0;3690000.0;3080000.0;8190000.000000001;0.0;0.0;0.4245;0.011833333333333333;0.061000000000000006;0.061000000000000006;0.0;16223.763671875;39663.296875;4024.73559570312;62987.75390625;495791.5073942146;497937.12007174443;283636.629007816;283636.629007816;252474.3613639731;429675.2189834977;454261.9665439298;437758.51091407164;473728.41363301896;532756.1636462337;483152.05028696574;437601.09044165985;448533.76885935507;463883.1673987136;447796.16212749906;281117.14688390784;491058.3360893948;459890.0117690401;454261.9665439298;211562.405474017;209472.28574929133;460501.6862973241;204482.78144791204;283636.629007816;274.97798670946236;1911806.3308065666;539195.3909699463;127525.66698871477;905142.6336070198;0;2;2;4;9;22;16;0;90;83;637877599149.7288;243018445425.2891;534941860929.89526;99025.54715838474;3029.557040718042;-0.0;10408.145589702943;2300137.69074001;355787.84844206733;0.0;192371.8872154048;1.8771470232867937;0.18824390028019602
2935;2019-09-07 17:55:45.109;846;853;299;298;227;46;168;45;-19;45;797;334;-20;55;241;130;300;809;290;209;168;-88;819;368;374;133;370;308;808;-2.0;-1.0;2513.0;133.0;359.0;98;1;100;1;0;0;1;0;0;1;1;1;1;0;0;62146.359375;16047.7734375;38997.2734375;4031.27221679688;498.0;364382;503.0;0.0;Calculated values ==>;1567871745.109;357.76;358.46000000000004;303.06;302.96000000000004;295.86;277.76000000000005;275.2199585193972;289.96000000000004;277.66;271.26000000000005;277.66;352.86;306.56;271.16;278.66;297.26000000000005;286.16;303.16;354.06000000000006;294.06;289.96000000000004;323.46000000000004;322.96000000000004;264.36;241.05796691057077;268.5567601203482;275.2199585193972;302.16;8190000.000000001;3679999.9999999995;3740000.0;1330000.0;3700000.0;3080000.0;8080000.0;0.0;0.0;0.41883333333333334;0.022166666666666668;0.05983333333333333;0.05983333333333333;0.0;16047.7734375;38997.2734375;4031.27221679688;62146.359375;496757.9522853053;498796.8431310536;282745.51025673473;282251.9151215704;255031.67558968454;429606.4342157736;452783.91735953436;437601.09044165985;474083.7854598241;533173.7563382549;483152.05028696574;437443.34373287327;448533.76885935507;463601.3501589486;448215.13719335484;282178.63835352514;492282.0194117825;458625.0738315415;452783.91735953436;211144.3756859795;209054.2704885073;461005.7078865639;204443.35473100859;282745.51025673473;274.96763543904956;1912848.7674894826;539464.2308027846;127592.77800937413;905797.9198582481;0;2;2;4;9;22;16;0;90;83;638101624449.8;243098818625.31464;535126599329.954;97654.23164014444;5687.13216161481;-0.0;10173.964691650843;2301776.142564466;355860.463305751;0.0;192543.34762860872;1.921503069902207;0.1968447422154734
2936;2019-09-07 17:56:45.100;844;851;301;301;216;44;168;45;-19;46;799;334;-20;56;240;123;300;807;290;204;167;-87;837;368;374;139;369;307;825;-2.0;-1.0;2352.0;126.0;373.0;98;1;100;1;0;0;1;0;0;1;1;1;1;1;0;63273.125;16363.19140625;40001.7265625;3980.80004882812;498.0;364383;503.0;0.0;Calculated values ==>;1567871805.1;357.56000000000006;358.26;303.26000000000005;303.26000000000005;294.76000000000005;277.56;275.2199585193972;289.96000000000004;277.66;271.26000000000005;277.76000000000005;353.06000000000006;306.56;271.16;278.76000000000005;297.16;285.46000000000004;303.16;353.86;293.56;289.86;323.46000000000004;322.96000000000004;264.46000000000004;242.35481222062532;268.43790593516167;275.2199585193972;302.16;8370000.0;3679999.9999999995;3740000.0;1390000.0;3690000.0;3070000.0;8250000.0;0.0;0.0;0.392;0.021;0.06216666666666667;0.06216666666666667;0.0;16363.19140625;40001.7265625;3980.80004882812;63273.125;494780.9972071057;496942.59447146696;282105.1704032193;282105.1704032193;251069.32049217192;429606.4342157736;452783.91735953436;437828.56808052456;473405.2944016503;533456.5562643654;483269.0568768096;437671.5478804793;448859.13062218303;463616.4740235952;447147.50205983047;280620.2055807467;490316.77572678425;457927.6349424833;452637.6861456624;211144.3756859795;209054.2704885073;460192.48201593204;204428.88050063554;282105.1704032193;274.9620669615222;1913893.7730838223;539734.2816624931;127659.53526309396;906456.1461088075;0;2;2;4;9;22;16;0;90;83;638325990789.5647;243180406385.22903;535311071654.76044;91492.6775313165;5371.035631821227;-0.0;10601.438061988547;2303352.130372272;355952.6008812232;0.0;192716.450015454;1.780824800093069;0.1808673939702354
2937;2019-09-07 17:57:45.130;846;853;300;299;223;46;157;46;-20;46;797;335;-21;56;239;128;300;809;291;201;157;-88;824;369;375;138;371;305;810;-2.0;-1.0;1800.0;119.0;341.0;98;1;100;1;0;0;1;0;0;1;1;1;1;1;0;62190.44921875;16062.4599609375;39244.0234375;3967.86376953125;497.0;364384;502.0;0.0;Calculated values ==>;1567871865.13;357.76;358.46000000000004;303.16;303.06;295.46000000000004;277.76000000000005;275.3239800832674;288.86;277.76000000000005;271.16;277.76000000000005;352.86;306.66;271.06;278.76000000000005;297.06;285.96000000000004;303.16;354.06000000000006;293.26000000000005;288.86;323.36;322.86;264.36;242.14157278889297;268.19934244402924;275.3239800832674;302.26000000000005;8240000.000000001;3690000.0;3750000.0;1380000.0;3710000.0;3050000.0;8100000.0;0.0;0.0;0.3;0.01983333333333333;0.05683333333333333;0.05683333333333333;0.0;16062.4599609375;39244.0234375;3967.86376953125;62190.44921875;496293.9272389781;498614.23449874937;283043.468395364;282548.77133074886;253693.66809995016;429537.3511455088;450985.0936550001;438124.7295301388;473535.07189352607;533396.1633707201;483616.4637964755;437968.82056851813;449228.9570467634;463184.4932147605;447722.05757022795;281724.620820142;492087.7384122031;457344.94878049195;450985.0936550001;210726.34883551928;208636.25808486674;460244.63067514834;204535.52931354192;283043.468395364;275.00789969937324;1914939.8256375273;540004.630531712;127725.80724791116;907116.8575517418;0;2;2;4;9;22;16;0;90;83;638550803140.3505;243263547935.51962;535494763455.40247;70076.76006497905;5071.56384367186;-0.0;9544.682368922651;2304699.215562939;356039.66605465446;0.0;192884.41829513377;1.428830688553594;0.14507953477422705
2938;2019-09-07 17:58:45.111;846;853;302;302;220;43;164;45;-21;46;794;336;-22;58;239;126;300;807;289;196;164;-88;846;366;372;141;368;305;833;-2.0;-1.0;1148.0;28.0;375.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;63839.45703125;16428.68359375;40416.234375;3924.49658203125;497.0;364385;501.0;0.0;Calculated values ==>;1567871925.111;357.76;358.46000000000004;303.36;303.36;295.16;277.46000000000004;275.0112864084945;289.56;277.66;271.06;277.76000000000005;352.56000000000006;306.76000000000005;270.96000000000004;278.96000000000004;297.06;285.76000000000005;303.16;353.86;292.76000000000005;289.56;323.26000000000005;322.86;264.36;242.77792619122317;268.19934244402924;275.0112864084945;302.06;8460000.0;3660000.0;3720000.0000000005;1410000.0;3679999.9999999995;3050000.0;8330000.0;0.0;0.0;0.19133333333333333;0.004666666666666667;0.0625;0.0625;0.0;16428.68359375;40416.234375;3924.49658203125;63839.45703125;494237.2634808713;496500.2684316154;281864.24461611966;281864.24461611966;252056.9544093143;429743.705733735;452548.8533188294;437968.82056851813;473145.1120115388;533083.5149801382;483730.2612721648;437812.597326149;449505.0126014062;463631.7240545723;447985.1816989505;279911.60957319976;489527.7745344007;457130.6155201526;452548.8533188294;210308.32490665457;208636.25808486674;459783.95590901456;204263.87717521065;281864.24461611966;274.88897500354943;1915989.7422764231;540275.3043205757;127791.55609038693;907780.4828183525;0;2;2;4;9;22;16;0;90;83;638774832175.151;243347221430.44513;535677705505.23956;44715.545835919496;1192.427034091085;-0.0;10667.788043919358;2305655.5151871215;356091.8494486134;0.0;193052.80220996062;0.9309907184748847;0.083564188390639
2939;2019-09-07 17:59:45.122;851;859;301;300;219;44;158;45;-18;46;788;337;-21;57;238;126;300;812;289;196;158;-88;848;366;372;139;368;303;837;-1.0;-1.0;2779.0;58.0;357.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;64155.328125;16496.31640625;40505.93359375;3922.16015625;497.0;364386;500.0;0.0;Calculated values ==>;1567871985.122;358.26;359.06000000000006;303.26000000000005;303.16;295.06;277.56;275.0112864084945;288.96000000000004;277.66;271.36;277.76000000000005;351.96000000000004;306.86;271.06;278.86;296.96000000000004;285.76000000000005;303.16;354.36;292.76000000000005;288.96000000000004;323.16;322.86;264.36;242.35481222062532;267.9596281332873;275.0112864084945;302.06;8480000.0;3660000.0;3720000.0000000005;1390000.0;3679999.9999999995;3030000.0;8370000.0;0.0;0.0;0.46316666666666667;0.009666666666666665;0.0595;0.0595;0.0;16496.31640625;40505.93359375;3922.16015625;64155.328125;494805.8202909982;497024.23955724435;281069.32576313394;280620.2055807467;251636.7314393091;429743.705733735;451668.65058194945;438881.8371443283;473405.2944016503;532607.1488387903;484076.119591702;438419.19255376846;449733.7568600775;463498.35147808114;447985.1816989505;279759.67384339334;489905.5173851248;457130.6155201526;451668.65058194945;209890.3038832737;208636.25808486674;460091.41252948507;204309.80919278678;281069.32576313394;274.90665113439377;1917056.561032189;540549.729622284;127856.95688439769;908454.9578482603;0;2;2;4;9;22;16;0;90;83;638998073094.846;243431236830.33032;535860138944.99023;108645.94427955564;2472.5554989214165;-0.0;10150.659826719522;2306933.76190528;356122.396568959;0.0;193226.32108127416;1.9904855753906063;0.19858962236777683
2940;2019-09-07 18:00:45.132;848;853;301;299;228;40;160;45;-17;47;782;337;-19;60;232;129;300;800;289;197;160;-85;877;358;363;142;359;306;865;-2.0;-1.0;1502.0;0.0;410.0;1;0;100;1;0;0;1;1;1;0;1;1;1;0;0;70536.6796875;17018.94921875;46530.34375;3957.28662109375;496.0;364387;499.0;0.0;Calculated values ==>;1567872045.132;357.96000000000004;358.46000000000004;303.26000000000005;303.06;295.96000000000004;277.16;274.1680685717883;289.16;277.66;271.46000000000004;277.86;351.36;306.86;271.26000000000005;279.16;296.36;286.06;303.16;353.16;292.86;289.16;323.06;322.76000000000005;264.66;242.98782864720522;268.3187672390254;274.1680685717883;302.06;8770000.0;3579999.9999999995;3629999.9999999995;1420000.0;3590000.0;3060000.0;8650000.0;0.0;0.0;0.25033333333333335;0.0;0.06833333333333333;0.06833333333333333;0.0;17018.94921875;46530.34375;3957.28662109375;70536.6796875;491608.69739554083;493516.08447595895;278952.8489864523;278129.8051265218;253561.3237635808;430280.9020939914;453533.268337165;438366.6433039444;473113.08983516775;531757.1752841944;483727.74468537734;438054.9754168444;449597.4423177968;464038.2431886511;449918.61482626194;277747.0262322851;485213.1521965552;458720.27757983824;453533.268337165;209472.28574929133;208218.24852204052;459934.7113343082;202496.42290420205;278952.8489864523;274.1680685717883;1918179.1815026812;540829.0700514279;127922.6298845412;909180.3810430615;0;2;2;4;10;23;16;0;90;83;639218609844.8109;243515550880.31693;536042869394.9612;59046.1785067355;0.0;-0.0;11929.661988965365;2308331.4291673363;356143.0046322183;0.0;193410.35443015592;1.0513914484622926;0.09429379658612742
2941;2019-09-07 18:01:45.093;876;891;298;298;202;40;146;40;-10;44;775;336;-13;64;234;112;300;824;288;200;147;-80;883;360;366;139;361;299;871;-2.0;-1.0;2051.0;68.0;337.0;1;2;100;1;0;0;1;1;1;0;1;1;1;0;0;70862.1015625;17031.482421875;46958.72265625;3865.4765625;495.0;364388;498.0;0.0;Calculated values ==>;1567872105.093;360.76;362.26;302.96000000000004;302.96000000000004;293.36;277.16;274.38016830617;287.76000000000005;277.16;272.16;277.56;350.66;306.76000000000005;271.86;279.56;296.56;284.36;303.16;355.56000000000006;293.16;287.86;322.96000000000004;322.66;265.16;242.35481222062532;267.47669482898436;274.38016830617;301.96000000000004;8830000.0;3600000.0;3660000.0;1390000.0;3610000.0;2990000.0;8710000.0;0.0;0.0;0.3418333333333334;0.011333333333333334;0.05616666666666667;0.05616666666666667;0.0;17031.482421875;46958.72265625;3865.4765625;70862.1015625;495359.63233408687;498712.4764903916;277331.64039850334;277331.64039850334;245795.90324113143;430148.3826014536;450972.7320359552;440962.88685121783;473209.3688182048;531553.3465226239;484425.69333504984;440514.6608285658;451405.6982211055;464006.2339002714;447001.0839827573;277368.9721781302;488431.67798970407;458654.80598915706;451119.8406210487;209054.2704885073;207800.24178383037;460899.1040995481;202624.4161888778;277331.64039850334;274.22697399131897;1919356.7387690253;541112.6392084328;127987.77720439993;909958.9501968914;0;2;2;4;10;23;16;0;90;83;639437167689.6858;243599796085.26868;536224251419.8573;81472.03388807658;2927.113129654263;-0.0;9761.103912499631;2309501.653129639;356167.38138642197;0.0;193590.99332091605;1.3876546319130483;0.1367164216635697
2942;2019-09-07 18:02:45.123;903;917;292;291;216;39;154;39;-8;42;770;335;-10;67;235;124;300;845;288;199;154;-76;866;361;367;140;362;292;853;-2.0;-1.0;1817.0;146.0;330.0;1;1;87;1;0;0;1;1;1;0;1;1;1;0;0;67617.171875;15380.26171875;45872.13671875;3785.55224609375;495.0;364389;498.0;0.0;Calculated values ==>;1567872165.123;363.46000000000004;364.86;302.36;302.26000000000005;294.76000000000005;277.06;274.4858918419099;288.56;277.06;272.36;277.36;350.16;306.66;272.16;279.86;296.66;285.56;303.16;357.66;293.06;288.56;322.96000000000004;322.66;265.56;242.56692532238324;266.62003547228215;274.4858918419099;301.96000000000004;8660000.0;3610000.0;3670000.0000000005;1400000.0;3620000.0000000005;2920000.0;8530000.0;0.0;0.0;0.30283333333333334;0.024333333333333332;0.055;0.055;0.0;15380.26171875;45872.13671875;3785.55224609375;67617.171875;500937.5378816381;504111.3562214654;276079.3308147829;275678.0128985718;250294.2078292722;430081.6785162784;451967.5125635441;442723.7116033552;472882.7909566239;531560.4385924083;485118.5390036485;442434.2073197668;453033.2187841557;463990.4146581629;448622.2857995223;278471.87647510384;493425.3541163038;458356.8847964573;451967.5125635441;209054.2704885073;207800.24178383037;461151.12740067847;202408.00835539593;276079.3308147829;274.1474592425871;1920511.3097107601;541382.8721250764;128051.56765706118;910732.9274865616;0;2;2;4;10;23;16;0;90;83;639657177639.5809;243683537935.22876;536401640069.77277;72775.60546692366;6296.082563435208;-0.0;9673.849996181867;2310787.6928221486;356244.27978047647;0.0;193753.03224905246;1.3645192859517234;0.13900346499808094
2943;2019-09-07 18:03:45.104;909;918;298;297;226;38;161;39;-3;41;764;334;-5;77;236;129;300;847;288;199;161;-72;847;359;364;140;360;293;833;-1.0;-1.0;2925.0;156.0;288.0;1;9;73;1;0;0;1;1;1;0;1;1;1;0;0;65170.78515625;13999.2666015625;44991.21484375;3849.20263671875;494.0;364390;501.0;0.0;Calculated values ==>;1567872225.104;364.06000000000006;364.96000000000004;302.96000000000004;302.86;295.76000000000005;276.96000000000004;274.27422755570615;289.26000000000005;277.06;272.86;277.26000000000005;349.56000000000006;306.56;272.66;280.86;296.76000000000005;286.06;303.16;357.86;293.06;289.26000000000005;323.26000000000005;322.56;265.96000000000004;242.56692532238324;266.74333088950624;274.27422755570615;301.96000000000004;8470000.0;3590000.0;3640000.0;1400000.0;3600000.0;2930000.0;8330000.0;0.0;0.0;0.4875;0.026000000000000002;0.048;0.048;0.0;13999.2666015625;44991.21484375;3849.20263671875;65170.78515625;503469.3277301812;505960.9358890446;280050.2472629898;279606.53405869607;253906.28009626508;430214.79039162316;453504.26709067414;443239.73038008;472784.61766108364;530862.8435422766;484891.72760824603;442951.3741770434;454171.65973434;464417.2445854314;449735.6609706538;279835.4018084319;495605.1036612704;458835.75621896185;453504.26709067414;210308.32490665457;207382.2378540181;461554.5737613963;202189.47134174884;280050.2472629898;274.05329932793467;1921617.5256101016;541627.6239991897;128115.1704673443;911489.8823069618;0;2;2;4;10;23;16;0;90;83;639876408195.2572;243767511335.4878;536577084495.3139;117512.00128118644;6743.492662910834;-0.0;8325.792951728848;2312372.920735421;356352.90849770757;0.0;193902.98177502313;2.109833759233319;0.22019275488517498
2944;2019-09-07 18:04:45.124;903;908;301;300;232;35;172;37;-5;40;757;334;-5;91;237;133;300;835;287;203;171;-70;829;356;361;142;357;294;816;-2.0;0.0;2490.0;109.0;282.0;1;20;61;1;0;0;1;1;1;0;1;1;1;0;0;63304.45703125;12539.4794921875;43859.5703125;3907.6240234375;494.0;364391;506.0;0.0;Calculated values ==>;1567872285.124;363.46000000000004;363.96000000000004;303.26000000000005;303.16;296.36;276.66;273.955091788801;290.36;276.86;272.66;277.16;348.86;306.56;272.66;282.26000000000005;296.86;286.46000000000004;303.16;356.66;293.46000000000004;290.26000000000005;323.76000000000005;322.56;266.16;242.98782864720522;266.86631818009863;273.955091788801;301.86;8290000.000000001;3560000.0;3610000.0;1420000.0;3570000.0000000005;2940000.0;8159999.999999999;0.0;0.0;0.415;0.018166666666666668;0.047;0.047;0.0;12539.4794921875;43859.5703125;3907.6240234375;63304.45703125;504159.20150846837;505987.15586127125;282946.8095011901;282459.7924293157;256366.34354506194;430412.23801567365;455574.8276367245;442745.6622154671;472424.0149512065;530060.3186869674;484776.76192245836;442745.6622154671;455821.1365511942;464987.84065055486;450866.7206853634;281287.53825662256;495407.3659226587;459855.8798952964;455434.2692257803;212398.47392691602;207382.2378540181;461455.37623923295;201512.24279827374;282946.8095011901;273.77569021046855;1922688.5095036633;541848.8539353064;128179.83223623244;912230.5523240984;0;2;2;4;10;23;16;0;90;83;640093980695.1881;243852139535.4609;536753243195.25793;100111.86905813523;4722.300257510759;-0.0;8106.910607055741;2314187.0574984234;356448.4886214388;0.0;194039.96661770158;1.8727791263133768;0.19151101790584357
2945;2019-09-07 18:05:45.125;893;897;301;300;231;33;184;34;-3;38;752;334;-4;100;239;132;300;820;288;208;184;-70;815;353;359;142;354;296;803;-1.0;-1.0;2782.0;82.0;284.0;0;23;54;1;0;0;1;1;1;0;1;1;1;0;0;61981.24609375;11914.021484375;43190.81640625;3981.09887695312;493.0;364392;512.0;0.0;Calculated values ==>;1567872345.125;362.46000000000004;362.86;303.26000000000005;303.16;296.26000000000005;276.46000000000004;273.6339639331285;291.56;276.56;272.86;276.96000000000004;348.36;306.56;272.76000000000005;283.16;297.06;286.36;303.16;355.16;293.96000000000004;291.56;324.36;322.46000000000004;266.16;242.98782864720522;267.1113755279542;273.6339639331285;301.96000000000004;8150000.0;3529999.9999999995;3590000.0;1420000.0;3540000.0;2960000.0;8030000.0;0.0;0.0;0.46366666666666667;0.013666666666666666;0.04733333333333333;0.04733333333333333;0.0;11914.021484375;43190.81640625;3981.09887695312;61981.24609375;503941.179866551;505545.8918842384;284282.2318966503;283764.2290103257;256500.81923536558;430607.02586249536;457573.9684186735;442623.4524550126;472226.9707426428;529388.0150701234;484546.40245218785;442477.748538518;456651.3646186581;465683.9387588076;451259.5219466044;282555.045574;494408.0903048484;460843.3091966263;457573.9684186735;214906.75144652807;206964.23671620517;461455.37623923295;200875.45292670935;284282.2318966503;273.5132611012415;1923732.574429236;542052.6365061846;128245.57268931225;912955.9843028765;0;2;2;4;10;23;16;0;90;83;640309984294.9272;243937340955.35797;536930246145.0441;112090.48911462327;3561.2589519378225;-0.0;8202.4755287091;2315955.43995361;356517.51943192846;0.0;194175.88043386128;2.096170939668202;0.21358830246400037
2946;2019-09-07 18:06:45.115;884;887;300;299;232;31;191;32;-19;36;749;335;-16;108;241;133;300;807;286;213;191;-72;805;352;358;141;353;297;793;-2.0;-2.0;2055.0;108.0;292.0;0;27;49;1;0;0;1;1;1;0;1;1;1;0;0;61067.43359375;11371.181640625;42549.41015625;4027.71704101562;493.0;364393;517.0;0.0;Calculated values ==>;1567872405.115;361.56000000000006;361.86;303.16;303.06;296.36;276.26000000000005;273.5264737036516;292.26000000000005;276.36;271.26000000000005;276.76000000000005;348.06000000000006;306.66;271.56;283.96000000000004;297.26000000000005;286.46000000000004;303.16;353.86;294.46000000000004;292.26000000000005;324.86;322.46000000000004;265.96000000000004;242.77792619122317;267.23344911666527;273.5264737036516;301.76000000000005;8050000.0;3520000.0000000005;3579999.9999999995;1410000.0;3529999.9999999995;2970000.0;7930000.0;0.0;0.0;0.3425;0.018000000000000002;0.048666666666666664;0.048666666666666664;0.0;11371.181640625;42549.41015625;4027.71704101562;61067.43359375;503529.77163300803;504999.31428057567;284880.7296222362;284340.8520010537;257197.72850565068;430671.36484660726;458695.4232136809;440046.79207703174;472161.77640367835;528999.191319189;484543.6974367871;440496.0384854728;457515.58881911845;466087.013047778;451581.9437194132;283553.60527404293;493434.468001183;461667.65482352895;458695.4232136809;216997.06728235667;206964.23671620517;461403.9620508028;200383.327956761;284880.7296222362;273.3158145779207;1924757.8091925173;542246.6475250305;128312.30169861716;913670.367107363;0;2;2;4;10;23;16;0;90;83;640525048444.9614;244022226805.37146;537108116495.0724;82084.73646119273;4698.371413692753;-0.0;8458.981754783641;2317573.2971458524;356586.33821327746;0.0;194314.7027703329;1.6435697872755393;0.16597933023028613
