;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2947;2019-09-07 18:07:48.116;875;878;300;299;229;30;195;31;-29;34;749;334;-29;107;242;130;300;801;285;217;195;-76;801;352;357;140;352;298;788;-2.0;-1.0;1459.0;183.0;311.0;0;30;46;1;0;0;1;1;1;0;1;1;1;0;0;60584.48046875;11099.591796875;42421.8359375;4077.568359375;491.0;364394;519.0;0.0;Calculated values ==>;1567872468.116;360.66;360.96000000000004;303.16;303.06;296.06;276.16;273.5264737036516;292.66;276.26000000000005;270.26000000000005;276.56;348.06000000000006;306.56;270.26000000000005;283.86;297.36;286.16;303.16;353.26;294.86;292.66;325.06;322.26000000000005;265.56;242.56692532238324;267.35522164206344;273.5264737036516;301.66;8009999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3520000.0000000005;2980000.0;7880000.0;0.0;0.0;0.24316666666666667;0.030500000000000003;0.05183333333333333;0.05183333333333333;0.0;11099.591796875;42421.8359375;4077.568359375;60584.48046875;502597.98065784876;504165.97116548003;285483.9217697223;284927.46007538005;256388.97452771544;430671.36484660726;459398.6165296522;438307.6172986034;472096.9026672395;528922.4852633635;484315.4689192255;438307.6172986034;457224.9810917855;466359.612001041;451149.43373574974;283978.83978716726;493026.0650200116;462352.8576263787;459398.6165296522;217833.21561994078;206128.24275125185;461151.12740067847;199700.57198617552;285483.9217697223;273.0470306795529;1925822.2803354387;542443.2699133232;128383.22407152307;914413.8773113899;0;2;2;4;10;23;16;0;90;83;640750277019.7023;244110743210.26962;537295544469.85675;58021.27985180538;7974.24194014234;-0.0;9014.578345056365;2318799.2442463497;356697.22534008115;0.0;194467.59884791393;1.3022813803024484;0.13429642684599066
2948;2019-09-07 18:08:45.116;867;871;300;299;228;31;198;31;-27;33;751;334;-28;105;243;128;300;801;285;218;198;-81;794;352;358;139;353;301;782;-2.0;-1.0;1948.0;144.0;326.0;0;30;45;1;0;0;1;1;1;0;1;1;1;1;0;60234.3984375;10955.7431640625;42027.3046875;4116.71875;490.0;364395;520.0;0.0;Calculated values ==>;1567872525.116;359.86;360.26;303.16;303.06;295.96000000000004;276.26000000000005;273.5264737036516;292.96000000000004;276.26000000000005;270.46000000000004;276.46000000000004;348.26;306.56;270.36;283.66;297.46000000000004;285.96000000000004;303.16;353.26;294.96000000000004;292.96000000000004;325.16;322.16;265.06;242.35481222062532;267.7187500070086;273.5264737036516;301.66;7940000.000000001;3520000.0000000005;3579999.9999999995;1390000.0;3529999.9999999995;3010000.0;7820000.0;0.0;0.0;0.32466666666666666;0.024;0.05433333333333333;0.05433333333333333;0.0;10955.7431640625;42027.3046875;4116.71875;60234.3984375;502076.46931409877;503704.93641567975;286254.438826544;285675.3638150018;256279.93165368604;430671.36484660726;459648.11820747575;437940.2675631159;472130.5325463717;528900.8604430988;483967.98358679924;437785.01000687695;456476.07791792526;466345.2199131555;450860.1291174269;284763.9343320017;493607.08880295686;462334.5135562977;459648.11820747575;218251.29456621417;205710.24989127388;460798.24970661505;200140.4302266783;286254.438826544;273.22032182712536;1926778.7631267798;542617.8746484306;128448.09551113896;915082.4330080044;0;2;2;4;10;23;16;0;90;83;640954052019.7023;244190258210.26962;537466259469.85675;77205.68052189675;6255.7876675184825;-0.0;9421.056579697293;2319869.7910159747;356809.8797411418;0.0;194613.54762440157;1.6266708306750042;0.16454555544320756
2949;2019-09-07 18:09:45.117;855;857;299;297;243;39;199;35;-29;34;753;334;-30;105;240;134;300;783;283;216;199;-85;771;359;365;140;360;300;758;-2.0;-1.0;2901.0;100.0;291.0;0;34;37;1;0;0;1;1;1;0;1;1;1;0;0;57980.765625;10061.748046875;40636.953125;4127.77880859375;489.0;364396;519.0;0.0;Calculated values ==>;1567872585.117;358.66;358.86;303.06;302.86;297.46000000000004;277.06;274.27422755570615;293.06;276.66;270.26000000000005;276.56;348.46000000000004;306.56;270.16;283.66;297.16;286.56;303.16;351.46000000000004;294.76000000000005;293.06;325.06;322.06;264.66;242.56692532238324;267.5978703862781;274.27422755570615;301.46000000000004;7709999.999999999;3590000.0;3650000.0;1400000.0;3600000.0;3000000.0;7580000.0;0.0;0.0;0.48350000000000004;0.016666666666666666;0.0485;0.0485;0.0;10061.748046875;40636.953125;4127.77880859375;57980.765625;502422.7420783875;503858.0840616539;289338.9340919691;287955.5484282186;262550.5110009468;430214.79039162316;458676.5019544617;437856.56215164;472096.9026672395;529186.1437562092;484083.9573677924;437701.3939996297;456640.3650662552;464942.4404991662;450471.520473373;287828.5108794097;493289.976787618;460996.79165053053;458676.5019544617;217833.21561994078;205292.2597576877;460241.5938633635;202363.0358810848;289338.9340919691;274.1208228329686;1927763.9059154645;542793.0233281022;128516.80080271969;915771.3133061607;0;2;2;4;10;23;16;0;90;83;641170955635.3021;244273959605.5011;537646562475.3554;113861.11995181345;4297.975966371311;-0.0;8212.872041330891;2321462.0408947146;356897.82923746796;0.0;194760.49947913998;2.3049440344252283;0.23210053772513894
2950;2019-09-07 18:10:45.107;837;838;304;304;242;34;198;35;-26;35;755;333;-27;105;238;133;300;762;281;210;197;-87;773;355;361;139;356;302;760;-3.0;-1.0;1419.0;111.0;327.0;0;33;39;1;0;0;1;1;1;0;1;1;1;1;0;59045.3671875;10230.9716796875;40790.1171875;4171.6015625;499.0;364397;502.0;934.0;Calculated values ==>;1567872645.107;356.86;356.96000000000004;303.56;303.56;297.36;276.56;273.8482719121499;292.96000000000004;276.66;270.56;276.66;348.66;306.46000000000004;270.46000000000004;283.66;296.96000000000004;286.46000000000004;303.16;349.36;294.16;292.86;323.36;323.06;264.46000000000004;242.35481222062532;267.8393353686513;273.8482719121499;301.26000000000005;7730000.0;3550000.0;3610000.0;1390000.0;3560000.0;3020000.0;7600000.0;0.0;0.0;0.2365;0.018500000000000003;0.0545;0.0545;2.366314688433024;10230.9716796875;40790.1171875;4171.6015625;59045.3671875;499685.51544538216;501011.80795796646;292710.31102568656;292710.31102568656;262084.4832679634;430477.46260093397;459174.84848194243;437869.15320432716;472326.8440106818;529241.7372316079;483738.4168577707;437713.4967235476;456311.3789132938;465263.9689877527;451046.30872507975;287524.4052511948;489986.8273942325;460803.6552621485;459038.22702066065;210726.34883551928;209472.28574929133;460192.48201593204;200829.41209382293;292710.31102568656;273.50402748392924;1928738.9611527615;542962.1011415175;128585.95077890596;916449.7591323862;0;2;2;4;10;23;16;0;90;83;641388719335.3368;244357645655.5144;537827132375.3841;56059.898772634246;4798.216793559019;-0.0;9064.871421726088;2322877.813382895;356973.6182102117;0.0;194904.45667782243;1.2668885398329595;0.12303150485386027
2951;2019-09-07 18:11:45.128;827;829;301;299;236;32;195;33;-21;35;758;333;-22;100;239;129;300;760;278;206;195;-88;771;353;359;137;354;308;757;-2.0;-1.0;2925.0;64.0;360.0;0;30;53;1;0;0;1;1;1;0;1;1;1;1;0;60234.1484375;11409.67578125;40728.4921875;4232.76708984375;502.0;364398;502.0;21.0;Calculated values ==>;1567872705.128;355.86;356.06000000000006;303.26000000000005;303.06;296.76000000000005;276.36;273.6339639331285;292.66;276.46000000000004;271.06;276.66;348.96000000000004;306.46000000000004;270.96000000000004;283.16;297.06;286.06;303.16;349.16;293.76000000000005;292.66;323.36;323.36;264.36;241.92719264551067;268.5567601203482;273.6339639331285;300.96000000000004;7709999.999999999;3529999.9999999995;3590000.0;1370000.0;3540000.0;3080000.0;7570000.0;0.0;0.0;0.4875;0.010666666666666666;0.060000000000000005;0.060000000000000005;0.053196764882865094;11409.67578125;40728.4921875;4232.76708984375;60234.1484375;498436.3455940697;500011.40940501256;291003.6753563247;289523.96417060646;260055.10967464748;430607.02586249536;459082.3157024968;437285.26766895736;472589.4791058512;529096.1564102576;483037.724830963;437126.8590839872;454652.85434264183;465683.9387588076;450825.17580387567;287828.5108794097;489991.35633692687;460573.8461640964;459082.3157024968;210726.34883551928;210726.34883551928;460397.5116797571;200922.8050203571;291003.6753563247;273.53180896812324;1929733.3050133737;543142.5029886386;128656.01169697719;917129.318638752;0;2;2;4;10;23;16;0;90;83;641604794935.0072;244440474635.38806;538010196425.10486;115226.70054119262;2767.7302043669333;-0.0;10084.718420770327;2324305.701294247;357036.6898357769;0.0;195064.09244590343;2.2720777832264147;0.2189322873292569
2952;2019-09-07 18:12:45.098;823;828;301;301;221;26;188;29;-16;34;764;332;-17;87;241;110;300;766;277;203;188;-88;791;349;354;138;349;312;778;-1.0;-1.0;1533.0;203.0;402.0;0;29;69;1;0;0;1;1;1;0;1;1;1;1;0;63150.796875;12805.251953125;41922.91015625;4266.74755859375;501.0;364399;501.0;0.0;Calculated values ==>;1567872765.098;355.46000000000004;355.96000000000004;303.26000000000005;303.26000000000005;295.26000000000005;275.76000000000005;273.20264511476705;291.96000000000004;276.06;271.56;276.56;349.56000000000006;306.36;271.46000000000004;281.86;297.26000000000005;284.16;303.16;349.76;293.46000000000004;291.96000000000004;323.26000000000005;323.26000000000005;264.36;242.14157278889297;269.02936301313275;273.20264511476705;300.86;7909999.999999999;3490000.0;3540000.0;1380000.0;3490000.0;3120000.0;7780000.0;0.0;0.0;0.2555;0.03383333333333333;0.06699999999999999;0.06699999999999999;0.0;12805.251953125;41922.91015625;4266.74755859375;63150.796875;495987.714942662;497931.28778455965;287407.65796741954;287407.65796741954;254124.65199729663;430862.6128555636;458923.5272896674;437160.35228701105;472360.27449258295;529419.2829501401;482452.63142362103;437000.6383046333;452217.9514570348;466660.15642007784;448780.83135553316;285118.07156820525;488766.54901309026;460944.6244486303;458923.5272896674;210308.32490665457;210308.32490665457;460244.63067514834;198711.78151772605;287407.65796741954;272.64330398649514;1930760.9987875293;543344.1931576557;128726.80557110357;917817.7359444352;0;2;2;4;10;23;16;0;90;83;641818587985.1093;244522933385.4274;538196103425.19354;60923.60983155232;8848.528063159454;-0.0;11491.563244590605;2325772.886588427;357133.4435869764;0.0;195243.8048920269;1.3774697104659601;0.13556313828073627
2953;2019-09-07 18:13:45.099;827;834;296;295;210;19;150;24;-16;31;771;331;-17;80;244;106;300;780;277;200;151;-89;798;338;344;133;341;310;789;-1.0;-1.0;2925.0;157.0;237.0;53;13;75;1;0;0;1;0;0;1;1;1;1;1;0;57467.60546875;13306.5712890625;36103.2578125;4139.451171875;499.0;364400;500.0;0.0;Calculated values ==>;1567872825.099;355.86;356.56000000000006;302.76000000000005;302.66;294.16;275.06;271.99741764416325;288.16;275.56;271.56;276.26000000000005;350.26;306.26000000000005;271.46000000000004;281.16;297.56;283.76000000000005;303.16;351.16;293.16;288.26000000000005;323.16;323.06;264.26000000000005;241.05796691057077;268.7936212382143;271.99741764416325;300.86;7980000.0;3379999.9999999995;3440000.0;1330000.0;3410000.0;3100000.0;7890000.000000001;0.0;0.0;0.4875;0.026166666666666668;0.0395;0.0395;0.0;13306.5712890625;36103.2578125;4139.451171875;57467.60546875;495916.4079472133;497780.00583344506;283196.21492368757;282673.7586075904;250283.9848558038;431541.1909327263;455356.0175061807;437618.5379703155;472723.10170879104;530305.2962126539;482573.5830595854;437460.313363465;451618.2418412109;468172.32743762195;450223.0178308955;284308.6061985225;489777.3326659222;462078.26035560475;455493.8744270994;209890.3038832737;209472.28574929133;460905.83377634495;196598.84354219053;283196.21492368757;271.756950034491;1931766.1688917356;543561.7953110532;128796.85839463379;918467.9648470238;0;2;2;4;10;23;17;0;90;83;642027991474.8563;244604234740.3292;538382706534.96814;117497.10103371092;6916.03291112704;-0.0;6805.757550384768;2327259.7506244956;357264.81711779244;0.0;195396.28510642872;2.4504324021757644;0.24888125082217055
2954;2019-09-07 18:14:45.119;842;850;291;291;214;11;128;14;-19;26;779;329;-19;69;248;112;300;776;278;196;129;-90;809;333;338;134;336;307;805;-1.0;0.0;2133.0;145.0;220.0;67;1;74;1;0;0;1;1;0;0;1;1;1;1;0;47467.26171875;13616.005859375;26534.81640625;4008.25537109375;498.0;364401;498.0;0.0;Calculated values ==>;1567872885.119;357.36;358.16;302.26000000000005;302.26000000000005;294.56;274.26000000000005;271.4400167685773;285.96000000000004;274.56;271.26000000000005;275.76000000000005;351.06000000000006;306.06;271.26000000000005;280.06;297.96000000000004;284.36;303.16;350.76;292.76000000000005;286.06;322.96000000000004;322.96000000000004;264.16;241.2770596917726;268.43790593516167;271.4400167685773;300.96000000000004;8090000.000000001;3329999.9999999995;3379999.9999999995;1340000.0;3360000.0;3070000.0;8050000.0;0.0;0.0;0.3555;0.024166666666666666;0.03666666666666667;0.03666666666666667;0.0;13616.005859375;26534.81640625;4008.25537109375;47467.26171875;497095.2073331065;498633.9288039444;279193.1747385974;279193.1747385974;251041.7698360892;431837.87352777255;453328.251733805;437828.56808052456;472104.6820821746;531368.7506413077;482697.725338323;437828.56808052456;450652.27815009985;469368.12063921517;451967.84239467105;283143.69195110194;487550.1075122008;462464.5760643593;453467.4167557724;209054.2704885073;209054.2704885073;460653.97449614544;195128.10727452976;279193.1747385974;271.146923627645;1932640.9176037624;543786.2249054887;128864.77858165512;918990.1227933314;0;2;2;4;11;23;17;0;90;83;642232659674.7913;244684361440.30374;538567868234.9093;86280.01381653115;6416.875124522379;-0.0;6390.055540629751;2328958.459295249;357375.9617205765;0.0;195506.28687052193;2.2438635448148814;0.22862035877062148
2955;2019-09-07 18:15:45.130;857;866;283;283;209;21;141;16;-20;23;783;328;-21;69;241;116;300;772;278;180;141;-89;796;341;346;136;344;307;792;-1.0;-1.0;2925.0;96.0;167.0;1;5;73;1;0;0;1;1;0;0;1;1;1;1;0;43341.05078125;13258.265625;23455.1484375;4028.8310546875;498.0;364402;498.0;0.0;Calculated values ==>;1567872945.13;358.86;359.76;301.46000000000004;301.46000000000004;294.06;275.26000000000005;272.3289490889957;287.26000000000005;274.76000000000005;271.16;275.46000000000004;351.46000000000004;305.96000000000004;271.06;280.06;297.26000000000005;284.76000000000005;303.16;350.36;291.16;287.26000000000005;322.96000000000004;322.96000000000004;264.26000000000005;241.71165711629368;268.43790593516167;272.3289490889957;300.96000000000004;7959999.999999999;3410000.0;3460000.0;1360000.0;3440000.0;3070000.0;7920000.0;0.0;0.0;0.4875;0.016;0.02783333333333333;0.02783333333333333;0.0;13258.265625;23455.1484375;4028.8310546875;43341.05078125;500464.63081126026;502111.72541796206;276622.15037919197;276622.15037919197;249886.63737635038;431359.6534126046;453765.76622826525;437671.5478804793;471547.0194386176;531786.5888988876;482583.32515648246;437514.20447033056;450652.27815009985;467370.59315132885;451110.19465682487;284533.9530411219;488257.8400807934;459112.636614165;453765.76622826525;209054.2704885073;209054.2704885073;460449.57616569684;197650.48123037515;276622.15037919197;272.18872102739243;1933397.7922781568;544010.218226357;128931.76658092659;919406.7822083393;0;2;2;4;11;23;17;0;90;83;642437897295.3262;244765376290.5149;538752102005.38947;117010.26999192577;4204.785518965147;-0.0;4930.497307799206;2330652.855580447;357464.4917870401;0.0;195600.6421064605;3.096185604299809;0.3136015013419034
2956;2019-09-07 18:16:45.100;863;873;289;288;212;21;167;17;-19;22;784;328;-20;65;238;123;300;778;278;179;166;-89;838;341;345;138;344;306;835;-2.0;-1.0;2119.0;27.0;156.0;1;7;80;1;0;0;1;1;0;0;1;1;1;0;0;45553.80078125;14278.7802734375;24670.27734375;4029.28662109375;497.0;364403;497.0;0.0;Calculated values ==>;1567873005.1;359.46000000000004;360.46000000000004;302.06;301.96000000000004;294.36;275.26000000000005;272.3289490889957;289.86;274.86;271.26000000000005;275.36;351.56000000000006;305.96000000000004;271.16;279.66;296.96000000000004;285.46000000000004;303.16;350.96000000000004;291.06;289.76000000000005;322.86;322.86;264.26000000000005;242.14157278889297;268.3187672390254;272.3289490889957;300.96000000000004;8380000.0;3410000.0;3450000.0;1380000.0;3440000.0;3060000.0;8350000.0;0.0;0.0;0.3531666666666667;0.0045000000000000005;0.026000000000000002;0.026000000000000002;0.0;14278.7802734375;24670.27734375;4029.28662109375;45553.80078125;497526.791665082;499275.8443170276;276044.7228125856;275632.91395490966;249586.44886697337;431359.6534126046;457517.40846788685;438054.9754168444;471182.93757713656;531965.9383151307;482701.072187491;437898.67151236854;450285.02137613384;466989.0669805944;452103.409366124;280539.3653453222;484781.8548571532;459136.8242272992;457381.5641334785;208636.25808486674;208636.25808486674;460143.737624023;197864.24065388532;276044.7228125856;272.2737556780531;1934138.2123100392;544239.5788703503;128998.88398583297;919807.6268991733;0;2;2;4;11;23;17;0;90;83;642645093644.6013;244847535190.22745;538935910054.7464;84827.36116045172;1180.2577363656198;-0.0;4714.757874343216;2332333.9948440385;357509.344709664;0.0;195680.97904413403;2.1108858049108647;0.20705925245784215
2957;2019-09-07 18:17:45.121;877;886;287;287;223;25;185;20;-21;22;783;328;-22;66;236;133;300;800;277;182;184;-96;827;342;347;136;346;305;823;-1.0;-2.0;2039.0;120.0;123.0;1;1;77;1;0;0;1;1;0;0;1;1;1;1;0;44934.48046875;13892.0673828125;24288.8515625;3969.01391601562;495.0;364404;497.0;0.0;Calculated values ==>;1567873065.121;360.86;361.76;301.86;301.86;295.46000000000004;275.66;272.43898195401505;291.66;275.16;271.06;275.36;351.46000000000004;305.96000000000004;270.96000000000004;279.76000000000005;296.76000000000005;286.46000000000004;303.16;353.16;291.36;291.56;322.86;322.66;263.56;241.71165711629368;268.19934244402924;272.43898195401505;300.86;8270000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;3050000.0;8230000.0;0.0;0.0;0.3398333333333333;0.02;0.0205;0.0205;0.0;13892.0673828125;24288.8515625;3969.01391601562;44934.48046875;500578.1647336224;502237.0916274966;276039.09968674084;276039.09968674084;253282.99215161012;431298.55289687274;459625.52626088966;437968.82056851813;471449.11765258067;531936.4951910102;482818.66724675667;437812.597326149;450602.5470405252;466448.47233493417;453334.76011529233;281460.42701475247;489439.31071493024;459223.00561131124;459491.48291755567;208636.25808486674;207800.24178383037;459745.36586501705;197619.40400104973;276039.09968674084;272.1804160593035;1934892.5452464554;544474.4180996993;129065.5598188486;920215.7624385166;0;2;2;4;11;23;17;0;90;83;642852766305.1095;244929763960.42865;539119274210.19507;81678.74339684467;5242.519237279346;-0.0;3760.773856231704;2333722.0313615506;357562.8865843416;0.0;195751.63319569593;2.1514159177595045;0.22171176398201928
2958;2019-09-07 18:18:45.131;881;886;283;281;235;28;195;24;-25;24;779;328;-26;67;231;144;300;774;278;187;194;-111;821;342;347;138;346;303;819;-2.0;-1.0;1555.0;147.0;113.0;1;7;69;1;0;0;1;1;0;0;1;1;1;0;0;43582.453125;13133.013671875;24183.3203125;3991.1962890625;494.0;364405;496.0;0.0;Calculated values ==>;1567873125.131;361.26;361.76;301.46000000000004;301.26000000000005;296.66;275.96000000000004;272.43898195401505;292.66;275.56;270.66;275.56;351.06000000000006;305.96000000000004;270.56;279.86;296.26000000000005;287.56;303.16;350.56000000000006;291.86;292.56;322.76000000000005;322.56;262.06;242.14157278889297;267.9596281332873;272.43898195401505;300.96000000000004;8209999.999999999;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;3030000.0;8190000.000000001;0.0;0.0;0.25916666666666666;0.0245;0.01883333333333333;0.01883333333333333;0.0;13133.013671875;24183.3203125;3991.1962890625;43582.453125;501691.60309792554;502588.7926996426;274645.28820017324;273824.0042617809;257233.5542764147;431298.55289687274;460958.9724094723;437798.07955487026;471379.3427040597;531669.3773530816;483053.4036046827;437642.0229114993;451097.61459203396;465807.3054556508;454864.10656491184;281994.90771752223;485803.9794701311;459893.22604025964;460826.18879335455;208218.24852204052;207382.2378540181;457916.0269529828;197107.10077802776;274645.28820017324;271.97608409512935;1935630.309299805;544699.6646432874;129131.90595972788;920619.7645265383;0;2;2;4;11;23;17;0;90;83;643061001005.0764;245011977660.4156;539301704610.1661;62379.078666331676;6389.818691286399;-0.0;3506.406961171581;2334922.7132921945;357659.8388897558;0.0;195812.203129138;1.7496883459349724;0.18494071316150995
2959;2019-09-07 18:19:45.112;887;894;296;296;220;17;203;18;-21;22;775;328;-22;65;234;140;300;792;279;191;203;-121;848;338;342;137;341;305;845;-2.0;-1.0;2254.0;111.0;141.0;1;3;79;1;0;0;1;1;0;0;1;1;1;1;0;46173.66796875;14448.048828125;24990.00390625;3994.66918945312;493.0;364406;496.0;0.0;Calculated values ==>;1567873185.112;361.86;362.56000000000006;302.76000000000005;302.76000000000005;295.16;274.86;271.99741764416325;293.46000000000004;274.96000000000004;271.06;275.36;350.66;305.96000000000004;270.96000000000004;279.66;296.56;287.16;303.16;352.36;292.26000000000005;293.46000000000004;322.76000000000005;322.46000000000004;261.06;241.92719264551067;268.19934244402924;271.99741764416325;301.06;8480000.0;3379999.9999999995;3420000.0000000005;1370000.0;3410000.0;3050000.0;8450000.0;0.0;0.0;0.37566666666666665;0.018500000000000003;0.0235;0.0235;0.0;14448.048828125;24990.00390625;3994.66918945312;46173.66796875;500170.79461562634;501462.194664767;278272.1413236243;278272.1413236243;251711.81454810986;431541.1909327263;462773.1128706931;437968.82056851813;471316.13971061294;531101.6472572297;482818.66724675667;437812.597326149;450465.9288920795;466907.1373596842;454987.66832570365;279759.67384339334;485976.325702753;461200.2757889148;462773.1128706931;208218.24852204052;206964.23671620517;457058.0791896357;196531.6319829232;278272.1413236243;271.7300494936354;1936378.0401184899;544929.4340472234;129198.4337648446;921029.4124650576;0;2;2;4;11;23;17;0;90;83;643267635549.8925;245094451535.34216;539484046850.0037;90699.90384532182;4819.739273324182;-0.0;4335.7728313561165;2336197.96752023;357753.2222919331;0.0;195877.53393270978;2.299082616215663;0.23606742439433723
2960;2019-09-07 18:20:45.123;899;896;283;281;235;30;210;25;-19;23;775;328;-20;63;228;150;300;747;278;199;210;-117;778;353;357;140;357;311;778;-2.0;-1.0;684.0;20.0;111.0;98;9;91;1;0;0;1;0;0;0;1;1;1;1;0;29234.91796875;14364.072265625;8429.3701171875;4100.61865234375;492.0;364407;495.0;0.0;Calculated values ==>;1567873245.123;363.06000000000006;362.76;301.46000000000004;301.26000000000005;296.66;276.16;273.6339639331285;294.16;275.66;271.26000000000005;275.46000000000004;350.66;305.96000000000004;271.16;279.46000000000004;295.96000000000004;288.16;303.16;347.86;293.06;294.16;322.66;322.36;261.46000000000004;242.56692532238324;268.91163127593666;273.6339639331285;300.96000000000004;7780000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3110000.0;7780000.0;0.0;0.0;0.114;0.0033333333333333335;0.018500000000000003;0.018500000000000003;0.0;14364.072265625;8429.3701171875;4100.61865234375;29234.91796875;507959.2232668436;507544.01774444705;277800.0917907266;276862.02387959824;258800.6212447422;430607.02586249536;461419.5259271944;436912.08382788545;471014.3812069224;530648.545481502;482110.80641601665;436752.093818078;449093.476307622;463807.71923720936;453830.29482252937;286800.3355885511;485864.5749776797;459940.4098768325;461419.5259271944;207800.24178383037;206546.2383541025;456986.3060971714;200785.33265686576;277800.0917907266;273.4779456080694;1937006.5602080051;545169.5790745282;129265.90686456823;921307.9583055825;0;2;2;4;11;23;17;0;90;83;643477373994.6058;245177566770.22858;539668880729.7511;26918.449633496246;854.0032448010188;-0.0;3396.959531524655;2337178.3001592536;357800.51214773726;0.0;195941.9851828757;1.1589700926564002;0.10896651311993603
2961;2019-09-07 18:21:45.123;890;889;288;287;232;47;213;35;-13;28;775;328;-14;61;220;156;299;723;277;204;212;-109;797;363;368;138;368;315;797;-2.0;0.0;1088.0;0.0;129.0;98;12;98;1;0;0;1;0;0;0;1;1;1;1;0;30695.283203125;15506.0859375;8584.1005859375;4180.92431640625;492.0;364408;495.0;0.0;Calculated values ==>;1567873305.123;362.16;362.06000000000006;301.96000000000004;301.86;296.36;277.86;274.69669130483857;294.46000000000004;276.66;271.86;275.96000000000004;350.66;305.96000000000004;271.76000000000005;279.26000000000005;295.16;288.76000000000005;303.06;345.46000000000004;293.56;294.36;322.66;322.36;262.26000000000005;242.14157278889297;269.38090353596624;274.69669130483857;300.86;7970000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3150000.0;7970000.0;0.0;0.0;0.18133333333333335;0.0;0.021500000000000002;0.021500000000000002;0.0;15506.0859375;8584.1005859375;4180.92431640625;30695.283203125;505075.8644707612;504934.80235118675;278488.91144221066;278028.54988539714;257048.5289516617;429947.3805835815;460123.36692421185;436948.6013565401;471771.9322026706;530345.6935517509;481635.8121466094;436787.6458509821;448066.5308310799;461076.52890312666;452958.6785604905;283892.869888277;480043.61775125714;458887.9186232276;459986.6564810051;207800.24178383037;206546.2383541025;458119.20440535154;203801.94454194742;278488.91144221066;274.69669130483857;1937505.9785511042;545418.4970595542;129334.91972264115;921449.7372281086;0;2;2;4;11;23;17;0;90;83;643694873994.6058;245260966770.22858;539856680729.7511;42277.26043571281;0.0;-0.0;3902.20151833408;2337754.931076497;357807.6288414439;0.0;196002.81152495785;1.633450564275815;0.15249378136410666
2962;2019-09-07 18:22:45.134;873;877;285;284;242;62;216;47;-11;35;778;329;-12;59;213;162;299;726;277;209;215;-105;766;377;382;136;382;315;766;-2.0;-1.0;1760.0;219.0;135.0;98;1;98;1;0;0;1;0;0;0;1;1;1;1;0;29339.517578125;14907.41796875;8154.67822265625;4129.4150390625;492.0;364409;494.0;0.0;Calculated values ==>;1567873365.134;360.46000000000004;360.86;301.66;301.56;297.36;279.36;276.14872888175563;294.76000000000005;277.86;272.06;276.66;350.96000000000004;306.06;271.96000000000004;279.06;294.46000000000004;289.36;303.06;345.76;294.06;294.66;322.56;322.36;262.66;241.71165711629368;269.38090353596624;276.14872888175563;300.86;7659999.999999999;3770000.0000000005;3820000.0000000005;1360000.0;3820000.0000000005;3150000.0;7659999.999999999;0.0;0.0;0.29333333333333333;0.0365;0.022500000000000003;0.022500000000000003;0.0;14907.41796875;8154.67822265625;4129.4150390625;29339.517578125;505384.4715263002;505940.02028610324;279932.6651638672;279422.9014022445;261797.59716962933;428973.91024759493;458325.3749382557;437269.4612400554;472720.47428543336;530660.6673806835;481751.4275456506;437109.2053401759;447782.8543785209;457902.68988377065;451370.743019013;287969.3660832087;483890.3364902785;457336.8679814604;458184.6380869912;207382.2378540181;206546.2383541025;458837.7372886051;205886.1359811296;279932.6651638672;275.5647686110133;1938006.3602787533;545671.9893911757;129404.1852471357;921589.2526250114;0;2;2;4;11;23;17;0;90;83;643919915245.1924;245343181840.44284;540045715380.2438;67872.44207595156;9232.733447722854;-0.0;4010.669390770291;2338673.0135507546;357884.5823926072;0.0;196068.76420514728;2.9831311774813174;0.321267554120293
2963;2019-09-07 18:23:45.134;851;858;290;288;245;69;214;55;-9;43;784;329;-10;56;210;169;299;722;278;211;213;-104;834;378;382;137;381;317;832;-2.0;-1.0;735.0;44.0;196.0;0;3;98;1;0;0;1;1;0;0;1;1;1;1;0;46946.40625;16208.546875;24368.1484375;4159.4296875;492.0;364410;494.0;0.0;Calculated values ==>;1567873425.134;358.26;358.96000000000004;302.16;301.96000000000004;297.66;280.06;276.25090830309495;294.56;278.66;272.26000000000005;277.46000000000004;351.56000000000006;306.06;272.16;278.76000000000005;294.16;290.06;303.06;345.36;294.26000000000005;294.46000000000004;322.56;322.36;262.76000000000005;241.92719264551067;269.6138998590099;276.25090830309495;300.96000000000004;8340000.000000001;3779999.9999999995;3820000.0000000005;1370000.0;3810000.0;3170000.0;8320000.0;0.0;0.0;0.1225;0.007333333333333333;0.03266666666666666;0.03266666666666666;0.0;16208.546875;24368.1484375;4159.4296875;46946.40625;496109.5730504503;497334.9984057394;276668.000772554;275834.7363282228;260042.1448641092;428902.12800615287;458043.7433923984;437130.186993585;473371.616014766;531139.8016624367;481513.30064573424;436969.1101896967;446973.85949180066;457640.58306361805;452230.20912803145;280416.2176930164;475954.6983998129;457620.10249704565;457902.68988377065;207382.2378540181;206546.2383541025;458782.81324599974;206855.15966526416;276668.000772554;275.93893180500015;1938642.0763106544;545931.2890982069;129473.25895319038;921860.2761805126;0;2;2;4;12;23;17;0;90;83;644149115245.1924;245425081840.44284;540235315380.2438;28208.690847719306;1847.469459592061;-0.0;5920.333177633076;2339473.689658452;357976.9174168348;0.0;196151.52255988398;0.8041933333507191;0.07318948197557909
2964;2019-09-07 18:24:45.114;845;855;289;288;237;60;189;53;-17;47;788;328;-18;56;212;162;299;758;280;210;190;-109;834;374;379;130;377;306;828;-1.0;-1.0;2406.0;12.0;169.0;53;1;98;1;0;0;1;1;0;0;1;1;1;1;0;48971.58984375;16176.205078125;26550.353515625;4034.3193359375;491.0;364411;493.0;0.0;Calculated values ==>;1567873485.114;357.66;358.66;302.06;301.96000000000004;296.86;279.16;275.84098080016133;292.06;278.46000000000004;271.46000000000004;277.86;351.96000000000004;305.96000000000004;271.36;278.76000000000005;294.36;289.36;303.06;348.96000000000004;294.16;292.16;322.46000000000004;322.26000000000005;262.26000000000005;240.39332010688793;268.3187672390254;275.84098080016133;301.16;8340000.000000001;3740000.0;3790000.0;1300000.0;3770000.0000000005;3060000.0;8280000.0;0.0;0.0;0.40099999999999997;0.002;0.028166666666666666;0.028166666666666666;0.0;16176.205078125;26550.353515625;4034.3193359375;48971.58984375;495212.2716707858;497258.23676039913;276529.0625587098;276109.2989941265;257563.74878670543;429187.4505931623;454974.49619495904;438366.6433039444;474662.52256942244;532383.3606483971;482701.072187491;438210.9650467479;449044.3348516398;458564.4106705381;451903.5521989313;280416.2176930164;482318.0355483835;457963.46865473;455118.54603690724;206964.23671620517;206128.24275125185;459367.87173266616;206574.84301028764;276529.0625587098;275.8121524128978;1939441.126506145;546201.072073591;129541.51743466011;922284.4555899737;0;2;2;4;12;23;17;0;90;83;644377339145.265;245505155140.4683;540422153080.30316;92948.51191775635;505.58605744475705;-0.0;5030.270451302561;2340482.9964673663;357996.519676551;0.0;196242.7471718107;2.106127446422002;0.2067074389508489
2965;2019-09-07 18:25:45.085;855;865;289;288;230;51;149;50;-26;48;792;327;-27;52;216;159;299;782;278;205;149;-108;836;371;376;136;374;300;829;-2.0;-1.0;2670.0;95.0;184.0;83;1;98;1;0;0;1;1;0;0;1;1;1;1;0;50256.41015625;16161.142578125;28098.927734375;3906.53002929688;490.0;364412;492.0;0.0;Calculated values ==>;1567873545.085;358.66;359.66;302.06;301.96000000000004;296.16;278.26000000000005;275.5313989812953;288.06;278.16;270.56;277.96000000000004;352.36;305.86;270.46000000000004;278.36;294.76000000000005;289.06;303.06;351.36;293.66;288.06;322.36;322.16;262.36;241.71165711629368;267.5978703862781;275.5313989812953;300.96000000000004;8359999.999999999;3710000.0;3760000.0;1360000.0;3740000.0;3000000.0;8290000.000000001;0.0;0.0;0.445;0.01583333333333333;0.03066666666666667;0.03066666666666667;0.0;16161.142578125;28098.927734375;3906.53002929688;50256.41015625;496520.90250492544;498642.1824378059;276458.6453262376;276040.05805771163;255288.27704659055;429398.2889081932;449604.3857045252;438320.22817239247;473988.9803413144;533246.4584118023;483290.97225190303;438165.9764317512;449597.6657697971;459595.2020035206;451992.7048422351;280254.8024106636;486032.8887552986;457744.99276624026;449604.3857045252;206546.2383541025;205710.24989127388;458534.62422594754;205345.88294942037;276458.6453262376;275.32853816164595;1940267.6268372072;546470.4197228792;129607.6591953454;922739.6461515635;0;2;2;4;12;23;17;0;90;83;644603729670.0994;245584916570.40994;540603865210.1702;103673.58362422259;4008.821736878346;-0.0;5309.8027049341545;2342120.721978911;358034.1215584448;0.0;196328.87280053282;2.345862221211933;0.23631358303173086
2966;2019-09-07 18:26:45.096;862;871;290;288;239;51;162;49;-29;48;789;327;-30;52;219;160;299;789;278;197;162;-102;805;373;378;136;376;297;797;-1.0;-1.0;2925.0;160.0;171.0;98;1;100;1;0;0;1;1;0;0;1;1;1;1;0;49441.87109375;15719.0732421875;27656.197265625;3874.85693359375;489.0;364413;491.0;0.0;Calculated values ==>;1567873605.096;359.36;360.26;302.16;301.96000000000004;297.06;278.26000000000005;275.73799182748917;289.36;278.06;270.26000000000005;277.96000000000004;352.06000000000006;305.86;270.16;278.36;295.06;289.16;303.06;352.06000000000006;292.86;289.36;322.26000000000005;322.06;262.96000000000004;241.71165711629368;267.23344911666527;275.73799182748917;300.96000000000004;8050000.0;3729999.9999999995;3779999.9999999995;1360000.0;3760000.0;2970000.0;7970000.0;0.0;0.0;0.4875;0.02666666666666667;0.0285;0.0285;0.0;15719.0732421875;27656.197265625;3874.85693359375;49441.87109375;500374.438001661;502380.9203465308;279423.4027680569;278488.91144221066;259396.12285839525;429258.0297950786;451192.1206644818;438531.5804257387;473988.9803413144;533157.5109226882;483641.0468120533;438378.49729393894;450144.5607503888;459695.3818182221;451785.9199730986;283047.1089608534;490342.1544117205;456287.3088587096;451192.1206644818;206128.24275125185;205292.2597576877;459140.5626238012;205622.93765585462;279423.4027680569;275.44437296746463;1941098.5981633067;546736.1368935705;129672.51597484427;923204.357374036;0;2;2;4;12;23;17;0;90;83;644829971139.7902;245666531530.2984;540782998044.9254;113542.96335031849;6760.469999145242;-0.0;4895.408460048109;2343931.191726505;358123.8821092069;0.0;196413.93181808625;2.6497037910589327;0.27365991484729524
2967;2019-09-07 18:27:45.126;858;865;296;295;235;47;164;47;-29;48;783;327;-30;52;221;158;299;781;277;197;163;-92;807;370;375;139;372;298;800;-1.0;-1.0;2228.0;0.0;235.0;98;1;100;1;0;0;1;1;0;0;1;1;1;1;0;49830.19921875;15777.05859375;27835.55859375;3865.54516601562;489.0;364414;492.0;0.0;Calculated values ==>;1567873665.126;358.96000000000004;359.66;302.76000000000005;302.66;296.66;277.86;275.4277932560699;289.56;277.86;270.26000000000005;277.96000000000004;351.46000000000004;305.86;270.16;278.36;295.26000000000005;288.96000000000004;303.06;351.26;292.86;289.46000000000004;322.36;322.06;263.96000000000004;242.35481222062532;267.35522164206344;275.4277932560699;300.86;8070000.0;3700000.0;3750000.0;1390000.0;3720000.0000000005;2980000.0;8000000.0;0.0;0.0;0.37133333333333335;0.0;0.03916666666666667;0.03916666666666667;0.0;15777.05859375;27835.55859375;3865.54516601562;49830.19921875;499614.7449292811;501255.11642023193;282048.2538024059;281553.53038161225;257932.1469233095;429467.9694778635;452021.5458658034;438307.6172986034;473601.1518756995;532459.9673767688;483524.50375714543;438153.8488135099;449962.82048739213;460594.60868930205;452022.68872277305;282845.16119782365;488824.73332414584;456780.94502389367;451874.1026038328;206546.2383541025;205292.2597576877;459686.8201820516;205618.40361802047;282048.2538024059;275.4277932560699;1941926.2790491427;546998.7358926275;129737.051577319;923667.019888293;0;2;2;4;12;23;17;0;90;83;645055984089.6825;245749072780.25906;540961587294.8403;86405.26134672313;0.0;-0.0;6651.51241138922;2345598.260049122;358180.24752779794;0.0;196510.20427080596;1.9599910599998565;0.18542203391919082
2968;2019-09-07 18:28:45.097;851;857;293;292;237;51;172;49;-28;49;775;327;-29;54;221;156;299;781;276;214;172;-85;798;370;376;140;373;299;787;-2.0;-1.0;1672.0;50.0;227.0;0;1;100;1;0;0;1;0;0;1;1;1;1;1;0;55499.1875;15616.6806640625;33447.328125;3873.08935546875;488.0;364415;496.0;0.0;Calculated values ==>;1567873725.097;358.26;358.86;302.46000000000004;302.36;296.86;278.26000000000005;275.4277932560699;290.36;278.06;270.36;278.06;350.66;305.86;270.26000000000005;278.56;295.26000000000005;288.76000000000005;303.06;351.26;294.56;290.36;322.76000000000005;321.96000000000004;264.66;242.56692532238324;267.47669482898436;275.4277932560699;300.76000000000005;7980000.0;3700000.0;3760000.0;1400000.0;3729999.9999999995;2990000.0;7870000.0;0.0;0.0;0.2786666666666667;0.008333333333333333;0.03783333333333334;0.03783333333333334;0.0;15616.6806640625;33447.328125;3873.08935546875;55499.1875;499417.8230028442;501274.47694824584;281854.65225371526;281346.8169241932;259118.46664597187;429467.9694778635;453020.40956023586;438236.7768127522;473569.51334814675;531553.3465226239;483407.8124109304;438082.61597026663;450052.96061535843;460439.379470697;451729.35164731694;283783.6189385548;490128.48780914757;459002.1934722725;453020.40956023586;208218.24852204052;204874.27233412856;460241.5938633635;205231.41408594197;281854.65225371526;275.2798073939933;1942803.5996944606;547260.223939246;129801.50902878406;924177.4637767266;0;2;2;4;12;23;18;0;90;83;645281175194.5178;245832732325.19788;541140600729.70935;64930.82774653778;2125.0848314785126;-0.0;6475.77115143003;2346858.7845758405;358197.94800867786;0.0;196619.54542663513;1.3890388084493566;0.1325692336699948
2969;2019-09-07 18:29:45.107;838;842;297;296;231;45;173;46;-27;48;769;327;-28;54;223;149;299;783;277;221;173;-84;808;366;371;141;368;300;798;-1.0;-2.0;869.0;0.0;258.0;2;3;100;1;0;0;1;0;0;1;1;1;1;1;0;56504.15234375;15795.845703125;34059.390625;3888.46069335938;487.0;364416;502.0;0.0;Calculated values ==>;1567873785.107;356.96000000000004;357.36;302.86;302.76000000000005;296.26000000000005;277.66;275.0112864084945;290.46000000000004;277.76000000000005;270.46000000000004;277.96000000000004;350.06000000000006;305.86;270.36;278.56;295.46000000000004;288.06;303.06;351.46000000000004;295.26000000000005;290.46000000000004;323.36;321.86;264.76000000000005;242.77792619122317;267.5978703862781;275.0112864084945;300.86;8080000.0;3660000.0;3710000.0;1410000.0;3679999.9999999995;3000000.0;7980000.0;0.0;0.0;0.14483333333333331;0.0;0.043000000000000003;0.043000000000000003;0.0;15795.845703125;34059.390625;3888.46069335938;56504.15234375;496599.6540449415;498111.700453536;282753.81337796466;282248.44497503387;256681.82997088693;429743.705733735;454027.24762457574;438165.9764317512;473341.5640613463;530853.482902621;483290.97225190303;438011.42202021845;449870.91713141825;461483.0276717099;451413.44454563194;282745.51025673473;489331.0098926533;460749.49926466384;454027.24762457574;210726.34883551928;204456.2876039246;460189.7137364073;204581.99993955647;282753.81337796466;275.0112864084945;1943737.1164235799;547522.0386218133;129866.19939270164;924740.1135277875;0;2;2;4;12;23;18;0;90;83;645505312545.3727;245917046375.51947;541320330680.39484;33830.74592861954;0.0;-0.0;7364.757672604277;2347681.934861792;358215.6600005145;0.0;196734.9023902321;0.766517859475794;0.06464191245255352
2970;2019-09-07 18:30:45.108;841;847;294;293;233;42;145;43;-28;46;764;327;-29;54;225;147;299;790;277;223;146;-89;795;364;369;138;366;298;784;-1.0;-2.0;2925.0;58.0;241.0;8;1;93;1;0;0;1;0;0;1;1;1;1;1;0;55303.0546875;14914.7568359375;33677.01171875;3869.97875976562;486.0;364417;507.0;0.0;Calculated values ==>;1567873845.108;357.26;357.86;302.56;302.46000000000004;296.46000000000004;277.36;274.8017692304317;287.66;277.46000000000004;270.36;277.76000000000005;349.56000000000006;305.86;270.26000000000005;278.56;295.66;287.86;303.06;352.16;295.46000000000004;287.76000000000005;323.86;321.76000000000005;264.26000000000005;242.14157278889297;267.35522164206344;274.8017692304317;300.86;7950000.0;3640000.0;3690000.0;1380000.0;3660000.0;2980000.0;7840000.000000001;0.0;0.0;0.4875;0.009666666666666665;0.04016666666666667;0.04016666666666667;0.0;14914.7568359375;33677.01171875;3869.97875976562;55303.0546875;498242.61165238556;500114.5863154118;282692.98246925947;282170.47557433735;257878.2596394531;429879.7862731237;450283.0858763809;438461.08877795865;473535.07189352607;530484.3553738609;483524.50375714543;438307.6172986034;450234.4500892488;462057.83816926007;451477.0383356313;284114.6169590301;491777.28522211156;461329.72936997085;450431.7136929287;212816.51262364245;204038.30555042345;460143.737624023;203801.85520216453;282692.98246925947;274.70139995798166;1944668.8586764936;547777.9645746911;129930.85413229396;925304.5929544705;0;2;2;4;12;23;18;0;90;83;645727316245.1045;246000747770.41837;541499733670.1781;114396.37636819964;2477.971530077965;-0.0;6737.505704150715;2348917.1814665403;358236.3101074029;0.0;196852.4232102108;2.3562282983352607;0.23129313373054786
2971;2019-09-07 18:31:45.128;838;843;292;290;237;43;161;42;-30;45;762;326;-31;57;227;148;299;777;275;224;160;-95;783;362;367;140;364;298;775;-1.0;-1.0;1139.0;139.0;253.0;19;7;86;1;0;0;1;0;0;1;1;1;1;0;0;54310.15625;14170.931640625;33652.328125;3903.29711914062;485.0;364418;508.0;0.0;Calculated values ==>;1567873905.128;356.96000000000004;357.46000000000004;302.36;302.16;296.86;277.46000000000004;274.5913991737795;289.26000000000005;277.36;270.16;277.66;349.36;305.76000000000005;270.06;278.86;295.86;287.96000000000004;303.06;350.86;295.56;289.16;323.96000000000004;321.66;263.66;242.56692532238324;267.35522164206344;274.5913991737795;300.66;7830000.0;3620000.0000000005;3670000.0000000005;1400000.0;3640000.0;2980000.0;7750000.0;0.0;0.0;0.18983333333333335;0.023166666666666665;0.042166666666666665;0.042166666666666665;0.0;14170.931640625;33652.328125;3903.29711914062;54310.15625;498912.32834942045;500360.06828859495;282634.1766117929;281573.11281722283;259618.20630590958;430014.67791919125;452984.87860704365;438153.8488135099;473177.20506292465;530276.2199224457;483411.34351051314;437999.7806145802;450640.7121537246;462628.5810937282;451977.4124727858;285547.09904700256;490724.3962140005;461770.94730187;452840.1160176844;213234.55432191002;203620.32615720207;459228.0080760923;202024.2232249078;282634.1766117929;274.00251281931907;1945582.606581824;548020.4261054979;129995.65302369725;925865.8578122675;0;2;2;4;12;23;18;0;90;83;645948189845.0343;246084175570.39185;541678593270.1213;44825.27392423631;5958.554349052441;-0.0;7177.017111615092;2350244.4708342506;358306.63792450074;0.0;196968.41621842427;1.120523941193819;0.11068557392259257
2972;2019-09-07 18:32:45.109;833;838;294;294;230;39;163;40;-29;43;759;324;-31;58;229;142;299;777;273;226;163;-99;786;360;365;140;362;298;776;-2.0;-1.0;1596.0;231.0;256.0;14;11;82;1;0;0;1;0;0;1;1;1;1;1;0;54196.1015625;13849.6767578125;33603.6328125;3927.798828125;484.0;364419;509.0;0.0;Calculated values ==>;1567873965.109;356.46000000000004;356.96000000000004;302.56;302.56;296.16;277.06;274.38016830617;289.46000000000004;277.16;270.26000000000005;277.46000000000004;349.06000000000006;305.56;270.06;278.96000000000004;296.06;287.36;303.06;350.86;295.76000000000005;289.46000000000004;324.06;321.56;263.26000000000005;242.56692532238324;267.35522164206344;274.38016830617;300.46000000000004;7859999.999999999;3600000.0;3650000.0;1400000.0;3620000.0000000005;2980000.0;7759999.999999999;0.0;0.0;0.266;0.0385;0.042666666666666665;0.042666666666666665;0.0;13849.6767578125;33603.6328125;3927.798828125;54196.1015625;497912.8747924952;499554.14193763596;283606.8746861796;283606.8746861796;257177.78282657862;430148.3826014536;453618.9998577814;438307.6172986034;472980.94656883925;529963.9518579623;483184.8974834994;437999.7806145802;450775.8216114879;463195.3492027865;451460.40364669124;285171.123658979;490624.7066672603;462343.71219919814;453618.9998577814;213652.59903751023;203202.34940748036;458821.66005470854;201229.20546118528;283606.8746861796;273.6827836702778;1946486.5390601652;548253.8572320049;130060.89149114095;926426.1466719065;0;2;2;4;12;23;18;0;90;83;646167720304.8389;246168148970.31708;541857336649.96216;63062.85754875322;9917.309501850645;-0.0;7253.850673988342;2351143.253890934;358438.89489516645;0.0;197088.63536840727;1.561547039865573;0.1612271535603252
2973;2019-09-07 18:33:45.109;828;833;291;289;242;43;156;41;-31;42;756;323;-32;63;230;146;299;767;272;229;156;-101;763;363;368;139;365;297;752;-2.0;-1.0;1825.0;287.0;234.0;44;12;71;1;0;0;1;0;0;1;1;1;1;0;0;52932.84765625;12386.6025390625;33754.8203125;3933.39672851562;483.0;364420;508.0;0.0;Calculated values ==>;1567874025.109;355.96000000000004;356.46000000000004;302.26000000000005;302.06;297.36;277.46000000000004;274.69669130483857;288.76000000000005;277.26000000000005;270.06;277.36;348.76;305.46000000000004;269.96000000000004;279.46000000000004;296.16;287.76000000000005;303.06;349.86;296.06;288.76000000000005;323.96000000000004;321.46000000000004;263.06;242.35481222062532;267.23344911666527;274.69669130483857;300.36;7630000.0;3629999.9999999995;3679999.9999999995;1390000.0;3650000.0;2970000.0;7520000.0;0.0;0.0;0.30416666666666664;0.04783333333333333;0.039;0.039;0.0;12386.6025390625;33754.8203125;3933.39672851562;52932.84765625;499318.16572429566;501032.8383768311;285011.7042186539;283792.2088410554;262478.97025404446;429947.3805835815;452083.05306988035;438225.1199557825;473013.37450241524;529727.8749594816;483188.73672279046;438071.4457414646;451626.5237840146;462878.96902001434;451509.02963491797;288461.62868821406;491530.2148905425;462292.53388251306;452083.05306988035;213234.55432191002;202784.37528459195;458774.6081297476;201867.03642217678;285011.7042186539;273.9456634446987;1947379.2803036547;548472.4928928121;130126.40145411296;926987.4671146148;0;2;2;4;12;23;18;0;90;83;646387620304.8389;246251848970.31708;542035836649.96216;71892.2504081384;12288.745513345471;-0.0;6515.782605197831;2352267.879790575;358623.9453536264;0.0;197203.3823124005;1.8112252682536818;0.1916289471620695
2974;2019-09-07 18:34:45.140;815;818;293;292;240;40;174;40;-30;42;755;323;-31;65;230;147;299;747;274;231;174;-102;760;361;366;139;363;298;750;-1.0;-1.0;1717.0;81.0;250.0;42;15;66;1;0;0;1;0;0;1;1;1;1;1;0;52762.7109375;12096.734375;33460.03515625;3967.76708984375;482.0;364421;506.0;0.0;Calculated values ==>;1567874085.14;354.66;354.96000000000004;302.46000000000004;302.36;297.16;277.16;274.4858918419099;290.56;277.16;270.16;277.36;348.66;305.46000000000004;270.06;279.66;296.16;287.86;303.06;347.86;296.26000000000005;290.56;323.76000000000005;321.36;262.96000000000004;242.35481222062532;267.35522164206344;274.4858918419099;300.56;7600000.0;3610000.0;3660000.0;1390000.0;3629999.9999999995;2980000.0;7500000.0;0.0;0.0;0.2861666666666667;0.013500000000000002;0.041666666666666664;0.041666666666666664;0.0;12096.734375;33460.03515625;3967.76708984375;52762.7109375;497737.2310316073;499095.9015241079;286604.11705791985;285948.6398354476;261837.15560404342;430081.6785162784;455018.73262383643;438153.8488135099;473013.37450241524;529547.4719402475;483071.61137548496;437999.7806145802;451717.33163425507;463178.7302339447;452009.00334685703;288978.82121314155;488762.83975426387;462862.4135483707;455018.73262383643;212398.47392691602;202366.40377179522;458673.08712974;202634.53129440232;286604.11705791985;274.23550495551024;1948260.5317053848;548676.6261152636;130192.2785049831;927547.880308764;0;2;2;4;12;23;18;0;90;83;646607934075.3429;246335292060.50797;542214428875.3707;67397.7780300513;3456.520503777059;-0.0;7017.275648579857;2353429.229751172;358755.22369618696;0.0;197316.2160654409;1.5723837009964219;0.15096177384735687
