;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2975;2019-09-07 18:35:45.130;807;811;294;293;241;39;183;39;-29;41;754;325;-30;71;232;145;299;743;273;233;183;-105;760;358;363;139;360;300;750;-2.0;0.0;838.0;112.0;269.0;38;17;64;1;0;0;1;0;0;1;1;1;1;0;0;52830.7265625;11882.2529296875;33368.4921875;4016.85180664062;483.0;364422;504.0;0.0;Calculated values ==>;1567874145.13;353.86;354.26;302.56;302.46000000000004;297.26000000000005;277.06;274.1680685717883;291.46000000000004;277.06;270.26000000000005;277.26000000000005;348.56000000000006;305.66;270.16;280.26000000000005;296.36;287.66;303.06;347.46000000000004;296.46000000000004;291.46000000000004;323.56;321.46000000000004;262.66;242.35481222062532;267.5978703862781;274.1680685717883;300.46000000000004;7600000.0;3579999.9999999995;3629999.9999999995;1390000.0;3600000.0;3000000.0;7500000.0;0.0;0.0;0.1396666666666667;0.018666666666666668;0.04483333333333333;0.04483333333333333;0.0;11882.2529296875;33368.4921875;4016.85180664062;52830.7265625;496586.4075396497;498100.1732684756;287275.69794302;286604.11705791985;262207.45101003576;430280.9020939914;456783.2617081229;437856.56215164;472915.35137376806;529290.4194999392;483064.0258991974;437701.3939996297;452168.1568254739;463890.26140234835;452248.7053272065;288978.82121314155;488163.7456644968;463577.2511321169;456783.2617081229;211562.405474017;202784.37528459195;458368.3232398762;200781.40485052217;287275.69794302;273.4983542619685;1949140.3303604727;548876.4177053521;130258.80590604924;928104.6918859847;0;2;2;4;12;23;18;0;90;83;646826597625.3777;246418678160.5212;542393798975.39923;33111.49696972279;4808.289143267942;-0.0;7599.589108802114;2354266.667446755;358824.085631021;0.0;197438.00297057073;0.9239211584070086;0.08703219499382607
2976;2019-09-07 18:36:45.121;803;809;293;293;226;35;185;36;-25;39;755;325;-26;70;233;132;299;749;271;233;185;-108;761;357;362;138;359;303;752;-2.0;0.0;177.0;142.0;296.0;27;17;68;1;0;0;1;0;0;1;1;1;1;1;0;53291.18359375;12300.5595703125;32985.65625;4061.29833984375;485.0;364423;501.0;0.0;Calculated values ==>;1567874205.121;353.46000000000004;354.06000000000006;302.46000000000004;302.46000000000004;295.76000000000005;276.66;274.0616903277293;291.66;276.76000000000005;270.66;277.06;348.66;305.66;270.56;280.16;296.46000000000004;286.36;303.06;348.06000000000006;296.46000000000004;291.66;323.26000000000005;321.66;262.36;242.14157278889297;267.9596281332873;274.0616903277293;300.26000000000005;7609999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3590000.0;3030000.0;7520000.0;0.0;0.0;0.029500000000000002;0.023666666666666666;0.04933333333333333;0.04933333333333333;0.0;12300.5595703125;32985.65625;4061.29833984375;53291.18359375;495913.4860216922;497627.259756466;286283.809004807;286283.809004807;256768.6546408096;430346.717906069;457224.88438570796;437798.07955487026;472850.0741107318;529165.2014758766;482711.72275994945;437642.0229114993;451503.69442436536;464169.8927984072;450540.5129264227;288803.47852227616;488857.21299422404;463725.85767764907;457224.88438570796;210308.32490665457;203620.32615720207;458220.7423083042;195722.36657129807;286283.809004807;271.4779287588016;1950024.5469584593;549077.910914125;130326.1137261783;928657.5601796983;0;2;2;4;12;23;18;0;90;83;647044065000.1495;246501765695.43402;542574671840.2095;7141.23353301538;6212.461559109143;-0.0;8433.093052124448;2354602.056551346;358915.9114441728;0.0;197571.58861425225;0.44149717599837834;0.03961380615128413
2977;2019-09-07 18:37:48.091;801;807;287;286;219;37;178;36;-24;38;757;324;-25;69;235;128;299;754;269;233;178;-110;762;358;363;138;360;304;751;-2.0;-1.0;1495.0;271.0;301.0;34;14;70;1;0;0;1;0;0;1;1;1;1;1;0;53528.8984375;12439.0400390625;33445.77734375;4063.50024414062;488.0;364424;499.0;0.0;Calculated values ==>;1567874268.091;353.26;353.86;301.86;301.76000000000005;295.06;276.86;274.1680685717883;290.96000000000004;276.76000000000005;270.76000000000005;276.96000000000004;348.86;305.56;270.66;280.06;296.66;285.96000000000004;303.06;348.56000000000006;296.46000000000004;290.96000000000004;323.06;321.96000000000004;262.16;242.14157278889297;268.0796299477929;274.1680685717883;300.06;7620000.0;3579999.9999999995;3629999.9999999995;1380000.0;3600000.0;3040000.0;7509999.999999999;0.0;0.0;0.24916666666666665;0.04516666666666667;0.050166666666666665;0.050166666666666665;0.0;12439.0400390625;33445.77734375;4063.50024414062;53528.8984375;495528.26935531286;497435.0921714805;282747.0454081253;282172.0530151231;254438.42422712935;430280.9020939914;456084.1908378049;437727.04723144654;472752.1489716358;529297.6306174517;482479.85454032646;437570.5891863215;451190.22717599076;464285.6678292783;449771.25813504297;288631.1181205376;489705.0922997555;463577.2511321169;456084.1908378049;209472.28574929133;204874.27233412856;458017.63267245644;200235.35047097577;282747.0454081253;273.2835970931406;1950958.7775929822;549294.2793291403;130397.17186049302;929238.5584262676;0;2;2;4;12;23;18;0;90;83;647272331250.2533;246588664295.4735;542765785790.2963;59175.01444281729;11643.166412766877;-0.0;8695.74679572226;2355182.0474036983;359072.0737905478;0.0;197721.39459282294;1.5919240412693922;0.16264118259451868
2978;2019-09-07 18:38:45.092;801;808;287;287;208;34;177;34;-20;37;761;323;-21;64;236;117;299;759;270;231;177;-112;785;355;361;136;357;306;776;-1.0;-1.0;901.0;87.0;336.0;13;3;79;1;0;0;1;0;0;1;1;1;1;1;0;54793.59375;13509.7060546875;33684.953125;4022.49340820312;491.0;364425;497.0;0.0;Calculated values ==>;1567874325.092;353.26;353.96000000000004;301.86;301.86;293.96000000000004;276.56;273.8482719121499;290.86;276.56;271.16;276.86;349.26;305.46000000000004;271.06;279.56;296.76000000000005;284.86;303.06;349.06000000000006;296.26000000000005;290.86;322.86;322.26000000000005;261.96000000000004;241.71165711629368;268.3187672390254;273.8482719121499;300.16;7850000.0;3550000.0;3610000.0;1360000.0;3570000.0000000005;3060000.0;7759999.999999999;0.0;0.0;0.15016666666666667;0.0145;0.056;0.056;0.0;13509.7060546875;33684.953125;4022.49340820312;54793.59375;493316.84791188635;495212.42967234907;279934.95918186207;279934.95918186207;250055.31805636387;430477.46260093397;456275.1894504466;437898.67151236854;472915.8103579757;529563.0046643513;482129.1446576448;437742.05038880615;450147.83784224367;464857.1551205372;448697.97065632086;285295.0162854125;487908.13747265434;463609.68473376584;456275.1894504466;208636.25808486674;206128.24275125185;458130.018959884;200407.76045602572;279934.95918186207;273.33846865346146;1951816.3456998332;549499.7105061138;130461.18709988068;929770.0193655153;0;2;2;4;12;23;18;0;90;83;647478674869.991;246666755665.3742;542939638840.07526;35663.218476960814;3736.9727483059455;-0.0;9875.052895040733;2355932.863252002;359193.8353615486;0.0;197868.41600279894;0.9620848022691083;0.08374308392248755
2979;2019-09-07 18:39:45.082;804;811;283;283;210;37;176;35;-21;37;767;321;-22;62;237;120;299;765;268;227;176;-111;781;357;362;132;359;307;771;-2.0;-1.0;2925.0;19.0;305.0;24;1;81;1;0;0;1;0;0;1;1;1;1;1;0;55007.68359375;13685.4375;33877.296875;4031.04663085938;493.0;364426;495.0;0.0;Calculated values ==>;1567874385.082;353.56000000000006;354.26;301.46000000000004;301.46000000000004;294.16;276.86;274.0616903277293;290.76000000000005;276.66;271.06;276.86;349.86;305.26000000000005;270.96000000000004;279.36;296.86;285.16;303.06;349.66;295.86;290.76000000000005;322.66;322.46000000000004;262.06;240.83765695389522;268.43790593516167;274.0616903277293;299.96000000000004;7809999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3590000.0;3070000.0;7709999.999999999;0.0;0.0;0.4875;0.0031666666666666666;0.05083333333333333;0.05083333333333333;0.0;13685.4375;33877.296875;4031.04663085938;55007.68359375;494146.34309407347;496124.76352819597;278439.2274477339;278439.2274477339;250836.83314572324;430346.717906069;455969.6482529023;437514.20447033056;473436.4806182908;530114.3709831942;481781.25284164347;437356.53477473935;449690.29051208816;464695.37349921046;448771.1479744428;285805.16317194706;489325.0750666214;462929.3875858028;455969.6482529023;207800.24178383037;206964.23671620517;458857.24867095577;202140.39141169225;278439.2274477339;274.0250884766362;1952731.2038427358;549726.2989314062;130528.28874807793;930332.9442791465;0;2;2;4;12;23;18;0;90;83;647695538720.0254;246747142265.387;543123508190.1045;114744.73386608617;812.9367146543344;-0.0;9024.46305759606;2357186.053955126;359231.74495442724;0.0;198025.88571976824;2.4146734588842804;0.22182439958834438
2980;2019-09-07 18:40:45.133;804;811;284;283;214;37;186;36;-20;37;774;320;-21;58;237;125;299;766;266;221;186;-106;781;358;364;138;360;306;770;-1.0;-1.0;1089.0;110.0;310.0;28;2;85;1;0;0;1;0;0;1;1;1;1;1;0;55102.8671875;13989.7001953125;33925.8046875;3993.79370117188;496.0;364427;494.0;1.0;Calculated values ==>;1567874445.133;353.56000000000006;354.26;301.56;301.46000000000004;294.56;276.86;274.1680685717883;291.76000000000005;276.76000000000005;271.16;276.86;350.56000000000006;305.16;271.06;278.96000000000004;296.86;285.66;303.06;349.76;295.26000000000005;291.76000000000005;322.56;322.76000000000005;262.56;242.14157278889297;268.3187672390254;274.1680685717883;299.76000000000005;7809999.999999999;3579999.9999999995;3640000.0;1380000.0;3600000.0;3060000.0;7700000.0;0.0;0.0;0.18150000000000002;0.018333333333333333;0.051666666666666666;0.051666666666666666;0.0025338742119266297;13989.7001953125;33925.8046875;3993.79370117188;55102.8671875;494146.34309407347;496219.39729291445;279027.34440130374;278533.6350565164;252139.15410296936;430280.9020939914;457037.6738942946;437898.67151236854;472654.2065195329;530921.7713363036;481785.4433560451;437742.05038880615;449321.23213236016;464548.7096429471;449327.91110277054;285805.16317194706;489576.5403613603;461824.42280746065;457037.6738942946;207382.2378540181;208218.24852204052;458423.7172471202;201190.87342966878;279027.34440130374;273.65891516115227;1953649.5717138099;549957.1211106307;130595.21925999662;930898.4503963385;0;2;2;4;12;23;18;0;90;83;647913523849.5892;246828211115.22476;543307564504.7362;42962.46535201001;4715.93546998661;-0.0;9197.200357137861;2358501.397705306;359277.8580520516;0.0;198177.86198470276;1.0956726970046626;0.09857352048846044
2981;2019-09-07 18:41:45.113;804;811;288;287;214;34;191;36;-19;37;777;319;-20;58;236;121;299;767;265;214;190;-101;805;355;360;135;357;309;796;-2.0;-1.0;1535.0;99.0;332.0;15;1;92;1;0;0;1;0;0;1;1;1;1;0;0;57331.79296875;15048.6484375;34732.5703125;4045.45556640625;497.0;364428;500.0;936.0;Calculated values ==>;1567874505.113;353.56000000000006;354.26;301.96000000000004;301.86;294.56;276.56;273.8482719121499;292.26000000000005;276.76000000000005;271.26000000000005;276.86;350.86;305.06;271.16;278.96000000000004;296.76000000000005;285.26000000000005;303.06;349.86;294.56;292.16;323.16;322.86;263.06;241.49495122638035;268.67533136820026;273.8482719121499;299.66;8050000.0;3550000.0;3600000.0;1350000.0;3570000.0000000005;3090000.0;7959999.999999999;0.0;0.0;0.2558333333333333;0.0165;0.05533333333333333;0.05533333333333333;2.371598247283575;15048.6484375;34732.5703125;4045.45556640625;57331.79296875;491820.7862334077;493740.29359678674;278574.48404969845;278112.3771161176;251313.22531123497;430477.46260093397;458375.86308939266;437372.52749135875;473046.2935902154;531008.9890600382;481312.98315629846;437214.0438153077;448766.42471495393;464857.1551205372;449290.1005253707;283047.1089608534;487081.77830244316;461495.6585078262;458238.56606086175;209890.3038832737;208636.25808486674;459396.3484105402;200882.73189769263;278574.48404969845;273.5249320904487;1954586.2148969094;550199.0266872349;130662.19067266643;931470.4128038121;0;2;2;4;12;23;18;0;90;83;648130651449.6583;246910083815.2508;543492003004.79486;60501.97270604624;4265.474672461985;-0.0;9941.412537951035;2359363.313954847;359352.67818823433;0.0;198337.29726273226;1.3879523649799068;0.12470997584642994
2982;2019-09-07 18:42:45.124;812;821;284;283;204;37;192;36;-20;37;780;319;-21;56;237;115;299;774;264;210;191;-96;809;358;363;133;360;307;799;-2.0;-1.0;2003.0;74.0;325.0;27;1;92;1;0;0;1;0;0;1;1;1;1;1;0;58042.87109375;15143.162109375;35384.671875;4011.2900390625;499.0;364429;503.0;20.0;Calculated values ==>;1567874565.124;354.36;355.26;301.56;301.46000000000004;293.56;276.86;274.1680685717883;292.36;276.76000000000005;271.16;276.86;351.16;305.06;271.06;278.76000000000005;296.86;284.66;303.06;350.56000000000006;294.16;292.26000000000005;323.46000000000004;323.06;263.56;241.05796691057077;268.43790593516167;274.1680685717883;299.56;8090000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3600000.0;3070000.0;7990000.000000001;0.0;0.0;0.33383333333333337;0.012333333333333333;0.05416666666666667;0.05416666666666667;0.0506705500735123;15143.162109375;35384.671875;4011.2900390625;58042.87109375;492636.4926052237;494936.69911827124;276516.88133342745;276076.1648521893;248166.88576307922;430280.9020939914;458031.83721652924;437671.5478804793;473306.6277234293;531473.2235040612;481551.6753430249;437514.20447033056;448859.13062218303;464548.7096429471;447835.7722650812;282646.71899908147;487852.79337827885;460493.7052714807;457893.7095298428;211144.3756859795;209472.28574929133;460205.92314087;202029.66693929624;276516.88133342745;273.98652747159593;1955547.8467001177;550450.6712354919;130729.34252847059;932054.8302804622;0;2;2;4;12;23;18;0;90;83;648347591215.2238;246990498555.4604;543676836885.2766;78665.11458753163;3184.1738264860765;-0.0;9824.578193972497;2360523.2523017;359414.76997396146;0.0;198502.0440506357;1.680882636996416;0.150957752133491
2983;2019-09-07 18:43:45.115;817;824;281;280;209;36;191;36;-21;37;784;319;-22;53;235;120;299;778;265;205;191;-92;816;358;363;132;360;304;806;-3.0;-1.0;1861.0;21.0;323.0;27;1;92;1;0;0;1;0;0;1;1;1;1;0;0;58013.42578125;15154.2880859375;35671.94140625;3990.97680664062;498.0;364430;502.0;0.0;Calculated values ==>;1567874625.115;354.86;355.56000000000006;301.26000000000005;301.16;294.06;276.76000000000005;274.1680685717883;292.26000000000005;276.76000000000005;271.06;276.86;351.56000000000006;305.06;270.96000000000004;278.46000000000004;296.66;285.16;303.06;350.96000000000004;293.66;292.26000000000005;323.36;322.96000000000004;263.96000000000004;240.83765695389522;268.0796299477929;274.1680685717883;299.66;8159999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3600000.0;3040000.0;8059999.999999999;0.0;0.0;0.31016666666666665;0.0035;0.05383333333333333;0.05383333333333333;0.0;15154.2880859375;35671.94140625;3990.97680664062;58013.42578125;492713.23343551287;494717.10736860073;274703.2402358263;274282.2596241465;249483.51704351223;430280.9020939914;457893.7095298428;438194.52980446257;473436.4806182908;532115.6478452821;481908.5311898497;438039.0146135774;448998.8971924048;464285.6678292783;448584.64890675823;281977.9561193087;487757.02692124096;459814.3699412001;457893.7095298428;210726.34883551928;209054.2704885073;460758.07366415655;202354.9529009944;274703.2402358263;274.11310292497853;1956514.8374360236;550703.1121150418;130796.0180826146;932646.8799030848;0;2;2;4;12;23;18;0;90;83;648565358544.9952;247069986630.37698;543860109390.08435;73149.57543622571;904.4109226710675;-0.0;9861.753596994553;2361788.184948875;359448.8364027711;0.0;198666.0722074736;1.5308284683177165;0.13300348496127493
2984;2019-09-07 18:44:45.115;822;830;281;280;206;40;192;38;-25;38;788;318;-26;55;234;121;299;783;264;202;192;-91;824;357;362;131;359;306;818;-1.0;0.0;2591.0;253.0;309.0;45;1;85;1;0;0;1;0;0;1;1;1;1;1;0;58655.6875;14833.447265625;36911.97265625;4032.75122070312;496.0;364431;501.0;0.0;Calculated values ==>;1567874685.115;355.36;356.16;301.26000000000005;301.16;293.76000000000005;277.16;274.0616903277293;292.36;276.96000000000004;270.66;276.96000000000004;351.96000000000004;304.96000000000004;270.56;278.66;296.56;285.26000000000005;303.06;351.46000000000004;293.36;292.36;323.26000000000005;322.76000000000005;264.06;240.61611355647437;268.3187672390254;274.0616903277293;299.56;8240000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3590000.0;3060000.0;8180000.0;0.0;0.0;0.43183333333333335;0.042166666666666665;0.0515;0.0515;0.0;14833.447265625;36911.97265625;4032.75122070312;58655.6875;492697.85757671867;494473.38369827793;273889.3319571729;273481.87652768806;248253.06840933993;430346.717906069;458192.6064316991;437112.3332710247;473663.03176242136;532383.3606483971;481556.0791461215;436954.0803290252;448905.6256390071;464301.43004117184;448919.77604721463;281258.0782910911;487312.05297562963;459562.71824716876;458192.6064316991;210308.32490665457;208218.24852204052;461009.3318425285;201108.8197436942;273889.3319571729;273.62235186653743;1957487.0800467008;550953.0099096382;130862.88248284245;933251.7458536057;0;2;2;4;12;23;18;0;90;83;648782858544.9952;247148886630.37698;544043109390.08435;101914.18392488555;10959.13826016751;-0.0;9491.6186354381;2363247.0496102176;359547.69931262813;0.0;198827.35030941054;2.1937782884223003;0.21476458390206143
2985;2019-09-07 18:45:45.106;831;841;282;282;195;36;190;36;-22;38;791;317;-23;53;235;113;299;791;264;199;190;-92;824;359;365;132;361;303;813;-2.0;-1.0;2752.0;49.0;300.0;37;1;89;1;0;0;1;0;0;1;1;1;1;1;0;58856.58984375;15061.220703125;36384.9609375;3977.18286132812;497.0;364432;499.0;0.0;Calculated values ==>;1567874745.106;356.26;357.26;301.36;301.36;292.66;276.76000000000005;274.27422755570615;292.16;276.76000000000005;270.96000000000004;276.96000000000004;352.26;304.86;270.86;278.46000000000004;296.66;284.46000000000004;303.06;352.26;293.06;292.16;323.06;322.86;263.96000000000004;240.83765695389522;267.9596281332873;274.27422755570615;299.56;8240000.000000001;3590000.0;3650000.0;1320000.0;3610000.0;3030000.0;8130000.0;0.0;0.0;0.45866666666666667;0.008166666666666666;0.05;0.05;0.0;15061.220703125;36384.9609375;3977.18286132812;58856.58984375;494054.2317146397;496576.513356125;274637.41923827387;274637.41923827387;245144.3940577042;430214.79039162316;457431.4281400766;438264.37560948916;473533.532933398;532919.5893767184;481798.6278863163;438109.25301780854;449183.62805661734;464138.1880892104;447344.12619359005;281258.0782910911;489052.3208263991;458676.5019544617;457431.4281400766;209472.28574929133;208636.25808486674;460758.07366415655;202534.59044035678;274637.41923827387;274.1874897352036;1958466.2021331913;551202.0947741148;130929.62192103843;933862.4620117459;0;2;2;4;12;23;18;0;90;83;649000925829.7665;247227774795.29422;544225781984.8927;108121.39479757538;2108.8251129943646;-0.0;9139.700445090135;2364997.083553262;359656.582672336;0.0;198982.58801243655;2.153783362456339;0.19617938192675125
2986;2019-09-07 18:46:45.126;839;847;280;279;201;36;187;36;-18;38;794;317;-22;54;234;119;299;795;265;198;187;-91;828;359;364;132;360;301;819;-2.0;-1.0;2708.0;51.0;294.0;36;0;83;1;0;0;1;0;0;1;1;1;1;0;0;58122.94140625;14576.5859375;36634.703125;3948.30200195312;495.0;364433;499.0;0.0;Calculated values ==>;1567874805.126;357.06000000000006;357.86;301.16;301.06;293.26000000000005;276.76000000000005;274.27422755570615;291.86;276.76000000000005;271.36;276.96000000000004;352.56000000000006;304.86;270.96000000000004;278.56;296.56;285.06;303.06;352.66;292.96000000000004;291.86;323.06;322.66;264.06;240.83765695389522;267.7187500070086;274.27422755570615;299.66;8280000.0;3590000.0;3640000.0;1320000.0;3600000.0;3010000.0;8190000.000000001;0.0;0.0;0.4513333333333333;0.0085;0.049;0.049;0.0;14576.5859375;36634.703125;3948.30200195312;58122.94140625;494876.106921084;496905.7222487126;273417.5949184091;273013.91315716284;246748.64703870064;430214.79039162316;457176.8914327451;439324.04009634076;473533.532933398;533380.2496362561;482036.04341287713;438711.9858211006;449688.3147142546;464153.9787801302;448247.76469897863;280914.0902223449;489067.86542317935;458698.32593839575;457176.8914327451;209472.28574929133;207800.24178383037;460857.8306362632;202523.77133083768;273417.5949184091;274.1832875758593;1959441.3565031071;551449.1588232821;130995.68964344717;934471.1620444735;0;2;2;4;12;23;18;0;90;83;649219698729.6969;247307001195.26904;544407042384.8351;106875.85463616371;2195.839504096117;-0.0;9004.205529202465;2366789.3245125553;359692.46683486877;0.0;199133.83762857973;2.1406231879328557;0.19601472582053264
2987;2019-09-07 18:47:45.107;842;850;279;278;209;37;188;37;-11;38;795;317;-14;57;231;124;299;798;265;200;187;-89;818;359;364;133;361;300;808;-2.0;-2.0;2460.0;120.0;270.0;43;0;77;1;0;0;1;0;0;1;1;1;1;0;0;56903.98046875;13908.4267578125;36450.3828125;3912.94140625;494.0;364434;499.0;0.0;Calculated values ==>;1567874865.107;357.36;358.16;301.06;300.96000000000004;294.06;276.86;274.27422755570615;291.96000000000004;276.86;272.06;276.96000000000004;352.66;304.86;271.76000000000005;278.86;296.26000000000005;285.56;303.06;352.96000000000004;293.16;291.86;323.06;322.56;264.26000000000005;241.05796691057077;267.5978703862781;274.27422755570615;299.66;8180000.0;3590000.0;3640000.0;1330000.0;3610000.0;3000000.0;8080000.0;0.0;0.0;0.41000000000000003;0.02;0.045000000000000005;0.045000000000000005;0.0;13908.4267578125;36450.3828125;3912.94140625;56903.98046875;496258.9580173747;498359.2659077722;273729.4567263007;273316.9340874374;249427.18482306696;430214.79039162316;457315.95501684735;440599.4639057141;473403.82665571757;533558.2703403217;482154.51746353967;440148.60326349793;450279.57893523976;463609.68473376584;448994.4748392721;281793.774185005;490618.3560562271;458973.0432833828;457176.8914327451;209472.28574929133;207382.2378540181;460905.83377634495;202176.77916506512;273729.4567263007;274.048358593351;1960399.6106450886;551686.4587610249;131061.17926043631;935080.0115657428;0;2;2;4;12;23;18;0;90;83;649438029570.3704;247386476020.5142;544587285290.39105;97753.30074366608;5174.581092225597;-0.0;8255.134561789999;2368494.027485708;359753.8675569732;0.0;199277.61991763403;2.0486351443810347;0.19348543179807945
2988;2019-09-07 18:48:45.117;840;846;280;279;214;37;189;37;-9;39;792;318;-10;67;231;127;299;793;266;203;189;-87;803;358;364;137;360;299;793;-2.0;-1.0;1535.0;128.0;254.0;46;0;70;1;0;0;1;0;0;1;1;1;1;0;0;55624.62109375;13001.9111328125;35853.6484375;3897.64892578125;493.0;364435;499.0;0.0;Calculated values ==>;1567874925.117;357.16;357.76;301.16;301.06;294.56;276.86;274.1680685717883;292.06;276.86;272.26000000000005;277.06;352.36;304.96000000000004;272.16;279.86;296.26000000000005;285.86;303.06;352.46000000000004;293.46000000000004;292.06;323.06;322.46000000000004;264.46000000000004;241.92719264551067;267.47669482898436;274.1680685717883;299.76000000000005;8030000.0;3579999.9999999995;3640000.0;1370000.0;3600000.0;2990000.0;7930000.0;0.0;0.0;0.2558333333333333;0.021333333333333333;0.042333333333333334;0.042333333333333334;0.0;13001.9111328125;35853.6484375;3897.64892578125;55624.62109375;497357.79866302706;499150.7321443429;275216.86014659965;274782.50562344806;251405.28913752612;430280.9020939914;457454.86558595806;441111.7799768891;472980.6827117325;533320.630385781;482386.52787398314;440962.88685121783;451808.546578525;463758.2318617846;449623.6896413091;283252.70114752895;491341.27489062824;459384.05359044083;457454.86558595806;209472.28574929133;206964.23671620517;460498.16819993296;201535.6520939132;275216.86014659965;273.79378908782917;1961337.505281018;551910.7489522137;131126.27836123502;935682.6455816627;0;2;2;4;12;23;18;0;90;83;649656465970.3357;247467489520.5013;544767015240.3625;61291.559383394655;5524.533676928421;-0.0;7714.742230266173;2369819.6222155285;359843.0417065836;0.0;199410.72440459777;1.4128208959291657;0.13375424075829592
2989;2019-09-07 18:49:45.108;835;840;282;281;215;35;192;36;-7;38;787;318;-8;73;232;129;298;783;266;208;192;-84;794;357;362;136;359;300;784;-2.0;0.0;2021.0;128.0;246.0;40;0;67;1;0;0;1;0;0;1;1;1;1;0;0;54718.97265625;12698.1396484375;35141.9921875;3898.205078125;492.0;364436;498.0;0.0;Calculated values ==>;1567874985.108;356.66;357.16;301.36;301.26000000000005;294.66;276.66;274.0616903277293;292.36;276.76000000000005;272.46000000000004;276.96000000000004;351.86;304.96000000000004;272.36;280.46000000000004;296.36;286.06;302.96000000000004;351.46000000000004;293.96000000000004;292.36;322.96000000000004;322.36;264.76000000000005;241.71165711629368;267.5978703862781;274.0616903277293;299.76000000000005;7940000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3590000.0;3000000.0;7840000.000000001;0.0;0.0;0.3368333333333334;0.021333333333333333;0.041;0.041;0.0;12698.1396484375;35141.9921875;3898.205078125;54718.97265625;497461.8113048509;499108.69992570294;276819.5886764453;276363.5598592111;252001.91775631264;430346.717906069;458192.6064316991;441196.9397310966;473013.45329280203;532726.613866338;482268.3585687205;441047.95758756367;452435.56353081536;464038.2431886511;450101.01517322107;283697.7601125283;490728.50740613276;460378.1213234712;458192.6064316991;209054.2704885073;206546.2383541025;460951.6897639394;201516.0530796466;276819.5886764453;273.78165666239926;1962256.897298478;552124.8839167693;131191.2340663819;936274.1871750329;0;2;2;4;12;23;18;0;90;83;649874233300.1072;247549377235.4154;544946688285.17395;80732.51198709676;5534.62691593158;-0.0;7436.293727965407;2371002.978612285;359935.1875541433;0.0;199536.96409865565;1.8111025251282307;0.17301037899506877
2990;2019-09-07 18:50:45.118;829;834;281;280;217;35;196;35;-7;38;782;318;-8;78;232;131;298;772;265;212;196;-82;781;356;362;138;358;300;772;-2.0;-1.0;1417.0;89.0;254.0;36;0;65;1;0;0;1;0;0;1;1;1;1;0;0;53794.87109375;12322.16015625;34387.6640625;3901.69873046875;492.0;364437;498.0;0.0;Calculated values ==>;1567875045.118;356.06000000000006;356.56000000000006;301.26000000000005;301.16;294.86;276.66;273.955091788801;292.76000000000005;276.66;272.46000000000004;276.96000000000004;351.36;304.96000000000004;272.36;280.96000000000004;296.36;286.26000000000005;302.96000000000004;350.36;294.36;292.76000000000005;322.96000000000004;322.36;264.96000000000004;242.14157278889297;267.5978703862781;273.955091788801;299.66;7809999.999999999;3560000.0;3620000.0000000005;1380000.0;3579999.9999999995;3000000.0;7720000.0;0.0;0.0;0.23616666666666666;0.014833333333333334;0.042333333333333334;0.042333333333333334;0.0;12322.16015625;34387.6640625;3901.69873046875;53794.87109375;497797.2744790286;499347.9910267768;277383.8104152285;276910.7601514269;253035.8448522544;430412.23801567365;458742.35651751276;441196.9397310966;472752.1489716358;532206.5685137952;482268.3585687205;441047.95758756367;453101.5788852333;464185.92985963024;450575.1978509147;285231.79059475014;490275.5370538244;460919.05237078964;458742.35651751276;209054.2704885073;206546.2383541025;460849.3489538047;201268.83968741357;277383.8104152285;273.68055205285395;1963161.3300432563;552333.421165525;131256.24409797625;936853.6975459912;0;2;2;4;12;23;18;0;90;83;650091469500.0726;247631590935.40234;545126718285.1453;56663.01962698314;3850.444220784802;-0.0;7677.511784996701;2372148.132202681;360013.4095150912;0.0;199662.93346930685;1.34734091485815;0.12361055413143827
2991;2019-09-07 18:51:45.119;825;830;281;280;220;26;190;30;-20;35;778;318;-18;80;234;131;298;764;265;212;190;-82;782;347;352;137;349;299;775;-2.0;-1.0;2925.0;47.0;196.0;1;0;58;1;0;0;1;0;0;1;1;1;1;0;0;51895.4296875;11786.1357421875;33112.6171875;3887.49340820312;491.0;364438;497.0;0.0;Calculated values ==>;1567875105.119;355.66;356.16;301.26000000000005;301.16;295.16;275.76000000000005;272.9856168485579;292.16;276.16;271.16;276.66;350.96000000000004;304.96000000000004;271.36;281.16;296.56;286.26000000000005;302.96000000000004;349.56000000000006;294.36;292.16;322.86;322.26000000000005;264.96000000000004;241.92719264551067;267.47669482898436;272.9856168485579;299.66;7820000.0;3470000.0000000005;3520000.0000000005;1370000.0;3490000.0;2990000.0;7750000.0;0.0;0.0;0.4875;0.007833333333333333;0.03266666666666666;0.03266666666666666;0.0;11786.1357421875;33112.6171875;3887.49340820312;51895.4296875;497124.0709759312;498497.5911458476;277119.8514749887;276652.51662158075;253904.06721672593;430988.63858405815;459510.5320478229;439459.49257617816;472589.4791058512;531865.3904178909;482386.52787398314;439762.32941320183;453539.20878795366;465760.1458642167;452180.4030630789;285105.8633537598;488768.5415549116;462446.4246215312;459510.5320478229;208636.25808486674;206128.24275125185;461001.0036110699;199415.79055178168;277119.8514749887;272.9133465997;1964042.0972279112;552534.3269794771;131321.155114219;937416.2092641008;0;2;2;4;12;23;18;0;90;83;650305673069.8138;247714092310.30267;545306421279.9282;117021.30473689327;2049.084168964424;-0.0;5958.095565379251;2373595.525693455;360062.573070992;0.0;199776.56542425707;2.5627813955043224;0.2411171027741696
2992;2019-09-07 18:52:45.089;829;835;279;278;217;24;180;25;-28;32;774;318;-29;81;237;131;298;747;265;210;181;-84;779;344;349;139;346;298;772;-2.0;-1.0;2132.0;0.0;201.0;1;0;51;1;0;0;1;0;0;1;1;1;1;0;0;51163.42578125;11253.1787109375;33000.51171875;3861.29052734375;490.0;364439;496.0;0.0;Calculated values ==>;1567875165.089;356.06000000000006;356.66;301.06;300.96000000000004;294.86;275.56;272.6583383277491;291.16;275.66;270.36;276.36;350.56000000000006;304.96000000000004;270.26000000000005;281.26000000000005;296.86;286.26000000000005;302.96000000000004;347.86;294.16;291.26000000000005;322.76000000000005;322.16;264.76000000000005;242.35481222062532;267.35522164206344;272.6583383277491;299.66;7790000.000000001;3440000.0;3490000.0;1390000.0;3460000.0;2980000.0;7720000.0;0.0;0.0;0.35533333333333333;0.0;0.033499999999999995;0.033499999999999995;0.0;11253.1787109375;33000.51171875;3861.29052734375;51163.42578125;497982.9455297108;499491.0778646005;276442.68612676236;275979.4062807351;253035.8448522544;431175.4696738307;458635.6320193867;438461.08877795865;472032.3497595296;531524.5232217384;482504.5432638864;438307.6172986034;453842.7468448238;466576.4119735312;452706.36090500443;285488.12114214676;486490.66758763033;462635.59894138284;458770.8236096388;208218.24852204052;205710.24989127388;460495.50413155596;198802.51660615116;276442.68612676236;272.6583383277491;1964900.491611996;552726.2252695344;131385.69602711295;937966.8765338785;0;2;2;4;12;23;18;0;90;83;650515867919.9141;247796850910.34216;545485431730.0136;85158.67931171559;0.0;-0.0;6107.99260567636;2375279.516478063;360079.6402345575;0.0;199877.06588369643;1.8968452257914645;0.17199029964793192
2993;2019-09-07 18:53:45.110;832;838;278;277;218;24;170;23;-27;29;769;318;-29;82;238;130;298;743;263;204;170;-86;767;344;349;138;347;299;759;-2.0;0.0;1696.0;63.0;184.0;1;0;47;1;0;0;1;0;0;1;1;1;1;1;0;50262.078125;10819.419921875;32475.177734375;3889.90844726562;490.0;364440;495.0;0.0;Calculated values ==>;1567875225.11;356.36;356.96000000000004;300.96000000000004;300.86;294.96000000000004;275.56;272.6583383277491;290.16;275.46000000000004;270.46000000000004;276.06;350.06000000000006;304.96000000000004;270.26000000000005;281.36;296.96000000000004;286.16;302.96000000000004;347.46000000000004;293.56;290.16;322.66;322.16;264.56;242.14157278889297;267.47669482898436;272.6583383277491;299.46000000000004;7670000.0;3440000.0;3490000.0;1380000.0;3470000.0000000005;2990000.0;7590000.000000001;0.0;0.0;0.2826666666666667;0.0105;0.03066666666666667;0.03066666666666667;0.0;10819.419921875;32475.177734375;3889.90844726562;50262.078125;499521.0861851982;501102.4828743398;277121.01381892536;276637.33066503366;253814.85170110568;431175.4696738307;457276.10456866643;438390.63782803225;471870.034071972;530929.0333387898;482386.52787398314;438082.61597026663;453803.3778391781;466561.449575752;452565.2334305975;287170.4316516148;487232.9420883036;461844.44640221214;457276.10456866643;207800.24178383037;205710.24989127388;460446.3247853222;198393.3672684258;277121.01381892536;272.4962450603653;1965745.9999676447;552910.2279696065;131450.3119594665;938512.6982492496;0;2;2;4;12;23;18;0;90;83;650725341209.5945;247879979995.21536;545664594414.74036;67839.22847818209;2751.5560539274124;-0.0;5524.756116325393;2376554.945284931;360102.57789367705;0.0;199974.0393850823;1.6131469190638343;0.14982298033268757
2994;2019-09-07 18:54:45.130;827;831;280;278;221;26;169;23;-18;28;766;317;-21;82;238;135;298;717;262;200;169;-88;748;345;350;139;348;301;743;-1.0;-1.0;2481.0;169.0;156.0;100;0;46;1;0;0;1;1;0;0;1;1;1;0;0;43290.8046875;10375.1953125;25803.455078125;3916.30810546875;489.0;364441;494.0;0.0;Calculated values ==>;1567875285.13;355.86;356.26;301.16;300.96000000000004;295.26000000000005;275.76000000000005;272.7676641592781;290.06;275.46000000000004;271.36;275.96000000000004;349.76;304.86;271.06;281.36;296.96000000000004;286.66;302.96000000000004;344.86;293.16;290.06;322.56;322.06;264.36;242.35481222062532;267.7187500070086;272.7676641592781;299.36;7480000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3010000.0;7430000.0;0.0;0.0;0.4135;0.028166666666666666;0.026000000000000002;0.026000000000000002;0.0;10375.1953125;25803.455078125;3916.30810546875;43290.8046875;500552.38568790094;501569.09010531154;279786.077272932;278714.9989444088;255418.39676952257;431113.4868728058;456976.06166527286;439324.04009634076;471639.4363266047;530465.2551293176;482036.04341287713;438865.43479602295;453459.90543131635;466418.3762931082;453095.86494324636;290569.42777265667;484968.33269766567;461160.9377506379;456976.06166527286;207382.2378540181;205292.2597576877;460091.41252948507;198331.88319826734;279786.077272932;272.47599097509703;1966525.8671963846;553086.9086378032;131515.3854482453;938998.5154095537;0;2;2;4;13;23;18;0;90;83;650935111110.3611;247963107695.51917;545844654415.3984;99650.25687735336;7372.893409495966;-0.0;4606.939594200863;2377951.1562499;360186.97642965143;0.0;200058.49832657786;2.7841427967041232;0.2738602014748512
2995;2019-09-07 18:55:45.091;819;822;281;280;222;25;178;24;-8;27;764;316;-11;86;237;137;298;693;260;198;178;-90;750;345;350;140;348;302;746;-2.0;-1.0;1873.0;94.0;149.0;62;0;47;1;0;0;1;1;0;0;1;1;1;0;0;42015.22265625;10593.3037109375;24244.91015625;3912.92846679688;488.0;364442;493.0;0.0;Calculated values ==>;1567875345.091;355.06000000000006;355.36;301.26000000000005;301.16;295.36;275.66;272.7676641592781;290.96000000000004;275.56;272.36;275.86;349.56000000000006;304.76000000000005;272.06;281.76000000000005;296.86;286.86;302.96000000000004;342.46000000000004;292.96000000000004;290.96000000000004;322.46000000000004;321.96000000000004;264.16;242.56692532238324;267.8393353686513;272.7676641592781;299.16;7500000.0;3450000.0;3500000.0;1400000.0;3479999.9999999995;3020000.0;7459999.999999999;0.0;0.0;0.31216666666666665;0.015666666666666666;0.024833333333333332;0.024833333333333332;0.0;10593.3037109375;24244.91015625;3912.92846679688;42015.22265625;499237.7758927337;500030.85395387386;279988.07796943805;279449.92034431983;255640.75791380997;431113.4868728058;458204.46411352506;440620.3661345886;471408.2891495208;530180.8496845886;481803.2265720969;440168.1791668574;453818.3901428191;466290.04874631483;453376.99839876685;290151.4386329636;480938.23595907487;460894.73399835604;458204.46411352506;206964.23671620517;204874.27233412856;459735.20326503087;198510.5026879381;279988.07796943805;272.54685184386574;1967236.288682861;553261.5325501955;131580.58667794542;939415.3140242898;0;2;2;4;13;23;18;0;90;83;651144974610.241;248046753290.47128;546025436830.29486;75578.62903926273;4092.5203090411196;-0.0;4425.706922578161;2379410.4478085707;360282.4594395936;0.0;200133.72145400598;2.1701774762167427;0.20591020531722906
2996;2019-09-07 18:56:45.111;818;823;281;280;222;25;189;23;-3;26;762;315;-5;86;237;137;298;703;260;199;188;-93;748;345;350;139;349;304;744;-3.0;-1.0;821.0;309.0;149.0;25;0;49;1;0;0;1;1;0;0;1;1;1;0;0;40600.1953125;10658.966796875;22694.6015625;3939.2001953125;487.0;364443;493.0;0.0;Calculated values ==>;1567875405.111;354.96000000000004;355.46000000000004;301.26000000000005;301.16;295.36;275.66;272.7676641592781;292.06;275.46000000000004;272.86;275.76000000000005;349.36;304.66;272.66;281.76000000000005;296.86;286.86;302.96000000000004;343.46000000000004;293.06;291.96000000000004;322.46000000000004;321.86;263.86;242.35481222062532;268.0796299477929;272.7676641592781;299.16;7480000.0;3450000.0;3500000.0;1390000.0;3490000.0;3040000.0;7440000.000000001;0.0;0.0;0.13683333333333333;0.0515;0.024833333333333332;0.024833333333333332;0.0;10658.966796875;22694.6015625;3939.2001953125;40600.1953125;499280.993039173;500355.31687973527;280217.5841053382;279672.8137132295;255719.73719028643;431113.4868728058;459690.5981947787;440943.6375800933;471442.86907493527;529819.9816690114;481450.6562953655;440642.64510116994;453474.9290989822;466146.4616583788;453376.99839876685;290569.42777265667;482713.0394462082;461027.8975196058;459556.16276525194;206964.23671620517;204456.2876039246;459585.59276896407;195825.9541287704;280217.5841053382;271.4739854975621;1967924.9799863205;553438.6938384557;131646.0428949107;939806.6070093543;0;2;2;4;13;23;18;0;90;83;651355044610.1742;248130481190.44467;546207297430.23706;33540.26968558935;13583.621389969974;-0.0;4453.574703387858;2380320.075072374;360429.80972076545;0.0;200207.74013220335;1.3830420153256273;0.15527375131369384
2997;2019-09-07 18:57:45.102;816;823;278;278;220;27;196;25;-3;26;761;316;-4;90;236;137;298;713;262;201;196;-96;751;347;352;138;351;305;747;-1.0;-1.0;555.0;116.0;151.0;3;0;51;1;0;0;1;1;0;0;1;1;1;0;0;40123.6796875;10854.83984375;21925.5703125;3973.82666015625;486.0;364444;494.0;0.0;Calculated values ==>;1567875465.102;354.76;355.46000000000004;300.96000000000004;300.96000000000004;295.16;275.86;272.9856168485579;292.76000000000005;275.66;272.86;275.76000000000005;349.26;304.76000000000005;272.76000000000005;282.16;296.76000000000005;286.86;302.96000000000004;344.46000000000004;293.26000000000005;292.76000000000005;322.56;321.76000000000005;263.56;242.14157278889297;268.19934244402924;272.9856168485579;299.36;7509999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3050000.0;7470000.0;0.0;0.0;0.0925;0.01933333333333333;0.025166666666666667;0.025166666666666667;0.0;10854.83984375;21925.5703125;3973.82666015625;40123.6796875;498718.9994977194;500080.0758154795;278293.5082562513;278293.5082562513;254924.7361428307;430988.63858405815;460317.26658201264;440729.75779049523;471575.67402331997;529639.2875359172;481445.94074272347;440578.77906221413;453835.4521504607;465729.30284213927;453030.54589521827;289949.0424598531;483927.4184363593;460986.0157669899;460317.26658201264;207382.2378540181;204038.30555042345;459436.6143945837;197500.49802849573;278293.5082562513;272.1532416148712;1968597.5780391044;553617.9486680145;131711.97489402018;940178.3859993743;0;2;2;4;13;23;18;0;90;83;651565613019.9532;248213568725.35748;546389970025.0454;22498.706527984956;5064.0982497443665;-0.0;4580.931251198328;2380786.9964916105;360585.18407461717;0.0;200283.01638861347;0.8745586580804589;0.08527341607168219
2998;2019-09-07 18:58:45.122;814;821;277;276;220;29;199;26;-6;27;763;316;-7;88;234;138;298;726;261;203;199;-98;755;349;353;139;352;305;751;-2.0;-1.0;710.0;9.0;149.0;1;0;52;1;0;0;1;1;0;0;1;1;1;0;0;40131.66796875;10929.16015625;21961.87109375;3954.6630859375;485.0;364445;496.0;0.0;Calculated values ==>;1567875525.122;354.56000000000006;355.26;300.86;300.76000000000005;295.16;276.06;273.20264511476705;293.06;275.76000000000005;272.56;275.86;349.46000000000004;304.76000000000005;272.46000000000004;281.96000000000004;296.56;286.96000000000004;302.96000000000004;345.76;293.46000000000004;293.06;322.76000000000005;321.66;263.36;242.35481222062532;268.19934244402924;273.20264511476705;299.26000000000005;7550000.0;3490000.0;3529999.9999999995;1390000.0;3520000.0000000005;3050000.0;7509999.999999999;0.0;0.0;0.11833333333333333;0.0015;0.024833333333333332;0.024833333333333332;0.0;10929.16015625;21961.87109375;3954.6630859375;40131.66796875;498061.29413330037;499428.9912567971;277386.0622129652;276890.2133108325;254772.8295479376;430862.6128555636;460563.8850680069;440276.00903072825;471541.1619817675;529848.3059433332;481445.94074272347;440124.2130485236;453569.2524667792;465325.50294009753;452824.03457400465;289178.9372721253;485488.7235696884;461098.7985866576;460563.8850680069;208218.24852204052;203620.32615720207;459078.972389739;199972.53616165312;277386.0622129652;273.1412957222895;1969266.595534215;553799.5425124012;131778.06766546593;940544.236587203;0;2;2;4;13;23;18;0;90;83;651777183519.886;248296696425.33105;546573031024.98724;28435.91095617389;388.6596543421288;-0.0;4548.915934233534;2381211.5931222257;360630.63887035317;0.0;200359.1238091545;0.9057635402516673;0.0758370853318222
2999;2019-09-07 18:59:45.103;812;819;276;275;218;31;200;28;-17;28;764;315;-17;89;232;139;298;737;260;204;200;-98;756;350;355;138;354;305;752;-1.0;-1.0;900.0;133.0;156.0;1;0;53;1;0;0;1;1;0;0;1;1;1;0;0;40220.88671875;11040.3017578125;22026.423828125;3964.40014648438;484.0;364446;497.0;0.0;Calculated values ==>;1567875585.103;354.36;355.06000000000006;300.76000000000005;300.66;294.96000000000004;276.26000000000005;273.3108153835814;293.16;275.96000000000004;271.46000000000004;275.96000000000004;349.56000000000006;304.66;271.46000000000004;282.06;296.36;287.06;302.96000000000004;346.86;293.56;293.16;322.86;321.56;263.36;242.14157278889297;268.19934244402924;273.3108153835814;299.16;7559999.999999999;3500000.0;3550000.0;1380000.0;3540000.0;3050000.0;7520000.0;0.0;0.0;0.15;0.022166666666666668;0.026000000000000002;0.026000000000000002;0.0;11040.3017578125;22026.423828125;3964.40014648438;40220.88671875;497681.6013325235;499052.7142295698;276796.06876653596;276308.49072997656;254068.6276189117;430799.1582183253;460387.3511624245;438590.5995609556;471771.9322026706;529952.8012266188;481331.24977819005;438590.5995609556;453702.42181975354;464773.75813807436;452791.5873438914;288995.44417787733;487053.075104775;460924.1135309303;460387.3511624245;208636.25808486674;203202.34940748036;459234.29461077973;198778.57544665528;276796.06876653596;272.67395289283843;1969935.988114551;553982.5633865532;131844.03896148273;940910.689631003;0;2;2;4;13;23;18;0;90;83;651989516259.6969;248379770110.25708;546755973074.82434;35971.803617145044;5773.435108138093;-0.0;4773.373342293102;2381748.1541117234;360681.9733989114;0.0;200436.7849525708;1.256203022390102;0.1223061629543785
3000;2019-09-07 19:00:45.234;809;816;272;270;222;37;200;32;-23;29;764;315;-24;83;227;142;298;738;260;205;200;-98;730;360;365;138;363;302;725;-2.0;-1.0;2925.0;426.0;145.0;16;0;48;1;0;0;1;1;0;0;1;1;1;1;0;38688.03125;10287.306640625;21553.96875;3920.93920898438;483.0;364447;498.0;0.0;Calculated values ==>;1567875645.234;354.06000000000006;354.76;300.36;300.16;295.36;276.86;274.38016830617;293.16;276.36;270.86;276.06;349.56000000000006;304.66;270.76000000000005;281.46000000000004;295.86;287.36;302.96000000000004;346.96000000000004;293.66;293.16;322.96000000000004;321.46000000000004;263.36;242.14157278889297;267.8393353686513;274.38016830617;299.16;7300000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3020000.0;7250000.0;0.0;0.0;0.4875;0.071;0.024166666666666666;0.024166666666666666;0.0;10287.306640625;21553.96875;3920.93920898438;38688.03125;499678.15594100754;501116.0460327957;277478.6764953922;276424.1840892314;256500.57685790592;430148.3826014536;458814.1079061644;438334.26632045925;471870.034071972;530180.8496845886;481688.994294837;438179.53515710204;453420.40240734135;462779.1394524961;451460.40364669124;295570.58567888994;489984.76421961485;459499.9958173634;458814.1079061644;209054.2704885073;202784.37528459195;459234.29461077973;201413.12614462053;277478.6764953922;273.7547976269182;1970594.9981353413;554160.6815006506;131909.89359219308;941274.6524904396;0;2;2;4;13;23;18;0;90;83;652205987859.8479;248462750890.315;546938470659.9517;115499.05583572137;18305.302961097303;-0.0;4382.272925760328;2383013.167202851;360883.0676488908;0.0;200513.2485867553;3.8640401124400268;0.4053859183371534
3001;2019-09-07 19:01:45.114;794;796;275;274;226;41;199;37;-23;34;765;315;-24;83;220;149;298;677;259;205;199;-95;729;360;365;142;364;305;724;-2.0;-1.0;1543.0;190.0;161.0;31;0;52;1;0;0;1;1;0;0;1;1;1;1;0;39446.01953125;10633.359375;22085.189453125;3945.63037109375;481.0;364448;498.0;0.0;Calculated values ==>;1567875705.114;352.56000000000006;352.76;300.66;300.56;295.76000000000005;277.26000000000005;274.38016830617;293.06;276.86;270.86;276.56;349.66;304.66;270.76000000000005;281.46000000000004;295.16;288.06;302.96000000000004;340.86;293.66;293.06;322.96000000000004;321.26000000000005;263.66;242.98782864720522;268.19934244402924;274.38016830617;299.06;7290000.000000001;3600000.0;3650000.0;1420000.0;3640000.0;3050000.0;7240000.000000001;0.0;0.0;0.25716666666666665;0.03166666666666666;0.026833333333333334;0.026833333333333334;0.0;10633.359375;22085.189453125;3945.63037109375;39446.01953125;497658.4031998895;498411.3487486721;279245.16889800905;278683.58897826704;257965.3996595841;430148.3826014536;458676.5019544617;437656.05685647397;471832.65708311246;530057.28727503;481331.24977819005;437499.1961693786;452901.29032224056;461689.9588020654;452473.9457314294;295957.67571105674;480909.5684037019;459499.9958173634;458676.5019544617;209054.2704885073;201948.4348523538;458916.8844850441;201603.42038164614;279245.16889800905;273.8292191105982;1971244.8129922473;554334.6717066797;131975.31722932577;941637.5848235225;0;2;2;4;13;23;18;0;90;83;652424549860.2656;248546582890.47522;547120206460.2991;60704.869680109885;8148.259696607602;-0.0;4814.740770348146;2384478.5965195247;361103.07311208115;0.0;200589.7370841408;2.0092600395275007;0.19940916885310395
3002;2019-09-07 19:02:45.124;779;783;281;281;232;39;196;38;-21;36;762;314;-22;80;221;150;297;673;259;206;196;-93;725;361;366;143;364;306;719;-2.0;-1.0;2164.0;128.0;175.0;38;0;58;1;0;0;1;1;0;0;1;1;1;1;0;40628.17578125;11044.73046875;22090.986328125;3961.83227539062;480.0;364449;498.0;0.0;Calculated values ==>;1567875765.124;351.06000000000006;351.46000000000004;301.26000000000005;301.26000000000005;296.36;277.06;274.4858918419099;292.76000000000005;276.96000000000004;271.06;276.76000000000005;349.36;304.56;270.96000000000004;281.16;295.26000000000005;288.16;302.86;340.46000000000004;293.76000000000005;292.76000000000005;322.96000000000004;321.16;263.86;243.1966462407574;268.3187672390254;274.4858918419099;299.06;7250000.0;3610000.0;3660000.0;1430000.0;3640000.0;3060000.0;7190000.000000001;0.0;0.0;0.3606666666666667;0.021333333333333333;0.029166666666666667;0.029166666666666667;0.0;11044.73046875;22090.986328125;3961.83227539062;40628.17578125;495910.15093775553;497051.5549439859;283641.1038050045;283641.1038050045;260404.90448439747;430081.6785162784;458102.21622996335;437742.05038880615;471897.7078724963;529667.5808205553;481096.7920730429;437585.1090581189;452323.6824663003;461824.42280746065;452442.8751106011;296368.5050402271;480853.3061046988;459479.34306306764;458102.21622996335;209054.2704885073;201530.46850934727;458965.0568709534;202558.31974832067;283641.1038050045;274.20589724360497;1971912.2091672388;554515.352563807;132041.22373395634;942005.7809774408;0;2;2;4;13;23;18;0;90;83;652643886410.2307;248632097140.46164;547303537010.26996;84822.9321843351;5470.010391949499;-0.0;5088.449112394633;2385691.5303234826;361216.5776103984;0.0;200672.27742091427;2.57109685340337;0.24497391843172867
