;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3003;2019-09-07 19:03:45.115;770;774;281;280;229;36;187;37;-18;37;760;315;-19;74;222;147;297;670;259;206;187;-94;735;357;362;141;360;309;729;-2.0;-1.0;1440.0;164.0;201.0;26;0;68;1;0;0;1;1;0;0;1;1;1;1;0;41821.0546875;11860.154296875;22103.60546875;4007.17944335938;479.0;364450;497.0;0.0;Calculated values ==>;1567875825.115;350.16;350.56000000000006;301.26000000000005;301.16;296.06;276.76000000000005;274.0616903277293;291.86;276.86;271.36;276.86;349.16;304.66;271.26000000000005;280.56;295.36;287.86;302.86;340.16;293.76000000000005;291.86;322.86;321.06;263.76000000000005;242.77792619122317;268.67533136820026;274.0616903277293;299.06;7350000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3090000.0;7290000.000000001;0.0;0.0;0.24000000000000002;0.02733333333333333;0.033499999999999995;0.033499999999999995;0.0;11860.154296875;22103.60546875;4007.17944335938;41821.0546875;493647.70945577;494809.136856731;282126.33443349093;281519.69204285956;258818.26617854022;430346.717906069;457502.1247446576;437530.6787186241;472260.1919623333;529229.1397569913;480852.02658753825;437372.52749135875;450977.18947705167;462564.72855843324;452711.3097642865;292893.37600978214;479253.98759812914;460106.86065135186;457502.1247446576;208636.25808486674;201112.50472608567;459174.3415168904;200896.52813852328;282126.33443349093;273.5391435016737;1972599.183025553;554706.1979722144;132107.62220361162;942374.0139987887;0;2;2;4;13;23;18;0;90;83;652862253650.0016;248717284360.37225;547488009335.0764;56792.1961392242;7059.593565675367;-0.0;5875.0889754240825;2386871.479372697;361320.9753145975;0.0;200763.6265337943;1.8363222014752119;0.17729443119249574
3004;2019-09-07 19:04:45.106;768;775;279;278;218;35;175;35;-17;36;762;315;-18;70;224;137;297;689;257;203;175;-101;736;358;363;140;361;309;731;-2.0;-1.0;844.0;0.0;201.0;25;0;75;1;0;0;1;1;0;0;1;1;1;1;0;42461.47265625;12353.630859375;22111.517578125;4010.37280273438;479.0;364451;496.0;0.0;Calculated values ==>;1567875885.106;349.96000000000004;350.66;301.06;300.96000000000004;294.96000000000004;276.66;274.1680685717883;290.66;276.66;271.46000000000004;276.76000000000005;349.36;304.66;271.36;280.16;295.56;286.86;302.86;342.06000000000006;293.46000000000004;290.66;322.76000000000005;321.06;263.06;242.56692532238324;268.67533136820026;274.1680685717883;298.86;7359999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3090000.0;7309999.999999999;0.0;0.0;0.14066666666666666;0.0;0.033499999999999995;0.033499999999999995;0.0;12353.630859375;22111.517578125;4010.37280273438;42461.47265625;493259.8131636915;494758.5537817143;280667.73014612973;280093.32385605027;254868.3561062029;430280.9020939914;455662.82465649385;437688.5006598165;472293.48310962116;529438.6768622734;480852.02658753825;437530.6787186241;450428.53549585945;462680.31809272245;451090.0219290575;292613.91609014466;481982.5064076779;459541.6837574574;455662.82465649385;208218.24852204052;201112.50472608567;458618.2853979521;202496.42290420205;280667.73014612973;274.1680685717883;1973301.4320661882;554907.9492477401;132174.42511698534;942742.4180882223;0;2;2;4;13;23;18;0;90;83;653079721024.7734;248801571715.2838;547673381524.8819;33083.68560428976;0.0;-0.0;5862.335666097197;2387620.332708255;361379.7964364244;0.0;200861.42373392358;1.0122285550653065;0.08078615332920777
3005;2019-09-07 19:05:45.146;768;776;275;274;219;32;159;34;-17;36;764;314;-18;62;225;136;297;703;258;200;159;-113;755;352;357;137;356;309;751;-2.0;-1.0;1334.0;150.0;208.0;1;0;81;1;0;0;1;1;0;0;1;1;1;1;0;42795.60546875;13309.724609375;22003.8828125;4033.74072265625;480.0;364452;495.0;0.0;Calculated values ==>;1567875945.146;349.96000000000004;350.76;300.66;300.56;295.06;276.36;273.5264737036516;289.06;276.56;271.46000000000004;276.76000000000005;349.56000000000006;304.56;271.36;279.36;295.66;286.76000000000005;302.86;343.46000000000004;293.16;289.06;322.66;321.16;261.86;241.92719264551067;268.67533136820026;273.5264737036516;298.96000000000004;7550000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3090000.0;7509999.999999999;0.0;0.0;0.22233333333333333;0.025;0.034666666666666665;0.034666666666666665;0.0;13309.724609375;22003.8828125;4033.74072265625;42795.60546875;491379.0039976663;492950.8434693211;276400.3942807496;275916.3530924181;254438.42422712935;430671.36484660726;454418.0184064888;437688.5006598165;472687.3056196521;529648.1752132843;480736.6671754883;437530.6787186241;449323.2256033016;463561.2915065947;452012.7488201055;288473.21041887486;481945.41478841426;460075.5242048206;454418.0184064888;207800.24178383037;201530.46850934727;457870.9342791049;199422.86098171124;276400.3942807496;272.9373797765823;1974012.3813672122;555121.9531173741;132241.50408584057;943110.2915101348;0;2;2;4;13;23;18;0;90;83;653295865024.6361;248884727115.231;547858905124.76404;52974.39388843207;6461.201832434843;-0.0;6171.277636358959;2388337.96147068;361433.67568055954;0.0;200961.77069812088;1.6673772554185293;0.15837469279046318
3006;2019-09-07 19:06:45.096;776;785;275;275;206;32;155;32;-19;34;769;314;-20;60;228;127;297;720;257;195;155;-118;765;353;358;136;357;307;761;-2.0;-1.0;1884.0;34.0;182.0;1;0;81;1;0;0;1;1;0;0;1;1;1;1;0;43202.29296875;13472.9423828125;22263.8046875;4009.0537109375;483.0;364453;493.0;0.0;Calculated values ==>;1567876005.096;350.76;351.66;300.66;300.66;293.76000000000005;276.36;273.6339639331285;288.66;276.36;271.26000000000005;276.56;350.06000000000006;304.56;271.16;279.16;295.96000000000004;285.86;302.86;345.16;292.66;288.66;322.46000000000004;321.46000000000004;261.36;241.71165711629368;268.43790593516167;273.6339639331285;298.86;7650000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3070000.0;7609999.999999999;0.0;0.0;0.314;0.005666666666666667;0.030333333333333334;0.030333333333333334;0.0;13472.9423828125;22263.8046875;4009.0537109375;43202.29296875;491569.39423439273;493290.27455903316;275514.7042445551;275514.7042445551;249891.14786491077;430607.02586249536;453680.1988514557;437828.56808052456;472622.7809936826;530323.525911165;480976.91156326956;437671.5478804793;449413.9276720405;463807.71923720936;450534.6279569922;286841.3300953284;483497.84306468297;459240.64650238265;453680.1988514557;206964.23671620517;202784.37528459195;457522.11738768226;200916.17109322292;275514.7042445551;273.5292107851502;1974728.4333137996;555344.95601841;132308.47152010133;943478.8814917648;0;2;2;4;13;23;18;0;90;83;653510186274.8065;248966558865.29608;548043551124.9109;74390.49265401272;1454.1003623352697;-0.0;5404.353336409318;2389398.451047665;361499.5815648587;0.0;201058.15390331106;2.04421460269298;0.1829861116922473
3007;2019-09-07 19:07:45.137;784;793;268;267;212;31;154;31;-22;34;773;313;-23;56;229;133;297;731;257;191;154;-115;774;349;354;134;353;305;771;-2.0;-1.0;228.0;166.0;181.0;1;0;77;1;0;0;1;1;0;0;1;1;1;0;0;42998.16796875;13176.759765625;22626.818359375;3993.34033203125;485.0;364454;492.0;0.0;Calculated values ==>;1567876065.137;351.56000000000006;352.46000000000004;299.96000000000004;299.86;294.36;276.26000000000005;273.20264511476705;288.56;276.26000000000005;270.96000000000004;276.56;350.46000000000004;304.46000000000004;270.86;278.76000000000005;296.06;286.46000000000004;302.86;346.26;292.26000000000005;288.56;322.36;321.66;261.66;241.2770596917726;268.19934244402924;273.20264511476705;298.86;7740000.000000001;3490000.0;3540000.0;1340000.0;3529999.9999999995;3050000.0;7709999.999999999;0.0;0.0;0.038;0.027666666666666666;0.030166666666666668;0.030166666666666668;0.0;13176.759765625;22626.818359375;3993.34033203125;42998.16796875;491867.5904887508;493492.494739692;271645.62090927915;271224.32534733;251469.32793937688;430862.6128555636;454223.52545643086;437812.597326149;472884.4304738556;530892.8472578947;481101.72798652935;437656.05685647397;449228.9570467634;464529.0916511057;452112.97467783996;285564.6215938008;484130.86091303796;459330.1300862276;454223.52545643086;206546.2383541025;203620.32615720207;458141.6942392351;193917.12355300473;271645.62090927915;270.71564470906617;1975447.2613535447;555567.1886253684;132375.2037064564;943853.2256451112;0;2;2;4;13;23;18;0;90;83;653723932235.2615;249047614215.4686;548227276585.30194;9268.028003379482;7310.213122319039;-0.0;5507.76678717241;2390096.0817767596;361572.6674186159;0.0;201149.15037632972;0.5549677907026195;0.05668023390465471
3008;2019-09-07 19:08:45.128;796;805;269;269;203;31;172;29;-25;32;777;311;-26;59;231;130;297;744;258;192;171;-107;779;352;357;135;355;301;775;-2.0;0.0;1526.0;62.0;165.0;1;0;68;1;0;0;1;1;0;0;1;1;1;1;0;42160.30859375;12541.5732421875;22768.87109375;3937.607421875;488.0;364455;490.0;0.0;Calculated values ==>;1567876125.128;352.76;353.66;300.06;300.06;293.46000000000004;276.26000000000005;273.5264737036516;290.36;276.06;270.66;276.36;350.86;304.26000000000005;270.56;279.06;296.26000000000005;286.16;302.86;347.56000000000006;292.36;290.26000000000005;322.16;321.96000000000004;262.46000000000004;241.49495122638035;267.7187500070086;273.5264737036516;298.96000000000004;7790000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3010000.0;7750000.0;0.0;0.0;0.25433333333333336;0.010333333333333333;0.0275;0.0275;0.0;12541.5732421875;22768.87109375;3937.607421875;42160.30859375;493158.2205454695;494868.88185889757;271792.32950577815;271792.32950577815;248538.9953448406;430671.36484660726;456239.458526686;438249.86041294545;472558.57531478856;531611.214390621;481351.1541263178;438095.2167564963;450370.6358326275;464496.52518415696;451149.43373574974;284916.4604464761;485716.7394793465;458990.84683623374;456100.3120227489;205710.24989127388;204874.27233412856;458791.8784958604;200382.98195827502;271792.32950577815;273.3156786547226;1976156.8088760586;555781.4759189591;132441.28502398494;944231.4663122119;0;2;2;4;13;23;18;0;90;83;653937200240.0377;249128302110.38394;548409049315.1112;60497.47608697118;2670.2252642217154;-0.0;5068.469519216696;2390677.3737700223;361655.8252628685;0.0;201237.27245849514;1.7385874664932095;0.15851781748380123
3009;2019-09-07 19:09:45.088;805;814;268;267;209;30;180;29;-25;32;777;310;-26;59;231;135;297;749;257;194;179;-101;791;348;353;133;351;300;787;-1.0;-1.0;7.0;93.0;152.0;1;0;65;1;0;0;1;1;0;0;1;1;1;0;0;42339.47265625;12570.947265625;23156.884765625;3934.35791015625;490.0;364456;489.0;1.0;Calculated values ==>;1567876185.088;353.66;354.56000000000006;299.96000000000004;299.86;294.06;276.16;273.0942459734351;291.16;276.06;270.66;276.36;350.86;304.16;270.56;279.06;296.26000000000005;286.66;302.86;348.06000000000006;292.56;291.06;322.06;322.16;263.06;241.05796691057077;267.5978703862781;273.0942459734351;298.86;7909999.999999999;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3000000.0;7870000.0;0.0;0.0;0.0011666666666666668;0.015500000000000002;0.025333333333333333;0.025333333333333333;0.0025345630613626373;12570.947265625;23156.884765625;3934.35791015625;42339.47265625;493330.24454047903;495044.6131988384;270591.14717162744;270187.76716665656;250034.48033308718;430925.7729439634;457994.41410563304;438474.17998885084;472820.39598721155;531686.3184860918;481356.384989998;438320.22817239247;450551.2222606441;465081.9273043654;452573.1482883013;283502.3609158403;485231.0065937086;459892.3736788958;457857.80638448976;205292.2597576877;205710.24989127388;459705.121419687;187666.7397916238;270591.14717162744;268.12521627394085;1976860.504277027;555990.6074093211;132506.84100198618;944613.9258015286;0;2;2;4;13;23;18;0;90;83;654150058240.1731;249208648510.43506;548589229115.2258;292.60868023009823;4216.594915234979;-0.0;4744.088700059178;2391183.6200873777;361713.177170955;0.0;201318.98926282875;0.23330260656797647;0.020774265752632377
3010;2019-09-07 19:10:45.099;813;821;268;267;213;31;187;29;-25;31;777;310;-29;66;231;137;297;753;257;197;186;-97;772;349;354;135;353;299;769;-2.0;-1.0;2421.0;345.0;134.0;1;0;55;1;0;0;1;1;0;0;1;1;1;0;0;40564.9296875;11508.5302734375;22585.470703125;3929.810546875;492.0;364457;489.0;0.0;Calculated values ==>;1567876245.099;354.46000000000004;355.26;299.96000000000004;299.86;294.46000000000004;276.26000000000005;273.20264511476705;291.86;276.06;270.66;276.26000000000005;350.86;304.16;270.26000000000005;279.76000000000005;296.26000000000005;286.86;302.86;348.46000000000004;292.86;291.76000000000005;322.06;322.36;263.46000000000004;241.49495122638035;267.47669482898436;273.20264511476705;298.86;7720000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2990000.0;7690000.000000001;0.0;0.0;0.4035;0.0575;0.022333333333333334;0.022333333333333334;0.0;11508.5302734375;22585.470703125;3929.810546875;40564.9296875;496320.69609574485;497759.12408525357;271784.6579838882;271360.87185780844;251852.5580158935;430862.6128555636;458787.7199564135;438697.47117191745;472460.9817075043;531761.3840497683;481475.7633325043;438082.61597026663;451674.41239456885;464789.8001349473;452682.1802438396;285835.29083825677;487715.5743381562;460139.7197406941;458651.7747534489;205292.2597576877;206546.2383541025;459798.7106894949;198549.17968334138;271784.6579838882;272.5787997971293;1977551.5009551174;556191.306509963;132572.38775374033;944995.1819807347;0;2;2;4;13;23;18;0;90;83;654362197124.8832;249289063250.32516;548768962059.98016;96899.83561564045;15021.848032853828;-0.0;4173.365607853523;2391993.7056105263;361873.5269207022;0.0;201393.3150058483;3.0532196695954053;0.3148081973720378
3011;2019-09-07 19:11:45.099;817;824;271;270;209;27;194;27;-23;30;776;310;-24;67;232;137;297;755;257;201;194;-98;778;347;352;134;351;300;775;-1.0;-1.0;1020.0;132.0;147.0;0;0;53;1;0;0;1;1;0;0;1;1;1;0;0;40642.828125;11363.5771484375;22744.568359375;3938.83813476562;494.0;364458;488.0;0.0;Calculated values ==>;1567876305.099;354.86;355.56000000000006;300.26000000000005;300.16;294.06;275.86;272.9856168485579;292.56;275.86;270.86;276.16;350.76;304.16;270.76000000000005;279.86;296.36;286.86;302.86;348.66;293.26000000000005;292.56;321.96000000000004;322.56;263.36;241.2770596917726;267.5978703862781;272.9856168485579;298.86;7780000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;3000000.0;7750000.0;0.0;0.0;0.16999999999999998;0.022000000000000002;0.0245;0.0245;0.0;11363.5771484375;22744.568359375;3938.83813476562;40642.828125;496336.0932766832;497632.4855132455;272641.79394094466;272215.3554439268;250398.09849368394;430988.63858405815;460048.8752969512;438781.1946434162;472494.68880147435;531582.2435752349;481356.384989998;438627.8345891578;451631.5885835761;465211.60993853054;453030.54589521827;285043.0074630876;487401.862289906;460986.0157669899;460048.8752969512;204874.27233412856;207382.2378540181;459852.09879031073;198150.42368599089;272641.79394094466;272.4121459671983;1978228.2322702215;556381.9074051453;132637.95982608735;945372.9323062556;0;2;2;4;13;23;18;0;90;83;654573997124.8832;249369763250.32516;548948662059.98016;40907.2310627623;5757.436852295037;-0.0;4591.473493222161;2393142.0978328465;362046.68762807845;0.0;201466.3553316906;1.3471801572968614;0.12982957534055445
3012;2019-09-07 19:12:45.120;822;830;273;272;208;21;197;23;-22;29;776;310;-23;70;235;132;297;765;257;204;197;-103;818;340;345;133;344;304;816;-2.0;-2.0;799.0;0.0;183.0;0;0;62;1;0;0;1;1;0;0;1;1;1;0;0;43389.06640625;12734.541015625;24056.013671875;3999.2265625;493.0;364459;497.0;938.0;Calculated values ==>;1567876365.12;355.36;356.16;300.46000000000004;300.36;293.96000000000004;275.26000000000005;272.21867820750657;292.86;275.46000000000004;270.96000000000004;276.06;350.76;304.16;270.86;280.16;296.66;286.36;302.86;349.66;293.56;292.86;322.86;322.46000000000004;262.86;241.05796691057077;268.0796299477929;272.21867820750657;298.86;8180000.0;3400000.0;3450000.0;1330000.0;3440000.0;3040000.0;8159999.999999999;0.0;0.0;0.13316666666666668;0.0;0.030500000000000003;0.030500000000000003;2.3770977968261358;12734.541015625;24056.013671875;3999.2265625;43389.06640625;493273.84770221415;494662.7474251672;270819.5000667014;270430.6107072948;248904.54155108574;431420.45991060114;461530.9913228017;438039.0146135774;472528.46462518856;531281.3534008304;480877.2733069768;437883.18805776763;451325.8193632917;466606.69114660256;453540.2761906306;280852.4917241098;484699.20473576966;462451.4924933424;461530.9913228017;208636.25808486674;206964.23671620517;459504.5943874143;197736.0238429311;270819.5000667014;272.21867820750657;1978928.743149939;556582.7953423841;132704.133517819;945763.0736576185;0;2;2;4;13;23;18;0;90;83;654783170309.5641;249449891285.20294;549129925479.7037;32000.348270957733;0.0;-0.0;5816.7004833110595;2393749.87364014;362094.6830609652;0.0;201553.12047187012;0.9271206560900297;0.07370388724318191
3013;2019-09-07 19:13:45.120;838;847;268;268;200;29;196;24;-23;27;778;309;-26;69;235;128;297;780;256;204;196;-108;799;348;352;135;351;301;796;-1.0;-1.0;1468.0;40.0;162.0;0;0;52;1;0;0;1;1;0;0;1;1;1;0;0;41649.3125;11583.337890625;23401.412109375;3944.69213867188;495.0;364460;500.0;21.0;Calculated values ==>;1567876425.12;356.96000000000004;357.86;299.96000000000004;299.96000000000004;293.16;276.06;273.0942459734351;292.76000000000005;275.56;270.86;275.86;350.96000000000004;304.06;270.56;280.06;296.66;285.96000000000004;302.86;351.16;293.56;292.76000000000005;323.16;322.66;262.36;241.49495122638035;267.7187500070086;273.0942459734351;298.76000000000005;7990000.000000001;3479999.9999999995;3520000.0000000005;1350000.0;3510000.0;3010000.0;7959999.999999999;0.0;0.0;0.24466666666666667;0.006666666666666667;0.027000000000000003;0.027000000000000003;0.05321377831770689;11583.337890625;23401.412109375;3944.69213867188;41649.3125;497435.9189831204;499021.2364716692;270038.4035000383;270038.4035000383;247048.59205947162;430925.7729439634;460317.26658201264;438558.24221835117;472070.4381999017;531715.34125538;481122.49491917924;438095.2167564963;451723.4541494333;465600.0341921673;451575.3891207497;282650.83571189473;489074.71482228115;461385.765245253;460317.26658201264;209890.3038832737;207800.24178383037;458691.0235781257;199509.05350489178;270038.4035000383;272.9544038623315;1979637.396307491;556785.4443332696;132770.33284032875;946158.5522057955;0;2;2;4;13;23;18;0;90;83;654992270309.5641;249530291285.20294;549311425479.7037;58487.36817189307;1727.8798004882262;-0.0;5137.529303213308;2394503.9379438306;362109.0820593026;0.0;201644.40572009116;1.67874939082865;0.1491033975717436
3014;2019-09-07 19:14:45.101;843;850;267;266;207;34;192;28;-20;28;779;309;-22;71;233;136;297;780;256;203;191;-114;783;353;358;136;357;299;779;-2.0;-1.0;1248.0;32.0;145.0;0;0;44;1;0;0;1;1;0;0;1;1;1;0;0;39783.625;10746.6552734375;22854.158203125;3912.51440429688;494.0;364461;499.0;0.0;Calculated values ==>;1567876485.101;357.46000000000004;358.16;299.86;299.76000000000005;293.86;276.56;273.6339639331285;292.36;275.96000000000004;271.16;275.96000000000004;351.06000000000006;304.06;270.96000000000004;280.26000000000005;296.46000000000004;286.76000000000005;302.86;351.16;293.46000000000004;292.26000000000005;323.06;322.56;261.76000000000005;241.71165711629368;267.47669482898436;273.6339639331285;298.76000000000005;7830000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2990000.0;7790000.000000001;0.0;0.0;0.20800000000000002;0.005333333333333333;0.024166666666666666;0.024166666666666666;0.0;10746.6552734375;22854.158203125;3912.51440429688;39783.625;499631.6456981393;500995.93680686154;270694.1606141137;270285.22881415056;249654.3965978625;430607.02586249536;458831.93800034054;439459.49257617816;472036.2627623985;531969.3885642122;481361.71746490715;439155.5389719587;452343.6189116893;464464.4457187545;451835.95211888116;284424.5389494401;490775.41562015767;460324.5471149659;458695.4232136809;209472.28574929133;207382.2378540181;457927.5188184372;200831.13891933922;270694.1606141137;273.4958982430219;1980315.7892296095;556971.4686838398;132835.788827427;946543.8932296111;0;2;2;4;13;23;18;0;90;83;655205202860.2208;249611565540.45364;549491368480.2587;49634.6975606225;1371.180692795189;-0.0;4543.363846156209;2395404.6698389286;362134.89938541665;0.0;201725.05428311662;1.480786835974557;0.13082441569143863
3015;2019-09-07 19:15:45.111;835;840;271;270;214;36;193;32;-24;30;777;309;-24;79;232;141;297;765;257;203;193;-117;766;354;359;137;358;299;763;-2.0;-1.0;1431.0;93.0;137.0;0;0;40;1;0;0;1;1;0;0;1;1;1;0;0;38950.546875;10226.958984375;22232.353515625;3914.8564453125;492.0;364462;497.0;0.0;Calculated values ==>;1567876545.111;356.66;357.16;300.26000000000005;300.16;294.56;276.76000000000005;273.7412296467126;292.46000000000004;276.36;270.76000000000005;276.16;350.86;304.06;270.76000000000005;281.06;296.36;287.26000000000005;302.86;349.66;293.46000000000004;292.46000000000004;322.86;322.36;261.46000000000004;241.92719264551067;267.47669482898436;273.7412296467126;298.86;7659999.999999999;3540000.0;3590000.0;1370000.0;3579999.9999999995;2990000.0;7630000.0;0.0;0.0;0.23850000000000002;0.015500000000000002;0.022833333333333334;0.022833333333333334;0.0;10226.958984375;22232.353515625;3914.8564453125;38950.546875;500040.18556226173;501022.6520782176;273530.32125946105;273087.09970942215;252373.0163948368;430542.39183029096;458809.3534931262;438850.44880392915;472100.0868749512;531761.3840497683;481361.71746490715;438850.44880392915;453406.92067388125;464185.92985963024;452376.9910028237;286691.555098295;490132.3629575267;460168.6720338029;458809.3534931262;208636.25808486674;206546.2383541025;457464.7822907054;200553.8492457857;273530.32125946105;273.39151299284725;1980972.01668148;557146.2779326469;132901.02778917845;946919.6767806961;0;2;2;4;13;23;18;0;90;83;655420338710.1866;249693479190.4406;549670798380.2302;56833.73899461721;3982.119462196256;-0.0;4230.537902668688;2396292.05468291;362179.5176551736;0.0;201798.18231698652;1.7882579381339958;0.16775068487027261
3016;2019-09-07 19:16:45.092;823;827;272;271;217;35;197;33;-27;32;773;310;-28;81;233;144;297;739;257;204;196;-117;748;355;360;137;359;300;745;-2.0;-1.0;1174.0;125.0;141.0;0;0;38;1;0;0;1;1;0;0;1;1;1;1;0;38001.21484375;9869.5078125;21661.3125;3922.783203125;493.0;364463;496.0;0.0;Calculated values ==>;1567876605.092;355.46000000000004;355.86;300.36;300.26000000000005;294.86;276.66;273.8482719121499;292.86;276.46000000000004;270.46000000000004;276.36;350.46000000000004;304.16;270.36;281.26000000000005;296.46000000000004;287.56;302.86;347.06000000000006;293.56;292.76000000000005;322.76000000000005;322.46000000000004;261.46000000000004;241.92719264551067;267.5978703862781;273.8482719121499;298.86;7480000.0;3550000.0;3600000.0;1370000.0;3590000.0;3000000.0;7450000.0;0.0;0.0;0.19566666666666668;0.020833333333333332;0.0235;0.0235;0.0;9869.5078125;21661.3125;3922.783203125;38001.21484375;499988.2225588399;500826.34181086795;275494.022089639;275013.98963417823;253994.230558408;430477.46260093397;459196.6552382944;438165.9764317512;472295.8960165899;531269.9684629661;481356.384989998;438011.42202021845;453499.5077056951;464169.8927984072;452631.20222892443;289797.89198317355;488080.2371640434;460147.9425315409;459060.2083140158;208218.24852204052;206964.23671620517;457464.7822907054;200282.5817122753;275494.022089639;273.2892343476659;1981613.0782947498;557313.6954567955;132966.3207701971;947285.3414999932;0;2;2;4;13;23;18;0;90;83;655635970404.9946;249775653160.36743;549850441475.0703;46545.85090011079;5357.962512050627;-0.0;4313.805376272856;2397153.2784573482;362257.32702411787;0.0;201869.36263000846;1.5856672725427816;0.15216327327251722
3017;2019-09-07 19:17:45.112;808;811;271;269;218;36;200;34;-25;33;771;310;-26;84;232;146;297;704;256;204;199;-114;731;358;363;137;361;302;726;-2.0;-1.0;2363.0;304.0;148.0;0;0;39;1;0;0;1;1;0;0;1;1;1;1;0;37192.03125;9683.744140625;21007.0859375;3944.078125;492.0;364464;496.0;0.0;Calculated values ==>;1567876665.112;353.96000000000004;354.26;300.26000000000005;300.06;294.96000000000004;276.76000000000005;274.1680685717883;293.16;276.56;270.66;276.46000000000004;350.26;304.16;270.56;281.56;296.36;287.76000000000005;302.86;343.56000000000006;293.56;293.06;322.76000000000005;322.36;261.76000000000005;241.92719264551067;267.8393353686513;274.1680685717883;298.76000000000005;7309999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3020000.0;7259999.999999999;0.0;0.0;0.3938333333333333;0.050666666666666665;0.024666666666666667;0.024666666666666667;0.0;9683.744140625;21007.0859375;3944.078125;37192.03125;499445.08166519104;500327.5368099479;276841.7543605445;275808.42707902554;255067.95864472238;430280.9020939914;459131.61449609476;438024.4983934438;472393.7743832905;530910.7679791142;481117.14999542735;437869.15320432716;453553.2026475363;463741.9828368515;452392.6806234051;294111.90237270633;484817.53648689186;459678.0956434374;458994.64414827694;208218.24852204052;206546.2383541025;457769.4473931412;200829.4579979383;276841.7543605445;273.51721819562556;1982239.8975487933;557476.6935376085;133031.89980030322;947641.0300101883;0;2;2;4;13;23;18;0;90;83;655852942704.9257;249857880560.3413;550031101675.013;93415.31340909659;13018.292796023614;-0.0;4493.104614764067;2398320.0102738994;362410.51353012345;0.0;201942.77801021596;3.202743029354289;0.3239629683915693
3018;2019-09-07 19:18:45.133;787;787;276;274;232;44;201;39;-23;36;769;309;-25;82;228;153;297;644;255;205;200;-111;714;364;369;140;368;305;709;-3.0;-1.0;2099.0;437.0;152.0;0;0;43;1;0;0;1;1;0;0;1;1;1;1;0;36730.31640625;9709.9833984375;20285.779296875;3956.3115234375;490.0;364465;496.0;0.0;Calculated values ==>;1567876725.133;351.86;351.86;300.76000000000005;300.56;296.36;277.56;274.8017692304317;293.26000000000005;277.06;270.86;276.76000000000005;350.06000000000006;304.06;270.66;281.36;295.96000000000004;288.46000000000004;302.86;337.56000000000006;293.66;293.16;322.76000000000005;322.16;262.06;242.56692532238324;268.19934244402924;274.8017692304317;298.66;7140000.000000001;3640000.0;3690000.0;1400000.0;3679999.9999999995;3050000.0;7090000.000000001;0.0;0.0;0.34983333333333333;0.07283333333333333;0.025333333333333333;0.025333333333333333;0.0;9709.9833984375;20285.779296875;3956.3115234375;36730.31640625;498088.64783447754;498559.9962643289;281910.57127802464;280627.5744105173;260921.36894054303;429879.7862731237;458313.4302660672;437656.05685647397;472293.48310962116;530475.1397970697;480642.11970262945;437342.01223029394;452767.26869970065;462157.9346378222;452350.433217933;374518.4972284076;477488.51297437085;458866.95893993904;458174.6768606203;208218.24852204052;205710.24989127388;457599.3555616417;201530.1581239243;281910.57127802464;273.8183903932579;1982856.1327185028;557638.3644985594;133097.75942340956;947985.2576574733;0;2;2;4;13;23;18;0;90;83;656072619564.5906;249941009645.2145;550213265409.7351;82604.71023993695;18650.373213380415;-0.0;4465.357341425757;2399787.3571938053;362674.51144674164;0.0;202017.45798858433;3.11381390467034;0.3309189626531786
3019;2019-09-07 19:19:45.133;764;765;282;282;239;48;205;44;-18;40;767;310;-19;80;225;155;297;636;255;223;204;-111;706;370;375;141;374;309;700;-2.0;-2.0;1319.0;136.0;195.0;0;0;57;1;0;0;1;1;0;0;1;1;1;1;0;38350.95703125;10613.5498046875;19903.806640625;4013.22045898438;489.0;364466;495.0;0.0;Calculated values ==>;1567876785.133;349.56000000000006;349.66;301.36;301.36;297.06;277.96000000000004;275.4277932560699;293.66;277.56;271.36;277.16;349.86;304.16;271.26000000000005;281.16;295.66;288.66;302.86;336.76000000000005;295.46000000000004;293.56;322.66;322.06;262.06;242.77792619122317;268.67533136820026;275.4277932560699;298.66;7059999.999999999;3700000.0;3750000.0;1410000.0;3740000.0;3090000.0;7000000.0;0.0;0.0;0.21983333333333333;0.02266666666666667;0.0325;0.0325;0.0;10613.5498046875;19903.806640625;4013.22045898438;38350.95703125;495616.0280012042;496336.77875833045;288412.148174304;288412.148174304;264214.2998300878;429467.9694778635;457906.40065206075;437530.6787186241;472555.3283204977;529962.3506881573;480274.74261071405;437372.52749135875;451795.3623970242;460832.17119229893;451582.38055935217;384989.8376866722;477292.2363143812;460402.96618755895;457766.27349474904;207800.24178383037;205292.2597576877;457440.4587769332;204205.60481532302;288412.148174304;274.88563742894235;1983481.8099971486;557807.7272752521;133164.17218992976;948320.1708736192;0;2;2;4;13;23;18;0;90;83;656295819564.5906;250025309645.2145;550397465409.7351;51292.62874640902;5739.990023129831;-0.0;5504.009072914464;2400903.1683520246;362877.76447371254;0.0;202100.53604203716;1.8110507685920372;0.16991126417449215
3020;2019-09-07 19:20:45.104;745;748;281;280;238;50;200;48;-15;43;767;311;-16;72;223;155;296;645;255;235;200;-110;706;371;376;141;375;313;700;-1.0;-2.0;1042.0;274.0;223.0;0;0;72;1;0;0;1;1;0;0;1;1;1;1;0;39968.953125;11536.5048828125;19968.857421875;4071.57202148438;489.0;364467;495.0;0.0;Calculated values ==>;1567876845.104;347.66;347.96000000000004;301.26000000000005;301.16;296.96000000000004;278.16;275.5313989812953;293.16;277.96000000000004;271.66;277.46000000000004;349.86;304.26000000000005;271.56;280.36;295.46000000000004;288.66;302.76000000000005;337.66;296.66;293.16;322.66;322.06;262.16;242.77792619122317;269.14681796795327;275.5313989812953;298.66;7059999.999999999;3710000.0;3760000.0;1410000.0;3750000.0;3130000.0;7000000.0;0.0;0.0;0.17366666666666666;0.04566666666666667;0.03716666666666667;0.03716666666666667;0.0;11536.5048828125;19968.857421875;4071.57202148438;39968.953125;492913.26854388724;493935.75932536443;287482.2431192897;286600.711600452;263804.39000019984;429398.2889081932;457041.0857733402;437089.72060350876;472850.300935316;529657.8301365759;479905.9512926624;436929.5940270328;449978.8674416936;460402.96618755895;451404.3514982998;383775.87515429064;478693.0084897469;461889.7969599608;457041.0857733402;207800.24178383037;205292.2597576877;457542.7330010425;202689.726438886;287482.2431192897;274.3027678543858;1984134.16046204;557992.2218494151;133231.51289707128;948652.2824769871;0;2;2;4;13;23;18;0;90;83;656521010670.3212;250109868755.48883;550583975220.3402;40707.46565325616;11638.287299671814;-0.0;6301.936985308877;2401669.4652519054;363022.5134560329;0.0;202198.8713744475;1.6484750878350176;0.16845291308251642
3021;2019-09-07 19:21:45.104;732;736;279;279;228;49;190;48;-12;45;770;311;-13;66;223;146;296;656;255;238;190;-108;713;370;375;140;374;314;707;-1.0;-1.0;1564.0;66.0;247.0;8;0;87;1;0;0;1;1;0;0;1;1;1;1;0;42233.39453125;13010.904296875;20529.369140625;4096.4365234375;488.0;364468;494.0;0.0;Calculated values ==>;1567876905.104;346.36;346.76;301.06;301.06;295.96000000000004;278.06;275.4277932560699;292.16;277.96000000000004;271.96000000000004;277.66;350.16;304.26000000000005;271.86;279.76000000000005;295.46000000000004;287.76000000000005;302.76000000000005;338.76;296.96000000000004;292.16;322.56;321.96000000000004;262.36;242.56692532238324;269.2639976450953;275.4277932560699;298.66;7130000.0;3700000.0;3750000.0;1400000.0;3740000.0;3140000.0;7070000.0;0.0;0.0;0.26066666666666666;0.011000000000000001;0.04116666666666667;0.04116666666666667;0.0;13010.904296875;20529.369140625;4096.4365234375;42233.39453125;490331.05409832834;491519.38192098634;284336.0170570865;284336.0170570865;259508.6440353884;429467.9694778635;455787.6031899191;437339.1761139985;473177.20506292465;529896.6234104271;479784.45006458415;437179.3288687813;448957.98872828146;460558.2670446735;450250.3044942015;374030.3875142453;479589.10533647344;462448.59881905804;455787.6031899191;207382.2378540181;204874.27233412856;457905.3994194325;205000.0360275478;284336.0170570865;275.19113946363353;1984819.180025842;558196.7835925792;133299.57963494564;948989.7676983413;0;2;2;4;13;23;18;0;90;83;656746310670.3212;250194168755.48883;550772075220.3402;60563.06918253482;2781.9589973107322;-0.0;7058.090295801609;2402513.386375537;363142.6821751744;0.0;202310.20493512342;1.8705970460414143;0.16395700830683818
3022;2019-09-07 19:22:45.115;727;733;275;275;217;43;160;45;-12;45;775;310;-13;57;225;134;296;670;254;237;161;-107;732;364;369;135;367;315;726;-2.0;-1.0;1091.0;102.0;249.0;6;0;98;1;0;0;1;1;0;0;1;1;1;1;0;44046.98046875;14310.3515625;21175.361328125;4118.40234375;487.0;364469;493.0;0.0;Calculated values ==>;1567876965.115;345.86;346.46000000000004;300.66;300.66;294.86;277.46000000000004;274.8017692304317;289.16;277.66;271.96000000000004;277.66;350.66;304.16;271.86;278.86;295.66;286.56;302.76000000000005;340.16;296.86;289.26000000000005;322.46000000000004;321.86;262.46000000000004;241.49495122638035;269.38090353596624;274.8017692304317;298.56;7320000.0;3640000.0;3690000.0;1350000.0;3670000.0000000005;3150000.0;7259999.999999999;0.0;0.0;0.18183333333333335;0.017;0.0415;0.0415;0.0;14310.3515625;21175.361328125;4118.40234375;44046.98046875;487635.83389120793;489146.7852090389;279005.1885984052;279005.1885984052;254724.45865413602;429879.7862731237;452490.6768276049;437109.2053401759;473825.7953575257;530345.6935517509;479546.26430779416;436948.6013565401;447498.4039255858;461905.7673905278;449559.58201853087;292794.37585769093;479595.80108616455;463215.5356313263;452636.2437817062;206964.23671620517;204456.2876039246;458791.8784958604;202776.84879834688;279005.1885984052;274.3045911109866;1985538.3149670989;558424.5024652369;133368.04917586021;949337.3708339996;0;2;2;4;13;23;18;0;90;83;656969551590.0161;250276683880.37607;550960809815.0823;42609.43349785591;4352.25550485773;-0.0;7205.688790106991;2403373.3148546885;363202.1448621056;0.0;202429.09155256156;1.3677209419339642;0.12047101765107397
3023;2019-09-07 19:23:45.135;732;740;269;270;202;38;136;40;-12;43;783;308;-13;52;227;122;296;684;253;235;137;-106;752;359;364;130;363;313;747;-2.0;-1.0;1387.0;0.0;246.0;1;0;98;1;0;0;1;1;0;0;1;1;1;1;0;44656.49609375;14686.0888671875;21840.255859375;4110.005859375;486.0;364470;492.0;0.0;Calculated values ==>;1567877025.135;346.36;347.16;300.06;300.16;293.36;276.96000000000004;274.27422755570615;286.76000000000005;277.16;271.96000000000004;277.46000000000004;351.46000000000004;303.96000000000004;271.86;278.36;295.86;285.36;302.76000000000005;341.56000000000006;296.66;286.86;322.36;321.76000000000005;262.56;240.39332010688793;269.14681796795327;274.27422755570615;298.46000000000004;7520000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;3130000.0;7470000.0;0.0;0.0;0.23116666666666666;0.0;0.041;0.041;0.0;14686.0888671875;21840.255859375;4110.005859375;44656.49609375;486295.8472258972;488023.4187273235;273902.47836878995;274368.09553808847;249068.46155046785;430214.79039162316;449856.90194320853;437568.04326289374;474275.9111487288;531335.9505739177;479557.21629876667;437408.94190281845;447167.02832255303;462779.1394524961;448696.46508711023;288308.2913153518;479411.3454065965;463693.98011157714;450005.2370249497;206546.2383541025;204038.30555042345;459667.2751951281;202758.08115945454;273902.47836878995;274.27422755570615;1986277.7570034307;558666.2200144087;133436.64210088726;949695.9537982737;0;2;2;4;13;23;18;0;90;83;657189524889.9462;250356210380.3508;551149272615.0223;54280.236239578364;0.0;-0.0;7220.213104902549;2404180.997906882;363238.4257475665;0.0;202549.3474735981;1.5134343625277114;0.12336091315485564
3024;2019-09-07 19:24:45.116;745;755;266;266;194;37;132;38;-17;43;761;311;-18;47;229;119;296;700;252;233;132;-102;773;359;364;138;362;307;768;-1.0;-1.0;1255.0;117.0;230.0;1;99;98;1;0;0;1;1;0;0;1;1;0;1;0;44681.44140625;15118.6943359375;22461.51171875;3220.935546875;485.0;364471;491.0;0.0;Calculated values ==>;1567877085.116;347.66;348.66;299.76000000000005;299.76000000000005;292.56;276.86;274.27422755570615;286.36;276.96000000000004;271.46000000000004;277.46000000000004;349.26;304.26000000000005;271.36;277.86;296.06;285.06;302.76000000000005;343.16;296.46000000000004;286.36;322.26000000000005;321.66;262.96000000000004;242.14157278889297;268.43790593516167;274.27422755570615;298.36;7730000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3070000.0;7680000.0;0.0;0.0;0.20916666666666667;0.0195;0.03833333333333333;0.03833333333333333;0.0;15118.6943359375;22461.51171875;3220.935546875;44681.44140625;486079.82627400703;488121.3849036732;271008.1175229563;271008.1175229563;245999.80886984922;430214.79039162316;449261.3851785147;438141.6509260687;473241.6031071014;529486.681345978;480631.48344060744;437985.2681005028;447600.3881133133;463195.3492027865;448247.76469897863;285112.93709076446;479584.4792418323;463428.3443550566;449261.3851785147;206128.24275125185;203620.32615720207;458829.2679732881;201529.0409184515;271008.1175229563;273.79567576891446;1987022.0040623774;558914.5145560357;133497.71393367846;950065.0182869872;0;2;2;4;13;23;18;0;90;83;657407855729.7517;250436584920.27924;551335213714.8568;49491.47092659327;5017.354427569313;-0.0;6833.041926796405;2405045.488290492;363280.22379418486;0.0;202666.4208471128;1.503435072478704;0.13462467827585273
3025;2019-09-07 19:25:45.086;762;772;264;263;199;40;153;38;-24;42;775;323;-25;54;231;126;296;715;252;232;152;-96;771;361;366;145;364;301;766;-2.0;-1.0;1640.0;121.0;210.0;4;99;96;1;0;0;1;1;0;0;1;1;0;1;0;43907.78125;14918.9267578125;22588.783203125;3094.1005859375;485.0;364472;489.0;0.0;Calculated values ==>;1567877145.086;349.36;350.36;299.56;299.46000000000004;293.06;277.16;274.4858918419099;288.46000000000004;276.96000000000004;270.76000000000005;277.36;350.66;305.46000000000004;270.66;278.56;296.26000000000005;285.76000000000005;302.76000000000005;344.66;296.36;288.36;322.06;321.66;263.56;243.61107973660833;267.7187500070086;274.4858918419099;298.36;7709999.999999999;3610000.0;3660000.0;1450000.0;3640000.0;3010000.0;7659999.999999999;0.0;0.0;0.2733333333333333;0.020166666666666666;0.035;0.035;0.0;14918.9267578125;22588.783203125;3094.1005859375;43907.78125;488872.9343087222;490875.51066150336;270306.4257196904;269892.10811849;247571.99338434837;430081.6785162784;451998.23903938825;438404.20131815126;472226.6633779048;531402.9353251432;482719.3300910042;438249.86041294545;449688.3147142546;463162.2360548347;448921.2697489987;285378.33468763344;482176.31268209754;462996.0789934827;451852.33860241564;205292.2597576877;203620.32615720207;458344.89701189264;202326.73254902018;270306.4257196904;274.1158371675497;1987759.8784631037;559164.7029085151;133550.31292215976;950440.249701953;0;2;2;4;13;23;18;0;90;83;657626746229.8561;250521442470.31973;551517522514.9438;64527.841463562494;5163.032983334594;-0.0;6354.106950895384;2405995.1741470615;363365.01793770195;0.0;202776.25880802565;1.872945574926964;0.17017098895969884
3026;2019-09-07 19:26:45.117;774;784;266;265;201;39;172;38;-28;42;785;316;-29;49;232;129;296;726;253;231;171;-90;785;360;365;147;364;297;781;-1.0;-1.0;2074.0;116.0;200.0;4;99;83;1;0;0;1;1;0;0;1;1;0;1;0;43417.1953125;13998.16796875;22987.568359375;3022.884765625;484.0;364473;488.0;0.0;Calculated values ==>;1567877205.117;350.56000000000006;351.56000000000006;299.76000000000005;299.66;293.26000000000005;277.06;274.38016830617;290.36;276.96000000000004;270.36;277.36;351.66;304.76000000000005;270.26000000000005;278.06;296.36;286.06;302.76000000000005;345.76;296.26000000000005;290.26000000000005;321.96000000000004;321.56;264.16;244.02132995426717;267.23344911666527;274.38016830617;298.46000000000004;7850000.0;3600000.0;3650000.0;1470000.0;3640000.0;2970000.0;7809999.999999999;0.0;0.0;0.3456666666666666;0.01933333333333333;0.03333333333333333;0.03333333333333333;0.0;13998.16796875;22987.568359375;3022.884765625;43417.1953125;489270.4779643625;491176.04541855294;270158.6360984677;269754.69327520503;247758.01138372615;430148.3826014536;454903.41714869894;438684.37198384217;471962.6950587572;532742.2664330617;482395.5748419738;438531.5804257387;449737.1296419877;463295.34959360014;449552.1487710988;283644.810938537;482272.91642277787;463012.4783077877;454761.4035388867;204874.27233412856;203202.34940748036;458647.59742961143;202314.18550029758;270158.6360984677;274.1063923919518;1988487.9625853281;559405.8032026126;133601.31413722638;950820.2488640235;0;2;2;4;13;23;18;0;90;83;657846159535.358;250609087730.52023;551697015205.3545;81705.29446114524;4955.779297300067;-0.0;6153.4255813473;2407214.4132307805;363449.38494067534;0.0;202880.54209790908;2.319862489694546;0.21220759505242978
3027;2019-09-07 19:27:45.127;785;793;263;262;203;40;186;39;-32;42;783;309;-33;45;233;133;296;735;253;231;185;-83;763;361;366;148;364;295;757;-2.0;-1.0;2211.0;207.0;169.0;18;99;68;1;0;0;1;1;0;0;1;1;0;1;0;41354.05078125;12466.5146484375;22738.6796875;2975.55249023438;483.0;364474;487.0;0.0;Calculated values ==>;1567877265.127;351.66;352.46000000000004;299.46000000000004;299.36;293.46000000000004;277.16;274.4858918419099;291.76000000000005;277.06;269.96000000000004;277.36;351.46000000000004;304.06;269.86;277.66;296.46000000000004;286.46000000000004;302.76000000000005;346.66;296.26000000000005;291.66;321.86;321.46000000000004;264.86;244.22491754036054;266.98899913490544;274.4858918419099;298.46000000000004;7630000.0;3610000.0;3660000.0;1480000.0;3640000.0;2950000.0;7570000.0;0.0;0.0;0.3685;0.034499999999999996;0.028166666666666666;0.028166666666666666;0.0;12466.5146484375;22738.6796875;2975.55249023438;41354.05078125;493094.9644970645;494845.8558039811;270494.49099439726;270072.67575671274;249074.10209946896;430081.6785162784;456710.18191563094;438520.37345905404;471830.38154423045;532683.7438750278;481838.2560970201;438367.77478847804;449559.12148998346;463428.3443550566;449960.7574489555;286512.2049837548;486226.98547468334;462862.4135483707;456570.1231147491;204456.2876039246;202784.37528459195;459211.51767332316;202200.28709134515;270494.49099439726;274.06660788620206;1989194.507373839;559626.3789808911;133651.30944551344;951201.364439698;0;2;2;4;13;23;18;0;90;83;658065496085.3231;250697602480.50616;551874644805.3263;87083.95182650072;8866.88745507824;-0.0;5241.130304723243;2408621.2247124626;363564.5930284085;0.0;202975.51255604997;2.650340236847798;0.25477163783797907
3028;2019-09-07 19:28:45.088;785;791;263;262;204;36;195;36;-31;40;773;306;-32;56;234;135;296;727;253;230;194;-77;770;356;361;143;360;296;766;0.0;-1.0;2298.0;153.0;177.0;1;0;64;1;0;0;1;1;0;0;1;1;1;1;0;41334.56640625;12072.2353515625;22458.00390625;3833.9716796875;482.0;364475;486.0;0.0;Calculated values ==>;1567877325.088;351.66;352.26;299.46000000000004;299.36;293.56;276.76000000000005;273.955091788801;292.66;276.76000000000005;270.06;277.16;350.46000000000004;303.76000000000005;269.96000000000004;278.76000000000005;296.56;286.66;302.76000000000005;345.86;296.16;292.56;321.76000000000005;321.36;265.46000000000004;243.1966462407574;267.1113755279542;273.955091788801;298.46000000000004;7700000.0;3560000.0;3610000.0;1430000.0;3600000.0;2960000.0;7659999.999999999;0.0;0.0;0.383;0.025500000000000002;0.029500000000000002;0.029500000000000002;0.0;12072.2353515625;22458.00390625;3833.9716796875;41334.56640625;492409.37302767945;493683.9590495808;269892.10811849;269480.885970773;249113.26500191953;430412.23801567365;458764.56239000184;438449.4162088901;472292.48545527144;531570.964415538;481378.32305433473;438296.42880847026;450865.20829657855;464153.9787801302;451157.4465316285;285513.56141949334;484045.2621869766;463477.27075599786;458627.51755640097;204038.30555042345;202366.40377179522;460594.33134938526;201242.0190819853;269892.10811849;273.670059781423;1989883.131286664;559830.7356458782;133708.01859530775;951577.758654061;0;2;2;4;13;23;18;0;90;84;658283454320.1984;250784845735.4562;552051829560.2249;90850.43309960455;6613.4839628187;-0.0;5567.694578418374;2410103.047441413;363693.51227147196;0.0;203065.52754888983;2.6856179007224403;0.2515661742606412
3029;2019-09-07 19:29:45.149;786;791;265;264;208;38;203;36;-30;39;755;308;-31;63;236;138;296;726;253;231;203;-74;741;360;365;142;363;297;736;-2.0;-1.0;1594.0;141.0;161.0;17;0;58;1;0;0;1;1;0;0;1;1;1;1;0;40027.734375;11336.7685546875;22017.201171875;3838.77319335938;481.0;364476;487.0;0.0;Calculated values ==>;1567877385.149;351.76;352.26;299.66;299.56;293.96000000000004;276.96000000000004;274.38016830617;293.46000000000004;276.76000000000005;270.16;277.06;348.66;303.96000000000004;270.06;279.46000000000004;296.76000000000005;286.96000000000004;302.76000000000005;345.76;296.26000000000005;293.46000000000004;321.86;321.26000000000005;265.76000000000005;242.98782864720522;267.23344911666527;274.38016830617;298.46000000000004;7409999.999999999;3600000.0;3650000.0;1420000.0;3629999.9999999995;2970000.0;7359999.999999999;0.0;0.0;0.26566666666666666;0.0235;0.026833333333333334;0.026833333333333334;0.0;11336.7685546875;22017.201171875;3838.77319335938;40027.734375;495373.39236165606;496568.3202946171;272961.25881454337;272499.95805357385;251349.2102017746;430148.3826014536;459226.0656583914;438378.49729393894;472325.50216173066;529623.803790322;481486.51702741126;438225.1199557825;451626.5237840146;463974.7193981239;450876.9354813904;290505.73266051506;487068.4485575387;463012.4783077877;459226.0656583914;204456.2876039246;201948.4348523538;461050.5558048248;202103.16760741084;272961.25881454337;274.0242347352029;1990561.839777868;560026.0090042917;133772.02314097786;951948.762166065;0;2;2;4;13;23;18;0;90;84;658501475749.7275;250870432660.2714;552229910424.8403;62770.47925338763;6085.263622639228;-0.0;4998.105650309923;2411384.5232187617;363799.4427544002;0.0;203153.6653997464;1.9857058858323082;0.18689313824092438
3030;2019-09-07 19:30:45.109;777;781;265;264;217;40;207;37;-28;39;747;309;-29;67;236;143;296;703;254;231;207;-77;731;359;364;140;362;301;726;-2.0;-1.0;1590.0;427.0;158.0;23;0;57;1;0;0;1;1;0;0;1;1;1;0;0;39858.65625;11110.896484375;21913.12109375;3892.9638671875;480.0;364477;488.0;0.0;Calculated values ==>;1567877445.109;350.86;351.26;299.66;299.56;294.86;277.16;274.27422755570615;293.86;276.86;270.36;277.06;347.86;304.06;270.26000000000005;279.86;296.76000000000005;287.46000000000004;302.76000000000005;343.46000000000004;296.26000000000005;293.86;321.96000000000004;321.16;265.46000000000004;242.56692532238324;267.7187500070086;274.27422755570615;298.56;7309999.999999999;3590000.0;3640000.0;1400000.0;3620000.0000000005;3010000.0;7259999.999999999;0.0;0.0;0.265;0.07116666666666666;0.026333333333333334;0.026333333333333334;0.0;11110.896484375;21913.12109375;3892.9638671875;39858.65625;495045.5846545856;496098.8829361335;273823.5602476478;273342.62299229385;254724.45865413602;430214.79039162316;459930.11272889783;437785.01000687695;472588.21769833704;528483.3400696995;481122.49491917924;437629.4412208045;451454.1168198535;464122.52100971725;451783.23495743994;293089.73609931563;484666.31146823766;463162.2360548347;459930.11272889783;204874.27233412856;201530.46850934727;461050.1907029982;200315.4745521121;273823.5602476478;273.3194713622443;1991227.115886885;560212.948170486;133836.41132909528;952314.6041278321;0;2;2;4;13;23;18;0;90;84;658720029949.8666;250954976260.3252;552409190824.9543;62929.42689551269;18555.620632738057;-0.0;4900.805882006251;2412431.3241045233;364004.6465628575;0.0;203236.10133528186;2.3400031646202146;0.2531943305532673
