;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3031;2019-09-07 19:31:45.140;768;772;271;271;209;36;209;34;-25;38;748;308;-26;64;237;139;296;699;253;230;208;-85;734;358;363;139;362;303;729;-2.0;-2.0;374.0;158.0;196.0;13;0;62;1;0;0;1;1;0;0;1;1;1;1;0;40302.68359375;11445.271484375;21595.890625;3916.80639648438;479.0;364478;489.0;0.0;Calculated values ==>;1567877505.14;349.96000000000004;350.36;300.26000000000005;300.26000000000005;294.06;276.76000000000005;274.1680685717883;294.06;276.56;270.66;276.96000000000004;347.96000000000004;303.96000000000004;270.56;279.56;296.86;287.06;302.76000000000005;343.06000000000006;296.16;293.96000000000004;322.06;321.06;264.66;242.35481222062532;267.9596281332873;274.1680685717883;298.46000000000004;7340000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3030000.0;7290000.000000001;0.0;0.0;0.06233333333333334;0.026333333333333334;0.03266666666666666;0.03266666666666666;0.0;11445.271484375;21595.890625;3916.80639648438;40302.68359375;493456.3805563167;494522.04348142905;276531.0096022991;276531.0096022991;251922.32644390297;430280.9020939914;460358.10709178087;437798.07955487026;472621.17715536855;528433.8230485279;480767.9222145283;437642.0229114993;450690.13586788916;464254.5134180436;451380.85807112255;292232.4418534553;483734.4471658143;463178.7302339447;460222.37524275546;205292.2597576877;201112.50472608567;460394.52767461026;198865.19993811217;276531.0096022991;272.74156772780464;1991895.4721928807;560401.0133541569;133901.52637350792;952677.3665567853;0;2;2;4;13;23;18;0;90;84;658938242635.3657;251038719505.51678;552590484445.3691;14893.482829444589;6886.938963727783;-0.0;6000.5846109215745;2413080.183424577;364216.77743766713;0.0;203326.99319280658;0.7516919226685713;0.07206840723299783
3032;2019-09-07 19:32:45.120;762;767;267;266;215;43;208;39;-25;38;753;307;-26;64;236;140;296;702;252;231;207;-99;729;361;366;138;365;304;724;-3.0;-1.0;1503.0;160.0;215.0;45;0;63;1;0;0;1;1;0;0;1;1;1;0;0;41375.21484375;11648.7060546875;22609.853515625;3943.966796875;477.0;364479;490.0;0.0;Calculated values ==>;1567877565.12;349.36;349.86;299.86;299.76000000000005;294.66;277.46000000000004;274.4858918419099;293.96000000000004;277.06;270.66;276.96000000000004;348.46000000000004;303.86;270.56;279.56;296.76000000000005;287.16;302.76000000000005;343.36;296.26000000000005;293.86;322.16;320.86;263.26000000000005;242.14157278889297;268.0796299477929;274.4858918419099;298.36;7290000.000000001;3610000.0;3660000.0;1380000.0;3650000.0;3040000.0;7240000.000000001;0.0;0.0;0.2505;0.02666666666666667;0.035833333333333335;0.035833333333333335;0.0;11648.7060546875;22609.853515625;3943.966796875;41375.21484375;493080.40614081064;494291.8066688476;274993.85306199925;274496.1782653394;254119.93603538486;430081.6785162784;459753.05655078747;437570.5891863215;472752.1489716358;528879.5811680062;480532.68025649217;437413.810930519;450509.9134233084;463678.2282813929;450989.8336964335;293713.4415635839;484730.5183326863;462862.4135483707;459616.26960334147;205710.24989127388;200276.58477070546;459133.086558101;201970.24935851572;274993.85306199925;273.9769440743099;1992575.894460987;560593.3990163412;133967.01098106534;953045.6249628768;0;2;2;4;13;23;18;0;90;84;659156869734.5662;251121791805.21298;552772523744.7034;59017.885126865345;6857.675658655608;-0.0;6615.63659273143;2413695.9061792726;364331.27771294984;0.0;203432.09332406044;1.89754982907402;0.17586734334090745
3033;2019-09-07 19:33:45.111;755;761;270;269;201;41;199;39;-21;39;760;306;-22;60;236;132;296;705;252;230;199;-111;739;363;369;134;367;306;732;-2.0;-1.0;469.0;294.0;245.0;56;0;70;1;0;0;1;1;0;0;1;1;1;1;0;42825.39453125;12299.9208984375;23422.587890625;3999.59106445312;476.0;364480;490.0;0.0;Calculated values ==>;1567877625.111;348.66;349.26;300.16;300.06;293.26000000000005;277.26000000000005;274.69669130483857;293.06;277.06;271.06;277.06;349.16;303.76000000000005;270.96000000000004;279.16;296.76000000000005;286.36;302.76000000000005;343.66;296.16;293.06;322.16;320.76000000000005;262.06;241.2770596917726;268.3187672390254;274.69669130483857;298.36;7390000.000000001;3629999.9999999995;3690000.0;1340000.0;3670000.0000000005;3060000.0;7320000.0;0.0;0.0;0.07816666666666668;0.049;0.04083333333333334;0.04083333333333334;0.0;12299.9208984375;23422.587890625;3999.59106445312;42825.39453125;491064.1950589394;492638.7608434693;275725.30922828557;275227.8221827873;249226.2920258334;429947.3805835815;458035.7731655658;437742.05038880615;473371.24222306634;529458.4190747546;480175.9411254037;437585.1090581189;449597.4423177968;463380.54213311686;449445.79046799336;290966.4981212049;484322.88315327995;462275.7276824156;458035.7731655658;205710.24989127388;199858.6285646581;458544.9533560492;198089.06259318852;275725.30922828557;272.45274706095836;1993277.4609570692;560792.9409724172;134033.1973673227;953429.1711018323;0;2;2;4;13;23;18;0;90;84;659377336660.211;251203379565.45163;552955496295.2385;18732.875212690782;12762.338647380175;-0.0;7444.343944105611;2414343.7319955467;364494.7533076271;0.0;203549.24225390106;0.9802995800266135;0.10342530210176548
3034;2019-09-07 19:34:45.111;751;751;266;265;207;44;178;42;-21;40;769;305;-22;57;236;133;296;707;252;230;178;-114;737;365;370;129;368;305;727;-1.0;-2.0;2925.0;94.0;233.0;84;0;72;1;0;0;1;1;0;0;1;1;1;1;0;43731.96875;12377.3515625;24378.041015625;4011.69921875;475.0;364481;489.0;0.0;Calculated values ==>;1567877685.111;348.26;348.26;299.76000000000005;299.66;293.86;277.56;274.9066339382667;290.96000000000004;277.36;271.06;277.16;350.06000000000006;303.66;270.96000000000004;278.86;296.76000000000005;286.46000000000004;302.76000000000005;343.86;296.16;290.96000000000004;322.06;320.66;261.76000000000005;240.16925963744896;268.19934244402924;274.9066339382667;298.36;7370000.0;3650000.0;3700000.0;1290000.0;3679999.9999999995;3050000.0;7270000.0;0.0;0.0;0.4875;0.015666666666666666;0.03883333333333334;0.03883333333333334;0.0;12377.3515625;24378.041015625;4011.69921875;43731.96875;490677.5801620808;491682.81431042013;274218.64122292714;273734.08797853667;251335.00648638647;429811.8947417682;454913.9275669702;437968.82056851813;474114.60106150573;530475.1397970697;480181.74833911326;437812.597326149;449367.07010041195;463231.246673453;449226.07977078593;291451.6787802245;485163.3449379768;462124.13199085207;454913.9275669702;205292.2597576877;199440.67485045042;459023.82552380965;203852.379011867;274218.64122292714;274.7256342349172;1993998.7723177462;560998.5849095917;134099.9581196827;953827.5096760511;0;2;2;4;13;23;18;0;90;84;659599036660.211;251282279565.45163;553138796295.2385;114131.76525886742;3997.6859953537682;-0.0;7017.000286360339;2415450.93733281;364634.4201796499;0.0;203669.7534558216;3.069791001137212;0.27636429257553136
3035;2019-09-07 19:35:45.102;749;731;268;267;199;40;179;40;-21;41;779;304;-22;52;237;128;296;699;251;229;179;-109;748;363;368;135;366;306;741;-1.0;-1.0;1317.0;100.0;266.0;82;0;74;1;0;0;1;1;0;0;1;1;1;1;0;44629.26953125;12507.421875;24778.037109375;3985.64038085938;474.0;364482;488.0;0.0;Calculated values ==>;1567877745.102;348.06000000000006;346.26;299.96000000000004;299.86;293.06;277.16;274.69669130483857;291.06;277.16;271.06;277.26000000000005;351.06000000000006;303.56;270.96000000000004;278.36;296.86;285.96000000000004;302.76000000000005;343.06000000000006;296.06;291.06;321.96000000000004;320.56;262.26000000000005;241.49495122638035;268.3187672390254;274.69669130483857;298.26000000000005;7480000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3060000.0;7409999.999999999;0.0;0.0;0.2195;0.016666666666666666;0.044333333333333336;0.044333333333333336;0.0;12507.421875;24778.037109375;3985.64038085938;44629.26953125;489265.77159386885;487296.08868778887;273940.9979220606;273474.1120046614;248311.0002492526;429947.3805835815;455392.3359206399;437742.05038880615;473436.17305719486;531443.9651793439;479945.2450793175;437585.1090581189;448488.4414509901;463662.6014702889;448848.5733682798;289050.7052855171;482423.7310400521;462292.53388251306;455392.3359206399;204874.27233412856;199022.72361097817;458590.13686321577;202754.23556566096;273940.9979220606;274.2912028207718;1994735.0055177696;561205.9269153866;134166.5926196017;954237.0822148987;0;2;2;4;13;23;18;0;90;84;659820403449.9788;251361467685.36853;553322068800.0463;51579.82535368037;4263.9316882925805;-0.0;8044.34265127035;2416831.6601136443;364703.256666586;0.0;203795.2458201582;1.5480106097454929;0.13368891447064388
3036;2019-09-07 19:36:45.102;751;742;264;263;201;44;183;42;-22;42;787;304;-23;51;237;127;296;702;251;228;183;-104;739;366;372;129;369;305;731;-3.0;-1.0;2925.0;177.0;246.0;98;0;75;1;0;0;1;1;0;0;1;1;1;1;0;44726.56640625;12633.884765625;25134.65234375;4000.28833007812;471.0;364483;486.0;0.0;Calculated values ==>;1567877805.102;348.26;347.36;299.56;299.46000000000004;293.26000000000005;277.56;275.0112864084945;291.46000000000004;277.36;270.96000000000004;277.36;351.86;303.56;270.86;278.26000000000005;296.86;285.86;302.76000000000005;343.36;295.96000000000004;291.46000000000004;321.76000000000005;320.26000000000005;262.76000000000005;240.16925963744896;268.19934244402924;275.0112864084945;298.26000000000005;7390000.000000001;3660000.0;3720000.0000000005;1290000.0;3690000.0;3050000.0;7309999.999999999;0.0;0.0;0.4875;0.029500000000000002;0.041;0.041;0.0;12633.884765625;25134.65234375;4000.28833007812;44726.56640625;490475.66810368135;489961.42414208385;272912.92347658955;272447.36532607663;249258.54857656496;429743.705733735;455290.9185946867;437812.597326149;474307.7343219315;532353.7115583889;480066.5348195484;437656.05685647397;448535.7928194581;463215.5356313263;448136.7144873547;290966.4981212049;483974.45306081953;461548.6100553265;455290.9185946867;204038.30555042345;197768.88456892778;460020.19982672116;203766.75377396902;272912.92347658955;274.69731673008766;1995479.6374839155;561415.4378040584;134233.14202552618;954653.0212936747;0;2;2;4;13;23;18;0;90;84;660042403449.9788;251440667685.36853;553505368800.0463;114097.34873168774;7559.476658556188;-0.0;7477.4977998419845;2418212.3032310223;364801.7850694764;0.0;203924.59449058413;3.091643632097706;0.2845285709135359
3037;2019-09-07 19:37:45.113;746;742;265;264;206;45;184;44;-23;43;793;304;-24;50;237;133;295;699;251;226;184;-100;741;365;370;132;368;305;735;-2.0;-2.0;994.0;213.0;260.0;98;0;74;1;0;0;1;1;0;0;1;1;1;1;0;44686.9296875;12629.1923828125;25257.271484375;3985.17578125;473.0;364484;486.0;0.0;Calculated values ==>;1567877865.113;347.76;347.36;299.66;299.56;293.76000000000005;277.66;274.9066339382667;291.56;277.56;270.86;277.46000000000004;352.46000000000004;303.56;270.76000000000005;278.16;296.86;286.46000000000004;302.66;343.06000000000006;295.76000000000005;291.56;321.76000000000005;320.46000000000004;263.16;240.83765695389522;268.19934244402924;274.9066339382667;298.26000000000005;7409999.999999999;3650000.0;3700000.0;1320000.0;3679999.9999999995;3050000.0;7350000.0;0.0;0.0;0.16566666666666666;0.0355;0.043333333333333335;0.043333333333333335;0.0;12629.1923828125;25257.271484375;3985.17578125;44686.9296875;489533.67641825625;489553.6356571764;273044.40174469934;272581.28213607986;250733.8672572902;429811.8947417682;455767.2617528169;437656.05685647397;474018.5663130017;532979.2823744582;480066.5348195484;437499.1961693786;448396.6318820213;463364.8592352424;449226.07977078593;289707.2664274704;483080.7586253594;461583.1823277107;455767.2617528169;204038.30555042345;198604.77482894104;459959.0041461783;201841.14827251658;273044.40174469934;273.94451736934235;1996224.8865542973;561626.0020430422;134299.6997597109;955073.0309793298;0;2;2;4;13;23;18;0;90;84;660265044259.6744;251518982040.2615;553688402349.7961;39066.66985540894;9163.18388351499;-0.0;7917.990600351762;2419488.9040514207;364941.1661223123;0.0;204052.9137479621;1.3409516515403745;0.1262560747660041
3038;2019-09-07 19:38:45.113;744;738;269;268;200;43;191;43;-23;43;798;304;-24;51;238;127;295;699;251;223;191;-97;742;367;372;133;369;304;735;-2.0;0.0;1452.0;184.0;262.0;98;0;74;1;0;0;1;1;0;0;1;1;1;1;0;45094.87109375;12543.390625;25288.982421875;3967.37426757812;535.0;364485;485.0;22.0;Calculated values ==>;1567877925.113;347.56000000000006;346.96000000000004;300.06;299.96000000000004;293.16;277.46000000000004;275.1157276137837;292.26000000000005;277.46000000000004;270.86;277.46000000000004;352.96000000000004;303.56;270.76000000000005;278.26000000000005;296.96000000000004;285.86;302.66;343.06000000000006;295.46000000000004;292.26000000000005;321.66;326.66;263.46000000000004;241.05796691057077;268.0796299477929;275.1157276137837;298.26000000000005;7420000.0;3670000.0000000005;3720000.0000000005;1330000.0;3690000.0;3040000.0;7350000.0;0.0;0.0;0.242;0.03066666666666667;0.043666666666666666;0.043666666666666666;0.05564350608256251;12543.390625;25288.982421875;3967.37426757812;45094.87109375;489134.64819525543;488961.4343593411;274949.18407226226;274464.7056834361;248812.7997711294;429675.2189834977;456426.3451327903;437883.18805776763;473889.5882477202;533574.3662194313;480187.65850458475;437727.04723144654;448721.9649698524;463349.3024093452;447948.18393752514;289497.2246471008;483080.7586253594;460867.85420776764;456426.3451327903;203620.32615720207;224522.8720964353;460105.82121038553;203291.23695747353;274949.18407226226;274.5180538858176;1996973.0682274743;561835.7735681073;134365.9710101178;955494.2497618819;0;2;2;4;13;23;18;0;90;84;660487644259.6744;251598482040.2615;553871102349.7961;56771.25216627117;7875.647250422635;-0.0;7924.502699643057;2420287.5534016015;365083.1563817618;0.0;204184.93452546204;1.73616844069399;0.15963147348615636
3039;2019-09-07 19:39:45.144;740;729;266;265;209;47;193;46;-24;45;800;305;-25;53;237;132;295;693;251;221;193;-98;731;368;374;135;371;303;724;-1.0;-1.0;2471.0;113.0;242.0;98;100;72;1;0;0;1;1;0;0;1;0;1;1;0;43300.05859375;12165.423828125;24773.765625;3116.70141601562;678.0;364486;482.0;27.0;Calculated values ==>;1567877985.144;347.16;346.06000000000006;299.76000000000005;299.66;294.06;277.86;275.2199585193972;292.46000000000004;277.76000000000005;270.76000000000005;277.66;353.16;303.66;270.66;278.46000000000004;296.86;286.36;302.66;342.46000000000004;295.26000000000005;292.46000000000004;321.36;340.96000000000004;263.36;241.49495122638035;267.9596281332873;275.2199585193972;298.26000000000005;7309999.999999999;3679999.9999999995;3740000.0;1350000.0;3710000.0;3030000.0;7240000.000000001;0.0;0.0;0.41183333333333333;0.01883333333333333;0.04033333333333333;0.04033333333333333;0.0677770602959798;12165.423828125;24773.765625;3116.70141601562;43300.05859375;489666.78742741887;488762.5488463276;274496.1782653394;274004.83445135737;252102.193418271;429606.4342157736;456379.46862901305;437953.82195464283;473825.7953575257;533856.4728902216;480423.5142953391;437798.07955487026;449183.62805661734;462915.9748133534;448518.00576608005;292124.20169692906;483365.22978157236;460283.8095151397;456379.46862901305;202366.40377179522;284357.86631585273;459698.1658068488;204482.90799315617;274496.1782653394;274.9828494635979;1997710.0732325034;562041.7867408613;134425.03547516427;955911.654877837;0;2;2;4;13;23;18;0;90;84;660711559890.1866;251678923580.44553;554053296435.2129;96151.10473313893;4806.554022157877;-0.0;7335.959378001504;2421562.5647943835;365188.89599653066;0.0;204312.17074783408;2.7035628414078934;0.24262864099961687
3040;2019-09-07 19:40:45.124;733;718;270;269;205;43;195;45;-24;46;809;305;-25;45;238;129;295;684;250;217;194;-100;739;365;370;144;368;303;732;-3.0;-1.0;305.0;180.0;266.0;98;100;69;1;0;0;1;1;0;0;1;0;1;1;0;43985.74609375;12008.173828125;25076.857421875;3081.05737304688;714.0;364487;480.0;30.0;Calculated values ==>;1567878045.124;346.46000000000004;344.96000000000004;300.16;300.06;293.66;277.46000000000004;274.9066339382667;292.66;277.66;270.76000000000005;277.76000000000005;354.06000000000006;303.66;270.66;277.66;296.96000000000004;286.06;302.66;341.56000000000006;294.86;292.56;321.16;344.56000000000006;263.16;243.40439225979637;267.9596281332873;274.9066339382667;298.16;7390000.000000001;3650000.0;3700000.0;1440000.0;3679999.9999999995;3030000.0;7320000.0;0.0;0.0;0.05083333333333333;0.030000000000000002;0.044333333333333336;0.044333333333333336;0.07515032223040913;12008.173828125;25076.857421875;3081.05737304688;43985.74609375;487803.84011018916;486288.1992785102;275725.30922828557;275227.8221827873;250511.38666493905;429811.8947417682;457316.17752044305;437953.82195464283;472753.25497100636;534792.7165387104;480423.5142953391;437798.07955487026;448075.1158509465;463498.35147808114;448626.03839070926;290142.02951965266;481098.1264133575;460358.3377583031;457176.16999723896;201530.46850934727;299437.39939995663;458091.9548861343;198880.94023043284;275725.30922828557;272.776715842314;1998437.2124778952;562243.1662391783;134476.6662490929;956326.9382627402;0;2;2;4;13;23;18;0;90;84;660934685490.2576;251762595680.47214;554235035835.2706;12152.87148764734;7776.330439671045;-0.0;8044.321494090268;2422464.7970854654;365293.7184146224;0.0;204440.29703213985;0.6964462904002492;0.063279200426805
3041;2019-09-07 19:41:45.125;732;714;266;265;200;45;197;44;-23;46;810;301;-24;46;239;125;295;681;250;214;196;-103;729;368;374;148;371;305;721;-1.0;-2.0;2925.0;100.0;262.0;100;100;71;1;0;0;1;1;0;0;1;0;1;1;0;43260.6484375;12214.87890625;24697.5390625;3083.04321289062;719.0;364488;478.0;30.0;Calculated values ==>;1567878105.125;346.36;344.56000000000006;299.76000000000005;299.66;293.16;277.66;275.2199585193972;292.86;277.56;270.86;277.76000000000005;354.16;303.26000000000005;270.76000000000005;277.76000000000005;297.06;285.66;302.66;341.26;294.56;292.76000000000005;320.96000000000004;345.06000000000006;262.86;244.22491754036054;268.19934244402924;275.2199585193972;298.16;7290000.000000001;3679999.9999999995;3740000.0;1480000.0;3710000.0;3050000.0;7209999.999999999;0.0;0.0;0.4875;0.016666666666666666;0.043666666666666666;0.043666666666666666;0.07512801794223073;12214.87890625;24697.5390625;3083.04321289062;43260.6484375;488690.02893389104;486850.60694862535;274781.3389466263;274282.8058123767;249264.33924335171;429606.4342157736;456944.68830145325;437656.05685647397;472227.7804859284;534750.1344722764;479720.601494608;437499.1961693786;447838.18717396184;463184.4932147605;447453.7679354076;292698.46775552945;481860.960558788;459318.75605871546;456803.62847761554;200694.54348549087;301532.38793589;457147.4386857733;204602.19472268052;274781.3389466263;275.0287080627343;1999164.2778823322;562445.0283760338;134528.03461003874;956741.7318127195;0;2;2;4;13;23;18;0;90;84;661157889209.9879;251850197140.36633;554417438875.0503;113613.7577902243;4209.087399384879;-0.0;7948.306642853197;2423512.869795769;365393.59856113524;0.0;204573.5711543184;3.1446356190585933;0.27913629743109447
3042;2019-09-07 19:42:45.116;726;709;264;263;207;47;196;46;-21;47;803;299;-22;43;238;132;295;674;248;212;195;-108;731;368;373;147;371;308;724;-2.0;-1.0;2049.0;174.0;266.0;100;100;80;1;0;0;1;1;0;0;1;0;1;0;0;44046.078125;12718.9521484375;24840.90234375;3113.93579101562;721.0;364489;475.0;23.0;Calculated values ==>;1567878165.116;345.76;344.06000000000006;299.56;299.46000000000004;293.86;277.86;275.2199585193972;292.76000000000005;277.76000000000005;271.06;277.86;353.46000000000004;303.06;270.96000000000004;277.46000000000004;296.96000000000004;286.36;302.66;340.56000000000006;294.36;292.66;320.66;345.26;262.36;244.02132995426717;268.5567601203482;275.2199585193972;297.96000000000004;7309999.999999999;3679999.9999999995;3729999.9999999995;1470000.0;3710000.0;3080000.0;7240000.000000001;0.0;0.0;0.34149999999999997;0.029;0.044333333333333336;0.044333333333333336;0.057591285036472;12718.9521484375;24840.90234375;3113.93579101562;44046.078125;487590.94066887326;485784.8286120388;273519.54087486543;273040.0362819438;251440.74170324148;429606.4342157736;456967.3201168606;437285.26766895736;472458.61828419764;533799.8930870008;479122.9484547776;437126.8590839872;446844.49984372937;463050.2956667424;448518.00576608005;292124.20169692906;480444.88661698054;459200.10577360407;456826.4442034697;199440.67485045042;302370.42649719206;456789.89507831755;203874.28664265457;273519.54087486543;274.7482973729486;1999891.7248028482;562652.7791339827;134579.66835546002;957154.4902342868;0;2;2;4;13;23;18;0;90;84;661381955594.7528;251938683865.2735;554601311289.8574;79709.8500204824;7334.552644634227;-0.0;8126.606047568124;2425123.6582046584;365489.7811318511;0.0;204707.50866629052;2.3398608305257236;0.21081608515205083
3043;2019-09-07 19:43:45.116;723;695;268;267;199;45;194;45;-19;47;797;299;-20;43;239;125;295;669;247;210;194;-113;737;368;373;142;371;309;730;-2.0;-1.0;1476.0;132.0;285.0;100;0;88;1;0;0;1;1;0;0;1;1;1;1;0;46680.2734375;13563.1103515625;25134.0390625;4293.08349609375;580.0;364490;560.0;930.0;Calculated values ==>;1567878225.116;345.46000000000004;342.66;299.96000000000004;299.86;293.06;277.66;275.2199585193972;292.56;277.66;271.26000000000005;277.86;352.86;303.06;271.16;277.46000000000004;297.06;285.66;302.66;340.06000000000006;294.16;292.56;329.16;331.16;261.86;242.98782864720522;268.67533136820026;275.2199585193972;297.86;7370000.0;3679999.9999999995;3729999.9999999995;1420000.0;3710000.0;3090000.0;7300000.0;0.0;0.0;0.246;0.022000000000000002;0.0475;0.0475;2.3469571338929107;13563.1103515625;25134.0390625;4293.08349609375;46680.2734375;486512.81872422004;483014.4158161925;274921.83315696754;274432.0896268489;248653.82862754597;429606.4342157736;456685.40636197594;437372.52749135875;473113.08983516775;533099.5468351281;479000.345075758;437214.0438153077;446652.2327064136;463184.4932147605;447453.7679354076;290598.21596473374;478982.82430717;458923.12726756633;456685.40636197594;234977.24436692704;243342.44575359824;457076.07354012894;203784.24693164724;274921.83315696754;274.7135166108673;2000647.7777325357;562871.7963214827;134641.39351618593;957570.9480793389;0;2;2;4;13;23;18;0;91;84;661605755594.7528;252025383865.2735;554786411289.8574;57462.71701768903;5572.420185386598;-0.0;8633.7697272379;2426266.7629299765;365597.3392387679;0.0;204847.1784644139;1.667097433040007;0.14415854284124124
3044;2019-09-07 19:44:45.116;723;670;266;265;208;38;177;43;-19;45;782;301;-20;47;240;127;295;653;247;209;177;-120;761;355;360;134;359;308;755;-2.0;-1.0;2213.0;6.0;216.0;100;0;91;1;0;0;1;1;0;0;1;1;1;0;0;48017.98046875;14278.4921875;26297.404296875;4034.67041015625;577.0;364491;586.0;19.0;Calculated values ==>;1567878285.116;345.46000000000004;340.16;299.76000000000005;299.66;293.96000000000004;276.96000000000004;273.8482719121499;290.86;277.46000000000004;271.26000000000005;277.66;351.36;303.26000000000005;271.16;277.86;297.16;285.86;302.66;338.46000000000004;294.06;290.86;331.76000000000005;330.86;261.16;241.2770596917726;268.5567601203482;273.8482719121499;297.86;7609999.999999999;3550000.0;3600000.0;1340000.0;3590000.0;3080000.0;7550000.0;0.0;0.0;0.3688333333333333;0.001;0.036000000000000004;0.036000000000000004;0.0479559189953606;14278.4921875;26297.404296875;4034.67041015625;48017.98046875;483962.1904811711;476250.8034443388;271927.5544535813;271492.2869338215;250714.60511464856;430477.46260093397;456440.2180442986;437601.09044165985;473954.89273139124;531607.0715657657;479354.78677744325;437443.34373287327;447410.61151515384;465088.32681886124;450171.89889340504;286183.0693768088;473467.87041015725;460823.4196012535;456440.2180442986;245852.32104278926;242087.5637286956;457636.89442952105;201665.6255869626;271927.5544535813;273.83106421533296;2001436.9298484211;563103.8096759749;134710.79146540468;957999.543440667;0;2;2;4;13;23;18;0;91;84;661825655594.7528;252108183865.2735;554971511289.8574;87020.8639539075;255.97126884255846;-0.0;6642.455889265823;2427470.7927714065;365645.9091675532;0.0;204974.48034455144;2.10531489846477;0.17688951250981874
3045;2019-09-07 19:45:45.117;740;718;263;262;201;33;145;34;-23;41;777;303;-24;46;243;125;295;666;248;205;146;-121;767;352;357;132;355;302;761;-2.0;0.0;1138.0;201.0;175.0;100;0;83;1;0;0;1;1;0;0;1;1;1;1;0;47639.85546875;13661.85546875;26490.734375;3972.44409179688;585.0;364492;595.0;19.0;Calculated values ==>;1567878345.117;347.16;344.96000000000004;299.46000000000004;299.36;293.26000000000005;276.46000000000004;273.5264737036516;287.66;276.56;270.86;277.26000000000005;350.86;303.46000000000004;270.76000000000005;277.76000000000005;297.46000000000004;285.66;302.66;339.76;293.66;287.76000000000005;332.66;331.66;261.06;240.83765695389522;267.8393353686513;273.5264737036516;297.96000000000004;7670000.0;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;3020000.0;7609999.999999999;0.0;0.0;0.18966666666666668;0.033499999999999995;0.029166666666666667;0.029166666666666667;0.04793630733252502;13661.85546875;26490.734375;3972.44409179688;47639.85546875;485941.4079742033;483187.5414960704;270222.7266690948;269805.7625466257;248332.22688250587;430671.36484660726;452424.34740285604;438334.26632045925;473824.5983165287;531536.0717182884;480314.62239911756;438179.53515710204;448401.4392639541;466058.0093327334;450424.69828467217;285327.8136655565;474892.1010822019;460749.12975072267;452567.920861922;249617.41799618208;245433.99809710225;457852.4641152373;198522.86324918913;270222.7266690948;272.58075773286976;2002234.0917692487;563336.6497876914;134777.5185318714;958439.4519291684;0;2;2;4;13;23;18;0;91;84;662040759180.3477;252187985195.4942;555154514340.3635;45484.22944918423;8687.541629012612;-0.0;5318.401497290792;2428575.020289638;365720.4396840627;0.0;205074.15581761193;1.348218171625307;0.12984346992761672
3046;2019-09-07 19:46:45.107;758;747;259;257;204;29;124;29;-28;37;782;302;-29;46;245;129;295;676;249;199;124;-116;742;353;358;127;356;295;735;-3.0;0.0;2925.0;793.0;163.0;98;0;61;1;0;0;1;1;0;0;1;1;1;0;0;43738.390625;11445.916015625;25401.2890625;3882.32885742188;665.0;364493;599.0;24.0;Calculated values ==>;1567878405.107;348.96000000000004;347.86;299.06;298.86;293.56;276.06;273.6339639331285;285.56;276.06;270.36;276.86;351.36;303.36;270.26000000000005;277.76000000000005;297.66;286.06;302.66;340.76;293.06;285.56;333.06;339.66;261.56;239.71726792356844;266.98899913490544;273.6339639331285;298.06;7420000.0;3529999.9999999995;3579999.9999999995;1270000.0;3560000.0;2950000.0;7350000.0;0.0;0.0;0.4875;0.13216666666666665;0.027166666666666665;0.027166666666666665;0.060290707946684674;11445.916015625;25401.2890625;3882.32885742188;43738.390625;491204.10048448516;490291.2236492174;270334.64039871586;269465.2117406864;250088.8721461546;430607.02586249536;449179.6979440156;439127.9068236949;474082.6425734972;532580.0163325622;481042.95092952764;438976.4476318292;449694.9197235878;466173.27820480464;450825.17580387567;289497.2246471008;479512.0998870371;459783.670977022;449179.6979440156;251290.9062238717;278914.2836208781;459135.0701059708;197995.73891472456;270334.64039871586;272.37505782323575;2002995.4502392537;563545.8463448563;134842.96406371842;958871.8133856282;0;2;2;4;13;23;18;0;91;84;662255223430.3817;252265672245.50656;555333584490.392;117551.93185562303;34513.91493910971;-0.0;4858.624063313977;2429933.4285282814;366080.3918201646;0.0;205158.95022920606;3.8528422914530376;0.4210462885576337
3047;2019-09-07 19:47:45.128;762;750;259;257;208;30;159;30;-29;37;792;301;-31;43;244;133;295;659;249;189;158;-106;738;347;352;144;350;300;733;-3.0;-1.0;394.0;234.0;163.0;73;100;60;1;0;0;1;1;0;0;1;1;0;1;0;41164.765625;11311.36328125;24396.935546875;3032.52880859375;727.0;364494;599.0;22.0;Calculated values ==>;1567878465.128;349.36;348.16;299.06;298.86;293.96000000000004;276.16;272.9856168485579;289.06;276.16;270.26000000000005;276.86;352.36;303.26000000000005;270.06;277.46000000000004;297.56;286.46000000000004;302.66;339.06000000000006;292.06;288.96000000000004;333.06;345.86;262.56;243.40439225979637;267.5978703862781;272.9856168485579;298.06;7380000.0;3470000.0000000005;3520000.0000000005;1440000.0;3500000.0;3000000.0;7330000.0;0.0;0.0;0.06566666666666666;0.039;0.027166666666666665;0.027166666666666665;0.055067552864195464;11311.36328125;24396.935546875;3032.52880859375;41164.765625;492189.11884231085;490934.0114838484;270482.65818171896;269607.46779049136;251453.02600225527;430988.63858405815;455262.4560349168;437856.56215164;471864.221826097;533246.4584118023;480326.94079180044;437545.9146967623;448359.7611168141;466902.2408945324;452464.4927311191;290367.2935147811;477053.74474350933;459375.61671724723;455123.01521695126;251290.9062238717;304884.691753025;457475.89761935454;194237.79923032568;270482.65818171896;270.8388742954456;2003703.2241744632;563735.5567141055;134900.6080458488;959286.9438348948;0;2;2;4;13;23;18;0;91;84;662468297980.0566;252347000700.3825;555512146965.1196;15997.632098499642;10266.285837172125;-0.0;5016.063032790477;2431046.731079096;366453.69076831645;0.0;205241.2680893854;0.8074164357504567;0.08668316191505764
3048;2019-09-07 19:48:45.118;761;750;265;265;208;25;177;25;-26;34;797;298;-28;45;246;132;295;666;248;191;176;-99;734;343;348;148;346;301;730;-2.0;-1.0;1838.0;421.0;157.0;18;100;60;1;0;0;1;1;0;0;1;1;0;0;0;39354.3515625;11301.6806640625;21911.806640625;2995.49780273438;748.0;364495;596.0;20.0;Calculated values ==>;1567878525.118;349.26;348.16;299.66;299.66;293.96000000000004;275.66;272.5487779782249;290.86;275.66;270.56;276.56;352.86;302.96000000000004;270.36;277.66;297.76000000000005;286.36;302.66;339.76;292.26000000000005;290.76000000000005;332.76000000000005;347.96000000000004;263.26000000000005;244.22491754036054;267.7187500070086;272.5487779782249;297.96000000000004;7340000.000000001;3429999.9999999995;3479999.9999999995;1480000.0;3460000.0;3010000.0;7300000.0;0.0;0.0;0.3063333333333333;0.07016666666666667;0.026166666666666668;0.026166666666666668;0.04999775920879871;11301.6806640625;21911.806640625;2995.49780273438;39354.3515625;492440.4803210302;491235.9159970995;273470.1546800355;273470.1546800355;251557.88207446208;431237.1583312671;458389.55609836883;438095.2167564963;471034.59140177345;533692.1908335454;479861.5437257962;437785.01000687695;448449.6696078174;467723.57197499735;453021.26970051724;291328.49333116284;478510.80480916845;460271.4388147236;458254.1349349643;250035.78352995744;313686.43059754226;457561.4744014509;196025.44845435885;273470.1546800355;271.54654432610494;2004374.1049856918;563923.9673400077;134950.833228692;959672.7857021545;0;2;2;4;13;23;18;0;91;84;662678262980.09;252434586100.39642;555692416915.1483;74154.03902322143;18351.11115395429;-0.0;4835.180816670638;2431797.8697945755;366692.129330229;0.0;205323.34810586084;2.6882921657446333;0.2799428814879111
3049;2019-09-07 19:49:45.109;763;752;265;264;207;25;184;23;-26;31;790;296;-27;45;247;132;295;675;247;193;183;-103;730;344;349;148;347;301;726;-1.0;-1.0;1204.0;45.0;144.0;1;100;59;1;0;0;1;1;0;0;1;1;0;1;0;38764.2421875;11221.056640625;21229.60546875;2978.84106445312;751.0;364496;592.0;18.0;Calculated values ==>;1567878585.109;349.46000000000004;348.36;299.66;299.56;293.86;275.66;272.6583383277491;291.56;275.46000000000004;270.56;276.26000000000005;352.16;302.76000000000005;270.46000000000004;277.66;297.86;286.36;302.66;340.66;292.46000000000004;291.46000000000004;332.36;348.26;262.86;244.22491754036054;267.7187500070086;272.6583383277491;297.86;7300000.0;3440000.0;3490000.0;1480000.0;3470000.0000000005;3010000.0;7259999.999999999;0.0;0.0;0.20066666666666666;0.007500000000000001;0.024;0.024;0.04498971209000963;11221.056640625;21229.60546875;2978.84106445312;38764.2421875;493126.42272107577;491928.32995464536;273823.5602476478;273342.62299229385;251370.13276198355;431175.4696738307;459175.5905332164;438095.2167564963;470735.8213545205;532964.2172066756;479631.66294808174;437940.2675631159;448449.6696078174;467709.89306910813;452847.3146336558;292406.5027548469;480374.5294716166;460382.7997887241;459040.8020849825;248362.34728340767;314944.0575458753;457147.4386857733;198312.9431713284;273823.5602476478;272.4643363937821;2005024.9956180167;564111.6286639282;135000.61191794276;960032.2435425903;0;2;2;4;13;23;18;0;91;84;662887331614.8706;252523372780.30328;555872989824.9589;48116.30956609036;1941.2587163583369;-0.0;4445.213804096033;2432816.6365271485;366861.2070468419;0.0;205400.67312712615;1.5383445209247557;0.13250613457368515
3050;2019-09-07 19:50:45.120;762;753;262;261;212;25;188;22;-26;29;782;295;-27;47;248;137;295;675;247;194;188;-120;731;341;346;147;345;302;728;-2.0;-1.0;1995.0;67.0;142.0;1;100;56;1;0;0;1;1;0;0;1;1;0;0;0;38273.87109375;10974.7138671875;21249.228515625;2931.3984375;755.0;364497;588.0;16.0;Calculated values ==>;1567878645.12;349.36;348.46000000000004;299.36;299.26000000000005;294.36;275.66;272.3289490889957;291.96000000000004;275.36;270.56;276.06;351.36;302.66;270.46000000000004;277.86;297.96000000000004;286.86;302.66;340.66;292.56;291.96000000000004;331.96000000000004;348.66;261.16;244.02132995426717;267.8393353686513;272.3289490889957;297.86;7309999.999999999;3410000.0;3460000.0;1470000.0;3450000.0;3020000.0;7280000.0;0.0;0.0;0.33249999999999996;0.011166666666666667;0.023666666666666666;0.023666666666666666;0.03998102230600865;10974.7138671875;21249.228515625;2931.3984375;38273.87109375;492882.8213793688;491873.8602634781;272231.16338224895;271770.00350672327;252955.13413916208;431359.6534126046;460183.0878186048;437869.15320432716;470670.90525822196;532056.9234048271;479394.59310667374;437713.4967235476;448540.00715330127;468117.65307320084;454064.2821542224;292124.20169692906;480148.7115170277;460980.62764507247;460183.0878186048;246688.97952812296;316620.98725437425;455544.33248477755;197511.627290625;272231.16338224895;272.13342651850525;2005667.0975916004;564296.6273281121;135049.87294325762;960386.2987235282;0;2;2;4;13;23;18;0;91;84;663095869839.5856;252611889005.1823;556053922989.7115;79918.87736630595;2881.36520800137;-0.0;4448.195544993754;2433883.7920261067;366901.40294738766;0.0;205474.79845875376;2.481797532990764;0.2203482614573144
3051;2019-09-07 19:51:45.100;763;755;262;262;205;24;193;20;-26;27;776;295;-27;46;249;134;294;683;246;196;192;-135;728;343;348;140;347;301;724;-2.0;-1.0;1087.0;92.0;150.0;1;0;52;1;0;0;1;1;0;0;1;1;1;1;0;39221.18359375;10645.6904296875;21103.984375;4296.97607421875;756.0;364498;583.0;0.0;Calculated values ==>;1567878705.1;349.46000000000004;348.66;299.36;299.36;293.66;275.56;272.5487779782249;292.46000000000004;275.16;270.56;275.86;350.76;302.66;270.46000000000004;277.76000000000005;298.06;286.56;302.56;341.46000000000004;292.76000000000005;292.36;331.46000000000004;348.76;259.66;242.56692532238324;267.7187500070086;272.5487779782249;297.76000000000005;7280000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3010000.0;7240000.000000001;0.0;0.0;0.18116666666666664;0.015333333333333334;0.025;0.025;0.0;10645.6904296875;21103.984375;4296.97607421875;39221.18359375;493323.5888309992;492562.72639277985;272566.07713067334;272566.07713067334;250784.54151013083;431237.1583312671;460538.212322289;438095.2167564963;471408.2891495208;531507.0790911687;479516.6500251994;437940.2675631159;448587.98087873193;467964.0682465227;453301.89260184264;292018.52935218724;481834.8448371337;460937.4381672583;460404.888331348;244597.3647265701;317040.2365367038;455139.1340260114;197266.8561757133;272566.07713067334;272.0438887738426;2006312.6744501607;564476.7373072981;135110.089318723;960739.124516582;0;2;2;4;13;23;18;0;91;85;663304000439.6517;252697960305.2097;556234762689.769;43630.07132521851;3954.041593704571;-0.0;4695.970280016867;2434913.023407339;366958.3456835122;0.0;205550.97444019245;1.4503450923795298;0.12880351646092444
3052;2019-09-07 19:52:45.111;763;735;260;258;211;28;195;22;-26;26;763;295;-27;58;248;137;294;675;247;198;195;-139;722;343;348;135;347;302;719;-2.0;-1.0;1196.0;271.0;146.0;1;0;50;1;0;0;1;1;0;0;1;1;1;0;0;38201.6328125;10389.86328125;20888.642578125;3936.0615234375;639.0;364499;606.0;998.0;Calculated values ==>;1567878765.111;349.46000000000004;346.66;299.16;298.96000000000004;294.26000000000005;275.96000000000004;272.5487779782249;292.66;275.36;270.56;275.76000000000005;349.46000000000004;302.66;270.46000000000004;278.96000000000004;297.96000000000004;286.86;302.56;340.66;292.96000000000004;292.66;333.76000000000005;337.06;259.26000000000005;241.49495122638035;267.8393353686513;272.5487779782249;297.86;7220000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3020000.0;7190000.000000001;0.0;0.0;0.19933333333333333;0.04516666666666667;0.024333333333333332;0.024333333333333332;2.510711295605446;10389.86328125;20888.642578125;3936.0615234375;38201.6328125;493913.4629150151;490157.068103668;272048.3903230844;271117.75497188786;252956.6296471455;431237.1583312671;460804.48654333176;437869.15320432716;471972.7596631712;530076.5401052948;479394.59310667374;437713.4967235476;450052.96000731894;467837.0269053808;453721.56749108084;293924.7097486938;481161.6456040918;461202.9738842933;460804.48654333176;254219.67992080047;268029.79939014546;455547.9938484094;195502.21544889527;272048.3903230844;271.33586545325596;2006957.9828734198;564652.0657263311;135178.71054380087;961089.1272308392;0;2;2;4;13;23;18;0;91;85;663512838720.196;252780475430.42474;556415695855.2406;48311.80959258276;11745.400991044722;-0.0;4593.065008026019;2435679.3462170805;367089.198357319;0.0;205628.39725937627;1.835895778268398;0.18557924162594405
3053;2019-09-07 19:53:45.111;761;695;263;263;206;25;195;21;-25;25;758;297;-26;57;249;135;294;657;245;200;195;-131;721;344;349;133;347;302;718;-2.0;-1.0;1031.0;39.0;150.0;1;0;51;1;0;0;1;1;0;0;1;1;1;1;0;38476.77734375;10431.5849609375;20923.90234375;3926.40698242188;625.0;364500;611.0;1155.0;Calculated values ==>;1567878825.111;349.26;342.66;299.46000000000004;299.46000000000004;293.76000000000005;275.66;272.6583383277491;292.66;275.26000000000005;270.66;275.66;348.96000000000004;302.86;270.56;278.86;298.06;286.66;302.56;338.86;293.16;292.66;334.26000000000005;335.66;260.06;241.05796691057077;267.8393353686513;272.6583383277491;297.66;7209999.999999999;3440000.0;3490000.0;1330000.0;3470000.0000000005;3020000.0;7180000.0;0.0;0.0;0.17183333333333334;0.006500000000000001;0.025;0.025;2.9078933658989694;10431.5849609375;20923.90234375;3926.40698242188;38476.77734375;493724.4083287863;484321.42762671225;273576.13843307865;273576.13843307865;251324.17906311713;431175.4696738307;460649.6620257743;438024.4983934438;472138.9942397944;529554.8567808631;479624.89094449393;437869.15320432716;449916.25365142606;467964.0682465227;453269.1446714256;294292.0124387436;478479.84451944946;461314.64659979986;460649.6620257743;256311.7953858065;262170.3306944222;456684.1440426455;198239.20898214294;273576.13843307865;272.43506847960896;2007596.969624722;564825.577795016;135244.23111468303;961437.5651051882;0;2;2;4;13;23;18;0;91;85;663721938720.196;252860875430.42474;556596895855.2406;41203.10556384187;1679.892077893267;-0.0;4676.838089817392;2436425.303843384;367201.0757995601;0.0;205705.6464518583;1.3479955283730052;0.11294728679102758
3054;2019-09-07 19:54:45.132;758;684;262;260;215;30;195;24;-24;25;763;298;-25;61;248;139;294;638;246;200;195;-119;710;347;352;138;351;304;707;-1.0;-1.0;1259.0;565.0;149.0;0;0;51;1;0;0;1;1;0;0;1;1;1;0;0;37939.015625;10331.060546875;20430.919921875;3937.88110351562;629.0;364501;615.0;1187.0;Calculated values ==>;1567878885.132;348.96000000000004;341.56000000000006;299.36;299.16;294.66;276.16;272.9856168485579;292.66;275.56;270.76000000000005;275.66;349.46000000000004;302.96000000000004;270.66;279.26000000000005;297.96000000000004;287.06;302.56;336.96000000000004;293.16;292.66;334.66;336.06;261.26000000000005;242.14157278889297;268.0796299477929;272.9856168485579;297.76000000000005;7100000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3040000.0;7070000.0;0.0;0.0;0.20983333333333334;0.09416666666666668;0.024833333333333332;0.024833333333333332;2.987812814661279;10331.060546875;20430.919921875;3937.88110351562;37939.015625;494374.9454246673;483859.8689706479;274123.5670627831;273116.2047735652;254806.00425281734;430988.63858405815;460183.1353502939;437727.04723144654;471477.517547777;529924.4241206498;479496.3079503218;437570.5891863215;450099.8059124212;467272.7042113409;453312.52794791735;374981.41186297324;476780.48055971315;460852.5178084268;460183.1353502939;257985.5697089033;263844.3676079864;457101.938629475;195146.0921199232;274123.5670627831;271.2071837045327;2008233.990777886;564998.6603983665;135309.78978613942;961782.3092417741;0;2;2;4;13;23;18;0;91;85;663932312324.8751;252942203885.3007;556778759484.9631;50901.57041423465;24667.508879649464;-0.0;4620.47927913985;2437193.111447335;367420.7143204574;0.0;205783.15121365705;2.310947506404944;0.2634754702851416
3055;2019-09-07 19:55:45.112;752;682;266;266;206;26;193;23;-21;26;766;299;-22;62;248;135;294;630;245;201;193;-110;716;346;351;141;350;306;713;-2.0;-1.0;509.0;89.0;172.0;0;0;58;1;0;0;1;1;0;0;1;1;1;1;0;39164.1953125;10898.3037109375;20587.861328125;3943.61743164062;633.0;364502;618.0;1184.0;Calculated values ==>;1567878945.112;348.36;341.36;299.76000000000005;299.76000000000005;293.76000000000005;275.76000000000005;272.8767566201714;292.46000000000004;275.46000000000004;271.06;275.76000000000005;349.76;303.06;270.96000000000004;279.36;297.96000000000004;286.66;302.56;336.16;293.26000000000005;292.46000000000004;334.96000000000004;336.46000000000004;262.16;242.77792619122317;268.3187672390254;272.8767566201714;297.66;7159999.999999999;3460000.0;3510000.0;1410000.0;3500000.0;3060000.0;7130000.0;0.0;0.0;0.08483333333333333;0.014833333333333334;0.028666666666666667;0.028666666666666667;2.97961475297385;10898.3037109375;20587.861328125;3943.61743164062;39164.1953125;492924.26868460537;482899.08167524525;275582.96588637185;275582.96588637185;251504.3582312567;431051.2098666511;460070.93865526;437742.05038880615;471176.58799080667;530085.791799281;479367.6419157481;437585.1090581189;449872.9745629245;467414.17195512063;452922.10816200636;296469.0006361046;474793.1924339014;461140.1023613316;460070.93865526;259240.94887492666;265518.4816520846;457542.7330010425;197304.73473083848;275582.96588637185;272.0710564533282;2008876.303360317;565175.5127967816;135375.44704756845;962124.018477907;0;2;2;4;13;23;18;0;91;85;664143142024.9421;253025875985.3273;556961698485.0214;20397.098944984256;3860.1969743413597;-0.0;5288.655219374794;2437787.068973658;367658.3659590222;0.0;205865.69980913066;0.8339297923472139;0.07109192529661057
3056;2019-09-07 19:56:45.143;749;682;261;260;211;32;188;27;-21;27;766;300;-22;65;247;135;294;628;245;200;188;-105;705;352;357;143;356;306;701;-2.0;-1.0;2191.0;517.0;158.0;0;0;60;1;0;0;1;1;0;0;1;1;1;1;0;38481.19140625;10889.3203125;20227.08984375;3922.34692382812;636.0;364503;622.0;1184.0;Calculated values ==>;1567879005.143;348.06000000000006;341.36;299.26000000000005;299.16;294.26000000000005;276.36;273.5264737036516;291.96000000000004;275.86;271.06;275.86;349.76;303.16;270.96000000000004;279.66;297.86;286.66;302.56;335.96000000000004;293.16;291.96000000000004;335.36;336.76000000000005;262.66;243.1966462407574;268.3187672390254;273.5264737036516;297.66;7050000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3060000.0;7009999.999999999;0.0;0.0;0.3651666666666667;0.08616666666666667;0.026333333333333334;0.026333333333333334;2.979127883549179;10889.3203125;20227.08984375;3922.34692382812;38481.19140625;493584.18375256244;484214.4480480836;274211.4475105315;273695.10681675083;253660.96469631276;430671.36484660726;458445.2132468918;437742.05038880615;471008.3239875013;530085.791799281;479483.2619862873;437585.1090581189;450285.02137613384;466432.15063586115;451869.33440613997;382243.83613706264;475916.38287720835;460075.5242048206;458445.2132468918;260914.8530628454;266774.11836628895;457737.3394348842;198386.83194082286;274211.4475105315;272.52668836261216;2009523.6825550757;565357.17013783;135441.03061776678;962464.3188014728;0;2;2;4;13;23;18;0;91;85;664355651764.5842;253111120005.18375;557145393344.712;87404.54726992191;22347.36872907162;-0.0;4851.48916439082;2438685.8801699122;367876.8751776461;0.0;205950.24467114132;3.2707611431954606;0.34125621205771023
3057;2019-09-07 19:57:45.123;742;680;263;262;211;31;184;29;-20;29;764;303;-21;64;246;138;294;618;245;199;183;-102;707;351;356;144;355;307;703;-2.0;-1.0;1505.0;223.0;164.0;0;0;66;1;0;0;1;1;0;0;1;1;1;1;0;39071.1484375;11367.6640625;20237.8046875;3944.361328125;637.0;364504;624.0;1184.0;Calculated values ==>;1567879065.123;347.36;341.16;299.46000000000004;299.36;294.26000000000005;276.26000000000005;273.4187578820637;291.56;276.06;271.16;276.06;349.56000000000006;303.46000000000004;271.06;279.56;297.76000000000005;286.96000000000004;302.56;334.96000000000004;293.06;291.46000000000004;335.56;336.86;262.96000000000004;243.40439225979637;268.43790593516167;273.4187578820637;297.66;7070000.0;3510000.0;3560000.0;1440000.0;3550000.0;3070000.0;7030000.0;0.0;0.0;0.25083333333333335;0.03716666666666667;0.02733333333333333;0.02733333333333333;2.9789652465988805;11367.6640625;20237.8046875;3944.361328125;39071.1484375;492383.20919736475;483695.68952685414;275053.57973426086;274527.4085913548;253580.32989071836;430735.4089219946;458058.41051450267;437671.5478804793;471072.6445122798;529800.5685820328;479708.2069816971;437514.20447033056;449965.97516113834;466446.0373839678;452474.515376344;379723.3306086122;474084.29963922664;460096.79854208254;457921.40123190166;261751.83340796042;267192.67376467976;457886.7494049049;198955.13947250115;275053.57973426086;272.74810478959176;2010169.7366308128;565542.583182724;135506.56466791985;962801.4138535223;0;2;2;4;13;23;18;0;91;85;664569480464.6522;253197191305.21112;557329232044.7705;59878.03244233453;9623.624835821007;-0.0;4998.387120935515;2439912.825882961;368143.21131578943;0.0;206032.2996127777;2.0956512094535555;0.20056906090741025
3058;2019-09-07 19:58:48.104;737;679;264;263;213;30;185;29;-18;30;761;304;-19;63;247;138;294;617;246;199;185;-98;716;348;353;144;352;309;712;-2.0;-1.0;725.0;173.0;178.0;0;15;75;1;0;0;1;1;0;0;1;1;1;1;0;40732.95703125;12171.8388671875;20665.064453125;4065.32104492188;639.0;364505;625.0;1183.0;Calculated values ==>;1567879128.104;346.86;341.06000000000006;299.56;299.46000000000004;294.46000000000004;276.16;273.0942459734351;291.66;276.06;271.36;276.16;349.26;303.56;271.26000000000005;279.46000000000004;297.86;286.96000000000004;302.56;334.86;293.06;291.66;335.66;337.06;263.36;243.40439225979637;268.67533136820026;273.0942459734351;297.76000000000005;7159999.999999999;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3090000.0;7120000.0;0.0;0.0;0.12083333333333333;0.028833333333333332;0.029666666666666668;0.029666666666666668;2.976123710121485;12171.8388671875;20665.064453125;4065.32104492188;40732.95703125;490753.8295869999;482553.45080588415;274649.5738432479;274141.5711110814;253909.0913698751;430925.7729439634;458675.337737467;437530.6787186241;471171.66155044775;529333.9131714968;479580.373181458;437372.52749135875;449461.9871674067;467002.66106950067;452998.06823472754;296469.0006361046;472817.8575836465;460563.8850680069;458675.337737467;262170.3306944222;268029.79939014546;458297.0152287529;197383.64022444034;274649.5738432479;272.11059766567627;2010867.8119615477;565748.4917158309;135576.62825222802;963159.206021427;0;2;2;4;13;23;18;0;91;85;664792748110.3081;253287883945.47754;557523213525.3403;29017.76715138054;7523.002312624346;-0.0;5459.430995528501;2440690.4295455525;368293.1990557351;0.0;206123.77792454543;1.1381482060225565;0.10799384745998317
