;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3059;2019-09-07 19:59:45.134;738;681;262;262;203;28;183;27;-18;29;759;306;-19;63;248;130;294;626;246;199;183;-96;721;349;354;143;352;308;716;-2.0;-1.0;867.0;115.0;187.0;0;21;79;1;0;0;1;1;0;0;1;1;1;1;0;41570.8984375;12606.1982421875;20822.56640625;4094.14135742188;642.0;364506;628.0;1185.0;Calculated values ==>;1567879185.134;346.96000000000004;341.26;299.36;299.36;293.46000000000004;275.96000000000004;273.20264511476705;291.46000000000004;275.86;271.36;276.06;349.06000000000006;303.76000000000005;271.26000000000005;279.46000000000004;297.96000000000004;286.16;302.56;335.76000000000005;293.06;291.46000000000004;335.96000000000004;337.36;263.56;243.1966462407574;268.5567601203482;273.20264511476705;297.76000000000005;7209999.999999999;3490000.0;3540000.0;1430000.0;3520000.0000000005;3080000.0;7159999.999999999;0.0;0.0;0.1445;0.019166666666666665;0.03116666666666667;0.03116666666666667;2.9806647940882973;12606.1982421875;20822.56640625;4094.14135742188;41570.8984375;490391.971239966;482415.5471394035;273269.82570754626;273269.82570754626;250407.40147001756;430862.6128555636;458243.10377271957;437758.51091407164;471206.1028288316;529200.8864691086;479933.49979820376;437601.09044165985;449645.38467992685;467130.97620481695;451684.1590336778;294292.0124387436;473785.48125364695;460408.5339665152;458243.10377271957;263425.85118522606;269285.52512055053;458658.60406917334;198659.11842071966;273269.82570754626;272.6224194010911;2011519.7270830793;565944.7544180029;135641.25799397417;963487.822630694;0;2;2;4;13;23;18;0;91;85;664994349160.2069;253369721995.4365;557699151075.2521;34549.86221528936;4983.323474928695;-0.0;5765.000499697901;2441193.9381429083;368392.25957786094;0.0;206212.68477563592;1.207214232896632;0.10689174801596259
3060;2019-09-07 20:00:45.125;741;684;255;253;204;32;176;30;-19;29;759;306;-20;62;247;132;294;632;246;195;177;-94;723;350;355;140;354;308;719;-1.0;-1.0;1600.0;301.0;183.0;0;22;81;1;0;0;1;1;0;0;1;1;1;0;0;41213.26953125;12868.7119140625;20840.265625;4116.11328125;645.0;364507;631.0;1186.0;Calculated values ==>;1567879245.125;347.26;341.56000000000006;298.66;298.46000000000004;293.56;276.36;273.3108153835814;290.76000000000005;276.16;271.26000000000005;276.06;349.06000000000006;303.76000000000005;271.16;279.36;297.86;286.36;302.56;336.36;292.66;290.86;336.26000000000005;337.66;263.76000000000005;242.56692532238324;268.5567601203482;273.3108153835814;297.76000000000005;7230000.0;3500000.0;3550000.0;1400000.0;3540000.0;3080000.0;7190000.000000001;0.0;0.0;0.26666666666666666;0.050166666666666665;0.030500000000000003;0.030500000000000003;2.9826877519387036;12868.7119140625;20840.265625;4116.11328125;41213.26953125;490627.3594622449;482541.84146571305;269758.15143552946;268873.9199811506;250630.74956942964;430799.1582183253;457121.6000675776;437601.09044165985;471605.12922355125;529200.8864691086;479933.49979820376;437443.34373287327;449507.0425462661;466717.9372126814;451793.3098185262;293574.027441646;474389.73196830176;459713.48351275333;457259.30272698647;264681.4149301396;270541.29595472733;459329.5123731156;198449.11831124738;269758.15143552946;272.54320440344526;2012209.491668552;566157.0134921112;135709.6665197397;963834.9608187168;0;2;2;4;13;23;18;0;91;85;665207017254.9838;253454609260.34744;557883923355.0582;63773.85923477666;13087.499768770387;-0.0;5718.7851143894395;2442013.179582814;368542.8271828714;0.0;206308.36863425424;2.183210729360365;0.215415816048567
3061;2019-09-07 20:01:45.125;744;688;257;256;193;29;172;28;-19;29;760;307;-20;62;248;127;294;640;247;192;172;-93;737;350;355;142;354;307;734;-2.0;-2.0;505.0;58.0;180.0;0;31;84;1;0;0;1;1;0;0;1;1;1;1;0;42279.94140625;13173.1103515625;21329.99609375;4156.26171875;648.0;364508;634.0;1184.0;Calculated values ==>;1567879305.125;347.56000000000006;341.96000000000004;298.86;298.76000000000005;292.46000000000004;276.06;273.3108153835814;290.36;275.96000000000004;271.26000000000005;276.06;349.16;303.86;271.16;279.36;297.96000000000004;285.86;302.56;337.16;292.36;290.36;336.56;337.96000000000004;263.86;242.98782864720522;268.43790593516167;273.3108153835814;297.86;7370000.0;3500000.0;3550000.0;1420000.0;3540000.0;3070000.0;7340000.000000001;0.0;0.0;0.08416666666666667;0.009666666666666665;0.030000000000000002;0.030000000000000002;2.977164834591826;13173.1103515625;21329.99609375;4156.26171875;42279.94140625;489645.28993503336;481495.2670022443;269536.1056520217;269105.74504640966;246650.76885573173;430799.1582183253;456569.29167028697;437828.56808052456;471339.3356437985;529382.0332538435;480170.23701956193;437671.5478804793;449690.29051208816;466846.7340063354;451074.6988368431;289778.29071274586;473871.61097035033;459307.5724470408;456569.29167028697;265937.0223246507;271797.11229066993;459120.7182997156;199134.05514191563;269536.1056520217;272.8147389653016;2012905.2684263645;566374.0286776581;135778.60297807303;964186.379666373;0;2;2;4;13;23;18;0;91;85;665420017254.9838;253539209260.34744;558068423355.0582;20090.12150566625;2513.2044105253995;-0.0;5610.9955805479585;2442712.0460889847;368672.8330510322;0.0;206402.78347337872;0.729818484797883;0.05847576532277752
3062;2019-09-07 20:02:45.136;750;693;254;253;202;29;169;28;-22;30;762;307;-23;59;248;129;294;647;246;191;169;-93;749;347;352;138;350;305;746;-2.0;-1.0;727.0;427.0;165.0;0;23;81;1;0;0;1;1;0;0;1;1;1;0;0;42388.171875;13192.8037109375;21751.67578125;4095.19799804688;653.0;364509;639.0;1187.0;Calculated values ==>;1567879365.136;348.16;342.46000000000004;298.56;298.46000000000004;293.36;276.06;272.9856168485579;290.06;275.96000000000004;270.96000000000004;276.16;349.36;303.86;270.86;279.06;297.96000000000004;286.06;302.56;337.86;292.26000000000005;290.06;337.06;338.46000000000004;263.86;242.14157278889297;268.19934244402924;272.9856168485579;297.76000000000005;7490000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3500000.0;3050000.0;7459999.999999999;0.0;0.0;0.12116666666666666;0.07116666666666666;0.0275;0.0275;2.9838809879588837;13192.8037109375;21751.67578125;4095.19799804688;42388.171875;489312.8045347938;480938.23595907487;267478.2875263787;267072.3630889649;249099.6080634253;430988.63858405815;456648.2394255332;437812.597326149;471968.1179040911;529743.8013911427;480412.03017476125;437656.05685647397;449642.78568856575;467414.17195512063;451895.59199178295;287446.85783645744;473565.89948318194;459645.3148129146;456648.2394255332;268029.79939014546;273890.2417152289;459739.855471695;195074.38476315845;267478.2875263787;271.1781731359935;2013610.965390139;566593.7849091361;135847.37774868245;964545.4594173948;0;2;2;4;13;23;18;0;91;85;665632156139.6938;253623224660.2326;558252057014.8073;29411.78008888235;18835.35933209085;-0.0;5202.1736772267495;2443124.6375629473;368850.7703645054;0.0;206492.90973719003;1.3691023219023795;0.15679756688213586
3063;2019-09-07 20:03:45.106;760;700;252;252;197;28;175;26;-25;29;763;307;-26;62;250;127;294;654;246;191;175;-92;743;349;353;140;352;302;739;-1.0;0.0;1715.0;81.0;148.0;0;31;74;1;0;0;1;1;0;0;1;1;1;1;0;41398.5390625;12434.38671875;21535.990234375;4102.3212890625;658.0;364510;644.0;1187.0;Calculated values ==>;1567879425.106;349.16;343.16;298.36;298.36;292.86;275.96000000000004;273.20264511476705;290.66;275.76000000000005;270.66;276.06;349.46000000000004;303.86;270.56;279.36;298.16;285.86;302.56;338.56000000000006;292.26000000000005;290.66;337.56000000000006;338.96000000000004;263.96000000000004;242.56692532238324;267.8393353686513;273.20264511476705;297.76000000000005;7430000.0;3490000.0;3529999.9999999995;1400000.0;3520000.0000000005;3020000.0;7390000.000000001;0.0;0.0;0.28583333333333333;0.013500000000000002;0.024666666666666667;0.024666666666666667;2.983049365228274;12434.38671875;21535.990234375;4102.3212890625;41398.5390625;491397.93532999395;482797.1975855192;267100.9789867823;267100.9789867823;247745.94663840585;430862.6128555636;457309.93726511206;438024.4983934438;471605.12922355125;530076.5401052948;480773.4905091532;437869.15320432716;450598.1702979624;467387.31572849915;451253.6677478617;288541.7723669637;475545.3643868987;459487.90123405727;457309.93726511206;270122.7006405761;275983.5004908252;459532.4227784258;199584.04844045214;267100.9789867823;272.9882537004403;2014308.8388703223;566807.2380495252;135915.6562531106;964906.009602422;0;2;2;4;13;23;18;0;91;85;665843550389.7947;253706582960.27237;558434065964.894;68154.22861156345;3509.303053562645;-0.0;4691.820970865468;2443937.2811108027;369036.8827817147;0.0;206575.31846765243;2.005514611816609;0.1778169396775476
3064;2019-09-07 20:04:45.117;766;703;250;248;200;29;183;25;-27;29;762;308;-28;64;249;131;294;650;246;192;183;-94;743;346;351;140;350;300;739;-1.0;-1.0;899.0;308.0;140.0;0;37;66;1;0;0;1;1;0;0;1;1;1;0;0;40277.84765625;11952.6533203125;21574.3515625;4109.357421875;661.0;364511;647.0;1188.0;Calculated values ==>;1567879485.117;349.76;343.46000000000004;298.16;297.96000000000004;293.16;276.06;272.8767566201714;291.46000000000004;275.66;270.46000000000004;276.06;349.36;303.96000000000004;270.36;279.56;298.06;286.26000000000005;302.56;338.16;292.36;291.46000000000004;337.86;339.26;263.76000000000005;242.56692532238324;267.5978703862781;272.8767566201714;297.76000000000005;7430000.0;3460000.0;3510000.0;1400000.0;3500000.0;3000000.0;7390000.000000001;0.0;0.0;0.14983333333333335;0.051333333333333335;0.02333333333333333;0.02333333333333333;2.9850610203870094;11952.6533203125;21574.3515625;4109.357421875;40277.84765625;492277.44043069665;483258.57528203435;266289.07787436433;265488.8007163699;248687.34299198512;431051.2098666511;458722.83461911156;438165.9764317512;471605.12922355125;530124.3008302534;481127.94171834306;438011.42202021845;451227.5976672684;467541.91548315017;452356.21482583805;288541.7723669637;474897.55004831555;459936.72070397437;458722.83461911156;271378.50176498963;277239.5186164033;459329.5123731156;196201.38469438002;266289.07787436433;271.6289084422333;2014989.6002114548;567010.5006416916;135984.0994548337;965265.3283146879;0;2;2;4;13;23;18;0;91;85;666054789110.3452;253790598360.49133;558614699075.3649;36254.36132864945;13507.243887508424;-0.0;4490.120990710768;2444807.5122090294;369178.7133374289;0.0;206651.8486788319;1.4414710371759747;0.1528390510625245
3065;2019-09-07 20:05:45.117;771;703;254;253;193;28;190;24;-21;28;761;309;-22;68;249;131;294;649;245;195;190;-104;728;353;357;139;357;308;729;-2.0;-1.0;1190.0;62.0;123.0;98;36;83;1;0;0;1;0;0;0;1;1;1;1;0;28102.529296875;12896.4658203125;7795.5947265625;4248.0947265625;660.0;364512;648.0;1188.0;Calculated values ==>;1567879545.117;350.26;343.46000000000004;298.56;298.46000000000004;292.46000000000004;275.96000000000004;273.6339639331285;292.16;275.56;271.06;275.96000000000004;349.26;304.06;270.96000000000004;279.96000000000004;298.06;286.26000000000005;302.56;338.06000000000006;292.66;292.16;337.96000000000004;339.16;262.76000000000005;242.35481222062532;268.5567601203482;273.6339639331285;297.66;7280000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;7290000.000000001;0.0;0.0;0.19833333333333333;0.010333333333333333;0.0205;0.0205;2.9852283391170142;12896.4658203125;7795.5947265625;4248.0947265625;28102.529296875;494475.7821048638;484342.80510763306;268597.1826124215;268171.20451736095;246798.54285179373;430607.02586249536;458718.309999043;437285.26766895736;471639.4363266047;529410.3175314887;480280.1304233117;437126.8590839872;450334.55684209295;466547.812170346;451114.9348329381;292018.52935218724;475925.66665050166;459398.6165296522;458718.309999043;271797.11229066993;276820.84063482966;458469.9448394925;200531.6942014838;268597.1826124215;273.3784448290939;2015559.4366860641;567217.5766345302;136053.744889404;965510.0778670968;0;2;2;4;13;23;18;0;91;85;666267189110.3452;253874298360.49133;558797099075.3649;46956.125404382256;2665.3619232594233;-0.0;3897.483111425741;2445500.9329318046;369313.48505251866;0.0;206721.74537968304;2.1458956390727755;0.18795380560410815
3066;2019-09-07 20:06:45.118;776;699;255;255;192;47;196;35;-19;31;764;310;-20;63;240;130;293;638;242;197;195;-124;725;363;368;141;368;308;725;-2.0;-2.0;739.0;78.0;98.0;98;46;88;1;0;0;1;0;0;0;1;1;1;0;0;28403.408203125;13303.2900390625;7640.03271484375;4309.4150390625;659.0;364513;647.0;1191.0;Calculated values ==>;1567879605.118;350.76;343.06000000000006;298.66;298.66;292.36;277.86;274.69669130483857;292.76000000000005;276.66;271.26000000000005;276.26000000000005;349.56000000000006;304.16;271.16;279.46000000000004;297.16;286.16;302.46000000000004;336.96000000000004;292.86;292.66;337.86;339.06000000000006;260.76000000000005;242.77792619122317;268.5567601203482;274.69669130483857;297.36;7250000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3080000.0;7250000.0;0.0;0.0;0.12316666666666666;0.013000000000000001;0.01633333333333333;0.01633333333333333;2.992934364844551;13303.2900390625;7640.03271484375;4309.4150390625;28403.408203125;495482.4726992172;484168.399957279;269313.3907482683;269313.3907482683;246606.2186189986;429947.3805835815;457779.88837086706;437601.09044165985;471669.41905304807;529724.3920124897;480395.5756385981;437443.34373287327;449645.38467992685;463764.977612162;449147.6275590263;291915.6425606141;474633.643988263;457918.9156678938;457640.7087686767;271378.50176498963;276402.16793126165;456107.5448352806;202316.23317231968;269313.3907482683;274.12085963003364;2016030.3273460423;567435.9115719496;136125.0586592411;965638.7102394569;0;2;2;4;13;23;18;0;91;85;666484692735.0825;253958299760.38986;558981902155.1416;28979.251587007064;3299.2870516184926;-0.0;3076.0128610000033;2446133.738285882;369363.1912890061;0.0;206779.8588145908;1.4000284559034826;0.12502205144355855
3067;2019-09-07 20:07:45.108;775;698;255;255;201;55;200;40;-18;34;768;309;-19;60;235;135;293;641;242;199;199;-139;755;368;372;135;372;308;755;-2.0;-2.0;2047.0;88.0;106.0;98;26;94;1;0;0;1;0;0;0;1;1;1;1;0;29865.84375;14342.248046875;8028.42333984375;4157.09912109375;659.0;364514;647.0;1191.0;Calculated values ==>;1567879665.108;350.66;342.96000000000004;298.66;298.66;293.26000000000005;278.66;275.2199585193972;293.16;277.16;271.36;276.56;349.96000000000004;304.06;271.26000000000005;279.16;296.66;286.66;302.46000000000004;337.26;293.06;293.06;337.86;339.06000000000006;259.26000000000005;241.49495122638035;268.5567601203482;275.2199585193972;297.36;7550000.0;3679999.9999999995;3720000.0000000005;1350000.0;3720000.0000000005;3080000.0;7550000.0;0.0;0.0;0.3411666666666667;0.014666666666666666;0.017666666666666667;0.017666666666666667;2.992934364844551;14342.248046875;8028.42333984375;4157.09912109375;29865.84375;492410.55049376364;480720.30417279474;267328.7237758968;267328.7237758968;248510.94550685308;429606.4342157736;457691.16086404154;437758.51091407164;472753.7123474745;530143.0248383192;480280.1304233117;437601.09044165985;449229.84144978656;462496.15684291796;448970.5544471695;285821.6549437333;471468.5328053305;457551.25985115726;457551.25985115726;271378.50176498963;276402.16793126165;455547.9938484094;204391.5365787793;267328.7237758968;274.94769762206255;2016515.8235162122;567666.252659455;136195.60118487282;965769.2589448555;0;2;2;4;13;23;18;0;91;85;666706655735.1178;254041085960.403;559166671355.171;79617.03274405723;3683.6280399545744;-0.0;3360.5981373296013;2447038.5564939454;369421.3725496186;0.0;206833.48829984793;3.266812749899937;0.29080173589611713
3068;2019-09-07 20:08:45.109;777;697;245;245;211;65;205;49;-19;40;772;308;-20;54;228;145;294;632;243;202;205;-142;723;378;382;133;382;307;723;-3.0;-1.0;2572.0;57.0;95.0;98;10;94;1;0;0;1;0;0;0;1;1;1;1;0;27871.453125;13782.5517578125;7528.146484375;4070.87524414062;659.0;364515;648.0;1191.0;Calculated values ==>;1567879725.109;350.86;342.86;297.66;297.66;294.26000000000005;279.66;276.25090830309495;293.66;278.06;271.26000000000005;277.16;350.36;303.96000000000004;271.16;278.56;295.96000000000004;287.66;302.56;336.36;293.36;293.66;337.96000000000004;339.06000000000006;258.96000000000004;241.05796691057077;268.43790593516167;276.25090830309495;297.46000000000004;7230000.0;3779999.9999999995;3820000.0000000005;1330000.0;3820000.0000000005;3070000.0;7230000.0;0.0;0.0;0.42866666666666664;0.0095;0.01583333333333333;0.01583333333333333;2.992934364844551;13782.5517578125;7528.146484375;4070.87524414062;27871.453125;495817.80302312394;484081.92189474654;265243.01673815015;265243.01673815015;252806.3227238083;428902.12800615287;456768.42504077905;437828.56808052456;473598.1776897576;530637.1889749606;480285.62159438245;437671.5478804793;448580.67754506104;460002.2470446324;448626.3178422038;293574.027441646;473904.77810402843;456340.33282012166;456768.42504077905;271797.11229066993;276402.16793126165;455568.9969168983;207288.27906628817;265243.01673815015;276.10314261706435;2016996.975675325;567900.6298970999;136264.16878060784;965898.8991872021;0;2;2;4;13;23;18;0;91;85;666932859504.8446;254121487300.3059;559351174429.9481;98824.93722410266;2358.666819580796;-0.0;3032.4856314582903;2448525.5976921576;369471.7258459282;0.0;206886.76488578512;4.105974349118983;0.3629830145163201
3069;2019-09-07 20:09:45.109;766;693;248;247;212;66;208;55;-20;46;777;307;-21;50;224;156;293;612;243;205;208;-142;770;374;379;137;378;304;765;-3.0;-1.0;517.0;341.0;178.0;0;23;95;1;0;0;1;1;0;0;1;1;1;1;0;43202.81640625;14775.6357421875;22160.984375;4096.39599609375;660.0;364516;647.0;1191.0;Calculated values ==>;1567879785.109;349.76;342.46000000000004;297.96000000000004;297.86;294.36;279.76000000000005;275.84098080016133;293.96000000000004;278.66;271.16;277.76000000000005;350.86;303.86;271.06;278.16;295.56;288.76000000000005;302.46000000000004;334.36;293.66;293.96000000000004;337.86;339.16;258.96000000000004;241.92719264551067;268.0796299477929;275.84098080016133;297.46000000000004;7700000.0;3740000.0;3790000.0;1370000.0;3779999.9999999995;3040000.0;7650000.0;0.0;0.0;0.08616666666666667;0.05683333333333333;0.029666666666666668;0.029666666666666668;2.992766794518825;14775.6357421875;22160.984375;4096.39599609375;43202.81640625;489576.5403613603;478804.34286240616;264058.4052822171;263684.3858010371;251664.49207640314;429187.4505931623;457681.9466780125;438349.7364941574;473664.6415601712;531385.6704624288;480532.68025649217;438194.52980446257;448583.2367254159;460073.25736383634;451015.85499965504;283778.20959414355;465183.59759905405;457258.46467016917;457681.9466780125;271378.50176498963;276820.84063482966;454913.42930244573;199198.34211300345;264058.4052822171;272.94010426185264;2017589.261254752;568138.6147929332;136332.22937427647;966146.3086110302;0;2;2;4;14;23;18;0;91;85;667161159504.8446;254202487300.3059;559534474429.9481;20606.878482509434;14533.140788599969;-0.0;5744.1650614085975;2449520.862823046;369612.4909093297;0.0;206959.903641559;0.9963728773836081;0.10921271262164683
3070;2019-09-07 20:10:45.100;758;700;253;252;208;55;197;48;-26;48;779;306;-27;52;227;152;293;629;243;207;197;-139;746;373;378;135;376;300;740;-3.0;-1.0;2187.0;630.0;163.0;46;12;82;1;0;0;1;1;0;0;1;1;1;1;0;42619.62109375;13167.837890625;23041.390625;3968.94799804688;665.0;364517;652.0;1193.0;Calculated values ==>;1567879845.1;348.96000000000004;343.16;298.46000000000004;298.36;293.96000000000004;278.66;275.73799182748917;292.86;277.96000000000004;270.56;277.96000000000004;351.06000000000006;303.76000000000005;270.46000000000004;278.36;295.86;288.36;302.46000000000004;336.06;293.86;292.86;338.36;339.66;259.26000000000005;241.49495122638035;267.5978703862781;275.73799182748917;297.46000000000004;7459999.999999999;3729999.9999999995;3779999.9999999995;1350000.0;3760000.0;3000000.0;7400000.0;0.0;0.0;0.3645;0.105;0.027166666666666665;0.027166666666666665;2.9969506075164514;13167.837890625;23041.390625;3968.94799804688;42619.62109375;490802.72706006106;482687.7344684723;267447.6745147953;267038.2682320246;251212.37218949548;429258.0297950786;456287.3088587096;438320.22817239247;474117.84615207044;531894.4433080523;480899.31561383826;438165.9764317512;449597.6657697971;460797.0068017893;450600.7255205741;287277.41231911804;471320.8898141385;457702.8289879699;456287.3088587096;273471.60554148915;278914.2836208781;455547.9938484094;202240.03176195125;267447.6745147953;274.13632115512564;2018304.3409551217;568371.4421436203;136399.43049247714;966522.9385659996;0;2;2;4;14;23;18;0;91;85;667388225439.6063;254284075060.2203;559715647249.758;86051.23159160583;26597.336019078102;-0.0;5130.143399676338;2450409.5470834267;369955.1934692714;0.0;207050.5092857541;2.931410064622579;0.3119553727384905
3071;2019-09-07 20:11:45.120;755;703;259;258;211;46;112;42;-28;48;778;305;-29;54;230;147;293;635;242;207;113;-128;729;366;371;138;369;300;723;-2.0;0.0;1560.0;427.0;172.0;45;24;76;1;0;0;1;1;0;0;1;1;1;1;0;41616.40234375;12474.0849609375;22460.44140625;4028.44458007812;668.0;364518;655.0;1193.0;Calculated values ==>;1567879905.12;348.66;343.46000000000004;299.06;298.96000000000004;294.26000000000005;277.76000000000005;275.0112864084945;284.36;277.36;270.36;277.96000000000004;350.96000000000004;303.66;270.26000000000005;278.56;296.16;287.86;302.46000000000004;336.66;293.86;284.46000000000004;338.66;339.96000000000004;260.36;242.14157278889297;267.5978703862781;275.0112864084945;297.36;7290000.000000001;3660000.0;3710000.0;1380000.0;3690000.0;3000000.0;7230000.0;0.0;0.0;0.26;0.07116666666666666;0.028666666666666667;0.028666666666666667;2.9964434660149464;12474.0849609375;22460.44140625;4028.44458007812;41616.40234375;492064.9781525567;484989.01098711387;271255.0852381004;270799.45990139805;252806.3227238083;429743.705733735;444849.7312125004;438011.42202021845;473730.63416192174;531790.3850531746;480784.9335413333;437856.56215164;449870.91713141825;462275.7276824156;451119.8406210487;290828.2554186257;474390.32202107366;458825.4278431572;445007.529367414;274727.5295995403;280170.41352433193;456183.3742244349;200811.1494144901;271255.0852381004;273.54492947908284;2019006.5418058317;568585.1960615456;136466.0976455864;966902.2468934507;0;2;2;4;14;23;18;0;91;85;667613000339.5349;254366002360.19427;559895707249.7008;61672.07087748937;18173.9899989744;-0.0;4980.903398373657;2451640.984946118;370328.41221743106;0.0;207134.79609528548;2.1771174582566193;0.2253486199609808
3072;2019-09-07 20:12:45.091;751;703;261;260;204;40;133;36;-27;45;775;305;-28;59;233;141;293;637;241;202;132;-116;727;361;366;139;364;301;722;-3.0;-2.0;1453.0;526.0;183.0;31;28;76;1;0;0;1;1;0;0;1;1;1;1;0;41468.71484375;12433.71484375;21940.177734375;4072.8369140625;669.0;364519;657.0;1193.0;Calculated values ==>;1567879965.091;348.26;343.46000000000004;299.26000000000005;299.16;293.56;277.16;274.4858918419099;286.46000000000004;276.76000000000005;270.46000000000004;277.66;350.66;303.66;270.36;279.06;296.46000000000004;287.26000000000005;302.46000000000004;336.86;293.36;286.36;338.86;340.06000000000006;261.56;242.35481222062532;267.7187500070086;274.4858918419099;297.26000000000005;7270000.0;3610000.0;3660000.0;1390000.0;3640000.0;3010000.0;7220000.0;0.0;0.0;0.24216666666666667;0.08766666666666666;0.030500000000000003;0.030500000000000003;2.996274078506735;12433.71484375;21940.177734375;4072.8369140625;41468.71484375;491682.81431042013;485096.3988406659;272265.0415752475;271797.74194571195;250526.97061485046;430081.6785162784;449040.9940057033;437940.2675631159;473307.3401624125;531402.9353251432;480664.6235965525;437785.01000687695;450370.6358326275;463428.3443550566;451136.02457736584;291354.669591508;474833.3741822964;458930.22448036657;448890.8574014187;275564.83829863765;280589.13426710566;457248.2171163129;199012.19482120848;272265.0415752475;272.8123912295895;2019698.5831362505;568792.6607375086;136533.57569476156;967272.0732183286;0;2;2;4;14;23;18;0;91;85;667833993475.2518;254449062195.4637;560075920105.2854;57860.41494899859;22638.691287870817;-0.0;5387.0873826982215;2452636.607547612;370668.3535115135;0.0;207221.15425877835;2.233901160227946;0.24005847794625904
3073;2019-09-07 20:13:45.101;747;702;258;256;208;41;127;34;-27;42;772;306;-28;60;235;141;293;637;242;188;127;-120;712;361;366;139;364;300;706;-3.0;-1.0;1557.0;477.0;175.0;37;30;72;1;0;0;1;1;0;0;1;1;1;1;0;40758.58203125;12008.4462890625;21595.884765625;4072.05151367188;669.0;364520;658.0;1195.0;Calculated values ==>;1567880025.101;347.86;343.36;298.96000000000004;298.76000000000005;293.96000000000004;277.26000000000005;274.4858918419099;285.86;276.56;270.46000000000004;277.36;350.36;303.76000000000005;270.36;279.16;296.66;287.26000000000005;302.46000000000004;336.86;291.96000000000004;285.86;338.96000000000004;340.06000000000006;261.16;242.35481222062532;267.5978703862781;274.4858918419099;297.36;7120000.0;3610000.0;3660000.0;1390000.0;3640000.0;3000000.0;7059999.999999999;0.0;0.0;0.2595;0.07949999999999999;0.029166666666666667;0.029166666666666667;3.0012971700046505;12008.4462890625;21595.884765625;4072.05151367188;40758.58203125;492602.72655824624;486654.5924211916;272224.72346777125;271263.5099753856;252436.86100906023;430081.6785162784;448136.7144873547;438165.9764317512;473013.37450241524;531165.8598595021;480899.31561383826;438011.42202021845;450686.8076578895;463693.98011157714;451136.02457736584;297114.84187211684;476741.1930186548;456989.8252837285;448136.7144873547;275983.5004908252;280589.13426710566;456839.84887621255;199487.6555859476;272224.72346777125;273.0009976070722;2020383.924814679;568996.379361029;136601.46107732694;967634.9342058578;0;2;2;4;14;23;18;0;91;85;668053630075.2169;254532476095.45047;560256250155.2567;61937.02425948604;20459.49936657606;-0.0;5130.76640473785;2453635.0859261896;371027.5649588416;0.0;207308.81764845664;2.3231341244609123;0.24480475714786445
3074;2019-09-07 20:14:45.112;740;698;262;261;205;37;148;30;-25;40;770;307;-26;64;237;140;293;632;242;187;147;-138;714;358;363;138;361;303;709;-2.0;-1.0;1561.0;402.0;186.0;25;30;73;1;0;0;1;1;0;0;1;1;1;1;0;40814.08203125;11963.4296875;21318.177734375;4118.3330078125;668.0;364521;657.0;1193.0;Calculated values ==>;1567880085.112;347.16;342.96000000000004;299.36;299.26000000000005;293.66;276.86;274.1680685717883;287.96000000000004;276.16;270.66;277.16;350.16;303.86;270.56;279.56;296.86;287.16;302.46000000000004;336.36;291.86;287.86;338.86;339.96000000000004;259.36;242.14157278889297;267.9596281332873;274.1680685717883;297.36;7140000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3030000.0;7090000.000000001;0.0;0.0;0.26016666666666666;0.06699999999999999;0.031000000000000003;0.031000000000000003;2.9964434660149464;11963.4296875;21318.177734375;4118.3330078125;40814.08203125;491391.67840697296;485740.705139339;273927.5662886625;273425.63646777195;251316.87578331103;430280.9020939914;451800.50639632315;437798.07955487026;472947.9820155742;530730.9130191435;480653.1668304843;437642.0229114993;450690.13586788916;464401.7568174532;451525.9814726883;296018.9354927862;475593.13496094337;457339.7037190121;451654.8667034098;275564.83829863765;280170.41352433193;455159.2317139344;198853.48983173174;273927.5662886625;272.73691596332014;2021063.8216391741;569196.1816175934;136669.7267946668;967992.61695602;0;2;2;4;14;23;18;0;91;85;668272370169.918;254615591330.33688;560437183320.0094;62165.417426303204;17172.484706107574;-0.0;5509.546312857167;2454669.4625397767;371341.2223189943;0.0;207397.50317701537;2.2686519676356847;0.23092401854599126
3075;2019-09-07 20:15:45.113;736;697;259;258;210;39;152;28;-25;38;770;307;-26;61;238;139;293;635;241;184;152;-149;703;359;364;138;363;302;697;-2.0;-1.0;1495.0;371.0;173.0;35;25;72;1;0;0;1;1;0;0;1;1;1;1;0;40826.4609375;11785.5927734375;21287.224609375;4070.11206054688;667.0;364522;657.0;1193.0;Calculated values ==>;1567880145.113;346.76;342.86;299.06;298.96000000000004;294.16;277.06;274.27422755570615;288.36;275.96000000000004;270.66;276.96000000000004;350.16;303.86;270.56;279.26000000000005;296.96000000000004;287.06;302.46000000000004;336.66;291.56;288.36;338.86;339.86;258.26000000000005;242.14157278889297;267.8393353686513;274.27422755570615;297.26000000000005;7030000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3020000.0;6970000.0;0.0;0.0;0.24916666666666665;0.06183333333333333;0.028833333333333332;0.028833333333333332;2.9966126834464686;11785.5927734375;21287.224609375;4070.11206054688;40826.4609375;491922.37993269996;486871.55014488543;273580.28985937574;273067.74767532886;253476.60568471267;430214.79039162316;452205.3545344903;438024.4983934438;472752.1489716358;530806.5203589969;480773.4905091532;437869.15320432716;450462.1078894688;464239.1217830999;451202.2402800108;383180.043703933;477489.0731416968;456758.77315419767;452205.3545344903;275564.83829863765;279751.69817897916;454028.197540481;199035.3662714811;273580.28985937574;272.81328872793773;2021744.1708353895;569394.0934363374;136737.96497410475;968347.6678925394;0;2;2;4;14;23;18;0;91;85;668490473804.6545;254698392710.23688;560618686344.7902;59548.12542038904;15767.056733466494;-0.0;5150.356031465803;2455683.7589669325;371615.72307226213;0.0;207486.33717698607;2.166375657257358;0.21856990141033192
3076;2019-09-07 20:16:45.113;729;693;261;259;211;38;155;28;-25;38;770;306;-26;62;239;141;293;629;240;183;154;-147;700;358;363;134;361;303;694;-2.0;-1.0;1568.0;219.0;174.0;35;11;71;1;0;0;1;1;0;0;1;1;1;1;0;40812.03515625;11676.4873046875;21123.072265625;4001.740234375;665.0;364523;656.0;1194.0;Calculated values ==>;1567880205.113;346.06000000000006;342.46000000000004;299.26000000000005;299.06;294.26000000000005;276.96000000000004;274.1680685717883;288.66;275.96000000000004;270.66;276.96000000000004;350.16;303.76000000000005;270.56;279.36;297.06;287.26000000000005;302.46000000000004;336.06;291.46000000000004;288.56;338.76;339.66;258.46000000000004;241.2770596917726;267.9596281332873;274.1680685717883;297.16;7000000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3030000.0;6940000.000000001;0.0;0.0;0.2613333333333333;0.0365;0.029;0.029;2.999462720347563;11676.4873046875;21123.072265625;4001.740234375;40812.03515625;491218.379228268;486601.8060227354;274953.92738216673;273886.46726595407;253948.17659619107;430280.9020939914;452814.5701129408;437798.07955487026;473273.9119493556;530730.9130191435;480538.3642541033;437642.0229114993;450417.6927448154;464664.8766729168;451670.9102310105;386287.25125485624;476906.63420551526;456783.2617081229;452670.27477815334;275146.1813398168;278914.2836208781;454896.2346991914;200244.2061622961;274953.92738216673;273.28708572280584;2022424.4916361708;569589.6107703218;136805.23040989577;968701.0870331645;0;2;2;4;14;23;18;0;91;85;668708573804.6545;254779992710.23688;560800186344.7902;62080.74557992604;9294.799041596678;-0.0;5153.774074483612;2456697.332891935;371824.57187038765;0.0;207572.20492786897;2.0795276009859447;0.19361875505994106
3077;2019-09-07 20:17:45.114;724;689;262;261;213;36;164;28;-24;37;773;305;-25;57;240;142;293;628;240;185;163;-139;695;356;361;133;359;304;689;-2.0;-1.0;1611.0;394.0;166.0;25;5;71;1;0;0;1;1;0;0;1;1;1;1;0;40644.46875;11373.330078125;20621.890625;3971.6982421875;664.0;364524;655.0;1194.0;Calculated values ==>;1567880265.114;345.56000000000006;342.06000000000006;299.36;299.26000000000005;294.46000000000004;276.76000000000005;273.955091788801;289.56;275.96000000000004;270.76000000000005;276.86;350.46000000000004;303.66;270.66;278.86;297.16;287.36;302.46000000000004;335.96000000000004;291.66;289.46000000000004;338.66;339.56000000000006;259.26000000000005;241.05796691057077;268.0796299477929;273.955091788801;297.16;6950000.0;3560000.0;3610000.0;1330000.0;3590000.0;3040000.0;6890000.000000001;0.0;0.0;0.2685;0.06566666666666666;0.027666666666666666;0.027666666666666666;2.9996315681169743;11373.330078125;20621.890625;3971.6982421875;40644.46875;491006.7414090546;486546.9154737527;276087.70940334466;275521.25601612043;254867.70311025926;430412.23801567365;454445.6974495171;437727.04723144654;473306.6277234293;530968.349634598;480302.71370895987;437570.5891863215;449550.6973594706;465088.32681886124;452168.8677412129;390616.62113345735;477342.18495131575;457387.5844061984;454303.793856829;274727.5295995403;278495.58437821403;455873.548347267;198546.50655551048;276087.70940334466;272.6066373309712;2023103.30715067;569781.69578374;136871.67683813957;969048.9675227933;0;2;2;4;14;23;18;0;91;85;668925777425.2552;254860094045.4584;560982289380.2938;64219.97517148883;16897.809077658676;-0.0;4930.645003213066;2457749.8564428743;372042.8472431807;0.0;207656.24315436263;2.3924325957193258;0.24210570262848294
3078;2019-09-07 20:18:45.094;720;687;261;260;212;33;170;27;-23;36;776;304;-24;56;241;141;293;627;240;190;170;-129;694;353;358;134;357;305;689;-2.0;-1.0;1461.0;442.0;167.0;4;1;74;1;0;0;1;1;0;0;1;1;1;1;0;40227.4921875;11617.8271484375;19828.501953125;3966.98291015625;662.0;364525;653.0;1192.0;Calculated values ==>;1567880325.094;345.16;341.86;299.26000000000005;299.16;294.36;276.46000000000004;273.6339639331285;290.16;275.86;270.86;276.76000000000005;350.76;303.56;270.76000000000005;278.76000000000005;297.26000000000005;287.26000000000005;302.46000000000004;335.86;292.16;290.16;338.46000000000004;339.36;260.26000000000005;241.2770596917726;268.19934244402924;273.6339639331285;297.16;6940000.000000001;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3050000.0;6890000.000000001;0.0;0.0;0.2435;0.07366666666666667;0.02783333333333333;0.02783333333333333;2.9949436778740854;11617.8271484375;19828.501953125;3966.98291015625;40227.4921875;490532.9873897299;486252.9996017229;275521.25601612043;274965.2420570048;254512.06699939302;430607.02586249536;455794.7758783006;437656.05685647397;473079.2034362849;531206.0339399034;480066.5348195484;437499.1961693786;449228.9570467634;465509.5098274704;452552.2705139554;391391.51331454556;477186.7274519721;458558.7677456443;455794.7758783006;273890.2417152289;277658.20189090865;456726.16491764557;197385.6215614282;275521.25601612043;272.1313864230623;2023777.015514361;569973.2248963633;136937.81046253804;969385.9417655166;0;2;2;4;14;23;18;0;91;85;669141405525.3239;254940167345.48386;561164928480.3519;58505.85099434364;19104.75336057468;-0.0;5017.612969497348;2458772.2307561752;372342.7685898101;0.0;207739.11767011165;2.3332530235260927;0.24310773161939236
3079;2019-09-07 20:19:45.125;718;685;259;258;208;32;177;28;-22;35;779;303;-23;53;242;138;293;629;239;193;177;-120;698;351;356;134;354;305;694;-1.0;0.0;923.0;327.0;169.0;1;1;77;1;0;0;1;1;0;0;1;1;1;1;0;40687.1484375;11946.8154296875;20055.16796875;3955.40014648438;662.0;364526;653.0;1192.0;Calculated values ==>;1567880385.125;344.96000000000004;341.66;299.06;298.96000000000004;293.96000000000004;276.36;273.4187578820637;290.86;275.96000000000004;270.96000000000004;276.66;351.06000000000006;303.46000000000004;270.86;278.46000000000004;297.36;286.96000000000004;302.46000000000004;336.06;292.46000000000004;290.86;338.46000000000004;339.36;261.16;241.2770596917726;268.19934244402924;273.4187578820637;297.06;6980000.0;3510000.0;3560000.0;1340000.0;3540000.0;3050000.0;6940000.000000001;0.0;0.0;0.15383333333333335;0.0545;0.028166666666666666;0.028166666666666666;2.9949436778740854;11946.8154296875;20055.16796875;3955.40014648438;40687.1484375;489833.6624819304;485420.4511576617;273886.46726595407;273365.27098287357;252905.7250622666;430735.4089219946;457096.28423363913;437812.597326149;472981.82504853373;531519.1411140322;479951.2726373793;437656.05685647397;448813.5830089952;466072.45092096843;452474.515376344;388122.5804900277;476906.63420551526;459285.1390662883;457096.28423363913;273890.2417152289;277658.20189090865;457636.89442952105;196642.5575953363;273886.46726595407;271.825644651606;2024451.6525675803;570169.6983763946;137003.86443149252;969718.4774023289;0;2;2;4;14;23;18;0;91;85;669355716194.963;255020608885.3484;561348023030.0436;37099.99111192336;14224.191357463069;-0.0;5160.409844589796;2459569.357741983;372620.6532949489;0.0;207823.97834879547;1.5708760411727265;0.16162575534150178
3080;2019-09-07 20:20:45.115;721;688;259;259;197;26;180;24;-21;32;782;303;-22;51;244;127;293;637;239;198;180;-114;720;345;350;134;348;305;716;-2.0;-1.0;305.0;269.0;190.0;1;1;81;1;0;0;1;1;0;0;1;1;1;1;0;42442.45703125;12754.5888671875;20926.4296875;3983.06396484375;664.0;364527;653.0;1191.0;Calculated values ==>;1567880445.115;345.26;341.96000000000004;299.06;299.06;292.86;275.76000000000005;272.7676641592781;291.16;275.56;271.06;276.36;351.36;303.46000000000004;270.96000000000004;278.26000000000005;297.56;285.86;302.46000000000004;336.86;292.96000000000004;291.16;338.46000000000004;339.56000000000006;261.76000000000005;241.2770596917726;268.19934244402924;272.7676641592781;297.06;7200000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;3050000.0;7159999.999999999;0.0;0.0;0.05083333333333333;0.04483333333333333;0.03166666666666666;0.03166666666666666;2.992094805383012;12754.5888671875;20926.4296875;3983.06396484375;42442.45703125;487994.9041113941;483480.15332110523;271831.39155370044;271831.39155370044;248464.67268413983;431113.4868728058;458475.89088345267;437968.82056851813;472689.592463476;531832.1696625018;479951.2726373793;437812.597326149;448535.7928194581;467186.2968438631;451964.38578876475;293512.70043318294;475552.5297759992;460894.73399835604;458475.89088345267;273890.2417152289;278495.58437821403;458242.5569661047;192297.86725070456;271831.39155370044;270.0393104996844;2025144.2838221446;570375.5091047286;137070.00727345282;970059.9337972996;0;2;2;4;14;23;18;0;91;85;669567480894.9967;255100995485.36118;561530992530.0726;12488.273460322189;11923.18692224044;-0.0;5910.409145442153;2459982.5244075614;372838.5117981779;0.0;207916.21979758958;0.8050606174272517;0.08579547435909621
3081;2019-09-07 20:21:45.116;732;694;250;250;194;29;178;24;-23;30;784;303;-24;51;245;125;293;646;238;197;178;-109;717;348;353;133;351;303;713;-3.0;-1.0;1478.0;319.0;167.0;1;1;77;1;0;0;1;1;0;0;1;1;1;1;0;41238.140625;12221.958984375;20666.001953125;3934.255859375;667.0;364528;656.0;1193.0;Calculated values ==>;1567880505.116;346.36;342.56000000000006;298.16;298.16;292.56;276.06;273.0942459734351;290.96000000000004;275.56;270.86;276.16;351.56000000000006;303.46000000000004;270.76000000000005;278.26000000000005;297.66;285.66;302.46000000000004;337.76;292.86;290.96000000000004;338.76;339.86;262.26000000000005;241.05796691057077;267.9596281332873;273.0942459734351;296.96000000000004;7170000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3030000.0;7130000.0;0.0;0.0;0.24633333333333332;0.05316666666666667;0.02783333333333333;0.02783333333333333;2.9966126834464686;12221.958984375;20666.001953125;3934.255859375;41238.140625;489922.6528817806;484711.89696595806;267996.60761138826;267996.60761138826;247603.658102836;430925.7729439634;457721.05570040725;438109.25301780854;472625.7912797831;532190.4455563852;480193.67146545666;437953.82195464283;448907.5457794879;466888.18498842104;451145.00746037747;294656.72088116553;477334.2100383323;460295.6674585051;457721.05570040725;275146.1813398168;279751.69817897916;458902.2915404524;197427.77573661334;267996.60761138826;272.12822799144135;2025841.6337574096;570583.6504722051;137135.9860382027;970406.5431706128;0;2;2;4;14;23;18;0;91;85;669778384409.742;255181096820.2644;561713395569.8523;59287.87057026775;13901.728423570776;-0.0;5280.6638051443615;2460580.668909336;373053.7230125935;0.0;208009.4802930475;2.1310575414797523;0.20816368857153544
3082;2019-09-07 20:22:45.116;738;697;248;246;194;28;177;22;-24;29;786;301;-26;50;246;129;293;651;238;197;177;-105;719;346;351;132;350;303;715;-1.0;-1.0;1267.0;458.0;159.0;1;1;74;1;0;0;1;1;0;0;1;1;1;1;0;40648.8203125;12146.462890625;20796.82421875;3956.05297851562;669.0;364529;659.0;1193.0;Calculated values ==>;1567880565.116;346.96000000000004;342.86;297.96000000000004;297.76000000000005;292.56;275.96000000000004;272.8767566201714;290.86;275.36;270.76000000000005;276.06;351.76;303.26000000000005;270.56;278.16;297.76000000000005;286.06;302.46000000000004;338.26;292.86;290.86;339.06000000000006;340.06000000000006;262.66;240.83765695389522;267.9596281332873;272.8767566201714;296.96000000000004;7190000.000000001;3460000.0;3510000.0;1320000.0;3500000.0;3030000.0;7150000.0;0.0;0.0;0.21116666666666667;0.07633333333333334;0.026500000000000003;0.026500000000000003;2.996274078506735;12146.462890625;20796.82421875;3956.05297851562;40648.8203125;490595.1225274885;484946.76892130455;266999.2186698007;266157.7880398485;247540.67781010992;431051.2098666511;457907.466087479;437953.82195464283;472659.50235634967;532398.8138589857;479963.63680027163;437642.0229114993;448769.2461549603;467158.39877215767;452072.2041487345;293874.9724846074;477886.73117323336;460606.5286895085;457907.466087479;276402.16793126165;280589.13426710566;459458.6505813065;195828.9318126548;266999.2186698007;271.479025762985;2026524.0250985555;570786.7206544968;137201.7386118518;970752.0667220451;0;2;2;4;14;23;18;0;91;85;669989584409.742;255260596820.2644;561895195569.8523;51128.70596831647;20123.735199340415;-0.0;5059.068556568475;2461500.8070471575;373337.26854278444;0.0;208095.6447293951;2.068099579625511;0.21925462075290483
3083;2019-09-07 20:23:45.097;742;700;248;247;194;26;182;19;-23;28;787;300;-25;52;247;130;293;655;239;198;181;-101;721;344;349;133;348;304;717;-2.0;-1.0;973.0;309.0;147.0;1;1;75;1;0;0;1;1;0;0;1;1;1;1;0;40598.59375;12230.025390625;20886.451171875;3945.78369140625;672.0;364530;661.0;1195.0;Calculated values ==>;1567880625.097;347.36;343.16;297.96000000000004;297.86;292.56;275.76000000000005;272.6583383277491;291.36;275.06;270.86;275.96000000000004;351.86;303.16;270.66;278.36;297.86;286.16;302.46000000000004;338.66;292.96000000000004;291.26000000000005;339.26;340.36;263.06;241.05796691057077;268.0796299477929;272.6583383277491;297.06;7209999.999999999;3440000.0;3490000.0;1330000.0;3479999.9999999995;3040000.0;7170000.0;0.0;0.0;0.16216666666666668;0.0515;0.0245;0.0245;3.000787134804658;12230.025390625;20886.451171875;3945.78369140625;40598.59375;490975.66771512746;485182.14709582727;266864.93318508664;266444.97555240453;247478.08451318965;431175.4696738307;458905.8800365434;437883.18805776763;472431.1216696904;532428.367393288;479726.95360649144;437570.5891863215;448860.518063585;467568.964453179;452565.2334305975;293166.6907316016;478282.09354402137;461049.02147969545;458770.8236096388;277239.5186164033;281845.32903042674;459705.121419687;195735.17333216438;266864.93318508664;271.4335809288599;2027200.8724789089;570989.7937298156;137267.5663986402;971099.3173524588;0;2;2;4;14;23;18;0;91;85;670199517909.555;255340071645.19363;562077237904.6902;39268.336388002;13594.452326507415;-0.0;4701.694315401528;2462253.877185039;373618.16446003265;0.0;208176.95866235378;1.553183282280897;0.15890916861517743
3084;2019-09-07 20:24:45.137;747;703;248;247;194;24;186;17;-23;27;786;300;-24;50;248;130;293;659;241;201;185;-99;723;342;347;133;346;304;719;-2.0;-1.0;1134.0;375.0;147.0;0;0;76;1;0;0;1;1;0;0;1;1;1;1;0;40669.37109375;12290.1416015625;21014.525390625;3940.01147460938;674.0;364531;663.0;1193.0;Calculated values ==>;1567880685.137;347.86;343.46000000000004;297.96000000000004;297.86;292.56;275.56;272.43898195401505;291.76000000000005;274.86;270.86;275.86;351.76;303.16;270.76000000000005;278.16;297.96000000000004;286.16;302.46000000000004;339.06000000000006;293.26000000000005;291.66;339.46000000000004;340.56000000000006;263.26000000000005;241.05796691057077;268.0796299477929;272.43898195401505;297.26000000000005;7230000.0;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;3040000.0;7190000.000000001;0.0;0.0;0.189;0.0625;0.0245;0.0245;2.9954245947089237;12290.1416015625;21014.525390625;3940.01147460938;40669.37109375;491502.00812053756;485418.02837544476;266732.3147831174;266314.80716895714;247415.8735592807;431298.55289687274;459759.4403896919;437883.18805776763;472333.7623376517;532324.1359750484;479726.95360649144;437727.04723144654;448583.2367254159;467977.466838154;452914.2109156246;292517.07235143526;478677.64183623466;461753.13320302847;459625.52626088966;278076.8904731985;282682.81946839223;459905.52999830607;195181.38667224481;266732.3147831174;271.20259820702626;2027878.5570102276;571194.2646785825;137333.3251685495;971448.7249415149;0;2;2;4;14;23;18;0;91;85;670408457110.252;255419924845.46;562259759505.2991;45870.64046186381;16545.25895787883;-0.0;4725.8836812054205;2462963.8416554723;373869.4961644147;0.0;208255.57418802104;1.802721512572703;0.18946649251614603
3085;2019-09-07 20:25:45.108;752;707;248;247;194;22;189;15;-23;25;787;301;-25;52;249;130;293;662;241;203;189;-98;722;341;345;134;344;303;718;-3.0;-1.0;1018.0;396.0;142.0;0;0;76;1;0;0;1;1;0;0;1;1;1;1;0;40583.65625;12473.8935546875;20984.892578125;3943.51708984375;677.0;364532;666.0;1195.0;Calculated values ==>;1567880745.108;348.36;343.86;297.96000000000004;297.86;292.56;275.36;272.3289490889957;292.06;274.66;270.86;275.66;351.86;303.26000000000005;270.66;278.36;298.06;286.16;302.46000000000004;339.36;293.46000000000004;292.06;339.76;340.86;263.36;241.2770596917726;267.9596281332873;272.3289490889957;297.26000000000005;7220000.0;3410000.0;3450000.0;1340000.0;3440000.0;3030000.0;7180000.0;0.0;0.0;0.16966666666666666;0.066;0.023666666666666666;0.023666666666666666;2.999933681931682;12473.8935546875;20984.892578125;3943.51708984375;40583.65625;492327.55348158424;486123.725704827;266798.41845664725;266379.69357322354;247446.93153064005;431359.6534126046;460471.8815980348;438109.25301780854;472007.13841251616;532502.9854985223;479963.63680027163;437798.07955487026;449045.67269265273;468383.9373107803;453087.97554698325;292835.2817150116;479261.0106938855;462320.33871762105;460471.8815980348;279332.9882161641;283939.0963198885;459852.09879031073;194599.03207670475;266798.41845664725;270.9633160672429;2028555.3383017925;571400.5318940366;137398.98948677073;971798.5509266763;0;2;2;4;14;23;18;0;91;85;670615956770.1002;255499986130.40143;562441771490.1659;41315.56748634061;17506.702403097996;-0.0;4583.605294346172;2463690.042221172;374153.12535514875;0.0;208333.11576620777;1.6952398574582166;0.18266184479477254
3086;2019-09-07 20:26:45.118;756;706;245;244;196;29;193;16;-23;24;786;300;-24;50;247;133;293;651;241;204;193;-98;671;358;363;136;362;305;672;-3.0;-1.0;1814.0;560.0;88.0;98;0;78;1;0;0;1;0;0;0;1;1;1;1;0;25712.9765625;11488.8359375;6910.28662109375;3950.92749023438;676.0;364533;668.0;1194.0;Calculated values ==>;1567880805.118;348.76;343.76;297.66;297.56;292.76000000000005;276.06;274.1680685717883;292.46000000000004;274.76000000000005;270.86;275.56;351.76;303.16;270.76000000000005;278.16;297.86;286.46000000000004;302.46000000000004;338.26;293.56;292.46000000000004;339.96000000000004;340.76;263.36;241.71165711629368;268.19934244402924;274.1680685717883;297.26000000000005;6709999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3050000.0;6720000.0;0.0;0.0;0.30233333333333334;0.09333333333333332;0.014666666666666666;0.014666666666666666;2.9975941634053522;11488.8359375;6910.28662109375;3950.92749023438;25712.9765625;497870.90560867166;490782.30977236864;268928.7642008929;268448.72708297544;249660.2298753118;430280.9020939914;458169.81719356444;437656.05685647397;471644.9034095714;532249.420264496;479605.1921360468;437499.1961693786;448396.6318820213;465568.3016696177;450505.95362676814;404893.54285389144;482788.03560122673;459678.0956434374;458169.81719356444;280170.41352433193;283520.3318566784;459543.8889846631;199641.92918981763;268928.7642008929;273.0493920783748;2029107.9023204655;571600.2545880085;137464.78748943395;972031.0494966039;0;2;2;4;14;23;18;0;91;85;670828392170.0664;255580999630.38855;562624201890.137;71959.60459788577;24257.51624751891;-0.0;2775.535443892516;2464634.159315018;374501.2185163745;0.0;208394.45216004548;4.429191705299454;0.48266819041064857
