;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3087;2019-09-07 20:27:45.119;744;692;247;245;207;49;197;21;-18;26;786;300;-20;50;238;143;293;585;237;204;197;-101;677;364;368;138;368;309;677;-2.0;-1.0;1627.0;343.0;80.0;98;0;91;1;0;0;1;0;0;0;1;1;1;1;0;26890.6328125;12595.349609375;6959.95751953125;3987.29858398438;670.0;364534;663.0;1194.0;Calculated values ==>;1567880865.119;347.56000000000006;342.36;297.86;297.66;293.86;278.06;274.8017692304317;292.86;275.26000000000005;271.36;275.76000000000005;351.76;303.16;271.16;278.16;296.96000000000004;287.46000000000004;302.46000000000004;331.66;293.56;292.86;339.46000000000004;340.16;263.06;242.14157278889297;268.67533136820026;274.8017692304317;296.86;6770000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;6770000.0;0.0;0.0;0.27116666666666667;0.05716666666666667;0.013333333333333334;0.013333333333333334;2.9986159246840773;12595.349609375;6959.95751953125;3987.29858398438;26890.6328125;495630.5552958127;488255.38949486415;269459.4485847613;268502.984371113;253254.6533517125;429879.7862731237;457918.9156678938;437530.6787186241;471575.67402331997;531950.1782888139;479116.45294086786;437214.0438153077;447644.1459968097;463498.35147808114;450890.79610542645;401927.14307443844;472023.7853022419;458887.9186232276;457918.9156678938;278076.8904731985;281007.8604223974;458930.57338890136;201860.5701337508;269459.4485847613;273.9476258213803;2029546.273037451;571800.9594790158;137530.94047583727;972146.6367907256;0;2;2;4;14;23;18;0;91;85;671047695824.8015;255663201000.28925;562808404959.9144;63905.877777931484;14695.83518608611;-0.0;2512.7928944417663;2465766.390536988;374825.83518811676;0.0;208438.52229730174;3.445434496405194;0.34841569641075365
3088;2019-09-07 20:28:45.119;725;686;253;253;213;54;201;28;-16;31;785;299;-17;47;237;149;293;583;235;206;201;-103;686;367;372;136;372;311;686;-2.0;-1.0;1158.0;344.0;90.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;28327.841796875;13392.0986328125;7053.37158203125;4023.41430664062;664.0;364535;657.0;1193.0;Calculated values ==>;1567880925.119;345.66;341.76;298.46000000000004;298.46000000000004;294.46000000000004;278.56;275.1157276137837;293.26000000000005;275.96000000000004;271.56;276.26000000000005;351.66;303.06;271.46000000000004;277.86;296.86;288.06;302.46000000000004;331.46000000000004;293.76000000000005;293.26000000000005;338.86;339.56000000000006;262.86;241.71165711629368;268.91163127593666;275.1157276137837;296.66;6859999.999999999;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3110000.0;6859999.999999999;0.0;0.0;0.193;0.05733333333333333;0.015000000000000001;0.015000000000000001;2.99711931387232;13392.0986328125;7053.37158203125;4023.41430664062;28327.841796875;492061.85207152023;486427.13925501273;271598.1138901252;271598.1138901252;254999.4557809756;429675.2189834977;457830.9065929275;437389.9950341223;472329.59916539915;531695.6675582769;478754.6216859979;437231.03110804653;446837.4684301176;462765.73409546784;451234.9213390781;396853.3349317478;470556.92786907585;458527.3387883445;457830.9065929275;275564.83829863765;278495.58437821403;459039.652569958;201797.72009153658;271598.1138901252;273.93647431938405;2030006.4269925293;572017.5215477006;137597.6964165925;972263.4145332386;0;2;2;4;14;23;18;0;91;85;671269695824.8015;255745401000.28925;562994404959.9144;45469.30906391905;14748.537462096161;-0.0;2793.4918905420354;2466677.850427337;375071.2049601849;0.0;208482.74133717662;2.575161869811904;0.2682107666557259
3089;2019-09-07 20:29:45.110;713;680;249;249;216;60;208;45;-14;37;786;297;-16;46;234;155;293;592;229;208;207;-105;690;375;380;137;380;312;690;112.0;-2.0;1914.0;285.0;121.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;28427.990234375;13505.3837890625;7083.90966796875;4028.62524414062;660.0;364536;653.0;1191.0;Calculated values ==>;1567880985.11;344.46000000000004;341.16;298.06;298.06;294.76000000000005;279.16;275.94376602880345;293.96000000000004;277.66;271.76000000000005;276.86;351.76;302.86;271.56;277.76000000000005;296.56;288.66;302.46000000000004;332.36;293.96000000000004;293.86;338.46000000000004;339.16;262.66;241.92719264551067;269.02936301313275;275.94376602880345;296.06;6900000.0;3750000.0;3800000.0;1370000.0;3800000.0;3120000.0;6900000.0;0.018666666666666668;0.0;0.319;0.0475;0.020166666666666666;0.03883333333333333;2.992766794518825;13505.3837890625;7083.90966796875;4028.62524414062;28427.990234375;489934.4390558526;485112.134114434;269306.42851425306;269306.42851425306;255900.5613770659;429116.5711722346;457520.0193194767;437478.7579247441;472785.1150065333;531725.3474987763;478398.13751872117;437160.35228701105;446502.0201951406;461141.0050715243;450687.0648884799;394266.6056631827;471510.21691723453;457520.0193194767;457378.6794449551;273890.2417152289;276820.84063482966;458681.62512211513;205168.92732469257;238476.38502399228;275.2802808276942;2030479.3213141703;572241.6336124614;137664.7866810625;972381.2075385968;0;2;2;4;14;23;18;0;91;85;671495261984.5648;255827288715.20334;563181276924.7184;74106.83596141644;12041.853145377572;-0.0;8500.705766680721;2467674.1688313214;375294.42472702474;0.0;208576.845533141;3.8447358618082204;0.3363840168821781
3090;2019-09-07 20:30:45.110;706;677;245;245;210;64;210;53;-13;44;788;294;-14;46;229;156;293;603;222;210;210;-109;740;373;377;138;376;313;736;-3.0;-1.0;110.0;208.0;228.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;42919.33203125;14514.2861328125;21171.69921875;4044.32739257812;658.0;364537;650.0;1192.0;Calculated values ==>;1567881045.11;343.76;340.86;297.66;297.66;294.16;279.56;275.73799182748917;294.16;278.46000000000004;271.86;277.56;351.96000000000004;302.56;271.76000000000005;277.76000000000005;296.06;288.76000000000005;302.46000000000004;333.46000000000004;294.16;294.16;338.16;338.96000000000004;262.26000000000005;242.14157278889297;269.14681796795327;275.73799182748917;295.36;7400000.0;3729999.9999999995;3770000.0000000005;1380000.0;3760000.0;3130000.0;7359999.999999999;0.0;0.0;0.018333333333333333;0.034666666666666665;0.038;0.038;2.995614863818116;14514.2861328125;21171.69921875;4044.32739257812;42919.33203125;483610.2637650962;479555.565352215;264478.00381568563;264478.00381568563;252003.2265120769;429258.0297950786;458284.8413989961;437408.94190281845;473339.4428557924;531859.8660331367;477923.5590405386;437249.5021140777;446308.544671297;461071.0167490984;451195.00130744517;288383.2760995329;467432.3839003191;458284.8413989961;458284.8413989961;272634.34865687083;275983.5004908252;458119.20440535154;196437.65778122097;264478.00381568563;271.8278266139822;2031073.8823330505;572475.1308618103;137732.0612863685;972616.6709459862;0;2;2;4;15;23;18;0;91;85;671722361984.5648;255909788715.20334;563368776924.7184;4417.80687556262;9071.626949636526;-0.0;7364.659828165799;2468328.540854963;375470.3703944832;0.0;208709.05691309806;0.524891253377825;0.04688588754779486
3091;2019-09-07 20:31:45.121;711;683;240;239;193;53;96;47;-16;47;790;291;-17;45;232;144;293;623;219;207;101;-114;744;372;377;133;375;308;738;0.0;-1.0;1797.0;547.0;183.0;29;0;98;1;0;0;1;1;0;0;1;1;1;1;0;43566.3125;14547.0810546875;22370.11328125;4007.35375976562;663.0;364538;653.0;1191.0;Calculated values ==>;1567881105.121;344.26;341.46000000000004;297.16;297.06;292.46000000000004;278.46000000000004;275.63479819532273;282.76000000000005;277.86;271.56;277.86;352.16;302.26000000000005;271.46000000000004;277.66;296.36;287.56;302.46000000000004;335.46000000000004;293.86;283.26000000000005;338.46000000000004;339.46000000000004;261.76000000000005;241.05796691057077;268.5567601203482;275.63479819532273;295.06;7440000.000000001;3720000.0000000005;3770000.0000000005;1330000.0;3750000.0;3080000.0;7380000.0;0.0;0.0;0.2995;0.09116666666666666;0.030500000000000003;0.030500000000000003;2.992263058556164;14547.0810546875;22370.11328125;4007.35375976562;43566.3125;483944.1584781782;480269.8037065392;262444.26850851125;262067.17907694125;246534.08108690564;429328.3091220336;441015.26438238873;438072.3853947394;474277.9221395622;532442.8793859992;478193.5356031112;437915.60822266474;447127.94237806095;461633.95129506156;449585.67783680203;287632.1707645604;470567.9716715748;457864.328372652;441844.9466433143;273890.2417152289;278076.8904731985;458399.52877104236;202429.6637201893;262444.26850851125;274.20589434092244;2031794.728170202;572717.3533216484;137799.17093065914;972979.5859066455;0;2;2;4;15;23;18;0;91;85;671948603455.1544;255991103620.41525;563555111080.204;70574.99514152775;23335.91936380277;-0.0;5471.7206831114945;2468953.5954457377;375740.4827926616;0.0;208816.04636210777;2.428435738765719;0.23619390126683038
3092;2019-09-07 20:32:45.101;724;692;241;239;194;47;73;42;-21;47;794;289;-23;42;234;139;293;638;219;203;73;-114;734;367;372;135;370;304;727;-2.0;-1.0;1566.0;466.0;175.0;42;0;98;1;0;0;1;1;0;0;1;1;1;1;0;43291.7265625;14366.556640625;22511.037109375;3948.70434570312;668.0;364539;658.0;1192.0;Calculated values ==>;1567881165.101;345.56000000000006;342.36;297.26000000000005;297.06;292.56;277.86;275.1157276137837;280.46000000000004;277.36;271.06;277.86;352.56000000000006;302.06;270.86;277.36;296.56;287.06;302.46000000000004;336.96000000000004;293.46000000000004;280.46000000000004;338.96000000000004;339.96000000000004;261.76000000000005;241.49495122638035;268.0796299477929;275.1157276137837;295.06;7340000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;3040000.0;7270000.0;0.0;0.0;0.261;0.07766666666666668;0.029166666666666667;0.029166666666666667;2.9939317782814894;14366.556640625;22511.037109375;3948.70434570312;43291.7265625;486978.203871927;482884.05764552864;263420.7383495743;262646.0008025463;247170.76319586427;429675.2189834977;438219.44984099903;438194.52980446257;474020.51154441346;533157.754191297;478455.9337065108;437883.18805776763;447466.95896490954;462663.03993443033;449754.20916880155;289635.30916632136;474392.61120691436;458109.9359737484;438219.44984099903;275983.5004908252;280170.41352433193;458085.2211575826;201187.03804776256;263420.7383495743;273.69707758238303;2032518.303890289;572958.219986859;137865.44931473106;973353.4708234908;0;2;2;4;15;23;18;0;91;85;672173228555.2258;256071476820.4408;563738649880.2623;61858.955348498705;19952.425554862693;-0.0;5098.2957518332205;2470056.843828087;376101.09875502926;0.0;208904.1004712702;2.1287670131508123;0.2052731923542365
3093;2019-09-07 20:33:45.102;730;696;245;244;197;44;110;38;-24;46;795;288;-26;40;236;138;293;642;218;192;110;-111;723;365;370;134;368;302;716;-2.0;-1.0;1619.0;249.0;177.0;52;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43365.828125;14251.7763671875;22513.3203125;3909.9482421875;671.0;364540;661.0;1192.0;Calculated values ==>;1567881225.102;346.16;342.76;297.66;297.56;292.86;277.56;274.9066339382667;284.16;276.96000000000004;270.76000000000005;277.76000000000005;352.66;301.96000000000004;270.56;277.16;296.76000000000005;286.96000000000004;302.46000000000004;337.36;292.36;284.16;339.26;340.26;262.06;241.2770596917726;267.8393353686513;274.9066339382667;294.96000000000004;7230000.0;3650000.0;3700000.0;1340000.0;3679999.9999999995;3020000.0;7159999.999999999;0.0;0.0;0.26983333333333337;0.0415;0.029500000000000002;0.029500000000000002;2.993423532467967;14251.7763671875;22513.3203125;3909.9482421875;43365.828125;489013.2120565822;484688.5411219349;265678.5433031778;265267.4258965852;248464.67268413983;429811.8947417682;444733.4159962926;438179.53515710204;474052.113305266;533410.1686219889;478586.994125655;437869.15320432716;447566.28926109587;463231.246673453;449971.1092480008;292517.07235143526;476348.48546457774;456895.6811320766;444733.4159962926;277239.5186164033;281426.5920051367;458544.9533560492;202255.17958369694;265678.5433031778;274.1061498853995;2033240.4622142506;573196.7100697379;137930.93917769723;973728.6800549361;0;2;2;4;15;23;18;0;91;85;672395832264.9569;256152178165.34332;563920452910.0427;63660.25527889049;10636.025611552619;-0.0;5282.118744446887;2471102.854681942;376356.00676283747;0.0;208990.60536702562;1.95644282108937;0.16876124811859214
3094;2019-09-07 20:34:45.122;729;696;250;249;203;42;125;35;-27;45;793;288;-28;39;238;139;293;641;217;189;125;-108;713;362;367;132;365;299;706;-3.0;-1.0;1638.0;147.0;176.0;54;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43090.234375;14105.9970703125;22262.5546875;3888.94165039062;672.0;364541;662.0;1194.0;Calculated values ==>;1567881285.122;346.06000000000006;342.76;298.16;298.06;293.46000000000004;277.36;274.5913991737795;285.66;276.66;270.46000000000004;277.66;352.46000000000004;301.96000000000004;270.36;277.06;296.96000000000004;287.06;302.46000000000004;337.26;292.06;285.66;339.36;340.36;262.36;240.83765695389522;267.47669482898436;274.5913991737795;294.86;7130000.0;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;2990000.0;7059999.999999999;0.0;0.0;0.27299999999999996;0.0245;0.029333333333333333;0.029333333333333333;2.998276015863399;14105.9970703125;22262.5546875;3888.94165039062;43090.234375;489893.68659917096;485764.0430088491;268507.14115119394;268064.1768452274;250760.38596572963;430014.67791919125;447643.8981771752;438390.63782803225;474212.47449241596;533424.5166692111;478956.0512900822;438236.7768127522;447993.4676947062;463943.7019641529;450663.2501541948;296542.8192735142;477369.7380466189;456966.0945285834;447643.8981771752;277658.20189090865;281845.32903042674;459158.0845856794;202301.61612091959;268507.14115119394;274.11061667480107;2033961.1695572508;573433.1036199015;137995.95159036442;974101.9367239147;0;2;2;4;15;23;18;0;91;85;672617005964.8866;256232004765.31796;564100813009.9854;64452.30292604175;6292.983477386616;-0.0;5254.67820609545;2472170.815201528;376497.12886355905;0.0;209078.44127713266;1.8878464150487224;0.15258152616544965
3095;2019-09-07 20:35:45.143;726;695;253;252;203;37;141;32;-29;44;794;288;-30;32;239;138;293;638;217;192;141;-108;714;356;361;132;359;298;708;-2.0;-1.0;1312.0;104.0;189.0;30;97;93;1;0;0;1;1;0;0;1;0;1;1;0;41477.78515625;13538.869140625;21467.458984375;3087.26000976562;671.0;364542;662.0;1192.0;Calculated values ==>;1567881345.143;345.76;342.66;298.46000000000004;298.36;293.46000000000004;276.86;273.955091788801;287.26000000000005;276.36;270.26000000000005;277.56;352.56000000000006;301.96000000000004;270.16;276.36;297.06;286.96000000000004;302.46000000000004;336.96000000000004;292.36;287.26000000000005;339.36;340.26;262.36;240.83765695389522;267.35522164206344;273.955091788801;294.86;7140000.000000001;3560000.0;3610000.0;1320000.0;3590000.0;2980000.0;7080000.0;0.0;0.0;0.21866666666666665;0.017333333333333333;0.0315;0.0315;2.993423532467967;13538.869140625;21467.458984375;3087.26000976562;41477.78515625;489352.3975952869;485400.4617261769;269704.70024115324;269251.4999831776;250688.8209239509;430412.23801567365;451136.02457736584;438307.6172986034;474115.52784487547;533602.412669103;479078.72390765726;438153.8488135099;447209.85830160003;464957.45143190527;451592.06498555734;296018.9354927862;476662.258008599;458352.99863763346;451136.02457736584;277658.20189090865;281426.5920051367;459158.0845856794;200873.6895330493;269704.70024115324;273.5257887443436;2034666.1497089928;573663.5581355009;138054.1069513652;974466.4810498308;0;2;2;4;15;23;18;0;91;85;672835482404.5533;256311232485.1971;564279975694.712;51918.88553806783;4476.9295142455885;-0.0;5715.086716590697;2473140.9145198823;376586.9095505986;0.0;209169.88797982992;1.630481789984478;0.1266282526127431
3096;2019-09-07 20:36:45.093;725;694;251;250;197;36;153;31;-31;42;802;284;-32;25;241;133;293;641;218;191;153;-112;701;357;362;132;360;296;695;-1.0;-1.0;1721.0;376.0;178.0;29;87;82;1;0;0;1;1;0;0;1;0;1;1;0;39914.515625;12423.6591796875;20983.248046875;2982.18505859375;670.0;364543;661.0;1193.0;Calculated values ==>;1567881405.093;345.66;342.56000000000006;298.26000000000005;298.16;292.86;276.76000000000005;274.0616903277293;288.46000000000004;276.26000000000005;270.06;277.36;353.36;301.56;269.96000000000004;275.66;297.26000000000005;286.46000000000004;302.46000000000004;337.26;292.26000000000005;288.46000000000004;339.26;340.16;261.96000000000004;240.83765695389522;267.1113755279542;274.0616903277293;294.96000000000004;7009999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;2960000.0;6950000.0;0.0;0.0;0.28683333333333333;0.06266666666666666;0.029666666666666668;0.029666666666666668;2.9961045210620636;12423.6591796875;20983.248046875;2982.18505859375;39914.515625;490539.44923971605;486642.5203300203;269830.3263318167;269363.5212168846;249168.0626406502;430346.717906069;452700.66189737874;438449.4162088901;473921.58982693544;534579.6926596959;478864.87780997547;438296.42880847026;446615.7736650954;465073.4646152595;450686.6038123809;385305.0215549228;478654.0822088902;458054.80583079654;452700.66189737874;277239.5186164033;281007.8604223974;458756.9094013786;199515.39859222225;269830.3263318167;272.9951219646841;2035343.853658398;573879.7322430066;138104.6435113843;974819.9421454624;0;2;2;4;15;23;18;0;91;85;673052201654.7257;256390366485.26007;564458027194.8536;68534.24071971423;16245.801344040463;-0.0;5425.153288445008;2474143.8540927847;376759.4550667017;0.0;209262.64595050117;2.478907543099007;0.22616923329106225
3097;2019-09-07 20:37:45.114;720;691;249;247;196;35;155;29;-32;41;803;279;-33;23;242;134;293;635;219;192;155;-121;704;353;358;133;356;296;699;-2.0;-1.0;1378.0;268.0;181.0;10;77;73;1;0;0;1;1;0;0;1;0;1;0;0;38447.5;11837.443359375;20400.134765625;2887.73315429688;668.0;364544;660.0;1191.0;Calculated values ==>;1567881465.114;345.16;342.26;298.06;297.86;292.76000000000005;276.66;273.6339639331285;288.66;276.06;269.96000000000004;277.26000000000005;353.46000000000004;301.06;269.86;275.46000000000004;297.36;286.56;302.46000000000004;336.66;292.36;288.66;339.16;339.96000000000004;261.06;241.05796691057077;267.1113755279542;273.6339639331285;295.06;7040000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;2960000.0;6990000.000000001;0.0;0.0;0.22966666666666666;0.04466666666666667;0.030166666666666668;0.030166666666666668;2.991420090548031;11837.443359375;20400.134765625;2887.73315429688;38447.5;489506.27575649193;485771.8106625518;268589.4109159332;267694.4293438224;248704.20242166638;430607.02586249536;453680.1988514557;438296.42880847026;473695.32993624324;534683.3292009532;478290.4405677473;438143.1473471288;446335.83893966797;465784.1997128528;451548.11806132726;382019.6865167999;477253.6657459847;458831.93800034054;453680.1988514557;276820.84063482966;280170.41352433193;457694.33606271807;198578.592415809;268589.4109159332;272.60702839929615;2035997.0990127502;574081.9788595428;138153.57661720624;975164.9243712772;0;2;2;4;15;23;18;0;91;85;673268277255.2544;256469894310.45468;564635689355.2883;55055.19642484787;11573.836549561938;-0.0;5583.572102721596;2475174.126540702;376991.3665236597;0.0;209354.41743776784;2.055856658548505;0.18115960347037618
3098;2019-09-07 20:38:45.124;716;688;250;249;196;33;163;28;-32;39;802;277;-33;27;244;131;293;636;216;193;162;-128;697;353;358;134;356;296;693;-1.0;-2.0;1609.0;257.0;168.0;1;68;65;1;0;0;1;1;0;0;1;0;1;1;0;37559.58984375;11046.833984375;19982.208984375;2826.13037109375;666.0;364545;658.0;1193.0;Calculated values ==>;1567881525.124;344.76;341.96000000000004;298.16;298.06;292.76000000000005;276.46000000000004;273.6339639331285;289.46000000000004;275.96000000000004;269.96000000000004;277.06;353.36;300.86;269.86;275.86;297.56;286.26000000000005;302.46000000000004;336.76000000000005;292.46000000000004;289.36;338.96000000000004;339.76;260.36;241.2770596917726;267.1113755279542;273.6339639331285;294.76000000000005;6970000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;2960000.0;6930000.0;0.0;0.0;0.26816666666666666;0.04283333333333333;0.028;0.028;2.9967817306606683;11046.833984375;19982.208984375;2826.13037109375;37559.58984375;489646.78719302313;485971.6976860877;269527.1672168594;269061.81170570484;248909.06580680373;430607.02586249536;454812.6628188586;438296.42880847026;473371.24222306634;534579.6926596959;478060.3206155972;438143.1473471288;446894.96081018454;466043.6885466112;451114.9348329381;388984.9174549791;478113.4417311367;458968.31293219293;454671.7010468359;275983.5004908252;279332.9882161641;456827.49245621765;198905.3239219682;269527.1672168594;272.736714248867;2036630.5969934168;574272.7129544289;138201.2000824985;975501.4999890623;0;2;2;4;15;23;18;0;91;85;673483113055.2202;256550007660.44196;564813318955.2601;64196.71462706364;11047.666218883684;-0.0;5184.046947239342;2476168.0580936307;377179.9104654539;0.0;209444.1625515297;2.3756613793062877;0.20443305706367076
3099;2019-09-07 20:39:45.125;712;684;249;248;199;32;168;26;-30;38;802;276;-31;30;245;133;293;629;217;194;167;-130;697;349;353;134;352;298;693;-2.0;-1.0;1368.0;6.0;163.0;1;65;60;1;0;0;1;1;0;0;1;0;1;0;0;37265.01171875;10880.4423828125;20059.34765625;2806.05908203125;663.0;364546;656.0;1191.0;Calculated values ==>;1567881585.125;344.36;341.56000000000006;298.06;297.96000000000004;293.06;276.36;273.20264511476705;289.96000000000004;275.76000000000005;270.16;276.96000000000004;353.36;300.76000000000005;270.06;276.16;297.66;286.46000000000004;302.46000000000004;336.06;292.56;289.86;338.76;339.46000000000004;260.16;241.2770596917726;267.35522164206344;273.20264511476705;294.86;6970000.0;3490000.0;3529999.9999999995;1340000.0;3520000.0000000005;2980000.0;6930000.0;0.0;0.0;0.228;0.001;0.027166666666666665;0.027166666666666665;2.992263058556164;10880.4423828125;20059.34765625;2806.05908203125;37265.01171875;489065.98450235324;485380.2044419894;269061.81170570484;268601.6168142323;249898.82035561922;430862.6128555636;456345.4936063226;438153.8488135099;473273.9119493556;534432.6986130079;477696.4280092261;437999.7806145802;446930.69166243967;466745.737608159;452112.97467783996;388984.9174549791;477025.05017282214;459892.3736788958;456207.11207956326;275146.1813398168;278076.8904731985;456624.80301142525;200055.826657446;269061.81170570484;273.1740596327641;2037254.1457313234;574455.4433027231;138248.1357767997;975835.1851886584;0;2;2;4;15;23;18;0;91;85;673696416609.9625;256630409000.34485;564991521925.0449;54286.34905158257;256.5689763539792;-0.0;5084.11399348982;2477155.433412408;377274.1139953331;0.0;209529.7319853992;1.7669441894160216;0.1270209639166431
3100;2019-09-07 20:40:45.095;711;683;250;249;194;28;177;23;-30;36;802;275;-31;32;247;129;293;631;218;197;176;-127;694;347;352;135;351;297;690;-3.0;-1.0;1519.0;142.0;155.0;1;66;53;1;0;0;1;1;0;0;1;0;1;1;0;36862.21875;10239.0029296875;19937.611328125;2786.59887695312;662.0;364547;654.0;1193.0;Calculated values ==>;1567881645.095;344.26;341.46000000000004;298.16;298.06;292.56;275.96000000000004;272.9856168485579;290.86;275.46000000000004;270.16;276.76000000000005;353.36;300.66;270.06;276.36;297.86;286.06;302.46000000000004;336.26000000000005;292.86;290.76000000000005;338.56000000000006;339.36;260.46000000000004;241.49495122638035;267.23344911666527;272.9856168485579;294.96000000000004;6940000.000000001;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2970000.0;6900000.0;0.0;0.0;0.25316666666666665;0.023666666666666666;0.025833333333333333;0.025833333333333333;2.997456214516597;10239.0029296875;19937.611328125;2786.59887695312;36862.21875;489231.8121011788;485555.9197341259;269777.66881648777;269306.42851425306;248357.3659186119;430988.63858405815;457746.00652100606;438378.49729393894;472948.7829819323;534506.2136521355;477705.5455525489;438225.1199557825;447400.1079410987;467144.6279239212;451895.59199178295;391391.51331454556;477690.0811568189;460451.26972238143;457609.2955309491;274308.8830629234;277658.20189090865;456768.56748629076;198215.79635592733;269777.66881648777;272.43813285050794;2037871.5637887307;574631.3506827224;138294.71795707196;976168.326526358;0;2;2;4;15;23;18;0;91;85;673907810860.0634;256711068650.38333;565169932675.13;60801.190454139934;6119.082250085267;-0.0;4852.317023456917;2478114.016710665;377327.21785703197;0.0;209612.49417545067;2.177354174614278;0.17759740246889472
3101;2019-09-07 20:41:45.106;711;682;247;246;195;26;183;21;-28;34;800;275;-29;32;248;129;293;630;219;200;183;-120;696;344;349;135;348;299;692;-2.0;-1.0;1250.0;135.0;153.0;1;63;50;1;0;0;1;1;0;0;1;0;1;0;0;36564.75390625;10034.3681640625;20047.58203125;2802.01293945312;661.0;364548;653.0;1193.0;Calculated values ==>;1567881705.106;344.26;341.36;297.86;297.76000000000005;292.66;275.76000000000005;272.6583383277491;291.46000000000004;275.26000000000005;270.36;276.56;353.16;300.66;270.26000000000005;276.36;297.96000000000004;286.06;302.46000000000004;336.16;293.16;291.46000000000004;338.46000000000004;339.26;261.16;241.49495122638035;267.47669482898436;272.6583383277491;295.06;6959999.999999999;3440000.0;3490000.0;1350000.0;3479999.9999999995;2990000.0;6920000.0;0.0;0.0;0.20833333333333334;0.022500000000000003;0.025500000000000002;0.025500000000000002;2.997624408519951;10034.3681640625;20047.58203125;2802.01293945312;36564.75390625;489024.3541099169;485191.9353585941;268223.6584487409;267771.48474554287;248615.94074725767;431175.4696738307;459040.8020849825;438236.7768127522;472753.7123474745;534151.5049861091;477456.0924617452;438082.61597026663;447018.97109551297;467696.3319837368;452423.931061142;389815.2723480742;477299.10431831237;461314.64659979986;459040.8020849825;273890.2417152289;277239.5186164033;457478.24180238176;197313.57182377749;268223.6584487409;272.066556396671;2038483.5674067934;574800.3264148119;138341.29826030196;976501.5975590539;0;2;2;4;15;23;18;0;91;85;674118149414.7759;256792083500.2726;565348765454.8856;50192.334372703066;5853.705074518597;-0.0;4865.837162724161;2479039.1323230653;377427.00937635906;0.0;209693.49364073816;1.8523277246211396;0.15153147220060595
3102;2019-09-07 20:42:45.126;713;682;247;247;190;23;187;19;-20;32;798;274;-25;33;249;126;293;635;220;203;186;-113;702;342;347;137;345;299;699;-3.0;-1.0;1359.0;303.0;159.0;1;63;45;1;0;0;1;1;0;0;1;0;1;0;0;36586.10546875;9753.921875;20313.296875;2805.38818359375;661.0;364549;652.0;1192.0;Calculated values ==>;1567881765.126;344.46000000000004;341.36;297.86;297.86;292.16;275.46000000000004;272.43898195401505;291.86;275.06;271.16;276.36;352.96000000000004;300.56;270.66;276.46000000000004;298.06;285.76000000000005;302.46000000000004;336.66;293.46000000000004;291.76000000000005;338.36;339.26;261.86;241.92719264551067;267.47669482898436;272.43898195401505;295.16;7020000.0;3420000.0000000005;3470000.0000000005;1370000.0;3450000.0;2990000.0;6990000.000000001;0.0;0.0;0.2265;0.050499999999999996;0.026500000000000003;0.026500000000000003;2.995111730893363;9753.921875;20313.296875;2805.38818359375;36586.10546875;488692.41420182405;484432.3314751507;267694.4293438224;267694.4293438224;246773.44366237454;431298.55289687274;459893.22604025964;439459.49257617816;472295.8960165899;533943.8322527367;477340.3543997242;438697.47117191745;447158.73241492786;468244.2325663402;452351.08469720505;384271.86535922985;477253.6657459847;462016.90143306396;459759.4403896919;273471.60554148915;277239.5186164033;457870.9342791049;195640.09205134292;267694.4293438224;271.38760927184586;2039093.361098223;574965.283799224;138388.0421790934;976838.0503300516;0;2;2;4;15;23;18;0;91;85;674327019014.7095;256873710700.24667;565528225254.8286;55225.09421887519;13242.657532501978;-0.0;5089.722792715542;2479917.903720573;377586.19877681864;0.0;209776.48429467366;2.237652605182389;0.20389709165838957
3103;2019-09-07 20:43:45.097;717;685;245;245;187;23;188;17;-3;30;796;274;-8;36;250;123;293;640;221;205;188;-107;704;341;346;136;345;299;701;-2.0;-1.0;1403.0;358.0;161.0;1;59;42;1;0;0;1;1;0;0;1;0;1;0;0;36472.39453125;9544.5166015625;20349.578125;2756.67944335938;662.0;364550;653.0;1192.0;Calculated values ==>;1567881825.097;344.86;341.66;297.66;297.66;291.86;275.46000000000004;272.3289490889957;291.96000000000004;274.86;272.86;276.16;352.76;300.56;272.36;276.76000000000005;298.16;285.46000000000004;302.46000000000004;337.16;293.66;291.96000000000004;338.46000000000004;339.36;262.46000000000004;241.71165711629368;267.47669482898436;272.3289490889957;295.26000000000005;7040000.000000001;3410000.0;3460000.0;1360000.0;3450000.0;2990000.0;7009999.999999999;0.0;0.0;0.2338333333333333;0.059666666666666666;0.026833333333333334;0.026833333333333334;2.9949436778740854;9544.5166015625;20349.578125;2756.67944335938;36472.39453125;489068.9591443826;484663.1400895648;266676.3893015291;266676.3893015291;245763.02799624298;431359.6534126046;460183.0878186048;441999.8727961359;472231.8376443816;533736.1290666467;477340.3543997242;441260.4188921009;447576.9137244712;468370.7217776295;452103.409366124;382019.6865167999;477799.45375713723;462431.5257029987;460183.0878186048;273890.2417152289;277658.20189090865;458635.694129569;195239.12213493735;266676.3893015291;271.22211998534914;2039701.8876677083;575126.0263899227;138434.37033984507;977176.7438404462;0;2;2;4;15;23;18;0;91;85;674534818529.5575;256955571115.1868;565707538544.6974;57700.88886294359;15715.995462346356;-0.0;5192.429743541531;2480858.4987381347;377827.4042459136;0.0;209862.12748485434;2.4075788727008787;0.2255163994184326
3104;2019-09-07 20:44:45.127;722;686;243;243;185;23;188;17;6;29;794;273;2;43;251;121;293;644;220;205;188;-102;707;341;346;138;345;300;704;-2.0;-1.0;1267.0;251.0;160.0;0;63;40;1;0;0;1;1;0;0;1;0;1;0;0;36092.58203125;9393.896484375;20415.0859375;2789.9833984375;663.0;364551;654.0;1195.0;Calculated values ==>;1567881885.127;345.36;341.76;297.46000000000004;297.46000000000004;291.66;275.46000000000004;272.3289490889957;291.96000000000004;274.86;273.76000000000005;276.06;352.56000000000006;300.46000000000004;273.36;277.46000000000004;298.26000000000005;285.26000000000005;302.46000000000004;337.56000000000006;293.66;291.96000000000004;338.56000000000006;339.46000000000004;262.96000000000004;242.14157278889297;267.5978703862781;272.3289490889957;295.16;7070000.0;3410000.0;3460000.0;1380000.0;3450000.0;3000000.0;7040000.000000001;0.0;0.0;0.21116666666666667;0.04183333333333333;0.02666666666666667;0.02666666666666667;3.0023126406168066;9393.896484375;20415.0859375;2789.9833984375;36092.58203125;489488.6083103521;484486.99258100166;265621.19219954975;265621.19219954975;245048.23211630865;431359.6534126046;460183.0878186048;443111.3028367894;471870.034071972;533454.340860032;477099.2265750374;442526.58117228496;448359.7611168141;468497.1211473989;451820.533920431;377972.9335297339;478072.7347858705;462431.5257029987;460183.0878186048;274308.8830629234;278076.8904731985;458829.2679732881;195846.85136121183;265621.19219954975;271.4669867514388;2040306.8981619128;575283.9254095786;138480.6156414502;977516.6192282552;0;2;2;4;15;23;18;0;91;85;674742522330.2834;257037812215.47424;565887328395.3258;52214.010003259464;11001.43109493852;-0.0;5188.317216508134;2481774.914210635;378050.1607906135;0.0;209948.67696293624;2.0983413612490605;0.18607788322227375
3105;2019-09-07 20:45:45.118;725;688;242;241;183;25;188;17;-2;28;792;272;-1;50;251;121;293;646;219;205;188;-98;670;354;358;137;358;302;670;-2.0;-2.0;2048.0;553.0;113.0;98;60;37;1;0;0;1;0;0;0;1;0;1;0;0;22094.123046875;8693.8701171875;6962.1962890625;2783.34497070312;663.0;364552;655.0;1191.0;Calculated values ==>;1567881945.118;345.66;341.96000000000004;297.36;297.26000000000005;291.46000000000004;275.66;273.7412296467126;291.96000000000004;274.86;272.96000000000004;275.96000000000004;352.36;300.36;273.06;278.16;298.26000000000005;285.26000000000005;302.46000000000004;337.76;293.66;291.96000000000004;338.66;339.46000000000004;263.36;241.92719264551067;267.8393353686513;273.7412296467126;295.06;6700000.0;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6700000.0;0.0;0.0;0.3413333333333333;0.09216666666666667;0.01883333333333333;0.01883333333333333;2.992263058556164;8693.8701171875;6962.1962890625;2783.34497070312;22094.123046875;493666.86424391513;488414.8606529885;267669.0008470536;267202.126749535;245457.15566380986;430542.39183029096;458285.0314232081;441517.6339936506;471904.2073218062;533098.003176836;476731.6430274383;441666.2829081751;448954.665639539;466663.7800689285;449474.40310886595;405362.51741625246;482267.8148061355;460594.19487161405;458285.0314232081;274727.5295995403;278076.8904731985;459389.2660266468;198786.14018440936;267669.0008470536;272.69358998602405;2040791.714637007;575434.6341880586;138527.05307781717;977744.7290249678;0;2;2;4;15;23;18;0;91;85;674953690650.0619;257120299840.3877;566067901305.1364;82852.34988688768;24018.92143179288;-0.0;3589.9352425175753;2482900.298375589;378341.9532859228;0.0;210021.81809386914;5.990495265985571;0.5854885961955754
3106;2019-09-07 20:46:45.098;720;674;242;241;197;48;192;20;-12;28;791;273;-10;52;240;131;293;577;221;204;191;-94;661;365;369;140;369;309;662;115.0;-1.0;1592.0;176.0;83.0;98;74;55;1;0;0;1;0;0;0;1;0;1;0;0;22707.56640625;9788.021484375;6656.611328125;2929.08325195312;657.0;364553;651.0;1192.0;Calculated values ==>;1567882005.098;345.16;340.56000000000006;297.36;297.26000000000005;292.86;277.96000000000004;274.9066339382667;292.36;275.16;271.96000000000004;275.96000000000004;352.26;300.46000000000004;272.16;278.36;297.16;286.26000000000005;302.46000000000004;330.86;293.56;292.26000000000005;338.26;338.86;263.76000000000005;242.56692532238324;268.67533136820026;274.9066339382667;295.26000000000005;6609999.999999999;3650000.0;3690000.0;1400000.0;3690000.0;3090000.0;6620000.0;0.019166666666666665;0.0;0.2653333333333333;0.029333333333333333;0.013833333333333333;0.033;2.995782232269184;9788.021484375;6656.611328125;2929.08325195312;22707.56640625;493865.8274212818;487246.1166971984;268348.43920521706;267864.68263166805;250381.2835993591;429811.8947417682;457059.16158718464;438472.7785254516;471506.718606615;532472.7490519658;475962.8080554078;438784.29025187716;447925.825488537;463616.4740235952;448926.51321116486;409315.0569205357;472640.04903573653;458728.7977386057;456919.0220638476;273052.9745269728;275564.83829863765;459329.5123731156;203184.06994412182;230500.44695761122;274.46721404117227;2041164.9376000979;575588.5986128661;138574.64077849826;977858.1812584592;0;2;2;4;15;23;18;0;91;85;675171717950.1312;257203372140.41412;566251140205.1946;62429.9373435795;7513.599644583816;-0.0;7471.8129785058;2484110.5805409853;378604.6367046398;0.0;210113.96860199524;3.99589576460815;0.3239353627596011
3107;2019-09-07 20:47:45.129;701;667;251;250;203;55;196;25;-15;31;792;275;-16;49;237;137;293;557;221;204;196;-93;671;369;373;138;373;311;671;159.0;-1.0;1693.0;145.0;85.0;98;77;66;1;0;0;1;0;0;0;1;0;1;1;0;24521.107421875;10684.7744140625;6823.86279296875;2972.69970703125;651.0;364554;646.0;1192.0;Calculated values ==>;1567882065.129;343.26;339.86;298.26000000000005;298.16;293.46000000000004;278.66;275.3239800832674;292.76000000000005;275.66;271.66;276.26000000000005;352.36;300.66;271.56;278.06;296.86;286.86;302.46000000000004;328.86;293.56;292.76000000000005;337.76;338.26;263.86;242.14157278889297;268.91163127593666;275.3239800832674;295.26000000000005;6709999.999999999;3690000.0;3729999.9999999995;1380000.0;3729999.9999999995;3110000.0;6709999.999999999;0.026500000000000003;0.0;0.2821666666666667;0.024166666666666666;0.014166666666666666;0.04066666666666667;2.996782836324845;10684.7744140625;6823.86279296875;2972.69970703125;24521.107421875;490172.978650053;485259.437893892;272055.0164158255;271529.318612657;252100.2060432447;429537.3511455088;456967.3201168606;437548.62350390764;472066.18378088326;532428.1100800355;475943.880527115;437389.9950341223;447122.1408429034;462615.18414143776;449086.1593797233;404893.54285389144;468255.8311724837;458088.6167706479;456967.3201168606;270959.89632461156;273052.9745269728;459739.855471695;204464.68773037137;228010.49895276316;274.98064790255216;2041558.7132270148;575759.2933918257;138623.847713528;977970.5765835426;0;2;2;4;15;23;18;0;91;85;675394432959.7562;257286815230.27362;566437236304.8812;65768.51721076615;6169.149887081988;-0.0;9310.910727339964;2485179.452959373;378718.71852904983;0.0;210253.89689159094;3.9669567551228937;0.30691493997640973
3108;2019-09-07 20:48:45.110;687;660;248;247;212;63;203;31;-15;34;794;277;-16;41;233;144;293;553;220;206;203;-95;665;377;382;136;381;311;665;209.0;-2.0;1827.0;174.0;94.0;98;67;75;1;0;0;1;0;0;0;1;0;1;1;0;24933.693359375;11317.572265625;6640.05224609375;2923.15966796875;646.0;364555;641.0;1188.0;Calculated values ==>;1567882125.11;341.86;339.16;297.96000000000004;297.86;294.36;279.46000000000004;276.14872888175563;293.46000000000004;276.26000000000005;271.66;276.56;352.56000000000006;300.86;271.56;277.26000000000005;296.46000000000004;287.56;302.46000000000004;328.46000000000004;293.76000000000005;293.46000000000004;337.26;337.76;263.66;241.71165711629368;268.91163127593666;276.14872888175563;295.16;6650000.0;3770000.0000000005;3820000.0000000005;1360000.0;3810000.0;3110000.0;6650000.0;0.034833333333333334;0.0;0.3045;0.029;0.015666666666666666;0.0505;2.9875528334669323;11317.572265625;6640.05224609375;2923.15966796875;24933.693359375;488796.6066972183;484888.85782616487;271091.3562880507;270572.27635379956;255599.7514394439;428973.91024759493;456483.199972135;437548.62350390764;472622.7809936826;532637.2991382173;476179.3406384288;437389.9950341223;445978.6265330231;460849.2710078918;448660.13516243984;407613.91019093903;468394.28331088624;456910.78509696526;456483.199972135;268866.9448851554;270959.89632461156;459846.05822849274;206416.47661703578;226480.63070639357;275.76707047156356;2041970.7060607674;575942.5882189118;138672.9643164248;978082.7403456592;0;2;2;4;15;23;18;0;91;85;675620861234.5546;257368989200.20044;566623777214.7151;70379.73872705248;7349.457866732252;-0.0;11615.129747919944;2486313.662477725;378831.3379194609;0.0;210428.22534056718;4.278782136382475;0.32585191447643663
3109;2019-09-07 20:49:45.160;673;654;246;246;212;61;208;40;-14;39;798;277;-15;37;228;149;293;545;219;209;208;-101;722;367;372;138;371;311;716;205.0;-1.0;1171.0;163.0;209.0;0;70;85;1;0;0;1;1;0;0;1;0;1;1;0;40280.53515625;13062.2685546875;20543.333984375;2922.54516601562;642.0;364556;636.0;1188.0;Calculated values ==>;1567882185.16;340.46000000000004;338.56000000000006;297.76000000000005;297.76000000000005;294.36;279.26000000000005;275.1157276137837;293.96000000000004;277.16;271.76000000000005;277.06;352.96000000000004;300.86;271.66;276.86;295.96000000000004;288.06;302.46000000000004;327.66;294.06;293.96000000000004;336.76000000000005;337.36;263.06;242.14157278889297;268.91163127593666;275.1157276137837;295.06;7220000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3110000.0;7159999.999999999;0.034166666666666665;0.0;0.19516666666666668;0.027166666666666665;0.034833333333333334;0.069;2.9882107809087746;13062.2685546875;20543.333984375;2922.54516601562;40280.53515625;480515.4443564896;478241.1925187891;266092.9203090367;266092.9203090367;253410.11063442795;429675.2189834977;458804.85714063374;437706.9197206977;472850.0741107318;533055.5719724622;476179.3406384288;437548.62350390764;445401.9251867539;461701.42432542075;451234.9213390781;292835.2817150116;459954.15791424055;458943.3939490466;458804.85714063374;266774.11836628895;269285.52512055053;458930.57338890136;203367.23437271127;235033.09997824754;274.5474972976615;2042514.6108433788;576145.922864177;138721.719118702;978309.457338482;0;2;2;4;16;23;18;0;91;85;675847249735.2737;257451257700.46173;566810532715.3082;45735.29525708202;6942.804043273164;-0.0;15440.25124420465;2487282.094118405;378950.5393542417;0.0;210653.87473414183;1.864818087534454;0.1278817956954558
3110;2019-09-07 20:50:45.100;682;661;241;240;192;50;169;44;-17;42;801;276;-18;33;232;141;293;578;218;209;172;-111;720;369;374;138;372;309;714;228.0;-1.0;1708.0;182.0;178.0;0;73;85;1;0;0;1;1;0;0;1;0;1;1;0;39737.41796875;13055.4365234375;20477.58203125;2896.39599609375;646.0;364557;637.0;1188.0;Calculated values ==>;1567882245.1;341.36;339.26;297.26000000000005;297.16;292.36;278.16;275.3239800832674;290.06;277.56;271.46000000000004;277.36;353.26;300.76000000000005;271.36;276.46000000000004;296.36;287.26000000000005;302.46000000000004;330.96000000000004;294.06;290.36;336.86;337.76;262.06;242.14157278889297;268.67533136820026;275.3239800832674;294.96000000000004;7200000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;3090000.0;7140000.000000001;0.038;0.0;0.2846666666666666;0.030333333333333334;0.029666666666666668;0.06766666666666667;2.9875528334669323;13055.4365234375;20477.58203125;2896.39599609375;39737.41796875;482125.32121140376;479563.0112559821;264171.68530214153;263770.66445835494;246939.44390918734;429537.3511455088;452929.9532117572;437688.5006598165;473143.7464358393;533517.2412086267;476315.196732189;437530.6787186241;445218.16594836477;462090.83945049235;449686.4004461483;293512.70043318294;466053.26281570445;458625.0738315415;453366.9018130036;267192.67376467976;270959.89632461156;457916.0269529828;204051.16923026822;230409.42504503042;274.82131376906;2043180.7603011306;576363.3527582951;138770.16180373012;978650.9564632798;0;2;2;4;16;23;18;0;91;85;676070825934.5978;257533974900.21167;566996346714.7465;66508.76034694473;7700.567350922343;-0.0;15086.789261299517;2488216.525878484;379072.44542072987;0.0;210908.0123455819;2.451209223653351;0.17684697726689144
3111;2019-09-07 20:51:45.111;695;669;241;239;192;44;85;41;-18;44;802;276;-20;31;234;137;293;602;219;207;86;-119;718;364;369;137;368;308;712;210.0;-1.0;1501.0;225.0;176.0;0;60;86;1;0;0;1;1;0;0;1;0;1;1;0;39546.73828125;13064.9912109375;20443.509765625;2858.31323242188;650.0;364558;641.0;1190.0;Calculated values ==>;1567882305.111;342.66;340.06000000000006;297.26000000000005;297.06;292.36;277.56;274.8017692304317;281.66;277.26000000000005;271.36;277.56;353.36;300.76000000000005;271.16;276.26000000000005;296.56;286.86;302.46000000000004;333.36;293.86;281.76000000000005;337.26;338.16;261.26000000000005;241.92719264551067;268.5567601203482;274.8017692304317;295.06;7180000.0;3640000.0;3690000.0;1370000.0;3679999.9999999995;3080000.0;7120000.0;0.035;0.0;0.25016666666666665;0.0375;0.029333333333333333;0.06433333333333334;2.9919205632731987;13064.9912109375;20443.509765625;2858.31323242188;39546.73828125;484321.42762671225;481024.8687776024;264292.0185639345;263488.78655696067;247001.22453674753;429879.7862731237;440903.228962138;437758.51091407164;473469.3076824459;533695.5577509815;476441.6917674163;437443.34373287327;445126.96148863033;462963.65795648436;450005.2370249497;294255.50231185014;470358.21194631077;459142.8446520546;441068.32992211066;268866.9448851554;272634.34865687083;457261.5002681811;202178.57448353042;230499.73033366282;274.0717523848152;2043841.5827335082;576581.0628961914;138818.12650600963;978992.0280808107;0;2;2;4;16;23;18;0;91;85;676293766800.1788;257616490025.42673;567181480650.229;58934.247430373725;9565.6097169244;-0.0;13546.579906856812;2489262.075928393;379216.3566088853;0.0;211146.66750136364;2.256079858484977;0.1708825665470056
3112;2019-09-07 20:52:45.132;701;673;243;242;195;43;120;37;-20;45;802;276;-21;30;236;136;293;615;218;195;120;-120;710;364;369;143;367;306;704;219.0;-1.0;1609.0;251.0;175.0;0;96;87;1;0;0;1;1;0;0;1;0;1;1;0;39412.76171875;12993.587890625;20145.390625;2956.83544921875;652.0;364559;644.0;1191.0;Calculated values ==>;1567882365.132;343.26;340.46000000000004;297.46000000000004;297.36;292.66;277.46000000000004;274.8017692304317;285.16;276.86;271.16;277.66;353.36;300.76000000000005;271.06;276.16;296.76000000000005;286.76000000000005;302.46000000000004;334.66;292.66;285.16;337.56000000000006;338.36;261.16;243.1966462407574;268.3187672390254;274.8017692304317;294.96000000000004;7100000.0;3640000.0;3690000.0;1430000.0;3670000.0000000005;3060000.0;7040000.000000001;0.0365;0.0;0.26816666666666666;0.04183333333333333;0.029166666666666667;0.06566666666666666;2.994102559059225;12993.587890625;20145.390625;2956.83544921875;39412.76171875;486080.71840866;482528.7888398399;265621.19219954975;265202.58400642936;248213.6692428936;429879.7862731237;446492.89881477744;437898.67151236854;472785.5327691947;533843.2764024136;476694.1185785174;437742.05038880615;445377.61611900316;463380.54213311686;449856.90194320853;372338.5936938223;473480.10620997415;457478.6371371813;446492.89881477744;270122.7006405761;273471.60554148915;456195.2729677383;202059.26912830738;230291.0877513211;274.02521346235807;2044499.808864379;576798.2937258955;138866.603039133;979330.3873011759;0;2;2;4;16;23;18;0;91;85;676515244289.8411;257700519425.29855;567365745119.948;63244.2664059924;10631.356160616191;-0.0;14197.252259833633;2490280.5865628077;379384.7235654251;0.0;211377.94702191043;2.4399747547519666;0.18576872066728528
3113;2019-09-07 20:53:45.122;702;674;246;245;198;43;137;35;-21;44;798;276;-22;32;237;136;293;620;221;187;137;-116;704;363;368;148;366;305;698;219.0;-1.0;1320.0;345.0;170.0;6;99;88;1;0;0;1;1;0;0;1;0;1;1;0;39680.80859375;12955.6845703125;20145.3984375;2948.37573242188;653.0;364560;645.0;1191.0;Calculated values ==>;1567882425.122;343.36;340.56000000000006;297.76000000000005;297.66;292.96000000000004;277.46000000000004;274.69669130483857;286.86;276.66;271.06;277.56;352.96000000000004;300.76000000000005;270.96000000000004;276.36;296.86;286.76000000000005;302.46000000000004;335.16;291.86;286.86;337.66;338.46000000000004;261.56;244.22491754036054;268.19934244402924;274.69669130483857;295.26000000000005;7040000.000000001;3629999.9999999995;3679999.9999999995;1480000.0;3660000.0;3050000.0;6980000.0;0.0365;0.0;0.22;0.0575;0.028333333333333332;0.06483333333333333;2.993936189266243;12955.6845703125;20145.3984375;2948.37573242188;39680.80859375;486866.6172724529;483342.99248151656;267325.9759656311;266887.8059156057;249392.3846903351;429947.3805835815;449271.10435631766;437968.82056851813;472029.1217495138;533500.3631288704;476820.05190394813;437812.597326149;445859.90203062753;463662.6014702889;450039.4940293401;382019.6865167999;475010.67211844685;456521.675545363;449271.10435631766;270541.29595472733;273890.2417152289;455797.38968410797;200829.57322423777;229889.69781559217;273.53912197218654;2045158.8120982402;577014.5016224481;138915.804930639;979666.0879173208;0;2;2;4;16;23;18;0;91;85;676736307439.8762;257787804875.31244;567549014569.9772;52170.63441574168;14660.649446442538;-0.0;14223.227857390368;2491242.2171046683;379595.4551510652;0.0;211614.74488336922;2.248425206703883;0.18343843924590722
3114;2019-09-07 20:54:45.113;700;673;249;248;201;42;149;33;-22;44;789;280;-23;34;239;137;293;622;222;187;148;-110;699;362;367;148;365;304;693;200.0;-1.0;1201.0;393.0;167.0;12;99;87;1;0;0;1;1;0;0;1;0;1;1;0;39975.0859375;12797.9931640625;20206.8359375;2927.5068359375;652.0;364561;645.0;1190.0;Calculated values ==>;1567882485.113;343.16;340.46000000000004;298.06;297.96000000000004;293.26000000000005;277.36;274.5913991737795;288.06;276.46000000000004;270.96000000000004;277.56;352.06000000000006;301.16;270.86;276.56;297.06;286.86;302.46000000000004;335.36;291.86;287.96000000000004;337.66;338.36;262.16;244.22491754036054;268.0796299477929;274.5913991737795;295.36;6990000.000000001;3620000.0000000005;3670000.0000000005;1480000.0;3650000.0;3040000.0;6930000.0;0.03333333333333333;0.0;0.20016666666666666;0.0655;0.02783333333333333;0.06116666666666666;2.991588619043222;12797.9931640625;20206.8359375;2927.5068359375;39975.0859375;487101.10238856816;483743.08467123174;269061.81170570484;268601.6168142323;250565.54293860798;430014.67791919125;451234.9213390781;438039.0146135774;472029.1217495138;532636.8050945956;477411.40728836687;437883.18805776763;446338.7475733018;464076.26427514775;450368.9831162589;387224.7529368901;475928.57713342184;456686.0800191835;451087.79505189415;270541.29595472733;273471.60554148915;456421.3461258604;200122.29474732562;231492.59265481698;273.25618673385355;2045822.5116487695;577229.0834112456;138964.76327380407;980002.3060964667;0;2;2;4;16;23;18;0;91;85;676956774364.6449;257876591555.2193;567731687164.7855;47622.996759894726;16787.58786529403;-0.0;13431.90654662122;2492073.705954887;379857.4844847581;0.0;211845.1697675762;2.166363225235556;0.1852706623665825
