;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3115;2019-09-07 20:55:45.113;698;671;249;248;202;39;158;32;-24;43;777;282;-25;33;240;137;293;622;221;192;158;-101;693;359;364;149;363;302;688;179.0;-1.0;1218.0;403.0;166.0;10;99;83;1;0;0;1;1;0;0;1;0;1;1;0;39687.51171875;12470.77734375;19956.13671875;2910.515625;652.0;364562;644.0;1190.0;Calculated values ==>;1567882545.113;342.96000000000004;340.26;298.06;297.96000000000004;293.36;277.06;274.27422755570615;288.96000000000004;276.36;270.76000000000005;277.46000000000004;350.86;301.36;270.66;276.46000000000004;297.16;286.86;302.46000000000004;335.36;292.36;288.96000000000004;337.56000000000006;338.36;263.06;244.42749628697553;267.8393353686513;274.27422755570615;295.26000000000005;6930000.0;3590000.0;3640000.0;1490000.0;3629999.9999999995;3020000.0;6880000.0;0.029833333333333333;0.0;0.20299999999999999;0.06716666666666667;0.027666666666666666;0.057499999999999996;2.991588619043222;12470.77734375;19956.13671875;2910.515625;39687.51171875;487441.84396081563;483993.4929999049;269472.83503984753;269003.1077009875;251088.37662863533;430214.79039162316;453072.97611673607;438179.53515710204;471797.38380554324;531536.0717182884;477892.7993446067;438024.4983934438;446583.57048168074;464503.06872351485;450910.5575686874;392142.1523775176;476526.25902942976;457870.68847121065;453072.97611673607;270122.7006405761;273471.60554148915;457194.8814075184;199488.74312256344;233162.2482189958;272.9930119912925;2046486.3666292382;577439.6564988107;139013.41346097854;980336.9975352688;0;2;2;4;16;23;18;0;91;85;677176074364.6449;257965691555.2193;567913487164.7855;48454.230783011335;17309.262288139475;-0.0;12644.866854120064;2492874.3495177445;380141.6249027034;0.0;212062.47621258238;2.2188472851212055;0.192366552628145
3116;2019-09-07 20:56:45.104;696;670;249;247;200;38;166;30;-25;40;755;282;-26;41;241;136;293;621;221;195;166;-93;688;358;363;138;362;302;682;174.0;-1.0;1277.0;420.0;164.0;8;0;80;1;0;0;1;1;0;0;1;1;1;1;0;40166.2734375;11974.1923828125;19702.0546875;3894.36645507812;651.0;364563;644.0;1190.0;Calculated values ==>;1567882605.104;342.76;340.16;298.06;297.86;293.16;276.96000000000004;274.1680685717883;289.76000000000005;276.16;270.66;277.16;348.66;301.36;270.56;277.26000000000005;297.26000000000005;286.76000000000005;302.46000000000004;335.26000000000005;292.66;289.76000000000005;337.56000000000006;338.26;263.86;242.14157278889297;267.8393353686513;274.1680685717883;295.26000000000005;6880000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3020000.0;6820000.0;0.029;0.0;0.21283333333333332;0.07;0.02733333333333333;0.05633333333333333;2.991754677203494;11974.1923828125;19702.0546875;3894.36645507812;40166.2734375;487677.3911718831;484502.0223916205;269989.18557402905;269030.4786648893;250637.7271885034;430280.9020939914;454389.7536915715;438024.4983934438;472947.9820155742;529241.7372316079;477892.7993446067;437869.15320432716;447705.9326627795;464781.3556694665;450944.30644864263;395591.23890882503;477084.3325780381;458445.33754902834;454389.7536915715;270122.7006405761;273052.9745269728;459739.855471695;199531.477341172;233718.05766717365;273.00570673880975;2047151.7150235884;577643.334024249;139070.1123057091;980667.4328918814;0;2;2;4;16;23;18;0;92;85;677394141650.2827;258051778640.4711;568094659985.3154;50759.26464729185;18214.586469136615;-0.0;12431.17220937441;2493701.0046318793;380437.6125717355;0.0;212271.41186034048;2.288547068992646;0.2008990421203972
3117;2019-09-07 20:57:45.104;694;668;249;248;200;35;173;29;-25;39;741;284;-26;41;242;135;293;618;220;199;172;-85;692;353;357;135;356;302;687;149.0;-1.0;1128.0;237.0;176.0;1;0;78;1;0;0;1;1;0;0;1;1;1;1;0;40152.8125;11968.646484375;19742.5390625;3911.05444335938;650.0;364564;643.0;1192.0;Calculated values ==>;1567882665.104;342.56000000000006;339.96000000000004;298.06;297.96000000000004;293.16;276.66;273.6339639331285;290.46000000000004;276.06;270.66;277.06;347.26;301.56;270.56;277.26000000000005;297.36;286.66;302.46000000000004;334.96000000000004;293.06;290.36;337.46000000000004;338.16;264.66;241.49495122638035;267.8393353686513;273.6339639331285;295.16;6920000.0;3529999.9999999995;3570000.0000000005;1350000.0;3560000.0;3020000.0;6870000.0;0.024833333333333332;0.0;0.188;0.0395;0.029333333333333333;0.05416666666666667;2.9969490011946665;11968.646484375;19742.5390625;3911.05444335938;40152.8125;486961.45957513276;483656.3093204472;269557.07468809956;269085.339858588;250451.07845788254;430607.02586249536;456378.44897120155;438024.4983934438;473241.2657668606;527779.3963660207;478124.40241373086;437869.15320432716;447705.9326627795;465784.1997128528;451692.12969698274;392870.4577700938;476020.33687928197;459940.4098768325;456239.458526686;269704.110367413;272634.34865687083;461002.93096994614;199268.08119900248;237332.27459617506;272.8804021032179;2047821.0407397342;577842.8576814756;139135.15747986274;980996.1378397981;0;2;2;4;16;23;18;0;92;85;677610141650.2827;258133678640.4711;568275859985.3154;44886.20643255497;10338.526565952276;-0.0;11857.472462902677;2494498.0502242115;380675.55518036126;0.0;212473.81723260946;1.8831551715950514;0.14795162918609073
3118;2019-09-07 20:58:45.125;696;670;247;246;192;31;176;27;-26;36;746;283;-27;44;243;129;293;622;219;202;176;-80;689;353;357;132;356;301;683;131.0;-1.0;1687.0;368.0;174.0;1;0;73;1;0;0;1;1;0;0;1;1;1;1;0;39855.2578125;11653.33984375;19654.884765625;3891.09130859375;651.0;364565;643.0;1192.0;Calculated values ==>;1567882725.125;342.76;340.16;297.86;297.76000000000005;292.36;276.26000000000005;273.6339639331285;290.76000000000005;275.86;270.56;276.76000000000005;347.76;301.46000000000004;270.46000000000004;277.56;297.46000000000004;286.06;302.46000000000004;335.36;293.36;290.76000000000005;337.46000000000004;338.26;265.16;240.83765695389522;267.7187500070086;273.6339639331285;295.06;6890000.000000001;3529999.9999999995;3570000.0000000005;1320000.0;3560000.0;3010000.0;6830000.0;0.021833333333333333;0.0;0.2811666666666667;0.06133333333333334;0.029;0.050833333333333335;2.996782836324845;11653.33984375;19654.884765625;3891.09130859375;39855.2578125;487571.8437947643;484392.681203456;268946.84540172294;268478.1670903522;247942.04677736372;430607.02586249536;456794.493534906;438095.2167564963;473339.41292369686;528378.9364818194;478132.6452801639;437940.2675631159;448311.18344306457;465913.9958927326;450825.17580387567;394937.2547600476;477120.76565984054;460345.3573976857;456794.493534906;269704.110367413;273052.9745269728;461953.3549444242;199267.08289013754;239018.81625740265;272.8800071050595;2048488.0080148594;578039.776464703;139200.19811728824;981324.5646136843;0;2;2;4;16;23;18;0;92;85;677824416619.9559;258213806675.34888;568456823300.0394;67150.51030542454;16111.42468599625;-0.0;11070.263594939754;2495432.016302694;380896.048586149;0.0;212664.94857203012;2.6799440877260143;0.22874873752552466
3119;2019-09-07 20:59:45.115;697;670;243;242;194;31;173;26;-26;35;758;282;-27;43;245;130;293;623;222;202;173;-79;698;349;353;130;352;301;694;118.0;-1.0;1253.0;180.0;176.0;1;0;71;1;0;0;1;1;0;0;1;1;1;1;0;39707.46875;11446.7470703125;20052.55859375;3907.62329101562;651.0;364566;644.0;1191.0;Calculated values ==>;1567882785.115;342.86;340.16;297.46000000000004;297.36;292.56;276.26000000000005;273.20264511476705;290.46000000000004;275.76000000000005;270.56;276.66;348.96000000000004;301.36;270.46000000000004;277.46000000000004;297.66;286.16;302.46000000000004;335.46000000000004;293.36;290.46000000000004;337.56000000000006;338.26;265.26000000000005;240.39332010688793;267.7187500070086;273.20264511476705;295.36;6980000.0;3490000.0;3529999.9999999995;1300000.0;3520000.0000000005;3010000.0;6940000.000000001;0.019666666666666666;0.0;0.20883333333333332;0.030000000000000002;0.029333333333333333;0.049;2.994268756764169;11446.7470703125;20052.55859375;3907.62329101562;39707.46875;486765.3749684182;483183.4159075268;266300.7600994672;265869.00386764796;248222.21939270818;430862.6128555636;457035.12758347794;438095.2167564963;473501.9964771252;529631.1645758075;478016.9845538143;437940.2675631159;448172.5211863176;466745.737608159;451684.1590336778;388122.5804900277;475966.0193382001;460965.25863777025;457035.12758347794;270122.7006405761;273052.9745269728;462350.7543324758;198834.38216540194;239222.41793545458;272.69189810598994;2049150.920232532;578232.2451055634;139265.1765740806;981655.4048258382;0;2;2;4;16;23;18;0;92;85;678037381119.9897;258292393575.36136;568637393200.0681;49965.63762377353;7905.491165012216;-0.0;10672.822772753145;2496407.8215409424;381096.15619477833;0.0;212846.1107597253;1.9358909000128974;0.15022841912679052
3120;2019-09-07 21:00:45.106;702;677;243;243;187;29;175;24;-27;33;770;284;-28;44;246;125;293;630;225;202;175;-81;692;350;355;135;353;299;688;115.0;0.0;1603.0;514.0;158.0;1;100;63;1;0;0;1;1;0;0;1;1;0;1;0;38226.28515625;10951.609375;19841.271484375;2953.28002929688;652.0;364567;644.0;0.0;Calculated values ==>;1567882845.106;343.36;340.86;297.46000000000004;297.46000000000004;291.86;276.06;273.3108153835814;290.66;275.56;270.46000000000004;276.46000000000004;350.16;301.56;270.36;277.56;297.76000000000005;285.66;302.46000000000004;336.16;293.36;290.66;337.56000000000006;338.36;265.06;241.49495122638035;267.47669482898436;273.3108153835814;295.66;6920000.0;3500000.0;3550000.0;1350000.0;3529999.9999999995;2990000.0;6880000.0;0.019166666666666665;0.0;0.26716666666666666;0.08566666666666665;0.026333333333333334;0.0455;0.0;10951.609375;19841.271484375;2953.28002929688;38226.28515625;488131.49253971846;484884.7263575444;266730.81185484224;266730.81185484224;246164.9427328754;430799.1582183253;456983.74854416;438390.63782803225;472656.1521691498;531033.1066175749;478495.4299450157;438236.7768127522;448684.19816349365;466731.7774718429;450785.9164199044;392870.4577700938;477770.2068369646;460655.98800483014;456983.74854416;270122.7006405761;273471.60554148915;461403.41106331255;197801.45441122795;237694.63564233074;272.2854254965545;2049800.270763877;578418.8700777997;139322.3421922274;981987.8035421862;0;2;2;4;16;23;18;0;92;85;678249749259.767;258371881650.27795;568817366199.8793;64277.41016952288;22581.900953195243;-0.0;9977.65463703323;2497359.7041344116;381350.17968625674;0.0;213018.17225819622;2.869569847640304;0.2721110033675085
3121;2019-09-07 21:01:45.116;704;696;240;238;191;28;177;23;-29;33;785;284;-30;38;247;126;293;635;224;202;176;-81;698;345;350;140;349;299;694;85.0;-1.0;350.0;280.0;156.0;1;100;57;1;0;0;1;1;0;0;1;1;0;1;0;37656.41796875;10587.158203125;20151.470703125;2933.56274414062;652.0;364568;643.0;0.0;Calculated values ==>;1567882905.116;343.56000000000006;342.76;297.16;296.96000000000004;292.26000000000005;275.96000000000004;272.7676641592781;290.86;275.46000000000004;270.26000000000005;276.46000000000004;351.66;301.56;270.16;276.96000000000004;297.86;285.76000000000005;302.46000000000004;336.66;293.36;290.76000000000005;337.46000000000004;338.36;265.06;242.56692532238324;267.47669482898436;272.7676641592781;295.56;6980000.0;3450000.0;3500000.0;1400000.0;3490000.0;2990000.0;6940000.000000001;0.014166666666666666;0.0;0.058333333333333334;0.04666666666666666;0.026000000000000002;0.04016666666666667;0.0;10587.158203125;20151.470703125;2933.56274414062;37656.41796875;487793.8625851656;487042.7924400403;265017.0488909985;264179.662932486;247253.00833651648;431113.4868728058;458068.5424962497;438082.61597026663;471998.58498376724;532593.2065287553;478495.4299450157;437928.15255369636;447854.7951058831;467427.77827488515;451822.1503776881;388122.5804900277;477841.279221515;461426.65108166065;457932.4809600286;269704.110367413;273471.60554148915;460646.13932767586;194622.6290901819;240189.14149237025;270.98773657328286;2050432.7320157948;578598.3897225438;139371.40739150209;982321.131939171;0;2;2;4;16;23;18;0;92;85;678461284509.7334;258454395400.26483;568996796099.8507;14201.832568004944;12414.430477749716;-0.0;8746.024135284277;2498013.8068227354;381641.86438748415;0.0;213174.2289197168;1.0501926203140008;0.09667924162417896
3122;2019-09-07 21:02:45.127;707;706;243;242;186;25;181;20;-30;32;791;280;-30;41;248;124;293;647;218;206;181;-83;696;345;349;141;348;297;691;-2.0;-1.0;1297.0;508.0;149.0;0;100;48;1;0;0;1;1;0;0;1;1;0;1;0;37054.7890625;9876.3896484375;19988.42578125;2915.8720703125;652.0;364569;642.0;0.0;Calculated values ==>;1567882965.127;343.86;343.76;297.46000000000004;297.36;291.76000000000005;275.66;272.7676641592781;291.26000000000005;275.16;270.16;276.36;352.26;301.16;270.16;277.26000000000005;297.96000000000004;285.56;302.46000000000004;337.86;293.76000000000005;291.26000000000005;337.36;338.36;264.86;242.77792619122317;267.23344911666527;272.7676641592781;294.96000000000004;6959999.999999999;3450000.0;3490000.0;1410000.0;3479999.9999999995;2970000.0;6909999.999999999;0.0;0.0;0.21616666666666667;0.08466666666666667;0.024833333333333332;0.024833333333333332;0.0;9876.3896484375;19988.42578125;2915.8720703125;37054.7890625;488441.9056689751;488817.9334943871;266513.55557202146;266077.49143430067;245753.67938633158;431113.4868728058;458770.8236096388;438378.49729393894;471767.92807864514;533365.0868022642;478281.79800212284;438378.49729393894;448643.4835266502;467696.3319837368;451537.1326838892;389815.2723480742;480037.283844242;462108.63169200567;458770.8236096388;269285.52512055053;273471.60554148915;460291.07308573613;195838.29091848648;266513.55557202146;271.4789537906619;2051055.4395514666;578768.9505521717;139420.1616183861;982655.6924022546;0;2;2;4;16;23;18;0;92;85;678671022955.28;258538710855.4846;569175628880.3168;52429.107944826974;22390.335556827136;-0.0;4774.388822934164;2498569.16645906;381931.9572791431;0.0;213286.91968418212;2.4280708671710522;0.24481217454838855
3123;2019-09-07 21:03:45.117;710;711;241;239;192;24;185;19;-31;30;788;278;-31;44;250;125;293;648;219;207;185;-85;696;340;344;143;343;297;692;-2.0;-1.0;184.0;162.0;149.0;0;100;41;1;0;0;1;1;0;0;1;1;0;0;0;36499.6796875;9379.787109375;20058.140625;2897.68969726562;657.0;364570;641.0;0.0;Calculated values ==>;1567883025.117;344.16;344.26;297.26000000000005;297.06;292.36;275.56;272.21867820750657;291.66;275.06;270.06;276.16;351.96000000000004;300.96000000000004;270.06;277.56;298.16;285.66;302.46000000000004;337.96000000000004;293.86;291.66;337.26;338.86;264.66;243.1966462407574;267.23344911666527;272.21867820750657;295.06;6959999.999999999;3400000.0;3440000.0;1430000.0;3429999.9999999995;2970000.0;6920000.0;0.0;0.0;0.03066666666666667;0.027000000000000003;0.024833333333333332;0.024833333333333332;0.0;9379.787109375;20058.140625;2897.68969726562;36499.6796875;488878.9132727227;489438.94146594446;265576.92569234077;264727.18176856876;247640.63467492288;431420.45991060114;460095.7809635917;438225.1199557825;471304.9624172612;533053.7114365739;478051.447769109;438225.1199557825;449054.84348344925;468649.42613587074;452560.7961776538;389815.2723480742;480075.7114329366;462994.4217726062;460095.7809635917;268866.9448851554;275564.83829863765;459780.758145265;192340.29814332596;265576.92569234077;270.03937018592904;2051668.2912988297;578929.3919471557;139468.5998920656;982989.3581687952;0;2;2;4;16;23;18;0;92;85;678878888305.3131;258623896655.49814;569353799180.3451;7540.467868915334;7220.892420052355;-0.0;4830.551572569399;2499068.8296331763;382178.67638561747;0.0;213366.9475139624;0.6058926168011337;0.055705294514251304
3124;2019-09-07 21:04:45.118;713;714;243;243;184;21;188;14;-31;27;781;277;-33;48;251;121;293;655;221;209;188;-88;694;339;344;143;343;296;690;-2.0;-2.0;841.0;299.0;150.0;0;100;30;1;0;0;1;1;0;0;1;1;0;1;0;35685.453125;8627.2041015625;20005.1875;2887.53100585938;668.0;364571;639.0;0.0;Calculated values ==>;1567883085.118;344.46000000000004;344.56000000000006;297.46000000000004;297.46000000000004;291.56;275.26000000000005;272.10816812424576;291.96000000000004;274.56;270.06;275.86;351.26;300.86;269.86;277.96000000000004;298.26000000000005;285.26000000000005;302.46000000000004;338.66;294.06;291.96000000000004;337.06;339.96000000000004;264.36;243.1966462407574;267.1113755279542;272.10816812424576;295.26000000000005;6940000.000000001;3390000.0;3440000.0;1430000.0;3429999.9999999995;2960000.0;6900000.0;0.0;0.0;0.14016666666666666;0.049833333333333334;0.025;0.025;0.0;8627.2041015625;20005.1875;2887.53100585938;35685.453125;489521.7357709622;490078.6229226386;266585.4683612664;266585.4683612664;245153.13997907884;431480.97241316177;460494.454094383;438449.4162088901;471008.3239875013;532401.607853083;478060.3206155972;438143.1473471288;449783.7990098222;468775.37201557297;452173.63133778964;391391.51331454556;481368.0882715154;463255.17580798146;460494.454094383;268029.79939014546;280170.41352433193;459475.12376646604;194443.65404373006;266585.4683612664;270.8929388984888;2052269.8440972534;579079.4527080366;139516.81086803626;983323.2248004514;0;2;2;4;16;23;18;0;92;85;679085291745.0637;258709698085.3945;569531702145.1302;34201.47433014993;13207.401574516343;-0.0;4847.724643327914;2499416.684948574;382348.91500596295;0.0;213447.60115986914;1.6578911439233521;0.15942388785230371
3125;2019-09-07 21:05:45.128;715;709;240;239;189;34;192;17;-21;27;774;279;-27;54;246;127;293;618;225;207;192;-90;650;356;361;148;361;302;652;155.0;-1.0;877.0;414.0;89.0;98;100;33;1;0;0;1;0;0;0;1;1;0;0;0;21944.216796875;8206.052734375;6629.3525390625;2902.615234375;676.0;364572;637.0;0.0;Calculated values ==>;1567883145.128;344.66;344.06000000000006;297.16;297.06;292.06;276.56;273.955091788801;292.36;274.86;271.06;275.86;350.56000000000006;301.06;270.46000000000004;278.56;297.76000000000005;285.86;302.46000000000004;334.96000000000004;293.86;292.36;336.86;340.76;264.16;244.22491754036054;267.8393353686513;273.955091788801;295.66;6500000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;6520000.0;0.025833333333333333;0.0;0.14616666666666667;0.06899999999999999;0.014833333333333334;0.04066666666666667;0.0;8206.052734375;6629.3525390625;2902.615234375;21944.216796875;494268.23047764756;493236.05638383434;268260.13156550354;267765.82925550855;248039.17710915316;430412.23801567365;458352.99863763346;438642.8229465016;470337.1587537227;531223.4586501896;477545.00593128626;437713.4967235476;449505.1483678675;465582.3289076539;449989.71597663057;413620.63809745567;480141.48371605895;460398.2616888783;458352.99863763346;267192.67376467976;283520.3318566784;458490.80065818573;198580.56292569923;223996.47115907044;272.6201815739538;2052750.1713877344;579219.7532278372;139565.070128567;983545.2162931584;0;2;2;4;16;23;18;0;92;85;679296826995.0302;258797012635.3806;569711132045.1017;35089.10033970728;17933.806403541566;-0.0;9530.49878412823;2499994.2026409735;382608.46832408325;0.0;213567.439658167;3.526515571443058;0.335932831802447
3126;2019-09-07 21:06:45.109;704;698;246;244;195;47;195;17;-5;27;766;282;-11;58;240;129;293;550;228;207;195;-92;660;360;364;144;364;307;661;154.0;-1.0;889.0;368.0;94.0;98;0;45;1;0;0;1;0;0;0;1;1;1;0;0;24456.24609375;9118.3623046875;6735.5556640625;3960.63793945312;680.0;364573;636.0;0.0;Calculated values ==>;1567883205.109;343.56000000000006;342.96000000000004;297.76000000000005;297.56;292.66;277.86;274.38016830617;292.66;274.86;272.66;275.86;349.76;301.36;272.06;278.96000000000004;297.16;286.06;302.46000000000004;328.16;293.86;292.66;336.76000000000005;341.16;263.96000000000004;243.40439225979637;268.43790593516167;274.38016830617;295.96000000000004;6600000.0;3600000.0;3640000.0;1440000.0;3640000.0;3070000.0;6609999.999999999;0.025666666666666667;0.0;0.14816666666666667;0.06133333333333334;0.015666666666666666;0.04133333333333333;0.0;9118.3623046875;6735.5556640625;3960.63793945312;24456.24609375;491726.5892349202;490777.73313065944;270450.78316437744;269429.07415544;249735.0350398962;430148.3826014536;458285.16724151495;439994.53361340857;470874.54964527197;530009.779551569;477269.1730796724;439073.4486229179;449136.8774881625;464356.0352725641;449552.1487710988;409727.9172757063;468434.0141467947;459930.11272889783;458285.16724151495;266774.11836628895;285195.4229665811;458911.338708814;199899.35970610968;226640.62504916277;273.1596223087866;2053136.7194658127;579364.0776358278;139622.2457936021;983656.5552595775;0;2;2;4;16;23;18;0;92;86;679514258119.8365;258884584895.30264;569893774189.9391;35574.10160059812;15886.0680454992;-0.0;9574.64107728389;2500582.87618428;382890.2113640168;0.0;213726.59874052907;3.080301723951992;0.28781749033786674
3127;2019-09-07 21:07:45.109;690;693;249;249;195;52;200;17;6;27;751;288;1;72;239;129;293;549;230;208;200;-93;683;363;367;142;367;308;683;185.0;-1.0;863.0;386.0;112.0;98;0;53;1;0;0;1;0;0;0;1;1;1;0;0;26568.591796875;9969.9384765625;7099.73876953125;3974.85278320312;681.0;364574;634.0;0.0;Calculated values ==>;1567883265.109;342.16;342.46000000000004;298.06;298.06;292.66;278.36;274.69669130483857;293.16;274.86;273.76000000000005;275.86;348.26;301.96000000000004;273.26000000000005;280.36;297.06;286.06;302.46000000000004;328.06;293.96000000000004;293.16;336.56;341.26;263.86;242.98782864720522;268.5567601203482;274.69669130483857;296.16;6830000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3080000.0;6830000.0;0.030833333333333334;0.0;0.14383333333333334;0.06433333333333333;0.018666666666666668;0.0495;0.0;9969.9384765625;7099.73876953125;3974.85278320312;26568.591796875;487331.48468672554;487768.1715707001;269901.26004668954;269901.26004668954;248928.39410701624;429947.3805835815;458495.1351315018;441446.09905818984;471141.87126780767;528362.7715125432;477844.140912114;440691.34818141814;450882.9148253411;463780.20084055996;448998.212695669;398644.78431175684;465304.7794186933;459595.91619260935;458495.1351315018;265937.0223246507;285614.20965156396;459120.7182997156;200566.12512375807;226712.70799031807;273.43546744744083;2053561.9264482346;579523.146809005;139688.37488295758;983771.8493798574;0;2;2;4;16;23;18;0;92;86;679733558119.8365;258970384895.30264;570078274189.9391;34646.56958423577;16633.678827653264;-0.0;11473.230143488596;2501168.0484441537;383161.2092546264;0.0;213901.99766736882;2.981937751425961;0.27489078264086125
3128;2019-09-07 21:08:45.140;688;694;246;248;192;61;206;19;11;28;746;293;8;74;236;128;293;588;227;209;206;-94;702;372;377;140;377;309;702;255.0;-1.0;1016.0;573.0;141.0;98;0;62;1;0;0;1;0;0;0;1;1;1;0;0;27841.232421875;11078.5;7300.08984375;3996.31591796875;682.0;364575;632.0;0.0;Calculated values ==>;1567883325.14;341.96000000000004;342.56000000000006;297.76000000000005;297.96000000000004;292.36;279.26000000000005;275.63479819532273;293.76000000000005;275.06;274.26000000000005;275.96000000000004;347.76;302.46000000000004;273.96000000000004;280.56;296.76000000000005;285.96000000000004;302.46000000000004;331.96000000000004;294.06;293.76000000000005;336.36;341.36;263.76000000000005;242.56692532238324;268.67533136820026;275.63479819532273;295.86;7020000.0;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3090000.0;7020000.0;0.042499999999999996;0.0;0.16933333333333334;0.0955;0.0235;0.066;0.0;11078.5;7300.08984375;3996.31591796875;27841.232421875;485002.6116211596;485895.20176721195;267039.22515609895;267916.17917584523;247315.89782955797;429328.3091220336;457723.8444739631;441985.3313433802;471506.718606615;527761.2710080513;478302.60804242647;441535.4042861069;450977.18947705167;461873.6998193133;447150.5644940971;384271.86535922985;469320.30149738974;458144.8258808794;457723.8444739631;265099.94585879904;286033.001929769;459329.5123731156;202351.1588245843;225384.03092747205;274.1752430802725;2054015.5759156162;579698.641088599;139754.8356092624;983891.9099511715;0;2;2;4;16;23;18;0;92;86;679956873440.3474;259055028605.49628;570263469825.3628;40578.05321318277;24541.43276388474;-0.0;15334.427694068409;2501795.2441860265;383504.5124670717;0.0;214125.51023838657;3.595720783270721;0.3385021090579241
3129;2019-09-07 21:09:45.100;691;697;237;239;190;77;207;25;11;31;751;292;11;77;227;131;293;615;228;211;207;-94;734;379;384;140;383;311;729;221.0;-1.0;778.0;523.0;180.0;0;0;71;1;0;0;1;0;1;0;1;1;1;0;0;41542.08984375;12008.7998046875;20751.666015625;4003.12548828125;681.0;364576;632.0;0.0;Calculated values ==>;1567883385.1;342.26;342.86;296.86;297.06;292.16;280.86;276.35288757459654;293.86;275.66;274.26000000000005;276.26000000000005;348.26;302.36;274.26000000000005;280.86;295.86;286.26000000000005;302.46000000000004;334.66;294.26000000000005;293.86;336.36;341.26;263.76000000000005;242.56692532238324;268.91163127593666;276.35288757459654;295.96000000000004;7340000.000000001;3790000.0;3840000.0;1400000.0;3829999.9999999995;3110000.0;7290000.000000001;0.036833333333333336;0.0;0.12966666666666668;0.08716666666666667;0.030000000000000002;0.06683333333333334;0.0;12008.7998046875;20751.666015625;4003.12548828125;41542.08984375;481959.2265380273;483429.429777592;261776.82892617388;262538.4407760974;245869.06214698046;428830.04407018964;456725.70422684704;441564.8193833535;471801.8942764967;528131.5387105639;477938.08403104224;441564.8193833535;451029.8958692172;459706.5143031428;446266.94480280706;289635.30916632136;470363.9944625863;457295.59595708834;456725.70422684704;265099.94585879904;285614.20965156396;459329.5123731156;203649.84101908645;229741.75579034764;274.712939420572;2054593.3848029983;579890.9069902191;139821.4531794175;984125.5187394646;0;2;2;4;16;24;18;0;92;86;680185021239.5853;259138972605.21588;570449345824.742;30849.642194566633;22286.74468635954;-0.0;15170.093887172712;2502390.078158574;383894.4871213131;0.0;214379.5451144841;1.8579926045508988;0.17383464715362643
3130;2019-09-07 21:10:45.131;705;710;229;228;187;64;171;35;11;38;756;293;11;79;227;134;293;640;228;210;172;-92;745;376;381;140;379;304;739;325.0;-1.0;1130.0;356.0;170.0;63;0;61;1;0;0;1;0;1;0;1;1;1;0;0;42216.72265625;11522.0546875;23475.53515625;3907.71484375;681.0;364577;630.0;0.0;Calculated values ==>;1567883445.131;343.66;344.16;296.06;295.96000000000004;291.86;279.56;276.0463484220469;290.26000000000005;276.66;274.26000000000005;276.96000000000004;348.76;302.46000000000004;274.26000000000005;281.06;295.86;286.56;302.46000000000004;337.16;294.16;290.36;336.16;341.26;263.96000000000004;242.56692532238324;268.0796299477929;276.0463484220469;295.96000000000004;7450000.0;3760000.0;3810000.0;1400000.0;3790000.0;3040000.0;7390000.000000001;0.05416666666666667;0.0;0.18833333333333335;0.059333333333333335;0.028333333333333332;0.0825;0.0;11522.0546875;23475.53515625;3907.71484375;42216.72265625;482912.66961462895;484330.10445416364;258366.31764297653;258011.75234601792;244672.806096597;429045.3911783415;451997.505604797;443022.0508540321;472489.9908694221;529193.1324091097;478918.8257730304;443022.0508540321;452539.3122535068;460331.7055886019;447312.3308637922;287453.1796736546;473264.63513774535;457640.58306361805;452145.8191207061;264262.8888514036;285614.20965156396;459532.4227784258;204618.28810185162;223077.20733819756;275.0733606199965;2055291.735536983;580087.0987581708;139887.41090956453;984494.2691727455;0;2;2;4;16;24;18;0;92;86;680414639815.1106;259223016005.40814;570633941150.1642;44899.37531832733;15124.905324143401;-0.0;18898.160472056956;2503021.6461142297;384206.4119500517;0.0;214663.59391755596;2.0285778956997835;0.1605558856955551
3131;2019-09-07 21:11:45.101;729;734;231;230;188;51;87;40;9;43;759;294;9;86;230;133;293;662;229;211;88;-90;728;370;375;139;373;303;721;297.0;-1.0;1649.0;217.0;162.0;88;0;57;1;0;0;1;0;1;0;1;1;1;0;0;41614.41015625;10989.22265625;24041.380859375;3920.49951171875;680.0;364578;629.0;0.0;Calculated values ==>;1567883505.101;346.06000000000006;346.56000000000006;296.26000000000005;296.16;291.96000000000004;278.26000000000005;275.4277932560699;281.86;277.16;274.06;277.46000000000004;349.06000000000006;302.56;274.06;281.76000000000005;296.16;286.46000000000004;302.46000000000004;339.36;294.26000000000005;281.96000000000004;336.06;341.16;264.16;242.35481222062532;267.9596281332873;275.4277932560699;296.06;7280000.0;3700000.0;3750000.0;1390000.0;3729999.9999999995;3030000.0;7209999.999999999;0.0495;0.0;0.2748333333333333;0.036166666666666666;0.027000000000000003;0.07650000000000001;0.0;10989.22265625;24041.380859375;3920.49951171875;41614.41015625;488348.8680977467;489806.4628599607;259932.21493995213;259562.0474932933;245482.7972122093;429467.9694778635;439937.87297185906;442934.10434907244;473111.3802909942;529582.9255284944;479156.9821390083;442934.10434907244;453646.8934871613;461667.43032320484;448294.8327243374;291087.45644078887;478917.02504282905;458743.9286767682;440106.4423545597;263844.3676079864;285195.4229665811;459889.1795253615;204291.90451208322;223929.66113368399;274.91890356431765;2055989.9790143669;580274.5989391359;139952.61341166473;984890.0454859145;0;2;2;4;16;24;18;0;92;86;680641326415.2188;259306674155.44806;570815950100.251;65586.8312551992;9244.101446313565;-0.0;16537.523763396995;2503941.904143587;384409.38546904083;0.0;214958.74363764125;2.3457219273294756;0.17928046819772592
3132;2019-09-07 21:12:45.092;736;739;241;240;195;44;113;40;-12;44;760;294;-10;86;233;133;293;665;229;211;113;-87;706;364;369;138;367;303;699;282.0;-1.0;1589.0;127.0;158.0;88;0;56;1;0;0;1;0;1;0;1;1;1;0;0;41095.30859375;10570.791015625;23126.80859375;3918.70874023438;680.0;364579;628.0;0.0;Calculated values ==>;1567883565.092;346.76;347.06000000000006;297.26000000000005;297.16;292.66;277.56;274.8017692304317;284.46000000000004;277.16;271.96000000000004;277.56;349.16;302.56;272.16;281.76000000000005;296.46000000000004;286.46000000000004;302.46000000000004;339.66;294.26000000000005;284.46000000000004;335.96000000000004;341.16;264.46000000000004;242.14157278889297;267.9596281332873;274.8017692304317;296.06;7059999.999999999;3640000.0;3690000.0;1380000.0;3670000.0000000005;3030000.0;6990000.000000001;0.047;0.0;0.26483333333333337;0.021166666666666667;0.026333333333333334;0.07333333333333333;0.0;10570.791015625;23126.80859375;3918.70874023438;41095.30859375;491620.2431025427;492753.1100407584;265109.2002840257;264691.41964255134;248379.36158980327;429879.7862731237;445403.72395700106;439799.2375881988;473339.4428557924;529687.3334219017;479156.9821390083;440102.7751569699;453646.8934871613;462979.80544440064;449410.5940142182;379437.15332849347;481872.8595423978;459692.8932557732;445403.72395700106;263425.85118522606;285195.4229665811;460345.49301534053;203236.28803073236;225454.2883398695;274.482784307483;2056679.1232827455;580454.2387695293;140017.93034801882;985283.054770708;0;2;2;4;16;24;18;0;92;86;680864492934.9846;259389761690.36087;570997722830.0603;62649.75447446903;5442.144838840873;-0.0;16129.625278589649;2505010.382061148;384531.75249681424;0.0;215230.9290454359;2.2389630531826;0.16113188640114257
3133;2019-09-07 21:13:45.122;730;732;246;246;201;41;136;36;-23;43;761;294;-23;81;235;135;293;648;229;207;135;-85;684;361;366;137;364;303;677;301.0;0.0;1328.0;358.0;155.0;83;0;55;1;0;0;1;0;1;0;1;1;1;1;0;40363.4296875;10171.0849609375;22127.9296875;3918.02075195312;680.0;364580;626.0;0.0;Calculated values ==>;1567883625.122;346.16;346.36;297.76000000000005;297.76000000000005;293.26000000000005;277.26000000000005;274.4858918419099;286.76000000000005;276.76000000000005;270.86;277.46000000000004;349.26;302.56;270.86;281.26000000000005;296.66;286.66;302.46000000000004;337.96000000000004;293.86;286.66;335.76000000000005;341.16;264.66;241.92719264551067;267.9596281332873;274.4858918419099;296.06;6840000.000000001;3610000.0;3660000.0;1370000.0;3640000.0;3030000.0;6770000.0;0.050166666666666665;0.0;0.22133333333333333;0.059666666666666666;0.025833333333333333;0.076;0.0;10171.0849609375;22127.9296875;3918.02075195312;40363.4296875;492972.73244872753;493952.2964153515;268978.2418990837;268978.2418990837;251169.55038805338;430081.6785162784;449490.0504249662;438109.25301780854;473371.616014766;529791.7321354732;479156.9821390083;438109.25301780854;452981.10741356865;463693.98011157714;450255.8188384086;398060.1724127025;481779.0282261862;459616.26960334147;449340.5888574132;262588.8327430989;285195.4229665811;460699.3913920448;200997.39323341253;224104.91854740164;273.59629198451904;2057358.2855128418;580627.1741604015;140083.2690801288;985660.3661509481;0;2;2;4;16;24;18;0;92;86;681085103184.8795;259472302940.32153;571179613729.9736;52480.75829894632;15495.552556798391;-0.0;17117.91094356088;2505970.2827109387;384706.32054876717;0.0;215508.13037855597;2.349563426673731;0.19316311899092198
3134;2019-09-07 21:14:45.133;717;717;250;249;210;40;156;33;-24;41;763;293;-25;74;236;139;293;617;231;202;156;-86;666;360;365;135;363;302;659;280.0;-1.0;1324.0;400.0;147.0;84;0;53;1;0;0;1;0;1;0;1;1;1;1;0;40200.953125;9751.2900390625;21518.447265625;3922.0;679.0;364581;626.0;0.0;Calculated values ==>;1567883685.133;344.86;344.86;298.16;298.06;294.16;277.16;274.38016830617;288.76000000000005;276.46000000000004;270.76000000000005;277.26000000000005;349.46000000000004;302.46000000000004;270.66;280.56;296.76000000000005;287.06;302.46000000000004;334.86;293.36;288.76000000000005;335.76000000000005;341.06000000000006;264.56;241.49495122638035;267.8393353686513;274.38016830617;296.26000000000005;6659999.999999999;3600000.0;3650000.0;1350000.0;3629999.9999999995;3020000.0;6590000.000000001;0.04666666666666666;0.0;0.22066666666666668;0.06666666666666667;0.0245;0.07116666666666666;0.0;9751.2900390625;21518.447265625;3922.0;40200.953125;492945.7274527033;493647.60600585875;272826.3137185706;272267.6968568707;255144.75827992277;430148.3826014536;452609.8878949277;438179.53515710204;473436.17305719486;530076.5401052948;479164.0989566057;438024.4983934438;452218.85131261987;463974.7193981239;451023.10260554776;407175.3702294463;479178.4823189869;459088.8889116735;452609.8878949277;262588.8327430989;284776.6418597092;460902.7397682947;200517.7767867168;225410.879664896;273.40344252092956;2058029.7784531687;580793.224388803;140148.61456411527;986024.1526403584;0;2;2;4;16;24;18;0;92;86;681304443389.5797;259553917900.21;571361147004.7256;52444.02801373168;17358.99753210519;-0.0;16168.99608570392;2506844.8162307725;384980.158660252;0.0;215785.57212508417;2.4429604281028037;0.21024156381228484
3135;2019-09-07 21:15:45.113;702;700;254;254;210;34;170;29;-24;39;767;293;-25;69;238;139;293;574;232;205;169;-88;660;354;359;134;357;302;654;249.0;-1.0;1340.0;312.0;158.0;54;0;52;1;0;0;1;0;1;0;1;1;1;1;0;40782.73046875;9617.349609375;20300.923828125;3935.38793945312;677.0;364582;624.0;0.0;Calculated values ==>;1567883745.113;343.36;343.16;298.56;298.56;294.16;276.56;273.7412296467126;290.16;276.06;270.76000000000005;277.06;349.86;302.46000000000004;270.66;280.06;296.96000000000004;287.06;302.46000000000004;330.56;293.66;290.06;335.56;340.86;264.36;241.2770596917726;267.8393353686513;273.7412296467126;296.36;6600000.0;3540000.0;3590000.0;1340000.0;3570000.0000000005;3020000.0;6540000.000000001;0.0415;0.0;0.22333333333333333;0.052000000000000005;0.026333333333333334;0.06783333333333333;0.0;9617.349609375;20300.923828125;3935.38793945312;40782.73046875;491444.9871475776;491776.6381451873;275887.9964205052;275887.9964205052;255385.71178328822;430542.39183029096;455628.1233537539;438179.53515710204;473371.24222306634;530493.7248521174;479164.0989566057;438024.4983934438;451546.2291266524;465118.4183262364;452090.2153152323;409727.9172757063;473172.1004947937;460438.91947669676;455487.9538181988;261751.83340796042;283939.0963198885;460854.15370368265;199392.59208781036;229088.59671819318;272.9338746797098;2058704.4175286544;580954.5759174812;140214.07097088726;986372.5312346641;0;2;2;4;16;24;18;0;92;86;681521570989.6488;259634591000.23566;571542286604.7832;53329.08395214181;13596.00120402536;-0.0;15357.423056617048;2507725.9650165685;385238.03099702747;0.0;216048.20471130052;2.430534981034591;0.2019182427460216
3136;2019-09-07 21:16:45.114;692;690;251;249;207;34;177;28;-25;37;772;292;-26;67;240;136;293;531;229;206;177;-89;653;354;359;134;357;302;647;239.0;-1.0;1327.0;324.0;167.0;43;0;49;1;0;0;1;0;1;0;1;1;1;1;0;39909.10546875;9233.87109375;19604.171875;3937.69116210938;675.0;364583;624.0;0.0;Calculated values ==>;1567883805.114;342.36;342.16;298.26000000000005;298.06;293.86;276.56;273.7412296467126;290.86;275.96000000000004;270.66;276.86;350.36;302.36;270.56;279.86;297.16;286.76000000000005;302.46000000000004;326.26000000000005;293.76000000000005;290.86;335.56;340.66;264.26000000000005;241.2770596917726;267.8393353686513;273.7412296467126;296.06;6530000.0;3540000.0;3590000.0;1340000.0;3570000.0000000005;3020000.0;6470000.0;0.03983333333333334;0.0;0.22116666666666665;0.054000000000000006;0.02783333333333333;0.06766666666666667;0.0;9233.87109375;19604.171875;3937.69116210938;39909.10546875;490754.91050615447;491092.02138925705;274974.03855210607;273723.9356278934;254604.05020773603;430542.39183029096;456604.83898887376;438024.4983934438;473176.5657117748;531015.0068793237;479048.7777629365;437869.15320432716;451276.12695403385;465379.25235888857;451658.6501973753;412494.54796559544;467206.12844041793;460573.8461640964;456604.83898887376;261751.83340796042;283101.5729112263;460754.0783865975;199317.37928553633;230437.2366685835;272.90412197958835;2059376.8607038595;581111.6720420001;140279.68105706494;986705.079242151;0;2;2;4;16;24;18;0;92;86;681736974580.2445;259714992340.458;571723489625.2843;52794.05784269887;14117.581751457306;-0.0;15304.007757006308;2508610.3392732968;385468.98137140396;0.0;216303.72089398612;2.5084303839819677;0.20729982873339575
3137;2019-09-07 21:17:45.124;683;684;250;249;202;33;179;25;-26;35;775;291;-27;66;241;134;293;517;229;207;179;-89;649;355;360;133;358;300;643;247.0;-1.0;1431.0;361.0;170.0;36;0;43;1;0;0;1;0;1;0;1;1;1;1;0;39501.44921875;8834.78125;19233.3515625;3907.82250976562;673.0;364584;623.0;0.0;Calculated values ==>;1567883865.124;341.46000000000004;341.56000000000006;298.16;298.06;293.36;276.46000000000004;273.8482719121499;291.06;275.66;270.56;276.66;350.66;302.26000000000005;270.46000000000004;279.76000000000005;297.26000000000005;286.56;302.46000000000004;324.86;293.86;291.06;335.46000000000004;340.46000000000004;264.26000000000005;241.05796691057077;267.5978703862781;273.8482719121499;296.06;6490000.000000001;3550000.0;3600000.0;1330000.0;3579999.9999999995;3000000.0;6430000.0;0.04116666666666667;0.0;0.23850000000000002;0.06016666666666667;0.028333333333333332;0.0695;0.0;8834.78125;19233.3515625;3907.82250976562;39501.44921875;489900.3282069488;490663.8143060673;394842.2639432183;274269.2141399191;252948.11352157855;430477.46260093397;456718.5572118646;438320.22817239247;473112.1826642056;531478.1602889443;479178.6413628117;438165.9764317512;451497.0755403579;465364.4418098396;451191.3470420962;413988.81042359944;465452.995050197;460553.62251606805;456718.5572118646;261333.34086894934;282264.0715131367;460905.83377634495;199548.64372238546;279164.7478891518;272.99980327592334;2060038.725618587;581262.2692401912;140345.07123420027;987028.7792117501;0;2;2;4;16;24;18;0;92;86;681952710530.2102;259795105690.44528;571904119725.2556;56947.02289132668;15724.99093491323;-0.0;12339.989747928543;2509525.000697436;385717.7109251018;0.0;216534.12593426494;2.6586227906996283;0.23332456933484796
3138;2019-09-07 21:18:45.125;675;676;246;244;214;36;178;25;-26;35;777;292;-27;69;241;137;293;499;227;204;178;-89;644;355;360;134;359;301;638;240.0;-1.0;1126.0;345.0;185.0;36;0;42;1;0;0;1;0;1;0;1;1;1;1;0;38840.51171875;8654.650390625;18932.353515625;3913.76904296875;669.0;364585;623.0;0.0;Calculated values ==>;1567883925.125;340.66;340.76;297.76000000000005;297.56;294.56;276.76000000000005;273.8482719121499;290.96000000000004;275.66;270.56;276.66;350.86;302.36;270.46000000000004;280.06;297.26000000000005;286.86;302.46000000000004;323.06;293.56;290.96000000000004;335.46000000000004;340.06000000000006;264.26000000000005;241.2770596917726;267.7187500070086;273.8482719121499;295.86;6440000.000000001;3550000.0;3600000.0;1340000.0;3590000.0;3010000.0;6380000.0;0.04;0.0;0.18766666666666668;0.0575;0.030833333333333334;0.07083333333333333;0.0;8654.650390625;18932.353515625;3913.76904296875;38840.51171875;489293.45098212216;490061.637654764;273082.86605540285;271883.02801794745;257770.97006859782;430477.46260093397;456579.465419306;438095.2167564963;472981.82504853373;531611.214390621;479171.3187525842;437940.2675631159;451723.4541494333;465219.0939126357;451625.2951279445;415779.6548440741;463156.476921977;460147.9425315409;456579.465419306;261333.34086894934;280589.13426710566;460754.0783865975;199244.1884883565;231385.73048812963;272.8793598199722;2060691.5861731055;581408.0169327748;140410.2522500598;987346.832054476;0;2;2;4;16;24;18;0;92;86;682168714129.9492;259875207025.3485;572084422730.0378;44824.37630498757;15036.818669148859;-0.0;15951.222890958326;2510373.1098246304;385974.0636106329;0.0;216769.8899686393;2.40668436889816;0.19771551684875835
3139;2019-09-07 21:19:45.115;666;664;245;244;219;33;179;24;-26;35;778;291;-27;68;242;137;293;448;225;204;178;-89;645;353;358;135;356;302;640;225.0;0.0;997.0;301.0;197.0;17;0;41;1;0;0;1;0;1;0;1;1;1;1;0;38285.8984375;8649.5849609375;18447.94921875;3916.28686523438;666.0;364586;622.0;0.0;Calculated values ==>;1567883985.115;339.76;339.56000000000006;297.66;297.56;295.06;276.46000000000004;273.6339639331285;291.06;275.56;270.56;276.66;350.96000000000004;302.26000000000005;270.46000000000004;279.96000000000004;297.36;286.86;302.46000000000004;317.96000000000004;293.56;290.96000000000004;335.36;339.76;264.26000000000005;241.49495122638035;267.8393353686513;273.6339639331285;295.66;6450000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3020000.0;6400000.0;0.0375;0.0;0.16616666666666668;0.050166666666666665;0.03283333333333333;0.07033333333333333;0.0;8649.5849609375;18447.94921875;3916.28686523438;38285.8984375;487911.9112474418;488159.6079558067;272223.76070896763;271641.0000867646;259684.7674972503;430607.02586249536;457046.02887352445;437869.15320432716;472851.2559263234;531640.2589796651;478933.4068871811;437713.4967235476;451411.25423340057;465784.1997128528;451979.5866110756;415427.88746395044;453895.36863367865;460459.43622653774;456907.6180581302;260914.8530628454;279332.9882161641;460601.99323066324;198762.95924387802;233056.27177615918;272.68023814254195;2061334.199137829;581552.1948604005;140475.49184089422;987658.2826602248;0;2;2;4;16;24;18;0;92;86;682384078229.9834;259955893575.36133;572265292580.0667;39731.4792297613;13135.591538337058;-0.0;15744.211355165295;2511077.6245155106;386208.7945673851;0.0;217033.97456596253;2.2122808416248954;0.1747125209927658
3140;2019-09-07 21:20:45.116;662;662;246;245;215;31;181;22;-25;34;777;291;-26;70;243;134;293;446;226;205;181;-90;645;351;356;136;354;303;641;226.0;-1.0;1209.0;365.0;190.0;1;0;40;1;0;0;1;0;1;0;1;1;1;1;0;38155.234375;8558.3876953125;18082.16796875;3937.35400390625;662.0;364587;621.0;0.0;Calculated values ==>;1567884045.116;339.36;339.36;297.76000000000005;297.66;294.66;276.26000000000005;273.4187578820637;291.26000000000005;275.36;270.66;276.56;350.86;302.26000000000005;270.56;280.16;297.46000000000004;286.56;302.46000000000004;317.76000000000005;293.66;291.26000000000005;335.26000000000005;339.36;264.16;241.71165711629368;267.9596281332873;273.4187578820637;295.76000000000005;6450000.0;3510000.0;3560000.0;1360000.0;3540000.0;3030000.0;6409999.999999999;0.03766666666666666;0.0;0.20149999999999998;0.06083333333333333;0.03166666666666666;0.06933333333333333;0.0;8558.3876953125;18082.16796875;3937.35400390625;38155.234375;487341.77764451;487769.28318037064;272691.6300609579;272100.50126260676;258000.2292619236;430735.4089219946;457646.94884360844;437798.07955487026;472622.7809936826;531460.8904239582;478810.5308614015;437642.0229114993;451503.69442436536;466201.75019206293;451902.8401793581;415427.88746395044;453362.3075356709;460903.72621589183;457646.94884360844;260496.36997498586;277658.20189090865;460349.06489204726;198167.95456910506;232205.21020240322;272.4355105699441;2061971.2191939878;581695.5970223589;140540.93993884145;987962.7053767137;0;2;2;4;16;24;18;0;92;86;682598281799.7246;260037194930.26312;572446795604.8474;48285.47018463168;15949.350877978983;-0.0;15630.627212456895;2511811.111317654;386451.1731268036;0.0;217295.43591132667;2.611867493307724;0.21756470503851053
3141;2019-09-07 21:21:45.106;662;664;248;247;205;26;182;19;-22;32;778;292;-23;68;244;127;293;477;228;210;182;-92;651;345;350;134;348;305;647;198.0;-2.0;850.0;257.0;213.0;1;0;47;1;0;0;1;0;1;0;1;1;1;1;0;39880.28125;9089.1171875;18358.85546875;3967.08911132812;657.0;364588;620.0;0.0;Calculated values ==>;1567884105.106;339.36;339.56000000000006;297.96000000000004;297.86;293.66;275.76000000000005;272.7676641592781;291.36;275.06;270.96000000000004;276.36;350.96000000000004;302.36;270.86;279.96000000000004;297.56;285.86;302.46000000000004;320.86;294.16;291.36;335.16;338.86;263.96000000000004;241.2770596917726;268.19934244402924;272.7676641592781;295.96000000000004;6509999.999999999;3450000.0;3500000.0;1340000.0;3479999.9999999995;3050000.0;6470000.0;0.033;0.0;0.14166666666666666;0.04283333333333333;0.0355;0.0685;0.0;9089.1171875;18358.85546875;3967.08911132812;39880.28125;486697.6691243058;487413.38511132513;273122.13129695;272534.1199422793;253863.22964383042;431113.4868728058;458746.76778394415;437812.597326149;472689.592463476;531414.780835583;478680.11968201934;437656.05685647397;450875.30228954;467186.2968438631;451964.38578876475;413248.9324818507;458030.468663704;462484.7073916963;458746.76778394415;260077.89159075968;275564.83829863765;460453.6804675869;196658.66438630622;236285.71658087338;271.8085585798264;2062621.4067749723;581842.635052649;140606.79931975232;988266.3299595419;0;2;2;4;16;24;18;0;92;86;682810046499.7583;260118181430.276;572629165204.8765;34163.473833144395;11299.21985548152;-0.0;15238.582007410349;2512498.0713388226;386678.2067043814;0.0;217552.63644763143;1.9322348033287313;0.14981343534644298
3142;2019-09-07 21:22:45.087;665;669;247;247;189;24;177;19;-21;29;780;292;-22;67;245;117;293;523;226;212;177;-93;649;343;348;132;346;306;645;191.0;-1.0;908.0;228.0;202.0;1;0;49;1;0;0;1;0;1;0;1;1;1;1;0;40915.8046875;9163.1435546875;18329.533203125;3973.52783203125;654.0;364589;619.0;0.0;Calculated values ==>;1567884165.087;339.66;340.06000000000006;297.86;297.86;292.06;275.56;272.5487779782249;290.86;275.06;271.06;276.06;351.16;302.36;270.96000000000004;279.86;297.66;284.86;302.46000000000004;325.46000000000004;294.36;290.86;335.06;338.56000000000006;263.86;240.83765695389522;268.3187672390254;272.5487779782249;295.76000000000005;6490000.000000001;3429999.9999999995;3479999.9999999995;1320000.0;3460000.0;3060000.0;6450000.0;0.03183333333333333;0.0;0.15133333333333335;0.038;0.033666666666666664;0.0655;0.0;9163.1435546875;18329.533203125;3973.52783203125;40915.8046875;487342.4551041655;488338.38382930466;272780.9846039466;272780.9846039466;248297.79092256527;431237.1583312671;458389.55609836883;437742.05038880615;472659.50235634967;531548.3773321469;478556.8863587922;437585.1090581189;450558.8976513175;467596.4860007289;450894.22187345545;413988.81042359944;466166.94411731;463048.4234566869;458389.55609836883;259659.41789560125;274308.8830629234;460658.28883488587;196474.3726198962;235695.58285088392;271.72680605103756;2063294.4942786254;581994.6890596771;140672.9501731489;988571.9697149541;0;2;2;4;16;24;18;0;92;86;683019380189.5719;260197956160.20496;572812407159.7133;36511.84190236171;10038.988816169607;-0.0;14586.455247710262;2513086.8457984556;386855.9688006584;0.0;217801.0997195768;1.9429507550451341;0.14746386847683815
