;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3143;2019-09-07 21:23:45.107;667;672;245;245;189;19;164;12;-20;26;785;291;-21;61;247;105;293;558;227;213;165;-94;672;336;341;130;339;307;669;192.0;-1.0;673.0;324.0;211.0;1;0;56;1;0;0;1;0;1;0;1;1;1;1;0;42724.48828125;10073.353515625;19332.125;4002.01586914062;650.0;364590;619.0;0.0;Calculated values ==>;1567884225.107;339.86;340.36;297.66;297.66;292.06;275.06;271.77519066394296;289.56;274.36;271.16;275.76000000000005;351.66;302.26000000000005;271.06;279.26000000000005;297.86;283.66;302.46000000000004;328.96000000000004;294.46000000000004;289.66;335.06;338.16;263.76000000000005;240.39332010688793;268.43790593516167;271.77519066394296;295.86;6720000.0;3360000.0;3410000.0;1300000.0;3390000.0;3070000.0;6690000.000000001;0.032;0.0;0.11216666666666668;0.054000000000000006;0.035166666666666666;0.06716666666666667;0.0;10073.353515625;19332.125;4002.01586914062;42724.48828125;485150.6544063441;486205.95428931736;269193.31260140304;269193.31260140304;247437.4130063136;431660.74602318485;457759.0236558859;437671.5478804793;472630.20280472847;531995.4551614505;478317.28563514363;437514.20447033056;449552.194433706;468828.20504249225;450442.90543701674;404417.7814589458;468683.97654537496;464219.2143230889;457893.8503279882;259659.41789560125;272634.34865687083;460862.3538849084;193457.5858519067;233110.78273563803;270.4815185532721;2063991.729056727;582155.0466372297;140739.43519185638;988885.9214835115;0;2;2;4;16;24;18;0;92;86;683226149090.3275;260276582360.4923;572996368460.3855;27392.666074204895;14439.857473782093;-0.0;15097.929373286188;2513619.560879396;387060.027183949;0.0;218048.5520489467;1.7041222028083143;0.14014855849263216
3144;2019-09-07 21:24:45.118;677;681;238;239;166;22;152;12;-22;23;790;291;-23;57;245;95;293;591;225;207;153;-93;640;348;353;136;353;304;641;219.0;-2.0;2085.0;585.0;119.0;98;100;52;1;0;0;1;0;0;0;1;1;0;1;0;28221.169921875;9247.93359375;6562.9541015625;3144.90649414062;647.0;364591;619.0;0.0;Calculated values ==>;1567884285.118;340.86;341.26;296.96000000000004;297.06;289.76000000000005;275.36;273.0942459734351;288.36;274.36;270.96000000000004;275.46000000000004;352.16;302.26000000000005;270.86;278.86;297.66;282.66;302.46000000000004;332.26000000000005;293.86;288.46000000000004;335.06;337.86;263.86;241.71165711629368;268.0796299477929;273.0942459734351;295.66;6400000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;6409999.999999999;0.0365;0.0;0.34750000000000003;0.09749999999999999;0.01983333333333333;0.05633333333333333;0.0;9247.93359375;6562.9541015625;3144.90649414062;28221.169921875;489993.4373229612;490450.5539784994;268280.90510658355;268797.68021767103;240964.86805036583;430925.7729439634;454112.3874095661;438039.0146135774;471547.0194386176;532741.0114406402;478687.48140781693;437883.18805776763;449550.6973594706;466603.0246390479;446740.72662691324;417156.9032556428;477378.7403051817;461631.72079857654;454253.17960637755;259659.41789560125;271378.50176498963;460047.35150622536;197535.35194438897;222442.8100103687;272.17118129133576;2064583.0512634781;582316.0868815542;140799.0037970448;989101.7533709892;0;2;2;4;16;24;18;0;92;86;683434387260.043;260356396990.38324;573179702065.1349;83575.02277754298;25594.919957279042;-0.0;13058.650820575165;2514544.461152532;387393.7114929951;0.0;218283.23323390566;6.4480861278502575;0.5945957599326473
3145;2019-09-07 21:25:45.098;678;677;232;233;175;38;157;13;-20;24;796;290;-21;49;232;104;293;556;224;200;157;-90;661;351;355;147;355;307;662;215.0;-1.0;1248.0;435.0;109.0;98;100;59;1;0;0;1;0;0;0;1;1;0;1;0;27705.1484375;10048.501953125;6815.58642578125;3122.98852539062;643.0;364592;621.0;0.0;Calculated values ==>;1567884345.098;340.96000000000004;340.86;296.36;296.46000000000004;290.66;276.96000000000004;273.4187578820637;288.86;274.46000000000004;271.16;275.56;352.76;302.16;271.06;278.06;296.36;283.56;302.46000000000004;328.76000000000005;293.16;288.86;335.26000000000005;337.46000000000004;264.16;244.02132995426717;268.43790593516167;273.4187578820637;295.56;6609999.999999999;3510000.0;3550000.0;1470000.0;3550000.0;3070000.0;6620000.0;0.035833333333333335;0.0;0.20800000000000002;0.0725;0.018166666666666668;0.054000000000000006;0.0;10048.501953125;6815.58642578125;3122.98852539062;27705.1484375;487927.92612196197;487678.1209168566;263758.440537743;264195.36788907246;243165.14309403236;430735.4089219946;454475.8892962338;437671.5478804793;470173.1121333911;533143.6027224443;478201.0407387838;437514.20447033056;447881.39085722744;464627.23559176613;447514.4927593182;409315.0569205357;469278.1484145688;460387.3511624245;454475.8892962338;260496.36997498586;269704.110367413;458647.59742961143;198015.2746401361;220132.57427852854;272.37471152822735;2065048.9485657366;582476.8369099528;140851.218844738;989213.20404614;0;2;2;4;16;24;18;0;92;86;683646716460.1105;260441268690.41022;573362940965.1931;49848.50483399139;18895.84340223696;-0.0;12654.539010956087;2515655.9532620716;387764.34426898847;0.0;218497.4383903759;4.072575876749896;0.36419219241766687
3146;2019-09-07 21:26:45.119;674;679;234;234;172;47;173;14;-21;25;791;286;-21;47;231;107;293;580;219;197;172;-89;672;357;362;150;362;306;673;241.0;-2.0;1491.0;373.0;87.0;98;100;60;1;0;0;1;0;0;0;1;1;0;1;0;28011.8203125;10353.49609375;6961.31103515625;3077.41796875;640.0;364593;625.0;0.0;Calculated values ==>;1567884405.119;340.56000000000006;341.06000000000006;296.56;296.56;290.36;277.86;274.0616903277293;290.46000000000004;274.56;271.06;275.66;352.26;301.76000000000005;271.06;277.86;296.26000000000005;283.86;302.46000000000004;331.16;292.86;290.36;335.66;337.16;264.26000000000005;244.62907804385475;268.3187672390254;274.0616903277293;295.06;6720000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3060000.0;6730000.0;0.04016666666666667;0.0;0.2485;0.06216666666666667;0.0145;0.05466666666666667;0.0;10353.49609375;6961.31103515625;3077.41796875;28011.8203125;486174.29098741774;486795.01472660585;263868.8020820594;263868.8020820594;241915.4008437027;430346.717906069;455548.371065044;437742.05038880615;469866.9553077844;532696.3376463689;477859.94385130686;437742.05038880615;447789.5392935794;463460.83753301925;446818.2037536666;404417.7814589458;471728.4942181428;458879.43525809655;455407.6182641765;262170.3306944222;268448.3696465944;458279.63086012105;200181.2420580992;217073.979015674;273.2579724077231;2065513.4191457704;582646.9130659116;140902.90698329595;989328.0517074235;0;2;2;4;16;24;18;0;92;86;683861891744.7822;260530399875.27426;573546905329.9125;59033.86087018068;16045.116503859026;-0.0;13028.905612251468;2516563.6238817885;388055.6208455614;0.0;218711.54200528952;4.320660573544656;0.36103818415753547
3147;2019-09-07 21:27:45.110;674;680;229;231;187;52;187;17;-20;26;779;281;-21;44;226;116;293;600;216;198;187;-95;700;355;360;149;360;307;701;313.0;-1.0;1334.0;316.0;102.0;98;100;66;1;0;0;1;0;0;0;1;1;0;1;0;28613.12890625;11228.0048828125;7331.94677734375;3063.283203125;637.0;364594;630.0;0.0;Calculated values ==>;1567884465.11;340.56000000000006;341.16;296.06;296.26000000000005;291.86;278.36;273.8482719121499;291.86;274.86;271.16;275.76000000000005;351.06000000000006;301.26000000000005;271.06;277.56;295.76000000000005;284.76000000000005;302.46000000000004;333.16;292.96000000000004;291.86;336.16;336.86;263.66;244.42749628697553;268.43790593516167;273.8482719121499;294.76000000000005;7000000.0;3550000.0;3600000.0;1490000.0;3600000.0;3070000.0;7009999.999999999;0.05216666666666667;0.0;0.22233333333333333;0.05266666666666667;0.017;0.06916666666666667;0.0;11228.0048828125;7331.94677734375;3063.283203125;28613.12890625;483122.47312263795;483914.65910766943;260195.2317352716;260964.71472798992;245763.02799624298;430477.46260093397;457825.80360019417;437671.5478804793;470102.3489146995;531368.7506413077;477152.44772949436;437514.20447033056;447177.4714065356;463096.3509743104;448549.3907967373;386287.25125485624;471422.57876025914;459332.9633764908;457825.80360019417;264262.8888514036;267192.67376467976;457816.60563516687;199732.01261434593;214592.8520127421;273.072237322771;2065985.2229409118;582826.731930318;140954.07181713142;989447.1443224972;0;2;2;4;16;24;18;0;92;86;684078459254.555;260620086420.18018;573730777744.7196;52901.89000750365;13592.455232429902;-0.0;16823.612484798767;2517496.281885102;388302.5635628067;0.0;218960.27567352302;3.8531680505499124;0.2912888918084416
3148;2019-09-07 21:28:45.110;681;685;226;227;184;58;199;20;-20;28;767;278;-21;49;221;125;293;619;215;201;198;-116;689;369;374;140;374;307;689;392.0;-1.0;1508.0;362.0;85.0;98;0;68;1;0;0;1;0;0;0;1;1;1;1;0;28165.068359375;11178.4833984375;7060.68896484375;3956.4599609375;631.0;364595;635.0;0.0;Calculated values ==>;1567884525.11;341.26;341.66;295.76000000000005;295.86;291.56;278.96000000000004;275.3239800832674;293.06;275.16;271.16;275.96000000000004;349.86;300.96000000000004;271.06;278.06;295.26000000000005;285.66;302.46000000000004;335.06;293.26000000000005;292.96000000000004;336.66;336.26000000000005;261.56;242.56692532238324;268.43790593516167;275.3239800832674;294.66;6890000.000000001;3690000.0;3740000.0;1400000.0;3740000.0;3070000.0;6890000.000000001;0.06533333333333333;0.0;0.25133333333333335;0.060333333333333336;0.014166666666666666;0.07949999999999999;0.0;11178.4833984375;7060.68896484375;3956.4599609375;28165.068359375;485368.308409094;485958.5961062035;259678.0088425162;260064.2302147662;245183.48945232228;429537.3511455088;457226.32384720515;437671.5478804793;471506.718606615;530114.3709831942;476801.9437264687;437514.20447033056;447881.39085722744;460283.8095151397;447263.0134647168;394937.2547600476;475937.1272107999;457507.3205629624;457085.5864237313;266355.56789118156;264681.4149301396;457088.5711629853;203052.27551812428;213142.81499941007;274.4346187878298;2066458.374584792;583013.4526659951;141012.56967683195;989567.082953682;0;2;2;4;16;24;18;0;92;87;684298659254.555;260706786420.18018;573914977744.7196;58967.6437870719;15326.856503906614;-0.0;19393.450328233535;2518428.5280000567;388543.5578272762;0.0;219262.08453029828;4.221008406099091;0.3157275375347254
3149;2019-09-07 21:29:45.131;686;689;221;221;192;69;206;27;-18;32;759;281;-19;51;212;137;293;616;217;205;205;-134;698;375;379;137;379;309;698;-1.0;-1.0;1518.0;250.0;106.0;98;0;77;1;0;0;1;0;0;0;1;1;1;1;0;27150.98046875;12000.859375;7152.14794921875;4013.08154296875;625.0;364596;640.0;0.0;Calculated values ==>;1567884585.131;341.76;342.06000000000006;295.26000000000005;295.26000000000005;292.36;280.06;275.94376602880345;293.76000000000005;275.86;271.36;276.36;349.06000000000006;301.26000000000005;271.26000000000005;278.26000000000005;294.36;286.86;302.46000000000004;334.76000000000005;293.66;293.66;337.16;335.66;259.76000000000005;241.92719264551067;268.67533136820026;275.94376602880345;294.86;6980000.0;3750000.0;3790000.0;1370000.0;3790000.0;3090000.0;6980000.0;0.0;0.0;0.253;0.041666666666666664;0.017666666666666667;0.017666666666666667;0.0;12000.859375;7152.14794921875;4013.08154296875;27150.98046875;485137.04936260043;485582.6421359438;257351.18728276863;257351.18728276863;247444.54945450096;429116.5711722346;457399.7865327986;437530.6787186241;472295.8960165899;529124.3565834656;476901.3797740892;437372.52749135875;447785.0797391884;458244.36026315676;447964.23761398706;388122.5804900277;474374.5087962143;457258.46467016917;457258.46467016917;268448.3696465944;262170.3306944222;455732.3621493468;204566.0866882227;257351.18728276863;275.04845946123226;2066919.5029979637;583206.681462663;141079.00576735646;989685.5647156968;0;2;2;4;16;24;18;0;92;87;684524638320.108;260789915505.38358;574099842425.172;58940.04178369155;10465.261477546836;-0.0;3531.6952338440765;2519411.435946301;388758.56737132516;0.0;219453.19427545776;3.148438172418072;0.2786523025298236
3150;2019-09-07 21:30:45.111;686;690;225;225;187;71;209;49;-17;40;762;282;-18;48;209;143;293;626;215;208;208;-136;726;376;381;137;380;308;720;710.0;-2.0;655.0;388.0;170.0;0;0;82;1;0;0;1;1;0;0;1;1;1;1;0;41190.28515625;12892.798828125;20500.87109375;3969.11694335938;620.0;364597;646.0;0.0;Calculated values ==>;1567884645.111;341.76;342.16;295.66;295.66;291.86;280.26000000000005;276.0463484220469;294.06;278.06;271.46000000000004;277.16;349.36;301.36;271.36;277.96000000000004;294.06;287.46000000000004;302.46000000000004;335.76000000000005;293.96000000000004;293.96000000000004;337.76;335.16;259.56;241.92719264551067;268.5567601203482;276.0463484220469;294.66;7259999.999999999;3760000.0;3810000.0;1370000.0;3800000.0;3080000.0;7200000.0;0.11833333333333333;0.0;0.10916666666666666;0.06466666666666666;0.028333333333333332;0.14666666666666667;0.0;12892.798828125;20500.87109375;3969.11694335938;41190.28515625;482074.2081444177;483346.1041391249;257787.00063415893;257787.00063415893;245203.10064688342;429045.3911783415;457499.22578343895;437915.60822266474;473078.44118532055;529515.0186052191;477143.9026681897;437758.51091407164;447551.6594779637;457661.1979135269;448694.08872442576;291630.5028318112;473296.5763040188;457357.7064699452;457357.7064699452;270959.89632461156;260077.89159075968;455527.8560378548;203280.88497814207;213810.47550259985;274.5557343424006;2067488.8237081708;583414.0594653711;141145.50191532343;989915.9297271863;0;2;2;4;17;24;18;0;92;87;684752562320.1805;260872088105.4097;574284880725.2308;25614.29062086039;16311.970795194755;-0.0;35720.26054187732;2520115.8205100843;388981.6365924682;0.0;219780.1848738156;2.0781780073847114;0.11527182035879428
3151;2019-09-07 21:31:45.111;687;690;226;225;187;55;195;45;-21;45;767;282;-22;49;212;138;293;636;219;211;196;-128;730;367;372;131;371;307;724;481.0;-1.0;772.0;52.0;174.0;20;0;80;1;0;0;1;1;0;0;1;1;1;1;0;41660.58984375;12898.6181640625;21578.759765625;4008.69946289062;618.0;364598;650.0;0.0;Calculated values ==>;1567884705.111;341.86;342.16;295.76000000000005;295.66;291.86;278.66;275.1157276137837;292.66;277.66;271.06;277.66;349.86;301.36;270.96000000000004;278.06;294.36;286.96000000000004;302.46000000000004;336.76000000000005;294.26000000000005;292.76000000000005;338.16;334.96000000000004;260.36;240.61611355647437;268.43790593516167;275.1157276137837;295.06;7300000.0;3670000.0000000005;3720000.0000000005;1310000.0;3710000.0;3070000.0;7240000.000000001;0.08016666666666666;0.0;0.12866666666666665;0.008666666666666666;0.029;0.10916666666666666;0.0;12898.6181640625;21578.759765625;4008.69946289062;41660.58984375;481784.8523214062;482907.62341969286;257965.3996595841;257607.1558038874;245089.10081951116;429675.2189834977;456990.0837389877;437514.20447033056;474340.9607716398;530114.3709831942;477269.1730796724;437356.53477473935;447881.39085722744;459515.7881035473;449604.95508747676;290576.5250413841;474431.1413462472;459220.0272343256;457130.6155201526;272634.34865687083;259240.94887492666;457306.52536959044;204162.72271025888;218455.34223572846;274.85480417075325;2068179.2476665042;583628.987940306;141211.98371870886;990266.5933176811;0;2;2;4;17;24;18;0;92;87;684978462320.1805;260952488105.4097;574469380725.2308;30024.557319795887;2193.9129563808733;-0.0;26055.3840002163;2520579.4775762563;389135.852290398;0.0;220294.98191166637;1.5141541623473151;0.06328738765028896
3152;2019-09-07 21:32:45.132;701;704;234;233;181;41;120;38;-23;44;775;285;-24;42;218;130;293;650;223;214;122;-120;720;361;366;127;364;302;714;370.0;-1.0;1038.0;348.0;158.0;1;97;74;1;0;0;1;1;0;0;1;1;0;1;0;40018.67578125;12231.5615234375;20611.439453125;3118.20678710938;615.0;364599;653.0;0.0;Calculated values ==>;1567884765.132;343.26;343.56000000000006;296.56;296.46000000000004;291.26000000000005;277.26000000000005;274.4858918419099;285.16;276.96000000000004;270.86;277.56;350.66;301.66;270.76000000000005;277.36;294.96000000000004;286.16;302.46000000000004;338.16;294.56;285.36;338.46000000000004;334.66;261.16;239.71726792356844;267.8393353686513;274.4858918419099;295.46000000000004;7200000.0;3610000.0;3660000.0;1270000.0;3640000.0;3020000.0;7140000.000000001;0.06166666666666667;0.0;0.17300000000000001;0.058;0.026333333333333334;0.088;0.0;12231.5615234375;20611.439453125;3118.20678710938;40018.67578125;485010.1134878206;486101.49442327063;261422.4104318772;261040.0204375174;243534.37383301006;430081.6785162784;447070.90320048115;438334.26632045925;474756.66226843774;531327.671585697;478240.1268280962;438179.53515710204;447845.39370153175;461420.64936624526;449516.5683920647;293512.70043318294;477846.17301030544;460570.8917965219;447376.64309987566;273890.2417152289;257985.5697089033;458737.16432947497;200105.85515726788;218454.36980383657;273.245420475552;2068860.146443532;583838.4794004064;141271.3953908448;990618.3013653819;0;2;2;4;17;24;18;0;92;87;685199939809.8428;261029915195.2916;574652144669.952;41213.51513123211;15000.615931988012;-0.0;20145.16005005144;2521173.3359568203;389279.190181625;0.0;220680.12119641795;2.1233794931217504;0.1602902480576983
3153;2019-09-07 21:33:45.103;711;714;231;230;182;38;127;35;-26;43;793;285;-27;35;220;130;293;654;225;213;126;-111;706;358;363;136;362;300;700;235.0;-1.0;957.0;373.0;163.0;1;99;66;1;0;0;1;1;0;0;1;1;0;1;0;38470.6328125;11312.1884765625;20151.880859375;3070.06127929688;613.0;364600;654.0;0.0;Calculated values ==>;1567884825.103;344.26;344.56000000000006;296.26000000000005;296.16;291.36;276.96000000000004;274.1680685717883;285.86;276.66;270.56;277.46000000000004;352.46000000000004;301.66;270.46000000000004;276.66;295.16;286.16;302.46000000000004;338.56000000000006;294.46000000000004;285.76000000000005;338.56000000000006;334.46000000000004;262.06;241.71165711629368;267.5978703862781;274.1680685717883;295.66;7059999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3000000.0;7000000.0;0.03916666666666667;0.0;0.1595;0.06216666666666667;0.027166666666666665;0.06633333333333333;0.0;11312.1884765625;20151.880859375;3070.06127929688;38470.6328125;487982.0998317136;489045.9584632003;261019.05860192372;260632.18395368615;244233.98648501502;430280.9020939914;448698.70791018114;438320.22817239247;473501.42000396166;533350.4035605799;478487.3244375894;438165.9764317512;447247.5373922678;461994.71921587875;450065.7612301362;379437.15332849347;480081.00170233427;460899.70540415944;448548.6146358736;274308.8830629234;257148.6733736563;458231.21942553326;198856.9437887044;224315.29734286206;272.7382880591797;2069513.9078771756;584034.5824879365;141322.93936639186;990957.8315154754;0;2;2;4;17;24;18;0;92;87;685418534104.6829;261108777060.23392;574832657379.82;38194.393859198244;16124.434135422862;-0.0;14874.14338043643;2521834.7486938457;389538.4402338788;0.0;220971.80767481984;2.0036112142499904;0.1688671662559402
3154;2019-09-07 21:34:45.113;710;713;233;232;186;39;153;31;-28;42;801;281;-29;35;222;131;293;651;227;202;152;-103;691;359;364;141;362;299;686;166.0;-1.0;1173.0;223.0;162.0;1;99;57;1;0;0;1;1;0;0;1;1;0;1;0;36856.44921875;10497.1513671875;19571.8203125;3012.85278320312;611.0;364601;655.0;0.0;Calculated values ==>;1567884885.113;344.16;344.46000000000004;296.46000000000004;296.36;291.76000000000005;277.06;274.27422755570615;288.46000000000004;276.26000000000005;270.36;277.36;353.26;301.26000000000005;270.26000000000005;276.66;295.36;286.26000000000005;302.46000000000004;338.26;293.36;288.36;338.66;334.26000000000005;262.86;242.77792619122317;267.47669482898436;274.27422755570615;295.86;6909999.999999999;3590000.0;3640000.0;1410000.0;3620000.0000000005;2990000.0;6859999.999999999;0.027666666666666666;0.0;0.1955;0.03716666666666667;0.027000000000000003;0.05466666666666667;0.0;10497.1513671875;19571.8203125;3012.85278320312;36856.44921875;489397.71658772154;490345.84774432937;262620.20518223004;262213.9202224613;245909.36438906376;430214.79039162316;452350.433217933;438236.7768127522;472751.9947874012;534255.3300068169;478149.44069456117;438082.61597026663;447437.70244785777;462262.3786986088;450030.6332733984;393578.1133379661;481214.51025809173;459247.19113531715;452205.3545344903;274727.5295995403;256311.7953858065;458257.65504006436;200688.7868165249;231276.86539958662;273.46634340661626;2070141.7381816169;584216.3572773553;141373.63876539638;991288.917530329;0;2;2;4;17;24;18;0;92;87;685636670454.6482;261191890910.2207;575012387329.7914;46440.632044262435;9572.976268974884;-0.0;12077.42407270807;2522540.1581249097;389752.6210113959;0.0;221196.44150295958;2.0582610993032198;0.16421382868580756
3155;2019-09-07 21:35:45.144;703;706;241;240;185;33;162;27;-28;41;796;280;-29;38;224;128;293;645;224;205;162;-98;708;345;349;139;348;298;704;86.0;-1.0;1277.0;396.0;3.0;1;99;53;1;0;0;1;1;0;0;1;1;0;1;0;38392.96875;10411.109375;20469.58984375;3018.88208007812;609.0;364602;657.0;0.0;Calculated values ==>;1567884945.144;343.46000000000004;343.76;297.26000000000005;297.16;291.66;276.46000000000004;272.7676641592781;289.36;275.86;270.36;277.26000000000005;352.76;301.16;270.26000000000005;276.96000000000004;295.56;285.96000000000004;302.46000000000004;337.66;293.66;289.36;338.86;334.06;263.36;242.35481222062532;267.35522164206344;272.7676641592781;295.56;7080000.0;3450000.0;3490000.0;1390000.0;3479999.9999999995;2980000.0;7040000.000000001;0.014333333333333333;0.0;0.21283333333333332;0.066;0.0005;0.014833333333333334;0.0;10411.109375;20469.58984375;3018.88208007812;38392.96875;486590.5362706002;487456.5299193266;264787.4052506509;264375.55011040345;245048.23211630865;431113.4868728058;456178.13397284126;438461.08877795865;472915.35137376806;533810.0294367593;478157.9928989384;438307.6172986034;448043.0009539207;464612.62359298475;452106.44053635903;376348.66022761253;478228.54870913684;461976.5980532765;456178.13397284126;275564.83829863765;255474.93562877487;459078.972389739;195953.38694210837;198273.63475026147;271.52528884058717;2070769.1406566747;584390.6828056171;141423.929192675;991622.7683495774;0;2;2;4;17;24;18;0;92;87;685850680970.1378;261275934310.41296;575191579865.2013;51613.72254073013;17366.28863954362;-0.0;3825.583405134934;2523357.6999267926;389977.2308746491;0.0;221329.03503686047;2.14768418357797;0.21414566043622352
3156;2019-09-07 21:36:45.104;711;711;240;240;197;15;133;15;-37;31;790;278;-38;41;228;127;293;651;225;208;133;-96;645;343;347;134;346;289;647;386.0;0.0;2536.0;108.0;23.0;1;99;15;1;0;0;0;0;0;0;1;1;0;1;0;15543.19921875;7016.197265625;0.0;2949.83178710938;607.0;364603;658.0;0.0;Calculated values ==>;1567885005.104;344.26;344.26;297.16;297.16;292.86;274.66;272.5487779782249;286.46000000000004;274.66;269.46000000000004;276.26000000000005;352.16;300.96000000000004;269.36;277.26000000000005;295.96000000000004;285.86;302.46000000000004;338.26;293.96000000000004;286.46000000000004;338.96000000000004;333.86;263.56;241.2770596917726;266.24828229547654;272.5487779782249;295.66;6450000.0;3429999.9999999995;3470000.0000000005;1340000.0;3460000.0;2890000.0;6470000.0;0.06433333333333333;0.0;0.42266666666666663;0.018000000000000002;0.0038333333333333336;0.06816666666666665;0.0;7016.197265625;0.0;2949.83178710938;15543.19921875;494214.28041484393;494014.5923911699;268728.36859500664;268728.36859500664;250984.27655537758;431237.1583312671;452464.4927311191;439096.90894082;472592.1488768574;533853.6934060653;479038.17556551495;438946.8899536509;450112.97382531734;465421.41231033526;452316.70908748196;415427.88746395044;485546.85724950716;462674.2883808447;452464.4927311191;275983.5004908252;254638.09398592086;460052.74369145953;198089.42554595278;202061.78664651085;272.3714600591339;2071218.309077989;584535.8135426778;141473.6353154117;991793.2345451069;0;2;2;4;17;24;18;0;92;87;686059341770.2705;261357779710.46503;575367562465.3132;101865.82964823054;4715.339726619122;-0.0;17069.117798100793;2524635.843531668;390161.121768771;0.0;221503.0414653248;12.407177073101598;0.9061978739672785
3157;2019-09-07 21:37:45.115;720;614;227;226;213;36;41;12;-27;27;787;278;-10;50;220;133;293;487;225;47;43;-96;610;360;364;142;364;305;614;182.0;-1.0;1079.0;497.0;0.0;1;99;37;1;0;0;0;0;0;0;1;1;0;0;0;14560.19140625;7841.9921875;0.0;2984.568359375;606.0;364604;659.0;0.0;Calculated values ==>;1567885065.115;345.16;334.56;295.86;295.76000000000005;294.46000000000004;276.76000000000005;274.38016830617;277.26000000000005;274.36;270.46000000000004;275.86;351.86;300.96000000000004;272.16;278.16;295.16;286.46000000000004;302.46000000000004;321.86;277.86;277.46000000000004;339.06000000000006;333.76000000000005;263.56;242.98782864720522;268.19934244402924;274.38016830617;295.66;6100000.0;3600000.0;3640000.0;1420000.0;3640000.0;3050000.0;6140000.0;0.030333333333333334;0.0;0.17983333333333332;0.08283333333333333;0.0;0.030333333333333334;0.0;7841.9921875;0.0;2984.568359375;14560.19140625;498857.0675718451;483879.8792390293;265227.98688959883;264730.17068308004;258806.74528789066;430148.3826014536;434473.7075064044;437026.66223005543;471141.87126780767;532353.7115583889;477053.30615523;439667.1524928011;448396.6318820213;461689.9588020654;450143.0350842623;426280.421028298;464578.7035767568;435544.0976640484;434832.48858899495;276402.16793126165;254219.67992080047;458814.916389852;199534.53597419205;199534.53597419205;273.0153536328316;2071469.216657479;584659.654487963;141523.0977163428;991793.2345451069;0;2;2;4;17;24;18;0;92;87;686272680874.9789;261440594890.35184;575545795135.0697;42709.00070501276;21477.058177763833;-0.0;7137.371229315688;2525840.854661178;390379.4317671726;0.0;221704.7991890802;6.58781981620924;0.6689661418664378
3158;2019-09-07 21:38:45.095;707;602;227;227;212;48;38;11;-20;26;785;278;6;57;218;137;293;393;225;42;38;-107;613;358;362;147;363;308;615;125.0;-1.0;567.0;418.0;0.0;0;99;49;1;0;0;0;0;0;0;1;1;0;0;0;14957.630859375;8562.63671875;0.0;2988.41479492188;604.0;364605;660.0;0.0;Calculated values ==>;1567885125.095;343.86;333.36;295.86;295.86;294.36;277.96000000000004;274.1680685717883;276.96000000000004;274.26000000000005;271.16;275.76000000000005;351.66;300.96000000000004;273.76000000000005;278.86;294.96000000000004;286.86;302.46000000000004;312.46000000000004;277.36;276.96000000000004;339.16;333.56;262.46000000000004;244.02132995426717;268.5567601203482;274.1680685717883;295.66;6130000.0;3579999.9999999995;3620000.0000000005;1470000.0;3629999.9999999995;3080000.0;6150000.0;0.020833333333333332;0.0;0.0945;0.06966666666666667;0.0;0.020833333333333332;0.0;8562.63671875;0.0;2988.41479492188;14957.630859375;496833.07827139477;482042.4859817357;265137.49105586234;265137.49105586234;258321.85585388588;430280.9020939914;434424.3181684167;437443.34373287327;470372.2942900235;531920.5654520444;476675.98433287063;441446.09905818984;448812.73013968463;461573.7689881714;451090.0219290575;425446.6221705049;447788.1363201672;435138.326120535;434424.3181684167;276820.84063482966;253382.8652305231;456893.429021856;197420.5979653786;197420.5979653786;272.1652878133116;2071715.1165158201;584796.3141604782;141572.85598435788;991793.2345451069;0;2;2;4;17;24;18;0;92;87;686490408275.0481;261527265990.3794;575729633835.1282;22682.149475028247;18076.607230267924;-0.0;4937.577504229959;2526385.5992707675;390708.9357743848;0.0;221805.39022036747;3.956032414489687;0.43417956527848284
3159;2019-09-07 21:39:45.116;687;641;229;229;212;50;37;1;-9;25;779;279;10;62;219;139;293;415;225;50;38;-220;632;350;355;148;355;308;635;689.0;-1.0;691.0;324.0;0.0;0;100;56;1;0;0;0;0;0;0;1;1;0;0;0;15811.189453125;9373.2451171875;0.0;2991.13427734375;603.0;364606;660.0;0.0;Calculated values ==>;1567885185.116;341.86;337.26;296.06;296.06;294.36;278.16;273.3108153835814;276.86;273.26000000000005;272.26000000000005;275.66;351.06000000000006;301.06;274.16;279.36;295.06;287.06;302.46000000000004;314.66;278.16;276.96000000000004;339.16;333.46000000000004;251.16000000000003;244.22491754036054;268.5567601203482;273.3108153835814;295.66;6320000.0;3500000.0;3550000.0;1480000.0;3550000.0;3080000.0;6350000.0;0.11483333333333333;0.0;0.11516666666666667;0.054000000000000006;0.0;0.11483333333333333;0.0;9373.2451171875;0.0;2991.13427734375;15811.189453125;492212.0716112782;485419.8611230313;264411.9052951616;264411.9052951616;257143.64489863985;430799.1582183253;435934.5832721793;439161.1069816975;470137.69605561916;531293.4974549119;476793.0469150931;442045.18520996696;449507.0425462661;462919.32119116804;452791.5873438914;419781.24986282166;448490.4267538451;438154.8016244343;436107.93194895133;276820.84063482966;252964.46457616048;444699.6628294611;195556.00232345113;195556.00232345113;271.3841931166442;2071971.613093759;584945.832155205;141622.70300023552;991793.2345451069;0;2;2;4;17;24;18;0;92;87;686705583559.7198;261615796965.24435;575914498514.8462;28055.187886474705;13453.75766732454;-0.0;27623.379918661605;2526808.558398702;390971.7807783614;0.0;222076.82650127;5.59124912513102;0.3537639811042309
3160;2019-09-07 21:40:45.116;674;665;235;235;215;50;40;-4;2;22;771;279;8;69;221;141;293;489;225;61;40;-235;666;346;351;136;351;305;669;-2.0;0.0;816.0;195.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;1;0;0;17597.93359375;9786.2158203125;0.0;3985.0830078125;601.0;364607;661.0;0.0;Calculated values ==>;1567885245.116;340.56000000000006;339.66;296.66;296.66;294.66;278.16;272.8767566201714;277.16;272.76000000000005;273.36;275.36;350.26;301.06;273.96000000000004;280.06;295.26000000000005;287.26000000000005;302.46000000000004;322.06;279.26000000000005;277.16;339.26;333.26000000000005;249.66000000000003;241.71165711629368;268.19934244402924;272.8767566201714;295.66;6659999.999999999;3460000.0;3510000.0;1360000.0;3510000.0;3050000.0;6690000.000000001;0.0;0.0;0.136;0.0325;0.0;0.0;0.0;9786.2158203125;0.0;3985.0830078125;17597.93359375;486818.50683957257;485184.1753587161;264576.4065851461;264576.4065851461;256523.5932130188;431051.2098666511;437382.1577496501;441480.6793942096;471449.11765258067;530684.0115263712;477169.8519267306;442373.3332657317;451011.4414654121;463779.2430610787;453765.76622826525;407175.3702294463;456805.9928165562;440847.2856539989;437382.1577496501;277239.5186164033;252127.67657613798;445375.3281294152;194304.7844214122;195556.00232345113;270.86243198077443;2072250.022452483;585105.4943296842;141680.83814427847;991793.2345451069;0;2;2;4;17;24;18;0;92;88;686917383559.7198;261700996965.24435;576098398514.8462;33615.92171630045;8159.792670510099;-0.0;0.0;2527322.4843120584;391151.89369784336;0.0;222307.0213339255;3.033534810928101;0.3061708001773125
3161;2019-09-07 21:41:45.117;678;676;238;242;219;52;37;4;9;21;758;282;5;69;223;143;293;552;225;66;38;-226;698;353;357;128;358;302;701;-2.0;-1.0;1513.0;287.0;0.0;0;99;46;1;0;0;0;0;0;0;1;1;0;0;0;17633.517578125;9756.99609375;0.0;3128.69775390625;600.0;364608;661.0;0.0;Calculated values ==>;1567885305.117;340.96000000000004;340.76;296.96000000000004;297.36;295.06;278.36;273.6339639331285;276.86;273.56;274.06;275.26000000000005;348.96000000000004;301.36;273.66;280.06;295.46000000000004;287.46000000000004;302.46000000000004;328.36;279.76000000000005;276.96000000000004;339.26;333.16;250.56000000000003;239.943914813709;267.8393353686513;273.6339639331285;295.66;6980000.0;3529999.9999999995;3570000.0000000005;1280000.0;3579999.9999999995;3020000.0;7009999.999999999;0.0;0.0;0.2521666666666667;0.04783333333333333;0.0;0.0;0.0;9756.99609375;0.0;3128.69775390625;17633.517578125;483943.12455837097;483313.47256337956;263743.12152914895;265398.11542471574;256485.960092103;430607.02586249536;435458.00827567605;443139.33368828957;472408.29492823046;529554.8567808631;477892.7993446067;442552.9904358224;451546.2291266524;462998.3561934723;452837.51733663084;388122.5804900277;463333.1535798789;440365.605568416;435633.1181867728;277239.5186164033;251709.28920128586;447813.114900186;197262.2927023556;195556.00232345113;272.08202601951496;2072543.6227729844;585268.3571437534;141740.1206388152;991793.2345451069;0;2;2;4;17;24;18;0;92;88;687129787100.3073;261780198285.46338;576280501550.3499;62001.99383528636;11984.680995129555;-0.0;0.0;2528119.313557458;391319.7671100315;0.0;222307.0213339255;5.7417687945359015;0.5613590169147967
3162;2019-09-07 21:42:45.117;694;684;240;241;227;55;33;9;11;24;772;282;11;66;220;148;293;590;223;46;34;-211;701;364;368;130;368;305;704;302.0;-1.0;1694.0;232.0;0.0;0;88;49;1;0;0;0;0;0;0;1;1;0;0;0;17975.197265625;10008.310546875;0.0;3048.359375;599.0;364609;659.0;0.0;Calculated values ==>;1567885365.117;342.56000000000006;341.56000000000006;297.16;297.26000000000005;295.86;278.66;274.8017692304317;276.46000000000004;274.06;274.26000000000005;275.56;350.36;301.36;274.26000000000005;279.76000000000005;295.16;287.96000000000004;302.46000000000004;332.16;277.76000000000005;276.56;339.06000000000006;333.06;252.06000000000003;240.39332010688793;268.19934244402924;274.8017692304317;295.46000000000004;7009999.999999999;3640000.0;3679999.9999999995;1300000.0;3679999.9999999995;3050000.0;7040000.000000001;0.050333333333333334;0.0;0.2823333333333334;0.03866666666666666;0.0;0.050333333333333334;0.0;10008.310546875;0.0;3048.359375;17975.197265625;486002.2309112335;484187.21578519413;264375.55011040345;264787.4052506509;259284.05262642444;429879.7862731237;431994.6062598477;442816.332836664;472436.3020657052;530788.4338752198;477519.1665376334;442816.332836664;450602.5470405252;461076.52890312666;451623.09577240044;385305.0215549228;469393.93069135904;434396.59224347654;432182.85202778585;276402.16793126165;251290.9062238717;449006.290584472;201622.47993832442;201622.47993832442;273.85452778137727;2072840.362063349;585433.0680324254;141791.5961148894;991793.2345451069;0;2;2;4;17;24;18;0;92;88;687347287100.3073;261857598285.46338;576462601550.3499;68097.06446829789;9565.507344984371;-0.0;11604.872061836226;2529203.472376655;391499.35201286577;0.0;222403.7286011075;6.8369227689183445;0.5442756706348767
3163;2019-09-07 21:43:45.108;712;694;230;232;224;60;37;13;13;27;788;277;21;65;217;152;293;612;222;44;38;-194;695;370;375;131;375;311;698;-2.0;-1.0;1733.0;235.0;0.0;0;68;65;1;0;0;0;0;0;0;1;1;0;0;0;18300.03125;11157.078125;0.0;2963.60546875;597.0;364610;658.0;0.0;Calculated values ==>;1567885425.108;344.36;342.56000000000006;296.16;296.36;295.56;279.16;275.4277932560699;276.86;274.46000000000004;274.46000000000004;275.86;351.96000000000004;300.86;275.26000000000005;279.66;294.86;288.36;302.46000000000004;334.36;277.56;276.96000000000004;338.96000000000004;332.86;253.76000000000002;240.61611355647437;268.91163127593666;275.4277932560699;295.36;6950000.0;3700000.0;3750000.0;1310000.0;3750000.0;3110000.0;6980000.0;0.0;0.0;0.28883333333333333;0.03916666666666667;0.0;0.0;0.0;11157.078125;0.0;2963.60546875;18300.03125;489273.2966636572;486322.7787619053;260739.93621979756;261519.90187188258;258460.18717027621;429467.9694778635;430925.61416306096;441865.84420653095;472596.2217928923;532009.625379593;476179.3406384288;443059.7537681832;449372.1679928958;459576.05396648473;451140.24005228723;390616.62113345735;473735.43778571207;432268.69537578704;431119.4546556434;275983.5004908252;250454.15340279948;450586.2943025405;202990.18565042256;201622.47993832442;274.4151032016668;2073142.6102899597;585609.4198144368;141841.68830691202;991793.2345451069;0;2;2;4;17;24;18;0;92;88;687570153665.0734;261935886540.38123;576647373830.156;68995.25271295597;9697.514255541286;-0.0;0.0;2530345.7369865705;391659.85311392474;0.0;222500.42136209793;5.5728723362463635;0.5181833965459519
3164;2019-09-07 21:44:45.128;722;704;220;220;208;65;42;25;16;32;798;273;40;69;217;155;293;624;217;46;42;-176;694;370;375;131;375;316;696;-2.0;-1.0;560.0;177.0;0.0;0;58;89;1;0;0;0;0;0;0;1;1;0;0;0;18508.970703125;12786.361328125;0.0;2916.33569335938;595.0;364611;656.0;0.0;Calculated values ==>;1567885485.128;345.36;343.56000000000006;295.16;295.16;293.96000000000004;279.66;275.4277932560699;277.36;275.66;274.76000000000005;276.36;352.96000000000004;300.46000000000004;277.16;280.06;294.86;288.66;302.46000000000004;335.56;277.76000000000005;277.36;338.76;332.66;255.56000000000003;240.61611355647437;269.49753711883926;275.4277932560699;294.86;6940000.000000001;3700000.0;3750000.0;1310000.0;3750000.0;3160000.0;6959999.999999999;0.0;0.0;0.09333333333333332;0.029500000000000002;0.0;0.0;0.0;12786.361328125;0.0;2916.33569335938;18508.970703125;490820.93735836435;488003.8598397064;257078.9898286119;257078.9898286119;252826.10329101156;429467.9694778635;431888.18506813835;441264.064052742;473081.36623795505;532683.8964085691;475068.2506357514;444849.1554710055;449008.8431816835;459576.05396648473;451582.38055935217;391391.51331454556;475883.8565191645;432646.7256899584;431888.18506813835;275146.1813398168;249617.41799618208;452435.73860089504;200660.09141753253;201622.47993832442;273.5027123307562;2073449.4542200326;585809.0149860368;141890.70414975059;991793.2345451069;0;2;2;4;17;24;18;0;92;88;687795228665.0018;262014512740.35623;576835536530.0962;22456.37077928621;7427.381591909195;-0.0;0.0;2531108.087881051;391802.60814842995;0.0;222500.42136209793;1.9030967947931843;0.19598497276820107
3165;2019-09-07 21:45:45.129;726;713;218;217;196;63;44;41;12;38;808;271;38;72;218;157;293;637;219;50;45;-159;690;369;374;133;374;318;692;128.0;-1.0;2146.0;170.0;0.0;0;51;98;1;0;0;0;0;0;0;1;1;0;0;0;18516.564453125;13459.298828125;0.0;2877.52270507812;593.0;364612;653.0;0.0;Calculated values ==>;1567885545.129;345.76;344.46000000000004;294.96000000000004;294.86;292.76000000000005;279.46000000000004;275.3239800832674;277.56;277.26000000000005;274.36;276.96000000000004;353.96000000000004;300.26000000000005;276.96000000000004;280.36;294.96000000000004;288.86;302.46000000000004;336.86;278.16;277.66;338.46000000000004;332.46000000000004;257.26000000000005;241.05796691057077;269.7299932089509;275.3239800832674;295.06;6900000.0;3690000.0;3740000.0;1330000.0;3740000.0;3180000.0;6920000.0;0.021333333333333333;0.0;0.3576666666666667;0.028333333333333332;0.0;0.021333333333333333;0.0;13459.298828125;0.0;2877.52270507812;18516.564453125;491800.47808454506;489728.2497244242;256535.03291910933;256171.637850067;248943.61198526926;429537.3511455088;432525.12768426974;440220.33042136754;473403.82665571757;533584.2009695751;474572.42620040034;444154.3741923451;449060.9170719173;459871.071477066;452052.8049603788;394266.6056631827;478384.91571181046;433645.59648214496;432713.3447351209;273890.2417152289;248780.69988749037;453836.98533477617;203998.65670063606;203998.65670063606;274.80104844286444;2073758.0054883973;586027.7324656385;141938.98710771513;991793.2345451069;0;2;2;4;17;24;18;0;92;88;688019932409.7303;262093714060.26056;577025739699.8665;84488.61863411497;7078.75264463397;-0.0;4879.246678069009;2531999.310978557;391923.49461499596;0.0;222541.08242870588;5.903634177602962;0.4865046264196451
3166;2019-09-07 21:46:45.109;725;717;223;222;197;60;46;43;-4;42;815;270;-7;62;219;160;293;645;220;52;46;-145;672;377;382;136;382;311;670;-2.0;-1.0;2298.0;503.0;0.0;0;51;98;1;0;0;1;0;0;0;1;1;0;1;0;21349.578125;13142.34375;3348.7724609375;2820.70483398438;593.0;364613;651.0;0.0;Calculated values ==>;1567885605.109;345.66;344.86;295.46000000000004;295.36;292.86;279.16;276.14872888175563;277.76000000000005;277.46000000000004;272.76000000000005;277.36;354.66;300.16;272.46000000000004;279.36;295.06;289.16;302.46000000000004;337.66;278.36;277.76000000000005;338.26;332.46000000000004;258.66;241.71165711629368;268.91163127593666;276.14872888175563;295.16;6720000.0;3770000.0000000005;3820000.0000000005;1360000.0;3820000.0000000005;3110000.0;6700000.0;0.0;0.0;0.383;0.08383333333333334;0.0;0.0;0.0;13142.34375;3348.7724609375;2820.70483398438;21349.578125;493467.28915476816;492542.96981282375;259543.22980713073;259150.45726799278;250073.69337512675;428973.91024759493;430824.0620999299;439272.27964313584;473403.85947104497;534831.709140585;475354.2098440617;438805.9494045361;448953.8641575491;458746.64800815086;451073.11238887097;404417.7814589458;482118.75402955286;431991.1147807418;430824.0620999299;273052.9745269728;248780.69988749037;454770.9295086514;204076.34898757993;203998.65670063606;274.8688704090163;2074090.1126040358;586249.3389270752;141986.45650881258;991821.1316801445;0;2;2;5;17;24;18;0;92;88;688246656809.8025;262174387160.28622;577214376799.9264;90080.04144107792;21016.56233368316;-0.0;0.0;2533453.5649000346;392157.54419734806;0.0;222581.72926423972;5.752777198811833;0.5665609464010057
3167;2019-09-07 21:47:45.150;709;707;235;235;209;65;50;44;-8;46;817;270;-9;43;218;168;293;617;221;54;51;-134;663;374;378;135;379;312;662;90.0;-1.0;1526.0;89.0;0.0;58;48;98;1;0;0;1;0;0;0;1;1;0;1;0;23431.12109375;12940.0244140625;5184.7236328125;2796.67700195312;593.0;364614;649.0;0.0;Calculated values ==>;1567885665.15;344.06000000000006;343.86;296.66;296.66;294.06;279.66;275.84098080016133;278.16;277.56;272.36;277.76000000000005;354.86;300.16;272.26000000000005;277.46000000000004;294.96000000000004;289.96000000000004;302.46000000000004;334.86;278.56;278.26000000000005;338.06000000000006;332.46000000000004;259.76000000000005;241.49495122638035;269.02936301313275;275.84098080016133;295.26000000000005;6630000.0;3740000.0;3779999.9999999995;1350000.0;3790000.0;3120000.0;6620000.0;0.015000000000000001;0.0;0.25433333333333336;0.014833333333333334;0.0;0.015000000000000001;0.0;12940.0244140625;5184.7236328125;2796.67700195312;23431.12109375;492124.896464182;491945.10149575345;265082.5331110067;265082.5331110067;254635.53438138418;429187.4505931623;432637.05556867714;438426.0275072936;473923.1613037276;534967.3628435779;475226.0712446366;438268.9589085547;446071.4673044513;459083.3287939302;452783.91735953436;408474.74249275227;478828.00686215126;433389.3124720748;432826.0172898313;272215.72791638016;248780.69988749037;456057.19188496296;205718.1538595785;205718.1538595785;275.4857135385223;2074463.540099524;586466.8405201684;142033.30001208055;991892.2927412633;0;2;2;5;17;24;18;0;92;88;688474812610.2881;262255742715.45938;577401404515.3245;59185.36919773555;3713.362397376536;-0.0;3406.617951453792;2534698.2933082622;392363.76772706164;0.0;222610.13714602563;3.1692558892053033;0.2580426453010607
3168;2019-09-07 21:48:45.110;690;693;247;248;223;56;49;42;-17;48;816;270;-17;32;220;173;293;611;215;57;50;-127;654;369;374;137;374;306;653;-2.0;-1.0;1532.0;221.0;0.0;87;48;98;1;0;0;1;0;0;0;1;1;0;1;0;25600.28125;12847.1123046875;6086.9462890625;2738.55883789062;591.0;364615;647.0;0.0;Calculated values ==>;1567885725.11;342.16;342.46000000000004;297.86;297.96000000000004;295.46000000000004;278.76000000000005;275.3239800832674;278.06;277.36;271.46000000000004;277.96000000000004;354.76;300.16;271.46000000000004;276.36;295.16;290.46000000000004;302.46000000000004;334.26000000000005;278.86;278.16;337.86;332.26000000000005;260.46000000000004;241.92719264551067;268.3187672390254;275.3239800832674;294.66;6540000.000000001;3690000.0;3740000.0;1370000.0;3740000.0;3060000.0;6530000.0;0.0;0.0;0.25533333333333336;0.036833333333333336;0.0;0.0;0.0;12847.1123046875;6086.9462890625;2738.55883789062;25600.28125;490369.5235009399;490895.72035564116;271832.371306946;272393.44050716254;260537.50827112468;429537.3511455088;433460.29924316454;438366.6433039444;473859.9099963197;535301.604475534;475991.99124740035;438366.6433039444;445664.3711478791;460146.3712190173;454368.36175129237;412111.67221587163;478975.12353428523;434927.31110037444;433645.59648214496;271378.50176498963;247943.99896000302;456446.9686200086;203164.44656802146;205718.1538595785;274.4781692035117;2074871.8627210117;586681.5900635701;142079.3962259484;991986.1607032436;0;2;2;5;17;24;18;0;92;88;688700262209.535;262337288315.187;577586680914.7056;60054.96089990566;9329.239562248194;-0.0;0.0;2535691.3002761477;392472.3836174626;0.0;222638.50670320436;3.2014684281215335;0.29278561909059125
3169;2019-09-07 21:49:45.111;678;682;245;245;225;50;49;37;-23;49;811;269;-24;26;222;177;293;603;215;59;50;-120;652;366;371;138;370;302;652;137.0;-1.0;1077.0;269.0;0.0;96;54;98;1;0;0;1;0;0;0;1;1;0;1;0;26565.072265625;12778.2802734375;6544.5390625;2731.67504882812;590.0;364616;646.0;0.0;Calculated values ==>;1567885785.111;340.96000000000004;341.36;297.66;297.66;295.66;278.16;275.0112864084945;278.06;276.86;270.86;278.06;354.26;300.06;270.76000000000005;275.76000000000005;295.36;290.86;302.46000000000004;333.46000000000004;279.06;278.16;337.76;332.16;261.16;242.14157278889297;267.8393353686513;275.0112864084945;294.66;6520000.0;3660000.0;3710000.0;1380000.0;3700000.0;3020000.0;6520000.0;0.022833333333333334;0.0;0.1795;0.04483333333333333;0.0;0.022833333333333334;0.0;12778.2802734375;6544.5390625;2731.67504882812;26565.072265625;488878.10902117006;489445.84663230064;270847.33783594985;270847.33783594985;261433.19184395173;429743.705733735;434205.081921684;438334.26632045925;473828.3904477336;535073.8603586748;476382.2537789027;438179.53515710204;445591.39424184;461040.14456079;455443.829752575;412873.6012128314;477884.29499560734;436004.73558324855;434387.3559661047;270959.89632461156;247525.65490268572;457000.019854515;201529.5173437535;201529.5173437535;273.82701634919874;2075306.581246699;586895.138561394;142124.9822682185;992091.4248358373;0;2;2;5;17;24;18;0;92;88;688923765935.1532;262419789690.4152;577769083955.21;42506.45244131868;11453.594195899137;-0.0;5316.920648543686;2536545.9929676624;392645.57678576413;0.0;222682.8151138593;2.6877500001409103;0.23812601522633192
3170;2019-09-07 21:50:45.101;673;677;240;240;219;46;48;34;-28;48;803;268;-29;22;223;179;293;599;210;61;49;-115;653;363;368;138;368;298;653;-2.0;-2.0;1167.0;336.0;0.0;98;53;100;1;0;0;1;0;0;0;1;1;0;1;0;26711.849609375;12987.9228515625;6617.9716796875;2692.677734375;589.0;364617;644.0;0.0;Calculated values ==>;1567885845.101;340.46000000000004;340.86;297.16;297.16;295.06;277.76000000000005;274.69669130483857;277.96000000000004;276.56;270.36;277.96000000000004;353.46000000000004;299.96000000000004;270.26000000000005;275.36;295.46000000000004;291.06;302.46000000000004;333.06;279.26000000000005;278.06;337.56000000000006;332.06;261.66;242.14157278889297;267.35522164206344;274.69669130483857;294.16;6530000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2980000.0;6530000.0;0.0;0.0;0.1945;0.056;0.0;0.0;0.0;12987.9228515625;6617.9716796875;2692.677734375;26711.849609375;488060.0571000062;488630.5391593601;268169.1906472552;268169.1906472552;258914.92102982773;429947.3805835815;434757.92371039576;438461.08877795865;473730.63416192174;534536.450702544;476770.8324145226;438307.6172986034;445806.48513717233;461483.0276717099;456224.3229510757;412494.54796559544;477157.2855212973;437058.8330065715;434937.8208729635;270122.7006405761;247107.31509690773;457509.26104968804;200175.6096346217;201529.5173437535;273.28150862985194;2075750.481600003;587109.8211344099;142170.1776742624;992201.0941441081;0;2;2;5;17;24;18;0;92;88;689145428985.1885;262502575890.42834;577949053955.2385;46346.52569337904;14410.684479243715;-0.0;0.0;2537286.3110453216;392861.0765188153;0.0;222727.11540132554;2.724713019688923;0.2705428062602943
