;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3171;2019-09-07 21:51:48.092;674;678;237;236;214;43;48;33;-33;46;795;267;-33;18;225;178;293;602;208;63;49;-111;654;360;365;137;365;294;654;315.0;-1.0;1055.0;259.0;0.0;96;49;89;1;0;0;1;0;0;0;1;1;0;1;0;25380.029296875;12044.08203125;6574.208984375;2627.458984375;589.0;364618;642.0;0.0;Calculated values ==>;1567885908.092;340.56000000000006;340.96000000000004;296.86;296.76000000000005;294.56;277.46000000000004;274.38016830617;277.96000000000004;276.46000000000004;269.86;277.76000000000005;352.66;299.86;269.86;274.96000000000004;295.66;290.96000000000004;302.46000000000004;333.36;279.46000000000004;278.06;337.36;332.06;262.06;241.92719264551067;266.86631818009863;274.38016830617;293.96000000000004;6540000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;2940000.0;6540000.000000001;0.0525;0.0;0.17583333333333334;0.043166666666666666;0.0;0.0525;0.0;12044.08203125;6574.208984375;2627.458984375;25380.029296875;488096.9030388434;488667.58623719873;266630.0782670332;266159.2775681418;256902.56429608972;430148.3826014536;435481.94520808145;438591.3684654617;473664.6415601712;534001.6936219418;477157.74635646195;438591.3684654617;446022.85309821967;462209.5896991907;456579.465419306;412111.67221587163;477494.7623761121;438091.08039259684;435659.06545682263;269285.52512055053;247107.31509690773;458073.8067698351;200540.62262506175;200540.62262506175;273.41243210163765;2076206.2204251287;587328.8198869096;142216.72222033405;992316.5092345775;0;2;2;5;17;24;18;0;92;88;689376290999.9578;262589188515.3418;578135507315.0522;41857.25614360366;11116.849115582718;-0.0;12343.718248667446;2538057.983880897;393084.4105281299;0.0;222835.10750624567;3.0743948087431052;0.2292074803026581
3172;2019-09-07 21:52:45.132;677;681;235;234;211;41;48;31;-35;45;787;265;-36;17;226;178;293;605;207;65;49;-106;649;358;363;139;363;292;650;429.0;-1.0;1156.0;156.0;0.0;91;58;71;1;0;0;1;0;0;0;1;1;0;1;0;24006.009765625;10695.958984375;6317.873046875;2671.22436523438;590.0;364619;641.0;0.0;Calculated values ==>;1567885965.132;340.86;341.26;296.66;296.56;294.26000000000005;277.26000000000005;274.1680685717883;277.96000000000004;276.26000000000005;269.66;277.66;351.86;299.66;269.56;274.86;295.76000000000005;290.96000000000004;302.46000000000004;333.66;279.66;278.06;337.26;332.16;262.56;242.35481222062532;266.62003547228215;274.1680685717883;293.86;6490000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2920000.0;6500000.0;0.0715;0.0;0.19266666666666668;0.026000000000000002;0.0;0.0715;0.0;10695.958984375;6317.873046875;2671.22436523438;24006.009765625;489051.4933389397;489513.30720752757;266014.7151403807;265547.2479130438;255961.35520230007;430280.9020939914;435958.4241996531;438733.46945811325;473307.3401624125;533321.3067643694;477178.074661786;438582.0297435704;446271.0141546903;462645.70173229097;456907.6180581302;413988.81042359944;478423.27766904054;438880.1015656627;436133.76305498433;268866.9448851554;247525.65490268572;458266.66779641504;201148.72336997138;201148.72336997138;273.6424063205545;2076597.4676009954;587508.9715450574;142258.69956728676;992418.643173268;0;2;2;5;17;24;18;0;92;88;689583916599.8188;262667903715.28915;578302634514.9404;45774.66107964867;6685.066555087536;-0.0;16801.430337478425;2538752.223402435;393225.4412599599;0.0;223066.0018498904;3.5184637817234914;0.21896487964816405
3173;2019-09-07 21:53:45.103;678;682;236;235;209;38;48;25;-36;43;778;264;-37;21;228;177;293;603;213;65;49;-103;654;353;358;138;358;292;655;143.0;-1.0;820.0;110.0;0.0;64;55;53;1;0;0;1;0;0;0;1;1;0;1;0;21746.85546875;9537.0380859375;5516.869140625;2644.72729492188;590.0;364620;639.0;0.0;Calculated values ==>;1567886025.103;340.96000000000004;341.36;296.76000000000005;296.66;294.06;276.96000000000004;273.6339639331285;277.96000000000004;275.66;269.56;277.46000000000004;350.96000000000004;299.56;269.46000000000004;275.26000000000005;295.96000000000004;290.86;302.46000000000004;333.46000000000004;279.66;278.06;337.06;332.16;262.86;242.14157278889297;266.62003547228215;273.6339639331285;294.46000000000004;6540000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2920000.0;6550000.0;0.02383333333333333;0.0;0.13666666666666666;0.018333333333333333;0.0;0.02383333333333333;0.0;9537.0380859375;5516.869140625;2644.72729492188;21746.85546875;488667.58623719873;489131.7918634002;266078.8046797589;265615.57310438156;254964.6424654035;430607.02586249536;437128.95628557174;438582.0297435704;473241.6031071014;532389.3555976059;477063.0047614485;438430.3070074864;446827.2005710551;463659.26402989647;457584.16119662166;412111.67221587163;477527.8993708552;439983.8581329156;437300.0667916998;268029.79939014546;247525.65490268572;458727.9298030529;199695.96929478322;199695.96929478322;273.049483234414;2076978.557195296;587677.4983598373;142302.9777529504;992517.2183570467;0;2;2;5;17;24;18;0;92;88;689800112054.6606;262750963550.2284;578477749834.8124;32647.761594667583;4748.919275984945;-0.0;5662.897657009845;2539405.427722818;393320.67842159513;0.0;223253.11410171984;2.4329322397946767;0.18516646056018948
3174;2019-09-07 21:54:45.113;678;681;235;235;211;37;49;26;-37;41;772;266;-38;23;230;176;293;597;212;66;50;-100;641;355;359;136;359;292;642;350.0;-2.0;974.0;183.0;0.0;61;51;33;1;0;0;1;0;0;0;1;1;0;1;0;20212.013671875;8064.017578125;5175.75341796875;2626.35913085938;588.0;364621;638.0;0.0;Calculated values ==>;1567886085.113;340.96000000000004;341.26;296.66;296.66;294.26000000000005;276.86;273.8482719121499;278.06;275.76000000000005;269.46000000000004;277.26000000000005;350.36;299.76000000000005;269.36;275.46000000000004;296.16;290.76000000000005;302.46000000000004;332.86;279.76000000000005;278.16;336.96000000000004;331.96000000000004;263.16;241.71165711629368;266.62003547228215;273.8482719121499;294.36;6409999.999999999;3550000.0;3590000.0;1360000.0;3590000.0;2920000.0;6420000.0;0.058333333333333334;0.0;0.16233333333333333;0.030500000000000003;0.0;0.058333333333333334;0.0;8064.017578125;5175.75341796875;2626.35913085938;20212.013671875;490029.6353258957;490346.7629740636;266689.5313080291;266689.5313080291;256373.73198422103;430477.46260093397;437069.0757284575;438430.3070074864;473306.2826088756;531767.714268032;477293.09410835203;438278.2987301736;447104.2017803856;463774.604463236;457121.6000675776;416816.92925428355;478164.10397732817;439930.2995056856;437240.5822781351;267611.2341011182;246688.97952812296;459342.28828622616;200014.05409173123;200014.05409173123;273.18349065290994;2077328.272714286;587824.1982695919;142346.9107941116;992606.3383958855;0;2;2;5;17;24;18;0;92;88;690015247904.6265;262833177250.21533;578652979034.7845;38702.90505665759;7909.511142932096;-0.0;13838.214144206893;2540000.115709633;393426.18292288936;0.0;223415.65045158166;3.8100425157300335;0.2612173798039898
3175;2019-09-07 21:55:45.134;676;675;234;234;210;36;50;21;-35;39;768;267;-36;32;232;176;293;553;211;66;51;-98;644;350;355;135;355;294;646;236.0;-2.0;552.0;206.0;0.0;26;42;23;1;0;0;1;0;0;0;1;1;0;1;0;18499.751953125;7490.33447265625;4151.8486328125;2587.74560546875;588.0;364622;637.0;0.0;Calculated values ==>;1567886145.134;340.76;340.66;296.56;296.56;294.16;276.76000000000005;273.3108153835814;278.16;275.26000000000005;269.66;277.06;349.96000000000004;299.86;269.56;276.36;296.36;290.76000000000005;302.46000000000004;328.46000000000004;279.76000000000005;278.26000000000005;336.86;331.96000000000004;263.36;241.49495122638035;266.86631818009863;273.3108153835814;294.26000000000005;6440000.000000001;3500000.0;3550000.0;1350000.0;3550000.0;2940000.0;6459999.999999999;0.03933333333333333;0.0;0.092;0.034333333333333334;0.0;0.03933333333333333;0.0;7490.33447265625;4151.8486328125;2587.74560546875;18499.751953125;489434.6166758397;489083.4267287367;265870.4839032035;265870.4839032035;255783.41653500983;430799.1582183253;438154.8016244343;438286.6576737402;473241.2657668606;531202.418984432;477157.74635646195;438133.8669386556;447967.09241426544;464627.23559176613;457932.4809600286;415779.6548440741;470878.6044003482;440797.23352233635;438322.7307962154;267192.67376467976;246688.97952812296;459698.1658068488;197586.0925528087;197586.0925528087;272.19949092043703;2077650.983671267;587953.8632371925;142390.37687482618;992684.0956186716;0;2;2;5;17;24;18;0;92;88;690229522875.1508;262914505705.41434;578828840565.2148;22144.451991125698;8999.181181722044;-0.0;9468.974437573997;2540507.354491064;393567.13800962566;0.0;223609.94500287194;2.8540274821760567;0.21794431140110437
3176;2019-09-07 21:56:45.124;674;674;235;235;209;36;53;23;-33;37;767;266;-34;37;233;176;293;538;211;67;53;-96;640;351;356;137;356;296;642;222.0;-1.0;923.0;289.0;0.0;18;47;15;1;0;0;1;0;0;0;1;1;0;0;0;17784.453125;6954.34326171875;3759.72387695312;2635.0224609375;586.0;364623;637.0;0.0;Calculated values ==>;1567886205.124;340.56000000000006;340.56000000000006;296.66;296.66;294.06;276.76000000000005;273.4187578820637;278.46000000000004;275.46000000000004;269.86;276.86;349.86;299.76000000000005;269.76000000000005;276.86;296.46000000000004;290.76000000000005;302.46000000000004;326.96000000000004;279.86;278.46000000000004;336.86;331.76000000000005;263.56;241.92719264551067;267.1113755279542;273.4187578820637;294.26000000000005;6400000.0;3510000.0;3560000.0;1370000.0;3560000.0;2960000.0;6420000.0;0.037000000000000005;0.0;0.15383333333333335;0.04816666666666667;0.0;0.037000000000000005;0.0;6954.34326171875;3759.72387695312;2635.0224609375;17784.453125;489571.77597110905;489362.1579261805;266689.5313080291;266689.5313080291;255605.37039626113;430735.4089219946;438432.7813550058;438143.1473471288;472785.1150065333;530947.6422081314;476791.047820937;437989.56915575906;448280.0416260742;464611.2859323508;457771.0809724508;417156.9032556428;469008.1643104501;440744.7090348666;438432.7813550058;267192.67376467976;245852.32104278926;459591.1629779898;197997.75927215352;197997.75927215352;272.3677331968062;2077953.3016522368;588074.2154896123;142433.8926882086;992750.0144013016;0;2;2;5;17;24;18;0;92;88;690442787325.1847;262996092105.4273;579005811065.2429;36942.36553220036;12600.082278497783;-0.0;8896.095817065536;2540999.6625721455;393747.1018728457;0.0;223762.96174797625;4.377717535844074;0.36500075714808344
3177;2019-09-07 21:57:45.145;673;673;235;236;213;36;52;18;-28;36;766;267;-31;46;235;176;293;533;212;66;52;-96;657;345;350;135;350;298;659;-1.0;0.0;644.0;117.0;0.0;1;39;14;1;0;0;1;0;0;0;1;1;0;0;0;17813.51171875;7156.36279296875;3429.56201171875;2595.66577148438;584.0;364624;636.0;0.0;Calculated values ==>;1567886265.145;340.46000000000004;340.46000000000004;296.66;296.76000000000005;294.46000000000004;276.76000000000005;272.7676641592781;278.36;274.96000000000004;270.36;276.76000000000005;349.76;299.86;270.06;277.76000000000005;296.66;290.76000000000005;302.46000000000004;326.46000000000004;279.76000000000005;278.36;336.76000000000005;331.56;263.56;241.49495122638035;267.35522164206344;272.7676641592781;294.36;6570000.0;3450000.0;3500000.0;1350000.0;3500000.0;2980000.0;6590000.000000001;0.0;0.0;0.10733333333333334;0.0195;0.0;0.0;0.0;7156.36279296875;3429.56201171875;2595.66577148438;17813.51171875;487635.12748339016;487422.11026654806;265307.4940194064;265763.32603459345;256266.85574251812;431113.4868728058;439602.17268715135;438461.08877795865;472948.7829819323;530692.4565218826;476654.8975893388;437999.7806145802;449144.0562536693;465744.66450271517;458733.7890088602;410939.0361682817;465903.08397520165;441860.78408806096;439602.17268715135;266774.11836628895;245015.67932991832;459899.2253471605;197062.03689269262;197997.75927215352;271.97005707897773;2078250.055186213;588191.8458627813;142477.49701291963;992809.9460856996;0;2;2;5;17;24;18;0;92;88;690654661454.8616;263077720665.3028;579184073434.971;25910.164902351888;5125.325174862123;-0.0;0.0;2541523.616978181;393894.8653005034;0.0;223837.12182661815;2.3544571421688896;0.21952737342865836
3178;2019-09-07 21:58:45.135;675;675;236;237;212;35;52;19;-17;34;767;267;-24;47;236;176;293;561;216;66;48;-96;679;355;360;138;359;299;681;-2.0;0.0;1866.0;434.0;0.0;1;43;11;1;0;0;1;0;0;0;1;1;0;0;0;18412.796875;7166.6953125;3615.11376953125;2634.7763671875;582.0;364625;635.0;0.0;Calculated values ==>;1567886325.135;340.66;340.66;296.76000000000005;296.86;294.36;276.66;273.8482719121499;278.36;275.06;271.46000000000004;276.56;349.86;299.86;270.76000000000005;277.86;296.76000000000005;290.76000000000005;302.46000000000004;329.26000000000005;279.76000000000005;277.96000000000004;336.66;331.36;263.56;242.14157278889297;267.47669482898436;273.8482719121499;294.76000000000005;6790000.000000001;3550000.0;3600000.0;1380000.0;3590000.0;2990000.0;6809999.999999999;0.0;0.0;0.311;0.07233333333333333;0.0;0.0;0.0;7166.6953125;3615.11376953125;2634.7763671875;18412.796875;485565.3433772374;485348.86164377054;264185.7425200072;264611.9712617579;254862.1512679873;430477.46260093397;437352.68036330503;439913.33508480777;472360.27449258295;530720.8612273515;476528.7195081973;438850.44880392915;449096.5729453799;464564.1698029545;457121.6000675776;400872.47606708127;467589.8367988658;439711.23851803166;436664.20111153496;266355.56789118156;244179.05427248686;459436.6143945837;199271.10968944273;197997.75927215352;272.89001886597674;2078551.8907768915;588311.1847872096;142521.07676624585;992868.6419329474;0;2;2;5;17;24;18;0;92;88;690867625954.8954;263159607015.31583;579363143584.9994;74839.73209795852;18818.63817367186;-0.0;0.0;2542363.0595229045;394094.3650729349;0.0;223837.12182661815;6.98079035281545;0.6848661641144905
3179;2019-09-07 21:59:45.096;681;677;227;232;203;55;149;23;-7;34;769;267;-13;53;233;176;293;577;214;95;147;-97;653;371;375;141;375;305;654;-2.0;-1.0;1272.0;117.0;122.0;71;58;19;1;0;0;1;0;0;0;1;1;0;0;0;19982.603515625;7308.4609375;5613.427734375;2781.19384765625;580.0;364626;634.0;0.0;Calculated values ==>;1567886385.096;341.26;340.86;295.86;296.36;293.46000000000004;278.66;275.5313989812953;288.06;275.46000000000004;272.46000000000004;276.56;350.06000000000006;299.86;271.86;278.46000000000004;296.46000000000004;290.76000000000005;302.46000000000004;330.86;282.66;287.86;336.56;331.16;263.46000000000004;242.77792619122317;268.19934244402924;275.5313989812953;294.56;6530000.0;3710000.0;3750000.0;1410000.0;3750000.0;3050000.0;6540000.000000001;0.0;0.0;0.21200000000000002;0.0195;0.02033333333333333;0.02033333333333333;0.0;7308.4609375;5613.427734375;2781.19384765625;19982.603515625;489199.3176791316;488525.0764139077;262149.2724133448;264330.0546474117;252819.66337141747;429398.2889081932;449787.7285304908;440124.2130485236;471964.88962738856;530475.1397970697;475767.67735946237;439207.5311587726;448813.5830089952;461770.0534299378;454458.4552684664;412494.54796559544;473641.51182237326;441276.04645503394;449486.15677823464;265937.0223246507;243342.44575359824;458869.0855255645;204773.76215408387;262149.2724133448;275.10912970855503;2078871.6444715448;588431.7326821276;142566.1805148384;992945.4964575028;0;2;2;5;17;24;18;0;92;88;691087982629.7692;263243252610.26794;579544225804.8958;49894.29558962122;4954.858805743872;-0.0;3809.183315419426;2543401.8341103895;394292.34877454134;0.0;223868.84438781886;3.735466437104065;0.2998635969034977
3180;2019-09-07 22:00:45.126;678;679;223;224;191;68;192;24;0;35;770;267;-4;56;232;160;293;587;212;122;191;-99;678;378;382;142;382;308;680;-2.0;-1.0;1148.0;50.0;123.0;98;71;29;1;0;0;1;0;0;0;1;1;0;0;0;21312.158203125;8314.197265625;6820.64990234375;2883.66357421875;579.0;364627;633.0;0.0;Calculated values ==>;1567886445.126;340.96000000000004;341.06000000000006;295.46000000000004;295.56;292.26000000000005;279.96000000000004;276.25090830309495;292.36;275.56;273.16;276.66;350.16;299.86;272.76000000000005;278.76000000000005;296.36;289.16;302.46000000000004;331.86;285.36;292.26000000000005;336.46000000000004;331.06;263.26000000000005;242.98782864720522;268.5567601203482;276.25090830309495;294.36;6780000.0;3779999.9999999995;3820000.0000000005;1420000.0;3820000.0000000005;3080000.0;6800000.0;0.0;0.0;0.19133333333333333;0.008333333333333333;0.0205;0.0205;0.0;8314.197265625;6820.64990234375;2883.66357421875;21312.158203125;486112.99383073644;486044.3220971596;259000.14074443845;259386.48199333745;247717.1671874698;428902.12800615287;454902.06168583204;440539.589879252;471931.263865096;530352.2848086851;475384.5657590557;439929.7848208182;448673.3390170395;460556.45714584517;450893.62153194594;401404.3575432721;471966.20479805523;444240.9694404516;454757.24944366486;265518.4816520846;242924.1476594651;458508.8054560802;207118.97142739664;259000.14074443845;276.0390124228349;2079215.9395472107;588561.9865948341;142613.41126357077;993049.1655797495;0;2;2;5;17;24;18;0;92;88;691315196179.6609;263328195060.22745;579728217754.8081;44661.144997121664;2094.915283572363;-0.0;4013.0207283341415;2544190.1900959057;394351.126265983;0.0;223934.06201400256;2.817606945182233;0.20890142304370599
3181;2019-09-07 22:01:45.107;675;681;229;228;181;77;205;29;5;37;773;268;1;54;231;150;293;609;214;147;204;-109;688;385;390;139;390;310;690;-2.0;-1.0;1319.0;153.0;113.0;98;71;39;1;0;0;1;0;0;0;1;1;0;0;0;22337.275390625;9113.73046875;6893.3681640625;2889.00805664062;579.0;364628;632.0;0.0;Calculated values ==>;1567886505.107;340.66;341.26;296.06;295.96000000000004;291.26000000000005;280.86;276.9606089950914;293.66;276.06;273.66;276.86;350.46000000000004;299.96000000000004;273.26000000000005;278.56;296.26000000000005;288.16;302.46000000000004;334.06;287.86;293.56;336.36;331.06;262.26000000000005;242.35481222062532;268.7936212382143;276.9606089950914;294.56;6880000.0;3850000.0;3900000.0;1390000.0;3900000.0;3100000.0;6900000.0;0.0;0.0;0.21983333333333333;0.025500000000000002;0.01883333333333333;0.01883333333333333;0.0;9113.73046875;6893.3681640625;2889.00805664062;22337.275390625;484588.1627781133;485260.18837153516;260788.9305669768;260398.328303579;244214.09700396028;428391.1821097931;455443.9254842679;440869.68830963876;472523.0838727012;530514.7470427635;475246.23264635314;440260.39484174695;448018.8913512371;459163.86897856236;448083.7790725324;395591.23890882503;474237.4791162969;446660.19989057415;455298.50031767634;265099.94585879904;242924.1476594651;457961.4968331859;207956.38993600625;260788.9305669768;276.39202433512196;2079579.5696422749;588707.1733360369;142661.50162720392;993163.4128742188;0;2;2;5;17;24;18;0;92;88;691546722840.375;263412468365.4874;579913559045.3798;51202.10675913688;6375.130225878082;-0.0;3663.263563638174;2544988.7975572012;394421.6876272704;0.0;223998.0107931049;3.240905735509769;0.2677280110716434
3182;2019-09-07 22:02:45.108;673;681;235;235;187;66;199;34;4;41;777;270;3;54;231;144;293;624;213;147;199;-129;772;367;372;136;370;308;769;-2.0;0.0;1233.0;238.0;192.0;0;60;46;1;0;0;1;1;0;0;1;1;0;0;0;39709.7734375;10690.3818359375;22317.806640625;2846.39697265625;578.0;364629;631.0;0.0;Calculated values ==>;1567886565.108;340.46000000000004;341.26;296.66;296.66;291.86;279.76000000000005;275.1157276137837;293.06;276.56;273.56;277.26000000000005;350.86;300.16;273.46000000000004;278.56;296.26000000000005;287.56;302.46000000000004;335.56;287.86;293.06;336.26000000000005;330.96000000000004;260.26000000000005;241.71165711629368;268.5567601203482;275.1157276137837;294.46000000000004;7720000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;3080000.0;7690000.000000001;0.0;0.0;0.2055;0.03966666666666666;0.032;0.032;0.0;10690.3818359375;22317.806640625;2846.39697265625;39709.7734375;474743.04195976537;476407.3891952332;259176.65765115566;259176.65765115566;243888.99214382283;429675.2189834977;457551.25985115726;441144.9977105962;473306.2826088756;531084.4030379371;475737.4577205212;440994.04979356076;448394.01843258145;462259.04860941705;450497.2150574152;283533.3922924135;466777.11824384006;450035.60733862006;457551.25985115726;264681.4149301396;242505.85365607988;456404.4320559113;202106.8596877514;259176.65765115566;274.0573114139314;2080096.6369995303;588872.2103556144;142709.29746564102;993406.8433877381;0;2;2;5;18;24;18;0;92;88;691775326650.0989;263494969740.38773;580098962135.1558;49122.337363694605;10087.13703727034;-0.0;6347.987270400051;2545824.8485244988;394558.8754740569;0.0;224081.4392737393;1.8284261510766804;0.15262447774489818
3183;2019-09-07 22:03:45.108;699;703;227;226;180;53;189;38;-6;44;781;270;-5;52;234;138;294;641;213;138;189;-150;735;369;374;136;373;303;731;-3.0;-1.0;1605.0;394.0;150.0;0;50;34;1;0;0;1;1;0;0;1;1;0;0;0;36540.66796875;9426.2509765625;20910.84765625;2726.84545898438;576.0;364630;629.0;0.0;Calculated values ==>;1567886625.108;343.06000000000006;343.46000000000004;295.86;295.76000000000005;291.16;278.46000000000004;275.3239800832674;292.06;276.96000000000004;272.56;277.56;351.26;300.16;272.66;278.36;296.56;286.96000000000004;302.56;337.26;286.96000000000004;292.06;336.06;330.76000000000005;258.16;241.71165711629368;267.9596281332873;275.3239800832674;294.46000000000004;7350000.0;3690000.0;3740000.0;1360000.0;3729999.9999999995;3030000.0;7309999.999999999;0.0;0.0;0.2675;0.06566666666666666;0.025;0.025;0.0;9426.2509765625;20910.84765625;2726.84545898438;36540.66796875;483080.7586253594;484126.6841078635;258009.30221888743;257653.51627456356;242780.56936457925;429537.3511455088;455811.5958530647;440706.57273408404;473598.9642825547;531877.8300698457;476372.360120012;440856.8528302407;449045.67269265273;462209.7771915661;449236.558724979;290229.88859561726;474396.60308055615;448305.4947757122;455811.5958530647;263844.3676079864;241669.27786274583;454258.47363830387;201547.70638650254;258009.30221888743;273.84742816693745;2080732.0573445824;589039.8489623852;142755.74115257137;993767.0821735454;0;2;2;5;18;24;18;0;92;88;691999126650.0989;263576569740.38773;580282262135.1558;63974.99674797805;16594.67371620162;-0.0;4945.0573408544315;2546767.3263087627;394781.2238970025;0.0;224175.54797883308;2.5863438302344033;0.23515727318341947
3184;2019-09-07 22:04:45.098;715;719;226;224;182;50;160;36;-17;46;783;269;-15;55;236;136;293;644;214;137;161;-162;712;367;372;138;371;302;707;-3.0;-1.0;1571.0;273.0;138.0;4;57;30;1;0;0;1;1;0;0;1;1;0;0;0;34799.45703125;8841.64453125;20319.578125;2763.78881835938;576.0;364631;626.0;0.0;Calculated values ==>;1567886685.098;344.66;345.06000000000006;295.76000000000005;295.56;291.36;278.16;275.1157276137837;289.16;276.76000000000005;271.46000000000004;277.76000000000005;351.46000000000004;300.06;271.66;278.66;296.76000000000005;286.76000000000005;302.46000000000004;337.56000000000006;286.86;289.26000000000005;335.76000000000005;330.76000000000005;256.96000000000004;242.14157278889297;267.8393353686513;275.1157276137837;294.56;7120000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3020000.0;7070000.0;0.0;0.0;0.26183333333333336;0.0455;0.023;0.023;0.0;8841.64453125;20319.578125;2763.78881835938;34799.45703125;487943.4567908373;489050.58604380663;258762.9120727679;258025.8161151313;244034.53360798972;429675.2189834977;451962.8538042229;439256.3889309822;473535.07189352607;532161.0685149269;476382.2537789027;439561.4401127939;449642.34892113024;462781.5299744728;449305.78125042096;297114.84187211684;477722.55396517704;448527.85541257047;452109.6524651216;262588.8327430989;241669.27786274583;452685.1452433778;201754.70533333244;258762.9120727679;273.9196418933261;2081326.4593028366;589192.0560528974;142801.48881234223;994110.6117906302;0;2;2;5;18;24;18;0;92;88;692222889350.1344;263658756040.4008;580463731885.1846;62185.8574886513;11417.335015907061;-0.0;4446.9750290241345;2547818.491537493;395014.61839757283;0.0;224253.80187077177;2.444796851385861;0.21235507681201238
3185;2019-09-07 22:05:45.109;712;714;235;234;188;46;167;34;-24;46;784;270;-25;52;237;136;293;632;210;133;166;-164;689;364;369;137;368;302;684;-1.0;0.0;1488.0;120.0;144.0;11;51;29;1;0;0;1;1;0;0;1;1;0;0;0;34248.50390625;8488.4501953125;19753.19140625;2717.84521484375;576.0;364632;625.0;0.0;Calculated values ==>;1567886745.109;344.36;344.56000000000006;296.66;296.56;291.96000000000004;277.76000000000005;274.8017692304317;289.86;276.56;270.76000000000005;277.76000000000005;351.56000000000006;300.16;270.66;278.36;296.86;286.76000000000005;302.46000000000004;336.36;286.46000000000004;289.76000000000005;335.66;330.76000000000005;256.76000000000005;241.92719264551067;267.8393353686513;274.8017692304317;294.16;6890000.000000001;3640000.0;3690000.0;1370000.0;3679999.9999999995;3020000.0;6840000.000000001;0.0;0.0;0.24800000000000003;0.02;0.024;0.024;0.0;8488.4501953125;19753.19140625;2717.84521484375;34248.50390625;489893.2714868055;490694.34785859974;263569.62725598534;263154.457248457;246612.68943311964;429879.7862731237;453505.6388054544;438179.53515710204;473664.6415601712;532265.2052897905;476498.7712168594;438024.4983934438;449230.24535680655;463364.8592352424;449856.90194320853;394937.2547600476;478547.0973864503;448482.2562697608;453361.210212964;262170.3306944222;241669.27786274583;452648.31383854494;202493.84712156467;263569.62725598534;274.1945634530503;2081901.9644664696;589336.4999852882;142847.17747060847;994444.6127585542;0;2;2;5;18;24;18;0;92;88;692445230104.8306;263741271165.28802;580644965104.9369;58450.050632813276;5003.089334339606;-0.0;4554.997990967488;2548823.975075324;395151.4803537306;0.0;224328.83206551682;2.196681694416235;0.17043689197517709
3186;2019-09-07 22:06:45.099;700;701;242;242;198;43;178;31;-25;46;784;270;-25;53;238;138;293;607;208;132;177;-157;667;363;368;136;366;303;662;-2.0;-1.0;1273.0;244.0;136.0;17;52;28;1;0;0;1;1;0;0;1;1;0;1;0;34542.2890625;8130.25;19158.720703125;2725.80224609375;575.0;364633;623.0;0.0;Calculated values ==>;1567886805.099;343.16;343.26;297.36;297.36;292.96000000000004;277.46000000000004;274.69669130483857;290.96000000000004;276.26000000000005;270.66;277.76000000000005;351.56000000000006;300.16;270.66;278.46000000000004;296.96000000000004;286.96000000000004;302.46000000000004;333.86;286.36;290.86;335.46000000000004;330.66;257.46000000000004;241.71165711629368;267.9596281332873;274.69669130483857;293.96000000000004;6670000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;3030000.0;6620000.0;0.0;0.0;0.21216666666666667;0.04066666666666666;0.02266666666666667;0.02266666666666667;0.0;8130.25;19158.720703125;2725.80224609375;34542.2890625;490443.3355600685;491099.1295846725;268348.43920521706;268348.43920521706;250725.89638859013;429947.3805835815;455250.41761470324;437798.07955487026;473794.00437491824;532190.4455563852;476372.360120012;437798.07955487026;449183.62805661734;463795.54956771457;450335.05977705074;406731.1662156957;477305.1807959736;448518.00576608005;455108.3288836743;261333.34086894934;241250.99604349316;453539.37612904905;200544.11376278324;268348.43920521706;273.42679937930444;2082475.1255318655;589474.9660720765;142892.53363883536;994768.8246485281;0;2;2;5;18;24;18;0;92;88;692666293254.8657;263823157515.30106;580826434854.9657;50337.38307555446;10288.474002894809;-0.0;4233.224166045031;2549730.38592938;395278.88880994543;0.0;224402.05504430612;2.160905276685843;0.183751321090433
3187;2019-09-07 22:07:45.110;683;683;245;244;206;42;180;30;-24;45;784;268;-25;49;239;142;293;577;208;135;180;-146;650;360;364;136;363;303;646;488.0;-1.0;1105.0;197.0;150.0;13;54;27;1;0;0;1;1;0;0;1;1;0;0;0;34770.66015625;7857.4619140625;18467.51953125;2753.35693359375;574.0;364634;622.0;0.0;Calculated values ==>;1567886865.11;341.46000000000004;341.46000000000004;297.66;297.56;293.76000000000005;277.36;274.38016830617;291.16;276.16;270.76000000000005;277.66;351.56000000000006;299.96000000000004;270.66;278.06;297.06;287.36;302.46000000000004;330.86;286.66;291.16;335.36;330.56;258.56;241.71165711629368;267.9596281332873;274.38016830617;293.96000000000004;6500000.0;3600000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;6459999.999999999;0.08133333333333333;0.0;0.18416666666666667;0.03283333333333333;0.025;0.10633333333333334;0.0;7857.4619140625;18467.51953125;2753.35693359375;34770.66015625;489796.1460537007;490212.3544457468;271509.01983835094;270952.5212320934;254279.93971616673;430148.3826014536;456199.0819308778;437953.82195464283;473696.4923814395;532190.4455563852;476138.9222217709;437798.07955487026;448630.7726451126;464371.1518808695;451460.40364669124;413620.63809745567;474633.4006205264;449708.3507984093;456199.0819308778;260914.8530628454;240832.718256323;454668.5160076681;200925.3196613597;217520.2334960755;273.56361503815094;2083052.8393360157;589608.2214301826;142938.2016695413;995082.4341345864;0;2;2;5;18;24;18;0;92;88;692885933514.5656;263904772475.1895;581008268184.7172;43652.74917234631;8331.234946703793;-0.0;25379.51755023398;2550513.7806264106;395434.0814977576;0.0;224648.87313329318;2.660520029074441;0.14806521452281313
3188;2019-09-07 22:08:45.091;667;669;246;244;202;38;181;27;-24;44;784;267;-25;49;240;138;293;563;208;134;181;-134;644;357;362;138;361;303;640;706.0;-1.0;944.0;401.0;179.0;4;56;26;1;0;0;1;1;0;0;1;1;0;1;0;35325.07421875;7702.40185546875;17959.859375;2750.46020507812;574.0;364635;622.0;0.0;Calculated values ==>;1567886925.091;339.86;340.06000000000006;297.76000000000005;297.56;293.36;276.96000000000004;274.0616903277293;291.26000000000005;275.86;270.76000000000005;277.56;351.56000000000006;299.86;270.66;278.06;297.16;286.96000000000004;302.46000000000004;329.46000000000004;286.56;291.26000000000005;335.36;330.56;259.76000000000005;242.14157278889297;267.9596281332873;274.0616903277293;293.96000000000004;6440000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;6400000.0;0.11766666666666666;0.0;0.15733333333333333;0.06683333333333333;0.029833333333333333;0.1475;0.0;7702.40185546875;17959.859375;2750.46020507812;35325.07421875;488160.3940083881;488866.98162817163;272820.04260823084;271641.0000867646;253084.987001373;430346.717906069;456668.5671208292;437953.82195464283;473339.4428557924;532190.4455563852;476022.120255456;437798.07955487026;448630.7726451126;464796.26975366054;451414.059294789;415779.6548440741;473212.66998962814;449926.01064825204;456668.5671208292;260914.8530628454;240832.718256323;455569.3431428432;198760.17283695005;213739.51372854243;272.6957033474737;2083636.785482754;589737.8459012435;142984.0522885431;995385.8994986024;0;2;2;5;18;24;18;0;92;88;693103664545.2372;263986946445.443;581190010615.2777;37633.13412785033;17163.412882110526;-0.0;35832.0353753623;2551190.94848492;395646.4696194433;0.0;225158.80787875917;3.189718471386505;0.1819973165864028
3189;2019-09-07 22:09:45.101;655;659;242;241;205;40;177;28;-25;42;783;266;-26;46;241;138;293;561;208;141;177;-123;639;360;365;137;364;302;634;-2.0;-1.0;948.0;344.0;189.0;21;50;23;1;0;0;1;1;0;0;1;1;0;0;0;35340.91015625;7469.109375;18338.3046875;2699.67529296875;573.0;364636;621.0;0.0;Calculated values ==>;1567886985.101;338.66;339.06000000000006;297.36;297.26000000000005;293.66;277.16;274.38016830617;290.86;275.96000000000004;270.66;277.36;351.46000000000004;299.76000000000005;270.56;277.76000000000005;297.26000000000005;286.96000000000004;302.46000000000004;329.26000000000005;287.26000000000005;290.86;335.26000000000005;330.46000000000004;260.86;241.92719264551067;267.8393353686513;274.38016830617;293.96000000000004;6390000.0;3600000.0;3650000.0;1370000.0;3640000.0;3020000.0;6340000.0;0.0;0.0;0.158;0.05733333333333333;0.0315;0.0315;0.0;7469.109375;18338.3046875;2699.67529296875;35340.91015625;486987.3282937168;488090.3338837645;271203.4449636592;270630.6407865115;254487.72982652488;430148.3826014536;455610.9404741268;438024.4983934438;473273.90776018414;532161.0685149269;476032.3725694117;437869.15320432716;448401.4392639541;464488.10253275675;450876.9354813904;417494.0917185364;473655.96648818697;450415.5255331822;455610.9404741268;260496.36997498586;240414.4444865203;456854.5177616096;198647.73394826302;271203.4449636592;272.66335057563685;2084225.766832986;589864.2962330207;143029.47765398558;995688.4346131919;0;2;2;5;18;24;18;0;92;88;693321800895.2025;264069460195.42987;581371540865.2489;37821.528782338566;14803.855605298535;-0.0;5808.836108579728;2551819.842140548;395912.9079224467;0.0;225505.87297561392;2.0498136364457324;0.18606138933361402
3190;2019-09-07 22:10:45.111;645;649;242;240;218;39;168;27;-25;42;783;266;-26;48;242;138;293;563;208;142;168;-115;638;358;363;137;362;303;633;191.0;-1.0;921.0;246.0;193.0;17;49;22;1;0;0;1;1;0;0;1;1;0;1;0;35303.8125;7376.31884765625;18140.734375;2705.30249023438;572.0;364637;620.0;0.0;Calculated values ==>;1567887045.111;337.66;338.06000000000006;297.36;297.16;294.96000000000004;277.06;274.1680685717883;289.96000000000004;275.86;270.66;277.36;351.46000000000004;299.76000000000005;270.56;277.96000000000004;297.36;286.96000000000004;302.46000000000004;329.46000000000004;287.36;289.96000000000004;335.16;330.36;261.66;241.92719264551067;267.9596281332873;274.1680685717883;293.96000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;6330000.0;0.03183333333333333;0.0;0.15350000000000003;0.041;0.03216666666666666;0.064;0.0;7376.31884765625;18140.734375;2705.30249023438;35303.8125;485665.613198779;486779.9916940049;271324.22945538955;270181.6411260042;259704.45757511913;430280.9020939914;454673.8463940547;437798.07955487026;473273.90776018414;532086.2488302357;475905.2626308443;437642.0229114993;448492.1240640218;464912.7873590418;451235.5386775235;417828.55519132444;474088.93186004885;450923.67993512104;454673.8463940547;260077.89159075968;239996.17471937067;457667.9265381594;199669.4189420385;235683.4252677592;273.0602601420334;2084814.570972698;589988.0287535068;143074.5266424187;995992.4772706631;0;2;2;5;18;24;18;0;92;88;693540237295.1678;264151673895.4168;581553071115.2201;36552.749404069684;10577.938811440956;-0.0;14015.386952082914;2552439.7310896115;396124.4581283782;0.0;225671.10236806967;2.166582966696325;0.1539452352399144
3191;2019-09-07 22:11:45.112;637;642;240;239;222;36;168;26;-24;41;783;266;-25;47;243;135;293;565;208;138;168;-109;636;355;360;139;358;304;632;595.0;-1.0;1606.0;276.0;211.0;1;53;23;1;0;0;1;1;0;0;1;1;0;1;0;35223.109375;7397.8857421875;17641.830078125;2729.19775390625;570.0;364638;620.0;0.0;Calculated values ==>;1567887105.112;336.86;337.36;297.16;297.06;295.36;276.76000000000005;273.8482719121499;289.96000000000004;275.76000000000005;270.76000000000005;277.26000000000005;351.46000000000004;299.76000000000005;270.66;277.86;297.46000000000004;286.66;302.46000000000004;329.66;286.96000000000004;289.96000000000004;335.16;330.16;262.26000000000005;242.35481222062532;268.0796299477929;273.8482719121499;293.96000000000004;6360000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;3040000.0;6320000.0;0.09916666666666667;0.0;0.26766666666666666;0.046;0.035166666666666666;0.13433333333333333;0.0;7397.8857421875;17641.830078125;2729.19775390625;35223.109375;484734.9157955891;485890.92633282125;270295.04367988365;269737.1383025636;261479.43771246416;430477.46260093397;455179.82818666805;437727.04723144654;472915.35137376806;532011.391070236;475777.96082824416;437570.5891863215;448165.9890469976;465625.14543771395;451336.18998713646;418489.53898049996;474520.16773127514;450876.9354813904;455179.82818666805;260077.89159075968;239159.6471344744;457961.4968331859;200043.5132577265;218434.42258660388;273.19509994387244;2085402.3051163522;590111.149176913;143119.8148991902;996290.6702772129;0;2;2;5;18;24;18;0;92;88;693757140909.9059;264234475275.31677;581735174150.0001;63619.95926029907;11864.227244471133;-0.0;31802.79948560862;2553274.5175736826;396311.4792955857;0.0;226052.92695155952;3.863564402821518;0.22750180994941976
3192;2019-09-07 22:12:45.123;634;639;240;239;214;34;171;28;-23;40;783;267;-24;48;244;131;293;570;211;137;171;-104;636;356;361;143;359;304;631;85.0;-1.0;1505.0;317.0;232.0;1;75;24;1;0;0;1;1;0;0;1;1;0;1;0;35624.28125;7445.26220703125;17686.583984375;2857.5166015625;568.0;364639;619.0;0.0;Calculated values ==>;1567887165.123;336.56;337.06;297.16;297.06;294.56;276.56;273.955091788801;290.26000000000005;275.96000000000004;270.86;277.16;351.46000000000004;299.86;270.76000000000005;277.96000000000004;297.56;286.26000000000005;302.46000000000004;330.16;286.86;290.26000000000005;335.06;329.96000000000004;262.76000000000005;243.1966462407574;268.0796299477929;273.955091788801;294.26000000000005;6360000.0;3560000.0;3610000.0;1430000.0;3590000.0;3040000.0;6310000.0;0.014166666666666666;0.0;0.25083333333333335;0.05283333333333333;0.03866666666666666;0.05283333333333333;0.0;7445.26220703125;17686.583984375;2857.5166015625;35624.28125;484302.18763857946;485571.4931555585;270409.9401060358;269847.88297510525;258175.64794276588;430412.23801567365;455434.2692257803;437883.18805776763;472292.48545527144;532011.391070236;475894.9947482279;437727.04723144654;448305.2499804515;465610.7510579218;450575.1978509147;418489.53898049996;475406.8600541234;450550.0426461352;455434.2692257803;259659.41789560125;238323.1353838712;457839.8457815635;199569.80114203863;251414.95016300818;273.01240383099366;2085992.8082764891;590234.8647533522;143166.37938734685;996585.1277012972;0;2;2;5;18;24;18;0;92;88;693973480564.6102;264319090785.20114;581917607589.7507;59776.941218028696;13645.267358454896;-0.0;10779.020690483128;2554303.0135993054;396524.09738982515;0.0;226407.8405081005;3.0083296247143947;0.2424418289065313
3193;2019-09-07 22:13:45.133;632;638;244;245;209;24;164;25;-22;38;780;269;-23;54;245;127;293;578;209;128;164;-101;653;337;341;142;340;304;649;834.0;-1.0;341.0;149.0;21.0;1;91;28;1;0;0;1;1;0;0;1;1;0;1;0;38234.0234375;7938.08740234375;18685.43359375;2909.03955078125;567.0;364640;618.0;0.0;Calculated values ==>;1567887225.133;336.36;336.96000000000004;297.56;297.66;294.06;275.56;271.8864255623528;289.56;275.66;270.96000000000004;276.96000000000004;351.16;300.06;270.86;278.56;297.66;285.86;302.46000000000004;330.96000000000004;285.96000000000004;289.56;334.96000000000004;329.86;263.06;242.98782864720522;268.0796299477929;271.8864255623528;294.06;6530000.0;3370000.0000000005;3410000.0;1420000.0;3400000.0;3040000.0;6490000.000000001;0.13899999999999998;0.0;0.05683333333333333;0.024833333333333332;0.0035;0.1425;0.0;7938.08740234375;18685.43359375;2909.03955078125;38234.0234375;482106.9055558936;483437.880721082;270627.13754523435;271172.1442654432;255255.3814944044;431601.1154718507;457759.0236558859;438039.0146135774;472226.9707426428;531698.5695214175;476128.89423981303;437883.18805776763;449137.1035301482;468437.9641909981;453361.92239446973;412494.54796559544;474417.52199595864;452807.53025202366;457759.0236558859;259240.94887492666;237904.88540968279;458304.5576970204;195365.93337002123;197214.4541743247;271.25802134058887;2086608.396729766;590363.0806991734;143214.44203104786;996888.2783644245;0;2;2;5;18;24;18;0;92;88;694184115664.5768;264404605035.18756;582100037989.7217;13791.920117342108;6529.642504120479;-0.0;37127.601151122464;2554916.1896226434;396692.2496593614;0.0;226807.12889369187;1.9452821803717273;0.05213515210416928
3194;2019-09-07 22:14:45.124;642;634;236;233;212;20;51;15;-23;30;776;270;-23;53;242;123;293;561;209;86;53;-95;610;346;350;143;351;307;611;-2.0;-1.0;1946.0;720.0;35.0;1;92;30;1;0;0;0;0;0;0;1;1;0;1;0;19703.24609375;7435.4248046875;0.0;2949.98291015625;567.0;364641;617.0;0.0;Calculated values ==>;1567887285.124;337.36;336.56;296.76000000000005;296.46000000000004;294.36;275.16;272.8767566201714;278.26000000000005;274.66;270.86;276.16;350.76;300.16;270.86;278.46000000000004;297.36;285.46000000000004;302.46000000000004;329.26000000000005;281.76000000000005;278.46000000000004;334.86;329.86;263.66;243.1966462407574;268.43790593516167;272.8767566201714;294.06;6100000.0;3460000.0;3500000.0;1430000.0;3510000.0;3070000.0;6110000.0;0.0;0.0;0.32433333333333336;0.12000000000000001;0.005833333333333333;0.005833333333333333;0.0;7435.4248046875;0.0;2949.98291015625;19703.24609375;488266.3844595572;487040.92543593864;405884.2348349045;404361.0048194321;258575.33771386908;431051.2098666511;439438.3088758126;437198.53567211574;471304.9624172612;531055.2783985363;475864.82044704247;437198.53567211574;448441.18314597476;466502.7873414682;451215.80058503355;426280.421028298;476496.9175972938;444983.76555982133;439765.68474490975;258822.4845140824;237904.88540968279;458760.78976260015;195946.08005712644;405884.2348349045;271.52620254286006;2087091.134889018;590491.1740843831;143263.25989458707;997043.9669547025;0;2;2;5;18;24;18;0;92;88;694391384570.1831;264490092210.43762;582283310495.2578;78246.21310446154;31537.765164656852;-0.0;197.64179114169735;2555683.059020735;397009.43047326937;0.0;227118.1259292334;10.590014670590598;1.0952719359517484
3195;2019-09-07 22:15:45.104;645;624;232;229;225;23;29;9;-15;26;776;271;-16;53;238;125;293;502;211;45;30;-86;622;339;344;144;344;312;625;-3.0;-1.0;1111.0;379.0;0.0;1;99;50;1;0;0;0;0;0;0;1;1;0;1;0;19730.54296875;8799.7216796875;0.0;3041.75073242188;565.0;364642;616.0;0.0;Calculated values ==>;1567887345.104;337.66;335.56;296.36;296.06;295.66;275.46000000000004;272.10816812424576;276.06;274.06;271.66;275.76000000000005;350.76;300.26000000000005;271.56;278.46000000000004;296.96000000000004;285.66;302.46000000000004;323.36;277.66;276.16;334.76000000000005;329.66;264.56;243.40439225979637;269.02936301313275;272.10816812424576;294.26000000000005;6220000.0;3390000.0;3440000.0;1440000.0;3440000.0;3120000.0;6250000.0;0.0;0.0;0.18516666666666665;0.06316666666666666;0.0;0.0;0.0;8799.7216796875;0.0;3041.75073242188;19730.54296875;487399.68325438723;484084.2249094514;266737.6705479126;265241.00512851117;263340.1800315693;431480.97241316177;437143.5952317774;437319.724394416;470775.47163449007;530677.7071303296;475344.3035320922;437160.35228701105;447499.5896216861;466989.0669805944;452735.5236452224;422851.6652820774;465486.65569012077;439779.6693716074;437311.16539771267;258404.02479325983;237068.3971897606;459524.4032125857;194606.74094359195;405884.2348349045;270.958985902482;2087419.6402596738;590626.4218741667;143313.17436458654;997043.9669547025;0;2;2;5;18;24;18;0;92;88;694599515170.2493;264576163510.465;582468948595.3169;44942.35410231092;16733.965666658107;-0.0;0.0;2556709.2882239865;397411.56080885034;0.0;227119.77239515513;5.208500904490332;0.5358874478530767
3196;2019-09-07 22:16:45.105;641;635;235;233;228;26;31;9;-16;24;777;272;-17;47;239;127;293;514;211;50;32;-78;632;342;347;146;347;309;634;-2.0;-1.0;1276.0;357.0;0.0;1;99;52;1;0;0;0;0;0;0;1;1;0;0;0;20150.96484375;9122.2333984375;0.0;2999.54711914062;564.0;364643;615.0;0.0;Calculated values ==>;1567887405.105;337.26;336.66;296.66;296.46000000000004;295.96000000000004;275.76000000000005;272.43898195401505;276.26000000000005;274.06;271.56;275.56;350.86;300.36;271.46000000000004;277.86;297.06;285.86;302.46000000000004;324.56;278.16;276.36;334.66;329.56;265.36;243.81672145450628;268.67533136820026;272.43898195401505;294.26000000000005;6320000.0;3420000.0000000005;3470000.0000000005;1460000.0;3470000.0000000005;3090000.0;6340000.0;0.0;0.0;0.21266666666666667;0.0595;0.0;0.0;0.0;9122.2333984375;0.0;2999.54711914062;20150.96484375;485748.0511609213;484667.70097235066;267415.8894971374;266413.70663299895;264026.33370914427;431298.55289687274;436785.07718009397;437845.99643053644;470308.0586303965;531008.9890600382;475845.23057390953;437688.5006598165;447220.2034694722;466689.4368829381;452492.12612390233;419781.24986282166;466201.74752126326;439933.78144173184;436954.2607395418;257985.5697089033;236650.15891445865;460033.259732661;196023.67770669173;405884.2348349045;271.5419564843024;2087751.9916968083;590775.7739887978;143363.5193523579;997043.9669547025;0;2;2;5;18;24;18;0;92;88;694806818624.9989;264663164960.3599;582655251700.0918;51427.54644860431;15708.570130545171;-0.0;0.0;2557512.3841123157;397681.9197794082;0.0;227119.77239515513;5.538469903971087;0.5503222488496171
3197;2019-09-07 22:17:45.105;640;642;243;241;231;30;32;9;-17;22;772;273;-18;46;240;129;293;545;211;54;33;-73;670;341;345;147;345;309;673;-2.0;-2.0;1011.0;279.0;0.0;0;99;57;1;0;0;0;0;0;0;1;1;0;1;0;23038.166015625;10099.7861328125;0.0;2991.55249023438;562.0;364644;614.0;0.0;Calculated values ==>;1567887465.105;337.16;337.36;297.46000000000004;297.26000000000005;296.26000000000005;276.16;272.3289490889957;276.36;274.06;271.46000000000004;275.36;350.36;300.46000000000004;271.36;277.76000000000005;297.16;286.06;302.46000000000004;327.66;278.56;276.46000000000004;334.56;329.36;265.86;244.02132995426717;268.67533136820026;272.3289490889957;294.26000000000005;6700000.0;3410000.0;3450000.0;1470000.0;3450000.0;3090000.0;6730000.0;0.0;0.0;0.16849999999999998;0.0465;0.0;0.0;0.0;10099.7861328125;0.0;2991.55249023438;23038.166015625;481371.42000366875;481330.9942484757;267892.22847218724;266964.61341404926;262603.6573416908;431359.6534126046;437415.9435935068;437688.5006598165;469973.84253148653;530485.7866552352;475962.8080554078;437530.6787186241;447078.50434123585;467101.7131086351;452947.8377101109;405362.51741625246;465995.4232011985;441009.8659813847;437583.1262625504;257567.11924055516;235813.6939595721;460391.18776575185;195930.60320901207;405884.2348349045;271.5006664407035;2088111.9011206364;590935.9574848915;143413.44518243603;997043.9669547025;0;2;2;5;18;24;18;0;92;88;695014418624.9989;264751064960.3599;582840651700.0918;40736.20572046054;12297.417181888399;-0.0;0.0;2558280.4153803913;397915.3030070118;0.0;227119.77239515513;4.051046606416929;0.4017232439129625
3198;2019-09-07 22:18:45.116;649;649;246;249;240;35;26;10;-20;21;765;273;-20;43;240;132;293;576;210;54;27;-70;705;350;355;147;355;305;707;-2.0;-2.0;1532.0;251.0;0.0;0;99;55;1;0;0;0;0;0;0;1;1;0;1;0;26429.693359375;10482.591796875;0.0;2946.60424804688;562.0;364645;613.0;0.0;Calculated values ==>;1567887525.116;338.06000000000006;338.06000000000006;297.76000000000005;298.06;297.16;276.66;273.3108153835814;275.76000000000005;274.16;271.16;275.26000000000005;349.66;300.46000000000004;271.16;277.46000000000004;297.16;286.36;302.46000000000004;330.76000000000005;278.56;275.86;334.46000000000004;329.36;266.16;244.02132995426717;268.19934244402924;273.3108153835814;294.16;7050000.0;3500000.0;3550000.0;1470000.0;3550000.0;3050000.0;7070000.0;0.0;0.0;0.25533333333333336;0.04183333333333333;0.0;0.0;0.0;10482.591796875;0.0;2946.60424804688;26429.693359375;478734.6087051871;478503.0813430632;266691.46726365306;267991.2514998113;264190.45164372586;430799.1582183253;433996.9779746687;438124.7295301388;469874.17469448753;530057.28727503;476469.76032175;438124.7295301388;447417.42732394347;465669.0585932454;451793.3098185262;380777.87598270853;466647.80852804997;438824.2089657564;434175.5540581689;257148.6733736563;235813.6939595721;460697.84305604734;199101.0227640884;405884.2348349045;272.80166937378397;2088524.2088574276;591107.5087460374;143462.93889403797;997043.9669547025;0;2;2;5;18;24;18;0;92;88;695224457124.7118;264839281130.23932;583024885469.84;61030.71979426486;10943.466982213613;-0.0;0.0;2559128.628569102;398109.0125483543;0.0;227119.77239515513;5.359530573216617;0.48911492684581165
