;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3199;2019-09-07 22:19:45.136;669;658;238;241;240;47;29;12;-19;21;750;274;-20;50;232;136;293;595;210;38;29;-72;686;368;372;139;372;308;688;-2.0;-1.0;1634.0;306.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;1;1;0;27220.30078125;10706.23046875;0.0;4005.12817382812;561.0;364646;612.0;0.0;Calculated values ==>;1567887585.136;340.06000000000006;338.96000000000004;296.96000000000004;297.26000000000005;297.16;277.86;275.2199585193972;276.06;274.36;271.26000000000005;275.26000000000005;348.16;300.56;271.16;278.16;296.36;286.76000000000005;302.46000000000004;332.66;276.96000000000004;276.06;334.36;329.26000000000005;265.96000000000004;242.35481222062532;268.5567601203482;275.2199585193972;294.16;6859999.999999999;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3080000.0;6880000.0;0.0;0.0;0.2723333333333333;0.051000000000000004;0.0;0.0;0.0;10706.23046875;0.0;4005.12817382812;27220.30078125;483915.29798819066;482046.18172494625;264568.8493602236;265853.9196152675;265421.6697138269;429606.4342157736;430168.28863368934;437601.09044165985;470951.1231468757;528257.9626010839;476207.17442247114;437443.34373287327;447833.1889017542;462090.83945049235;449120.9431858443;396853.3349317478;472246.5411749538;431904.6589097521;430168.28863368934;256730.23209357203;235395.46725036926;461704.86470326263;203642.28796301445;405884.2348349045;274.6586381634781;2088971.4411695523;591284.1411227011;143520.889307903;997043.9669547025;0;2;2;5;18;24;18;0;92;89;695442629824.6425;264925109730.21204;583208846769.7815;63714.78054168443;13161.191413752658;-0.0;0.0;2560168.520920183;398309.9516589746;0.0;227119.77239515513;5.225620136330577;0.4863358840462174
3200;2019-09-07 22:20:45.097;685;668;226;228;223;61;34;29;-14;27;730;278;-15;54;227;141;293;598;212;41;35;-79;697;368;373;137;373;314;699;-2.0;-1.0;162.0;64.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;1;1;0;25957.6484375;12332.8759765625;0.0;4074.00390625;560.0;364647;610.0;0.0;Calculated values ==>;1567887645.097;341.66;339.96000000000004;295.76000000000005;295.96000000000004;295.46000000000004;279.26000000000005;275.2199585193972;276.56;276.06;271.76000000000005;275.86;346.16;300.96000000000004;271.66;278.56;295.86;287.26000000000005;302.46000000000004;332.96000000000004;277.26000000000005;276.66;334.16;329.16;265.26000000000005;241.92719264551067;269.2639976450953;275.2199585193972;294.36;6970000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3140000.0;6990000.000000001;0.0;0.0;0.027000000000000003;0.010666666666666666;0.0;0.0;0.0;12332.8759765625;0.0;4074.00390625;25957.6484375;485096.4501315684;482327.4216155903;259159.89801619673;259918.03590479557;258039.9454676453;429606.4342157736;430874.7504392722;437019.13673288765;471806.2409394271;525688.6006374604;475916.28484153544;436858.596315483;447261.2408067562;461259.2913670954;449869.5066185597;388984.9174549791;471348.6478283258;432215.0735299409;431068.1891409101;255893.36323571714;234977.24436692704;461302.3519940146;202126.16579684368;405884.2348349045;274.0693523741642;2089414.3026988967;591476.0088811422;143588.17164656636;997043.9669547025;0;2;2;5;18;24;18;0;92;89;695665984549.5145;265007855910.16467;583395325479.6747;6342.110215273188;2764.5459861031563;-0.0;0.0;2560751.9488679986;398442.5798728198;0.0;227119.77239515513;0.555051067992293;0.0590056612253746
3201;2019-09-07 22:21:45.127;695;680;222;221;206;65;37;42;-11;35;736;280;-13;52;227;144;293;611;212;44;38;-87;672;372;377;138;377;317;673;-2.0;0.0;1685.0;629.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;24424.599609375;13134.34765625;0.0;4101.017578125;561.0;364648;609.0;0.0;Calculated values ==>;1567887705.127;342.66;341.16;295.36;295.26000000000005;293.76000000000005;279.66;275.63479819532273;276.86;277.36;272.06;276.66;346.76;301.16;271.86;278.36;295.86;287.56;302.46000000000004;334.26000000000005;277.56;276.96000000000004;334.06;329.26000000000005;264.46000000000004;242.14157278889297;269.6138998590099;275.63479819532273;294.36;6720000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;3170000.0;6730000.0;0.0;0.0;0.2808333333333334;0.10483333333333333;0.0;0.0;0.0;13134.34765625;0.0;4101.017578125;24424.599609375;489210.99398508307;486940.34692045214;258987.33460570502;258600.04906527238;253070.5160449872;429328.3091220336;430391.473514637;436807.67884266505;472458.26935960614;526085.98605165;475771.11402109725;436483.73832462454;446398.0001860185;460642.24431304925;449585.67783680203;404417.7814589458;476607.84279790625;431751.23897612083;430587.7888333349;255474.93562877487;235395.46725036926;460345.49301534053;202842.5343123848;405884.2348349045;274.36684204797535;2089834.3646934556;591688.341858923;143656.33088843056;997043.9669547025;0;2;2;5;18;24;18;0;92;89;695891097050.3013;265090397160.45316;583584720130.3367;65705.2114222537;26994.893504026524;-0.0;0.0;2561352.643414251;398690.69920043595;0.0;227119.77239515513;5.3784821885523435;0.565489566514561
3202;2019-09-07 22:22:45.118;696;684;220;220;200;62;40;42;-5;40;752;282;-7;55;228;146;293;598;214;44;41;-90;681;365;369;138;370;322;684;-1.0;-1.0;1274.0;387.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;22845.9375;13275.8876953125;0.0;4167.701171875;561.0;364649;607.0;0.0;Calculated values ==>;1567887765.118;342.76;341.56000000000006;295.16;295.16;293.16;279.36;274.9066339382667;277.16;277.36;272.66;277.16;348.36;301.36;272.46000000000004;278.66;295.96000000000004;287.76000000000005;302.46000000000004;332.96000000000004;277.56;277.26000000000005;333.86;329.26000000000005;264.16;242.14157278889297;270.1917013154234;274.9066339382667;294.56;6809999.999999999;3650000.0;3690000.0;1380000.0;3700000.0;3220000.0000000005;6840000.000000001;0.0;0.0;0.21233333333333335;0.0645;0.0;0.0;0.0;13275.8876953125;0.0;4167.701171875;22845.9375;488413.7864001274;486347.8849936147;257656.50259271148;257656.50259271148;250562.6610267353;429811.8947417682;433047.9251940826;436619.791235;472947.9820155742;527386.156907793;475370.50656864635;436292.37402088987;445861.29630365764;461853.91523743636;451152.0166174168;399779.6577429542;473226.0569919158;433785.3471561017;433233.1241697373;254638.09398592086;235395.46725036926;460042.8137205575;201315.44426941307;405884.2348349045;273.73867777478836;2090228.226747449;591908.3941404943;143725.22654204318;997043.9669547025;0;2;2;5;18;24;18;0;92;89;696114863480.0665;265173184740.3663;583776391375.1356;49962.9563390263;16687.915329598814;-0.0;0.0;2562316.4002260407;399054.6680034899;0.0;227119.77239515513;3.820938006283767;0.3898629952421073
3203;2019-09-07 22:23:45.118;690;686;225;224;198;55;40;37;-5;42;768;286;-7;57;230;149;293;608;224;43;41;-86;685;366;371;142;371;316;686;-2.0;0.0;1580.0;472.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26111.439453125;13403.0595703125;3510.43823242188;4067.30151367188;561.0;364650;606.0;0.0;Calculated values ==>;1567887825.118;342.16;341.76;295.66;295.56;292.96000000000004;278.66;275.0112864084945;277.16;276.86;272.66;277.36;349.96000000000004;301.76000000000005;272.46000000000004;278.86;296.16;288.06;302.46000000000004;333.96000000000004;277.46000000000004;277.26000000000005;333.76000000000005;329.26000000000005;264.56;242.98782864720522;269.49753711883926;275.0112864084945;295.56;6850000.0;3660000.0;3710000.0;1420000.0;3710000.0;3160000.0;6859999.999999999;0.0;0.0;0.26333333333333336;0.07866666666666666;0.0;0.0;0.0;13403.0595703125;3510.43823242188;4067.30151367188;26111.439453125;487119.2449631278;486427.13925501273;259452.27434716825;259068.56541273216;249817.91103174002;429743.705733735;432539.7142654744;437997.97551520466;472620.9849758201;529534.1615218798;476607.66754331795;437679.72147836746;447308.1753127353;461972.2184574451;451413.44454563194;397463.26010621386;474567.7961663445;433099.9636564668;432727.05303922435;254219.67992080047;235395.46725036926;459833.07803840877;201640.5320670135;405884.2348349045;273.8704965367434;2090636.204888725;592130.7187010412;143793.85156442274;997073.2206066394;0;2;2;6;18;24;18;0;92;89;696336863480.0665;265257184740.3663;583967791375.1356;62240.79344135701;20311.14694974976;-0.0;0.0;2563251.4314742107;399362.9935224845;0.0;227119.77239515513;3.9346422958516176;0.4145677168096121
3204;2019-09-07 22:24:45.129;683;684;227;227;207;56;42;36;-13;43;777;291;-14;57;229;159;293;619;226;46;43;-77;697;368;373;144;373;311;698;-2.0;-1.0;1420.0;308.0;0.0;0;5;98;1;0;0;1;0;0;0;1;1;1;1;0;26344.767578125;13623.5830078125;3567.1904296875;4021.4140625;562.0;364651;605.0;0.0;Calculated values ==>;1567887885.129;341.46000000000004;341.56000000000006;295.86;295.86;293.86;278.76000000000005;275.2199585193972;277.36;276.76000000000005;271.86;277.46000000000004;350.86;302.26000000000005;271.76000000000005;278.86;296.06;289.06;302.46000000000004;335.06;277.76000000000005;277.46000000000004;333.66;329.36;265.46000000000004;243.40439225979637;268.91163127593666;275.2199585193972;295.76000000000005;6970000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3110000.0;6980000.0;0.0;0.0;0.23666666666666666;0.051333333333333335;0.0;0.0;0.0;13623.5830078125;3567.1904296875;4021.4140625;26344.767578125;484798.8352628608;484839.3483259623;259589.2601815996;259589.2601815996;252404.9573189592;429606.4342157736;432404.01063279;437864.8868398262;472457.08239583095;530858.0442391131;477821.2213814994;437706.9197206977;448253.09115680074;461531.51655872667;452520.2830702836;388984.9174549791;474851.9004382226;433153.7420760326;432592.33825255034;253801.27034056993;235813.6939595721;460441.71412765904;202959.09027816166;405884.2348349045;274.3938100121699;2091073.4200881487;592355.9820129216;143861.26988522528;997132.2116584535;0;2;2;6;18;24;18;0;92;89;696560104399.7615;265343000470.24902;584155925859.8785;55594.37185292727;13217.441357607533;-0.0;0.0;2564233.571209601;399642.449648896;0.0;227119.77239515513;3.243975342502267;0.3276204602451051
3205;2019-09-07 22:25:45.109;688;686;231;231;209;58;44;37;-18;44;775;294;-19;55;229;167;293;630;229;48;45;-67;693;376;380;146;380;307;693;-2.0;-1.0;2050.0;341.0;0.0;43;30;98;1;0;0;1;0;0;0;1;1;1;1;0;28062.65234375;13552.806640625;5024.9716796875;4135.69287109375;563.0;364652;603.0;0.0;Calculated values ==>;1567887945.109;341.96000000000004;341.76;296.26000000000005;296.26000000000005;294.06;278.96000000000004;276.0463484220469;277.56;276.86;271.36;277.56;350.66;302.56;271.26000000000005;278.66;296.06;289.86;302.46000000000004;336.16;277.96000000000004;277.66;333.46000000000004;329.46000000000004;266.46000000000004;243.81672145450628;268.43790593516167;276.0463484220469;296.06;6930000.0;3760000.0;3800000.0;1460000.0;3800000.0;3070000.0;6930000.0;0.0;0.0;0.3416666666666667;0.05683333333333333;0.0;0.0;0.0;13552.806640625;5024.9716796875;4135.69287109375;28062.65234375;485971.6976860877;485676.2008776798;261407.47695105383;261407.47695105383;253292.1117068743;429045.3911783415;430963.16199258354;437985.2681005028;472292.90834925044;530950.7696556927;478665.70747812476;437828.56808052456;448719.9929631818;460452.369005186;452287.1504063556;392142.1523775176;477181.0226026321;431739.6939759604;431158.3103007391;252964.46457616048;236231.924509345;461155.74205072125;205577.07911941927;405884.2348349045;275.44161833033314;2091526.6641225864;592582.3764367594;143929.2231177298;997203.7891422707;0;2;2;6;18;24;18;0;92;89;696785929099.8333;265429971470.27667;584341264059.9375;79406.13123520353;14525.38734326233;-0.0;0.0;2565358.2004009625;399873.56282473035;0.0;227119.77239515513;4.135498171411391;0.40757527203018645
3206;2019-09-07 22:26:45.170;698;695;230;230;209;61;47;45;-21;47;771;297;-22;58;228;174;293;638;231;51;47;-60;697;374;379;145;379;305;697;-1.0;-1.0;1304.0;470.0;0.0;98;47;98;1;0;0;1;0;0;0;1;1;1;1;0;30077.927734375;13696.203125;7169.24560546875;4247.2431640625;564.0;364653;602.0;0.0;Calculated values ==>;1567888005.17;342.96000000000004;342.66;296.16;296.16;294.06;279.26000000000005;275.84098080016133;277.86;277.66;271.06;277.86;350.26;302.86;270.96000000000004;278.96000000000004;295.96000000000004;290.56;302.46000000000004;336.96000000000004;278.26000000000005;277.86;333.36;329.56;267.16;243.61107973660833;268.19934244402924;275.84098080016133;296.26000000000005;6970000.0;3740000.0;3790000.0;1450000.0;3790000.0;3050000.0;6970000.0;0.0;0.0;0.21733333333333332;0.07833333333333334;0.0;0.0;0.0;13696.203125;7169.24560546875;4247.2431640625;30077.927734375;487018.67420319136;486576.9379295897;260794.2259271652;260794.2259271652;253130.74956733861;429187.4505931623;431807.30286323937;437968.82056851813;472721.04826189426;530684.0115263712;479258.6665013832;437812.597326149;449505.0126014062;460469.69106341974;453657.2480663699;388984.9174549791;477956.0717917565;432571.34098947106;431807.30286323937;252546.06836287308;236650.15891445865;462017.79978842626;203815.04981300072;405884.2348349045;274.7536520017093;2092011.6615373632;592809.6823782171;143999.15194024632;997305.5109319498;0;2;2;6;18;24;18;0;92;89;697013860595.2458;265517360225.43484;584525050720.2701;50889.41951086578;20225.882081408334;-0.0;0.0;2566445.1005520076;400163.4511576044;0.0;227119.77239515513;2.8318470154830666;0.3161100097085387
3207;2019-09-07 22:27:45.100;710;708;234;234;204;50;42;37;-21;46;768;300;-22;58;231;173;293;651;230;44;43;-57;732;364;369;143;369;303;732;-2.0;-1.0;1036.0;548.0;0.0;91;52;100;1;0;0;1;0;0;0;1;1;1;1;0;31183.73828125;14396.1337890625;7383.51611328125;4288.1591796875;565.0;364654;600.0;0.0;Calculated values ==>;1567888065.1;344.16;343.96000000000004;296.56;296.56;293.56;278.16;274.8017692304317;277.36;276.86;271.06;277.76000000000005;349.96000000000004;303.16;270.96000000000004;278.96000000000004;296.26000000000005;290.46000000000004;302.46000000000004;338.26;277.56;277.46000000000004;333.16;329.66;267.46000000000004;243.1966462407574;267.9596281332873;274.8017692304317;296.16;7320000.0;3640000.0;3690000.0;1430000.0;3690000.0;3030000.0;7320000.0;0.0;0.0;0.17266666666666666;0.09133333333333334;0.0;0.0;0.0;14396.1337890625;7383.51611328125;4288.1591796875;31183.73828125;485081.4627031645;484778.44045699807;260503.731027828;260503.731027828;250188.34381950047;429879.7862731237;433417.75616050424;438419.19255376846;472884.08645268116;530522.2689267418;479848.54704353097;438264.37560948916;449870.8715090784;462410.3593498618;455213.39265390526;290093.58613861876;475891.3459288461;433785.3471561017;433601.82819372;251709.28920128586;237068.3971897606;462619.4499549486;200511.08029193;405884.2348349045;273.4181062598402;2092521.5798198355;593043.5120652223;144070.19730982906;997426.6424607424;0;2;2;6;18;24;18;0;92;89;697237998794.6039;265603659425.18765;584707237919.7483;41078.800717210775;23939.231095889034;-0.0;0.0;2567210.6082495744;400531.0643833175;0.0;227119.77239515513;2.4941885836473023;0.29732988100618785
3208;2019-09-07 22:28:45.131;730;724;232;232;207;47;41;36;-27;45;767;302;-28;58;232;173;293;663;230;46;42;-57;728;365;370;141;370;298;727;-2.0;-1.0;1266.0;457.0;0.0;98;55;100;1;0;0;1;0;0;0;1;1;1;1;0;31114.787109375;14331.818359375;7649.89404296875;4231.45166015625;569.0;364655;598.0;0.0;Calculated values ==>;1567888125.131;346.16;345.56000000000006;296.36;296.36;293.86;277.86;274.9066339382667;277.26000000000005;276.76000000000005;270.46000000000004;277.66;349.86;303.36;270.36;278.96000000000004;296.36;290.46000000000004;302.46000000000004;339.46000000000004;277.76000000000005;277.36;332.96000000000004;330.06;267.46000000000004;242.77792619122317;267.35522164206344;274.9066339382667;296.16;7280000.0;3650000.0;3700000.0;1410000.0;3700000.0;2980000.0;7270000.0;0.0;0.0;0.211;0.07616666666666667;0.0;0.0;0.0;14331.818359375;7649.89404296875;4231.45166015625;31114.787109375;488497.09147430066;487710.25021692086;260008.88805208224;260008.88805208224;251335.00648638647;429811.8947417682;432980.8147056428;438614.2659217754;473046.85946660035;530796.494312866;480682.574122023;438461.08877795865;450775.8216114879;462393.8383377232;455045.25965793;291087.45644078887;478383.6455819256;433903.5702892566;433166.4952995384;250872.52762923925;238741.38928724395;462915.68476166093;201635.10479696558;405884.2348349045;273.86392217231753;2093041.002429041;593283.0353568011;144141.23074864803;997551.9856061805;0;2;2;6;18;24;18;0;92;89;697459813340.1113;265688903445.38266;584887631075.161;50002.60299733488;19900.870840644297;-0.0;0.0;2567970.0121049765;400896.5873229526;0.0;227119.77239515513;2.666731634201367;0.29674927346368174
3209;2019-09-07 22:29:45.101;747;739;230;229;206;50;43;36;-31;44;765;302;-32;56;233;175;294;667;232;50;43;-60;696;370;375;141;375;296;694;-3.0;-1.0;1527.0;417.0;0.0;98;60;100;1;0;0;1;0;0;0;1;1;1;1;0;29395.666015625;13727.828125;7145.607421875;4239.61328125;573.0;364656;596.0;0.0;Calculated values ==>;1567888185.101;347.86;347.06000000000006;296.16;296.06;293.76000000000005;278.16;275.4277932560699;277.46000000000004;276.76000000000005;270.06;277.56;349.66;303.36;269.96000000000004;278.76000000000005;296.46000000000004;290.66;302.56;339.86;278.16;277.46000000000004;332.76000000000005;330.46000000000004;267.16;242.77792619122317;267.1113755279542;275.4277932560699;296.36;6959999.999999999;3700000.0;3750000.0;1410000.0;3750000.0;2960000.0;6940000.000000001;0.0;0.0;0.2545;0.06949999999999999;0.0;0.0;0.0;13727.828125;7145.607421875;4239.61328125;29395.666015625;494188.3684767749;493251.57599082746;260958.7864461519;260569.16314382173;252218.95564329842;429467.9694778635;432078.754322552;438449.4162088901;472948.58913472976;530739.8021148845;480922.9872936081;438296.42880847026;450865.20829657855;461770.0534299378;454484.9211093304;390721.88331714104;482732.42490579834;433395.59929297975;432078.754322552;250035.78352995744;240414.4444865203;462613.8618271391;203401.54081592927;405884.2348349045;274.57477484548434;2093545.0040784352;593516.7488290888;144211.78766042282;997675.2198038569;0;2;2;6;18;24;18;0;92;89;697683201590.2179;265773461145.423;585065741975.246;59819.68428750853;18015.25631027908;-0.0;0.0;2568884.740239923;401212.3970654978;0.0;227119.77239515513;3.099382362153395;0.33153828932362567
3210;2019-09-07 22:30:45.112;748;739;229;228;206;53;44;36;-31;45;763;301;-32;55;233;175;293;639;231;50;45;-64;687;367;371;138;371;296;688;-2.0;-1.0;1040.0;213.0;0.0;98;58;100;1;0;0;1;0;0;0;1;1;1;1;0;28468.23828125;13581.9091796875;7053.46630859375;4256.8369140625;581.0;364657;595.0;0.0;Calculated values ==>;1567888245.112;347.96000000000004;347.06000000000006;296.06;295.96000000000004;293.76000000000005;278.46000000000004;275.1157276137837;277.56;276.76000000000005;270.06;277.66;349.46000000000004;303.26000000000005;269.96000000000004;278.66;296.46000000000004;290.66;302.46000000000004;337.06;278.16;277.66;332.66;331.26000000000005;266.76000000000005;242.14157278889297;267.1113755279542;275.1157276137837;296.26000000000005;6870000.0;3670000.0000000005;3710000.0;1380000.0;3710000.0;2960000.0;6880000.0;0.0;0.0;0.17333333333333334;0.0355;0.0;0.0;0.0;13581.9091796875;7053.46630859375;4256.8369140625;28468.23828125;495212.71475664;493847.34817475657;260900.55792408471;260508.09561440774;252455.2112845414;429675.2189834977;433285.5503662649;438449.4162088901;473437.2657590101;530531.9285876651;480809.04107562674;438296.42880847026;450730.57369013806;462377.44466069277;454992.33547233755;396229.61493779515;479157.45568542817;434387.3559661047;433470.5676684979;249617.41799618208;243760.74795305103;462657.1658486099;203008.95853444882;405884.2348349045;274.4085634069507;2094027.2916834373;593744.3716961931;144282.60439264143;997793.567111145;0;2;2;6;18;24;18;0;92;89;697907042619.912;265857176490.3086;585243374535.0032;40809.67933023649;9217.511359652717;-0.0;0.0;2569723.47200823;401439.37840138766;0.0;227119.77239515513;2.0097526841438507;0.20521745576872202
3211;2019-09-07 22:31:45.132;741;737;238;237;210;48;45;34;-35;45;762;300;-35;52;234;174;293;644;234;53;46;-67;681;366;370;138;370;292;680;-1.0;0.0;864.0;417.0;0.0;98;57;100;1;0;0;1;0;0;0;1;1;1;1;0;28939.55078125;13451.1494140625;6995.46533203125;4177.107421875;593.0;364658;593.0;0.0;Calculated values ==>;1567888305.132;347.26;346.86;296.96000000000004;296.86;294.16;277.96000000000004;275.0112864084945;277.66;276.56;269.66;277.66;349.36;303.16;269.66;278.36;296.56;290.56;302.46000000000004;337.56000000000006;278.46000000000004;277.76000000000005;332.46000000000004;332.46000000000004;266.46000000000004;242.14157278889297;266.62003547228215;275.0112864084945;296.56;6809999.999999999;3660000.0;3700000.0;1380000.0;3700000.0;2920000.0;6800000.0;0.0;0.0;0.14400000000000002;0.06949999999999999;0.0;0.0;0.0;13451.1494140625;6995.46533203125;4177.107421875;28939.55078125;494819.5736337332;494357.16980486724;265111.5034881815;264679.9802329974;254190.0078148328;429743.705733735;433720.1347006524;438733.46945811325;473437.2657590101;530731.0198959947;481175.1654130237;438733.46945811325;451045.08456080564;462663.03993443033;455018.73262383643;399779.6577429542;480836.8940788924;435172.74246319314;433903.5702892566;248780.69988749037;248780.69988749037;462356.50234267715;200974.91301948557;405884.2348349045;273.6093465361432;2094505.8493915536;593969.7222762322;144352.9106897084;997910.6805662564;0;2;2;6;18;24;18;0;92;89;698129416719.8413;265940004090.2823;585419833334.9471;34237.23212716239;18166.020457961815;-0.0;0.0;2570349.071400486;401667.65056516137;0.0;227119.77239515513;2.1281613002152806;0.25255437344272597
3212;2019-09-07 22:32:45.113;736;732;243;242;218;47;46;32;-37;44;761;300;-38;51;236;177;293;637;236;55;47;-69;674;362;367;136;367;290;674;-2.0;-1.0;341.0;273.0;0.0;98;48;85;1;0;0;1;0;0;0;1;1;1;0;0;27953.041015625;12159.525390625;6886.96142578125;4111.6015625;605.0;364659;592.0;0.0;Calculated values ==>;1567888365.113;346.76;346.36;297.46000000000004;297.36;294.96000000000004;277.86;274.5913991737795;277.76000000000005;276.36;269.46000000000004;277.56;349.26;303.16;269.36;278.26000000000005;296.76000000000005;290.86;302.46000000000004;336.86;278.66;277.86;332.36;333.66;266.26000000000005;241.71165711629368;266.37251300914875;274.5913991737795;296.76000000000005;6740000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2900000.0;6740000.000000001;0.0;0.0;0.05683333333333333;0.0455;0.0;0.0;0.0;12159.525390625;6886.96142578125;4111.6015625;27953.041015625;494808.99276126205;494249.7347827088;267810.5090942604;267345.9708850123;257403.1892248773;430014.67791919125;434641.1085770802;438875.71466257534;473598.9642825547;530778.7102848272;481414.25739231636;438725.04157221253;451268.63798622554;463380.54213311686;456109.75032730796;403444.80873285804;480464.33225501096;436243.03581333655;434821.0723081777;248362.34728340767;253801.27034056993;462453.7421182897;198585.94046461346;405884.2348349045;272.6469434042104;2094979.804189544;594183.0769823561;144421.96139153466;998026.3308216202;0;2;2;6;18;24;18;0;92;89;698350446704.6445;266022178060.2091;585594378044.7917;13656.468833584166;12005.984975242267;-0.0;0.0;2570748.059188648;401919.00432297774;0.0;227119.77239515513;1.1081421483908536;0.14512221990342952
3213;2019-09-07 22:33:45.133;731;729;248;247;219;41;47;25;-38;42;760;300;-39;56;237;177;293;639;236;57;47;-73;670;357;361;135;361;289;671;-2.0;-1.0;257.0;383.0;0.0;100;39;56;1;0;0;1;0;0;0;1;1;1;0;0;27067.4921875;10073.04296875;6957.005859375;4036.96337890625;623.0;364660;590.0;0.0;Calculated values ==>;1567888425.133;346.26;346.06000000000006;297.96000000000004;297.86;295.06;277.26000000000005;274.0616903277293;277.86;275.66;269.36;277.36;349.16;303.16;269.26000000000005;278.76000000000005;296.86;290.86;302.46000000000004;337.06;278.86;277.86;332.16;335.46000000000004;265.86;241.49495122638035;266.24828229547654;274.0616903277293;296.76000000000005;6700000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2890000.0;6709999.999999999;0.0;0.0;0.04283333333333333;0.06383333333333334;0.0;0.0;0.0;10073.04296875;6957.005859375;4036.96337890625;27067.4921875;494505.8045525609;494127.33554805163;270502.23976979795;269999.9887902952;257936.46484134824;430346.717906069;436256.0551253566;438946.8899536509;473533.6025564079;530750.8136743284;481533.5639882698;438796.5983761049;452107.82247569715;464401.7568174532;456932.86928524286;405362.51741625246;481107.8323710677;437977.1081470654;436256.0551253566;247525.65490268572;261333.34086894934;462203.0314703883;195453.84428793206;405884.2348349045;271.36927885631513;2095438.461467572;594368.4101424264;144489.88873426075;998141.7356710911;0;2;2;6;18;24;18;0;92;89;698568919504.5751;266103505160.18326;585768135944.7366;10429.618789348287;17027.48978181346;-0.0;0.0;2570948.843491241;402161.0305944173;0.0;227119.77239515513;1.3033223838925656;0.18957437023312923
3214;2019-09-07 22:34:45.124;728;726;246;245;219;37;48;25;-38;39;760;298;-39;65;238;178;293;639;236;58;48;-77;659;354;359;133;359;290;660;-2.0;-1.0;413.0;447.0;0.0;100;23;33;1;0;0;1;0;0;0;1;1;1;1;0;25533.2265625;8341.1552734375;6837.7724609375;3943.14135742188;643.0;364661;588.0;0.0;Calculated values ==>;1567888485.124;345.96000000000004;345.76;297.76000000000005;297.66;295.06;276.86;273.7412296467126;277.96000000000004;275.66;269.36;277.06;349.16;302.96000000000004;269.26000000000005;279.66;296.96000000000004;290.96000000000004;302.46000000000004;337.06;278.96000000000004;277.96000000000004;331.96000000000004;337.46000000000004;265.46000000000004;241.05796691057077;266.37251300914875;273.7412296467126;296.76000000000005;6590000.000000001;3540000.0;3590000.0;1330000.0;3590000.0;2900000.0;6600000.0;0.0;0.0;0.06883333333333333;0.0745;0.0;0.0;0.0;8341.1552734375;6837.7724609375;3943.14135742188;25533.2265625;495174.59306706034;494798.9699562208;270550.736518275;270033.05735136196;258523.29035983837;430542.39183029096;436897.1440491649;438725.04157221253;473501.00995365425;530675.1105653038;481187.9794408357;438574.09084898385;453116.87431395537;464826.4671830437;457559.15090656106;410136.10940135026;482352.5468548491;438597.85071237903;436897.1440491649;246688.97952812296;269704.110367413;462102.5100852575;195522.3794236376;405884.2348349045;271.3857293266322;2095876.7350408721;594521.8387771456;144556.37963212706;998256.674913957;0;2;2;6;18;24;18;0;92;89;698784887105.2068;266183893100.4184;585941809890.2446;16740.449911226908;19860.219734290684;-0.0;0.0;2571175.2267684885;402468.3820649803;0.0;227119.77239515513;1.914053833286211;0.2642854987067236
3215;2019-09-07 22:35:45.114;724;719;244;243;217;35;49;22;-36;37;761;297;-37;80;240;177;293;601;234;59;50;-81;647;353;358;133;358;291;647;150.0;-1.0;765.0;412.0;0.0;100;19;16;1;0;0;1;0;0;0;1;1;1;1;0;24201.435546875;7148.62890625;6698.51318359375;3928.89477539062;658.0;364662;586.0;0.0;Calculated values ==>;1567888545.114;345.56000000000006;345.06000000000006;297.56;297.46000000000004;294.86;276.66;273.6339639331285;278.06;275.36;269.56;276.86;349.26;302.86;269.46000000000004;281.16;297.16;290.86;302.46000000000004;333.26000000000005;279.06;278.16;331.76000000000005;338.96000000000004;265.06;241.05796691057077;266.49643012054327;273.6339639331285;296.56;6470000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2910000.0;6470000.0;0.025;0.0;0.1275;0.06866666666666667;0.0;0.025;0.0;7148.62890625;6698.51318359375;3928.89477539062;24201.435546875;495803.76137109014;495117.3631249866;270842.75945138914;270300.41058411327;258458.04618241332;430607.02586249536;437300.0667916998;438804.5743133056;473306.6277234293;530703.0282510865;480954.85323463206;438653.51851114654;454900.23659583414;465233.93026070396;457584.16119662166;414714.9061728215;478174.3164050461;438988.9076503805;437470.7598859434;245852.32104278926;275983.5004908252;461704.05280509044;197581.55091179235;197581.55091179235;272.20973174788134;2096291.1214825965;594650.8987984078;144621.96899986075;998369.4584939493;0;2;2;6;18;24;18;0;92;89;698999951255.241;266263679800.4311;586116080840.2723;30755.93548369294;18136.41179667314;-0.0;5997.230224353776;2571570.964012974;402784.9678880226;0.0;227169.74098421293;3.0878411155903147;0.3298368265669334
3216;2019-09-07 22:36:45.105;716;698;241;239;217;39;34;23;-34;36;762;294;-34;91;240;178;293;513;233;61;35;-85;634;355;359;135;359;295;636;-1.0;-1.0;372.0;289.0;0.0;100;22;12;1;0;0;1;0;0;0;1;1;1;0;0;23293.29296875;6730.50927734375;6488.255859375;3980.57055664062;672.0;364663;584.0;0.0;Calculated values ==>;1567888605.105;344.76;342.96000000000004;297.26000000000005;297.06;294.86;277.06;273.8482719121499;276.56;275.46000000000004;269.76000000000005;276.76000000000005;349.36;302.56;269.76000000000005;282.26000000000005;297.16;290.96000000000004;302.46000000000004;324.46000000000004;279.26000000000005;276.66;331.56;340.36;264.66;241.49495122638035;266.98899913490544;273.8482719121499;296.46000000000004;6340000.0;3550000.0;3590000.0;1350000.0;3590000.0;2950000.0;6360000.0;0.0;0.0;0.062000000000000006;0.04816666666666667;0.0;0.0;0.0;6730.50927734375;6488.255859375;3980.57055664062;23293.29296875;495988.26070261456;493324.68252430996;270402.79778377264;269307.4852858354;259104.00573385524;430477.46260093397;434442.7656083012;438214.884849924;472948.7829819323;530503.7990414929;480131.3469498085;438214.884849924;455654.885923369;465088.32681886124;457396.8574222039;419140.29883478995;465762.36165055423;439100.3218987744;434621.1652425816;245015.67932991832;281845.32903042674;461002.93096994614;196486.82647862006;197581.55091179235;271.77861910174556;2096686.8515180675;594766.5409342269;144687.8713240602;998479.3317523975;0;2;2;6;18;24;18;0;92;89;699215018990.0153;266344067740.34674;586291854470.0879;14987.139619020847;12740.859032998875;-0.0;0.0;2571952.099126253;403042.23988141137;0.0;227219.710406159;1.612155210315794;0.2080050247240166
3217;2019-09-07 22:37:45.105;705;694;243;243;217;36;36;17;-28;35;764;293;-32;102;241;178;293;481;232;62;37;-89;636;350;355;135;355;296;638;91.0;-1.0;261.0;302.0;0.0;100;18;5;1;0;0;1;0;0;0;1;1;1;0;0;23341.4609375;6322.001953125;6517.46484375;3962.10327148438;682.0;364664;582.0;0.0;Calculated values ==>;1567888665.105;343.66;342.56000000000006;297.46000000000004;297.46000000000004;294.86;276.76000000000005;273.3108153835814;276.76000000000005;274.86;270.36;276.66;349.56000000000006;302.46000000000004;269.96000000000004;283.36;297.26000000000005;290.96000000000004;302.46000000000004;321.26000000000005;279.36;276.86;331.36;341.36;264.26000000000005;241.49495122638035;267.1113755279542;273.3108153835814;296.36;6360000.0;3500000.0;3550000.0;1350000.0;3550000.0;2960000.0;6380000.0;0.015166666666666667;0.0;0.0435;0.050333333333333334;0.0;0.015166666666666667;0.0;6322.001953125;6517.46484375;3962.10327148438;23341.4609375;494287.36286066694;492569.58544786344;271303.6203310888;271303.6203310888;258983.43834170426;430799.1582183253;435760.7856976155;438906.64018323726;472851.2559263234;530635.8695464459;479895.82620792725;438296.42880847026;456908.54509068775;465798.81223944406;458204.46411352506;418489.53898049996;460089.47273127834;440145.2010386557;435934.5832721793;244179.05427248686;286033.001929769;460601.99323066324;194736.42409700938;194736.42409700938;271.0524095800075;2097075.4744672864;594875.3118611475;144754.0602726279;998587.7127582568;0;2;2;6;18;24;18;0;92;89;699429218990.0153;266425067740.34674;586469154470.0879;10621.404399750912;13381.90031306058;-0.0;3658.1720808234104;2572165.5036597424;403259.9295426285;0.0;227250.19517349917;1.6463626126064752;0.1950592855085587
3218;2019-09-07 22:38:45.096;699;695;244;244;216;31;37;10;-19;32;764;293;-25;110;242;176;293;496;231;61;38;-90;636;345;349;135;349;297;638;142.0;-1.0;536.0;363.0;0.0;69;13;1;1;0;0;1;0;0;0;1;1;1;0;0;22558.150390625;6077.28271484375;5405.35205078125;3952.533203125;686.0;364665;580.0;0.0;Calculated values ==>;1567888725.096;343.06000000000006;342.66;297.56;297.56;294.76000000000005;276.26000000000005;272.7676641592781;276.86;274.16;271.26000000000005;276.36;349.56000000000006;302.46000000000004;270.66;284.16;297.36;290.76000000000005;302.46000000000004;322.76000000000005;279.26000000000005;276.96000000000004;331.16;341.76;264.16;241.49495122638035;267.23344911666527;272.7676641592781;296.26000000000005;6360000.0;3450000.0;3490000.0;1350000.0;3490000.0;2970000.0;6380000.0;0.023666666666666666;0.0;0.08933333333333333;0.0605;0.0;0.023666666666666666;0.0;6077.28271484375;5405.35205078125;3952.533203125;22558.150390625;493462.47412562766;492708.0215010045;271883.02801794745;271883.02801794745;258576.02271776943;431113.4868728058;437336.006592104;440046.79207703174;472558.57531478856;530560.1323095391;479774.2941131479;439141.02300017705;457771.5602351187;466788.33471155196;458733.7890088602;418489.53898049996;462651.18195915973;441274.84554746194;437504.37566759763;243342.44575359824;287708.2272785495;460501.6862973241;194864.06665331;194864.06665331;271.08555793216;2097457.9138534386;594978.6237341664;144820.0056832182;998687.054662086;0;2;2;6;18;24;18;0;92;89;699640387309.7937;266506055590.26178;586647027784.9012;21902.990137852477;16071.07598846285;-0.0;5742.487313338141;2572436.4996251115;403505.33419533004;0.0;227328.52225087743;2.832269368766306;0.30347737270980385
3219;2019-09-07 22:39:45.126;697;694;244;243;216;28;39;11;-12;29;766;293;-18;115;243;174;293;507;230;60;40;-90;634;341;345;134;345;300;636;-1.0;-1.0;0.0;378.0;0.0;1;2;1;1;0;0;1;0;0;0;1;1;1;0;0;20677.2578125;6059.1171875;3331.43774414062;3913.71411132812;690.0;364666;578.0;0.0;Calculated values ==>;1567888785.126;342.86;342.56000000000006;297.56;297.46000000000004;294.76000000000005;275.96000000000004;272.3289490889957;277.06;274.26000000000005;271.96000000000004;276.06;349.76;302.46000000000004;271.36;284.66;297.46000000000004;290.56;302.46000000000004;323.86;279.16;277.16;330.96000000000004;342.16;264.16;241.2770596917726;267.5978703862781;272.3289490889957;296.16;6340000.0;3410000.0;3450000.0;1340000.0;3450000.0;3000000.0;6360000.0;0.0;0.0;0.0;0.063;0.0;0.0;0.0;6059.1171875;3331.43774414062;3913.71411132812;20677.2578125;493388.66413284483;492772.6167304295;272132.0605942162;271542.92230184673;258694.31336081226;431359.6534126046;438578.20202464174;440449.4429945348;472397.21216106473;530541.0285485887;479408.6865682178;439543.66761325765;457928.27015912783;467483.3857502722;459101.274899883;419140.29883478995;464773.4995772236;441961.94436969754;438742.7464359662;242505.85365607988;289383.54333396035;460653.97449614544;186259.89320272842;194864.06665331;267.51212541482215;2097818.3890691604;595079.8109683039;144885.5905201712;998759.8976469664;0;2;2;6;18;24;18;0;92;89;699848691409.6945;266586795940.2233;586826217334.8158;0.0;17286.827121485272;-0.0;0.0;2572619.1158052986;403783.4557123767;0.0;227376.40023882958;1.299344373272525;0.23286279212023234
3220;2019-09-07 22:40:45.127;698;692;244;245;218;27;42;10;-6;26;769;292;-11;112;244;172;293;512;230;59;42;-90;647;334;338;132;338;305;650;-2.0;-1.0;498.0;167.0;2.0;1;1;7;1;0;0;1;0;0;0;1;1;1;0;0;21864.431640625;6525.9326171875;3420.6865234375;3971.61206054688;691.0;364667;576.0;0.0;Calculated values ==>;1567888845.127;342.96000000000004;342.36;297.56;297.66;294.96000000000004;275.86;271.55198750734434;277.36;274.16;272.56;275.76000000000005;350.06000000000006;302.36;272.06;284.36;297.56;290.36;302.46000000000004;324.36;279.06;277.36;330.76000000000005;342.26;264.16;240.83765695389522;268.19934244402924;271.55198750734434;296.16;6470000.0;3340000.0;3379999.9999999995;1320000.0;3379999.9999999995;3050000.0;6500000.0;0.0;0.0;0.083;0.02783333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6525.9326171875;3420.6865234375;3971.61206054688;21864.431640625;492210.2657774699;491063.91148634243;270521.2046676512;271062.5862576267;258686.60166945125;431779.12508338504;440602.404995793;440276.00903072825;472367.87413283327;530475.1397970697;478680.11968201934;439514.2332620205;456728.57846193283;468591.10241267184;459938.60234842607;414714.9061728215;463638.5565849223;443258.8922467044;440602.404995793;241669.27786274583;289802.386634966;460957.5598792367;193260.97574075215;270521.2046676512;270.3942580162457;2098172.909057485;595184.6881315566;144951.3026669694;998816.1662871469;0;2;2;6;18;24;18;0;92;89;700053594825.2611;266666597270.444;587007720360.3177;20502.24776306802;7450.888258521153;-0.0;56.693733442713935;2572789.9707179978;403989.60677690734;0.0;227376.8726944837;2.0124561339858706;0.21998818786716218
3221;2019-09-07 22:41:45.127;703;697;247;250;218;24;43;8;-2;21;775;291;-7;107;245;169;293;553;230;56;44;-90;676;330;335;131;335;304;679;785.0;77.0;649.0;149.0;0.0;1;1;10;1;0;0;1;0;0;0;1;1;1;0;0;24213.857421875;7072.22509765625;3609.81298828125;3971.72998046875;692.0;364668;575.0;0.0;Calculated values ==>;1567888905.127;343.46000000000004;342.86;297.86;298.16;294.96000000000004;275.56;271.1026128081217;277.46000000000004;273.96000000000004;272.96000000000004;275.26000000000005;350.66;302.26000000000005;272.46000000000004;283.86;297.66;290.06;302.46000000000004;328.46000000000004;278.76000000000005;277.56;330.66;342.36;264.16;240.61611355647437;268.0796299477929;271.1026128081217;296.16;6759999.999999999;3300000.0;3350000.0;1310000.0;3350000.0;3040000.0;6790000.000000001;0.13083333333333333;0.012833333333333334;0.10816666666666667;0.024833333333333332;0.0;0.13083333333333333;0.0;7072.22509765625;3609.81298828125;3971.72998046875;24213.857421875;489942.1401271684;488767.76459322474;269285.64301007544;270753.53141682997;257154.71971581443;432012.3539207929;441401.66729453014;441093.7378204844;472013.52702826465;531177.0275974341;478687.48140781693;440340.5815783672;456241.79077927454;469132.31550126825;460169.89612873003;402441.2348904946;466522.7927875213;443412.89947339543;441558.0910981243;241250.99604349316;290221.2356813373;461108.8613101182;194020.12830481754;194020.12830481754;270.6879927270873;2098556.8947996725;595298.0061125136;145017.49718397786;998874.7537830778;0;2;2;6;18;24;18;0;92;89;700255494825.2611;266745497270.444;587190420360.3177;26725.1287626113;6632.7035362983;0.0;32386.216798790963;2573183.532189045;404106.97004186414;0.0;227647.2302822523;4.486494449739432;0.21266160288684885
3222;2019-09-07 22:42:45.118;713;703;247;249;213;25;25;7;0;18;781;290;-3;102;246;168;293;594;233;57;27;-91;683;336;340;130;340;304;686;-3.0;-1.0;1539.0;392.0;0.0;1;1;10;1;0;0;0;0;0;0;1;1;1;0;0;21840.09375;7127.37158203125;0.0;3982.52490234375;693.0;364669;573.0;0.0;Calculated values ==>;1567888965.118;344.46000000000004;343.46000000000004;297.86;298.06;294.46000000000004;275.66;271.77519066394296;275.66;273.86;273.16;274.96000000000004;351.26;302.16;272.86;283.36;297.76000000000005;289.96000000000004;302.46000000000004;332.56;278.86;275.86;330.46000000000004;342.46000000000004;264.06;240.39332010688793;268.0796299477929;271.77519066394296;296.46000000000004;6830000.0;3360000.0;3400000.0;1300000.0;3400000.0;3040000.0;6859999.999999999;0.0;0.0;0.2565;0.06533333333333333;0.0;0.0;0.0;7127.37158203125;0.0;3982.52490234375;21840.09375;490653.5593533281;488904.08664653206;268700.0247087337;269642.02297485614;254999.4557809756;431660.74602318485;437397.23291460436;441393.15733161947;471854.2216366664;531802.8519403378;478571.73307873163;440943.6375800933;455588.20916937006;468563.6710217989;459094.54493689875;398644.78431175684;472336.3824255368;442536.69077664614;437728.80075417197;240414.4444865203;290640.09048841946;461160.5070869841;194493.43712040043;194020.12830481754;270.9019349883334;2098940.6201582635;595416.3183352243;145083.7726984465;998904.8310456824;0;2;2;6;18;24;18;0;92;89;700457964450.0487;266823785525.36185;587372793000.1265;63329.778234177684;17422.248571150132;-0.0;0.0;2573933.8771779304;404307.39790719247;0.0;227917.0749391881;7.268476976261459;0.76936532663029
3223;2019-09-07 22:43:45.108;726;707;244;247;225;31;17;7;6;18;787;292;1;103;245;169;293;618;234;25;18;-91;697;344;348;134;349;306;700;-1.0;-1.0;1335.0;363.0;0.0;1;1;15;1;0;0;0;0;0;0;1;1;1;0;0;22586.02734375;7642.29443359375;0.0;3986.54711914062;693.0;364670;571.0;0.0;Calculated values ==>;1567889025.108;345.76;343.86;297.56;297.86;295.66;276.26000000000005;272.6583383277491;274.86;273.86;273.76000000000005;274.96000000000004;351.86;302.36;273.26000000000005;283.46000000000004;297.66;290.06;302.46000000000004;334.96000000000004;275.66;274.96000000000004;330.26000000000005;342.46000000000004;264.06;241.2770596917726;268.3187672390254;272.6583383277491;296.56;6970000.0;3440000.0;3479999.9999999995;1340000.0;3490000.0;3060000.0;7000000.0;0.0;0.0;0.2225;0.0605;0.0;0.0;0.0;7642.29443359375;0.0;3986.54711914062;22586.02734375;491091.05918053;488023.4815382742;266315.1494452059;267620.9814294774;258734.66237907077;431175.4696738307;434125.473874612;441867.40411234536;471323.8536851003;532279.0179507238;478556.8863587922;441118.68104791886;455385.5329026147;467172.2884965674;457950.0317343636;388984.9174549791;474449.89087421057;435522.73057385447;434301.7878523922;239577.9089402584;290640.09048841946;460553.84190059575;196500.0935921493;194020.12830481754;271.74104663136524;2099310.7761311578;595539.3783719491;145150.17056381382;998904.8310456824;0;2;2;6;18;24;18;0;92;89;700664330050.0815;266902972325.37445;587555762500.1555;54594.22659074363;15975.251772661013;-0.0;0.0;2574916.4134349544;404585.66402468464;0.0;227917.0749391881;6.068487393467938;0.6507434015363572
3224;2019-09-07 22:44:45.119;739;712;240;242;233;39;21;8;10;18;789;294;6;105;243;172;293;635;233;26;22;-92;700;356;361;138;361;309;703;-2.0;-1.0;1593.0;348.0;0.0;1;1;23;1;0;0;0;0;0;0;1;1;1;0;0;22873.55859375;8221.501953125;0.0;4013.8984375;694.0;364671;569.0;0.0;Calculated values ==>;1567889085.119;347.06000000000006;344.36;297.16;297.36;296.46000000000004;277.06;273.955091788801;275.26000000000005;273.96000000000004;274.16;274.96000000000004;352.06000000000006;302.56;273.76000000000005;283.66;297.46000000000004;290.36;302.46000000000004;336.66;275.76000000000005;275.36;330.06;342.56000000000006;263.96000000000004;242.14157278889297;268.67533136820026;273.955091788801;296.46000000000004;7000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;7030000.0;0.0;0.0;0.2655;0.058;0.0;0.0;0.0;8221.501953125;0.0;4013.8984375;22873.55859375;492653.1987066501;488442.0725332493;264437.9740436668;265267.3598513553;261633.06590143667;430412.23801567365;431555.97839403327;441835.6131989616;470789.9032000179;532263.7471082384;478419.0283629078;441234.1507901912;455146.69885559066;465189.78860520123;456404.5795205577;386287.25125485624;476781.39342297136;432488.3262666401;431743.6496443418;238741.38928724395;291058.95107146574;459840.87278752984;200009.21781066168;194020.12830481754;273.18587761495615;2099689.675465598;595671.6009113466;145216.8531662643;998904.8310456824;0;2;2;6;18;24;18;0;92;89;700877069044.7908;266984587285.2629;587740296324.9033;64204.90797559363;15070.235988658354;-0.0;0.0;2575906.5877203317;404844.4238529483;0.0;227917.0749391881;6.479162220550962;0.6700168038185442
3225;2019-09-07 22:45:45.130;751;719;234;236;229;52;27;11;11;19;786;296;15;101;241;175;293;649;225;29;27;-93;699;367;372;139;372;314;702;-2.0;-1.0;1616.0;426.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;1;0;0;23083.361328125;9485.7265625;0.0;4076.66625976562;695.0;364672;569.0;0.0;Calculated values ==>;1567889145.13;348.26;345.06000000000006;296.56;296.76000000000005;296.06;278.36;275.1157276137837;275.86;274.26000000000005;274.26000000000005;275.06;351.76;302.76000000000005;274.66;283.26000000000005;297.26000000000005;290.66;302.46000000000004;338.06000000000006;276.06;275.86;330.06;342.66;263.86;242.35481222062532;269.2639976450953;275.1157276137837;295.66;6990000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3140000.0;7020000.0;0.0;0.0;0.2693333333333333;0.071;0.0;0.0;0.0;9485.7265625;0.0;4076.66625976562;23083.361328125;494459.7186474002;489566.90306595847;262081.6613598657;262876.07112225005;260142.8732188964;429675.2189834977;429774.8450548086;440927.56204847124;470754.2918620804;531575.2695037355;478033.6063861338;441535.7918162193;453764.4983832928;463303.3912589615;454992.33547233755;387224.7529368901;479081.04590930353;430168.28863368934;429774.8450548086;238741.38928724395;291477.81744585035;459585.59276896407;202511.48663785413;194020.12830481754;274.21511389753516;2100072.7200112394;595819.1882020717;145284.2868995022;998904.8310456824;0;2;2;6;18;24;18;0;92;89;701097009360.364;267067702520.47952;587927230590.3905;64213.39631059287;18252.261535308804;-0.0;0.0;2576976.936453471;405122.1622424098;0.0;227917.0749391881;6.0804652192728375;0.628687751154839
3226;2019-09-07 22:46:45.120;759;728;230;230;216;64;30;20;12;25;785;295;30;99;239;178;293;657;221;32;31;-95;695;371;376;141;376;319;697;-2.0;-1.0;445.0;416.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;1;0;0;23990.5859375;11664.859375;0.0;4110.52734375;696.0;364673;567.0;0.0;Calculated values ==>;1567889205.12;349.06000000000006;345.96000000000004;296.16;296.16;294.76000000000005;279.56;275.5313989812953;276.16;275.16;274.36;275.66;351.66;302.66;276.16;283.06;297.06;290.96000000000004;302.46000000000004;338.86;276.36;276.26000000000005;329.86;342.76;263.66;242.77792619122317;269.84581860846123;275.5313989812953;295.26000000000005;6950000.0;3710000.0;3760000.0;1410000.0;3760000.0;3190000.0;6970000.0;0.0;0.0;0.07416666666666667;0.06933333333333333;0.0;0.0;0.0;11664.859375;0.0;4110.52734375;23990.5859375;495977.5654810323;491378.6176441211;260794.2259271652;260794.2259271652;255587.77156845474;429398.2889081932;429273.8238423876;440003.1080072971;471077.96398673364;531094.2544905993;477293.0565064519;442756.3549771962;452627.8150511081;462433.00321445207;454745.03135887464;390616.62113345735;480880.9983044682;429673.3978541878;429473.9914973492;237904.88540968279;291896.6896268761;459072.62312176067;200076.3745481669;194020.12830481754;273.27630878888925;2100464.937523141;595995.413708398;145352.50214150237;998904.8310456824;0;2;2;6;18;24;18;0;92;89;701321371959.508;267151688520.1591;588117098939.6661;17794.56606488549;17957.073234435833;-0.0;0.0;2577660.2222373784;405423.8564069305;0.0;227917.0749391881;2.2662924172139842;0.29122653662316894
3227;2019-09-07 22:47:45.120;761;737;227;227;207;68;40;42;8;34;786;293;41;93;239;180;293;665;221;41;40;-100;695;374;378;140;378;321;697;-2.0;-2.0;2189.0;339.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;24481.005859375;13424.263671875;0.0;4138.8701171875;696.0;364674;565.0;0.0;Calculated values ==>;1567889265.12;349.26;346.86;295.86;295.86;293.86;279.96000000000004;275.84098080016133;277.16;277.36;273.96000000000004;276.56;351.76;302.46000000000004;277.26000000000005;282.46000000000004;297.06;291.16;302.46000000000004;339.66;277.26000000000005;277.16;329.66;342.76;263.16;242.56692532238324;270.0766712529157;275.84098080016133;295.26000000000005;6950000.0;3740000.0;3779999.9999999995;1400000.0;3779999.9999999995;3210000.0;6970000.0;0.0;0.0;0.36483333333333334;0.0565;0.0;0.0;0.0;13424.263671875;0.0;4138.8701171875;24481.005859375;496258.03710188303;492667.44140625134;259640.99290800415;259640.99290800415;252443.8833161264;429187.4505931623;430712.43175584445;438935.9396347477;472096.9026672395;531048.788938261;476805.54653745814;443994.5467403037;451449.65133772563;462130.2290018017;454523.8241779035;390616.62113345735;482096.45690424385;430907.8899269308;430712.43175584445;237068.3971897606;291896.6896268761;458719.98957552284;204856.92833826647;194020.12830481754;275.1555921690154;2100868.8674547817;596204.4897337887;145421.2471203435;998904.8310456824;0;2;2;6;18;24;18;0;92;89;701547571959.508;267235988520.1591;588309098939.6661;85399.82595466623;14343.262959904985;-0.0;0.0;2578520.175504208;405693.02587521664;0.0;227917.0749391881;5.6791168428430785;0.5370218482741785
