;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3228;2019-09-07 22:48:45.121;757;737;225;224;197;69;58;39;1;40;790;295;0;91;240;182;293;654;223;52;58;-105;668;375;380;139;380;321;669;-2.0;-2.0;1781.0;211.0;59.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25898.28515625;12913.3935546875;3356.87158203125;4139.96435546875;698.0;364675;562.0;0.0;Calculated values ==>;1567889325.121;348.86;346.86;295.66;295.56;292.86;280.06;275.94376602880345;278.96000000000004;277.06;273.26000000000005;277.16;352.16;302.66;273.16;282.26000000000005;297.16;291.36;302.46000000000004;338.56000000000006;278.36;278.96000000000004;329.36;342.96000000000004;262.66;242.35481222062532;270.0766712529157;275.94376602880345;295.46000000000004;6680000.0;3750000.0;3800000.0;1390000.0;3800000.0;3210000.0;6690000.000000001;0.0;0.0;0.29683333333333334;0.035166666666666666;0.009833333333333333;0.009833333333333333;0.0;12913.3935546875;3356.87158203125;4139.96435546875;25898.28515625;498294.6357079567;495439.4593169563;260395.31221357334;259995.73986415015;250111.63961164193;429116.5711722346;433636.29956832;437821.15695713146;472817.310826017;531469.7800096087;477042.42935125576;437660.55532777845;451172.36939283786;461962.8191110543;454642.0764292738;406281.0987980057;483566.3849420736;432505.73356098845;433636.29956832;235813.6939595721;292734.4514702754;458368.3232398762;205377.7251949795;260395.31221357334;275.3603531598447;2101288.7018781966;596423.9738692916;145490.23855764457;998932.8054418422;0;2;2;7;18;24;18;0;92;89;701774975750.137;267319689915.39056;588501702150.1989;68996.95866139878;8896.836031245533;-0.0;1703.5363756550084;2579806.836823565;405886.6965951367;0.0;227931.27131229345;3.8998743791081374;0.35198467715025117
3229;2019-09-07 22:49:45.112;736;728;230;229;201;69;114;51;-3;45;795;296;-3;74;240;180;293;643;223;61;113;-105;666;379;384;139;384;320;666;-2.0;-2.0;1321.0;34.0;49.0;48;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27379.3125;12865.6572265625;4812.1806640625;4116.52978515625;702.0;364676;560.0;0.0;Calculated values ==>;1567889385.112;346.76;345.96000000000004;296.16;296.06;293.26000000000005;280.06;276.35288757459654;284.56;278.26000000000005;272.86;277.66;352.66;302.76000000000005;272.86;280.56;297.16;291.16;302.46000000000004;337.46000000000004;279.26000000000005;284.46000000000004;329.16;343.36;262.66;242.35481222062532;269.9613774848165;276.35288757459654;295.46000000000004;6659999.999999999;3790000.0;3840000.0;1390000.0;3840000.0;3200000.0;6659999.999999999;0.0;0.0;0.22016666666666668;0.005666666666666667;0.008166666666666666;0.008166666666666666;0.0;12865.6572265625;4812.1806640625;4116.52978515625;27379.3125;495594.6343614462;494483.35380719724;262633.95125246735;262214.40159314557;251606.36554491232;428830.04407018964;442525.7865184127;437406.47577539366;473307.3401624125;532070.5745778613;477286.0138086653;437406.47577539366;448972.8959158208;461352.0601962382;453669.8033443617;407175.3702294463;482270.97382885386;433197.6157934476;442360.4583511975;234977.24436692704;294410.04551340896;458368.3232398762;207560.83222499254;262633.95125246735;276.21140187043414;2101732.6152612027;596638.7670684299;145559.03235479325;999000.8706658395;0;2;2;7;18;24;18;0;92;89;702004141369.8965;267403077405.30307;588693973304.9971;50604.34918834665;1421.2424490843407;-0.0;1467.7664746396292;2580803.3648862992;405972.6676847845;0.0;227957.69487188963;2.454457908935551;0.200319678966434
3230;2019-09-07 22:50:45.132;715;714;238;237;209;66;130;47;-8;49;797;295;-7;65;240;179;293;645;225;57;130;-103;660;380;385;138;384;316;659;-1.0;85.0;1316.0;353.0;47.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;30117.11328125;12733.9052734375;6544.02099609375;4068.86962890625;712.0;364677;556.0;0.0;Calculated values ==>;1567889445.132;344.66;344.56000000000006;296.96000000000004;296.86;294.06;279.76000000000005;276.4546675782219;286.16;277.86;272.36;278.06;352.86;302.66;272.46000000000004;279.66;297.16;291.06;302.46000000000004;337.66;278.86;286.16;328.76000000000005;344.36;262.86;242.14157278889297;269.49753711883926;276.4546675782219;295.66;6600000.0;3800000.0;3850000.0;1380000.0;3840000.0;3160000.0;6590000.000000001;0.0;0.014166666666666666;0.21933333333333332;0.05883333333333333;0.007833333333333333;0.007833333333333333;0.0;12733.9052734375;6544.02099609375;4068.86962890625;30117.11328125;493268.4615996271;493229.2292924614;266690.76563181425;266224.3392202044;254775.29384901255;428757.65804586536;444927.9383382055;437520.08924640197;473828.3904477336;532579.0425190425;477667.6350971961;437679.72147836746;448444.992767801;461352.0601962382;453351.3349883389;409727.9172757063;483350.1265356077;432179.3438386944;444927.9383382055;233304.39079467155;298599.4468028795;458727.9298030529;204998.15745863903;266690.76563181425;275.2388617004384;2102211.911854855;596852.1678657578;145627.26675377603;999095.5372246486;0;2;2;7;18;24;18;0;92;89;702234918269.8231;267486205105.27664;588884836904.9364;50999.810372116;14927.768272929681;0.0;1396.1911862000647;2581650.348449477;406108.9548546767;0.0;227981.56914116032;2.8836406556221035;0.2926363732530078
3231;2019-09-07 22:51:45.123;698;699;245;244;215;63;144;45;-11;51;798;296;-10;57;241;178;293;640;221;59;144;-100;653;380;385;137;385;315;652;-1.0;81.0;1539.0;436.0;47.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;30999.6875;12678.2587890625;6415.0712890625;4073.82885742188;720.0;364678;553.0;0.0;Calculated values ==>;1567889505.123;342.96000000000004;343.06000000000006;297.66;297.56;294.66;279.46000000000004;276.4546675782219;287.56;277.66;272.06;278.26000000000005;352.96000000000004;302.76000000000005;272.16;278.86;297.26000000000005;290.96000000000004;302.46000000000004;337.16;279.06;287.56;328.46000000000004;345.16;263.16;241.92719264551067;269.38090353596624;276.4546675782219;295.26000000000005;6530000.0;3800000.0;3850000.0;1370000.0;3850000.0;3150000.0;6520000.0;0.0;0.013500000000000002;0.2565;0.07266666666666667;0.007833333333333333;0.007833333333333333;0.0;12678.2587890625;6415.0712890625;4073.82885742188;30999.6875;491598.2864136966;491840.56028389244;270847.33783594985;270312.92546637;257394.5054739259;428757.65804586536;447148.5387295731;437269.4612400554;474152.6912541529;532758.3057061104;477909.4556000285;437429.3724414259;447498.4039255858;461336.53331966646;453204.84007241885;412494.54796559544;483396.04594080505;432563.4788802898;447148.5387295731;232049.79005350024;301951.40411888575;459187.24286811694;204888.19888619316;270847.33783594985;275.19652411834915;2102721.1421314967;597063.9041341848;145695.11239605115;999203.5134613797;0;2;2;7;18;24;18;0;92;89;702465883619.5808;267568692730.1901;589074108509.7378;59605.79379376566;18479.063862686464;0.0;1381.0260736667153;2582571.923559554;406387.30336364126;0.0;228004.70914678002;3.430109145070402;0.34757484969005337
3232;2019-09-07 22:52:45.103;685;687;245;245;218;59;73;44;-13;53;799;295;-13;54;242;178;293;631;218;59;76;-98;651;378;383;139;383;312;650;-2.0;82.0;1119.0;422.0;48.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;32167.470703125;12621.19140625;6388.78564453125;4025.92553710938;724.0;364679;549.0;0.0;Calculated values ==>;1567889565.103;341.66;341.86;297.66;297.66;294.96000000000004;279.06;276.25090830309495;280.46000000000004;277.56;271.86;278.46000000000004;353.06000000000006;302.66;271.86;278.56;297.36;290.96000000000004;302.46000000000004;336.26000000000005;279.06;280.76000000000005;328.06;345.56000000000006;263.36;242.35481222062532;269.02936301313275;276.25090830309495;294.96000000000004;6509999.999999999;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3120000.0;6500000.0;0.0;0.013666666666666666;0.1865;0.07033333333333333;0.008;0.008;0.0;12621.19140625;6388.78564453125;4025.92553710938;32167.470703125;489974.6110453447;490360.6007763037;271062.5862576267;271062.5862576267;258686.60166945125;428902.12800615287;435664.83315539116;437637.45612594887;474090.5016230326;533085.916896213;478164.5609775863;437637.45612594887;447641.31443992414;461779.8526894865;453550.29849705484;413248.9324818507;482298.3748695524;433071.43972847867;436206.9659028796;230377.04089860234;303627.53096179874;459078.972389739;203568.29468156982;271062.5862576267;274.67664038065226;2103247.359652362;597274.6626096289;145762.5878500426;999310.1767029243;0;2;2;7;18;24;18;0;92;89;702696206819.654;267651465130.21643;589262145809.7976;43653.898609376694;17970.917665474564;0.0;1321.155037162023;2583432.1341640414;406690.95195985714;0.0;228027.2198166521;2.732515952949998;0.2865917027193081
3233;2019-09-07 22:53:45.134;675;680;244;245;212;44;80;43;-18;53;798;292;-19;50;243;170;293;628;218;47;79;-97;710;357;362;138;361;305;705;-2.0;-1.0;476.0;209.0;76.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47520.48046875;14057.970703125;20210.693359375;3925.45068359375;724.0;364680;546.0;0.0;Calculated values ==>;1567889625.134;340.66;341.16;297.56;297.66;294.36;277.56;274.0616903277293;281.16;277.46000000000004;271.36;278.46000000000004;352.96000000000004;302.36;271.26000000000005;278.16;297.46000000000004;290.16;302.46000000000004;335.96000000000004;277.86;281.06;327.76000000000005;345.56000000000006;263.46000000000004;242.14157278889297;268.19934244402924;274.0616903277293;294.96000000000004;7100000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3050000.0;7050000.0;0.0;0.0;0.07933333333333333;0.034833333333333334;0.012666666666666666;0.012666666666666666;0.0;14057.970703125;20210.693359375;3925.45068359375;47520.48046875;482166.3100631626;483476.3329243123;265976.47072009946;266400.9660262524;253845.18933139858;430346.717906069;441576.36550645786;438435.61618480866;474219.25169277115;533500.3631288704;478680.11968201934;438280.32711488655;448396.6318820213;465189.78860520123;455961.0084875415;372338.5936938223;475437.0887868688;436019.9354273413;441413.8914409164;229122.51738040973;303627.53096179874;459335.47050702886;197693.3000494918;265976.47072009946;272.2704400899014;2103911.769014548;597497.1038296638;145828.88355379217;999531.9535539988;0;2;2;7;18;25;18;0;92;89;702919822295.1656;267734608065.40662;589447341445.2213;19098.8904134018;9113.868937604208;-0.0;2222.2073291303477;2583955.344259381;406916.7751304528;0.0;228056.76309258232;0.7968496424766345;0.08073628270574883
3234;2019-09-07 22:54:45.104;695;697;234;232;197;35;180;26;-30;44;794;289;-31;45;244;155;293;642;220;54;178;-96;706;352;357;136;356;294;702;-1.0;-1.0;406.0;85.0;101.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45830.38671875;13978.4482421875;20208.126953125;3819.70703125;722.0;364681;543.0;0.0;Calculated values ==>;1567889685.104;342.66;342.86;296.56;296.36;292.86;276.66;273.5264737036516;291.16;275.76000000000005;270.16;277.56;352.56000000000006;302.06;270.06;277.66;297.56;288.66;302.46000000000004;337.36;278.56;290.96000000000004;327.46000000000004;345.36;263.56;241.71165711629368;266.86631818009863;273.5264737036516;295.16;7059999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2940000.0;7020000.0;0.0;0.0;0.06766666666666667;0.014166666666666666;0.016833333333333332;0.016833333333333332;0.0;13978.4482421875;20208.126953125;3819.70703125;45830.38671875;485615.1763593702;486339.7897632569;262081.6613598657;261298.33695632825;248928.1974188219;430671.36484660726;457347.09222704766;439046.29632798105;473598.9642825547;533898.1148882515;479681.93070104445;438894.9354646668;449742.0140973729;466043.6885466112;454703.7240561074;379437.15332849347;477994.3118753718;438375.39478970936;457071.09370510135;227868.02628245065;302789.4550866088;459745.36586501705;198522.19185500892;262081.6613598657;272.58049097610996;2104689.3039462017;597730.6238359072;145893.3942632895;999868.6086450124;0;2;2;7;18;25;18;0;92;89;703135414445.2686;267816766965.4458;589626951595.307;16275.464402671114;3700.6616318084484;-0.0;3282.3221111447997;2584249.98315651;407023.50949137146;0.0;228102.6112357338;0.6119632540477503;0.050416770633258653
3235;2019-09-07 22:55:45.145;731;733;234;234;177;28;204;21;-35;35;787;290;-35;43;245;137;293;667;220;68;203;-96;739;345;350;131;349;289;735;92.0;-1.0;1177.0;630.0;156.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47162.06640625;14579.1162109375;21404.4921875;3773.49682617188;720.0;364682;540.0;0.0;Calculated values ==>;1567889745.145;346.26;346.46000000000004;296.56;296.56;290.86;275.96000000000004;272.7676641592781;293.56;275.26000000000005;269.66;276.66;351.86;302.16;269.66;277.46000000000004;297.66;286.86;302.46000000000004;339.86;279.96000000000004;293.46000000000004;327.16;345.16;263.56;240.61611355647437;266.24828229547654;272.7676641592781;295.16;7390000.000000001;3450000.0;3500000.0;1310000.0;3490000.0;2890000.0;7350000.0;0.015333333333333334;0.0;0.19616666666666666;0.105;0.026000000000000002;0.04133333333333333;0.0;14579.1162109375;21404.4921875;3773.49682617188;47162.06640625;487504.5163085806;488218.46403057914;260357.93030706988;260357.93030706988;241788.31993075862;431113.4868728058;461691.87941572437;439396.1385084261;473372.2673856561;533543.701349166;480401.9592635863;439396.1385084261;450380.85735725827;467172.2884965674;453376.99839876685;288580.65806226654;478092.92371781415;442178.31018547015;461559.3255376969;226613.5671989835;301951.40411888575;460511.274208617;194801.6618734721;236038.6694365417;271.0602862783297;2105464.770594506;597968.7661587087;145956.7142010622;1000215.6174312928;0;2;2;7;18;25;18;0;92;89;703347659379.8774;267896921700.29813;589801971109.9845;47981.2831665568;27899.50929519021;-0.0;9321.520452181081;2584785.8219584124;407287.0241940287;0.0;228207.71502878246;2.143071343664841;0.21708997036826833
3236;2019-09-07 22:56:48.125;761;762;229;227;184;34;202;19;-42;32;781;290;-45;38;245;136;294;684;218;99;202;-95;720;348;353;135;352;281;716;-3.0;-1.0;1075.0;511.0;141.0;0;0;88;1;0;0;1;0;1;0;1;1;1;0;0;43567.9296875;12789.4248046875;20675.65625;3636.74877929688;717.0;364683;535.0;0.0;Calculated values ==>;1567889808.125;349.26;349.36;296.06;295.86;291.56;276.56;273.0942459734351;293.36;275.06;268.96000000000004;276.36;351.26;302.16;268.66;276.96000000000004;297.66;286.76000000000005;302.56;341.56000000000006;283.06;293.36;326.66;344.86;263.66;241.49495122638035;265.2429198363724;273.0942459734351;294.96000000000004;7200000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2810000.0;7159999.999999999;0.0;0.0;0.17916666666666667;0.08516666666666667;0.0235;0.0235;0.0;12789.4248046875;20675.65625;3636.74877929688;43567.9296875;493822.69492266997;494358.088962117;259435.64332888188;258698.69030200347;244394.7802348895;430925.7729439634;460965.25863777025;440104.1130341849;472558.57531478856;533517.744138016;481362.76537076966;439664.5157502924;451153.3677284994;466745.737608159;452714.9645073046;294677.98552237125;482872.6532864215;446377.4533507389;460965.25863777025;224522.8720964353;300694.37409284414;459999.7099186881;195817.55155971966;259435.64332888188;271.4821081617329;2106258.4060327997;598208.1648689429;146021.5332661141;1000583.7018409312;0;2;2;7;18;25;18;0;92;89;703569034079.9445;267980685100.3235;589981464110.0388;43768.00893084169;22499.51382023881;-0.0;4735.945959758877;2585588.373405363;407727.8756491358;0.0;228330.67881140637;1.9137457378396443;0.19818802695106805
3237;2019-09-07 22:57:45.096;769;767;229;228;179;30;193;17;-33;31;771;289;-37;54;246;133;294;686;216;109;193;-94;693;345;350;137;349;283;690;-2.0;-1.0;775.0;438.0;141.0;0;0;11;1;0;0;1;0;1;0;1;1;1;0;0;36994.39453125;7409.66748046875;19790.953125;3661.4921875;712.0;364684;530.0;0.0;Calculated values ==>;1567889865.096;350.06000000000006;349.86;296.06;295.96000000000004;291.06;276.16;272.7676641592781;292.46000000000004;274.86;269.86;276.26000000000005;350.26;302.06;269.46000000000004;278.56;297.76000000000005;286.46000000000004;302.56;341.76;284.06;292.46000000000004;326.16;344.36;263.76000000000005;241.92719264551067;265.49620691782997;272.7676641592781;294.76000000000005;6930000.0;3450000.0;3500000.0;1370000.0;3490000.0;2830000.0;6900000.0;0.0;0.0;0.12916666666666668;0.073;0.0235;0.0235;0.0;7409.66748046875;19790.953125;3661.4921875;36994.39453125;497567.242791643;497575.46076685074;260788.9305669768;260398.328303579;243593.32952109605;431113.4868728058;460227.04262423;440986.43023379054;472198.00020708365;532338.7460078284;481011.05405092833;440403.75377193326;452893.4521073204;467300.08100781514;452814.0460886295;392957.38435950846;485998.5824857968;448446.60767574824;460227.04262423;222432.26289678228;298599.4468028795;459792.93487889617;194589.01922710927;260788.9305669768;270.9741088827771;2106895.8666119017;598367.9929919556;146079.281611364;1000903.8995077268;0;2;2;7;18;25;18;0;92;89;703769287144.7903;268058165660.26382;590142122329.9152;31826.33225502967;19359.885842580443;-0.0;4686.7956333454495;2586186.5241287495;408059.0939625183;0.0;228405.2375629185;1.8104079298059266;0.18828283814364963
3238;2019-09-07 22:58:45.116;758;754;230;229;178;25;188;14;-21;29;759;288;-26;90;247;129;293;659;213;109;187;-105;671;336;341;135;341;285;670;686.0;-1.0;357.0;64.0;0.0;90;0;1;1;0;0;1;0;0;0;1;1;1;0;0;22062.541015625;6459.22412109375;5450.19677734375;3712.32788085938;711.0;364685;523.0;0.0;Calculated values ==>;1567889925.116;348.96000000000004;348.56000000000006;296.16;296.06;290.96000000000004;275.66;271.77519066394296;291.96000000000004;274.56;271.06;276.06;349.06000000000006;301.96000000000004;270.56;282.16;297.86;286.06;302.46000000000004;339.06000000000006;284.06;291.86;325.46000000000004;344.26;262.66;241.49495122638035;265.74818594083865;271.77519066394296;294.46000000000004;6709999.999999999;3360000.0;3410000.0;1350000.0;3410000.0;2850000.0;6700000.0;0.11433333333333334;0.0;0.0595;0.010666666666666666;0.0;0.11433333333333334;0.0;6459.22412109375;5450.19677734375;3712.32788085938;22062.541015625;498145.6914536538;497691.6621420069;262377.4233535189;261962.78923829485;243868.91929052927;431660.74602318485;460958.93229944515;442298.88661581057;472265.74392498133;530949.9248524345;480658.04740259424;441578.1410778666;457172.28095887497;468550.1287226653;453811.4484943238;404893.54285389144;484193.65320403123;450107.9146109823;460827.03849421034;219505.55070137876;298180.4796168596;458993.49352467206;195896.97922970977;195896.97922970977;271.46775546081903;2107388.1717883456;598483.6056132974;146140.75059474763;1001114.3125378181;0;2;2;7;18;25;18;0;92;89;703976656244.7244;268139792860.23788;590312579129.861;14660.913489472996;2806.3628191462644;-0.0;30290.3367759079;2586574.046974402;408243.87427422026;0.0;228696.81082493745;3.0571233579059442;0.07379748326137311
3239;2019-09-07 22:59:45.097;746;722;232;231;202;28;98;12;-10;25;754;286;-15;108;244;136;293;594;215;116;104;-134;622;346;351;135;351;289;623;-1.0;-1.0;879.0;418.0;0.0;83;0;1;1;0;0;1;0;0;0;1;1;1;0;0;21783.91015625;5982.72802734375;5755.306640625;3761.29296875;725.0;364686;516.0;0.0;Calculated values ==>;1567889985.097;347.76;345.36;296.36;296.26000000000005;293.36;275.96000000000004;272.8767566201714;282.96000000000004;274.36;272.16;275.66;348.56000000000006;301.76000000000005;271.66;283.96000000000004;297.56;286.76000000000005;302.46000000000004;332.56;284.76000000000005;283.56;324.76000000000005;345.66;259.76000000000005;241.49495122638035;266.24828229547654;272.8767566201714;294.66;6220000.0;3460000.0;3510000.0;1350000.0;3510000.0;2890000.0;6230000.0;0.0;0.0;0.1465;0.06966666666666667;0.0;0.0;0.0;5982.72802734375;5755.306640625;3761.29296875;21783.91015625;501162.1952514169;497870.94280518894;266928.81242617936;266416.6646934992;253897.62556027155;431051.2098666511;446613.34167180513;443052.28958028473;471875.0639052514;530129.4134053648;479948.08811291377;442332.8080678912;458798.8232787772;466759.817364949;453063.14495409996;422851.6652820774;479952.8394824311;449292.2932193534;447514.4927593182;216578.99785978085;304046.57827927166;456057.19188496296;194236.03518668085;195896.97922970977;270.83449801038284;2107753.4431752064;598587.2557148462;146203.0110463839;1001207.6621628063;0;2;2;7;18;25;18;0;92;89;704184190504.5396;268220767210.16577;590484724599.7076;36451.581268662965;18240.20724998032;-0.0;0.0;2586999.849550146;408419.20681841363;0.0;228949.15036501217;3.5286555520689467;0.3890798890316438
3240;2019-09-07 23:00:45.107;729;703;232;230;208;32;88;8;0;25;753;285;-4;113;241;147;293;518;222;122;90;-155;616;345;350;134;350;296;618;-2.0;-1.0;585.0;225.0;0.0;48;0;1;1;0;0;1;0;0;0;1;1;1;0;0;20624.8046875;5856.75;4592.2587890625;3851.40283203125;736.0;364687;510.0;0.0;Calculated values ==>;1567890045.107;346.06000000000006;343.46000000000004;296.36;296.16;293.96000000000004;276.36;272.7676641592781;281.96000000000004;273.96000000000004;273.16;275.66;348.46000000000004;301.66;272.76000000000005;284.46000000000004;297.26000000000005;287.86;302.46000000000004;324.96000000000004;285.36;282.16;324.16;346.76;257.66;241.2770596917726;267.1113755279542;272.7676641592781;295.36;6160000.0;3450000.0;3500000.0;1340000.0;3500000.0;2960000.0;6180000.0;0.0;0.0;0.09749999999999999;0.0375;0.0;0.0;0.0;5856.75;4592.2587890625;3851.40283203125;20624.8046875;499477.0745537904;495803.43655760004;267425.19888432825;266378.6864462595;256503.56237143144;431113.4868728058;445290.02166274306;443059.1894257166;472007.13841251616;529492.0504528319;478979.6189866589;442477.748538518;458314.93830210186;466517.27427466155;454772.68936406344;424597.74872907455;469009.4292334899;450351.2758579816;445595.24986657227;214070.64678622372;308656.51637580903;454079.1053184949;194088.33288160185;195896.97922970977;270.7708019844275;2108106.9080345784;598685.9344758366;146266.4607514877;1001293.906246668;0;2;2;7;18;25;18;0;92;89;704394525555.3418;268301480660.47363;590660253850.3771;24274.658513051185;9749.653966383488;-0.0;0.0;2587505.985892257;408652.49453758035;0.0;228949.15036501217;2.379254064914277;0.2580360713182547
3241;2019-09-07 23:01:45.118;711;697;231;230;206;32;102;3;7;24;756;285;3;119;241;153;293;492;224;124;103;-156;615;344;349;134;349;301;617;-2.0;-2.0;391.0;270.0;0.0;2;0;1;1;0;0;1;0;0;0;1;1;1;0;0;19044.615234375;5821.75146484375;3196.66772460938;3936.20556640625;740.0;364688;507.0;0.0;Calculated values ==>;1567890105.118;344.26;342.86;296.26000000000005;296.16;293.76000000000005;276.36;272.6583383277491;283.36;273.46000000000004;273.86;275.56;348.76;301.66;273.46000000000004;285.06;297.26000000000005;288.46000000000004;302.46000000000004;322.36;285.56;283.46000000000004;323.86;347.16;257.56;241.2770596917726;267.7187500070086;272.6583383277491;295.56;6150000.0;3440000.0;3490000.0;1340000.0;3490000.0;3010000.0;6170000.0;0.0;0.0;0.06516666666666666;0.045000000000000005;0.0;0.0;0.0;5821.75146484375;3196.66772460938;3936.20556640625;19044.615234375;497173.5293537078;495091.75189607486;266996.7542743286;266474.86473024957;255762.01468432017;431175.4696738307;447596.1561049877;443052.165307785;471909.57779161324;529422.5520415995;478363.81373897893;442466.16301167716;458280.2522452732;466660.15642007784;455769.13045183074;424882.4272898832;464972.4670746985;450821.4661859012;447745.018585307;212816.51262364245;310333.04987691523;453976.79153022036;191477.47531934924;195896.97922970977;269.6984815941965;2108437.547139534;598783.273163399;146331.3693857877;1001358.8258672754;0;2;2;7;18;25;18;0;92;89;704604264000.0552;268381895400.36374;590839386685.1322;16394.283964246395;11812.469229489201;-0.0;0.0;2587844.955878878;408832.211839433;0.0;228949.15036501217;2.1773500757694793;0.2650630427216172
3242;2019-09-07 23:02:45.098;698;693;232;233;209;29;112;0;11;23;763;285;8;118;242;157;293;504;225;117;113;-145;627;335;339;132;339;309;629;801.0;-1.0;275.0;280.0;0.0;1;0;1;1;0;0;1;0;0;0;1;1;1;0;0;19260.162109375;5910.92138671875;3311.13061523438;4025.53857421875;740.0;364689;504.0;0.0;Calculated values ==>;1567890165.098;342.96000000000004;342.46000000000004;296.36;296.46000000000004;294.06;276.06;271.6637117239857;284.36;273.16;274.26000000000005;275.46000000000004;349.46000000000004;301.66;273.96000000000004;284.96000000000004;297.36;288.86;302.46000000000004;323.56;284.86;284.46000000000004;323.56;347.16;258.66;240.83765695389522;268.67533136820026;271.6637117239857;295.66;6270000.0;3350000.0;3390000.0;1320000.0;3390000.0;3090000.0;6290000.0;0.1335;0.0;0.04583333333333333;0.04666666666666666;0.0;0.1335;0.0;5910.92138671875;3311.13061523438;4025.53857421875;19260.162109375;494229.31667318504;493343.42858909717;266366.95581442903;266870.10087596724;256289.20983313516;431720.082569444;450899.05732611497;441985.3313433802;472076.1002201579;529543.430864508;477369.3249778132;441535.4042861069;456855.7586289314;468200.3623492168;457787.61407975823;421343.2046582326;465256.984997087;451608.9489376168;451041.40111910977;211562.405474017;310333.04987691523;455427.6962425727;192957.8081310345;192957.8081310345;270.27426954812773;2108756.6472153408;598881.0128464352;146397.6951376914;1001413.039442907;0;2;2;7;18;25;18;0;92;89;704810595200.1208;268461668800.3891;591022325685.1904;11413.761480565845;12248.594778538449;-0.0;34454.15966390805;2588076.612346421;409032.6538699414;0.0;229236.17265630362;4.386949882610738;0.20451980559086627
3243;2019-09-07 23:03:45.119;693;692;240;237;210;25;117;-2;11;18;772;286;10;120;243;157;293;545;226;105;118;-133;633;330;335;131;335;315;636;-1.0;-1.0;138.0;483.0;0.0;1;0;0;1;0;0;0;0;0;0;1;1;1;0;0;16973.486328125;5881.9208984375;0.0;4096.04052734375;737.0;364690;500.0;0.0;Calculated values ==>;1567890225.119;342.46000000000004;342.36;297.16;296.86;294.16;275.66;271.1026128081217;284.86;272.96000000000004;274.26000000000005;274.96000000000004;350.36;301.76000000000005;274.16;285.16;297.46000000000004;288.86;302.46000000000004;327.66;283.66;284.96000000000004;323.16;346.86;259.86;240.61611355647437;269.38090353596624;271.1026128081217;295.76000000000005;6330000.0;3300000.0;3350000.0;1310000.0;3350000.0;3150000.0;6360000.0;0.0;0.0;0.023;0.0805;0.0;0.0;0.0;5881.9208984375;0.0;4096.04052734375;16973.486328125;492938.73896894295;492496.0390419919;269849.9398869312;268251.1027814108;256303.41296261162;432012.3539207929;452315.47623068857;440713.3703373002;471721.96164693194;530030.6314342348;476733.72181439353;440559.99870023114;456131.47654514853;468882.88291581895;458590.48835325823;419461.97557240014;470906.6516497895;450623.65228684695;452455.3276817857;209890.3038832737;309075.640036128;456802.91959280835;183442.83145118455;192957.8081310345;266.2861579585872;2109058.699966667;598979.3209277849;146465.3986513735;1001440.6418554562;0;2;2;7;18;25;18;0;92;89;705012865969.8123;268540596415.2687;591209591204.9048;5917.222394380659;22005.487095400713;-0.0;0.0;2588221.087760528;409318.2044595275;0.0;229523.39114436376;2.7984383080129107;0.44081924940056816
3244;2019-09-07 23:04:45.119;693;690;247;238;212;27;122;2;12;16;786;287;11;113;244;158;293;571;222;106;122;-123;651;329;334;139;334;317;654;634.0;-2.0;550.0;364.0;0.0;1;100;0;1;0;0;0;0;0;0;1;0;1;0;0;17175.185546875;6110.798828125;0.0;3252.74658203125;735.0;364691;497.0;0.0;Calculated values ==>;1567890285.119;342.46000000000004;342.16;297.86;296.96000000000004;294.36;275.86;270.9896433162861;285.36;273.36;274.36;274.76000000000005;351.76;301.86;274.26000000000005;284.46000000000004;297.56;288.96000000000004;302.46000000000004;330.26000000000005;283.76000000000005;285.36;322.86;346.66;260.86;242.35481222062532;269.6138998590099;270.9896433162861;295.36;6509999.999999999;3290000.0;3340000.0;1390000.0;3340000.0;3170000.0;6540000.000000001;0.10566666666666666;0.0;0.09166666666666666;0.06066666666666667;0.0;0.10566666666666666;0.0;6110.798828125;0.0;3252.74658203125;17175.185546875;491101.5079814393;490369.5235009399;271720.558086664;267106.78540173225;256139.1865612965;432069.9255137471;453186.5163516511;440436.62229776074;470458.9003634767;531349.865431759;476599.6056775302;440282.26227259246;454865.4688701896;469145.9962792418;458881.91668578656;413248.9324818507;472701.0992006308;450945.41732373385;453186.5163516511;208636.25808486674;308237.3991652946;456533.19238609896;191501.15896389476;191501.15896389476;269.65715731556253;2109343.272232292;599079.2602588396;146526.63854395165;1001440.6418554562;0;2;2;7;18;25;18;0;92;89;705213565969.8123;268621596415.2687;591399191204.9048;22819.084138937713;16078.610027613722;-0.0;27651.419430639584;2588460.556981639;409635.57193555264;0.0;229753.8196396191;7.107255925197729;0.46301200815070487
3245;2019-09-07 23:05:45.120;696;691;256;241;214;30;127;0;12;15;804;284;11;104;245;160;293;601;222;106;127;-114;691;329;333;142;334;315;695;141.0;-1.0;413.0;265.0;0.0;1;99;13;1;0;0;0;0;0;0;1;0;1;0;0;20172.984375;7390.984375;0.0;3201.16650390625;733.0;364692;493.0;0.0;Calculated values ==>;1567890345.12;342.76;342.26;298.76000000000005;297.26000000000005;294.56;276.16;270.9896433162861;285.86;273.16;274.36;274.66;353.56000000000006;301.56;274.26000000000005;283.56;297.66;289.16;302.46000000000004;333.26000000000005;283.76000000000005;285.86;322.46000000000004;346.46000000000004;261.76000000000005;242.98782864720522;269.38090353596624;270.9896433162861;295.36;6909999.999999999;3290000.0;3329999.9999999995;1420000.0;3340000.0;3150000.0;6950000.0;0.0235;0.0;0.06883333333333333;0.04416666666666667;0.0;0.0235;0.0;7390.984375;0.0;3201.16650390625;20172.984375;487360.48657497705;486200.3097152713;272251.00321700674;265373.90908247576;254962.93872309197;432069.9255137471;454049.2394779698;440866.4603635008;469955.4082113979;533386.8809823317;476497.8923921588;440713.3703373002;453996.9552798152;469270.4500642636;459145.51825523714;393578.1133379661;472337.9540398197;451124.6822200945;454049.2394779698;206964.23671620517;307399.1840295507;456973.46247753093;190575.17197247728;190575.17197247728;269.27614994452784;2109654.512168511;599191.7769939774;146580.42204931297;1001440.6418554562;0;2;2;7;18;25;18;0;92;89;705413669304.5706;268705897820.16687;591588794364.6758;17228.383684248784;11765.924497306536;-0.0;6191.640586379075;2588794.291441911;409867.61359027645;0.0;230035.84983984524;3.321888931737697;0.3203850003340892
3246;2019-09-07 23:06:45.120;705;695;249;250;211;35;35;5;13;15;809;280;12;97;242;162;293;625;223;51;36;-106;688;345;349;146;349;311;691;-2.0;-1.0;1135.0;348.0;0.0;1;100;10;1;0;0;0;0;0;0;1;0;1;0;0;23151.8046875;7150.6904296875;0.0;3126.73291015625;731.0;364693;489.0;0.0;Calculated values ==>;1567890405.12;343.66;342.66;298.06;298.16;294.26000000000005;276.66;272.7676641592781;276.66;273.66;274.46000000000004;274.66;354.06000000000006;301.16;274.36;282.86;297.36;289.36;302.46000000000004;335.66;278.26000000000005;276.76000000000005;322.06;346.26;262.56;243.81672145450628;268.91163127593666;272.7676641592781;295.46000000000004;6880000.0;3450000.0;3490000.0;1460000.0;3490000.0;3110000.0;6909999.999999999;0.0;0.0;0.18916666666666665;0.058;0.0;0.0;0.0;7150.6904296875;0.0;3126.73291015625;23151.8046875;488985.32486961014;487214.1001884588;269224.2360663341;269693.4805143648;254073.72198541628;431113.4868728058;436998.0609936863;441865.84420653095;469412.11918731505;534205.1134421026;476532.09966139105;441715.46234335366;453741.72985178756;466788.33471155196;456836.76617635426;395591.23890882503;476637.66430362436;439658.45787652844;437167.23642722773;205292.2597576877;306560.99450073834;457156.96369317226;196192.55373186246;190575.17197247728;271.6214757503806;2110015.552077365;599312.9576173498;146633.15454443014;1001440.6418554562;0;2;2;7;18;25;18;0;92;89;705618269304.5706;268792297820.16687;591776594364.6758;46473.19744812479;15135.935777755969;-0.0;0.0;2589325.1379513475;410091.79575923533;0.0;230087.44684473172;5.99460888090822;0.6291643503209682
3247;2019-09-07 23:07:45.121;718;699;238;241;230;44;24;5;16;16;803;280;16;94;237;165;293;636;225;32;25;-101;693;356;361;147;361;312;697;-2.0;-1.0;1144.0;240.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;1;0;0;22453.318359375;8107.814453125;0.0;3129.365234375;729.0;364694;486.0;0.0;Calculated values ==>;1567890465.121;344.96000000000004;343.06000000000006;296.96000000000004;297.26000000000005;296.16;277.56;273.955091788801;275.56;273.66;274.76000000000005;274.76000000000005;353.46000000000004;301.16;274.76000000000005;282.56;296.86;289.66;302.46000000000004;336.76000000000005;276.36;275.66;321.76000000000005;346.06000000000006;263.06;244.02132995426717;269.02936301313275;273.955091788801;295.66;6930000.0;3560000.0;3610000.0;1470000.0;3610000.0;3120000.0;6970000.0;0.0;0.0;0.19066666666666665;0.04;0.0;0.0;0.0;8107.814453125;0.0;3129.365234375;22453.318359375;490347.14196038886;487165.67762054916;263990.35608507704;265240.7204130191;260794.2259271652;430412.23801567365;432117.1739741581;442106.86074977124;469375.5011993562;533504.2537215535;476405.74140576867;442106.86074977124;453165.90109032876;464401.7568174532;455429.6849068524;392142.1523775176;477644.9016075631;433588.14229367237;432303.0427934189;204038.30555042345;305722.83045113535;457513.80791302933;199915.31777966226;190575.17197247728;273.14884667355375;2110395.6011045184;599440.113944295;146685.28956468127;1001440.6418554562;0;2;2;7;18;25;18;0;92;89;705831272855.1597;268880199285.40997;591963497480.1926;46177.85419296744;10303.939605334683;-0.0;0.0;2590097.2429186935;410303.7982546634;0.0;230087.44684473172;5.026331817149037;0.5011560842511349
3248;2019-09-07 23:08:45.101;731;706;228;230;227;56;28;9;24;18;794;282;30;95;233;168;293;646;226;34;29;-97;693;366;370;145;371;316;696;-2.0;-1.0;1432.0;268.0;0.0;0;0;42;1;0;0;0;0;0;0;1;1;1;0;0;23124.548828125;9390.8818359375;0.0;4520.26416015625;726.0;364695;483.0;0.0;Calculated values ==>;1567890525.101;346.26;343.76;295.96000000000004;296.16;295.86;278.76000000000005;275.0112864084945;275.96000000000004;274.06;275.56;274.96000000000004;352.56000000000006;301.36;276.16;282.66;296.46000000000004;289.96000000000004;302.46000000000004;337.76;276.56;276.06;321.46000000000004;345.76;263.46000000000004;243.61107973660833;269.49753711883926;275.0112864084945;295.76000000000005;6930000.0;3660000.0;3700000.0;1450000.0;3710000.0;3160000.0;6959999.999999999;0.0;0.0;0.23866666666666667;0.04466666666666667;0.0;0.0;0.0;9390.8818359375;0.0;4520.26416015625;23124.548828125;492212.0800358953;488296.0064285293;260075.72156349098;260848.795435522;259692.97962365713;429743.705733735;430511.4083739955;442475.17831277417;469846.65071908804;532264.4258172942;476135.07161607844;443372.6757502026;452605.88493680087;462377.44466069277;454163.89433490037;392142.1523775176;479309.66602283216;431664.4107814828;430705.24320240243;202784.37528459195;304465.6318710359;458242.2354349321;202752.59800064247;190575.17197247728;274.3043628892269;2110775.2900593486;599585.8878059272;146749.0152273521;1001440.6418554562;0;2;2;7;18;25;18;0;93;89;706050499755.2294;268967770085.4378;592151834680.2526;57213.78916782876;11411.870472064938;-0.0;0.0;2590958.552747965;410484.7030170046;0.0;230087.44684473172;4.9331420760851605;0.4861485282687118
3249;2019-09-07 23:09:45.112;740;715;222;222;212;65;32;25;30;27;778;286;47;96;231;171;293;654;229;37;33;-97;693;370;374;139;374;320;696;-2.0;-1.0;243.0;112.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;1;0;0;22938.015625;11858.9794921875;0.0;4127.4267578125;725.0;364696;480.0;0.0;Calculated values ==>;1567890585.112;347.16;344.66;295.36;295.36;294.36;279.66;275.4277932560699;276.36;275.66;276.16;275.86;350.96000000000004;301.76000000000005;277.86;282.76000000000005;296.26000000000005;290.26000000000005;302.46000000000004;338.56000000000006;276.86;276.46000000000004;321.16;345.66;263.46000000000004;242.35481222062532;269.9613774848165;275.4277932560699;296.06;6930000.0;3700000.0;3740000.0;1390000.0;3740000.0;3200000.0;6959999.999999999;0.0;0.0;0.0405;0.018666666666666668;0.0;0.0;0.0;11858.9794921875;0.0;4127.4267578125;22938.015625;493492.97210901714;489604.9888496112;257814.75648308516;257814.75648308516;254215.07403492703;429467.9694778635;430216.78829596145;442549.3129503029;471541.1619817675;530282.1467749065;476101.5781020019;445082.21331250604;452040.86823997926;461650.62628225127;453910.4172525164;392142.1523775176;480536.52485147293;431190.16117913154;430412.8528331317;201530.46850934727;304046.57827927166;459180.3614032639;201718.65808339397;190575.17197247728;273.9188687678141;2111159.2151359622;599763.0024484855;146821.09252998666;1001440.6418554562;0;2;2;7;18;25;18;0;93;89;706273740674.9243;269052985705.32135;592342669659.9917;9753.641522109812;4805.951795304239;-0.0;0.0;2591516.7169809705;410619.87631294306;0.0;230087.44684473172;0.9107483626855818;0.10493029892930797
3250;2019-09-07 23:10:45.132;746;726;221;220;200;67;36;41;5;35;773;292;19;96;231;173;293;663;229;40;37;-98;687;371;375;136;375;321;689;-2.0;-1.0;131.0;87.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;23059.134765625;13330.6875;0.0;4157.29052734375;722.0;364697;478.0;0.0;Calculated values ==>;1567890645.132;347.76;345.76;295.26000000000005;295.16;293.16;279.86;275.5313989812953;276.76000000000005;277.26000000000005;273.66;276.66;350.46000000000004;302.36;275.06;282.76000000000005;296.26000000000005;290.46000000000004;302.46000000000004;339.46000000000004;277.16;276.86;320.96000000000004;345.36;263.36;241.71165711629368;270.0766712529157;275.5313989812953;296.06;6870000.0;3710000.0;3750000.0;1360000.0;3750000.0;3210000.0;6890000.000000001;0.0;0.0;0.021833333333333333;0.0145;0.0;0.0;0.0;13330.6875;0.0;4157.29052734375;23059.134765625;494931.97122636874;491901.5176993349;257783.86540553303;257412.0075984769;250377.3563161065;429398.2889081932;430731.09198534675;438460.16410239745;472720.47428543336;529679.4517633326;476687.01670126576;440656.30876640644;451864.328067532;461497.7164072809;454027.24762457574;396229.61493779515;482686.65957582806;431505.12805928;430925.61416306096;200694.54348549087;302789.4550866088;459543.8889846631;200618.31893349797;190575.17197247728;273.49053258956155;2111542.6524922913;599972.9863113175;146890.15485377793;1001440.6418554562;0;2;2;7;18;25;18;0;93;89;706498515574.8529;269135513205.29514;592535033759.9305;5192.880286187638;3754.4207657418947;-0.0;0.0;2591641.3128474494;410691.2365297418;0.0;230087.44684473172;0.5116258173437641;0.06329491423407345
3251;2019-09-07 23:11:45.143;747;733;222;221;196;64;40;43;0;40;782;292;0;85;232;175;293;661;228;41;40;-98;670;369;374;130;374;325;672;-2.0;-1.0;1576.0;348.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22084.203125;12980.5068359375;0.0;4225.28955078125;720.0;364698;476.0;0.0;Calculated values ==>;1567890705.143;347.86;346.46000000000004;295.36;295.26000000000005;292.76000000000005;279.56;275.3239800832674;277.16;277.46000000000004;273.16;277.16;351.36;302.36;273.16;281.66;296.36;290.66;302.46000000000004;339.26;277.26000000000005;277.16;320.76000000000005;345.16;263.36;240.39332010688793;270.5352231155435;275.3239800832674;295.96000000000004;6700000.0;3690000.0;3740000.0;1300000.0;3740000.0;3250000.0;6720000.0;0.0;0.0;0.26266666666666666;0.058;0.0;0.0;0.0;12980.5068359375;0.0;4225.28955078125;22084.203125;496726.9582333771;494587.3433094113;259041.42461857555;258653.24291207883;249660.2298753118;429537.3511455088;431766.11159789504;436739.2979146984;473985.80243904516;530324.9531387947;476181.43353597994;436739.2979146984;449607.19144668133;461786.5685046834;454654.4986981974;405362.51741625246;484268.4773302444;431956.8040880543;431766.11159789504;199858.6285646581;301951.40411888575;460464.4374282235;202914.03673548944;190575.17197247728;274.3809039081471;2111918.915943187;600192.2864614753;146960.0224943864;1001440.6418554562;0;2;2;7;18;25;18;0;93;89;706723256769.5458;269215327835.18607;592728869289.6656;61418.10193640556;14937.923240178576;-0.0;0.0;2592196.506131991;410847.0346206593;0.0;230087.44684473172;4.437808251382295;0.45299088735139803
3252;2019-09-07 23:12:45.103;735;732;226;226;201;59;41;44;-5;42;798;289;-6;70;233;176;293;658;224;45;42;-96;682;370;375;132;375;314;683;-1.0;-1.0;921.0;226.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;1;0;25844.81640625;13329.267578125;3502.2021484375;4070.0107421875;718.0;364699;475.0;0.0;Calculated values ==>;1567890765.103;346.66;346.36;295.76000000000005;295.76000000000005;293.26000000000005;279.06;275.4277932560699;277.26000000000005;277.56;272.66;277.36;352.96000000000004;302.06;272.56;280.16;296.46000000000004;290.76000000000005;302.46000000000004;338.96000000000004;277.66;277.36;320.66;344.96000000000004;263.56;240.83765695389522;269.2639976450953;275.4277932560699;295.56;6820000.0;3700000.0;3750000.0;1320000.0;3750000.0;3140000.0;6830000.0;0.0;0.0;0.15350000000000003;0.03766666666666666;0.0;0.0;0.0;13329.267578125;3502.2021484375;4070.0107421875;25844.81640625;493878.00786002213;493355.4478003345;260001.56383532277;260001.56383532277;250938.87975460937;429467.9694778635;431696.9791850475;438448.72409214015;473921.58982693544;532832.6778699801;477212.38284654263;438291.20036355284;449517.6462414843;461770.0534299378;454628.09955475514;399217.7470547605;482605.1307580427;432458.01647450257;431888.18506813835;199440.67485045042;301113.3779324612;460358.76591463014;202946.04249842066;190575.17197247728;274.3979432280939;2112318.0581672043;600411.3884163185;147029.1039118701;1001469.8074166997;0;2;2;8;18;25;18;0;93;89;706947806969.6886;269293875435.23602;592920441489.7875;36149.66162463595;9695.879248677222;-0.0;0.0;2593009.028785719;411052.1794537387;0.0;230087.44684473172;2.1934111768712876;0.22392241637746188
3253;2019-09-07 23:13:45.124;724;725;225;225;207;61;43;45;-9;45;807;288;-12;57;233;179;293;657;226;47;44;-94;664;377;381;135;382;311;665;-2.0;-1.0;1898.0;373.0;0.0;32;0;98;1;0;0;1;0;0;0;1;1;1;1;0;25841.220703125;12932.3291015625;4320.14306640625;4028.23901367188;716.0;364700;474.0;0.0;Calculated values ==>;1567890825.124;345.56000000000006;345.66;295.66;295.66;293.86;279.26000000000005;276.14872888175563;277.46000000000004;277.66;272.26000000000005;277.66;353.86;301.96000000000004;271.96000000000004;278.86;296.46000000000004;291.06;302.46000000000004;338.86;277.86;277.56;320.56;344.76;263.76000000000005;241.49495122638035;268.91163127593666;276.14872888175563;295.76000000000005;6640000.000000001;3770000.0000000005;3810000.0;1350000.0;3820000.0000000005;3110000.0;6650000.0;0.0;0.0;0.31633333333333336;0.06216666666666667;0.0;0.0;0.0;12932.3291015625;4320.14306640625;4028.23901367188;25841.220703125;494124.4864094572;494164.50079404534;260630.23300279753;260630.23300279753;253773.39944357515;428973.91024759493;430500.09393641475;438493.52582273266;473825.7953575257;533996.1819912911;477470.3068820198;438022.5279696608;448253.09115680074;460694.6510704439;453867.6431246091;408046.97472100134;484449.36130964867;431284.2346171729;430697.1823241319;199022.72361097817;300275.376401361;460100.16454225464;205168.06288927485;190575.17197247728;275.2896732747471;2112748.9258951116;600630.3116521752;147096.61294656259;1001535.0164421565;0;2;2;8;18;25;18;0;93;89;707174686350.2438;269374003470.4321;593108007115.2465;73808.62144128383;15848.278986093577;-0.0;0.0;2593925.66852517;411265.1219433443;0.0;230087.44684473172;4.213059406808101;0.4193717375464719
3254;2019-09-07 23:14:45.114;713;716;231;230;207;63;46;43;-13;48;808;290;-15;52;232;180;293;643;227;49;47;-94;668;375;379;132;379;309;668;-2.0;-2.0;1733.0;432.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;28510.2421875;13059.5244140625;6686.67333984375;4021.13793945312;713.0;364701;474.0;0.0;Calculated values ==>;1567890885.114;344.46000000000004;344.76;296.26000000000005;296.16;293.86;279.46000000000004;275.94376602880345;277.76000000000005;277.46000000000004;271.86;277.96000000000004;353.96000000000004;302.16;271.66;278.36;296.36;291.16;302.46000000000004;337.46000000000004;278.06;277.86;320.56;344.46000000000004;263.76000000000005;240.83765695389522;268.67533136820026;275.94376602880345;295.86;6680000.0;3750000.0;3790000.0;1320000.0;3790000.0;3090000.0;6680000.0;0.0;0.0;0.28883333333333333;0.07200000000000001;0.0;0.0;0.0;13059.5244140625;6686.67333984375;4021.13793945312;28510.2421875;492181.3736041763;492603.8663388676;262925.56969402375;262504.88534099836;253641.25176362222;429116.5711722346;431614.6898178875;438316.55718940246;474503.22582331364;534247.884425104;477953.02921335126;438003.16910024424;447925.825488537;461020.2258986443;454353.91797136224;406281.0987980057;482045.8188788432;432190.5876596384;431807.30286323937;199022.72361097817;299018.4200587347;460558.4760198115;204125.70637820152;190575.17197247728;274.8785189345315;2113201.7792644626;600846.8743317099;147163.67990815907;1001626.7246249781;0;2;2;8;18;25;18;0;93;89;707402648350.28;269454090120.44482;593293976115.276;67642.12407596853;18463.15941419592;-0.0;0.0;2595104.2282786323;411551.00294194993;0.0;230087.44684473172;3.622841222132542;0.3749126462041785
3255;2019-09-07 23:15:45.115;704;710;238;237;210;54;45;38;-18;48;808;290;-19;48;234;179;293;648;227;47;46;-97;680;366;371;134;371;306;680;-2.0;-1.0;1123.0;362.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29912.681640625;13422.119140625;6980.0546875;3976.67724609375;708.0;364702;477.0;0.0;Calculated values ==>;1567890945.115;343.56000000000006;344.16;296.96000000000004;296.86;294.16;278.56;275.0112864084945;277.66;276.96000000000004;271.36;277.96000000000004;353.96000000000004;302.16;271.26000000000005;277.96000000000004;296.56;291.06;302.46000000000004;337.96000000000004;277.86;277.76000000000005;320.86;343.96000000000004;263.46000000000004;241.2770596917726;268.3187672390254;275.0112864084945;295.86;6800000.0;3660000.0;3710000.0;1340000.0;3710000.0;3060000.0;6800000.0;0.0;0.0;0.18716666666666668;0.060333333333333336;0.0;0.0;0.0;13422.119140625;6980.0546875;3976.67724609375;29912.681640625;489671.66532708926;490531.8754948248;265111.5034881815;264679.9802329974;254190.0078148328;429743.705733735;433470.5676684979;438210.9650467479;474246.50837657275;534468.463670587;478324.7808114288;438054.9754168444;447929.68506599474;462512.2655921543;455726.3878962193;400331.06537690025;481440.3357232988;433838.92215221055;433655.0226239892;200276.58477070546;296923.61432157;459952.4360634166;201097.51901203961;190575.17197247728;273.65753137507596;2113688.6450767373;601067.5583724051;147230.32947876578;1001740.6159232251;0;2;2;8;18;25;18;0;93;89;707627652100.0082;269533891450.34842;593478479190.0531;44379.7333161629;15617.579995433078;-0.0;0.0;2596037.759314364;411835.0138367898;0.0;230087.44684473172;2.4610394119452432;0.26539560984477434
3256;2019-09-07 23:16:45.105;706;709;237;236;214;48;44;36;-25;47;806;290;-25;44;235;178;293;655;227;45;44;-104;671;367;372;132;372;300;671;-1.0;-1.0;1232.0;444.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30001.791015625;13238.166015625;6816.93310546875;3908.45629882812;692.0;364703;491.0;0.0;Calculated values ==>;1567891005.105;343.76;344.06000000000006;296.86;296.76000000000005;294.56;277.96000000000004;275.1157276137837;277.56;276.76000000000005;270.66;277.86;353.76;302.16;270.66;277.56;296.66;290.96000000000004;302.46000000000004;338.66;277.66;277.56;322.26000000000005;342.36;262.76000000000005;240.83765695389522;267.5978703862781;275.1157276137837;295.86;6709999.999999999;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3000000.0;6709999.999999999;0.0;0.0;0.20533333333333334;0.07400000000000001;0.0;0.0;0.0;13238.166015625;6816.93310546875;3908.45629882812;30001.791015625;490884.877730029;491310.7805693856;265313.23444557836;264872.623381914;256053.97997697917;429675.2189834977;433033.530313329;438474.17998885084;474406.3234124935;534700.9871006702;479063.5454307608;438474.17998885084;448497.9897238959;462496.15684291796;455418.01775357616;404893.54285389144;483492.64032940625;433219.5959970978;433033.530313329;206128.24275125185;290221.2356813373;459558.77990765567;200908.13070438203;190575.17197247728;273.5874382340485;2114187.8491344065;601289.6903872354;147296.02797340954;1001855.571659035;0;2;2;8;18;25;18;0;93;89;707850514950.0436;269613678150.3611;593660248890.082;48780.22878641093;19140.148041042252;-0.0;0.0;2596813.9629431725;412124.61329585087;0.0;230087.44684473172;2.834319684089458;0.3114309849868051
