;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3257;2019-09-07 23:17:45.116;711;714;234;233;208;44;44;29;-29;46;805;289;-29;39;237;178;293;658;226;41;45;-110;694;360;365;137;365;296;694;-2.0;-1.0;940.0;229.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29565.439453125;13719.2392578125;7225.36328125;3022.79858398438;680.0;364704;540.0;0.0;Calculated values ==>;1567891065.116;344.26;344.56000000000006;296.56;296.46000000000004;293.96000000000004;277.56;274.38016830617;277.56;276.06;270.26000000000005;277.76000000000005;353.66;302.06;270.26000000000005;277.06;296.86;290.96000000000004;302.46000000000004;338.96000000000004;277.26000000000005;277.66;327.16;341.16;262.16;241.92719264551067;267.1113755279542;274.38016830617;295.76000000000005;6940000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;2960000.0;6940000.000000001;0.0;0.0;0.15666666666666668;0.03816666666666667;0.0;0.0;0.0;13719.2392578125;7225.36328125;3022.79858398438;29565.439453125;489231.8121011788;489666.5303999995;262545.02339234774;262144.14541381155;252905.7250622666;430148.3826014536;434768.59577993193;438754.5193185401;473664.6415601712;534890.5806750105;479438.10271729104;438754.5193185401;448554.955639772;463811.02350835653;456579.465419306;391391.51331454556;481371.9723787616;434228.3108271235;434947.67464153876;226613.5671989835;285195.4229665811;458175.1926856354;199985.17111960077;190575.17197247728;273.1935098743378;2114684.3337264587;601514.3766157983;147353.79902010455;1001972.6122489395;0;2;2;8;18;25;18;0;93;89;708071655484.7413;269694392945.2508;593839081669.8376;37407.1978845005;9854.252489770322;-0.0;0.0;2597532.323173017;412366.2775969448;0.0;230087.44684473172;1.9719055116420008;0.20222147669856874
3258;2019-09-07 23:18:45.126;720;722;229;227;209;46;41;32;-34;45;805;286;-36;28;238;177;293;660;220;44;41;-111;658;366;371;144;371;293;657;-2.0;-2.0;1375.0;293.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27749.751953125;13017.7236328125;6648.49169921875;2928.0087890625;670.0;364705;606.0;0.0;Calculated values ==>;1567891125.126;345.16;345.36;296.06;295.86;294.06;277.76000000000005;275.0112864084945;277.26000000000005;276.36;269.76000000000005;277.66;353.66;301.76000000000005;269.56;275.96000000000004;296.96000000000004;290.86;302.46000000000004;339.16;277.56;277.26000000000005;333.76000000000005;340.16;262.06;243.40439225979637;266.74333088950624;275.0112864084945;295.16;6580000.0;3660000.0;3710000.0;1440000.0;3710000.0;2930000.0;6570000.0;0.0;0.0;0.22916666666666666;0.04883333333333333;0.0;0.0;0.0;13017.7236328125;6648.49169921875;2928.0087890625;27749.751953125;494164.6966622079;494541.5238126622;262804.25817708566;261953.011443257;254869.53221125522;429743.705733735;432727.05303922435;438662.4006545466;472654.5496415061;535110.2847322751;479461.2352552481;438358.4652479722;447604.7124682592;463050.2956667424;455443.829752575;410539.7717262634;485760.430278435;433285.5503662649;432727.05303922435;254219.67992080047;281007.8604223974;456961.49217476865;201825.36574426026;190575.17197247728;273.94282134253035;2115162.039925867;601737.2217745221;147403.39734654897;1002088.2469763347;0;2;2;8;18;25;18;0;93;89;708292492284.7063;269778706995.2374;594015811119.8096;54275.15383360729;12459.147507356492;-0.0;0.0;2598296.470107146;412552.25358772464;0.0;230087.44684473172;2.9536000432367704;0.29019241033754645
3259;2019-09-07 23:19:45.107;719;720;231;230;203;43;39;28;-31;44;796;282;-34;28;238;175;293;639;223;41;40;-109;680;356;361;143;361;289;681;-2.0;-1.0;946.0;121.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;1;0;0;27988.146484375;13362.6162109375;7104.84228515625;2886.0244140625;659.0;364706;648.0;0.0;Calculated values ==>;1567891185.107;345.06000000000006;345.16;296.26000000000005;296.16;293.46000000000004;277.46000000000004;273.955091788801;277.06;275.96000000000004;270.06;277.56;352.76;301.36;269.76000000000005;275.96000000000004;296.96000000000004;290.66;302.46000000000004;337.06;277.26000000000005;277.16;337.96000000000004;339.06000000000006;262.26000000000005;243.1966462407574;266.24828229547654;273.955091788801;295.46000000000004;6800000.0;3560000.0;3610000.0;1430000.0;3610000.0;2890000.0;6809999.999999999;0.0;0.0;0.15766666666666668;0.020166666666666666;0.0;0.0;0.0;13362.6162109375;7104.84228515625;2886.0244140625;27988.146484375;491815.0998805964;491855.9454543109;262108.60493103162;261703.19164751115;251699.35703336317;430412.23801567365;434846.9440822899;439991.427862217;472686.96060398995;534473.4895642701;479493.4974520871;439545.3536941126;448356.5731089714;464533.37255708285;456820.0577062831;400331.06537690025;479964.54112250503;435202.0721543156;435024.7519814282;271797.11229066993;276402.16793126165;457326.94776859286;200230.40168630972;190575.17197247728;273.27302058422714;2115626.3753281576;601956.9883257789;147451.83228080344;1002202.8217997043;0;2;2;8;18;25;18;0;93;89;708512022745.3834;269864779730.5029;594190355830.3479;37802.32179373472;5184.78034599271;-0.0;0.0;2599063.539424179;412699.2397599241;0.0;230087.44684473172;1.8407148220719005;0.17137969802544886
3260;2019-09-07 23:20:45.118;722;725;239;239;206;35;39;20;-31;41;782;281;-32;31;240;172;293;655;225;41;40;-106;681;351;355;146;355;287;682;-2.0;-1.0;706.0;331.0;0.0;86;99;58;1;0;0;1;0;0;0;1;0;1;0;0;25630.529296875;10345.2041015625;6624.03857421875;2841.35131835938;647.0;364707;668.0;0.0;Calculated values ==>;1567891245.118;345.36;345.66;297.06;297.06;293.76000000000005;276.66;273.4187578820637;277.06;275.16;270.06;277.26000000000005;351.36;301.26000000000005;269.96000000000004;276.26000000000005;297.16;290.36;302.46000000000004;338.66;277.26000000000005;277.16;339.96000000000004;337.86;262.56;243.81672145450628;265.9988726020314;273.4187578820637;295.66;6809999.999999999;3510000.0;3550000.0;1460000.0;3550000.0;2870000.0;6820000.0;0.0;0.0;0.11766666666666666;0.05516666666666667;0.0;0.0;0.0;10345.2041015625;6624.03857421875;2841.35131835938;25630.529296875;492140.0661517699;492464.9161710333;265405.8664917041;265405.8664917041;252696.96780670906;430735.4089219946;436280.8366206006;440423.36730919965;471995.6991225075;533175.5683328722;479623.72444635665;440276.1620200887;449134.08749675617;465669.0585932454;457224.1086291105;399779.6577429542;482267.2674167681;436625.3330949991;436453.30209453666;280170.41352433193;271378.50176498963;457156.96369317226;195920.41591285926;190575.17197247728;271.53506459484777;2116073.279543145;602154.5897150607;147499.5691619991;1002317.2501147218;0;2;2;8;18;25;18;0;93;89;708726862125.0898;269951495625.3844;594363187510.1117;28769.84728096938;14411.549552547269;-0.0;0.0;2599618.409206524;412862.57244769274;0.0;230087.44684473172;2.179712372394709;0.24860314191195781
3261;2019-09-07 23:21:45.118;727;730;235;235;208;33;39;21;-29;37;768;280;-31;46;241;172;293;662;225;42;40;-103;666;349;354;145;354;289;668;-2.0;-1.0;906.0;456.0;0.0;63;99;27;1;0;0;1;0;0;0;1;0;1;0;0;22303.896484375;8074.58740234375;5588.88671875;2808.73681640625;632.0;364708;675.0;13.0;Calculated values ==>;1567891305.118;345.86;346.16;296.66;296.66;293.96000000000004;276.46000000000004;273.20264511476705;277.06;275.26000000000005;270.26000000000005;276.86;349.96000000000004;301.16;270.06;277.76000000000005;297.26000000000005;290.36;302.46000000000004;339.36;277.36;277.16;340.66;336.36;262.86;243.61107973660833;266.24828229547654;273.20264511476705;295.66;6659999.999999999;3490000.0;3540000.0;1450000.0;3540000.0;2890000.0;6680000.0;0.0;0.0;0.151;0.076;0.0;0.0;0.03271714276744784;8074.58740234375;5588.88671875;2808.73681640625;22303.896484375;494344.0352493407;494564.11047866894;264647.1782666079;264647.1782666079;254000.4193226096;430862.6128555636;436515.5988461327;440287.5230739907;471731.79225593165;531578.9076027621;479265.92865395616;439991.427862217;450781.5612014847;465943.0496085122;457549.1369847078;407175.3702294463;484853.7997069138;437029.1878229431;436687.2200625221;283101.5729112263;265099.94585879904;457625.494730454;195405.7169214842;190575.17197247728;271.3196895102097;2116472.7330913222;602308.0879775932;147546.65322978882;1002419.0244921632;0;2;2;8;18;25;18;0;93;89;708939562125.0898;270038795625.3844;594535987510.1117;36977.15272902848;19928.703113481704;-0.0;0.0;2600166.300873274;413148.7412199096;0.0;230087.44684473172;3.4546580333645744;0.3994064590114541
3262;2019-09-07 23:22:45.138;727;728;230;230;205;34;40;19;-23;35;757;279;-25;61;242;173;293;646;225;45;41;-100;652;350;354;146;354;292;654;146.0;-1.0;1048.0;336.0;0.0;45;100;9;1;0;0;1;0;0;0;1;0;1;0;0;19576.580078125;6756.40380859375;4827.68408203125;2831.77856445312;611.0;364709;676.0;13.0;Calculated values ==>;1567891365.138;345.86;345.96000000000004;296.16;296.16;293.66;276.56;273.3108153835814;277.16;275.06;270.86;276.66;348.86;301.06;270.66;279.26000000000005;297.36;290.46000000000004;302.46000000000004;337.76;277.66;277.26000000000005;340.76;334.26000000000005;263.16;243.81672145450628;266.62003547228215;273.3108153835814;295.66;6520000.0;3500000.0;3540000.0;1460000.0;3540000.0;2920000.0;6540000.000000001;0.024333333333333332;0.0;0.17466666666666666;0.056;0.0;0.024333333333333332;0.03275403827745563;6756.40380859375;4827.68408203125;2831.77856445312;19576.580078125;495724.85733080475;495666.16269262636;263444.753189695;263444.753189695;253542.16440422903;430799.1582183253;436687.2200625221;440529.5426629982;471400.74093632615;530212.3714407522;478783.849339224;440232.83108546096;452241.7530576788;466072.45092096843;457523.44848152105;412873.6012128314;484051.77207090944;437539.0193056962;436858.41488472256;283520.3318566784;256311.7953858065;457775.73681589664;197400.65369037856;197400.65369037856;272.12540987042144;2116821.8533972227;602431.7207681761;147593.67319271265;1002505.8581837277;0;2;2;8;18;25;18;0;93;89;709152032925.0223;270126124725.35666;594710345610.0563;42466.51260721756;14581.004655029014;-0.0;5826.8055223957035;2600828.5520943804;413436.4179781885;0.0;230136.01974297382;4.3614667894273005;0.41730112913182416
3263;2019-09-07 23:23:45.099;721;721;229;228;203;36;43;18;-13;33;749;278;-17;79;243;174;293;618;227;47;44;-97;646;350;355;145;354;295;648;-2.0;-1.0;779.0;281.0;0.0;29;100;1;1;0;0;1;0;0;0;1;0;1;0;0;18028.65625;6196.70458984375;4202.33056640625;2864.30590820312;587.0;364710;673.0;0.0;Calculated values ==>;1567891425.099;345.26;345.26;296.06;295.96000000000004;293.46000000000004;276.76000000000005;273.3108153835814;277.46000000000004;274.96000000000004;271.86;276.46000000000004;348.06000000000006;300.96000000000004;271.46000000000004;281.06;297.46000000000004;290.56;302.46000000000004;334.96000000000004;277.86;277.56;340.46000000000004;331.86;263.46000000000004;243.61107973660833;266.98899913490544;273.3108153835814;295.86;6459999.999999999;3500000.0;3550000.0;1450000.0;3540000.0;2950000.0;6480000.0;0.0;0.0;0.12983333333333333;0.04683333333333333;0.0;0.0;0.0;6196.70458984375;4202.33056640625;2864.30590820312;18028.65625;495490.70461712027;495293.5831376278;263430.7162789545;262989.9679547545;253086.1466975182;430799.1582183253;436968.1101686938;441367.65752489946;471335.537891427;529152.4796841537;478299.18551019515;440776.0847907618;454092.4700995877;466201.75019206293;457659.9347955617;415072.9964369361;480602.9336450836;437648.64973000437;437138.8652924615;282264.0715131367;246270.64818160105;458242.2354349321;196921.8510898183;197400.65369037856;271.9337648328628;2117135.0266714143;602539.5931754309;147641.10970950007;1002581.0593931756;0;2;2;8;18;25;18;0;93;89;709364594669.9006;270213367980.3067;594886331144.9556;31737.21386882137;12238.504666829496;-0.0;0.0;2601446.514544475;413659.76861673396;0.0;230184.54489376943;3.3155837825440178;0.36321013982967165
3264;2019-09-07 23:24:45.140;713;714;231;231;204;37;45;16;-3;32;745;278;-8;90;244;175;293;601;228;50;46;-95;648;350;354;139;354;298;651;-2.0;-1.0;531.0;188.0;0.0;11;0;1;1;0;0;1;0;0;0;1;1;1;0;0;18302.994140625;6207.51318359375;3680.798828125;3881.73876953125;567.0;364711;669.0;0.0;Calculated values ==>;1567891485.14;344.46000000000004;344.56000000000006;296.26000000000005;296.26000000000005;293.56;276.86;273.3108153835814;277.66;274.76000000000005;272.86;276.36;347.66;300.96000000000004;272.36;282.16;297.56;290.66;302.46000000000004;333.26000000000005;278.16;277.76000000000005;340.06000000000006;329.86;263.66;242.35481222062532;267.35522164206344;273.3108153835814;295.96000000000004;6480000.0;3500000.0;3540000.0;1390000.0;3540000.0;2980000.0;6509999.999999999;0.0;0.0;0.0885;0.03133333333333333;0.0;0.0;0.0;6207.51318359375;3680.798828125;3881.73876953125;18302.994140625;494191.13288464915;494030.15670601226;264103.21910661156;264103.21910661156;253314.2427780284;430799.1582183253;437539.0193056962;442208.55964602064;472032.3497595296;528505.6464834348;477927.3117803929;441472.00489615026;455023.0551726059;466330.9479421416;457796.27867287636;414353.5380849427;477699.7985232517;438380.70044030814;437708.14831564703;280589.13426710566;237904.88540968279;459383.04172519856;197085.34287600755;197400.65369037856;271.9992633463036;2117437.997313879;602643.0322922254;147697.36516357758;1002646.7970283123;0;2;2;8;18;25;18;0;94;89;709577440015.3536;270298626200.48816;595064352710.3345;21693.404684146157;8218.661230607984;-0.0;0.0;2601892.0739577203;413830.36149177037;0.0;230184.54489376943;2.1722553089988548;0.23804732057523043
3265;2019-09-07 23:25:45.130;708;711;235;235;207;38;48;16;5;31;736;281;0;109;245;176;293;607;231;52;49;-95;649;351;355;134;355;301;652;-1.0;-1.0;794.0;197.0;0.0;1;0;1;1;0;0;1;0;0;0;1;1;1;0;0;18513.3828125;6222.22705078125;3324.36791992188;3913.92260742188;555.0;364712;663.0;0.0;Calculated values ==>;1567891545.13;343.96000000000004;344.26;296.66;296.66;293.86;276.96000000000004;273.4187578820637;277.96000000000004;274.76000000000005;273.66;276.26000000000005;346.76;301.26000000000005;273.16;284.06;297.66;290.76000000000005;302.46000000000004;333.86;278.36;278.06;339.46000000000004;328.66;263.66;241.2770596917726;267.7187500070086;273.4187578820637;296.26000000000005;6490000.000000001;3510000.0;3550000.0;1340000.0;3550000.0;3010000.0;6520000.0;0.0;0.0;0.13233333333333333;0.03283333333333333;0.0;0.0;0.0;6222.22705078125;3324.36791992188;3913.92260742188;18513.3828125;493398.7554245469;493514.0321225099;265853.1041273419;265853.1041273419;254366.48695001221;430735.4089219946;437817.7651183062;442759.63332633115;472592.1488768574;527334.374113208;477901.2725479194;442024.1650760851;456993.88288070844;466316.7963488316;457771.0809724508;413988.81042359944;478489.40440319834;438490.27250877686;437986.4810632078;278076.8904731985;232886.18681767926;460153.0218106556;198184.02854714514;197400.65369037856;272.4419082437953;2117744.749321347;602746.5961973335;147762.31818108837;1002705.1636884904;0;2;2;8;18;25;18;0;94;89;709790104565.3875;270380512550.5012;595244022760.363;32365.505032445617;8601.315278818593;-0.0;0.0;2602342.489790278;413970.5046016261;0.0;230184.54489376943;3.043480317416643;0.3182058447429649
3266;2019-09-07 23:26:45.141;706;709;238;238;212;40;51;18;10;31;741;285;6;114;246;177;293;615;232;55;52;-94;649;353;357;132;357;304;652;-2.0;-1.0;964.0;311.0;0.0;1;0;5;1;0;0;1;0;0;0;1;1;1;0;0;19272.392578125;6476.2060546875;3362.068359375;3965.91772460938;558.0;364713;659.0;0.0;Calculated values ==>;1567891605.141;343.76;344.06000000000006;296.96000000000004;296.96000000000004;294.36;277.16;273.6339639331285;278.26000000000005;274.96000000000004;274.16;276.26000000000005;347.26;301.66;273.76000000000005;284.56;297.76000000000005;290.86;302.46000000000004;334.66;278.66;278.36;339.06000000000006;328.96000000000004;263.76000000000005;240.83765695389522;268.0796299477929;273.6339639331285;296.36;6490000.000000001;3529999.9999999995;3570000.0000000005;1320000.0;3570000.0000000005;3040000.0;6520000.0;0.0;0.0;0.16066666666666668;0.05183333333333333;0.0;0.0;0.0;6476.2060546875;3362.068359375;3965.91772460938;19272.392578125;493121.06912289874;493236.05638383434;267278.2985071647;267278.2985071647;256240.38004020049;430607.02586249536;437869.33121613413;442875.1821116291;472853.8412306012;527624.5101705522;477992.22155787447;442285.3213856606;457151.6416293259;466159.22355335305;457584.16119662166;413988.81042359944;479692.6234455871;438543.2984487911;438038.4151603797;276402.16793126165;234140.81001818314;460558.4760198115;198184.75274887503;197400.65369037856;272.45037104597384;2118059.6885107732;602852.4358734518;147827.9955557438;1002760.8942061304;0;2;2;8;18;25;18;0;94;89;710003743725.0955;270460327180.39212;595425556035.115;39313.59565094916;13599.704656210208;-0.0;0.0;2602939.925138227;414155.5470190566;0.0;230184.54489376943;3.833132701690302;0.41933996767537274
3267;2019-09-07 23:27:45.101;706;708;240;240;215;42;55;20;11;31;754;287;10;113;247;178;293;624;234;57;55;-93;656;353;358;131;358;306;658;-2.0;-1.0;1148.0;458.0;0.0;1;0;12;1;0;0;1;0;0;0;1;1;1;0;0;20285.642578125;6961.013671875;3416.13256835938;4003.45361328125;555.0;364714;654.0;0.0;Calculated values ==>;1567891665.101;343.76;343.96000000000004;297.16;297.16;294.66;277.36;273.6339639331285;278.66;275.16;274.26000000000005;276.26000000000005;348.56000000000006;301.86;274.16;284.46000000000004;297.86;290.96000000000004;302.46000000000004;335.56;278.86;278.66;338.56000000000006;328.66;263.86;240.61611355647437;268.3187672390254;273.6339639331285;296.56;6559999.999999999;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3060000.0;6580000.0;0.0;0.0;0.19133333333333333;0.07633333333333334;0.0;0.0;0.0;6961.013671875;3416.13256835938;4003.45361328125;20285.642578125;492413.731798981;492491.16743158794;267726.95187108597;267726.95187108597;257078.64836255438;430607.02586249536;438318.1136646966;442609.8111887139;472984.3684616349;528830.7054929463;477976.2318651705;442461.82273329195;456694.83095477906;466145.29014520516;457721.05570040725;411334.02855025145;480346.6848660705;438654.2798845102;438318.1136646966;274308.8830629234;232886.18681767926;460810.19122678967;197712.01868010566;197400.65369037856;272.2618519305053;2118389.1190370894;602964.338053357;147894.36270931657;1002817.3415572257;0;2;2;8;18;25;18;0;94;89;710218100725.2318;270539174580.4423;595608434035.2313;46857.11096664704;20083.16050439688;-0.0;0.0;2603657.535634349;414436.05043521145;0.0;230184.54489376943;4.654901196953825;0.5317605313196913
3268;2019-09-07 23:28:45.112;707;709;241;241;216;43;58;21;12;32;769;290;11;108;247;179;293;636;235;60;58;-92;663;355;359;131;359;309;665;-1.0;-1.0;1053.0;433.0;0.0;1;0;21;1;0;0;1;0;0;0;1;1;1;0;0;21481.861328125;7576.0546875;3462.3974609375;4023.50927734375;551.0;364715;651.0;0.0;Calculated values ==>;1567891725.112;343.86;344.06000000000006;297.26000000000005;297.26000000000005;294.76000000000005;277.46000000000004;273.8482719121499;278.96000000000004;275.26000000000005;274.36;276.36;350.06000000000006;302.16;274.26000000000005;283.96000000000004;297.86;291.06;302.46000000000004;336.76000000000005;279.16;278.96000000000004;338.26;328.26000000000005;263.96000000000004;240.61611355647437;268.67533136820026;273.8482719121499;296.66;6630000.0;3550000.0;3590000.0;1310000.0;3590000.0;3090000.0;6650000.0;0.0;0.0;0.1755;0.07216666666666667;0.0;0.0;0.0;7576.0546875;3462.3974609375;4023.50927734375;21481.861328125;491843.40462365374;491921.844318204;267610.99340270006;267610.99340270006;257100.82471722495;430477.46260093397;438597.85071237903;442134.79477467417;473081.36623795505;530171.7533760326;477953.02921335126;441985.3313433802;455543.0269152196;466001.4536310495;457534.26504509035;408474.74249275227;481340.7891453589;438933.2126028584;438597.85071237903;273052.9745269728;231213.40812182956;460909.77518995735;198163.11362189671;197400.65369037856;272.44990471908676;2118737.24538063;603085.5024989295;147961.26633006253;1002874.6731495901;0;2;2;8;18;25;18;0;94;89;710433240159.9377;270617788990.33484;595792967859.9791;42817.03004231244;18961.55074316171;-0.0;0.0;2604404.9571438953;414761.48268013855;0.0;230184.54489376943;4.101629199483211;0.4727945892234096
3269;2019-09-07 23:29:45.122;710;712;241;241;218;45;54;22;16;33;782;292;14;102;248;180;293;647;236;62;55;-91;674;357;362;131;362;310;676;-2.0;-1.0;1013.0;365.0;0.0;1;0;30;1;0;0;1;0;0;0;1;1;1;0;0;22662.87890625;8331.46484375;3515.96899414062;4044.779296875;546.0;364716;648.0;0.0;Calculated values ==>;1567891785.122;344.16;344.36;297.26000000000005;297.26000000000005;294.96000000000004;277.66;274.0616903277293;278.56;275.36;274.76000000000005;276.46000000000004;351.36;302.36;274.56;283.36;297.96000000000004;291.16;302.46000000000004;337.86;279.36;278.66;337.96000000000004;327.76000000000005;264.06;240.61611355647437;268.7936212382143;274.0616903277293;296.76000000000005;6740000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3100000.0;6759999.999999999;0.0;0.0;0.16883333333333334;0.06083333333333333;0.0;0.0;0.0;8331.46484375;3515.96899414062;4044.779296875;22662.87890625;491146.37655501056;491226.5618778602;266732.5761593256;266732.5761593256;257303.08981573427;430346.717906069;437235.0200923345;442523.2022321763;473178.34860283375;531456.8142690477;478062.1982500971;442224.8817640306;454580.0488015734;465699.07969398145;457347.09222704766;403444.80873285804;481741.80873284413;438598.19827211706;437406.86254204705;271797.11229066993;229122.51738040973;461009.3318425285;199011.1947382514;197400.65369037856;272.7953743195867;2119105.179527997;603218.087255446;148028.5132741267;1002932.8358955488;0;2;2;8;18;25;18;0;94;89;710649576209.9033;270696402090.32236;595978698809.9496;41112.94393189099;15938.220007176855;-0.0;0.0;2605104.4901629775;415052.36257491563;0.0;230184.54489376943;3.5898816266353353;0.4057391961979873
3270;2019-09-07 23:30:45.143;715;717;240;241;217;47;40;23;24;34;794;294;21;94;248;181;293;659;235;65;41;-90;688;359;363;125;363;309;691;-2.0;-1.0;1041.0;142.0;0.0;10;62;33;1;0;0;1;0;0;0;1;0;1;0;0;22547.068359375;8684.400390625;3937.36767578125;2895.85424804688;542.0;364717;646.0;0.0;Calculated values ==>;1567891845.143;344.66;344.86;297.16;297.26000000000005;294.86;277.86;274.27422755570615;277.16;275.46000000000004;275.56;276.56;352.56000000000006;302.56;275.26000000000005;282.56;297.96000000000004;291.26000000000005;302.46000000000004;339.06000000000006;279.66;277.26000000000005;337.76;327.36;264.16;239.25999513918347;268.67533136820026;274.27422755570615;296.66;6880000.0;3590000.0;3629999.9999999995;1250000.0;3629999.9999999995;3090000.0;6909999.999999999;0.0;0.0;0.17350000000000002;0.023666666666666666;0.0;0.0;0.0;8684.400390625;3937.36767578125;2895.85424804688;22547.068359375;490427.95844229957;490408.0751819156;265217.39645586826;265645.485353573;256217.3569542295;430214.79039162316;434538.5910328508;443909.2226389365;474051.4637773472;532786.1867115308;478419.0283629078;443468.83949473884;453683.1087709903;465554.39734395995;457159.53534223116;395591.23890882503;481860.7170230003;438880.1015656627;434717.7860891638;270959.89632461156;227449.86971758792;462009.92261182604;201312.68906688987;197400.65369037856;273.7110443168916;2119482.060950315;603359.9357617897;148086.37213042728;1002994.9687732686;0;2;2;8;18;25;18;0;94;89;710867152334.5714;270773228970.20517;596164463804.6663;42090.49857475009;6169.834527230156;-0.0;0.0;2605798.0948595153;415236.660844247;0.0;230184.54489376943;3.1100340067582724;0.3055068470638424
3271;2019-09-07 23:31:45.143;723;724;239;239;215;49;39;26;29;35;807;292;28;78;249;182;293;671;234;67;40;-87;698;362;366;126;366;307;700;-1.0;-1.0;1084.0;202.0;0.0;28;1;35;1;0;0;1;0;0;0;1;0;1;0;0;23092.0625;8998.212890625;4614.87109375;2455.69653320312;539.0;364718;645.0;0.0;Calculated values ==>;1567891905.143;345.46000000000004;345.56000000000006;297.06;297.06;294.66;278.06;274.5913991737795;277.06;275.76000000000005;276.06;276.66;353.86;302.36;275.96000000000004;280.96000000000004;298.06;291.36;302.46000000000004;340.26;279.86;277.16;337.66;327.06;264.46000000000004;239.4893008659735;268.43790593516167;274.5913991737795;296.56;6980000.0;3620000.0000000005;3660000.0;1260000.0;3660000.0;3070000.0;7000000.0;0.0;0.0;0.18066666666666667;0.033666666666666664;0.0;0.0;0.0;8998.212890625;4614.87109375;2455.69653320312;23092.0625;490556.8196110799;490496.9887584108;264214.2998300878;264214.2998300878;255101.9969884677;430014.67791919125;433616.79160117084;445036.2088601978;474018.8471967394;534290.7370197466;478433.47824706975;444891.802354063;451877.5105450967;465250.37265374704;456807.87835961964;388122.5804900277;482669.8721286477;438546.45989859616;433799.4536676275;270541.29595472733;226195.42121513622;462156.0398116457;201678.02463924713;197400.65369037856;273.8673251879371;2119862.3870408097;603507.2908724668;148130.9683869377;1003066.2374296814;0;2;2;8;18;25;18;0;94;89;711085852334.5714;270848528970.20517;596349263804.6663;43966.71194925175;8769.426510804084;-0.0;0.0;2606515.2382805487;415361.1546862306;0.0;230184.54489376943;3.281900477909086;0.3331740298497655
3272;2019-09-07 23:32:45.114;731;731;235;235;211;51;39;29;2;37;811;285;7;69;249;182;293;679;232;69;40;-83;698;364;368;126;369;305;700;-1.0;0.0;1082.0;98.0;0.0;53;1;35;1;0;0;1;0;0;0;1;0;1;0;0;23371.185546875;8988.5615234375;5474.93115234375;2438.23803710938;536.0;364719;643.0;0.0;Calculated values ==>;1567891965.114;346.26;346.26;296.66;296.66;294.26000000000005;278.26000000000005;274.8017692304317;277.06;276.06;273.36;276.86;354.26;301.66;273.86;280.06;298.06;291.36;302.46000000000004;341.06000000000006;280.06;277.16;337.46000000000004;326.76000000000005;264.86;239.4893008659735;268.19934244402924;274.8017692304317;296.36;6980000.0;3640000.0;3679999.9999999995;1260000.0;3690000.0;3050000.0;7000000.0;0.0;0.0;0.18033333333333335;0.01633333333333333;0.0;0.0;0.0;8988.5615234375;5474.93115234375;2438.23803710938;23371.185546875;491708.2450713861;491506.18397142086;262593.3573824953;262593.3573824953;253701.5159191399;429879.7862731237;433115.1307267976;441480.6793942096;474211.2612040692;534854.2308569936;477868.0017812269;442225.1804755989;451011.4414654121;464812.9016813492;456479.2451093168;388122.5804900277;483874.08093589765;438436.9853406204;433299.8492016903;269704.110367413;224941.0041839467;462549.7040975734;203093.7275869877;197400.65369037856;274.42754967279365;2120249.393632151;603657.1082130063;148171.73146347495;1003150.2784758569;0;2;2;8;18;25;18;0;94;89;711305945905.2854;270924092430.45032;596532775065.2616;42989.11364256902;4237.7809496729;-0.0;0.0;2607239.5199240884;415469.49569194485;0.0;230184.54489376943;2.7942046524396975;0.2612576315014313
3273;2019-09-07 23:33:45.114;738;738;234;234;208;48;39;31;-9;39;812;279;-10;58;250;176;293;687;232;64;40;-80;732;356;361;126;361;306;735;-2.0;-2.0;938.0;142.0;0.0;20;1;41;1;0;0;1;0;0;0;1;0;1;0;0;22985.458984375;9893.4541015625;4663.78271484375;2437.14111328125;533.0;364720;641.0;0.0;Calculated values ==>;1567892025.114;346.96000000000004;346.96000000000004;296.56;296.56;293.96000000000004;277.96000000000004;273.955091788801;277.06;276.26000000000005;272.26000000000005;277.06;354.36;301.06;272.16;278.96000000000004;298.16;290.76000000000005;302.46000000000004;341.86;279.56;277.16;337.26;326.46000000000004;265.16;239.4893008659735;268.3187672390254;273.955091788801;296.36;7320000.0;3560000.0;3610000.0;1260000.0;3610000.0;3060000.0;7350000.0;0.0;0.0;0.15633333333333335;0.023666666666666666;0.0;0.0;0.0;9893.4541015625;4663.78271484375;2437.14111328125;22985.458984375;489269.2339161135;488961.4343593411;260357.93030706988;260357.93030706988;251383.7011546753;430412.23801567365;434846.9440822899;439601.1947501439;474403.6213095092;534885.0964464223;477044.4347011339;439447.9078533812;449321.23213236016;466104.2199880029;456958.2462452348;290093.58613861876;481228.93106542464;439157.44328511844;435024.7519814282;268866.9448851554;223686.61821467688;462844.7034325566;200452.47516518878;197400.65369037856;273.3603945065681;2120635.6990032448;603814.4583432146;148212.35962306155;1003234.7677580834;0;2;2;8;18;25;18;0;94;89;711524645905.2854;270999692430.45032;596716075065.2616;37386.91649511466;6209.949402327705;-0.0;0.0;2607909.3201752356;415556.56011154485;0.0;230184.54489376943;2.565369916911342;0.2527125278189931
3274;2019-09-07 23:34:48.125;747;746;233;233;205;47;38;33;-16;41;819;275;-20;38;250;173;293;695;230;60;38;-75;708;364;368;136;368;302;710;-2.0;-1.0;1106.0;275.0;0.0;63;100;31;1;0;0;1;0;0;0;1;0;0;1;0;22263.611328125;8825.12890625;6073.4755859375;1408.96081542969;531.0;364721;639.0;0.0;Calculated values ==>;1567892088.125;347.86;347.76;296.46000000000004;296.46000000000004;293.66;277.86;274.8017692304317;276.96000000000004;276.46000000000004;271.56;277.26000000000005;355.06000000000006;300.66;271.16;276.96000000000004;298.16;290.46000000000004;302.46000000000004;342.66;279.16;276.96000000000004;337.06;326.26000000000005;265.66;241.71165711629368;267.8393353686513;274.8017692304317;296.16;7080000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3020000.0;7100000.0;0.0;0.0;0.18433333333333335;0.04583333333333333;0.0;0.0;0.0;8825.12890625;6073.4755859375;1408.96081542969;22263.611328125;493000.8378026121;492658.3090165872;261251.88460754222;261251.88460754222;251280.52679089;429879.7862731237;432929.84295338165;439409.05671372375;473306.2826088756;535904.9798782137;477080.5464923278;438796.6538614502;447286.45025618136;465091.1060056729;455213.39265390526;376348.66022761253;485185.3846063765;436884.62709466193;432929.84295338165;268029.79939014546;222850.3779558165;461853.6766833072;201781.66017871807;197400.65369037856;273.9167859990393;2121031.697498488;603978.2745421549;148246.01889088302;1003328.7351722376;0;2;2;8;18;25;18;0;94;89;711754320999.9865;271082236840.34286;596907628505.0122;43802.650094619385;11919.967423127002;-0.0;0.0;2608619.8529215865;415715.2245820451;0.0;230184.54489376943;3.416979571543927;0.3572669696067872
3275;2019-09-07 23:35:45.135;751;747;226;225;201;51;38;34;-24;43;835;272;-25;24;250;174;293;676;229;46;39;-69;677;366;371;141;371;301;678;-2.0;-2.0;843.0;151.0;0.0;94;100;27;1;0;0;1;0;0;0;1;0;0;1;0;20748.3125;8207.5556640625;6708.373046875;1394.69189453125;528.0;364722;638.0;0.0;Calculated values ==>;1567892145.135;348.26;347.86;295.76000000000005;295.66;293.26000000000005;278.26000000000005;275.0112864084945;276.96000000000004;276.56;270.76000000000005;277.46000000000004;356.66;300.36;270.66;275.56;298.16;290.56;302.46000000000004;340.76;277.76000000000005;277.06;336.96000000000004;325.96000000000004;266.26000000000005;242.77792619122317;267.7187500070086;275.0112864084945;296.06;6770000.0;3660000.0;3710000.0;1410000.0;3710000.0;3010000.0;6780000.0;0.0;0.0;0.14049999999999999;0.025166666666666667;0.0;0.0;0.0;8207.5556640625;6708.373046875;1394.69189453125;20748.3125;496603.4856703102;495950.8027622931;260279.04246892413;259885.45373349523;251130.7446765003;429743.705733735;432163.2314376127;438404.20131815126;472850.300935316;537637.6235504482;476857.52143508586;438249.86041294545;445502.79210206744;464652.7172634713;455018.73262383643;401927.14307443844;485820.0801506462;433655.0226239892;432351.7763424921;267611.2341011182;221596.04284303306;461706.83538664086;202889.17972039152;197400.65369037856;274.3574361055183;2121372.268300853;604113.1402848203;148268.21836879526;1003429.942559798;0;2;2;8;18;25;18;0;94;89;711964972949.9512;271161195690.32965;597079513654.9834;33089.86053448524;6513.577667600608;-0.0;0.0;2609228.692092452;415861.1824161349;0.0;230184.54489376943;2.428076721299452;0.24156640995062817
3276;2019-09-07 23:36:45.106;741;739;227;226;198;47;39;35;-25;44;836;269;-26;19;250;172;293;654;228;47;39;-64;685;359;364;145;364;301;687;-2.0;-1.0;448.0;108.0;0.0;70;100;25;1;0;0;1;0;0;0;1;0;0;1;0;19419.6953125;8214.0986328125;5988.22802734375;1380.96984863281;527.0;364723;636.0;0.0;Calculated values ==>;1567892205.106;347.26;347.06000000000006;295.86;295.76000000000005;292.96000000000004;277.86;274.27422755570615;277.06;276.66;270.66;277.56;356.76;300.06;270.56;275.06;298.16;290.36;302.46000000000004;338.56000000000006;277.86;277.06;336.76000000000005;325.86;266.76000000000005;243.61107973660833;267.7187500070086;274.27422755570615;295.96000000000004;6850000.0;3590000.0;3640000.0;1450000.0;3640000.0;3010000.0;6870000.0;0.0;0.0;0.07466666666666667;0.018000000000000002;0.0;0.0;0.0;8214.0986328125;5988.22802734375;1380.96984863281;19419.6953125;494425.7831009542;493946.39171398483;260172.7491657442;259784.75687096792;249781.76906605467;430214.79039162316;434112.87870749587;438249.86041294545;472424.47507279465;537741.3127763916;476508.6500701442;438095.2167564963;444788.4522848616;465671.6860993213;455907.9783805216;397463.26010621386;481555.0978214757;435544.0976640484;434112.87870749587;266774.11836628895;221177.93781777218;461611.792870059;200657.7759833836;197400.65369037856;273.4541557540834;2121706.839911237;604249.9212610867;148291.33770355603;1003535.6964295849;0;2;2;8;18;25;18;0;94;89;712185366374.7899;271246954220.2669;597260026364.8513;17740.20897074062;4697.172303960158;-0.0;0.0;2609652.0712724617;415954.5601780867;0.0;230184.54489376943;1.4398353558918664;0.14884538566641864
3277;2019-09-07 23:37:45.116;731;733;232;231;202;43;40;32;-27;45;826;265;-27;17;251;172;293;654;226;50;41;-58;677;357;362;147;362;300;679;-2.0;-1.0;474.0;0.0;0.0;66;100;20;1;0;0;1;0;0;0;1;0;0;0;0;18997.66796875;7765.80810546875;5782.39111328125;1370.74877929688;525.0;364724;635.0;0.0;Calculated values ==>;1567892265.116;346.26;346.46000000000004;296.36;296.26000000000005;293.36;277.46000000000004;274.0616903277293;277.16;276.36;270.46000000000004;277.66;355.76;299.66;270.46000000000004;274.86;298.26000000000005;290.36;302.46000000000004;338.56000000000006;278.16;277.26000000000005;336.66;325.66;267.36;244.02132995426717;267.5978703862781;274.0616903277293;295.76000000000005;6770000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3000000.0;6790000.000000001;0.0;0.0;0.079;0.0;0.0;0.0;0.0;7765.80810546875;5782.39111328125;1370.74877929688;18997.66796875;493811.8337188225;493894.2849756355;262641.0511020083;262230.1710624787;251434.38335095666;430346.717906069;434782.31747122854;438165.9764317512;472260.30881630094;536776.3666255249;476169.63232437306;438165.9764317512;444700.7274647726;466090.7741585676;456239.458526686;401927.14307443844;482453.2120300087;436543.3446468343;434960.5676705249;266355.56789118156;220341.7376933702;461921.5014960424;202234.48292222194;197400.65369037856;274.0616903277293;2122027.0379626453;604383.1093448661;148314.2725139499;1003633.8012704899;0;2;2;8;18;25;18;0;94;89;712403202674.7552;271334568820.253;597440356414.8226;18638.587987252813;0.0;-0.0;0.0;2609955.278439837;415993.7098044639;0.0;230184.54489376943;1.2493232089617103;0.1034127686422271
3278;2019-09-07 23:38:45.087;722;726;233;233;203;40;42;28;-24;43;803;261;-27;30;252;171;293;653;225;52;43;-53;677;355;360;135;360;301;679;481.0;-1.0;502.0;181.0;0.0;55;0;19;1;0;0;1;0;0;0;1;0;1;0;0;19583.205078125;7685.16552734375;5405.3212890625;2360.43090820312;523.0;364725;634.0;0.0;Calculated values ==>;1567892325.087;345.36;345.76;296.46000000000004;296.46000000000004;293.46000000000004;277.16;273.8482719121499;277.36;275.96000000000004;270.76000000000005;277.46000000000004;353.46000000000004;299.26000000000005;270.46000000000004;276.16;298.36;290.26000000000005;302.46000000000004;338.46000000000004;278.36;277.46000000000004;336.56;325.46000000000004;267.86;241.49495122638035;267.7187500070086;273.8482719121499;295.66;6770000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;6790000.000000001;0.08016666666666666;0.0;0.08366666666666665;0.030166666666666668;0.0;0.08016666666666666;0.0;7685.16552734375;5405.3212890625;2360.43090820312;19583.205078125;492543.3342437136;492907.74262446776;263055.30971192947;263055.30971192947;251778.29072852925;430477.46260093397;435618.25068350555;438404.20131815126;473631.01605711324;534315.8630067079;475575.92737808253;437940.2675631159;446353.3190648992;466507.67227632634;456430.83553010726;401927.14307443844;482303.5751251215;437352.68036330503;435793.71486953663;265937.0223246507;219505.55070137876;464194.6377939102;200242.40755388897;200242.40755388897;273.27342527865255;2122348.389842618;604511.8052252905;148345.35064962704;1003726.9871454886;0;2;2;8;18;25;18;0;94;90;712619697984.5969;271419127930.19113;597620569269.6908;19926.203411609942;7962.558945573975;-0.0;18883.363136471085;2610276.4963708497;416060.0323908772;0.0;230341.83019513456;3.027142227232169;0.18335216149191821
3279;2019-09-07 23:39:45.117;717;721;234;233;205;39;44;27;-16;42;782;261;-22;33;253;171;293;655;224;55;45;-48;675;355;360;129;360;300;677;82.0;-2.0;540.0;246.0;0.0;50;0;14;1;0;0;1;0;0;0;1;0;1;0;0;19067.818359375;7334.2822265625;5123.015625;2382.78393554688;523.0;364726;632.0;0.0;Calculated values ==>;1567892385.117;344.86;345.26;296.56;296.46000000000004;293.66;277.06;273.8482719121499;277.56;275.86;271.56;277.36;351.36;299.26000000000005;270.96000000000004;276.46000000000004;298.46000000000004;290.26000000000005;302.46000000000004;338.66;278.66;277.66;336.36;325.46000000000004;268.36;240.16925963744896;267.5978703862781;273.8482719121499;295.56;6750000.0;3550000.0;3600000.0;1290000.0;3600000.0;3000000.0;6770000.0;0.013666666666666666;0.0;0.09000000000000001;0.041;0.0;0.013666666666666666;0.0;7334.2822265625;5123.015625;2382.78393554688;19067.818359375;492037.7865793902;492401.9008473901;263603.29182526673;263183.0479309234;252552.77438491693;430477.46260093397;435968.7166933796;439846.68438734236;474307.7343219315;532206.5685137952;475703.533687352;438934.26278453245;446967.6594324875;466637.4274074692;456430.83553010726;402947.00718099636;482825.82033598516;437864.61894757615;436143.2612592245;265099.94585879904;219505.55070137876;465552.0431207798;199228.29650632606;199228.29650632606;272.87306681605173;2122670.642751654;604637.0298713763;148384.89720352503;1003814.7671548164;0;2;2;8;18;25;18;0;94;90;712835805985.3523;271498367530.46808;597800959420.3213;21655.65490929147;10919.273611192604;-0.0;3237.837851622945;2610623.185115812;416217.45967036946;0.0;230526.2657090174;2.4132458894677553;0.2472124566155746
3280;2019-09-07 23:40:45.108;714;718;233;232;205;38;47;30;-8;41;779;262;-13;32;253;172;293;655;225;57;47;-42;670;354;359;132;359;299;672;-2.0;0.0;573.0;190.0;0.0;40;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17357.189453125;6754.08837890625;4805.38134765625;1395.29113769531;520.0;364727;630.0;0.0;Calculated values ==>;1567892445.108;344.56000000000006;344.96000000000004;296.46000000000004;296.36;293.66;276.96000000000004;273.7412296467126;277.86;276.16;272.36;277.26000000000005;351.06000000000006;299.36;271.86;276.36;298.46000000000004;290.36;302.46000000000004;338.66;278.86;277.86;336.16;325.16;268.96000000000004;240.83765695389522;267.47669482898436;273.7412296467126;295.66;6700000.0;3540000.0;3590000.0;1320000.0;3590000.0;2990000.0;6720000.0;0.0;0.0;0.0955;0.03166666666666666;0.0;0.0;0.0;6754.08837890625;4805.38134765625;1395.29113769531;17357.189453125;492119.90886565857;492482.239600263;263509.48545683874;263086.5193719597;252759.92720618303;430542.39183029096;436724.7826973762;441260.4188921009;473824.5983165287;531969.3885642122;475947.37806700333;440514.6608285658;447018.97109551297;466780.0534477276;456733.5978404523;405362.51741625246;483381.76282329974;438429.5904723098;436724.7826973762;264262.8888514036;218251.29456621417;465714.31920598476;199427.35085975632;199228.29650632606;272.94761998578343;2122974.138951847;604754.4153491688;148416.37643984184;1003897.4913856722;0;2;2;8;18;25;18;0;94;90;713051473630.126;271576655785.38593;597980632465.1328;23095.05799708891;8432.420664297233;-0.0;0.0;2610996.051784583;416378.69959954487;0.0;230553.24364378865;2.433659640014697;0.2622721405868298
3281;2019-09-07 23:41:45.118;710;714;231;231;204;39;49;31;0;42;802;263;-4;28;254;173;293;645;224;60;50;-35;660;355;360;136;360;299;663;321.0;-1.0;793.0;231.0;0.0;36;100;2;1;0;0;1;0;0;0;1;0;0;0;0;16570.888671875;6389.28125;4525.00927734375;1383.73449707031;521.0;364728;629.0;0.0;Calculated values ==>;1567892505.118;344.16;344.56000000000006;296.26000000000005;296.26000000000005;293.56;277.06;273.8482719121499;278.06;276.26000000000005;273.16;277.36;353.36;299.46000000000004;272.76000000000005;275.96000000000004;298.56;290.46000000000004;302.46000000000004;337.66;279.16;278.16;336.06;325.26000000000005;269.66;241.71165711629368;267.47669482898436;273.8482719121499;295.56;6600000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;6630000.0;0.0535;0.0;0.13216666666666665;0.0385;0.0;0.0535;0.0;6389.28125;4525.00927734375;1383.73449707031;16570.888671875;492569.050247728;492826.92440302146;263257.9338490703;263257.9338490703;252787.1161838066;430477.46260093397;436836.9659171394;442440.624843124;473403.85947104497;534359.1475027286;476063.7548280008;441852.4739986153;446458.05325531313;466767.0802831461;456707.59526566305;409727.9172757063;482903.8514743557;438709.7716932626;437009.2976769699;263844.3676079864;218669.37671819705;465836.4426387646;200410.06541791034;200410.06541791034;273.33937486449054;2123256.9200585075;604863.9616840724;148439.53884655237;1003975.2575997441;0;2;2;8;18;25;18;0;94;90;713267209580.0917;271657069185.37314;598160062365.1042;31988.37227069907;10218.91552300289;-0.0;12658.058925859686;2611455.156874839;416534.1533057146;0.0;230658.74504879143;4.4613136345586275;0.34798169534676265
3282;2019-09-07 23:42:45.099;706;709;231;231;204;39;52;31;7;42;817;262;3;31;255;174;293;623;222;62;52;-29;657;355;359;139;359;300;659;-2.0;-1.0;835.0;203.0;0.0;30;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16063.0234375;6317.6484375;4360.1142578125;1388.19970703125;520.0;364729;628.0;0.0;Calculated values ==>;1567892565.099;343.76;344.06000000000006;296.26000000000005;296.26000000000005;293.56;277.06;273.8482719121499;278.36;276.26000000000005;273.86;277.36;354.86;299.36;273.46000000000004;276.26000000000005;298.66;290.56;302.46000000000004;335.46000000000004;279.36;278.36;335.96000000000004;325.16;270.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;295.36;6570000.0;3550000.0;3590000.0;1390000.0;3590000.0;3000000.0;6590000.000000001;0.0;0.0;0.13916666666666666;0.03383333333333333;0.0;0.0;0.0;6317.6484375;4360.1142578125;1388.19970703125;16063.0234375;492312.3676045896;492530.05297734047;263531.88017786335;263531.88017786335;252959.83305873038;430477.46260093397;437582.33777929767;443256.9062126748;473013.37450241524;535842.8006464206;475820.14095762314;442673.11146970803;446687.032041366;467038.77096222027;456845.7472488624;410939.0361682817;480081.47668362426;439267.05509245384;437582.33777929767;263425.85118522606;218251.29456621417;466005.55172137363;200339.23946593583;200410.06541791034;273.31152325419305;2123528.7832085756;604969.8192325317;148462.6309834063;1004049.2768489508;0;2;2;8;18;25;18;0;94;90;713482841274.8997;271739543060.2997;598339705459.9443;33806.04195558784;8988.376897975646;-0.0;0.0;2612003.2700354215;416694.1633898364;0.0;230764.19546986866;3.5467058015406128;0.3589450165271249
3283;2019-09-07 23:43:45.109;701;704;231;231;204;40;54;31;10;42;820;260;8;35;256;175;293;603;223;64;55;-23;655;355;360;142;360;300;658;86.0;0.0;774.0;193.0;0.0;27;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15881.0595703125;6288.30859375;4200.791015625;1378.93347167969;519.0;364730;627.0;0.0;Calculated values ==>;1567892625.109;343.26;343.56000000000006;296.26000000000005;296.26000000000005;293.56;277.16;273.8482719121499;278.56;276.26000000000005;274.16;277.36;355.16;299.16;273.96000000000004;276.66;298.76000000000005;290.66;302.46000000000004;333.46000000000004;279.56;278.66;335.86;325.06;270.86;242.98782864720522;267.5978703862781;273.8482719121499;295.46000000000004;6550000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;6580000.0;0.014333333333333333;0.0;0.129;0.03216666666666666;0.0;0.014333333333333333;0.0;6288.30859375;4200.791015625;1378.93347167969;15881.0595703125;491814.8832249977;491930.2946106361;263601.54303819843;263601.54303819843;253003.46998444447;430477.46260093397;437694.3850122894;443692.3600913442;472620.9849758201;536154.0526312102;475586.87095211126;443402.2823748206;447247.5373922678;467026.0813403542;456983.74854416;411724.8689826232;477170.33345872455;439378.91214579094;437864.61894757615;263007.33956846996;217833.21561994078;466177.7531068356;200528.79493056072;200528.79493056072;273.38603661322514;2123795.028267047;605074.8863827158;148485.69426979907;1004120.6296163643;0;2;2;8;18;25;18;0;94;90;713698577224.8654;271823857110.28632;598519735459.9158;31368.099905741074;8545.041488003508;-0.0;3401.813477577221;2612546.478403821;416840.2995616663;0.0;230792.54864025157;3.649716391544848;0.3393714011864255
3284;2019-09-07 23:44:45.120;696;699;233;233;206;41;57;32;11;42;815;259;10;40;256;176;293;590;224;66;58;-17;654;356;360;145;360;301;656;321.0;-1.0;823.0;181.0;0.0;27;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15833.119140625;6258.42626953125;4193.34375;1374.76159667969;518.0;364731;625.0;0.0;Calculated values ==>;1567892685.12;342.76;343.06000000000006;296.46000000000004;296.46000000000004;293.76000000000005;277.26000000000005;273.955091788801;278.86;276.36;274.26000000000005;277.36;354.66;299.06;274.16;277.16;298.76000000000005;290.76000000000005;302.46000000000004;332.16;279.76000000000005;278.96000000000004;335.66;324.96000000000004;271.46000000000004;243.61107973660833;267.7187500070086;273.955091788801;295.56;6540000.000000001;3560000.0;3600000.0;1450000.0;3600000.0;3010000.0;6559999.999999999;0.0535;0.0;0.1371666666666667;0.030166666666666668;0.0;0.0535;0.0;6258.42626953125;4193.34375;1374.76159667969;15833.119140625;491214.97973114747;491431.8540199371;264630.4032873054;264630.4032873054;253815.24187971727;430412.23801567365;438203.8711651656;443634.4727813241;472226.6633779048;535562.3888682977;475342.1913689432;443489.2359988558;447755.4656965252;467026.0813403542;456958.2462452348;412111.67221587163;475414.3130050816;439711.23851803166;438372.8976915478;262170.3306944222;217415.1398638553;466353.04216401774;201169.89998954796;201169.89998954796;273.64183782370895;2124059.3615414943;605179.4616750563;148508.64593570484;1004190.5935636881;0;2;2;8;18;25;18;0;94;90;713914616824.5701;271909972895.1686;598700068514.6693;33258.0572346053;7999.691455596505;-0.0;12690.360377056992;2613085.128446995;416978.1976126832;0.0;230926.67467412248;4.561617118015454;0.3374489494363895
3285;2019-09-07 23:45:45.110;692;695;236;235;208;41;60;32;12;43;807;258;11;44;257;176;293;586;225;68;61;-12;650;356;361;147;360;303;652;124.0;-1.0;1108.0;156.0;0.0;25;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15987.8251953125;6235.44287109375;4081.08837890625;1379.26892089844;518.0;364732;624.0;0.0;Calculated values ==>;1567892745.11;342.36;342.66;296.76000000000005;296.66;293.96000000000004;277.26000000000005;273.955091788801;279.16;276.36;274.36;277.46000000000004;353.86;298.96000000000004;274.26000000000005;277.56;298.86;290.76000000000005;302.46000000000004;331.76000000000005;279.96000000000004;279.26000000000005;335.56;324.96000000000004;271.96000000000004;244.02132995426717;267.9596281332873;273.955091788801;295.66;6500000.0;3560000.0;3610000.0;1470000.0;3600000.0;3030000.0;6520000.0;0.020666666666666667;0.0;0.18466666666666667;0.026000000000000002;0.0;0.020666666666666667;0.0;6235.44287109375;4081.08837890625;1379.26892089844;15987.8251953125;491063.91148634243;491279.68206142244;266322.23339089856;265853.1041273419;254736.59623177545;430412.23801567365;438485.31824677397;443373.06176112994;472061.919703908;534584.7165686457;474968.3692281236;443226.97429043637;447935.7548802551;467155.4305485478;456958.2462452348;413620.63809745567;475285.2326672829;439823.520614965;438653.9296755554;261751.83340796042;217415.1398638553;466572.0938815161;201355.2466878428;201355.2466878428;273.7143425090734;2124324.491881913;605283.5598986486;148531.59236497927;1004259.5356725064;0;2;2;8;18;25;18;0;94;90;714130880774.6045;271997558295.18253;598881238314.6981;44692.623183533695;6895.638027035505;-0.0;4904.17278174606;2613734.6091857487;417102.30467043386;0.0;231073.27134695087;4.8301469901033425;0.41450222849109913
