;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3286;2019-09-07 23:46:45.101;688;691;237;236;210;41;62;32;14;42;794;258;13;54;258;177;293;571;223;69;63;-9;647;355;360;138;360;308;649;241.0;0.0;1232.0;107.0;0.0;18;0;7;1;0;0;1;0;0;0;1;0;1;0;0;17156.212890625;6497.19091796875;3894.22875976562;2414.357421875;517.0;364733;622.0;0.0;Calculated values ==>;1567892805.101;341.96000000000004;342.26;296.86;296.76000000000005;294.16;277.26000000000005;273.8482719121499;279.36;276.36;274.56;277.36;352.56000000000006;298.96000000000004;274.46000000000004;278.56;298.96000000000004;290.86;302.46000000000004;330.26000000000005;280.06;279.46000000000004;335.36;324.86;272.26000000000005;242.14157278889297;268.5567601203482;273.8482719121499;295.46000000000004;6470000.0;3550000.0;3600000.0;1380000.0;3600000.0;3080000.0;6490000.000000001;0.04016666666666667;0.0;0.20533333333333334;0.017833333333333333;0.0;0.04016666666666667;0.0;6497.19091796875;3894.22875976562;2414.357421875;17156.212890625;490811.490883611;491026.42881568323;267053.4169292925;266571.8920498027;255632.45955867454;430477.46260093397;439045.0997009042;442640.22886263416;473143.7464358393;532860.5745757109;474322.7093203278;442491.83973573893;448394.01843258145;467284.67955467483;457259.30272698647;414714.9061728215;473329.150434657;440207.0039935974;439212.19350399077;260914.8530628454;216997.06728235667;468128.70100736275;201370.12166590174;201370.12166590174;273.71569315376377;2124600.650770056;605389.6492647423;148563.20117589523;1004325.98667971;0;2;2;8;18;25;18;0;94;91;714347148330.237;272083045470.4326;599064510820.2343;49540.79534439572;4757.194664922721;-0.0;9553.32321882991;2614519.7698840047;417199.39704377664;0.0;231193.73240877135;4.986133424897431;0.37231594563387727
3287;2019-09-07 23:47:45.121;684;687;236;236;212;40;64;31;19;40;768;258;17;63;258;177;293;567;220;70;65;-6;653;355;359;132;359;309;655;160.0;-1.0;1210.0;127.0;0.0;10;0;15;1;0;0;1;0;0;0;1;0;1;0;0;17834.34375;7091.64794921875;3620.23168945312;2443.29565429688;517.0;364734;621.0;0.0;Calculated values ==>;1567892865.121;341.56000000000006;341.86;296.76000000000005;296.76000000000005;294.36;277.16;273.8482719121499;279.56;276.26000000000005;275.06;277.16;349.96000000000004;298.96000000000004;274.86;279.46000000000004;298.96000000000004;290.86;302.46000000000004;329.86;280.16;279.66;335.26000000000005;324.86;272.56;240.83765695389522;268.67533136820026;273.8482719121499;295.16;6530000.0;3550000.0;3590000.0;1320000.0;3590000.0;3090000.0;6550000.0;0.02666666666666667;0.0;0.20166666666666666;0.021166666666666667;0.0;0.02666666666666667;0.0;7091.64794921875;3620.23168945312;2443.29565429688;17834.34375;489624.80120877066;489841.4288422769;266078.8046797589;266078.8046797589;256088.96169964923;430477.46260093397;439599.4078171972;443174.07890385523;473727.59171134117;530067.0567718833;474192.9727621805;442878.363380793;449461.9871674067;467426.0965774196;457259.30272698647;412494.54796559544;471943.5381371789;440587.810382915;439765.03452980146;260496.36997498586;216997.06728235667;469247.6867450739;201329.6894221555;201329.6894221555;273.69989063052117;2124892.335937959;605502.9273353742;148603.69511166457;1004388.6280569348;0;2;2;8;18;25;18;0;94;91;714562920230.1685;272164072470.40683;599249672520.1754;48771.95187880944;5670.930943335105;-0.0;6358.275869537226;2615339.3158682357;417286.3270575001;0.0;231326.3732666853;4.62184329266818;0.3678325573733716
3288;2019-09-07 23:48:45.132;682;687;234;235;211;40;67;32;26;40;763;259;24;64;259;177;293;584;219;71;67;-5;664;355;360;126;360;310;666;258.0;-1.0;1326.0;122.0;0.0;7;0;23;1;0;0;1;0;0;0;1;0;1;0;0;18407.771484375;7707.40576171875;3596.02709960938;2467.99853515625;517.0;364735;620.0;0.0;Calculated values ==>;1567892925.132;341.36;341.86;296.56;296.66;294.26000000000005;277.16;273.8482719121499;279.86;276.36;275.76000000000005;277.16;349.46000000000004;299.06;275.56;279.56;299.06;290.86;302.46000000000004;331.56;280.26000000000005;279.86;335.16;324.86;272.66;239.4893008659735;268.7936212382143;273.8482719121499;295.06;6640000.000000001;3550000.0;3600000.0;1260000.0;3600000.0;3100000.0;6659999.999999999;0.043000000000000003;0.0;0.221;0.02033333333333333;0.0;0.043000000000000003;0.0;7707.40576171875;3596.02709960938;2467.99853515625;18407.771484375;488184.85272329394;488691.6450701009;264350.68401957146;264790.22077334597;255183.27034961578;430477.46260093397;439876.853395306;444000.2061495902;474499.7813107843;529467.1112581616;474181.6267117922;443706.70053249894;449417.0288110086;467413.82886276924;457259.30272698647;408046.97472100134;473244.57940076286;440535.73838924203;439876.853395306;260077.89159075968;216997.06728235667;470158.41217477876;201399.28682681872;201399.28682681872;273.7270895319242;2125194.4089343976;605626.2753924622;148644.6300665535;1004448.7745716013;0;2;2;8;18;25;18;0;94;91;714778659774.8737;272241486660.30103;599435406564.9216;53614.803170332496;5464.768882075187;-0.0;10254.535362444953;2616192.6952500213;417379.14156879304;0.0;231464.83874077973;5.034633323051117;0.37147953644152815
3289;2019-09-07 23:49:45.102;684;689;231;232;210;42;69;33;29;41;781;260;27;55;259;177;293;607;216;73;70;-2;683;357;361;136;361;309;685;199.0;-1.0;1306.0;130.0;0.0;11;100;27;1;0;0;1;0;0;0;1;0;0;0;0;18052.607421875;8240.9697265625;3949.40161132812;1428.5241699218802;516.0;364736;619.0;0.0;Calculated values ==>;1567892985.102;341.56000000000006;342.06000000000006;296.26000000000005;296.36;294.16;277.36;274.0616903277293;280.06;276.46000000000004;276.06;277.26000000000005;351.26;299.16;275.86;278.66;299.06;290.86;302.46000000000004;333.86;280.46000000000004;280.16;335.06;324.76000000000005;272.96000000000004;241.71165711629368;268.67533136820026;274.0616903277293;294.76000000000005;6830000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3090000.0;6850000.0;0.033166666666666664;0.0;0.21766666666666667;0.021666666666666667;0.0;0.033166666666666664;0.0;8240.9697265625;3949.40161132812;1428.5241699218802;18052.607421875;486454.943934435;486973.12442267657;261869.64459230093;262273.8788085616;253975.07079158755;430346.717906069;439989.1224034124;444638.62758169504;473306.2826088756;531427.3856665845;474429.72836305236;444347.5400751208;448346.9478411799;467272.39285998954;456932.86928524286;398644.78431175684;474531.79110632924;440647.96367074497;440154.36420568853;259659.41789560125;216578.99785978085;469093.9126544294;201899.5544243149;201899.5544243149;273.9313008282556;2125498.0935071823;605759.11207003;148677.08485360004;1004511.6217049361;0;2;2;8;18;25;18;0;94;91;714994851624.9768;272320047360.3385;599621013715.0101;52836.20492392308;5789.211094985813;-0.0;7902.117857748891;2617079.343438696;417472.87784373004;0.0;231616.06853163175;4.884943411049314;0.3722305225256716
3290;2019-09-07 23:50:45.113;690;694;230;230;206;43;71;33;25;42;807;259;24;49;260;177;293;627;212;75;72;0;691;359;363;141;363;308;693;78.0;-1.0;1696.0;118.0;0.0;20;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18553.52734375;8556.607421875;4330.19091796875;1412.89221191406;515.0;364737;617.0;0.0;Calculated values ==>;1567893045.113;342.16;342.56000000000006;296.16;296.16;293.76000000000005;277.46000000000004;274.27422755570615;280.26000000000005;276.46000000000004;275.66;277.36;353.86;299.06;275.56;278.06;299.16;290.86;302.46000000000004;335.86;280.66;280.36;334.86;324.66;273.16;242.77792619122317;268.5567601203482;274.27422755570615;294.36;6909999.999999999;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;6930000.0;0.013000000000000001;0.0;0.2826666666666667;0.019666666666666666;0.0;0.013000000000000001;0.0;8556.607421875;4330.19091796875;1412.89221191406;18553.52734375;486480.37620183977;486855.235396646;261014.2143892209;261014.2143892209;252257.96046985488;430214.79039162316;439883.4970131265;444256.7904090801;472751.9947874012;534217.1523115678;474440.9327152737;444110.9870452586;447692.51816426485;467118.51372002246;456604.83898887376;393578.1133379661;476712.6097456785;440545.07506360364;440049.43056880176;258822.4845140824;216160.93158060662;468605.80246456154;202499.49199767067;202499.49199767067;274.1738563666463;2125803.200555851;605899.1175423741;148700.7676644691;1004580.6309586301;0;2;2;8;18;25;18;0;94;91;715212091444.6799;272403162595.2249;599806147649.7571;68336.72968429173;5233.424105848853;-0.0;3088.1492014247046;2618089.303017701;417564.7499770819;0.0;231707.6708810188;5.360836496013682;0.43058821886394116
3291;2019-09-07 23:51:45.143;700;702;228;228;204;47;49;35;8;43;816;258;11;47;260;177;293;640;214;77;51;2;689;363;367;145;367;308;691;-2.0;-1.0;1914.0;106.0;0.0;47;100;34;1;0;0;1;0;0;0;1;0;0;0;0;19525.859375;8793.7158203125;5234.48876953125;1395.6198730468802;514.0;364738;615.0;0.0;Calculated values ==>;1567893105.143;343.16;343.36;295.96000000000004;295.96000000000004;293.56;277.86;274.69669130483857;278.06;276.66;273.96000000000004;277.46000000000004;354.76;298.96000000000004;274.26000000000005;277.86;299.16;290.86;302.46000000000004;337.16;280.86;278.26000000000005;334.66;324.56;273.36;243.61107973660833;268.5567601203482;274.69669130483857;294.56;6890000.000000001;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3080000.0;6909999.999999999;0.0;0.0;0.319;0.017666666666666667;0.0;0.0;0.0;8793.7158203125;5234.48876953125;1395.6198730468802;19525.859375;488154.9296393094;488236.3403784098;260343.8708599358;260343.8708599358;251652.9129262537;429947.3805835815;435179.4868428049;441746.15580451366;472325.57890635525;535155.5135359087;474322.7093203278;442194.31993339997;447410.61151515384;466549.03878759366;455943.89776123053;394937.2547600476;478963.7940787682;440007.92009233515;435535.9226888053;257985.5697089033;215742.86842915416;468253.1250508563;203588.241517847;202499.49199767067;274.6142111557182;2126120.6874424675;606043.7758623369;148724.1836339663;1004660.3764754867;0;2;2;8;18;25;18;0;94;91;715431200944.5756;272489005495.184;599991040049.669;75972.37465744666;4675.7462757498315;-0.0;0.0;2619292.480174577;417647.3676850991;0.0;231733.4183249734;5.228801788248695;0.4384796782122821
3292;2019-09-07 23:52:45.094;708;708;228;227;201;50;41;36;-10;44;812;257;-10;40;261;174;293;649;214;79;42;4;692;364;369;149;369;306;693;-2.0;-1.0;1861.0;79.0;0.0;73;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20092.26953125;8960.5908203125;6174.7451171875;1373.72131347656;513.0;364739;614.0;0.0;Calculated values ==>;1567893165.094;343.96000000000004;343.96000000000004;295.96000000000004;295.86;293.26000000000005;278.16;274.8017692304317;277.26000000000005;276.76000000000005;272.16;277.56;354.36;298.86;272.16;277.16;299.26000000000005;290.56;302.46000000000004;338.06000000000006;281.06;277.36;334.56;324.46000000000004;273.56;244.42749628697553;268.3187672390254;274.8017692304317;294.56;6920000.0;3640000.0;3690000.0;1490000.0;3690000.0;3060000.0;6930000.0;0.0;0.0;0.31016666666666665;0.013166666666666667;0.0;0.0;0.0;8960.5908203125;6174.7451171875;1373.72131347656;20092.26953125;489004.1437342901;488900.1550911059;260235.79266265014;259850.4908286617;250565.54293860798;429879.7862731237;433233.1241697373;439447.9078533812;471896.8997537706;534885.0964464223;474463.65955970524;439447.9078533812;446803.2587583881;466393.8548046603;455354.70110775536;392870.4577700938;480114.2680211562;439905.0977393352;433417.75616050424;257567.11924055516;215324.80838970217;467899.06101517385;203899.43119954882;202499.49199767067;274.73903409696527;2126450.5688944845;606191.607590282;148747.2426303642;1004755.3757787062;0;2;2;8;18;25;18;0;94;91;715651820625.3617;272577133465.49802;600175089620.3247;73059.28584213034;3475.9951259057298;-0.0;0.0;2620533.396439917;417715.2433865591;0.0;231733.4183249734;4.635957087344208;0.38326412839750984
3293;2019-09-07 23:53:45.124;711;713;229;229;201;51;41;38;-12;44;791;257;-15;41;261;169;293;656;215;80;42;5;684;366;371;138;371;307;685;-2.0;-1.0;1896.0;96.0;0.0;98;0;38;1;0;0;1;0;0;0;1;0;1;1;0;21958.2109375;9000.654296875;7034.04296875;2385.009765625;513.0;364740;612.0;0.0;Calculated values ==>;1567893225.124;344.26;344.46000000000004;296.06;296.06;293.26000000000005;278.26000000000005;275.0112864084945;277.26000000000005;276.96000000000004;271.96000000000004;277.56;352.26;298.86;271.66;277.26000000000005;299.26000000000005;290.06;302.46000000000004;338.76;281.16;277.36;334.36;324.46000000000004;273.66;242.14157278889297;268.43790593516167;275.0112864084945;294.66;6840000.000000001;3660000.0;3710000.0;1380000.0;3710000.0;3070000.0;6850000.0;0.0;0.0;0.316;0.016;0.0;0.0;0.0;9000.654296875;7034.04296875;2385.009765625;21958.2109375;490264.1925075399;490448.4985462669;261070.25496663767;261070.25496663767;250863.1231605882;429743.705733735;432727.05303922435;438918.9086401352;473339.4428557924;532621.8456006951;474334.1437249217;438453.4767200345;446752.8272820207;466106.9536237703;454306.80485811527;398060.1724127025;482081.3406777163;439634.42846077005;432913.8003328046;256730.23209357203;215324.80838970217;469510.4172373617;204397.46858445136;202499.49199767067;274.94037010881976;2126801.164775226;606341.3594713751;148778.58105072126;1004865.5040493201;0;2;2;8;18;25;18;0;94;92;715873931625.2559;272663276515.45697;600359081570.237;74108.7750575961;4241.807178446566;-0.0;0.0;2621760.4101470835;417779.5905632409;0.0;231733.4183249734;4.253628035620588;0.3567253898194424
3294;2019-09-07 23:54:45.095;709;710;232;231;206;53;43;40;-17;44;770;259;-18;40;261;170;293;645;215;61;43;5;661;370;375;134;375;307;661;-1.0;-1.0;1750.0;107.0;0.0;98;0;41;1;0;0;1;0;0;0;1;0;1;1;0;21536.705078125;8840.3828125;6648.19189453125;2405.90869140625;512.0;364741;611.0;0.0;Calculated values ==>;1567893285.095;344.06000000000006;344.16;296.36;296.26000000000005;293.76000000000005;278.46000000000004;275.4277932560699;277.46000000000004;277.16;271.46000000000004;277.56;350.16;299.06;271.36;277.16;299.26000000000005;290.16;302.46000000000004;337.66;279.26000000000005;277.46000000000004;334.26000000000005;324.36;273.66;241.2770596917726;268.43790593516167;275.4277932560699;294.66;6609999.999999999;3700000.0;3750000.0;1340000.0;3750000.0;3070000.0;6609999.999999999;0.0;0.0;0.2916666666666667;0.017833333333333333;0.0;0.0;0.0;8840.3828125;6648.19189453125;2405.90869140625;21536.705078125;492327.6323584714;492467.9439174885;263828.1410581527;263393.9804017853;253590.55963631708;429467.9694778635;432078.754322552;438141.6509260687;473857.65670332924;530428.089475615;474570.28251348867;437985.2681005028;446610.8889343629;465529.8968394856;453766.337837709;409315.0569205357;483127.2015091148;435408.94601525774;432078.754322552;256311.7953858065;214906.75144652807;470052.5991512875;205399.15689854365;202499.49199767067;275.34400124223635;2127163.447220568;606489.9629207784;148818.48607441245;1004979.4675640959;0;2;2;8;18;25;18;0;94;92;716097623455.0923;272744837075.3973;600543192540.1024;67883.22742469482;4719.653053507265;-0.0;0.0;2622943.1049213386;417854.23330368224;0.0;231733.4183249734;4.057277254762302;0.3444252326324481
3295;2019-09-07 23:55:45.095;699;700;239;238;210;51;43;42;-18;46;768;263;-19;34;261;172;293;615;217;51;43;5;664;365;369;132;369;307;664;-1.0;-2.0;1392.0;0.0;0.0;98;0;47;1;0;0;1;0;0;0;1;0;1;0;0;22536.49609375;9279.9306640625;6739.65625;2419.4619140625;511.0;364742;610.0;0.0;Calculated values ==>;1567893345.095;343.06000000000006;343.16;297.06;296.96000000000004;294.16;278.26000000000005;274.9066339382667;277.46000000000004;277.36;271.36;277.76000000000005;349.96000000000004;299.46000000000004;271.26000000000005;276.56;299.26000000000005;290.36;302.46000000000004;334.66;278.26000000000005;277.46000000000004;334.16;324.26000000000005;273.66;240.83765695389522;268.43790593516167;274.9066339382667;294.86;6640000.000000001;3650000.0;3690000.0;1320000.0;3690000.0;3070000.0;6640000.000000001;0.0;0.0;0.232;0.0;0.0;0.0;0.0;9279.9306640625;6739.65625;2419.4619140625;22536.49609375;490610.5092430077;490752.25269865035;266753.8331933064;266291.6120188077;254909.3155658053;429811.8947417682;433601.82819372;437985.2681005028;474309.40632519417;530218.9530916922;475041.8438060181;437828.56808052456;445755.06062311685;466393.8548046603;454903.41714869894;408046.97472100134;478289.5721840721;435055.0451425491;433601.82819372;255893.36323571714;214488.6975840042;470322.2810237028;204322.24747842658;202499.49199767067;274.9066339382667;2127530.7238970003;606640.9655330831;148858.6974961247;1005091.0329653003;0;2;2;8;18;25;18;0;94;92;716320823455.0923;272824637075.3973;600727392540.1024;54209.82078432168;0.0;-0.0;0.0;2623960.546989747;417893.5637457948;0.0;231733.4183249734;2.939946701677783;0.23366737284797676
3296;2019-09-07 23:56:45.116;689;693;246;245;219;46;45;41;-20;46;775;264;-21;29;262;174;293;615;217;54;45;4;654;364;369;130;369;306;654;-1.0;-1.0;1409.0;64.0;0.0;98;0;47;1;0;0;1;0;0;0;1;0;1;1;0;24085.576171875;9210.3984375;6588.109375;2416.25512695312;510.0;364743;609.0;0.0;Calculated values ==>;1567893405.116;342.06000000000006;342.46000000000004;297.76000000000005;297.66;295.06;277.76000000000005;274.8017692304317;277.66;277.26000000000005;271.16;277.76000000000005;350.66;299.56;271.06;276.06;299.36;290.56;302.46000000000004;334.66;278.56;277.66;334.06;324.16;273.56;240.39332010688793;268.3187672390254;274.8017692304317;294.86;6540000.000000001;3640000.0;3690000.0;1300000.0;3690000.0;3060000.0;6540000.000000001;0.0;0.0;0.23483333333333334;0.010666666666666666;0.0;0.0;0.0;9210.3984375;6588.109375;2416.25512695312;24085.576171875;490228.26240967953;490792.701284051;271173.92234290746;270637.0107468395;258858.0486227939;429879.7862731237;433968.3197976986;437898.67151236854;474565.8909610861;531026.2279586041;475287.8277452267;437742.05038880615;445233.9253261885;466524.8919948971;455354.70110775536;412111.67221587163;479460.0071100633;435591.5403624997;433968.3197976986;255474.93562877487;214070.64678622372;470493.75053752644;203885.3004003191;202499.49199767067;274.73358550241045;2127919.3771463316;606795.1055388208;148899.00924224636;1005202.1365513222;0;2;2;8;18;25;18;0;94;92;716542300944.7544;272903264585.27737;600911356904.8218;54954.13998281294;2843.8234681302115;-0.0;0.0;2624870.565056304;417917.27056914486;0.0;231733.4183249734;3.1731383846754846;0.26696477413934083
3297;2019-09-07 23:57:45.086;682;686;245;245;219;43;46;39;-22;47;784;265;-22;23;262;176;293;606;218;57;47;4;660;359;363;132;363;304;661;1198.0;-2.0;867.0;66.0;0.0;98;100;45;1;0;0;1;0;0;0;1;0;0;0;0;23994.927734375;9124.6025390625;6747.0966796875;1411.86962890625;509.0;364744;607.0;0.0;Calculated values ==>;1567893465.086;341.36;341.76;297.66;297.66;295.06;277.46000000000004;274.27422755570615;277.76000000000005;277.06;270.96000000000004;277.86;351.56000000000006;299.66;270.96000000000004;275.46000000000004;299.36;290.76000000000005;302.46000000000004;333.76000000000005;278.86;277.86;333.86;324.06;273.56;240.83765695389522;268.0796299477929;274.27422755570615;294.96000000000004;6600000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;6609999.999999999;0.1996666666666667;0.0;0.1445;0.011000000000000001;0.0;0.1996666666666667;0.0;9124.6025390625;6747.0966796875;1411.86962890625;23994.927734375;488606.60290901107;489072.93677157926;269936.04868364125;269936.04868364125;258468.542932621;430214.79039162316;435606.35181711527;438039.0146135774;474406.3234124935;532115.6478452821;475660.87047310633;438039.0146135774;444766.67480068695;467377.75337343523;456465.7803006746;409727.9172757063;477271.26639178325;437520.3941472015;435782.62218529254;254638.09398592086;213652.59903751023;470224.6814958697;202628.56995978436;202628.56995978436;274.22397906524355;2128319.847676975;606947.820817861;148930.89433137391;1005313.207705139;0;2;2;8;18;25;18;0;94;92;716761791144.8591;272981825285.31485;601094265404.909;34016.80925247309;2943.5572268969395;-0.0;46553.09242769314;2625611.6189213297;417965.4746275402;0.0;232121.1667908374;4.83195685122567;0.14913252776116628
3298;2019-09-07 23:58:45.117;679;684;243;243;217;39;48;36;-26;47;802;265;-27;10;263;176;293;613;220;59;49;5;658;356;361;137;361;301;660;-2.0;0.0;314.0;0.0;0.0;98;100;35;1;0;0;1;0;0;0;1;0;0;0;0;23728.91015625;8473.82421875;6738.74169921875;1384.5065917968802;508.0;364745;606.0;0.0;Calculated values ==>;1567893525.117;341.06000000000006;341.56000000000006;297.46000000000004;297.46000000000004;294.86;277.06;273.955091788801;277.96000000000004;276.76000000000005;270.56;277.86;353.36;299.66;270.46000000000004;274.16;299.46000000000004;290.76000000000005;302.46000000000004;334.46000000000004;279.06;278.06;333.76000000000005;323.96000000000004;273.66;241.92719264551067;267.7187500070086;273.955091788801;295.16;6580000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6600000.0;0.0;0.0;0.052333333333333336;0.0;0.0;0.0;0.0;8473.82421875;6738.74169921875;1384.5065917968802;23728.91015625;488388.4961635065;488892.3236692953;269021.06439572846;269021.06439572846;257744.045068564;430412.23801567365;436430.11128019885;438095.2167564963;473762.2839209553;534211.936910114;476042.72922760056;437940.2675631159;443489.2359988558;467788.9545893743;456958.2462452348;410539.7717262634;478456.0825225267;438316.31352762313;436603.72145541804;254219.67992080047;213234.55432191002;469646.3180116958;201972.2588119733;202628.56995978436;273.955091788801;2128717.7518046093;607094.5501455158;148954.20950655296;1005425.6477559134;0;2;2;8;18;25;18;0;94;92;716979103365.3562;273062566980.49957;601275859180.3245;12357.10146576337;0.0;-0.0;0.0;2625998.2678436483;417990.016944803;0.0;232509.3096655485;0.7445350051036119;0.059993466821638385
3299;2019-09-07 23:59:45.108;679;684;239;239;212;36;50;34;-28;47;814;264;-29;7;263;174;293;617;217;61;51;5;661;354;358;139;358;298;663;418.0;-2.0;590.0;72.0;0.0;100;100;26;1;0;0;1;0;0;0;1;0;0;0;0;22773.783203125;7918.38623046875;6845.6552734375;1360.38122558594;507.0;364746;604.0;0.0;Calculated values ==>;1567893585.108;341.06000000000006;341.56000000000006;297.06;297.06;294.36;276.76000000000005;273.7412296467126;278.16;276.56;270.36;277.86;354.56000000000006;299.56;270.26000000000005;273.86;299.46000000000004;290.56;302.46000000000004;334.86;279.26000000000005;278.26000000000005;333.56;323.86;273.66;242.35481222062532;267.35522164206344;273.7412296467126;294.86;6609999.999999999;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;6630000.0;0.06966666666666667;0.0;0.09833333333333334;0.012;0.0;0.06966666666666667;0.0;7918.38623046875;6845.6552734375;1360.38122558594;22773.783203125;488071.43370351475;488577.0866890398;266834.29420622566;266834.29420622566;255695.7544104394;430542.39183029096;437470.7598859434;438461.08877795865;473503.23161362135;535677.2428406824;476306.77398628;438307.6172986034;443664.0442716264;468209.6509167154;457009.37578815996;409315.0569205357;478710.9364901224;439322.02721664915;437641.0399101803;253382.8652305231;212816.51262364245;469374.27755306003;201171.68493724358;201171.68493724358;273.6336532587778;2129105.2161204973;607231.131408853;148977.08014056404;1005538.8340834039;0;2;2;8;18;25;18;0;94;92;717194771010.1299;273145354560.41272;601455532225.136;23333.458044336985;3218.4311113897975;-0.0;16474.031729781258;2626295.6445593876;418016.8331809976;0.0;232646.572670613;2.668369690333904;0.13510141631369374
3300;2019-09-08 00:00:45.118;680;685;237;236;209;35;52;32;-30;46;813;262;-31;9;264;173;293;621;222;62;53;6;657;352;357;140;357;297;658;318.0;-1.0;514.0;26.0;0.0;100;100;15;1;0;0;1;0;0;0;1;0;0;0;0;21552.751953125;7180.2900390625;6803.70166015625;1356.72082519531;506.0;364747;603.0;0.0;Calculated values ==>;1567893645.118;341.16;341.66;296.86;296.76000000000005;294.06;276.66;273.5264737036516;278.36;276.36;270.16;277.76000000000005;354.46000000000004;299.36;270.06;274.06;299.56;290.46000000000004;302.46000000000004;335.26000000000005;279.36;278.46000000000004;333.46000000000004;323.76000000000005;273.76000000000005;242.56692532238324;267.23344911666527;273.5264737036516;295.36;6570000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2970000.0;6580000.0;0.053000000000000005;0.0;0.08566666666666665;0.004333333333333333;0.0;0.053000000000000005;0.0;7180.2900390625;6803.70166015625;1356.72082519531;21552.751953125;488636.7701865118;489244.43043406634;266304.15970506665;265841.2572617673;254822.30510952658;430671.36484660726;438038.4151603797;438378.49729393894;473275.3081037601;535646.4540152833;476201.2777495904;438225.1199557825;444153.8134051085;468477.33990780584;457198.2954874291;410939.0361682817;479896.840823056;439708.0387199541;438207.1016784942;252964.46457616048;212398.47392691602;469336.76393192314;200801.12281673335;200801.12281673335;273.47972811287707;2129474.6654780395;607356.9746814627;148999.72643140313;1005652.5976819394;0;2;2;8;18;25;18;0;94;92;717409306760.0958;273229068510.3994;601634061975.1077;20352.46174688061;1163.654444832489;-0.0;12582.516879673325;2626659.7545658117;418053.3566468569;0.0;232888.75093197083;2.2227541919659837;0.11083573797692022
3301;2019-09-08 00:01:45.079;682;685;235;234;206;34;55;30;-22;44;807;260;-27;10;264;171;293;619;224;64;55;7;650;351;356;140;356;295;652;87.0;-1.0;677.0;234.0;0.0;85;100;2;1;0;0;1;0;0;0;1;0;0;0;0;19815.623046875;6283.75;6153.82421875;1345.73791503906;506.0;364748;601.0;0.0;Calculated values ==>;1567893705.079;341.36;341.66;296.66;296.56;293.76000000000005;276.56;273.4187578820637;278.66;276.16;270.96000000000004;277.56;353.86;299.16;270.46000000000004;274.16;299.56;290.26000000000005;302.46000000000004;335.06;279.56;278.66;333.26000000000005;323.76000000000005;273.86;242.56692532238324;266.98899913490544;273.4187578820637;295.56;6500000.0;3510000.0;3560000.0;1400000.0;3560000.0;2950000.0;6520000.0;0.0145;0.0;0.11283333333333333;0.039;0.0;0.0145;0.0;6283.75;6153.82421875;1345.73791503906;19815.623046875;489654.7779505027;489870.5596826135;265853.1041273419;265389.5512543264;253998.59731002492;430735.4089219946;438767.45985519286;440030.89410965634;473079.08457772195;535170.9591933818;476222.89183399733;439279.0873707672;444696.65628327057;468616.59019226726;457087.00325362873;413620.63809745567;480290.82492130337;440255.1772525097;438767.45985519286;252127.67657613798;212398.47392691602;469435.60934050113;199802.50967622225;199802.50967622225;273.0829466481921;2129819.1778574777;607469.1020848405;149022.23228257403;1005760.5068776032;0;2;2;8;18;25;18;0;94;92;717623067724.9734;273313013910.35135;601811546535.0061;27105.76937690581;10515.690886906877;-0.0;3464.991777595074;2627054.9827595316;418150.6212614451;0.0;233022.39324669965;2.980883813890168;0.293231823466137
3302;2019-09-08 00:02:45.089;679;678;235;234;210;37;36;31;-12;43;800;259;-17;15;265;171;293;583;226;66;37;8;630;355;359;141;360;293;631;-2.0;-1.0;788.0;126.0;0.0;96;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19554.19921875;6035.9169921875;6237.07080078125;1338.60729980469;504.0;364749;600.0;0.0;Calculated values ==>;1567893765.089;341.06000000000006;340.96000000000004;296.66;296.56;294.16;276.86;273.8482719121499;276.76000000000005;276.26000000000005;271.96000000000004;277.46000000000004;353.16;299.06;271.46000000000004;274.66;299.66;290.26000000000005;302.46000000000004;331.46000000000004;279.76000000000005;276.86;333.16;323.56;273.96000000000004;242.77792619122317;266.74333088950624;273.8482719121499;295.76000000000005;6300000.0;3550000.0;3590000.0;1410000.0;3600000.0;2930000.0;6310000.0;0.0;0.0;0.13133333333333333;0.021;0.0;0.0;0.0;6035.9169921875;6237.07080078125;1338.60729980469;19554.19921875;491309.3350901766;491067.2793797524;267703.5865086868;267190.2161808479;256573.78108767158;430477.46260093397;434799.06761956174;441935.0170377663;472850.300935316;534592.965094529;476360.4668994612;441202.02071715874;445796.9924238678;468186.6588226815;456430.83553010726;420412.7806378202;477371.8492424241;439930.2995056856;434976.4790924014;251709.28920128586;211562.405474017;469398.3044737421;201233.8711861937;199802.50967622225;273.6624248592347;2130147.314389948;607571.7830870744;149044.60555428473;1005863.7815456593;0;2;2;8;18;25;18;0;94;92;717837603474.9393;273397327960.33795;601987975934.978;31612.083821839868;5631.4530990385165;-0.0;0.0;2627544.3797553508;418285.2032212288;0.0;233051.2729906636;2.7361625633906366;0.26572686384728955
3303;2019-09-08 00:03:45.110;672;666;237;236;212;37;37;31;-3;43;791;258;-8;20;265;173;293;513;223;67;37;9;623;351;356;143;356;293;625;187.0;-1.0;35.0;0.0;26.0;67;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18448.455078125;5971.16552734375;5215.73193359375;1331.41638183594;503.0;364750;599.0;0.0;Calculated values ==>;1567893825.11;340.36;339.76;296.86;296.76000000000005;294.36;276.86;273.4187578820637;276.86;276.26000000000005;272.86;277.46000000000004;352.26;298.96000000000004;272.36;275.16;299.66;290.46000000000004;302.46000000000004;324.46000000000004;279.86;276.86;333.06;323.46000000000004;274.06;243.1966462407574;266.74333088950624;273.4187578820637;295.46000000000004;6230000.0;3510000.0;3560000.0;1430000.0;3560000.0;2930000.0;6250000.0;0.03116666666666667;0.0;0.005833333333333333;0.0;0.004333333333333333;0.035500000000000004;0.0;5971.16552734375;5215.73193359375;1331.41638183594;18448.455078125;491062.77984702383;490021.99183410814;269402.9553726131;268850.0999290846;257715.3292894774;430735.4089219946;435696.9057630792;443239.73038008;472588.3698738022;533661.3435113245;476244.9178793799;442517.1646399339;446495.9474332573;468744.2255440732;457361.0682173694;422554.0182587816;467270.0180930975;440744.7090348666;435696.9057630792;251290.9062238717;211144.3756859795;469224.6196281288;200656.79144527;209048.34197161236;273.4187578820637;2130464.114016347;607671.8771285752;149066.86353916686;1005959.2549723081;0;2;2;8;18;25;18;0;94;92;718052178549.612;273482557780.20795;602163837464.7097;1415.0671437863914;0.0;-0.0;8046.024014597073;2627819.702342168;418332.148422054;0.0;233118.34665825297;0.7557799937924671;0.0013045500702078433
3304;2019-09-08 00:04:45.120;663;660;236;235;212;33;41;29;4;42;781;258;0;27;265;173;293;488;224;66;42;10;624;347;351;145;351;293;626;365.0;-1.0;170.0;21.0;2.0;24;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17157.60546875;5995.0234375;3889.55053710938;1322.04870605469;502.0;364751;597.0;0.0;Calculated values ==>;1567893885.12;339.46000000000004;339.16;296.76000000000005;296.66;294.36;276.46000000000004;272.9856168485579;277.26000000000005;276.06;273.56;277.36;351.26;298.96000000000004;273.16;275.86;299.66;290.46000000000004;302.46000000000004;321.96000000000004;279.76000000000005;277.36;332.86;323.36;274.16;243.61107973660833;266.74333088950624;272.9856168485579;295.56;6240000.0;3470000.0000000005;3510000.0;1450000.0;3510000.0;2930000.0;6260000.0;0.06083333333333333;0.0;0.028333333333333332;0.0035;0.0003333333333333333;0.06116666666666666;0.0;5995.0234375;3889.55053710938;1322.04870605469;17157.60546875;489708.9134384529;489079.3860347077;268742.89645537763;268204.25204488845;257656.6683659004;430988.63858405815;437550.91565276554;444242.15413698874;472226.6633779048;532625.5137253758;476244.9178793799;443670.6236593048;447466.74267428287;469435.67196576315;458008.2611080666;422254.385449744;463034.1163978376;441649.8057121973;437719.27432889055;250454.15340279948;210726.34883551928;469050.60597520845;199479.0947888169;199856.55419844395;272.9383199541451;2130760.8806403857;607771.6119896399;149088.97943359727;1006035.1449724442;0;2;2;8;18;25;18;0;94;92;718264313899.5784;273568972180.1942;602339666764.6818;6934.953348198202;943.5002891523706;-0.0;14549.269714645648;2627889.2974435072;418340.0122348794;0.0;233306.6721549858;2.0012919138156637;0.05007737138839838
3305;2019-09-08 00:05:45.131;657;658;236;236;212;31;44;25;9;40;771;258;6;33;265;173;293;500;224;65;45;11;630;341;346;146;346;295;633;-3.0;-1.0;0.0;22.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16653.4296875;6053.48486328125;3301.72045898438;1336.87341308594;501.0;364752;596.0;0.0;Calculated values ==>;1567893945.131;338.86;338.96000000000004;296.76000000000005;296.76000000000005;294.36;276.26000000000005;272.3289490889957;277.56;275.66;274.06;277.16;350.26;298.96000000000004;273.76000000000005;276.46000000000004;299.66;290.46000000000004;302.46000000000004;323.16;279.66;277.66;332.76000000000005;323.26000000000005;274.26000000000005;243.81672145450628;266.98899913490544;272.3289490889957;295.56;6300000.0;3410000.0;3460000.0;1460000.0;3460000.0;2950000.0;6330000.0;0.0;0.0;0.0;0.0036666666666666666;0.0;0.0;0.0;6053.48486328125;3301.72045898438;1336.87341308594;16653.4296875;488234.0370248645;488055.587365224;268026.521423746;268026.521423746;257255.40581469727;431359.6534126046;439176.0954626908;444554.3181376856;471896.58969717816;531438.4957164275;475991.15471634263;444126.0569864344;447916.69288233557;470121.13211687707;458967.64206615655;420412.7806378202;464034.685325234;442539.5908101307;439339.5753302349;250035.78352995744;210308.32490665457;469013.3471318901;195119.88830235967;199856.55419844395;271.1739803892748;2131042.69092317;607872.0346331848;149111.14118022332;1006095.0832175652;0;2;2;8;18;25;18;0;94;92;718473452235.1234;273656288185.42178;602516099105.1416;0.0;1004.2760157082784;-0.0;0.0;2627947.0993166273;418356.24667989824;0.0;233427.93829764152;0.09392710627801568;0.016608810630327205
3306;2019-09-08 00:06:45.101;656;659;237;239;213;28;47;19;11;36;753;258;9;52;265;171;293;531;225;62;48;11;647;335;340;132;340;300;650;875.0;-2.0;33.0;0.0;0.0;1;0;1;1;0;0;1;0;0;0;1;0;1;0;0;18410.107421875;6230.0380859375;3475.34594726562;2366.11108398438;500.0;364753;595.0;0.0;Calculated values ==>;1567894005.101;338.76;339.06000000000006;296.86;297.06;294.46000000000004;275.96000000000004;271.6637117239857;277.86;275.06;274.26000000000005;276.76000000000005;348.46000000000004;298.96000000000004;274.06;278.36;299.66;290.26000000000005;302.46000000000004;326.26000000000005;279.36;277.96000000000004;332.66;323.16;274.26000000000005;240.83765695389522;267.5978703862781;271.6637117239857;295.66;6470000.0;3350000.0;3400000.0;1320000.0;3400000.0;3000000.0;6500000.0;0.14583333333333334;0.0;0.0055000000000000005;0.0;0.0;0.14583333333333334;0.0;6230.0380859375;3475.34594726562;2366.11108398438;18410.107421875;486267.0076455879;486374.06227961706;266967.25515312015;267945.2600471768;256726.38367936618;431720.082569444;440966.2488599461;443837.0651105216;473339.41292369686;529186.1437562092;475353.37813894876;443547.43308681657;449597.6657697971;470935.9827296639;459649.7916544702;414714.9061728215;466799.718687279;443311.0506068675;441124.6501540105;249617.41799618208;209890.3038832737;470907.506429493;196395.53166622907;196395.53166622907;271.6637117239857;2131334.740967816;607974.3461431315;149141.9839552782;1006151.5305332008;0;2;2;8;18;25;18;0;94;93;718679149335.2216;273739646485.46155;602694509855.2267;1360.9284339436092;0.0;-0.0;35689.66311280146;2627958.43471638;418364.6114622164;0.0;233725.20345012704;3.069262853280877;-0.025201252883626235
3307;2019-09-08 00:07:45.112;662;665;241;244;213;24;50;12;11;32;745;260;10;61;265;168;293;569;226;59;50;11;675;330;334;127;334;298;678;148.0;-1.0;280.0;169.0;0.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;15956.8017578125;6471.2509765625;0.0;1405.0673828125;499.0;364754;593.0;0.0;Calculated values ==>;1567894065.112;339.36;339.66;297.26000000000005;297.56;294.46000000000004;275.56;271.1026128081217;278.16;274.36;274.26000000000005;276.36;347.66;299.16;274.16;279.26000000000005;299.66;289.96000000000004;302.46000000000004;330.06;279.06;278.16;332.46000000000004;323.06;274.26000000000005;239.71726792356844;267.35522164206344;271.1026128081217;295.76000000000005;6750000.0;3300000.0;3340000.0;1270000.0;3340000.0;2980000.0;6780000.0;0.024666666666666667;0.0;0.04666666666666666;0.028166666666666666;0.0;0.024666666666666667;0.0;6471.2509765625;0.0;1405.0673828125;15956.8017578125;484086.2844290123;484200.26158573554;266580.78784926276;267952.37379012886;255359.14307330071;432012.3539207929;442698.04173504043;444239.97794932604;473600.7876625802;528505.6464834348;475841.8561303156;444096.3187941164;451180.2302016771;471742.6540461161;460038.94026831986;402947.00718099636;469304.61664806865;444072.78596830665;442698.04173504043;248780.69988749037;209472.28574929133;471573.0421257842;194472.512408325;194472.512408325;270.8710272374297;2131621.1843822557;608080.2096232548;149173.4162039812;1006180.4970589448;0;2;2;8;18;25;18;0;94;93;718881386404.9452;273817360730.35535;602873942744.9814;11655.815058580047;7804.998253708435;-0.0;6122.896390058981;2628066.927465361;418429.6650385446;0.0;234073.70532580715;3.248181261222861;0.28970030582721434
3308;2019-09-08 00:08:45.122;674;671;244;247;208;27;52;11;12;30;765;262;11;51;266;168;293;596;226;60;53;12;686;334;338;131;339;296;689;-2.0;-1.0;939.0;308.0;0.0;1;88;0;1;0;0;0;0;0;0;1;0;0;0;0;17316.443359375;6582.0478515625;0.0;1299.88732910156;498.0;364755;592.0;0.0;Calculated values ==>;1567894125.122;340.56000000000006;340.26;297.56;297.86;293.96000000000004;275.86;271.55198750734434;278.36;274.26000000000005;274.36;276.16;349.66;299.36;274.26000000000005;278.26000000000005;299.76000000000005;289.96000000000004;302.46000000000004;332.76000000000005;279.16;278.46000000000004;332.36;322.96000000000004;274.36;240.61611355647437;267.1113755279542;271.55198750734434;295.76000000000005;6859999.999999999;3340000.0;3379999.9999999995;1310000.0;3390000.0;2960000.0;6890000.000000001;0.0;0.0;0.1565;0.051333333333333335;0.0;0.0;0.0;6582.0478515625;0.0;1299.88732910156;17316.443359375;484657.8582382891;483883.73725352;267101.2544375182;268459.06496130576;253107.48217418414;431779.12508338504;442175.23879652185;444782.34520442283;472887.3552016489;530739.8021148845;476327.94193065027;444639.9159599528;450190.4979895049;471194.8179876967;459410.78006946604;396853.3349317478;472282.23041490413;443412.5936027495;442330.8926537905;248362.34728340767;209054.2704885073;471138.3846282677;195694.4399708832;194472.512408325;271.37864043833844;2131898.5076376954;608189.0052430537;149195.9612501251;1006180.4970589448;0;2;2;8;18;25;18;0;94;93;719083020004.9131;273894773630.34305;603052172444.9531;38982.25716904896;14139.45582574574;-0.0;0.0;2628488.98173118;418612.5659675861;0.0;234124.73796640564;6.739678997248382;0.7280254265488842
3309;2019-09-08 00:09:45.113;685;676;243;246;213;31;19;14;13;30;785;262;12;47;265;169;293;611;226;34;20;12;689;342;347;135;347;292;692;-1.0;-1.0;1079.0;328.0;0.0;1;92;0;1;0;0;0;0;0;0;1;0;0;0;0;18357.197265625;6624.158203125;0.0;1300.69067382812;497.0;364756;591.0;0.0;Calculated values ==>;1567894185.113;341.66;340.76;297.46000000000004;297.76000000000005;294.46000000000004;276.26000000000005;272.43898195401505;275.06;274.56;274.46000000000004;276.16;351.66;299.36;274.36;277.86;299.66;290.06;302.46000000000004;334.26000000000005;276.56;275.16;332.26000000000005;322.86;274.36;241.49495122638035;266.62003547228215;272.43898195401505;295.76000000000005;6890000.000000001;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2920000.0;6920000.0;0.0;0.0;0.17983333333333332;0.05466666666666666;0.0;0.0;0.0;6624.158203125;0.0;1300.69067382812;18357.197265625;485958.5961062035;484300.3985533407;266442.1382984593;267771.48474554287;254737.588429966;431298.55289687274;434721.4804128627;445711.84642783966;472363.3712700832;533114.258581708;476832.71275610593;445571.5786292714;450375.1500583652;469984.51206566254;458271.59438514727;394937.2547600476;474310.7295680208;437291.4106938673;434895.9062828177;247943.99896000302;208636.25808486674;470603.4154074653;197859.63248471083;194472.512408325;272.27601904443236;2132195.7433838747;608299.040452303;149217.62948273763;1006180.4970589448;0;2;2;8;18;25;18;0;94;93;719288489179.6975;273974561660.25934;603228545984.7681;44572.089807439326;14909.99346644391;-0.0;0.0;2629185.16351232;418854.60839962214;0.0;234124.73796640564;7.505768778363433;0.7997392824682498
3310;2019-09-08 00:10:45.133;696;680;239;241;227;38;19;15;16;29;790;261;14;47;263;171;293;620;224;25;20;13;680;352;356;140;356;293;683;-3.0;0.0;1004.0;299.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;17998.5078125;6520.359375;0.0;1330.31970214844;496.0;364757;589.0;0.0;Calculated values ==>;1567894245.133;342.76;341.16;297.06;297.26000000000005;295.86;276.96000000000004;273.5264737036516;275.06;274.66;274.76000000000005;276.06;352.16;299.26000000000005;274.56;277.86;299.46000000000004;290.26000000000005;302.46000000000004;335.16;275.66;275.16;332.06;322.76000000000005;274.46000000000004;242.56692532238324;266.74333088950624;273.5264737036516;295.56;6800000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;2930000.0;6830000.0;0.0;0.0;0.1673333333333333;0.049833333333333334;0.0;0.0;0.0;6520.359375;0.0;1330.31970214844;17998.5078125;488518.63935907173;485868.19149514154;265335.96185124916;266210.922839453;260393.21061151827;430671.36484660726;432477.27789481805;445937.16171966586;471605.12922355125;533557.7938740463;476591.40842373023;445656.63126004516;450194.1711689687;468488.8616775764;456923.5641418908;400331.06537690025;476810.26769794093;433569.0011647026;432660.6075322633;247107.31509690773;208218.24852204052;470028.2500469368;200558.6254614518;194472.512408325;273.38464130763106;2132498.8085808326;608408.6146113015;149239.5618775593;1006180.4970589448;0;2;2;8;18;25;18;0;94;93;719499459479.6305;274057089160.23312;603404104484.7123;41060.00840054115;13428.569625176668;-0.0;0.0;2629899.0021974323;419090.84181020805;0.0;234124.73796640564;6.940619720951503;0.7315555328199609
3311;2019-09-08 00:11:45.124;706;684;231;234;229;46;24;16;23;29;784;259;22;52;260;174;293;619;222;28;25;14;672;359;364;146;364;301;675;-1.0;-1.0;1148.0;287.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;16648.89453125;6409.7138671875;0.0;1356.85302734375;494.0;364758;588.0;0.0;Calculated values ==>;1567894305.124;343.76;341.56000000000006;296.26000000000005;296.56;296.06;277.76000000000005;274.27422755570615;275.56;274.76000000000005;275.46000000000004;276.06;351.56000000000006;299.06;275.36;278.36;299.16;290.56;302.46000000000004;335.06;275.96000000000004;275.66;331.96000000000004;322.56;274.56;243.81672145450628;267.7187500070086;274.27422755570615;295.36;6720000.0;3590000.0;3640000.0;1460000.0;3640000.0;3010000.0;6750000.0;0.0;0.0;0.19133333333333333;0.04783333333333333;0.0;0.0;0.0;6409.7138671875;0.0;1356.85302734375;16648.89453125;490782.30977236864;487308.1296035797;262477.6582561381;263735.19055537164;261656.67443698933;430214.79039162316;431336.1012820956;445360.3359981657;470805.04686564376;532339.9270891324;475342.1913689432;445217.6754897761;449414.24132049555;466976.539238069;456187.1947226435;404417.7814589458;477604.50071527535;432089.42813363497;431525.36328065133;246688.97952812296;207382.2378540181;469312.4599435663;202459.56377503905;194472.512408325;274.15834316902834;2132787.493625289;608516.3490593766;149261.95162473797;1006180.4970589448;0;2;2;8;18;25;18;0;94;93;719715427080.2622;274142876290.48407;603582277755.2334;46475.014418691564;12764.463533394553;-0.0;0.0;2630628.3513042806;419309.0843458764;0.0;234124.73796640564;7.62749857904385;0.7758698108279096
3312;2019-09-08 00:12:45.124;712;688;225;228;227;55;28;18;20;29;776;258;30;58;258;176;293;619;222;31;29;15;681;363;368;150;368;311;684;157.0;-1.0;924.0;258.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;15343.787109375;6470.80322265625;0.0;1387.69055175781;494.0;364759;586.0;0.0;Calculated values ==>;1567894365.124;344.36;341.96000000000004;295.66;295.96000000000004;295.86;278.66;274.69669130483857;275.96000000000004;274.96000000000004;275.16;276.06;350.76;298.96000000000004;276.16;278.96000000000004;298.96000000000004;290.76000000000005;302.46000000000004;335.06;276.26000000000005;276.06;331.76000000000005;322.56;274.66;244.62907804385475;268.91163127593666;274.69669130483857;295.36;6809999.999999999;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3110000.0;6840000.000000001;0.026166666666666668;0.0;0.154;0.043000000000000003;0.0;0.026166666666666668;0.0;6470.80322265625;0.0;1387.69055175781;15343.787109375;490715.3640399889;486933.37630480225;259558.90116893838;260731.1317721098;260337.6591664382;429947.3805835815;431043.9853271768;442911.38499572966;470267.0954391679;530753.2995576473;473932.8879823927;444384.38422859315;448393.61156270275;466143.89801963745;455803.4427082957;399779.6577429542;476535.486871012;431616.2614627105;431235.39005551004;245852.32104278926;207382.2378540181;468864.98301342496;203531.78396999693;203531.78396999693;274.592401362945;2133054.0993056274;608623.686701792;149284.82282123048;1006180.4970589448;0;2;2;8;18;25;18;0;94;93;719935027080.2622;274231676290.48407;603765877755.2334;36864.45855796284;11409.327558867408;-0.0;5958.244359237593;2631322.8469124194;419510.5326049786;0.0;234174.3900027326;6.901071888946232;0.6273941576035122
3313;2019-09-08 00:13:45.125;712;694;221;223;218;61;31;24;4;30;764;257;30;72;258;178;293;628;222;34;32;15;682;365;370;144;370;321;685;-2.0;-1.0;846.0;238.0;0.0;0;0;0;1;0;0;0;0;0;0;1;0;1;0;0;14932.8466796875;6409.57958984375;0.0;2477.96704101562;492.0;364760;585.0;0.0;Calculated values ==>;1567894425.125;344.36;342.56000000000006;295.26000000000005;295.46000000000004;294.96000000000004;279.26000000000005;274.9066339382667;276.26000000000005;275.56;273.56;276.16;349.56000000000006;298.86;276.16;280.36;298.96000000000004;290.96000000000004;302.46000000000004;335.96000000000004;276.56;276.36;331.66;322.36;274.66;243.40439225979637;270.0766712529157;274.9066339382667;295.36;6820000.0;3650000.0;3700000.0;1440000.0;3700000.0;3210000.0;6850000.0;0.0;0.0;0.14100000000000001;0.03966666666666666;0.0;0.0;0.0;6409.57958984375;0.0;2477.96704101562;14932.8466796875;490612.8844002329;487702.5531275578;257982.0258498247;258738.83590144696;256864.15263412363;429811.8947417682;431090.8839070107;438300.9157317112;471171.66155044775;528730.4178997518;472499.2274672876;442341.45476718404;448503.2109258256;465856.02846295026;455751.94372971024;399217.7470547605;477813.48565682134;431664.4107814828;431282.7084165847;245433.99809710225;206546.2383541025;469684.23962315626;203995.67329143823;203531.78396999693;274.7808936507936;2133306.4087919863;608731.0250140418;149317.03717136156;1006180.4970589448;0;2;2;8;18;25;18;0;94;94;720156430769.9948;274319877760.37753;603955480915.0044;33037.039184078494;10538.979797824813;-0.0;0.0;2631905.369101441;419693.43821443943;0.0;234224.04286653353;4.903042514634861;0.5109893867905084
3314;2019-09-08 00:14:45.135;709;696;220;221;209;63;34;36;2;33;749;258;35;85;258;180;293;634;224;36;35;15;697;366;370;142;371;324;700;-2.0;-1.0;33.0;184.0;0.0;0;0;30;1;0;0;0;0;0;0;1;0;1;0;0;16098.1572265625;8589.248046875;0.0;2519.45361328125;491.0;364761;583.0;0.0;Calculated values ==>;1567894485.135;344.06000000000006;342.76;295.16;295.26000000000005;294.06;279.46000000000004;275.0112864084945;276.56;276.76000000000005;273.36;276.46000000000004;348.06000000000006;298.96000000000004;276.66;281.66;298.96000000000004;291.16;302.46000000000004;336.56;276.76000000000005;276.66;331.46000000000004;322.26000000000005;274.66;242.98782864720522;270.42097587401844;275.0112864084945;295.56;6970000.0;3660000.0;3700000.0;1420000.0;3710000.0;3240000.0;7000000.0;0.0;0.0;0.0055000000000000005;0.03066666666666667;0.0;0.0;0.0;8589.248046875;0.0;2519.45361328125;16098.1572265625;488629.19352352683;486405.020083202;256893.31028235063;257257.39792567655;253011.34329887503;429743.705733735;431664.4107814828;437296.6810877811;471734.03124744946;526913.4725361015;472221.979300167;442476.9087403582;449790.33921463415;465711.6847928491;455867.4181760276;388984.9174549791;476979.1581404119;432043.5753533974;431854.3060553472;244597.3647265701;206128.24275125185;469955.4082113979;203073.85874769706;203531.78396999693;274.4291241531816;2133565.0435897806;608856.036076033;149358.6892843361;1006180.4970589448;0;2;2;8;18;25;18;0;94;94;720378467769.9595;274405692060.3639;604149013164.9736;1288.2255228704623;8184.367516886827;-0.0;0.0;2632191.4606479323;419849.4921133529;0.0;234224.04286653353;0.8527182860381229;0.13979163197144992
