;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3315;2019-09-08 00:15:45.136;707;699;220;220;200;63;37;43;0;38;753;261;0;75;259;182;293;644;224;38;37;15;694;370;374;139;374;322;697;-2.0;-1.0;302.0;279.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;18246.525390625;11267.578125;0.0;2514.708984375;490.0;364762;582.0;0.0;Calculated values ==>;1567894545.136;343.86;343.06000000000006;295.16;295.16;293.16;279.46000000000004;275.4277932560699;276.86;277.46000000000004;273.16;276.96000000000004;348.46000000000004;299.26000000000005;273.16;280.66;299.06;291.36;302.46000000000004;337.56000000000006;276.96000000000004;276.86;331.36;322.16;274.66;242.35481222062532;270.1917013154234;275.4277932560699;295.56;6940000.000000001;3700000.0;3740000.0;1390000.0;3740000.0;3220000.0000000005;6970000.0;0.0;0.0;0.050333333333333334;0.0465;0.0;0.0;0.0;11267.578125;0.0;2514.708984375;18246.525390625;488650.6134625569;487165.67762054916;257032.26303818572;257032.26303818572;250087.63349835383;429467.9694778635;431190.16117913154;437431.90375225403;472621.17715536855;527491.8448912816;472850.01062592753;437431.90375225403;448743.2820171619;465409.6375306119;455483.4997965675;391391.51331454556;478885.7477767708;431382.7989323331;431190.16117913154;244179.05427248686;205710.24989127388;470360.39762778033;204532.76250236278;203531.78396999693;275.01164581059277;2133851.254048006;609021.512385158;149400.64133845514;1006180.4970589448;0;2;2;8;18;25;18;0;94;94;720601671489.6898;274489993465.26205;604342816394.7395;11722.59010957786;12360.985033331915;-0.0;0.0;2632299.8859184626;420020.7062379191;0.0;234224.04286653353;1.74742950511658;0.22837323093707895
3316;2019-09-08 00:16:45.106;708;702;219;219;195;63;40;46;0;42;766;263;-1;59;259;183;293;648;224;40;40;13;689;370;375;138;375;321;691;-2.0;-1.0;825.0;234.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19926.634765625;13514.7021484375;0.0;2509.24780273438;489.0;364763;581.0;0.0;Calculated values ==>;1567894605.106;343.96000000000004;343.36;295.06;295.06;292.66;279.46000000000004;275.4277932560699;277.16;277.76000000000005;273.16;277.36;349.76;299.46000000000004;273.06;279.06;299.06;291.46000000000004;302.46000000000004;337.96000000000004;277.16;277.16;331.26000000000005;322.06;274.46000000000004;242.14157278889297;270.0766712529157;275.4277932560699;295.56;6890000.000000001;3700000.0;3750000.0;1380000.0;3750000.0;3210000.0;6909999.999999999;0.0;0.0;0.1375;0.039;0.0;0.0;0.0;13514.7021484375;0.0;2509.24780273438;19926.634765625;489315.61184383754;488236.3403784098;256947.54870101967;256947.54870101967;248650.1895071589;429467.9694778635;431505.12805928;437660.55532777845;473143.7464358393;528941.3889532161;473222.7943879995;437499.6071459283;446637.49948456755;465264.4466859;455625.4652126782;394937.2547600476;480190.0380954236;431505.12805928;431505.12805928;243760.74795305103;205292.2597576877;470298.1829359995;204989.6388786791;203531.78396999693;275.18715180774507;2134169.2046612925;609227.928128034;149442.48671188107;1006180.4970589448;0;2;2;8;18;25;18;0;94;94;720826259139.797;274573051915.30167;604535619944.8315;31992.251011751163;10347.033218235492;-0.0;0.0;2632663.994116143;420209.84510669636;0.0;234224.04286653353;2.6422501542380474;0.27798174731157427
3317;2019-09-08 00:17:45.137;707;704;221;221;196;61;43;47;-6;45;779;262;-8;49;259;183;293;649;222;43;43;12;699;370;374;136;375;314;700;284.0;-2.0;1275.0;200.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;23242.37890625;13777.5185546875;3619.78149414062;2456.96240234375;489.0;364764;579.0;0.0;Calculated values ==>;1567894665.137;343.86;343.56000000000006;295.26000000000005;295.26000000000005;292.76000000000005;279.26000000000005;275.4277932560699;277.46000000000004;277.86;272.56;277.66;351.06000000000006;299.36;272.36;278.06;299.06;291.46000000000004;302.46000000000004;338.06000000000006;277.46000000000004;277.46000000000004;331.06;322.06;274.36;241.71165711629368;269.2639976450953;275.4277932560699;295.36;6990000.000000001;3700000.0;3740000.0;1360000.0;3750000.0;3140000.0;7000000.0;0.04733333333333333;0.0;0.2125;0.03333333333333333;0.0;0.04733333333333333;0.0;13777.5185546875;3619.78149414062;2456.96240234375;23242.37890625;488128.2139629099;487583.52366271685;257257.39792567655;257257.39792567655;248670.453693025;429467.9694778635;432336.3039009257;438291.20036355284;473696.4923814395;530841.1641920215;474018.2190253749;437975.1822108798;446545.99598913855;465264.4466859;455625.4652126782;387224.7529368901;479311.4375210532;432336.3039009257;432336.3039009257;242924.1476594651;205292.2597576877;470469.1018322894;205251.446193444;205251.446193444;275.2874774186875;2134529.1323093013;609455.4808092531;149483.89317931206;1006210.6774899686;0;2;2;9;18;25;18;0;94;94;721051075235.3113;274655294385.4898;604726218370.2676;49520.94776114813;8840.588521294847;-0.0;10748.6832648208;2633343.621733744;420369.82456826314;0.0;234313.66150633167;3.4808756919189734;0.2743296709600384
3318;2019-09-08 00:18:45.127;710;711;226;226;198;56;42;45;-10;46;788;261;-13;33;260;180;293;660;220;45;42;10;728;372;377;131;377;303;729;-2.0;-1.0;1523.0;419.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24174.2578125;14310.5546875;3782.54345703125;2386.88598632812;488.0;364765;578.0;0.0;Calculated values ==>;1567894725.127;344.16;344.26;295.76000000000005;295.76000000000005;292.96000000000004;278.76000000000005;275.63479819532273;277.36;277.66;272.16;277.76000000000005;351.96000000000004;299.26000000000005;271.86;276.46000000000004;299.16;291.16;302.46000000000004;339.16;277.66;277.36;330.96000000000004;321.96000000000004;274.16;240.61611355647437;267.9596281332873;275.63479819532273;295.16;7280000.0;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;3030000.0;7290000.000000001;0.0;0.0;0.25383333333333336;0.06983333333333334;0.0;0.0;0.0;14310.5546875;3782.54345703125;2386.88598632812;24174.2578125;485508.8848358181;485552.9587803955;257741.70605126076;257741.70605126076;248368.3611731514;429328.3091220336;431366.10962521314;440102.7751569699;474437.7492251421;532607.1488387903;475320.1312968051;439647.05077244143;446390.54166232125;465106.5304130816;454862.3128419118;291087.45644078887;477678.4463049353;431942.8277226898;431366.10962521314;242505.85365607988;204874.27233412856;470943.72446171107;205381.21364499105;205251.446193444;275.34697517961246;2134924.205092247;609689.5090750956;149524.2518549902;1006272.3532502312;0;2;2;9;18;25;18;0;94;94;721276337685.347;274735381035.50253;604911287520.297;59580.15636379064;18545.11533870095;-0.0;0.0;2634252.6460722852;420598.0007314329;0.0;234403.21893815932;3.814713488218574;0.3930964565673596
3319;2019-09-08 00:19:45.108;725;723;224;224;205;62;46;47;-4;48;793;261;-4;22;258;181;293;664;214;48;46;9;711;377;382;127;382;300;710;-2.0;-1.0;1246.0;255.0;0.0;84;0;90;1;0;0;1;0;0;0;1;0;1;0;0;25898.845703125;13256.6630859375;6658.7021484375;2377.15063476562;487.0;364766;576.0;0.0;Calculated values ==>;1567894785.108;345.66;345.46000000000004;295.56;295.56;293.66;279.36;276.14872888175563;277.76000000000005;277.86;272.76000000000005;277.96000000000004;352.46000000000004;299.26000000000005;272.76000000000005;275.36;298.96000000000004;291.26000000000005;302.46000000000004;339.56000000000006;277.96000000000004;277.76000000000005;330.76000000000005;321.86;274.06;239.71726792356844;267.5978703862781;276.14872888175563;294.56;7109999.999999999;3770000.0000000005;3820000.0000000005;1270000.0;3820000.0000000005;3000000.0;7100000.0;0.0;0.0;0.2076666666666667;0.042499999999999996;0.0;0.0;0.0;13256.6630859375;6658.7021484375;2377.15063476562;25898.845703125;489514.80989321886;489325.4884853071;257884.88359116254;257884.88359116254;251280.52679089;428973.91024759493;430824.0620999299;441642.3686528343;475141.5216906478;533350.4035605799;475703.533687352;441642.3686528343;445414.6422129316;464105.45700154203;454157.7009041262;297748.2818185159;480481.74195474497;431215.7964485822;430824.0620999299;241669.27786274583;204456.2876039246;471379.57523968257;206783.32190842048;205251.446193444;275.90656747569955;2135341.348817149;609919.1631428452;149563.93958836733;1006359.3360769124;0;2;2;9;18;25;18;0;94;94;721503965580.1444;274812756525.43365;605092130235.136;48772.39537392328;11245.340766578638;-0.0;0.0;2635155.298072284;420846.1759183857;0.0;234403.21893815932;2.6922818623439477;0.25867740310410653
3320;2019-09-08 00:20:45.118;732;731;220;219;198;61;48;50;-17;51;800;260;-14;16;257;180;293;659;208;51;48;10;688;374;379;136;379;297;687;-2.0;-1.0;1021.0;169.0;0.0;98;100;76;1;0;0;1;0;0;0;1;0;0;0;0;22953.751953125;11927.556640625;7012.802734375;1363.93432617188;486.0;364767;574.0;0.0;Calculated values ==>;1567894845.118;346.36;346.26;295.16;295.06;292.96000000000004;279.26000000000005;275.84098080016133;277.96000000000004;278.16;271.46000000000004;278.26000000000005;353.16;299.16;271.76000000000005;274.76000000000005;298.86;291.16;302.46000000000004;339.06000000000006;278.26000000000005;277.96000000000004;330.56;321.76000000000005;274.16;241.71165711629368;267.23344911666527;275.84098080016133;293.96000000000004;6880000.0;3740000.0;3790000.0;1360000.0;3790000.0;2970000.0;6870000.0;0.0;0.0;0.1701666666666667;0.028166666666666666;0.0;0.0;0.0;11927.556640625;7012.802734375;1363.93432617188;22953.751953125;492856.0525798414;492814.2117661049;257509.12354691504;257138.0019822685;249781.76906605467;429187.4505931623;431999.26591750176;440346.55306554306;474281.32534014026;534298.8031068874;475969.0594942161;440794.2302202101;445152.9180580566;464412.8574941339;454523.8241779035;395591.23890882503;482308.60464616894;432571.34098947106;431999.26591750176;240832.718256323;204038.30555042345;470272.87658027647;206081.47989187622;205251.446193444;275.6243964961112;2135748.5216483832;610129.0666186161;149595.12049232153;1006473.2842724522;0;2;2;9;18;25;18;0;94;94;721732303630.1082;274891669675.42114;605271260085.1075;39864.106618385646;7441.391006723274;-0.0;0.0;2635894.058695022;421001.92463693256;0.0;234403.21893815932;2.329827292755258;0.21204804575756897
3321;2019-09-08 00:21:45.129;728;726;221;220;197;55;48;49;-29;52;807;259;-29;9;258;177;293;636;207;51;48;10;677;370;375;140;375;295;677;-2.0;-1.0;562.0;72.0;0.0;98;100;66;1;0;0;1;0;0;0;1;0;0;0;0;21760.13671875;10865.84375;6897.9384765625;1345.86669921875;484.0;364768;572.0;0.0;Calculated values ==>;1567894905.129;345.96000000000004;345.76;295.26000000000005;295.16;292.86;278.66;275.4277932560699;277.96000000000004;278.06;270.26000000000005;278.36;353.86;299.06;270.26000000000005;274.06;298.96000000000004;290.86;302.46000000000004;336.76000000000005;278.26000000000005;277.96000000000004;330.36;321.56;274.16;242.56692532238324;266.98899913490544;275.4277932560699;293.86;6770000.0;3700000.0;3750000.0;1400000.0;3750000.0;2950000.0;6770000.0;0.0;0.0;0.09366666666666666;0.012;0.0;0.0;0.0;10865.84375;6897.9384765625;1345.86669921875;21760.13671875;493389.87234411866;493108.08309466176;258389.9512247484;258008.67233650378;249811.93986494697;429467.9694778635;433022.3399103346;438976.4476318292;473863.56441634416;535170.9591933818;476107.04991433106;438976.4476318292;444554.3181376856;465131.5501402393;454771.10132512817;401927.14307443844;479968.71483553515;433581.36437751434;433022.3399103346;239996.17471937067;203202.34940748036;469732.021654708;205149.20633278735;205251.446193444;275.24832010331806;2136121.2056996915;610319.0464448623;149617.70630747604;1006589.2283682396;0;2;2;9;18;25;18;0;94;94;721958545099.799;274974484855.308;605448892644.8647;21901.818268343584;3174.993783863048;-0.0;0.0;2636408.8690996487;421090.41072954325;0.0;234403.21893815932;1.3122591707257871;0.11515174542678924
3322;2019-09-08 00:22:45.119;717;718;229;228;200;50;46;46;-32;53;804;256;-32;5;259;175;293;624;206;46;46;10;665;367;371;143;371;295;665;-2.0;-1.0;368.0;37.0;0.0;98;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20857.021484375;9870.646484375;6761.30322265625;1332.66149902344;482.0;364769;571.0;0.0;Calculated values ==>;1567894965.119;344.86;344.96000000000004;296.06;295.96000000000004;293.16;278.16;275.1157276137837;277.76000000000005;277.76000000000005;269.96000000000004;278.46000000000004;353.56000000000006;298.76000000000005;269.96000000000004;273.66;299.06;290.66;302.46000000000004;335.56;277.76000000000005;277.76000000000005;330.26000000000005;321.36;274.16;243.1966462407574;266.98899913490544;275.1157276137837;293.76000000000005;6650000.0;3670000.0000000005;3710000.0;1430000.0;3710000.0;2950000.0;6650000.0;0.0;0.0;0.06133333333333334;0.006166666666666667;0.0;0.0;0.0;9870.646484375;6761.30322265625;1332.66149902344;20857.021484375;493046.22490819555;493186.3391369579;262278.2808458461;261861.10132500235;251298.94379155725;429675.2189834977;433655.0226239892;438520.37345905404;473573.4516685199;534860.286353917;475759.20358183904;438520.37345905404;443982.8824693468;465843.5510757728;454992.33547233755;407613.91019093903;479537.759414166;433655.0226239892;433655.0226239892;239577.9089402584;202366.40377179522;469323.89381167525;204453.25827328698;205251.446193444;274.96663511515743;2136476.2894942765;610491.8217294953;149640.02365562023;1006703.0364112488;0;2;2;9;18;25;18;0;94;94;722182307799.8345;275059370705.3215;605625863144.8928;14356.116398060381;1633.3689191533945;-0.0;0.0;2636710.9681970077;421130.4737404599;0.0;234403.21893815932;0.890054626499502;0.07572272969297765
3323;2019-09-08 00:23:45.130;705;705;235;234;207;45;43;43;-33;53;795;253;-34;3;259;174;293;596;202;43;44;11;649;362;367;145;367;294;650;92.0;-1.0;52.0;59.0;0.0;98;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20301.6875;8818.8681640625;6568.97412109375;1326.18762207031;481.0;364770;568.0;0.0;Calculated values ==>;1567895025.13;343.66;343.66;296.66;296.56;293.86;277.66;274.5913991737795;277.46000000000004;277.46000000000004;269.86;278.46000000000004;352.66;298.46000000000004;269.76000000000005;273.46000000000004;299.06;290.56;302.46000000000004;332.76000000000005;277.46000000000004;277.56;329.96000000000004;321.26000000000005;274.26000000000005;243.61107973660833;266.86631818009863;274.5913991737795;293.36;6490000.000000001;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2940000.0;6500000.0;0.015333333333333334;0.0;0.008666666666666666;0.009833333333333333;0.0;0.015333333333333334;0.0;8818.8681640625;6568.97412109375;1326.18762207031;20301.6875;492982.0875750163;492881.13416203624;266014.7151403807;265547.2479130438;254460.85119182547;430014.67791919125;434098.11877146957;438591.3684654617;473313.68340882397;534001.6936219418;475538.72388268163;438439.1573181969;443898.1185026897;466418.2858072211;455688.9596420027;413988.81042359944;477059.43140396895;434098.11877146957;434279.63764931663;238323.1353838712;201948.4348523538;469150.18905723805;202331.30976822582;202331.30976822582;274.1221772803594;2136819.341618068;610647.5962387301;149662.1847938177;1006814.1424217712;0;2;2;9;18;25;18;0;94;94;722403748390.4116;275145786545.5467;605802595540.3534;2047.5871753760443;2623.718979675287;-0.0;3556.5410275100594;2636847.6907883566;421165.9559769269;0.0;234432.86221373684;0.4922718954214602;0.031328305195180074
3324;2019-09-08 00:24:45.100;691;691;235;234;210;40;42;39;-34;52;784;251;-35;4;260;174;293;560;199;41;43;11;638;357;362;146;361;294;639;-2.0;-1.0;0.0;42.0;0.0;98;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19631.021484375;7894.443359375;6385.00634765625;1328.02941894531;480.0;364771;566.0;0.0;Calculated values ==>;1567895085.1;342.26;342.26;296.66;296.56;294.16;277.16;274.0616903277293;277.36;277.06;269.76000000000005;278.36;351.56000000000006;298.26000000000005;269.66;273.56;299.16;290.56;302.46000000000004;329.16;277.26000000000005;277.46000000000004;329.76000000000005;321.16;274.26000000000005;243.81672145450628;266.86631818009863;274.0616903277293;293.06;6380000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;2940000.0;6390000.0;0.0;0.0;0.0;0.007;0.0;0.0;0.0;7894.443359375;6385.00634765625;1328.02941894531;19631.021484375;492153.7240710056;492051.656510219;266955.3828930764;266463.5573749372;256144.59824798984;430346.717906069;435138.326120535;438439.1573181969;473084.60865818406;532861.9211829499;475306.58352584834;438286.6576737402;444041.2000962594;467401.68226075795;456517.28431931394;417828.55519132444;472872.1841133661;434960.5676705249;435315.5984456732;237486.63934987856;201530.46850934727;469013.3471318901;198163.221395928;202331.30976822582;272.45808156989636;2137151.9478054866;610786.8041954738;149684.29220984448;1006922.0382837147;0;2;2;9;18;25;18;0;94;94;722622339039.6469;275233042895.2414;605978907339.7366;0.0;1895.950880151735;-0.0;0.0;2636864.745483145;421203.601060336;0.0;234462.48523660816;0.12147707293717781;0.020271169129194192
3325;2019-09-08 00:25:45.131;678;680;233;233;206;35;41;33;-24;50;773;249;-31;6;260;173;293;543;199;38;42;11;634;350;355;146;355;292;636;142.0;-1.0;290.0;0.0;0.0;100;100;12;1;0;0;1;0;0;0;1;0;1;0;0;19030.595703125;6746.212890625;6480.39501953125;3096.03686523438;478.0;364772;565.0;0.0;Calculated values ==>;1567895145.131;340.96000000000004;341.16;296.46000000000004;296.46000000000004;293.76000000000005;276.66;273.3108153835814;277.26000000000005;276.46000000000004;270.76000000000005;278.16;350.46000000000004;298.06;270.06;273.76000000000005;299.16;290.46000000000004;302.46000000000004;327.46000000000004;276.96000000000004;277.36;329.66;320.96000000000004;274.26000000000005;243.81672145450628;266.62003547228215;273.3108153835814;293.06;6340000.0;3500000.0;3550000.0;1460000.0;3550000.0;2920000.0;6360000.0;0.023666666666666666;0.0;0.04833333333333333;0.0;0.0;0.023666666666666666;0.0;6746.212890625;6480.39501953125;3096.03686523438;19030.595703125;490756.89622680214;490828.75487681036;266237.2090732485;266237.2090732485;254766.8205542034;430799.1582183253;436625.3330949991;440381.31451515557;472886.79897258285;531871.3404242063;475330.75578785257;439336.4473106853;444725.8672370352;468245.0390451662;457523.44848152105;419140.29883478995;470591.08555801376;436107.93194895133;436796.93426508165;237068.3971897606;200694.54348549087;469013.3471318901;200392.8114580023;200392.8114580023;273.3108153835814;2137474.294409194;610908.8727006619;149721.17847702687;1007029.3053547203;0;2;2;9;18;25;18;0;94;95;722837550175.1392;275320688155.4419;606154798170.1389;11599.444314429074;0.0;-0.0;5594.897573100878;2636961.457461372;421219.40881416196;0.0;234509.1334722997;1.0534041587092287;0.04482046072278529
3326;2019-09-08 00:26:45.121;669;668;229;228;207;35;40;31;-10;45;758;248;-17;23;261;172;293;512;200;39;41;10;615;352;357;131;356;294;616;-2.0;-1.0;181.0;100.0;0.0;100;0;1;1;0;0;1;0;0;0;1;0;1;0;0;18219.48046875;5865.04638671875;6126.29150390625;2331.7109375;477.0;364773;562.0;0.0;Calculated values ==>;1567895205.121;340.06000000000006;339.96000000000004;296.06;295.96000000000004;293.86;276.66;273.5264737036516;277.16;276.26000000000005;272.16;277.66;348.96000000000004;297.96000000000004;271.46000000000004;275.46000000000004;299.26000000000005;290.36;302.46000000000004;324.36;277.06;277.26000000000005;329.36;320.86;274.16;240.61611355647437;266.86631818009863;273.5264737036516;293.16;6150000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;2940000.0;6160000.0;0.0;0.0;0.030166666666666668;0.016666666666666666;0.0;0.0;0.0;5865.04638671875;6126.29150390625;2331.7109375;18219.48046875;491476.25051005627;491235.297014188;266055.84902740427;265547.94510961155;256215.9548337231;430671.36484660726;435981.958921699;442018.0725426571;474340.9607716398;530164.1874927217;474957.9630632586;440989.4967202697;446721.3270401165;468233.12332088803;457061.0035364718;424882.4272898832;468327.0098159365;435807.7667011844;436155.6998607666;235813.6939595721;200276.58477070546;470943.72446171107;199711.49174690928;200392.8114580023;273.05133841699313;2137784.6599744586;611013.9490123519;149766.4021701849;1007134.3435664788;0;2;2;9;18;25;18;0;94;95;723051114575.1731;275403774305.4551;606330568870.1669;7309.5818540050595;4520.5372119133635;-0.0;0.0;2637119.006416931;421257.0736790766;0.0;234555.74984805853;0.8259497826111285;0.09017820309896706
3327;2019-09-08 00:27:45.122;660;658;228;228;203;33;39;28;0;42;753;248;-5;34;262;171;293;482;200;39;40;10;614;346;351;130;351;292;615;161.0;-1.0;137.0;0.0;0.0;83;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16724.044921875;5878.587890625;5590.728515625;1370.42895507812;475.0;364774;560.0;0.0;Calculated values ==>;1567895265.122;339.16;338.96000000000004;295.96000000000004;295.96000000000004;293.46000000000004;276.46000000000004;272.8767566201714;277.06;275.96000000000004;273.16;277.36;348.46000000000004;297.96000000000004;272.66;276.56;299.36;290.26000000000005;302.46000000000004;321.36;277.06;277.16;329.16;320.66;274.16;240.39332010688793;266.62003547228215;272.8767566201714;293.16;6140000.0;3460000.0;3510000.0;1300000.0;3510000.0;2920000.0;6150000.0;0.026833333333333334;0.0;0.022833333333333334;0.0;0.0;0.026833333333333334;0.0;5878.587890625;5590.728515625;1370.42895507812;16724.044921875;490340.01998271793;489958.7120689131;265640.26217148383;265640.26217148383;254691.85216530817;431051.2098666511;437212.9964797356;443872.89149950695;474179.22265781194;529797.3044987825;475214.8491745006;443156.2897377537;448615.1939803106;469055.89064606384;457898.2943310054;425165.3757035654;463616.1365568025;437212.9964797356;437382.1577496501;234977.24436692704;199440.67485045042;471077.2095911244;199333.85361727496;199333.85361727496;272.8767566201714;2138075.860872296;611111.8142622719;149797.25385010522;1007231.9870272209;0;2;2;9;18;25;18;0;94;95;723263518114.9165;275482075610.3605;606506371799.9545;5583.6413649776305;0.0;-0.0;6387.629494218734;2637226.4517343515;421294.7454503161;0.0;234608.98098095015;0.9323604574941569;0.02189573799522927
3328;2019-09-08 00:28:45.123;653;654;228;228;202;29;39;24;7;41;767;249;2;29;262;170;293;479;200;41;39;10;611;342;347;131;347;292;613;540.0;-1.0;97.0;55.0;0.0;15;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14656.3818359375;5821.83251953125;3536.65771484375;1360.4853515625;473.0;364775;557.0;0.0;Calculated values ==>;1567895325.123;338.46000000000004;338.56000000000006;295.96000000000004;295.96000000000004;293.36;276.06;272.43898195401505;277.06;275.56;273.86;277.26000000000005;349.86;298.06;273.36;276.06;299.36;290.16;302.46000000000004;321.06;277.26000000000005;277.06;328.86;320.46000000000004;274.16;240.61611355647437;266.62003547228215;272.43898195401505;293.16;6110000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2920000.0;6130000.0;0.09000000000000001;0.0;0.016166666666666666;0.009166666666666667;0.0;0.09000000000000001;0.0;5821.83251953125;3536.65771484375;1360.4853515625;14656.3818359375;489687.0459594259;489614.8840616344;265827.77334951045;265827.77334951045;254408.260882213;431298.55289687274;438127.3775264764;444867.31494041433;473953.66127806285;531249.4662138775;475330.75578785257;444158.0439782486;447930.95704444684;469607.3913460498;458406.0642754178;426004.118417809;463408.14965856145;438459.08401584125;438127.3775264764;233722.59852315116;198604.77482894104;470943.72446171107;198030.68451331696;198030.68451331696;272.34400908178003;2138337.368786688;611209.3193906305;149820.0118485934;1007308.0498467421;0;2;2;9;18;25;18;0;94;95;723472921604.6636;275560376915.26587;606681574719.7428;3990.525525238074;2501.702866193613;-0.0;21608.702371184354;2637306.237788086;421315.59332163463;0.0;234842.28763459277;2.6216060049136014;0.02594588318887462
3329;2019-09-08 00:29:45.143;648;645;228;227;204;29;39;20;10;40;783;250;7;30;262;169;293;460;200;42;40;11;617;337;341;132;341;294;619;1100.0;0.0;12.0;2.0;0.0;1;93;1;1;0;0;1;0;0;0;1;0;0;0;0;14477.4150390625;5932.25146484375;3170.39819335938;1312.96997070312;472.0;364776;555.0;0.0;Calculated values ==>;1567895385.143;337.96000000000004;337.66;295.96000000000004;295.86;293.56;276.06;271.8864255623528;277.06;275.16;274.16;277.16;351.46000000000004;298.16;273.86;276.16;299.36;290.06;302.46000000000004;319.16;277.36;277.16;328.66;320.36;274.26000000000005;240.83765695389522;266.86631818009863;271.8864255623528;293.16;6170000.0;3370000.0000000005;3410000.0;1320000.0;3410000.0;2940000.0;6190000.0;0.18333333333333332;0.0;0.002;0.0003333333333333333;0.0;0.18333333333333332;0.0;5932.25146484375;3170.39819335938;1312.96997070312;14477.4150390625;488356.11077086977;487722.00005516707;265276.47334593855;264784.18672780937;254869.99476920647;431601.1154718507;439467.67495726777;444895.3071150428;473727.59171134117;532758.2605307447;475190.431595273;444469.18336650386;447691.49687266;470427.51774174796;459068.92781838943;424311.3110585698;459326.3361540592;439951.6738430196;439629.34470787446;232886.18681767926;198186.82848740023;470907.506429493;196927.66761880514;196927.66761880514;271.8844040552339;2138580.2313544494;611307.3027407024;149842.2980692033;1007363.9606100036;0;2;2;9;18;25;18;0;94;95;723679390404.5979;275639303215.2408;606857433319.6869;495.9352789924754;91.32661293689596;-0.0;44495.307466329374;2637343.637423834;421337.20910348016;0.0;235393.33800531316;4.3283617263769925;-0.08058479865660807
3330;2019-09-08 00:30:45.134;646;646;229;232;206;25;39;13;11;37;791;250;9;32;262;167;293;484;201;41;39;11;631;330;334;134;334;296;634;-2.0;-1.0;54.0;2.0;0.0;1;90;1;1;0;0;0;0;0;0;1;0;0;0;0;12368.3017578125;6054.45654296875;0.0;1296.28344726562;470.0;364777;552.0;0.0;Calculated values ==>;1567895445.134;337.76;337.76;296.06;296.36;293.76000000000005;275.66;271.1026128081217;277.06;274.46000000000004;274.26000000000005;276.86;352.26;298.16;274.06;276.36;299.36;289.86;302.46000000000004;321.56;277.26000000000005;277.06;328.36;320.16;274.26000000000005;241.2770596917726;267.1113755279542;271.1026128081217;293.26000000000005;6310000.0;3300000.0;3340000.0;1340000.0;3340000.0;2960000.0;6340000.0;0.0;0.0;0.009000000000000001;0.0003333333333333333;0.0;0.0;0.0;6054.45654296875;0.0;1296.28344726562;12368.3017578125;486569.6802112181;486244.2944270147;264491.64393648866;265923.44570346107;254867.06342136994;432012.3539207929;440987.30195895955;444639.9159599528;473176.5657117748;533439.2064512755;474933.46587736515;444354.4352571944;447589.72615799325;471373.81524356134;459907.8663828709;420098.1694684155;461196.6019907648;441300.97094395815;440987.30195895955;231631.59724164338;197350.94305643384;470639.7110939334;194955.92887597682;196927.66761880514;271.06610930458845;2138803.9121045982;611407.176991008;149864.0385861832;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;723881860030.1902;275719091245.4742;607034406770.2046;2247.155883755784;91.89459407265218;-0.0;0.0;2637366.4930880596;421338.73571784986;0.0;235764.07661614934;0.3182061235924437;0.02460285628584839
3331;2019-09-08 00:31:45.144;648;650;236;235;205;27;40;10;11;34;794;249;10;36;263;167;293;518;202;42;41;12;640;330;335;132;335;298;643;222.0;-1.0;941.0;32.0;0.0;1;77;1;1;0;0;0;0;0;0;1;0;0;0;0;13188.091796875;6159.6103515625;0.0;1233.79248046875;469.0;364778;550.0;0.0;Calculated values ==>;1567895505.144;337.96000000000004;338.16;296.76000000000005;296.66;293.66;275.86;271.1026128081217;277.16;274.16;274.26000000000005;276.56;352.56000000000006;298.06;274.16;276.76000000000005;299.46000000000004;289.86;302.46000000000004;324.96000000000004;277.36;277.26000000000005;328.16;320.06;274.36;240.83765695389522;267.35522164206344;271.1026128081217;293.36;6400000.0;3300000.0;3350000.0;1320000.0;3350000.0;2980000.0;6430000.0;0.037000000000000005;0.0;0.15683333333333332;0.005333333333333333;0.0;0.037000000000000005;0.0;6159.6103515625;0.0;1233.79248046875;13188.091796875;485878.0102198045;485838.66537058767;267091.4769398256;266602.54196774727;254051.3314326677;432012.3539207929;440930.6016415115;444239.97794932604;473145.2311080622;533602.412669103;474558.7796693301;444096.3187941164;447766.00290744303;471362.5392149662;459907.8663828709;417156.9032556428;465618.1808725787;441244.9462107961;441087.92521575605;230795.22267914342;196933.003932529;471004.98279486166;194989.2187378923;194989.2187378923;271.0795239455374;2139016.9175458443;611508.9778457613;149885.12606623865;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;724082593480.1583;275798904545.4615;607212636470.1763;39090.827402993185;1472.084074970503;-0.0;9105.65213968096;2637711.033695927;421351.7710456157;0.0;235839.9696973737;6.717957176965941;0.40082324980253115
3332;2019-09-08 00:32:45.115;651;653;242;238;207;29;43;9;11;32;796;249;10;36;263;168;293;551;200;44;43;13;676;329;333;131;333;297;679;-1.0;-1.0;554.0;34.0;0.0;1;59;0;1;0;0;0;0;0;0;1;0;0;0;0;14883.107421875;6467.58251953125;0.0;1113.84704589844;467.0;364779;548.0;0.0;Calculated values ==>;1567895565.115;338.26;338.46000000000004;297.36;296.96000000000004;293.86;276.06;270.9896433162861;277.46000000000004;274.06;274.26000000000005;276.36;352.76;298.06;274.16;276.76000000000005;299.46000000000004;289.96000000000004;302.46000000000004;328.26000000000005;277.56;277.46000000000004;327.96000000000004;319.86;274.46000000000004;240.61611355647437;267.23344911666527;270.9896433162861;293.16;6759999.999999999;3290000.0;3329999.9999999995;1310000.0;3329999.9999999995;2970000.0;6790000.000000001;0.0;0.0;0.09233333333333334;0.005666666666666667;0.0;0.0;0.0;6467.58251953125;0.0;1113.84704589844;14883.107421875;482340.59188625764;482303.5751251215;266956.24708892964;265181.3852663397;253170.6681518116;432069.9255137471;441824.3720594871;444440.31481115596;473081.36623795505;533883.8931827139;474687.9410399812;444297.16997077694;447954.47212068277;471630.91275515006;460195.09582628607;402441.2348904946;466187.28235744;441979.5542085655;441824.3720594871;229958.8627652946;196097.13278094304;471235.6892988843;194668.95662815866;194989.2187378923;270.946589422766;2139250.731141277;611614.1535934167;149904.68027317376;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;724282896620.0118;275877766410.4038;607391050195.0458;23062.222072230084;1567.2114851341123;-0.0;0.0;2638228.7254358367;421377.086266991;0.0;235915.8134562722;3.2486529545392253;0.2574191179278731
3333;2019-09-08 00:33:45.145;659;657;238;241;205;34;21;11;11;31;796;249;10;33;263;169;293;581;201;41;22;13;681;339;343;131;344;290;683;-1.0;-2.0;1451.0;176.0;0.0;1;42;0;1;0;0;0;0;0;0;1;0;0;0;0;16618.658203125;6516.7607421875;0.0;969.5921020507809;465.0;364780;546.0;0.0;Calculated values ==>;1567895625.145;339.06000000000006;338.86;296.96000000000004;297.26000000000005;293.66;276.56;272.10816812424576;275.26000000000005;274.26000000000005;274.26000000000005;276.26000000000005;352.76;298.06;274.16;276.46000000000004;299.46000000000004;290.06;302.46000000000004;331.26000000000005;277.26000000000005;275.36;327.76000000000005;319.66;274.46000000000004;240.61611355647437;266.37251300914875;272.10816812424576;293.26000000000005;6809999.999999999;3390000.0;3429999.9999999995;1310000.0;3440000.0;2900000.0;6830000.0;0.0;0.0;0.24183333333333332;0.029333333333333333;0.0;0.0;0.0;6516.7607421875;0.0;969.5921020507809;16618.658203125;482977.3091703291;482455.30377898086;264904.6589808997;266210.922839453;252309.54638881102;431480.97241316177;436025.4255826594;445822.5012352784;472984.3684616349;534399.917347661;475586.5013910296;445682.80507099075;448850.34255023213;470143.648332474;458751.1088074588;399779.6577429542;470615.7211287912;439350.7585732502;436195.44130060053;229122.51738040973;195261.2709748474;471235.6892988843;197279.42730196737;194989.2187378923;272.03279265427096;2139513.3771120505;611722.4105553096;149922.0509470615;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;724485798019.9152;275956405710.36633;607567238244.9618;60106.00004620571;8036.050351909564;-0.0;0.0;2638922.1404874185;421457.15346251917;0.0;235915.8134562722;9.102169215889873;0.7710765875105796
3334;2019-09-08 00:34:45.096;671;660;227;231;218;42;18;13;11;31;791;249;11;30;261;172;293;590;202;23;19;15;668;351;355;130;356;291;671;-1.0;-1.0;1143.0;76.0;0.0;0;24;0;1;0;0;0;0;0;0;1;0;0;0;0;14885.4921875;6410.22216796875;0.0;860.522827148438;463.0;364781;545.0;0.0;Calculated values ==>;1567895685.096;340.26;339.16;295.86;296.26000000000005;294.96000000000004;277.36;273.4187578820637;274.96000000000004;274.46000000000004;274.26000000000005;276.26000000000005;352.26;298.06;274.26000000000005;276.16;299.26000000000005;290.36;302.46000000000004;332.16;275.46000000000004;275.06;327.66;319.46000000000004;274.66;240.39332010688793;266.49643012054327;273.4187578820637;293.36;6680000.0;3510000.0;3550000.0;1300000.0;3560000.0;2910000.0;6709999.999999999;0.0;0.0;0.1905;0.012666666666666666;0.0;0.0;0.0;6410.22216796875;0.0;860.522827148438;14885.4921875;486168.1642090621;484231.00370743044;261083.98096967497;262731.2150152633;257555.16686344618;430735.4089219946;432549.51618987776;445627.15488519217;473114.68441337737;533809.2503952706;475458.7263343821;445627.15488519217;448255.54713608854;468233.12332088803;457224.1086291105;406281.0987980057;473569.5667936737;433458.17107015935;432732.3423467184;228704.35009887922;194425.4183739577;471562.9649996686;200560.04765901744;194989.2187378923;273.3808184191573;2139775.697295285;611830.0474375493;149937.28944984972;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;724695027009.8286;276034641765.334;607741395899.8898;46685.283926586286;3432.7036196482477;-0.0;0.0;2639811.341079475;421552.64836100035;0.0;235915.8134562722;6.8931020933745115;0.5544280548944408
3335;2019-09-08 00:35:45.096;683;664;218;222;221;51;22;14;12;31;785;249;13;29;258;175;293;592;202;26;23;17;666;358;362;135;362;296;669;-2.0;-1.0;1054.0;58.0;0.0;0;28;0;1;0;0;0;0;0;0;1;0;0;0;0;13618.3662109375;6392.0498046875;0.0;951.787719726562;462.0;364782;544.0;0.0;Calculated values ==>;1567895745.096;341.46000000000004;339.56000000000006;294.96000000000004;295.36;295.26000000000005;278.26000000000005;274.1680685717883;275.36;274.56;274.36;276.26000000000005;351.66;298.06;274.46000000000004;276.06;298.96000000000004;290.66;302.46000000000004;332.36;275.76000000000005;275.46000000000004;327.56;319.36;274.86;241.49495122638035;267.1113755279542;274.1680685717883;293.36;6659999.999999999;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2960000.0;6690000.000000001;0.0;0.0;0.17566666666666667;0.009666666666666665;0.0;0.0;0.0;6392.0498046875;0.0;951.787719726562;13618.3662109375;488117.30242920946;485037.72401517234;257657.73443389253;259205.4064439161;258814.47900989393;430280.9020939914;431482.61292393017;444782.34520442283;472460.9817075043;532816.7399324347;474816.90178045334;444924.569094875;447173.4108414305;467001.0665144205;456491.46919281245;407175.3702294463;474131.8632380381;432231.7588219136;431670.8128640493;228286.1864045524;194007.49548133422;471092.8683005434;202425.06447110517;194989.2187378923;274.1403498481849;2140013.2294486053;611936.7330373215;149952.39203774036;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;724910127009.8286;276114141765.334;607917495899.8898;42574.09564881947;2597.122103684569;-0.0;0.0;2640555.1692426032;421602.89690869476;0.0;235915.8134562722;6.150901024476039;0.4883673052865859
3336;2019-09-08 00:36:45.107;690;670;214;217;215;59;26;15;14;31;780;250;19;31;257;177;293;597;204;30;27;19;664;363;367;138;367;303;667;-2.0;-2.0;983.0;34.0;0.0;0;40;0;1;0;0;0;0;0;0;1;0;0;0;0;12386.66015625;6309.40185546875;0.0;1049.99267578125;460.0;364783;543.0;0.0;Calculated values ==>;1567895805.107;342.16;340.16;294.56;294.86;294.66;279.06;274.69669130483857;275.76000000000005;274.66;274.56;276.26000000000005;351.16;298.16;275.06;276.26000000000005;298.86;290.86;302.46000000000004;332.86;276.16;275.86;327.46000000000004;319.16;275.06;242.14157278889297;267.9596281332873;274.69669130483857;293.56;6640000.000000001;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;6670000.0;0.0;0.0;0.16383333333333333;0.005666666666666667;0.0;0.0;0.0;6309.40185546875;0.0;1049.99267578125;12386.66015625;489330.1611115999;486130.4944187336;256247.46908204298;257379.18731827813;256622.32135204496;429947.3805835815;430925.3795495987;443664.5507289629;472066.18378088326;531773.6079719749;474027.77359814296;444389.3534062185;446107.1014639255;466156.4611359798;455943.89776123053;408046.97472100134;475159.0512128063;431687.57782565913;431116.8981740183;227868.02628245065;193171.6564234249;470888.190022284;203762.56225306602;194989.2187378923;274.68150028191917;2140229.9777321317;612042.5978730943;149969.07659935535;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;725128867105.3987;276196056780.5475;608097228845.3582;39303.9424453011;1513.711890692235;-0.0;0.0;2641237.6113199466;421637.16013917804;0.0;235915.8134562722;5.546333215683766;0.433790337863555
3337;2019-09-08 00:37:45.127;692;674;212;214;208;65;30;19;17;32;778;250;33;40;257;180;293;603;205;32;31;20;668;364;368;140;368;310;671;-2.0;-1.0;1106.0;42.0;0.0;0;50;0;1;0;0;0;0;0;0;1;0;0;0;0;11329.7861328125;6305.56005859375;0.0;1086.40490722656;459.0;364784;542.0;0.0;Calculated values ==>;1567895865.127;342.36;340.56000000000006;294.36;294.56;293.96000000000004;279.66;274.8017692304317;276.16;275.06;274.86;276.36;350.96000000000004;298.16;276.46000000000004;277.16;298.86;291.16;302.46000000000004;333.46000000000004;276.36;276.26000000000005;327.36;319.06;275.16;242.56692532238324;268.7936212382143;274.8017692304317;293.66;6680000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3100000.0;6709999.999999999;0.0;0.0;0.18433333333333335;0.007;0.0;0.0;0.0;6305.56005859375;0.0;1086.40490722656;11329.7861328125;489198.49933559407;486281.89498699876;255316.97417989545;256053.97997697917;253868.05107429804;429879.7862731237;431426.1458468794;442671.98866168805;471900.24888135743;531038.2101658768;473112.02892173023;445020.3376677628;446029.80726630177;466012.68165652035;456199.0819308778;406281.0987980057;475607.142871241;431805.7454725317;431616.2614627105;227449.86971758792;192753.74022246967;470718.74820856744;204019.0041529873;194989.2187378923;274.7851187313454;2140427.6806634953;612147.7575972389;149986.88584697916;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;725349440605.3286;276279484580.521;608281190145.2997;43991.70014443718;1866.8982083890608;-0.0;0.0;2641931.9730514255;421665.34128057834;0.0;235915.8134562722;6.203844115180701;0.48961221306605096
3338;2019-09-08 00:38:45.118;691;678;212;214;200;65;33;24;25;33;781;249;46;49;257;181;293;610;205;34;34;21;669;364;368;141;368;317;672;-2.0;-1.0;953.0;16.0;0.0;0;58;0;1;0;0;0;0;0;0;1;0;0;0;0;10776.75390625;6284.10693359375;0.0;1162.47875976562;458.0;364785;541.0;0.0;Calculated values ==>;1567895925.118;342.26;340.96000000000004;294.36;294.56;293.16;279.66;274.8017692304317;276.46000000000004;275.56;275.66;276.46000000000004;351.26;298.06;277.76000000000005;278.06;298.86;291.26000000000005;302.46000000000004;334.16;276.56;276.56;327.26000000000005;318.96000000000004;275.26000000000005;242.77792619122317;269.6138998590099;274.8017692304317;293.66;6690000.000000001;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3170000.0;6720000.0;0.0;0.0;0.15883333333333333;0.0026666666666666666;0.0;0.0;0.0;6284.10693359375;0.0;1162.47875976562;10776.75390625;488950.7089681113;486756.6015896079;255270.58571393692;256006.1662629546;251021.5039886925;429879.7862731237;431994.6062598477;442417.9022850338;471866.4182417926;530824.6332841644;472065.38671012904;445527.89459307643;445963.9113417092;466012.68165652035;456339.24340671574;405824.9570300751;476572.8126207713;432182.85202778585;432182.85202778585;227031.71669481136;192335.8262164488;470683.2724168255;204042.6938397834;194989.2187378923;274.79424458941077;2140611.8741971194;612252.6557516466;150005.62373307985;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;725570207485.0969;276363771935.43256;608469261930.1024;37861.92894138727;711.0415428721122;-0.0;0.0;2642613.984309389;421686.82088939165;0.0;235915.8134562722;5.179953883919921;0.397939232585542
3339;2019-09-08 00:39:45.118;686;678;213;214;196;64;35;31;35;35;787;249;59;59;258;183;293;615;205;36;36;21;668;363;368;140;368;323;671;-2.0;-1.0;1103.0;41.0;0.0;0;63;1;1;0;0;0;0;0;0;1;0;0;0;0;10411.0712890625;6314.9423828125;0.0;1219.60314941406;456.0;364786;540.0;0.0;Calculated values ==>;1567895985.118;341.76;340.96000000000004;294.46000000000004;294.56;292.76000000000005;279.56;274.69669130483857;276.66;276.26000000000005;276.66;276.66;351.86;298.06;279.06;279.06;298.96000000000004;291.46000000000004;302.46000000000004;334.66;276.76000000000005;276.76000000000005;327.16;318.76000000000005;275.26000000000005;242.56692532238324;270.30646906291605;274.69669130483857;293.66;6680000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3229999.9999999995;6709999.999999999;0.0;0.0;0.18383333333333332;0.006833333333333333;0.0;0.0;0.0;6314.9423828125;0.0;1219.60314941406;10411.0712890625;488337.722468303;486863.54485097714;255684.39039197948;256053.97997697917;249697.414171318;429947.3805835815;432370.4908045253;442684.29952451907;472195.2020149266;531003.4053259325;471261.8555672556;446250.52809303877;446250.52809303877;466143.89801963745;456783.2617081229;406281.0987980057;477462.8660993522;432557.5304485172;432557.5304485172;226613.5671989835;191500.00471740507;470817.3119576869;203752.56211856732;194989.2187378923;274.677642269818;2140788.4394070804;612357.6478292834;150025.47441565635;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;725791007485.0969;276448071935.43256;608661261930.1024;43923.61772646079;1824.9424572339838;-0.0;0.0;2643295.530531621;421707.9540893925;0.0;235915.8134562722;6.071840695370443;0.47872598556887175
3340;2019-09-08 00:40:45.119;681;677;215;216;194;60;35;35;44;37;794;248;64;65;259;184;293;621;209;40;35;22;689;363;367;140;367;321;692;-2.0;-1.0;1264.0;33.0;0.0;0;65;40;1;0;0;0;0;0;0;1;0;0;0;0;13240.1279296875;9147.4267578125;0.0;1231.35571289062;455.0;364787;540.0;0.0;Calculated values ==>;1567896045.119;341.26;340.86;294.66;294.76000000000005;292.56;279.16;274.69669130483857;276.66;276.66;277.56;276.86;352.56000000000006;297.96000000000004;279.56;279.66;299.06;291.56;302.46000000000004;335.26000000000005;277.16;276.66;327.16;318.66;275.36;242.56692532238324;270.0766712529157;274.69669130483857;294.06;6890000.000000001;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3210000.0;6920000.0;0.0;0.0;0.21066666666666667;0.0055000000000000005;0.0;0.0;0.0;9147.4267578125;0.0;1231.35571289062;13240.1279296875;485368.308409094;484449.3099007137;255450.79222736834;255810.2388790283;248289.56875729866;429947.3805835815;432626.2974239531;444440.196848753;472391.7460337592;531890.6134409659;471409.1923440939;447359.11845829006;447502.82641368837;466418.2858072211;456922.6038781957;394937.2547600476;475891.2711339821;433550.350954743;432626.2974239531;226613.5671989835;191082.09718829524;470915.85626126267;203764.39299029563;194989.2187378923;274.6822065451396;2140985.536018554;612486.5030528508;150045.8994132285;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;726011511159.8306;276532073335.33105;608854465149.869;50702.369346181695;1469.3330479903186;-0.0;0.0;2644084.093565439;421735.4068427745;0.0;235915.8134562722;5.026765185747032;0.398156155033324
3341;2019-09-08 00:41:45.129;681;679;217;217;192;59;36;37;45;39;801;248;64;66;259;186;293;629;207;41;37;22;686;366;370;139;370;320;689;-2.0;-1.0;1407.0;72.0;0.0;0;65;68;1;0;0;0;0;0;0;1;0;0;0;0;14824.2841796875;11121.60546875;0.0;1216.80126953125;454.0;364788;538.0;0.0;Calculated values ==>;1567896105.129;341.26;341.06000000000006;294.86;294.86;292.36;279.06;275.0112864084945;276.76000000000005;276.86;277.66;277.06;353.26;297.96000000000004;279.56;279.76000000000005;299.06;291.76000000000005;302.46000000000004;336.06;277.26000000000005;276.86;326.96000000000004;318.56;275.36;242.35481222062532;269.9613774848165;275.0112864084945;293.86;6859999.999999999;3660000.0;3700000.0;1390000.0;3700000.0;3200000.0;6890000.000000001;0.0;0.0;0.23450000000000001;0.012;0.0;0.0;0.0;11121.60546875;0.0;1216.80126953125;14824.2841796875;485692.1054825854;485072.4151400572;256309.39635916674;256309.39635916674;247740.11508243895;429743.705733735;432043.5753533974;444787.81103204377;472719.2527797885;532701.1141849505;471543.4265361015;447549.2494485572;447835.5372571848;465987.64080860076;456710.18191563094;396853.3349317478;477497.48029292905;432980.8147056428;432232.2269198731;225777.27872811773;190664.19178205615;471049.5101358118;204500.7142936022;194989.2187378923;274.980058870811;2141219.4450977785;612655.4398061456;150066.30412163015;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;726232648009.7954;276615787285.31775;609046797199.8385;56347.32418516455;3198.5855501065153;-0.0;0.0;2644976.323024855;421774.31264763937;0.0;235915.8134562722;4.826061500349425;0.39033810191106927
3342;2019-09-08 00:42:45.110;689;683;218;217;192;58;39;39;38;41;805;248;63;67;260;187;293;634;207;43;39;23;683;367;371;138;371;319;685;-2.0;-1.0;1275.0;116.0;0.0;0;64;94;1;0;0;0;0;0;0;1;0;0;0;0;16686.080078125;13017.25;0.0;1220.83520507812;453.0;364789;537.0;0.0;Calculated values ==>;1567896165.11;342.06000000000006;341.46000000000004;294.96000000000004;294.86;292.36;278.96000000000004;275.1157276137837;277.06;277.06;276.96000000000004;277.26000000000005;353.66;297.96000000000004;279.46000000000004;279.86;299.16;291.86;302.46000000000004;336.56;277.46000000000004;277.06;326.86;318.46000000000004;275.46000000000004;242.14157278889297;269.84581860846123;275.1157276137837;293.86;6830000.0;3670000.0000000005;3710000.0;1380000.0;3710000.0;3190000.0;6850000.0;0.0;0.0;0.2125;0.01933333333333333;0.0;0.0;0.0;13017.25;0.0;1220.83520507812;16686.080078125;487185.68954486045;486093.8949519655;256864.15263412363;256495.93267433715;247874.28926559637;429675.2189834977;432351.7763424921;443952.5812817537;473045.8727645816;533195.4243457943;471677.43718102365;447595.772547187;448166.51638644456;465975.3071618649;456686.0800191835;398644.78431175684;478737.9181909075;433099.9636564668;432351.7763424921;225359.1397227605;190246.288480595;471281.1494085178;204694.3234825251;194989.2187378923;275.0592577373458;2141481.9483140097;612856.5332351153;150086.61132624868;1007390.3766320278;0;2;2;9;18;25;18;0;94;95;726454877614.5975;276698860970.2438;609238436494.6678;50842.37978233608;5154.011967902525;-0.0;0.0;2645869.2876954037;421843.8955853174;0.0;235915.8134562722;3.9328597169981165;0.332299280154275
3343;2019-09-08 00:43:45.110;695;691;220;220;197;60;42;42;31;43;807;248;44;63;260;186;293;638;208;45;43;23;703;366;371;136;371;311;705;-2.0;-1.0;1361.0;47.0;0.0;0;59;90;1;0;0;1;0;0;0;1;0;0;0;0;20216.99609375;13161.26953125;3684.84301757812;1160.38293457031;452.0;364790;537.0;0.0;Calculated values ==>;1567896225.11;342.66;342.26;295.16;295.16;292.86;279.16;275.0112864084945;277.36;277.36;276.26000000000005;277.46000000000004;353.86;297.96000000000004;277.56;279.46000000000004;299.16;291.76000000000005;302.46000000000004;336.96000000000004;277.66;277.46000000000004;326.86;318.36;275.46000000000004;241.71165711629368;268.91163127593666;275.0112864084945;293.96000000000004;7030000.0;3660000.0;3710000.0;1360000.0;3710000.0;3110000.0;7050000.0;0.0;0.0;0.22683333333333333;0.007833333333333333;0.0;0.0;0.0;13161.26953125;3684.84301757812;1160.38293457031;20216.99609375;485936.5712206874;485126.3277300876;256665.70362692367;256665.70362692367;248827.09130176264;429743.705733735;432913.8003328046;444530.4115356956;473501.42000396166;533996.1819912911;472741.59793096944;446408.9630936838;449093.476307622;465975.3071618649;456710.18191563094;383180.043703933;477016.5617139006;433470.5676684979;433099.9636564668;225359.1397227605;189828.38726562503;471547.0194386176;204516.76071613946;194989.2187378923;274.98622479586163;2141789.4739487753;613074.6875645424;150106.45481074575;1007421.0836571743;0;2;2;10;18;25;18;0;94;95;726677477614.5975;276781060970.2438;609427436494.6678;54443.09646090265;2091.7370266594116;-0.0;0.0;2646746.6666640975;421904.27682693873;0.0;235915.8134562722;3.139691093121694;0.25014915508730223
