;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3344;2019-09-08 00:44:45.111;705;703;227;227;199;57;41;44;3;45;805;249;10;51;260;182;293;651;209;44;41;23;716;371;376;135;376;303;718;-3.0;-1.0;1473.0;205.0;0.0;0;47;77;1;0;0;1;0;0;0;1;0;0;0;0;19537.09375;12312.2548828125;3753.79614257812;1042.69689941406;451.0;364791;535.0;0.0;Calculated values ==>;1567896285.111;343.66;343.46000000000004;295.86;295.86;293.06;278.86;275.5313989812953;277.26000000000005;277.56;273.46000000000004;277.66;353.66;298.06;274.16;278.26000000000005;299.16;291.36;302.46000000000004;338.26;277.56;277.26000000000005;326.66;318.26000000000005;275.46000000000004;241.49495122638035;267.9596281332873;275.5313989812953;294.06;7159999.999999999;3710000.0;3760000.0;1350000.0;3760000.0;3030000.0;7180000.0;0.0;0.0;0.2455;0.034166666666666665;0.0;0.0;0.0;12312.2548828125;3753.79614257812;1042.69689941406;19537.09375;486037.77854901104;485525.0606710549;258604.17268396224;258604.17268396224;249041.34338373403;429398.2889081932;431435.5710675001;442049.80010727816;473825.7953575257;534376.6858405324;473909.932402652;443080.6557621375;448907.5457794879;465252.019055573;455316.0755908115;295081.6401500351;477537.0525232718;432010.7413789375;431435.5710675001;224522.8720964353;189410.48811896544;471679.62040862173;205614.66786148053;194989.2187378923;275.43132034837924;2142120.7635531244;613286.9704732362;150124.81411539638;1007483.0733501579;0;2;2;10;18;25;18;0;94;95;726901581350.2173;276862362325.4686;609611639565.1772;58044.824966343316;9090.552545360659;-0.0;0.0;2647684.0816352395;421997.46412672574;0.0;235915.8134562722;3.924038030531122;0.3504971482643251
3345;2019-09-08 00:45:45.131;721;717;230;230;208;62;45;44;-1;47;801;249;0;34;259;183;293;655;208;47;45;24;701;375;380;132;380;301;702;-2.0;-1.0;1321.0;110.0;0.0;73;33;70;1;0;0;1;0;0;0;1;0;0;0;0;21378.65625;11640.7177734375;6171.56005859375;941.282958984375;450.0;364792;534.0;0.0;Calculated values ==>;1567896345.131;345.26;344.86;296.16;296.16;293.96000000000004;279.36;275.94376602880345;277.66;277.56;273.06;277.86;353.26;298.06;273.16;276.56;299.06;291.46000000000004;302.46000000000004;338.66;277.86;277.66;326.56;318.16;275.56;240.83765695389522;267.7187500070086;275.94376602880345;293.96000000000004;7009999.999999999;3750000.0;3800000.0;1320000.0;3800000.0;3010000.0;7020000.0;0.0;0.0;0.22016666666666668;0.018333333333333333;0.0;0.0;0.0;11640.7177734375;6171.56005859375;941.282958984375;21378.65625;489960.2101109707;489275.86252225825;260525.51466748767;260525.51466748767;252590.8207188202;429116.5711722346;431158.3103007391;441876.3466884435;474406.3234124935;534108.0031469532;474170.0829622655;442024.1650760851;446916.4327917079;464534.27763827605;454785.885080863;385305.0215549228;480006.4290499342;431546.5669965665;431158.3103007391;224104.74344509715;188992.59102226305;472173.3745042847;206736.5700769463;194989.2187378923;275.87864742059503;2142461.84179121;613486.6451146767;150141.35279193294;1007565.812222242;0;2;2;10;18;25;18;0;94;95;727128456950.1451;276942489025.4432;609792899965.1196;51769.940817297975;4866.341414501204;-0.0;0.0;2648599.5097241616;422113.81034550414;0.0;235915.8134562722;3.0200281889363776;0.2545437828890272
3346;2019-09-08 00:46:45.122;726;724;227;226;203;61;46;48;-1;49;796;250;-1;22;258;182;293;656;206;49;47;24;689;373;377;133;377;299;690;-2.0;-1.0;1174.0;131.0;0.0;98;23;61;1;0;0;1;0;0;0;1;0;0;0;0;21301.2734375;10705.462890625;7095.08056640625;884.18212890625;449.0;364793;533.0;0.0;Calculated values ==>;1567896405.122;345.76;345.56000000000006;295.86;295.76000000000005;293.46000000000004;279.26000000000005;275.73799182748917;277.76000000000005;277.96000000000004;273.06;278.06;352.76;298.16;273.06;275.36;298.96000000000004;291.36;302.46000000000004;338.76;278.06;277.86;326.46000000000004;318.06;275.56;241.05796691057077;267.47669482898436;275.73799182748917;293.76000000000005;6890000.000000001;3729999.9999999995;3770000.0000000005;1330000.0;3770000.0000000005;2990000.0;6900000.0;0.0;0.0;0.19566666666666668;0.021833333333333333;0.0;0.0;0.0;10705.462890625;7095.08056640625;884.18212890625;21301.2734375;491901.5176993349;491514.5563096392;260010.387594588;259625.0381711688;251351.43230894348;429258.0297950786;432133.7774447223;442293.9462859474;474471.99884926213;533736.1290666467;474546.52313170803;442293.9462859474;445610.90970504243;464839.806008849;454979.94274558977;394937.2547600476;481519.4895847987;432702.87616613397;432324.09660270944;223686.61821467688;188574.69595719432;472041.5853210863;206149.06132885086;194989.2187378923;275.6451419400786;2142817.454521654;613672.835353956;150156.56271915138;1007676.3509773669;0;2;2;10;18;25;18;0;94;95;727355522884.9069;277021977100.3598;609972872964.9308;46205.68248993856;5805.320107163807;-0.0;0.0;2649415.8507813364;422202.7275185145;0.0;235915.8134562722;2.783610728339885;0.2393017568130872
3347;2019-09-08 00:47:45.132;723;722;228;227;202;55;47;48;5;51;792;251;3;17;259;179;293;647;206;50;47;25;677;369;374;134;374;298;677;-1.0;-1.0;890.0;107.0;0.0;98;22;55;1;0;0;1;0;0;0;1;0;0;0;0;20446.041015625;10099.517578125;6865.052734375;865.1738891601559;449.0;364794;532.0;0.0;Calculated values ==>;1567896465.132;345.46000000000004;345.36;295.96000000000004;295.86;293.36;278.66;275.3239800832674;277.86;277.96000000000004;273.66;278.26000000000005;352.36;298.26000000000005;273.46000000000004;274.86;299.06;291.06;302.46000000000004;337.86;278.16;277.86;326.36;318.06;275.66;241.2770596917726;267.35522164206344;275.3239800832674;293.76000000000005;6770000.0;3690000.0;3740000.0;1340000.0;3740000.0;2980000.0;6770000.0;0.0;0.0;0.14833333333333334;0.017833333333333333;0.0;0.0;0.0;10099.517578125;6865.052734375;865.1738891601559;20446.041015625;492684.6687589888;492543.3342437136;261133.26403003678;260732.8656346301;251512.87569801268;429537.3511455088;433087.9896842777;443374.7637006633;474537.9868576211;533394.7653197569;474792.5721682021;443084.58915092645;445097.5059266029;465409.6375306119;455224.672278144;401927.14307443844;481628.9414955349;433645.59648214496;433087.9896842777;223268.49639005636;188574.69595719432;472007.13841251616;205088.0734042263;194989.2187378923;275.2200071781;2143165.4067910896;613846.2390869742;150171.1431156274;1007792.7048105956;0;2;2;10;18;25;18;0;94;95;727580860434.8711;277102090450.34705;610152002814.9023;35345.859060638155;4760.056659314503;-0.0;0.0;2650095.5602268465;422290.78699902224;0.0;235915.8134562722;2.2493825635601845;0.1948733475939814
3348;2019-09-08 00:48:45.123;715;715;232;231;204;50;45;46;10;52;787;252;8;17;260;178;293;630;209;45;45;26;665;366;371;135;371;297;665;-1.0;-1.0;474.0;2.0;0.0;98;20;47;1;0;0;1;0;0;0;1;0;0;0;0;19790.705078125;9345.966796875;6689.22412109375;851.9241333007809;448.0;364795;530.0;0.0;Calculated values ==>;1567896525.123;344.66;344.66;296.36;296.26000000000005;293.56;278.16;275.0112864084945;277.66;277.76000000000005;274.16;278.36;351.86;298.36;273.96000000000004;274.86;299.16;290.96000000000004;302.46000000000004;336.16;277.66;277.66;326.16;317.96000000000004;275.76000000000005;241.49495122638035;267.23344911666527;275.0112864084945;294.06;6650000.0;3660000.0;3710000.0;1350000.0;3710000.0;2970000.0;6650000.0;0.0;0.0;0.079;0.0003333333333333333;0.0;0.0;0.0;9345.966796875;6689.22412109375;851.9241333007809;19790.705078125;492765.70993601525;492765.70993601525;263552.1716340887;263123.6853428753;252701.83391157453;429743.705733735;433470.5676684979;444297.16997077694;474507.02969162643;532949.9042129806;475038.003943599;444010.2435086417;445294.8252547872;465975.3071618649;455585.1921062464;407613.91019093903;480441.8084211677;433470.5676684979;433470.5676684979;222432.26289678228;188156.80290529504;471972.7596631712;204571.3517461596;194989.2187378923;275.00719666890024;2143500.662712253;614008.2604830738;150185.45011942703;1007905.6401747599;0;2;2;10;18;25;18;0;94;95;727804326909.6366;277182778345.2624;610330476039.7151;18938.33963974477;89.13380263900386;-0.0;0.0;2650547.8606936266;422331.19085800805;0.0;235915.8134562722;1.1267450588579566;0.08675160013787916
3349;2019-09-08 00:49:45.133;705;704;236;235;209;46;42;44;12;53;783;252;11;19;260;176;293;605;210;43;43;26;651;363;367;135;367;296;652;-2.0;-1.0;179.0;29.0;0.0;98;15;37;1;0;0;1;0;0;0;1;0;0;0;0;19393.416015625;8510.302734375;6599.9013671875;864.358520507812;447.0;364796;529.0;0.0;Calculated values ==>;1567896585.133;343.66;343.56000000000006;296.76000000000005;296.66;294.06;277.76000000000005;274.69669130483857;277.36;277.56;274.36;278.46000000000004;351.46000000000004;298.36;274.26000000000005;275.06;299.16;290.76000000000005;302.46000000000004;333.66;277.46000000000004;277.46000000000004;326.06;317.86;275.76000000000005;241.49495122638035;267.1113755279542;274.69669130483857;294.16;6509999.999999999;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;2960000.0;6520000.0;0.0;0.0;0.029833333333333333;0.004833333333333333;0.0;0.0;0.0;8510.302734375;6599.9013671875;864.358520507812;19393.416015625;492780.1018988853;492539.48986767454;266322.23339089856;265853.1041273419;255108.98086645897;429947.3805835815;433916.0690215914;444782.34520442283;474604.2872109489;532609.1894930797;475166.4265991917;444639.9159599528;445773.68374693;466549.03878759366;455803.4427082957;413248.9324818507;478187.14626434166;434098.11877146957;434098.11877146957;222014.15119762826;187738.9118479558;471972.7596631712;203435.0488742284;194989.2187378923;274.555013169223;2143827.2514770394;614157.0875295182;150199.75485859907;1008016.4013442633;0;2;2;10;18;25;18;0;94;95;728025763809.6014;277263791845.2495;610508405689.6868;7200.194340517467;1297.9322688132231;-0.0;0.0;2650765.718113614;422342.7516684156;0.0;235915.8134562722;0.5319786719912916;0.04858313656935352
3350;2019-09-08 00:50:45.114;693;693;237;236;210;42;42;40;13;54;779;251;12;22;261;176;293;579;210;41;43;27;640;358;363;135;363;295;641;-2.0;-1.0;272.0;0.0;0.0;98;11;27;1;0;0;1;0;0;0;1;0;0;0;0;18925.22265625;7701.6533203125;6435.63330078125;841.1162719726559;447.0;364797;528.0;0.0;Calculated values ==>;1567896645.114;342.46000000000004;342.46000000000004;296.86;296.76000000000005;294.16;277.36;274.1680685717883;277.36;277.16;274.46000000000004;278.56;351.06000000000006;298.26000000000005;274.36;275.36;299.26000000000005;290.76000000000005;302.46000000000004;331.06;277.26000000000005;277.46000000000004;325.96000000000004;317.86;275.86;241.49495122638035;266.98899913490544;274.1680685717883;294.16;6400000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2950000.0;6409999.999999999;0.0;0.0;0.04533333333333334;0.0;0.0;0.0;0.0;7701.6533203125;6435.63330078125;841.1162719726559;18925.22265625;492227.41531119426;492125.4716624204;267772.2165111118;267271.16015423497;256040.08757698693;430280.9020939914;434896.4795471851;445122.44547224283;474701.529525893;532268.7871323169;475178.3774265644;444980.7184430424;446389.12898172316;467248.1840708977;456630.3391571923;417156.9032556428;475554.7494302632;434717.7860891638;435074.67720794375;221596.04284303306;187738.9118479558;472070.4381999017;202496.42290420205;194989.2187378923;274.1680685717883;2144146.4723483264;614292.1443821731;150213.96264802176;1008124.9964008371;0;2;2;10;18;25;18;0;94;95;728244694460.2767;277344766195.49927;610685649545.2335;10999.04635641785;0.0;-0.0;0.0;2650917.3304274487;422353.56434559;0.0;235915.8134562722;0.7343270464108944;0.05648255993078139
3351;2019-09-08 00:51:45.124;683;683;236;236;210;38;41;35;16;54;775;251;14;24;261;175;293;556;205;41;42;28;632;354;358;135;358;295;634;-2.0;-1.0;83.0;33.0;3.0;100;6;17;1;0;0;1;0;0;0;1;0;0;0;0;18602.181640625;7009.505859375;6407.77685546875;803.0682983398441;446.0;364798;527.0;0.0;Calculated values ==>;1567896705.124;341.46000000000004;341.46000000000004;296.76000000000005;296.76000000000005;294.16;276.96000000000004;273.7412296467126;277.26000000000005;276.66;274.76000000000005;278.56;350.66;298.26000000000005;274.56;275.56;299.26000000000005;290.66;302.46000000000004;328.76000000000005;277.26000000000005;277.36;325.86;317.76000000000005;275.96000000000004;241.49495122638035;266.98899913490544;273.7412296467126;293.66;6320000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;2950000.0;6340000.0;0.0;0.0;0.013833333333333333;0.0055000000000000005;0.0005;0.0005;0.0;7009.505859375;6407.77685546875;803.0682983398441;18602.181640625;491658.26579632773;491452.727828952;267928.6585366849;267928.6585366849;256410.6921072227;430542.39183029096;435919.11457929364;445546.42809676647;474701.529525893;531853.7050642244;475178.3774265644;445263.9717830113;446668.51006708597;467952.98239612073;457147.0408154334;419781.24986282166;472882.4006379092;435919.11457929364;436093.27495369175;221177.93781777218;187321.02276691253;472168.09959432366;200726.23140557596;267928.6585366849;273.45916701879725;2144459.2528388123;614414.7578074832;150227.6664696952;1008232.0426568585;0;2;2;10;18;25;18;0;94;95;728461030510.2423;277425779695.4864;610862679045.2054;3386.6793875614685;1492.9302750381123;-0.0;84.08230820850345;2651037.231455471;422366.00750472763;0.0;235916.51425895482;0.34905551671729323;0.03554397546436717
3352;2019-09-08 00:52:45.135;675;677;235;234;207;33;39;30;19;53;772;251;18;26;262;173;293;548;202;39;40;29;624;352;356;135;357;293;625;132.0;-1.0;103.0;178.0;0.0;98;3;2;1;0;0;1;0;0;0;1;0;0;0;0;17601.791015625;6010.33544921875;6267.5478515625;776.4032592773441;446.0;364799;525.0;0.0;Calculated values ==>;1567896765.135;340.66;340.86;296.66;296.56;293.86;276.46000000000004;273.5264737036516;277.06;276.16;275.06;278.46000000000004;350.36;298.26000000000005;274.96000000000004;275.76000000000005;299.36;290.46000000000004;302.46000000000004;327.96000000000004;277.06;277.16;325.66;317.76000000000005;276.06;241.49495122638035;266.74333088950624;273.5264737036516;293.36;6240000.0;3520000.0000000005;3560000.0;1350000.0;3570000.0000000005;2930000.0;6250000.0;0.022000000000000002;0.0;0.017166666666666667;0.029666666666666668;0.0;0.022000000000000002;0.0;6010.33544921875;6267.5478515625;776.4032592773441;17601.791015625;491374.27508707205;491547.5981727664;268307.8239171563;267775.40921728197;255720.79310692262;430671.36484660726;436044.89835179626;446356.53204065945;474604.2872109489;531692.618266767;475434.5932160876;446216.93017854425;447328.59654398245;468221.32719875296;457198.2954874291;422254.385449744;472784.32237482315;436044.89835179626;436218.22072168795;220341.7376933702;187321.02276691253;472265.74392498133;199912.57747086757;199912.57747086757;273.1306131717923;2144761.0079221604;614523.2763763308;150240.8311457389;1008337.6897276854;0;2;2;10;18;25;18;0;94;95;728675269779.9495;277506794545.3757;611039111384.9644;4230.621220114761;8079.810604805376;-0.0;5198.7241515180485;2651100.720597991;422445.79497030476;0.0;235960.54571701333;1.3412572104866982;0.12029352509311202
3353;2019-09-08 00:53:45.096;668;667;231;230;208;35;38;30;23;53;770;251;21;28;262;173;292;512;201;39;39;31;614;350;355;133;354;294;615;134.0;-1.0;303.0;34.0;21.0;84;1;1;1;0;0;1;0;0;0;1;0;0;0;0;16675.755859375;5861.16455078125;5639.69775390625;778.0230102539059;445.0;364800;524.0;0.0;Calculated values ==>;1567896825.096;339.96000000000004;339.86;296.26000000000005;296.16;293.96000000000004;276.66;273.3108153835814;276.96000000000004;276.16;275.46000000000004;278.46000000000004;350.16;298.26000000000005;275.26000000000005;275.96000000000004;299.36;290.46000000000004;302.36;324.36;277.06;277.06;325.56;317.66;276.26000000000005;241.05796691057077;266.86631818009863;273.3108153835814;293.26000000000005;6140000.0;3500000.0;3550000.0;1330000.0;3540000.0;2940000.0;6150000.0;0.022333333333333334;0.0;0.050499999999999996;0.005666666666666667;0.0035;0.025833333333333333;0.0;5861.16455078125;5639.69775390625;778.0230102539059;16675.755859375;491442.1232503084;491201.1659611599;400929.9368273679;266670.37599621416;256675.5010344329;430799.1582183253;436107.93194895133;446721.3270401165;474859.9745847684;531409.9673086042;475306.58352584834;446442.4986583382;447415.2002337468;468639.7184258905;457523.44848152105;424883.1449950748;468461.36884362245;436280.8366206006;436280.8366206006;219923.6425635755;186903.13564328075;472723.10170879104;200238.55736504428;227429.00232445588;273.25023097350015;2145046.46847591;614622.1412389824;150253.7762781686;1008436.8522767605;0;2;2;10;18;25;18;0;94;95;728888431134.8274;277587142285.32965;611215096919.8636;12447.379868591144;1544.0790846145649;-0.0;5395.339052650405;2651239.6136011444;422525.94192160154;0.0;236048.77219248854;1.5788727973756327;0.08706589700319224
3354;2019-09-08 00:54:45.126;660;658;229;228;205;33;37;28;27;52;768;250;25;30;263;173;292;485;202;40;38;32;611;347;352;129;351;294;613;-2.0;-1.0;246.0;21.0;0.0;47;1;1;1;0;0;1;0;0;0;1;0;0;0;0;15355.494140625;5851.97216796875;4430.537109375;783.2733764648441;444.0;364801;522.0;0.0;Calculated values ==>;1567896885.126;339.16;338.96000000000004;296.06;295.96000000000004;293.66;276.46000000000004;272.9856168485579;276.86;275.96000000000004;275.86;278.36;349.96000000000004;298.16;275.66;276.16;299.46000000000004;290.46000000000004;302.36;321.66;277.16;276.96000000000004;325.36;317.56;276.36;240.16925963744896;266.86631818009863;272.9856168485579;293.36;6110000.0;3470000.0000000005;3520000.0000000005;1290000.0;3510000.0;2940000.0;6130000.0;0.0;0.0;0.041;0.0035;0.0;0.0;0.0;5851.97216796875;4430.537109375;783.2733764648441;15355.494140625;490653.135487533;490168.3263781749;400952.6383324854;265827.77334951045;255586.1038168688;430988.63858405815;436640.4737021287;447276.7859728977;475272.5666194719;531202.418984432;475190.431595273;446999.4193979825;447691.49687266;469182.5735780045;458008.2611080666;425727.4687678378;464393.29986338306;437151.63185619254;436811.2778682478;219087.46209138638;186485.25045852014;473341.49414492835;199447.17168669734;227429.00232445588;272.92572758626017;2145313.529022658;614719.7995163285;150266.79358678666;1008520.8128598931;0;2;2;10;18;25;18;0;94;95;729100637184.7262;277665781585.2922;611391585119.7795;10161.014185734215;958.6301286038085;-0.0;0.0;2651428.1110864826;422546.8082596568;0.0;236093.75583181856;1.0048674063294467;0.08249879351165347
3355;2019-09-08 00:55:45.127;652;654;227;226;203;32;37;25;32;51;770;250;29;32;263;173;292;485;204;41;38;33;609;342;347;130;347;295;612;-1.0;-1.0;0.0;36.0;7.0;1;1;1;1;0;0;1;0;0;0;1;0;0;0;0;13871.2021484375;5819.71435546875;3102.53540039062;784.188110351562;443.0;364802;521.0;0.0;Calculated values ==>;1567896945.127;338.36;338.56000000000006;295.86;295.76000000000005;293.46000000000004;276.36;272.43898195401505;276.86;275.66;276.36;278.26000000000005;350.16;298.16;276.06;276.36;299.46000000000004;290.46000000000004;302.36;321.66;277.26000000000005;276.96000000000004;325.26000000000005;317.46000000000004;276.46000000000004;240.39332010688793;266.98899913490544;272.43898195401505;293.56;6090000.0;3420000.0000000005;3470000.0000000005;1300000.0;3470000.0000000005;2950000.0;6120000.0;0.0;0.0;0.0;0.006;0.0011666666666666668;0.0011666666666666668;0.0;5819.71435546875;3102.53540039062;784.188110351562;13871.2021484375;489759.3497351516;489720.1585126662;265411.7301505966;264908.52543905046;254851.40807744756;431298.55289687274;437794.15495453955;447778.71899870766;475048.9091355385;531334.6732608695;475062.0477724027;447363.74005107913;447778.71899870766;469733.18410938815;458808.67699053127;426282.0431973834;464534.83519475156;438459.08401584125;437960.9576553604;218669.37671819705;186067.36719380575;473308.3704715943;196529.3749315972;265411.7301505966;271.7449258054453;2145557.0888850037;614817.065192027;150279.8559835826;1008583.5895105748;0;2;2;10;18;25;18;0;94;95;729310340680.3062;277743482880.5071;611568288065.2682;0.0;1660.6739732399824;-0.0;201.30743208889112;2651512.787616183;422568.6361576915;0.0;236095.43342171665;0.19182952912217308;0.028503255972655843
3356;2019-09-08 00:56:45.107;648;651;228;228;204;29;38;19;36;50;773;250;33;35;263;172;292;499;206;41;38;35;622;335;340;130;340;297;624;934.0;0.0;362.0;72.0;2.0;1;1;1;1;0;0;1;0;0;0;1;0;0;0;0;14130.6103515625;5945.14892578125;3254.91186523438;790.7291870117191;442.0;364803;519.0;0.0;Calculated values ==>;1567897005.107;337.96000000000004;338.26;295.96000000000004;295.96000000000004;293.56;276.06;271.6637117239857;276.96000000000004;275.06;276.76000000000005;278.16;350.46000000000004;298.16;276.46000000000004;276.66;299.46000000000004;290.36;302.36;323.06;277.26000000000005;276.96000000000004;325.06;317.36;276.66;240.39332010688793;267.23344911666527;271.6637117239857;293.76000000000005;6220000.0;3350000.0;3400000.0;1300000.0;3400000.0;2970000.0;6240000.0;0.15566666666666668;0.0;0.060333333333333336;0.012;0.0003333333333333333;0.156;0.0;5945.14892578125;3254.91186523438;790.7291870117191;14130.6103515625;487821.78668474255;488029.51101812837;264841.05405945197;264841.05405945197;254610.53327474653;431720.082569444;439526.27308839315;447954.47212068277;474952.33334166766;531495.7736613608;474804.6850504761;447538.9667477359;447816.14760871185;470687.66716280876;459781.8612902699;422553.0100970461;465135.6161385425;440009.1996589332;439526.27308839315;217833.21561994078;185649.48583044452;473501.9964771252;196319.19814704263;196465.6123690777;271.6331502206911;2145790.3595397654;614915.0730392261;150292.97591962785;1008636.5505782295;0;2;2;10;18;25;18;0;94;95;729516371980.3717;277821456880.53186;611745828865.3247;15181.99486307629;3326.193579960991;-0.0;37917.46307221321;2651639.2620678744;422610.17953490483;0.0;236412.98395721318;5.647766757117996;0.10276086589135826
3357;2019-09-08 00:57:45.128;648;653;230;234;206;25;38;12;40;50;774;250;38;37;263;169;292;536;206;41;38;38;635;330;335;144;335;295;638;145.0;-1.0;928.0;166.0;0.0;1;1;1;1;0;0;0;0;0;0;0;0;0;0;0;11540.4189453125;6103.44287109375;0.0;0.0;442.0;364804;518.0;0.0;Calculated values ==>;1567897065.128;337.96000000000004;338.46000000000004;296.16;296.56;293.76000000000005;275.66;271.1026128081217;276.96000000000004;274.36;277.16;278.16;350.56000000000006;298.16;276.96000000000004;276.86;299.46000000000004;290.06;302.36;326.76000000000005;277.26000000000005;276.96000000000004;324.96000000000004;317.36;276.96000000000004;243.40439225979637;266.98899913490544;271.1026128081217;293.76000000000005;6350000.0;3300000.0;3350000.0;1440000.0;3350000.0;2950000.0;6380000.0;0.024166666666666666;0.0;0.15466666666666665;0.027666666666666666;0.0;0.024166666666666666;0.0;6103.44287109375;0.0;0.0;11540.4189453125;486421.15944724344;486809.93084897916;264639.65907090565;266551.37226954335;254667.56000119937;432012.3539207929;440615.0358957447;448877.69767373585;473147.88962849684;531749.914736579;475062.0477724027;448603.97265113157;448466.85809440346;471362.5392149662;460169.89612873003;418484.733120115;469216.7320647122;441087.92521575605;440615.0358957447;217415.1398638553;185649.48583044452;471963.08021786925;194887.79122841853;194887.79122841853;271.03864440417766;2146004.359657415;615015.5131124397;150299.56763580302;1008663.6843372247;0;2;2;10;18;25;18;0;94;95;729718942855.0627;277903685650.40643;611923491025.0537;39283.77219687574;7665.7496620414695;-0.0;5938.408412793716;2652093.3023178354;422701.8111216162;0.0;236778.57746532242;8.665261785637602;0.6811977481386997
3358;2019-09-08 00:58:45.118;653;655;230;236;202;28;40;11;43;53;761;251;41;36;264;169;292;560;204;43;40;43;641;333;337;164;337;292;644;-1.0;-2.0;781.0;70.0;0.0;1;0;0;1;0;0;0;0;0;0;0;0;0;0;0;12283.7587890625;6090.00390625;0.0;0.0;441.0;364805;516.0;0.0;Calculated values ==>;1567897125.118;338.46000000000004;338.66;296.16;296.76000000000005;293.36;275.96000000000004;271.4400167685773;277.16;274.26000000000005;277.46000000000004;278.46000000000004;349.26;298.26000000000005;277.26000000000005;276.76000000000005;299.56;290.06;302.36;329.16;277.46000000000004;277.16;324.76000000000005;317.26000000000005;277.46000000000004;247.35268566587064;266.62003547228215;271.4400167685773;293.56;6409999.999999999;3329999.9999999995;3370000.0000000005;1639999.9999999998;3370000.0000000005;2920000.0;6440000.000000001;0.0;0.0;0.13016666666666665;0.011666666666666665;0.0;0.0;0.0;6090.00390625;0.0;0.0;12283.7587890625;486485.9265282745;486447.9848922877;264174.3991725631;267002.89599819627;252902.89534797805;431837.87352777255;440500.54130871483;449836.46809128614;470802.86247245816;530627.3065008719;475562.4073389497;449566.1939008764;448887.720652816;471216.8370450835;459700.1955335023;416466.9692450329;472238.83147318836;440975.48382589704;440500.54130871483;216578.99785978085;185231.60634950487;469784.52906185866;195773.2072482857;194887.79122841853;271.40639499628764;2146202.8613827643;615117.108233591;150299.56763580302;1008663.6843372247;0;2;2;10;18;25;18;0;94;95;729920509255.0947;277996070250.42114;612099561675.0817;33070.567786397216;3196.798754491684;-0.0;0.0;2652696.1546589863;422792.31727156223;0.0;236828.0559543141;5.955228781326186;0.4943974947233237
3359;2019-09-08 00:59:45.109;658;656;232;237;203;32;42;13;47;51;742;253;45;44;264;170;293;578;204;45;43;43;658;336;340;145;340;294;662;-2.0;-1.0;793.0;87.0;3.0;1;37;0;1;0;0;0;0;0;0;1;0;0;0;0;14231.2744140625;6275.83642578125;0.0;922.302001953125;441.0;364806;514.0;0.0;Calculated values ==>;1567897185.109;338.96000000000004;338.76;296.36;296.86;293.46000000000004;276.36;271.77519066394296;277.36;274.46000000000004;277.86;278.26000000000005;347.36;298.46000000000004;277.66;277.56;299.56;290.16;302.46000000000004;330.96000000000004;277.66;277.46000000000004;324.56;317.26000000000005;277.46000000000004;243.61107973660833;266.86631818009863;271.77519066394296;293.56;6580000.0;3360000.0;3400000.0;1450000.0;3400000.0;2940000.0;6620000.0;0.0;0.0;0.13216666666666665;0.0145;0.0005;0.0005;0.0;6275.83642578125;0.0;922.302001953125;14231.2744140625;485361.34686369257;484632.2665264771;263758.440537743;265988.6653094912;252474.80996237296;431660.74602318485;440169.5130120218;450012.64219275507;473116.2133098127;528501.2569808579;475538.72388268163;449742.0140973729;449606.4627724804;470811.865006576;459359.90455531626;410539.7717262634;472798.055295543;440648.5089751223;440329.5003659682;215742.86842915416;185231.60634950487;472325.57890635525;196586.13494723343;263758.440537743;271.7439353011221;2146423.786848767;615220.141445616;150307.25233293374;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;730123578789.8817;278088756345.3239;612275335304.8972;33494.53670761644;3998.2219374072665;-0.0;88.28552991411262;2653250.7806561403;422852.2667834893;0.0;236828.7915567057;5.2209393515048745;0.4412589730702832
3360;2019-09-08 01:00:45.099;666;659;233;238;212;37;27;15;50;47;736;253;48;49;265;171;293;597;204;48;28;42;685;338;343;138;343;293;689;-2.0;-1.0;833.0;93.0;0.0;1;16;0;1;0;0;0;0;0;0;1;0;0;0;0;15548.916015625;6567.2958984375;0.0;846.5222778320309;440.0;364807;513.0;0.0;Calculated values ==>;1567897245.099;339.76;339.06000000000006;296.46000000000004;296.96000000000004;294.36;276.86;271.99741764416325;275.86;274.66;278.16;277.86;346.76;298.46000000000004;277.96000000000004;278.06;299.66;290.26000000000005;302.46000000000004;332.86;277.96000000000004;275.96000000000004;324.46000000000004;317.16;277.36;242.14157278889297;266.74333088950624;271.99741764416325;293.56;6850000.0;3379999.9999999995;3429999.9999999995;1380000.0;3429999.9999999995;2930000.0;6890000.000000001;0.0;0.0;0.13883333333333334;0.015500000000000002;0.0;0.0;0.0;6567.2958984375;0.0;846.5222778320309;15548.916015625;483578.54410679836;482084.8703754754;262439.14384041476;264502.96991902427;254512.06699939302;431541.1909327263;437039.3148662527;450597.7562528841;473632.86133578786;527954.4349261039;475666.3813499787;450328.8525424348;450463.380576391;470529.594325641;459176.52728579496;397463.26010621386;472443.16799308814;440480.40714039863;437206.8786466075;215324.80838970217;184813.72873217988;473143.7464358393;197151.70359605382;263758.440537743;271.97782677887824;2146671.9137410116;615327.149710651;150321.99007856724;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;730328444639.9143;278173642195.3374;612451405954.9252;35186.76031052327;4277.876664016675;-0.0;0.0;2653823.0294073587;422921.2227772641;0.0;236829.5271468363;5.323119077948263;0.45206944707451585
3361;2019-09-08 01:01:45.120;680;666;230;234;221;43;19;15;52;45;740;251;50;50;264;173;293;611;208;30;20;42;679;351;355;140;355;292;682;-2.0;-1.0;1059.0;169.0;0.0;0;19;0;1;0;0;0;0;0;0;1;0;0;0;0;15113.625;6506.39453125;0.0;859.9688110351559;440.0;364808;512.0;0.0;Calculated values ==>;1567897305.12;341.16;339.76;296.16;296.56;295.26000000000005;277.46000000000004;273.4187578820637;275.06;274.66;278.36;277.66;347.16;298.26000000000005;278.16;278.16;299.56;290.46000000000004;302.46000000000004;334.26000000000005;276.16;275.16;324.36;317.16;277.36;242.56692532238324;266.62003547228215;273.4187578820637;293.96000000000004;6790000.000000001;3510000.0;3550000.0;1400000.0;3550000.0;2920000.0;6820000.0;0.0;0.0;0.1765;0.028166666666666666;0.0;0.0;0.0;6506.39453125;0.0;859.9688110351559;15113.625;486298.16549945954;483908.97126722365;261644.01396228286;263280.72717149806;258133.14088609072;430735.4089219946;432732.3423467184;451045.08456080564;473177.20506292465;528447.4013309206;475562.4073389497;450777.5597126317;450777.5597126317;468755.5939051956;457361.0682173694;400872.47606708127;475525.72816898715;434708.2881056637;432914.61410414;214906.75144652807;184813.72873217988;472882.7909566239;200616.27354301853;263758.440537743;273.4028710097931;2146927.524348163;615436.1352623292;150336.2158148851;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;730537917929.5947;278257071385.21014;612626967379.6573;44200.68514463942;7668.840240483218;-0.0;0.0;2654484.8229985246;423020.8135959073;0.0;236829.5271468363;7.041401974754063;0.634592532271046
3362;2019-09-08 01:02:45.150;695;672;223;227;224;51;23;16;55;43;746;249;55;56;261;176;293;617;213;29;24;41;681;358;363;142;363;298;684;-2.0;-1.0;984.0;142.0;0.0;0;33;0;1;0;0;0;0;0;0;1;0;0;0;0;14271.384765625;6541.5751953125;0.0;977.6630859375;439.0;364809;510.0;0.0;Calculated values ==>;1567897365.15;342.66;340.36;295.46000000000004;295.86;295.56;278.26000000000005;274.1680685717883;275.46000000000004;274.76000000000005;278.66;277.46000000000004;347.76;298.06;278.66;278.76000000000005;299.26000000000005;290.76000000000005;302.46000000000004;334.86;276.06;275.56;324.16;317.06;277.26000000000005;242.98782864720522;267.35522164206344;274.1680685717883;294.46000000000004;6809999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2980000.0;6840000.000000001;0.0;0.0;0.164;0.023666666666666666;0.0;0.0;0.0;6541.5751953125;0.0;977.6630859375;14271.384765625;488269.0011117178;484579.6959968942;258790.57823030747;260337.6591664382;259173.46981560875;430280.9020939914;431409.32019842335;450370.02740027104;472719.4423773052;528609.8699053451;474558.7796693301;450370.02740027104;450505.4477509386;467248.1840708977;456630.3391571923;399779.6577429542;476223.575330936;432532.5625272902;431598.0503891015;214070.64678622372;184395.8529593127;472522.5091947854;202471.587636069;263758.440537743;274.15842293323664;2147172.52186794;615544.9227103047;150351.53707087965;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;730753425630.3479;278341713685.506;612804055880.2762;40655.34412132914;6391.205143556288;-0.0;0.0;2655192.3101450023;423138.0392247064;0.0;236829.5271468363;6.256823830440495;0.56839525658212
3363;2019-09-08 01:03:45.111;707;678;220;221;216;59;28;18;58;41;753;249;64;63;259;179;293;620;214;31;29;41;667;364;369;144;369;306;670;-2.0;-2.0;1161.0;101.0;2.0;0;50;0;1;0;0;0;0;0;0;1;0;0;0;0;13002.6591796875;6341.53076171875;0.0;1059.74560546875;439.0;364810;508.0;0.0;Calculated values ==>;1567897425.111;343.86;340.96000000000004;295.16;295.26000000000005;294.76000000000005;279.06;274.8017692304317;275.96000000000004;274.96000000000004;278.96000000000004;277.26000000000005;348.46000000000004;298.06;279.56;279.46000000000004;299.06;291.06;302.46000000000004;335.16;276.26000000000005;276.06;323.96000000000004;317.06;277.26000000000005;243.40439225979637;268.3187672390254;274.8017692304317;294.56;6670000.0;3640000.0;3690000.0;1440000.0;3690000.0;3060000.0;6700000.0;0.0;0.0;0.19349999999999998;0.016833333333333332;0.0003333333333333333;0.0003333333333333333;0.0;6341.53076171875;0.0;1059.74560546875;13002.6591796875;491435.818209994;486970.39578000375;258373.14630376978;258760.45478638518;256849.4463749499;429879.7862731237;430778.5435449022;449321.23213236016;472259.5391352755;528726.0528959597;473518.15928677574;450147.83784224367;450010.4892693166;466131.45889241673;456058.7596805061;406731.1662156957;478346.77941790206;431354.3854241205;430971.15175297123;213234.55432191002;184395.8529593127;472259.5391352755;204062.22978735768;258373.14630376978;274.8017692304317;2147399.65783295;615652.2121430613;150368.50444066792;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;730972882890.2223;278427457915.4569;612985138100.1726;47457.61695375798;4514.654707356617;-0.0;57.53266848306715;2655926.1075416687;423228.8623166712;0.0;236830.00627410476;7.029842117538585;0.6079043041752163
3364;2019-09-08 01:04:45.131;711;682;219;219;207;65;32;23;62;39;762;249;75;74;258;181;293;606;216;34;33;40;653;366;371;144;371;317;656;-1.0;0.0;984.0;76.0;3.0;0;62;0;1;0;0;0;0;0;0;1;0;0;0;0;11959.1240234375;6152.82958984375;0.0;1184.88989257812;439.0;364811;507.0;0.0;Calculated values ==>;1567897485.131;344.26;341.36;295.06;295.06;293.86;279.66;275.0112864084945;276.36;275.46000000000004;279.36;277.06;349.36;298.06;280.66;280.56;298.96000000000004;291.26000000000005;302.46000000000004;333.76000000000005;276.56;276.46000000000004;323.86;317.06;277.16;243.40439225979637;269.6138998590099;275.0112864084945;294.76000000000005;6530000.0;3660000.0;3710000.0;1440000.0;3710000.0;3170000.0;6559999.999999999;0.0;0.0;0.164;0.012666666666666666;0.0005;0.0005;0.0;6152.82958984375;0.0;1184.88989257812;11959.1240234375;493413.68937556265;489026.9309167314;258745.24379485205;258745.24379485205;254180.32598541;429743.705733735;431018.7548485091;447831.57370804413;472061.9191754798;528826.4811603692;472065.38671012904;449666.26997210644;449526.2427153525;465711.6847928491;456008.28398936946;412494.54796559544;477865.37405674654;431402.8193353848;431211.115945236;212816.51262364245;184395.8529593127;472160.7387857882;204589.08511916347;258745.24379485205;275.0112864084945;2147607.7420311966;615756.3665191812;150387.21597157765;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;731194956890.1517;278513886715.42944;613172100400.1132;39891.76812857643;3389.2409464439124;-0.0;86.23293607519197;2656654.2617209707;423294.75006903097;0.0;236831.20472015793;5.91017987468524;0.510137450624832
3365;2019-09-08 01:05:48.112;707;684;220;220;201;66;34;31;66;40;775;249;86;84;259;183;293;591;217;37;35;38;647;365;370;145;370;324;650;-2.0;-1.0;808.0;207.0;0.0;0;80;1;1;0;0;0;0;0;0;1;0;0;0;0;11935.091796875;6298.0634765625;0.0;1318.23669433594;439.0;364812;505.0;0.0;Calculated values ==>;1567897548.112;343.86;341.56000000000006;295.16;295.16;293.26000000000005;279.76000000000005;274.9066339382667;276.56;276.26000000000005;279.76000000000005;277.16;350.66;298.06;281.76000000000005;281.56;299.06;291.46000000000004;302.46000000000004;332.26000000000005;276.86;276.66;323.66;317.06;276.96000000000004;243.61107973660833;270.42097587401844;274.9066339382667;294.86;6470000.0;3650000.0;3700000.0;1450000.0;3700000.0;3240000.0;6500000.0;0.0;0.0;0.13466666666666666;0.034499999999999996;0.0;0.0;0.0;6298.0634765625;0.0;1318.23669433594;11935.091796875;493461.0665527453;489937.4119545043;259491.4801648264;259491.4801648264;252276.9026002233;429811.8947417682;431664.4107814828;447074.9514545229;472028.77388759464;529661.9660750878;471127.1499002244;449931.34752951964;449649.1481088966;465987.64080860076;456454.510519369;414714.9061728215;476296.40335222933;432232.2269198731;431854.3060553472;211980.4382156667;184395.8529593127;471830.8059033014;204281.8737121717;258745.24379485205;274.89110388270865;2147816.7533652666;615865.2789768965;150409.11172372164;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;731428301494.9539;278604894260.3523;613373954504.942;32696.13446930329;9230.438160593972;-0.0;0.0;2657289.214316754;423405.13895919296;0.0;236831.9590307888;5.50484771990696;0.5521254826426089
3366;2019-09-08 01:06:45.102;697;684;222;222;199;63;35;37;68;41;789;250;89;91;259;184;292;589;216;41;35;37;659;365;369;146;369;323;662;-2.0;-1.0;909.0;146.0;7.0;0;98;48;1;0;0;0;0;0;0;1;0;0;0;0;14981.5234375;9190.259765625;0.0;1450.564453125;439.0;364813;504.0;0.0;Calculated values ==>;1567897605.102;342.86;341.56000000000006;295.36;295.36;293.06;279.46000000000004;274.9066339382667;276.66;276.86;279.96000000000004;277.26000000000005;352.06000000000006;298.16;282.06;282.26000000000005;299.06;291.56;302.36;332.06;277.26000000000005;276.66;323.56;317.06;276.86;243.81672145450628;270.30646906291605;274.9066339382667;294.76000000000005;6590000.000000001;3650000.0;3690000.0;1460000.0;3690000.0;3229999.9999999995;6620000.0;0.0;0.0;0.1515;0.024333333333333332;0.0011666666666666668;0.0011666666666666668;0.0;9190.259765625;0.0;1450.564453125;14981.5234375;490842.16416129784;488682.25400776026;259598.45216900393;259598.45216900393;251072.18478967482;429811.8947417682;432113.16921278025;447554.3152647348;471995.6991225075;531214.1466883979;471383.58898985974;450534.20221701026;450813.7821277976;466131.45889241673;456594.54110271874;409710.0239724147;474524.3680216502;433233.1241697373;432113.16921278025;211562.405474017;184395.8529593127;471599.1411268027;204267.3683624333;259598.45216900393;274.8855232628688;2148029.80585172;615987.873357691;150431.0275539189;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;731638879544.9891;278687814710.36615;613558317154.9729;36857.97245569868;6505.073137266321;-0.0;201.26716988440572;2657839.754393743;423529.6899021117;0.0;236833.55211634625;4.094073153288777;0.3799121642292874
3367;2019-09-08 01:07:45.113;691;685;226;226;200;58;37;39;68;43;800;250;85;89;260;185;292;607;211;42;37;36;684;362;366;149;367;319;686;-2.0;-1.0;684.0;155.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;17383.640625;11417.9375;0.0;1433.0822753906198;440.0;364814;502.0;0.0;Calculated values ==>;1567897665.113;342.26;341.66;295.76000000000005;295.76000000000005;293.16;278.96000000000004;274.5913991737795;276.86;277.06;279.96000000000004;277.46000000000004;353.16;298.16;281.66;282.06;299.16;291.66;302.36;333.86;277.36;276.86;323.36;317.16;276.76000000000005;244.42749628697553;269.84581860846123;274.5913991737795;294.26000000000005;6840000.000000001;3620000.0000000005;3660000.0;1490000.0;3670000.0000000005;3190000.0;6859999.999999999;0.0;0.0;0.114;0.025833333333333333;0.0;0.0;0.0;11417.9375;0.0;1433.0822753906198;17383.640625;487371.2497178158;486280.37600417156;259838.54015845468;259838.54015845468;250488.13842219152;430014.67791919125;433249.8226776551;448308.7152949664;471797.38380554324;532670.4857615053;471919.3562073305;450697.76519950875;451252.49627345614;466549.03878759366;457224.88438570796;397405.0756410952;474409.59382753476;434163.16617520025;433249.8226776551;210726.34883551928;184813.72873217988;471100.1837172131;203412.58605373194;259598.45216900393;274.5416316649984;2148299.5649986505;616159.6398194156;150455.06234886174;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;731859419969.6877;278776330935.2452;613750952464.7096;27918.15873350073;6915.26293963993;-0.0;0.0;2658379.6544497823;423641.5465392243;0.0;236835.2296502512;2.710557004965924;0.26026120951837756
3368;2019-09-08 01:08:45.113;698;692;228;228;201;54;38;40;12;45;800;250;25;85;260;187;293;628;205;40;39;35;687;363;368;152;368;315;689;-2.0;-1.0;1084.0;178.0;0.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;18874.361328125;12624.1708984375;0.0;1406.74169921875;440.0;364815;501.0;0.0;Calculated values ==>;1567897725.113;342.96000000000004;342.36;295.96000000000004;295.96000000000004;293.26000000000005;278.56;274.69669130483857;276.96000000000004;277.16;274.36;277.66;353.16;298.16;275.66;281.66;299.16;291.86;302.46000000000004;335.96000000000004;277.16;277.06;323.26000000000005;317.16;276.66;245.02929689885198;269.38090353596624;274.69669130483857;293.66;6870000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3150000.0;6890000.000000001;0.0;0.0;0.18066666666666667;0.029666666666666668;0.0;0.0;0.0;12624.1708984375;0.0;1406.74169921875;18874.361328125;488073.9859594404;486986.88456574164;260453.06882025176;260453.06882025176;250713.2598671522;429947.3805835815;432929.84295338165;440866.4603635008;471598.87299237767;532967.8665522961;472451.59482393885;442832.06594697013;451414.0142611883;466406.0084139577;457339.7037190121;396229.61493779515;477342.18495131575;433299.8492016903;433115.1307267976;210308.32490665457;184813.72873217988;470598.2080311989;203660.80479306483;259598.45216900393;274.6422306315138;2148601.7150149266;616359.990722736;150478.72754865015;1008663.6843372247;0;2;2;10;18;25;18;1;94;95;732079619969.6877;278866630935.2452;613941152464.7096;42855.1551063921;7919.14296273131;-0.0;0.0;2658969.432065115;423765.1665884107;0.0;236835.2296502512;3.618745232409533;0.3248732397730775
3369;2019-09-08 01:09:45.134;711;703;225;225;201;53;40;40;-8;44;766;251;-8;71;261;189;293;638;201;42;40;31;691;363;368;140;368;314;693;-1.0;-1.0;622.0;131.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24054.791015625;13564.5341796875;3592.84619140625;2456.10693359375;440.0;364816;499.0;0.0;Calculated values ==>;1567897785.134;344.26;343.46000000000004;295.66;295.66;293.26000000000005;278.46000000000004;274.69669130483857;277.16;277.16;272.36;277.56;349.76;298.26000000000005;272.36;280.26000000000005;299.26000000000005;292.06;302.46000000000004;336.96000000000004;277.36;277.16;323.06;317.16;276.26000000000005;242.56692532238324;269.2639976450953;274.69669130483857;293.26000000000005;6909999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3140000.0;6930000.0;0.0;0.0;0.10366666666666666;0.021833333333333333;0.0;0.0;0.0;13564.5341796875;3592.84619140625;2456.10693359375;24054.791015625;489542.38322406664;488172.44622064143;259087.3713474417;259087.3713474417;250565.54293860798;429947.3805835815;433299.8492016903;437975.1822108798;473079.08457772195;529476.5718839591;472703.97929434443;437975.1822108798;449657.1155682808;466536.9035507352;457617.00745002116;393578.1133379661;478422.9669477047;433667.60643972526;433299.8492016903;209472.28574929133;184813.72873217988;471801.8942764967;203579.7507445231;259598.45216900393;274.61093165657235;2148959.583162028;616578.3063159777;150510.92922064423;1008693.6352013611;0;2;2;11;18;25;18;1;94;96;732300497250.2281;278954261595.4596;614129918510.1715;24298.99306201231;5856.183467114756;-0.0;0.0;2659529.2458341536;423880.0011536425;0.0;236835.2296502512;1.5374714379283365;0.14127282103802039
3370;2019-09-08 01:10:45.124;714;711;221;221;200;57;42;41;-15;45;729;250;-12;52;261;186;293;647;199;45;43;28;701;366;370;137;370;306;705;-1.0;-1.0;699.0;74.0;0.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;22818.32421875;12969.68359375;3643.564453125;2406.533203125;441.0;364817;498.0;0.0;Calculated values ==>;1567897845.124;344.56000000000006;344.26;295.26000000000005;295.26000000000005;293.16;278.86;275.0112864084945;277.36;277.26000000000005;271.66;277.66;346.06000000000006;298.16;271.96000000000004;278.36;299.26000000000005;291.76000000000005;302.46000000000004;337.86;277.66;277.46000000000004;322.96000000000004;317.26000000000005;275.96000000000004;241.92719264551067;268.3187672390254;275.0112864084945;293.06;7009999.999999999;3660000.0;3700000.0;1370000.0;3700000.0;3060000.0;7050000.0;0.0;0.0;0.1165;0.012333333333333333;0.0;0.0;0.0;12969.68359375;3643.564453125;2406.533203125;22818.32421875;488942.24438456213;488086.6996481241;257026.49674101954;257026.49674101954;249805.8334725484;429743.705733735;433166.4952995384;438677.07709952706;473566.98283907154;526211.3939730271;473636.56074520265;439140.46268488537;448488.4414509901;466250.5386295077;456710.18191563094;385305.0215549228;478423.6970203083;433720.1347006524;433351.604109613;209054.2704885073;185231.60634950487;471904.2073218062;204422.8209120304;259598.45216900393;274.950118386231;2149350.127354161;616799.387944378;150551.44446812314;1008753.9285728382;0;2;2;11;18;25;18;1;94;96;732521860350.2633;279037347745.4728;614315887510.201;27290.62084584336;3298.937099053902;-0.0;0.0;2659959.0876312125;423956.2811095941;0.0;236835.2296502512;1.6083023007899875;0.13353068943354532
3371;2019-09-08 01:11:45.115;721;720;225;224;199;55;41;42;-7;46;729;251;-10;42;261;183;293;662;205;44;41;26;711;371;375;136;375;299;713;-2.0;-1.0;1095.0;360.0;0.0;0;0;73;1;0;0;1;0;0;0;1;0;1;0;0;21903.224609375;11931.1435546875;3689.98486328125;2342.923828125;442.0;364818;496.0;0.0;Calculated values ==>;1567897905.115;345.26;345.16;295.66;295.56;293.06;278.66;275.5313989812953;277.26000000000005;277.36;272.46000000000004;277.76000000000005;346.06000000000006;298.26000000000005;272.16;277.36;299.26000000000005;291.46000000000004;302.46000000000004;339.36;277.56;277.26000000000005;322.76000000000005;317.36;275.76000000000005;241.71165711629368;267.47669482898436;275.5313989812953;293.66;7109999.999999999;3710000.0;3750000.0;1360000.0;3750000.0;2990000.0;7130000.0;0.0;0.0;0.1825;0.060000000000000005;0.0;0.0;0.0;11931.1435546875;3689.98486328125;2342.923828125;21903.224609375;488929.4548387757;488575.4011113496;258109.19036222508;257745.7912369419;249207.21782943784;429398.2889081932;431696.9791850475;441408.8056941941;473794.00437491824;526758.7735956981;474663.57189622585;440962.88685121783;448408.4276909712;465529.8968394856;455458.40408251644;297748.2818185159;479832.1412430161;432268.69537578704;431696.9791850475;208218.24852204052;185649.48583044452;471840.61823089625;205393.5524078041;259598.45216900393;275.3467806578642;2149722.7510254015;617006.86371103;150591.0173398541;1008815.0323168075;0;2;2;11;18;25;18;1;94;96;732745326825.0288;279119235460.38684;614497360285.0106;43072.783724766174;15986.823949385529;-0.0;0.0;2660545.3613810968;424116.9716776279;0.0;236835.2296502512;3.287655082777557;0.3306690483322505
3372;2019-09-08 01:12:45.115;733;729;221;221;202;60;44;43;-4;47;740;252;-12;41;260;184;293;664;210;46;44;24;698;373;378;141;378;297;699;-2.0;-1.0;1035.0;238.0;0.0;60;0;64;1;0;0;1;0;0;0;1;0;1;0;0;22639.72265625;10966.7900390625;5679.283203125;2311.1748046875;442.0;364819;495.0;0.0;Calculated values ==>;1567897965.115;346.46000000000004;346.06000000000006;295.26000000000005;295.26000000000005;293.36;279.16;275.73799182748917;277.56;277.46000000000004;272.76000000000005;277.86;347.16;298.36;271.96000000000004;277.26000000000005;299.16;291.56;302.46000000000004;339.56000000000006;277.76000000000005;277.56;322.66;317.36;275.56;242.77792619122317;267.23344911666527;275.73799182748917;294.16;6980000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;2970000.0;6990000.000000001;0.0;0.0;0.1725;0.03966666666666666;0.0;0.0;0.0;10966.7900390625;5679.283203125;2311.1748046875;22639.72265625;491995.0423007229;491319.74159738806;257304.1886398923;257304.1886398923;250680.6400153875;429258.0297950786;431490.1606526328;442270.1541372306;473243.34684981237;528061.6644505977;475038.003943599;441091.3975415686;448643.4835266502;464960.7612876623;455265.89385080436;388122.5804900277;481721.0555814972;431875.01449950057;431490.1606526328;207800.24178383037;185649.48583044452;470979.3205154194;205969.75165339274;259598.45216900393;275.5767998620051;2150093.942252615;617197.6798243113;150629.80149512753;1008893.1095506942;0;2;2;11;18;25;18;1;94;96;732971226825.0288;279202335460.38684;614676160285.0106;40761.819428462026;10512.046231527056;-0.0;0.0;2661243.98307404;424337.79559580213;0.0;236835.2296502512;2.7047103848198737;0.26034931006611894
