;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3373;2019-09-08 01:13:45.096;736;733;220;219;196;59;45;46;0;49;749;253;-7;44;260;181;293;662;214;48;45;22;685;371;375;145;375;296;686;-2.0;-1.0;790.0;223.0;0.0;98;0;54;1;0;0;1;0;0;0;1;0;1;0;0;22646.658203125;10173.8564453125;6991.84423828125;2284.8291015625;443.0;364820;494.0;0.0;Calculated values ==>;1567898025.096;346.76;346.46000000000004;295.16;295.06;292.76000000000005;279.06;275.5313989812953;277.66;277.76000000000005;273.16;278.06;348.06000000000006;298.46000000000004;272.46000000000004;277.56;299.16;291.26000000000005;302.46000000000004;339.36;277.96000000000004;277.66;322.56;317.46000000000004;275.36;243.61107973660833;267.1113755279542;275.5313989812953;294.56;6850000.0;3710000.0;3750000.0;1450000.0;3750000.0;2960000.0;6859999.999999999;0.0;0.0;0.13166666666666668;0.03716666666666667;0.0;0.0;0.0;10173.8564453125;6991.84423828125;2284.8291015625;22646.658203125;493721.26612349175;493197.65874677314;257558.0202880768;257186.15977071485;249153.374784161;429398.2889081932;432458.01647450257;443059.1894257166;472918.6684847629;529075.8561089406;475282.82370067347;442039.2364120368;449239.2911386302;465397.2287178285;455173.57518871746;397463.26010621386;482870.2168935522;433022.3399103346;432458.01647450257;207382.2378540181;186067.36719380575;470244.1503563232;205288.10082779964;259598.45216900393;275.30641765865624;2150471.2092537135;617373.7960903738;150668.08939930188;1008998.6688415812;0;2;2;11;18;25;18;1;94;96;733197055289.8278;279288108290.3105;614854003949.8523;31306.5266653924;9847.53317414346;-0.0;0.0;2661844.36244393;424507.4050306972;0.0;236835.2296502512;2.115832334343034;0.21366817639024763
3374;2019-09-08 01:14:45.126;732;730;223;222;197;53;45;46;-4;50;751;255;-5;48;260;177;293;646;218;47;46;21;670;367;372;145;372;296;670;-2.0;0.0;665.0;121.0;0.0;98;15;46;1;0;0;1;0;0;0;1;0;1;0;0;21764.3828125;9330.8154296875;6787.97216796875;2373.14135742188;444.0;364821;492.0;0.0;Calculated values ==>;1567898085.126;346.36;346.16;295.46000000000004;295.36;292.86;278.46000000000004;275.1157276137837;277.66;277.76000000000005;272.76000000000005;278.16;348.26;298.66;272.66;277.96000000000004;299.16;290.86;302.46000000000004;337.76;277.86;277.76000000000005;322.36;317.56;275.26000000000005;243.61107973660833;267.1113755279542;275.1157276137837;294.96000000000004;6700000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;2960000.0;6700000.0;0.0;0.0;0.11083333333333334;0.020166666666666666;0.0;0.0;0.0;9330.8154296875;6787.97216796875;2373.14135742188;21764.3828125;494645.30292949465;494366.2139425138;259543.22980713073;259150.45726799278;250073.69337512675;429675.2189834977;433219.5959970978;442477.748538518;473017.4502798929;529283.9709073199;475515.45256593666;442331.81246340467;449783.7990098222;465831.1986539994;455276.2935858747;405362.51741625246;482267.8148061355;433590.0119802689;433405.0875029962;206546.2383541025;186485.25045852014;470144.8075853309;204399.2633194521;259598.45216900393;274.9458683155079;2150841.4863080047;617536.4162920541;150706.92522798516;1009113.5580608136;0;2;2;11;18;25;18;1;94;96;733421267339.721;279375151790.269;615031692749.7676;26387.032111779805;5359.20180936189;-0.0;0.0;2662325.3824900053;424634.19118356175;0.0;236835.2296502512;1.7167616206109075;0.1644907621388119
3375;2019-09-08 01:15:45.107;723;721;230;230;202;48;43;44;-28;50;751;258;-19;53;261;175;292;623;218;44;43;20;654;364;368;143;368;296;654;-2.0;-1.0;538.0;189.0;3.0;98;24;38;1;0;0;1;0;0;0;1;0;1;0;0;21546.353515625;8594.7236328125;6590.1279296875;2450.31787109375;445.0;364822;491.0;0.0;Calculated values ==>;1567898145.107;345.46000000000004;345.26;296.16;296.16;293.36;277.96000000000004;274.8017692304317;277.46000000000004;277.56;270.36;278.16;348.26;298.96000000000004;271.26000000000005;278.46000000000004;299.26000000000005;290.66;302.36;335.46000000000004;277.56;277.46000000000004;322.26000000000005;317.66;275.16;243.1966462407574;267.1113755279542;274.8017692304317;294.96000000000004;6540000.000000001;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;2960000.0;6540000.000000001;0.0;0.0;0.08966666666666666;0.0315;0.0005;0.0005;0.0;8594.7236328125;6590.1279296875;2450.31787109375;21546.353515625;494976.81098911667;494700.454323826;263444.753189695;263444.753189695;252461.41334381967;429879.7862731237;433850.6589431533;438906.64018323726;473278.1180222493;529283.9709073199;475863.98602260574;440263.25120178395;450460.8452756256;466536.9035507352;455495.84257983865;411710.7153531085;480657.30291896407;434033.169636506;433850.6589431533;206128.24275125185;186903.13564328075;470315.4621069152;203292.0207529723;263444.753189695;274.5043637167692;2151202.294819631;617685.7484811964;150747.1079931071;1009225.0069253182;0;2;2;11;18;25;18;1;94;96;733643197040.4055;279461524430.5354;615209236510.3152;21126.777542247088;8411.2384026492;-0.0;85.20295287672914;2662721.2055213456;424748.9085136874;0.0;236835.93945001956;1.6797807931089612;0.17878685405611525
3376;2019-09-08 01:16:45.117;711;709;234;234;208;43;42;40;-30;48;753;261;-26;52;261;174;292;591;214;41;43;19;639;360;364;141;364;297;640;-2.0;-1.0;450.0;238.0;0.0;98;26;33;1;0;0;1;0;0;0;1;0;1;0;0;21676.685546875;8069.81103515625;6406.0078125;2475.69555664062;446.0;364823;490.0;0.0;Calculated values ==>;1567898205.117;344.26;344.06000000000006;296.56;296.56;293.96000000000004;277.46000000000004;274.38016830617;277.36;277.16;270.16;277.96000000000004;348.46000000000004;299.26000000000005;270.56;278.36;299.26000000000005;290.56;302.36;332.26000000000005;277.26000000000005;277.46000000000004;322.16;317.76000000000005;275.06;242.77792619122317;267.23344911666527;274.38016830617;294.56;6390000.0;3600000.0;3640000.0;1410000.0;3640000.0;2970000.0;6400000.0;0.0;0.0;0.075;0.03966666666666666;0.0;0.0;0.0;8069.81103515625;6406.0078125;2475.69555664062;21676.685546875;494811.5186846824;494437.50959125196;266376.5479516373;266376.5479516373;255325.64170635128;430148.3826014536;434653.35091899;438378.49729393894;473341.5640613463;529415.6350909121;476085.19555752754;438989.0907281145;450144.5607503888;467106.4518600339;456021.5327257621;417150.5931863519;477498.32639132004;434473.7075064044;434832.48858899495;205710.24989127388;187321.02276691253;470485.8080591802;202031.56773995582;263444.753189695;273.9963326866516;2151562.54684376;617824.6427485944;150788.16494668368;1009333.3261066744;0;2;2;11;18;25;18;1;94;96;733862833640.3706;279546738630.52185;615387166160.2869;17726.019716548733;10648.684865995901;-0.0;0.0;2663045.0327940024;424907.76767968317;0.0;236836.64959296418;1.6738743162293637;0.19054162382847115
3377;2019-09-08 01:17:45.118;698;698;234;234;208;38;41;36;-30;46;756;261;-29;50;262;174;292;569;212;39;42;19;636;354;359;138;359;298;637;137.0;-1.0;315.0;180.0;0.0;80;18;27;1;0;0;1;0;0;0;1;0;1;0;0;21102.154296875;7696.724609375;5755.412109375;2444.29345703125;447.0;364824;489.0;0.0;Calculated values ==>;1567898265.118;342.96000000000004;342.96000000000004;296.56;296.56;293.96000000000004;276.96000000000004;273.7412296467126;277.26000000000005;276.76000000000005;270.16;277.76000000000005;348.76;299.26000000000005;270.26000000000005;278.16;299.36;290.56;302.36;330.06;277.06;277.36;322.06;317.86;275.06;242.14157278889297;267.35522164206344;273.7412296467126;294.36;6360000.0;3540000.0;3590000.0;1380000.0;3590000.0;2980000.0;6370000.0;0.022833333333333334;0.0;0.0525;0.030000000000000002;0.0;0.022833333333333334;0.0;7696.724609375;5755.412109375;2444.29345703125;21102.154296875;493324.68252430996;493223.7719217963;266640.0104644808;266640.0104644808;255478.38717382;430542.39183029096;435681.3269337161;438153.8488135099;473535.07189352607;529651.6051433153;475958.166961869;438307.6172986034;449690.5506482974;467941.15048222104;457009.37578815996;418155.18783240416;474514.0313845471;435329.8517278034;435856.36625110224;205292.2597576877;187738.9118479558;470888.190022284;200693.0897804842;200693.0897804842;273.44616574302273;2151919.043116866;617956.0327352701;150829.16553841322;1009434.6729616537;0;2;2;11;18;25;18;1;94;96;734079737255.1086;279630440025.4207;615565669135.0713;12466.68984923385;8105.853007253994;-0.0;5369.561479412445;2663296.6429001787;425064.0580999017;0.0;236881.39668434433;1.6319452889129766;0.14321812267194362
3378;2019-09-08 01:18:45.108;687;688;232;231;208;37;37;33;-31;43;760;260;-30;47;262;173;292;558;211;39;39;19;619;356;361;137;361;297;620;-2.0;-1.0;1033.0;412.0;16.0;81;12;20;1;0;0;1;0;0;0;1;0;1;0;0;20429.1015625;7015.39794921875;5624.615234375;2411.43432617188;448.0;364825;488.0;0.0;Calculated values ==>;1567898325.108;341.86;341.96000000000004;296.36;296.26000000000005;293.96000000000004;276.86;273.955091788801;276.86;276.46000000000004;270.06;277.46000000000004;349.16;299.16;270.16;277.86;299.36;290.46000000000004;302.36;328.96000000000004;277.06;277.06;321.96000000000004;317.96000000000004;275.06;241.92719264551067;267.23344911666527;273.955091788801;294.26000000000005;6190000.0;3560000.0;3610000.0;1370000.0;3610000.0;2970000.0;6200000.0;0.0;0.0;0.17216666666666666;0.06866666666666667;0.0026666666666666666;0.0026666666666666666;0.0;7015.39794921875;5624.615234375;2411.43432617188;20429.1015625;493532.5084775341;493567.9522078971;267223.3249414967;266702.04224284843;256390.56937958262;430412.23801567365;434489.842356074;438225.1199557825;473371.616014766;530144.0725334188;475969.0594942161;438378.49729393894;449464.70566308004;467659.9626277319;456543.2252788729;423440.8255311402;474940.57890531106;434846.9440822899;434846.9440822899;204874.27233412856;188156.80290529504;471021.86055166635;201302.29393252896;267223.3249414967;273.69363691842005;2152265.0792334494;618078.6133231076;150869.62319254666;1009529.4907172731;0;2;2;11;18;25;18;1;94;96;734295701255.143;279712926275.43384;615744139385.0996;40790.21321367015;18520.743574514105;-0.0;446.99631770878176;2663740.3764578523;425285.9094234009;0.0;236929.85992077555;3.970246254861606;0.42017212483639554
3379;2019-09-08 01:19:45.119;675;673;229;229;208;39;37;33;-30;42;765;258;-29;45;263;174;292;512;211;41;38;20;616;354;359;136;359;298;617;-2.0;-1.0;370.0;247.0;0.0;69;10;16;1;0;0;1;0;0;0;1;0;1;0;0;19521.4921875;6739.0625;5188.7060546875;2391.66967773438;449.0;364826;487.0;0.0;Calculated values ==>;1567898385.119;340.66;340.46000000000004;296.06;296.06;293.96000000000004;277.06;273.7412296467126;276.86;276.46000000000004;270.16;277.36;349.66;298.96000000000004;270.26000000000005;277.66;299.46000000000004;290.56;302.36;324.36;277.26000000000005;276.96000000000004;321.86;318.06;275.16;241.71165711629368;267.35522164206344;273.7412296467126;294.26000000000005;6160000.0;3540000.0;3590000.0;1360000.0;3590000.0;2980000.0;6170000.0;0.0;0.0;0.06166666666666667;0.04116666666666667;0.0;0.0;0.0;6739.0625;5188.7060546875;2391.66967773438;19521.4921875;492196.89428588015;491819.78603864566;265961.639323796;265961.639323796;256560.54452350546;430542.39183029096;434976.4790924014;438153.8488135099;473403.85947104497;530588.4102196238;475609.07034761744;438307.6172986034;449007.0190855985;468069.67075530556;457009.37578815996;424311.63193860144;468192.4566929241;435681.3269337161;435153.4052875198;204456.2876039246;188574.69595719432;471253.26030847814;200586.0117614528;267223.3249414967;273.4041411975292;2152598.061883207;618193.2548404534;150909.65639726672;1009619.618248244;0;2;2;11;18;25;18;1;94;96;734511740854.8477;279794841290.3219;615922672109.8556;14650.01661821019;11142.468398519213;-0.0;0.0;2664202.463072838;425533.1481749677;0.0;236933.58557299574;1.801221849494794;0.21263504896310287
3380;2019-09-08 01:20:45.149;663;665;230;229;206;37;38;32;-30;41;769;256;-29;46;263;174;292;509;211;43;39;20;615;351;356;139;356;298;617;-2.0;-2.0;268.0;267.0;0.0;45;17;11;1;0;0;1;0;0;0;1;0;1;0;0;18592.943359375;6431.26611328125;4445.25341796875;2431.5732421875;450.0;364827;486.0;0.0;Calculated values ==>;1567898445.149;339.46000000000004;339.66;296.16;296.06;293.76000000000005;276.86;273.4187578820637;276.96000000000004;276.36;270.16;277.26000000000005;350.06000000000006;298.76000000000005;270.26000000000005;277.76000000000005;299.46000000000004;290.56;302.36;324.06;277.46000000000004;277.06;321.76000000000005;318.16;275.16;242.35481222062532;267.35522164206344;273.4187578820637;294.26000000000005;6150000.0;3510000.0;3560000.0;1390000.0;3560000.0;2980000.0;6170000.0;0.0;0.0;0.04466666666666667;0.0445;0.0;0.0;0.0;6431.26611328125;4445.25341796875;2431.5732421875;18592.943359375;490649.8958631626;490717.8310517657;266474.86473024957;265961.639323796;255762.01468432017;430735.4089219946;435871.12834967964;438153.8488135099;472915.35137376806;531004.5444894524;475376.0641828188;438307.6172986034;449144.0562536693;468488.8616775764;457497.8828935947;424598.27068886446;467714.7480548532;436735.5502733607;436044.89835179626;204038.30555042345;188992.59102226305;470852.7170844846;199627.40199622573;267223.3249414967;273.01389384775416;2152915.8409894276;618303.0624552143;150949.8701850924;1009699.9413853091;0;2;2;11;18;25;18;1;94;96;734726348104.7454;279877382540.28253;616101561509.7704;10654.181291172026;12069.526521427517;-0.0;0.0;2664413.436822807;425726.6781825205;0.0;236933.58557299574;1.7075104749761958;0.217546728102787
3381;2019-09-08 01:21:45.120;655;659;229;229;205;35;38;30;-29;39;770;257;-29;49;264;174;292;518;212;44;39;21;614;348;353;139;353;299;616;-1.0;-1.0;3.0;192.0;17.0;14;20;6;1;0;0;1;0;0;0;1;0;1;0;0;17436.681640625;6053.0087890625;3456.3466796875;2462.830078125;451.0;364828;485.0;0.0;Calculated values ==>;1567898505.12;338.66;339.06000000000006;296.06;296.06;293.66;276.66;273.0942459734351;276.96000000000004;276.16;270.26000000000005;277.06;350.16;298.86;270.26000000000005;278.06;299.56;290.56;302.36;324.96000000000004;277.56;277.06;321.66;318.26000000000005;275.26000000000005;242.35481222062532;267.47669482898436;273.0942459734351;294.36;6140000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2990000.0;6160000.0;0.0;0.0;0.0005;0.032;0.0028333333333333335;0.0028333333333333335;0.0;6053.0087890625;3456.3466796875;2462.830078125;17436.681640625;489648.17215167725;489992.34419634775;266055.84902740427;266055.84902740427;255421.60779937424;430925.7729439634;436577.989680017;438082.61597026663;472719.2527797885;531033.1066175749;475364.66914122895;438082.61597026663;449370.6488032909;469032.86646908184;457982.87884967105;424883.1449950748;469275.4986373641;437599.0066534678;436749.201950118;203620.32615720207;189410.48811896544;470951.1231468757;198123.01750086134;266055.84902740427;272.4053485107348;2153215.942744885;618407.0477954395;150990.6371658296;1009765.7562268522;0;2;2;11;18;25;18;1;94;96;734938945299.5898;279960742230.22156;616280574944.6394;119.97979923470265;8730.499380672458;-0.0;483.6311666143556;2664503.1781025683;425899.9279536958;0.0;236937.6138847557;0.7796496562783327;0.12559465061443964
3382;2019-09-08 01:22:45.100;650;655;230;231;207;33;39;26;-19;37;771;258;-24;54;264;173;292;529;214;45;40;21;623;342;347;139;346;300;626;325.0;-1.0;211.0;140.0;2.0;1;20;5;1;0;0;1;0;0;0;1;0;1;0;0;17763.5234375;6137.09375;3166.47314453125;2470.58276367188;452.0;364829;484.0;0.0;Calculated values ==>;1567898565.1;338.16;338.66;296.16;296.26000000000005;293.86;276.46000000000004;272.43898195401505;277.06;275.76000000000005;271.26000000000005;276.86;350.26;298.96000000000004;270.76000000000005;278.56;299.56;290.46000000000004;302.36;326.06;277.66;277.16;321.56;318.36;275.26000000000005;242.35481222062532;267.5978703862781;272.43898195401505;294.56;6230000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;3000000.0;6260000.0;0.05416666666666667;0.0;0.035166666666666666;0.02333333333333333;0.0003333333333333333;0.0545;0.0;6137.09375;3166.47314453125;2470.58276367188;17763.5234375;487995.8370775963;488378.3418377662;265643.79441580566;266139.9371715398;255667.25971941833;431298.55289687274;438127.3775264764;439391.7415149867;472523.0838727012;531061.7427530512;475353.37813894876;438627.8345891578;449870.91713141825;469995.72899952193;458808.67699053127;422253.1334185306;469687.7744382744;439118.0673198355;438293.41839209036;203202.34940748036;189828.38726562503;470951.1231468757;197944.3595990687;198358.42342057783;272.3097051629332;2153509.180008949;618508.5981219014;151031.73523559974;1009820.9279953499;0;2;2;11;18;25;18;1;94;96;735148875299.6566;280044114430.24805;616460215044.6965;8490.899597376449;6370.157816115496;-0.0;13076.457225947433;2664574.9115117867;426025.72481743904;0.0;237050.5769544841;2.372784060883337;0.13299843276310283
3383;2019-09-08 01:23:45.131;650;655;231;233;207;30;39;20;-5;34;772;260;-12;55;264;171;292;555;215;45;40;21;637;337;341;136;341;299;640;-2.0;-1.0;243.0;162.0;0.0;1;11;1;1;0;0;1;0;0;0;1;0;1;0;0;18489.76953125;6091.16845703125;3363.92919921875;2414.072265625;453.0;364830;483.0;0.0;Calculated values ==>;1567898625.131;338.16;338.66;296.26000000000005;296.46000000000004;293.86;276.16;271.8864255623528;277.06;275.16;272.66;276.56;350.36;299.16;271.96000000000004;278.66;299.56;290.26000000000005;302.36;328.66;277.66;277.16;321.46000000000004;318.46000000000004;275.26000000000005;241.71165711629368;267.47669482898436;271.8864255623528;294.66;6370000.0;3370000.0000000005;3410000.0;1360000.0;3410000.0;2990000.0;6400000.0;0.0;0.0;0.0405;0.027000000000000003;0.0;0.0;0.0;6091.16845703125;3363.92919921875;2414.072265625;18489.76953125;486489.94486604515;486879.6541811066;264946.845813912;265893.7856351522;254946.21233390333;431601.1154718507;439467.67495726777;441704.83121573745;472622.7809936826;531241.2277816804;475714.4602223193;440664.32944313687;450188.9382427248;470676.41927877546;459334.64291529806;417823.0210379925;471964.2522028567;440432.68826774735;439629.34470787446;202784.37528459195;190246.288480595;471351.1979698544;196424.09739900788;198358.42342057783;271.68304498097643;2153811.446874947;618610.5529566555;151072.461725424;1009875.3761320157;0;2;2;11;18;25;18;1;94;96;735355381940.129;280126657055.4369;616640007890.1078;9933.869719577548;7423.031715412857;-0.0;0.0;2664728.530585314;426140.727451142;0.0;237159.60373302948;1.4623517524171137;0.17425487106384208
3384;2019-09-08 01:24:45.121;656;659;233;236;204;27;40;15;4;31;773;260;-3;60;264;168;292;580;216;45;41;21;659;333;337;134;337;297;662;144.0;-1.0;84.0;202.0;3.0;1;2;1;1;0;0;1;0;0;0;1;0;1;0;0;19849.29296875;6339.8310546875;3553.16918945312;2356.16015625;454.0;364831;481.0;0.0;Calculated values ==>;1567898685.121;338.76;339.06000000000006;296.46000000000004;296.76000000000005;293.56;275.86;271.4400167685773;277.16;274.66;273.56;276.26000000000005;350.46000000000004;299.16;272.86;279.16;299.56;289.96000000000004;302.36;331.16;277.66;277.26000000000005;321.26000000000005;318.56;275.26000000000005;241.2770596917726;267.23344911666527;271.4400167685773;294.76000000000005;6590000.000000001;3329999.9999999995;3370000.0000000005;1340000.0;3370000.0000000005;2970000.0;6620000.0;0.024;0.0;0.014;0.033666666666666664;0.0005;0.0245;0.0;6339.8310546875;3553.16918945312;2356.16015625;19849.29296875;484961.00949022325;485070.5773775185;264195.36788907246;265533.130603742;252830.0240027392;431837.87352777255;440500.54130871483;443433.7978453809;472592.1488768574;531495.7736613608;475969.0594942161;442416.41634007514;451224.17103990586;471216.8370450835;459568.3553849726;409710.0239724147;473113.5246141594;441290.571321539;440659.1673523645;201948.4348523538;190664.19178205615;471616.79343737353;195398.78122391188;196802.79319667025;271.2559092768368;2154130.8858137997;618714.1273539925;151112.20703695645;1009933.009011516;0;2;2;11;18;25;18;1;94;96;735558748040.1614;280207643555.44977;616818778090.1362;3472.4902327005666;9299.339744519875;-0.0;5974.48116681451;2664840.2316316566;426280.05732114764;0.0;237209.38277820367;1.5304160065890837;0.14709552857502606
3385;2019-09-08 01:25:45.152;669;667;235;237;204;25;41;11;9;27;774;259;3;61;265;165;292;603;215;45;42;21;686;331;336;133;335;293;689;-1.0;-1.0;440.0;0.0;0.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;21447.630859375;6676.84814453125;3720.02368164062;2318.0751953125;455.0;364832;479.0;0.0;Calculated values ==>;1567898745.152;340.06000000000006;339.86;296.66;296.86;293.56;275.66;271.215330690691;277.26000000000005;274.26000000000005;274.06;275.86;350.56000000000006;299.06;273.46000000000004;279.26000000000005;299.66;289.66;302.36;333.46000000000004;277.66;277.36;321.06;318.66;275.26000000000005;241.05796691057077;266.74333088950624;271.215330690691;294.66;6859999.999999999;3310000.0;3360000.0;1330000.0;3350000.0;2930000.0;6890000.000000001;0.0;0.0;0.07333333333333333;0.0;0.0;0.0;0.0;6676.84814453125;3720.02368164062;2318.0751953125;21447.630859375;483915.29798819066;483286.2681978224;263254.6753521707;264083.3961399046;251729.92805357708;431954.4880088244;440873.9942751369;444951.8983562006;472333.7623376517;531899.9826606874;476360.4668994612;444099.58745227096;452066.1049550147;471608.76714405324;459487.96852453414;396164.83174916677;473404.80574081704;441502.82806994615;441031.65738679457;201112.50472608567;191082.09718829524;471749.2581616372;195317.0280954896;196802.79319667025;271.215330690691;2154475.204651321;618822.6557245054;151151.17912333383;1009993.6502671423;0;2;2;11;18;25;18;1;94;96;735760752354.8212;280287784940.3148;616995869539.838;18306.55715245214;0.0;-0.0;0.0;2665021.8174637924;426357.59185771196;0.0;237259.19584463714;1.439766687310585;0.113378661702547
3386;2019-09-08 01:26:45.122;688;679;231;232;203;26;44;11;11;25;775;258;7;66;265;163;292;621;216;46;44;21;683;334;339;132;339;289;686;-1.0;-1.0;1639.0;276.0;2.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;21352.087890625;6635.1103515625;3710.8388671875;2285.15380859375;456.0;364833;478.0;0.0;Calculated values ==>;1567898805.122;341.96000000000004;341.06000000000006;296.26000000000005;296.36;293.46000000000004;275.76000000000005;271.55198750734434;277.56;274.26000000000005;274.26000000000005;275.66;350.66;298.96000000000004;273.86;279.76000000000005;299.66;289.46000000000004;302.36;335.26000000000005;277.76000000000005;277.56;320.96000000000004;318.76000000000005;275.26000000000005;240.83765695389522;266.24828229547654;271.55198750734434;294.76000000000005;6830000.0;3340000.0;3390000.0;1320000.0;3390000.0;2890000.0;6859999.999999999;0.0;0.0;0.27316666666666667;0.046;0.0003333333333333333;0.0003333333333333333;0.0;6635.1103515625;3710.8388671875;2285.15380859375;21352.087890625;487039.77711295395;485397.2319231856;261810.74846184257;262213.9202224613;251504.62179449492;431779.12508338504;440704.7371999062;446017.1638276198;472270.6324499597;532303.0886694452;476750.16971081274;445459.1395869403;453420.26520914695;471070.989742569;458748.22081825446;398004.95177768776;476608.6357553934;441021.79572607484;440704.7371999062;200694.54348549087;191500.00471740507;471881.50233233685;196070.33957442222;261810.74846184257;271.5295064388655;2154831.690642246;618933.5332455321;151189.5201849305;1010055.5431598182;0;2;2;11;18;25;18;1;94;96;735963151104.9177;280367245190.3527;617170382239.9213;68277.14082516514;12687.313486864074;-0.0;59.63132957935454;2665742.9875152083;426463.2666063467;0.0;237259.69252392;6.414648464683411;0.6019938495472024
3387;2019-09-08 01:27:45.143;708;692;222;223;202;30;23;14;11;24;773;257;9;69;266;164;292;631;218;49;25;22;676;338;343;135;343;287;678;-2.0;-1.0;1375.0;364.0;3.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;19739.1796875;6548.3544921875;3586.2685546875;2261.16772460938;457.0;364834;476.0;0.0;Calculated values ==>;1567898865.143;343.96000000000004;342.36;295.36;295.46000000000004;293.36;276.16;271.99741764416325;275.46000000000004;274.56;274.26000000000005;275.56;350.46000000000004;298.86;274.06;280.06;299.76000000000005;289.56;302.36;336.26000000000005;278.06;275.66;320.76000000000005;318.86;275.36;241.49495122638035;265.9988726020314;271.99741764416325;294.96000000000004;6759999.999999999;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2870000.0;6780000.0;0.0;0.0;0.22916666666666666;0.06066666666666667;0.0005;0.0005;0.0;6548.3544921875;3586.2685546875;2261.16772460938;19739.1796875;490656.75297244266;488150.16467717884;258721.0221686989;259106.51765134628;251473.55481579568;431541.1909327263;436365.03750071954;446404.46532056073;471777.35084692197;532245.9430769199;476887.09279090463;446127.695248014;454152.7461724483;470654.2678360127;458242.13264531264;401888.0799582284;479092.21857489663;440640.4632550711;436702.9890440802;199858.6285646581;191917.91438739494;471581.87251044664;197159.90968220736;258721.0221686989;271.98109987675963;2155174.2377210716;619043.4339041682;151227.41945775386;1010116.373671471;0;2;2;11;18;25;18;1;94;96;736167822714.6055;280447373225.23047;617343242719.6576;57118.54400045598;16648.265744913184;-0.0;88.99098343769066;2666788.3172912416;426707.8153283446;0.0;237260.931476675;5.95813547439884;0.602102591266552
3388;2019-09-08 01:28:45.134;722;703;218;218;196;33;18;16;12;24;768;258;11;76;266;166;292;633;217;52;19;22;663;341;345;140;345;290;665;-1.0;-1.0;1109.0;387.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;18263.912109375;6442.8994140625;3490.46411132812;2262.28930664062;457.0;364835;474.0;0.0;Calculated values ==>;1567898925.134;345.36;343.46000000000004;294.96000000000004;294.96000000000004;292.76000000000005;276.46000000000004;272.3289490889957;274.96000000000004;274.76000000000005;274.36;275.56;349.96000000000004;298.96000000000004;274.26000000000005;280.76000000000005;299.76000000000005;289.76000000000005;302.36;336.46000000000004;278.36;275.06;320.56;318.86;275.36;242.56692532238324;266.37251300914875;272.3289490889957;294.86;6630000.0;3410000.0;3450000.0;1400000.0;3450000.0;2900000.0;6650000.0;0.0;0.0;0.18483333333333332;0.0645;0.0;0.0;0.0;6442.8994140625;3490.46411132812;2262.28930664062;18263.912109375;493945.2157284422;491074.42944695934;257865.96501486993;257865.96501486993;249923.40966499876;431359.6534126046;435032.25180192705;445962.0087519238;471112.8868819084;531503.6879044891;476624.1390850313;445822.5012352784;454550.7183708741;470382.62100729236;458028.5412351052;408025.487524199;480891.92305308895;440689.9960168265;435205.3218548559;199022.72361097817;191917.91438739494;470915.85626126267;197952.16104800205;258721.0221686989;272.30869955951397;2155490.8826497737;619151.6781146362;151265.10927880323;1010175.3375979444;0;2;2;11;18;25;18;1;94;96;736374191755.2091;280529860850.47174;617516316755.1638;45840.4868506082;17606.15834125531;-0.0;0.0;2667646.180518721;426993.2260452007;0.0;237261.6729569671;5.202398433745526;0.5499971118633861
3389;2019-09-08 01:29:45.114;728;709;217;217;193;37;19;17;15;24;760;259;13;81;266;168;292;618;214;49;19;21;652;344;348;144;348;297;655;-2.0;-1.0;1301.0;342.0;0.0;0;12;0;1;0;0;1;0;0;0;1;0;1;0;0;17288.849609375;6196.626953125;3393.47973632812;2379.193359375;458.0;364836;473.0;0.0;Calculated values ==>;1567898985.114;345.96000000000004;344.06000000000006;294.86;294.86;292.46000000000004;276.86;272.6583383277491;275.06;274.86;274.66;275.56;349.16;299.06;274.46000000000004;281.26000000000005;299.76000000000005;289.96000000000004;302.36;334.96000000000004;278.06;275.06;320.46000000000004;318.96000000000004;275.26000000000005;243.40439225979637;267.23344911666527;272.6583383277491;294.56;6520000.0;3440000.0;3479999.9999999995;1440000.0;3479999.9999999995;2970000.0;6550000.0;0.0;0.0;0.21683333333333332;0.057;0.0;0.0;0.0;6196.626953125;3393.47973632812;2379.193359375;17288.849609375;495862.2869329431;492933.95228102984;258012.80166929483;258012.80166929483;249281.54952871503;431175.4696738307;434477.6175341632;445010.80839371757;470577.2540004748;530144.0725334188;475852.8693312995;444725.97564661124;454013.6691763698;469973.4115547791;457814.78971540614;412481.6985816161;479794.14394790266;439551.69600148796;434477.6175341632;198604.77482894104;192335.8262164488;470279.77213233593;198740.59402617338;258721.0221686989;272.6338320749077;2155787.0569065195;619256.9723912674;151303.7754080249;1010232.6846746269;0;2;2;11;18;25;18;1;94;96;736582022455.2751;280615032450.49884;617692358055.2198;53399.591482029165;15477.733152051267;-0.0;0.0;2668472.9055048716;427268.8332413673;0.0;237261.6729569671;5.754498955920486;0.5732002483746756
3390;2019-09-08 01:30:45.125;726;712;216;217;193;40;20;18;21;25;754;258;19;87;267;170;292;612;213;28;21;20;650;346;351;145;351;303;653;-2.0;-2.0;991.0;282.0;0.0;0;30;0;1;0;0;1;0;0;0;1;0;1;0;0;16807.037109375;6152.4873046875;3353.46459960938;2526.90454101562;459.0;364837;471.0;0.0;Calculated values ==>;1567899045.125;345.76;344.36;294.76000000000005;294.86;292.46000000000004;277.16;272.8767566201714;275.16;274.96000000000004;275.26000000000005;275.66;348.56000000000006;298.96000000000004;275.06;281.86;299.86;290.16;302.36;334.36;275.96000000000004;275.26000000000005;320.26000000000005;319.06;275.16;243.61107973660833;267.9596281332873;272.8767566201714;294.46000000000004;6500000.0;3460000.0;3510000.0;1450000.0;3510000.0;3030000.0;6530000.0;0.0;0.0;0.16516666666666666;0.047;0.0;0.0;0.0;6152.4873046875;3353.46459960938;2526.90454101562;16807.037109375;495783.70994480286;493552.67898539733;257730.34974228666;258122.3068504628;249357.84968003596;431051.2098666511;433916.2326774631;444677.7423059734;470542.0514489591;529060.7471719419;474968.3692281236;444389.3534062185;453779.6332340419;469688.4165768835;457762.68495711056;413237.2936712944;479125.65190490504;435324.3436479372;434093.9474893213;197768.88456892778;192753.74022246967;470045.44345262425;199223.8430477805;258721.0221686989;272.8333264975111;2156071.241386392;619359.9005433109;151344.66705256628;1010288.9195185145;0;2;2;11;18;25;18;1;94;96;736791760899.9885;280701748345.3803;617872391054.9738;40540.802360811525;12728.615219027655;-0.0;0.0;2669255.8856392046;427503.92923717055;0.0;237261.6729569671;4.426996849994893;0.44526659776349625
3391;2019-09-08 01:31:45.125;721;712;218;218;193;42;22;20;31;25;752;259;27;94;267;172;292;615;214;28;23;18;647;351;355;143;355;306;650;-2.0;-2.0;1074.0;262.0;0.0;0;41;0;1;0;0;1;0;0;0;1;0;1;0;0;16604.80078125;6092.6279296875;3330.60693359375;2584.8056640625;460.0;364838;469.0;0.0;Calculated values ==>;1567899105.125;345.26;344.36;294.96000000000004;294.96000000000004;292.46000000000004;277.36;273.4187578820637;275.36;275.16;276.26000000000005;275.66;348.36;299.06;275.86;282.56;299.86;290.36;302.36;334.66;275.96000000000004;275.46000000000004;320.06;319.16;274.96000000000004;243.1966462407574;268.3187672390254;273.4187578820637;294.56;6470000.0;3510000.0;3550000.0;1430000.0;3550000.0;3060000.0;6500000.0;0.0;0.0;0.179;0.043666666666666666;0.0;0.0;0.0;6092.6279296875;3330.60693359375;2584.8056640625;16604.80078125;495392.1805091631;493853.05807980127;258686.60166945125;258686.60166945125;249473.38779158503;430735.4089219946;433277.52179295913;445521.0975432056;470810.46499630326;528621.3905861635;474699.4313485798;444945.90934977244;454196.11484118097;469137.5394133821;457224.1086291105;414343.558419219;479924.7549112987;434353.62711375504;433458.17107015935;196933.003932529;193171.6564234249;470117.3168609056;200520.8597001546;258721.0221686989;273.3654437466737;2156349.673368814;619461.943170264;151387.2646376086;1010344.6201146246;0;2;2;11;18;25;18;1;94;96;737003560899.9885;280788148345.3803;618055091054.9738;43855.042573906125;11772.378629352794;-0.0;0.0;2669959.184346994;427708.10418590705;0.0;237261.6729569671;4.632514445349231;0.4557142147635861
3392;2019-09-08 01:32:45.116;714;710;220;220;195;45;24;21;39;26;754;262;34;97;267;173;292;618;217;30;25;17;648;353;358;141;358;310;650;-1.0;-1.0;814.0;262.0;0.0;0;41;0;1;0;0;1;0;0;0;1;0;1;0;0;16616.67578125;6088.7490234375;3303.85009765625;2636.61450195312;462.0;364839;467.0;0.0;Calculated values ==>;1567899165.116;344.56000000000006;344.16;295.16;295.16;292.66;277.66;273.6339639331285;275.56;275.26000000000005;277.06;275.76000000000005;348.56000000000006;299.36;276.56;282.86;299.86;290.46000000000004;302.36;334.96000000000004;276.16;275.66;319.86;319.36;274.86;242.77792619122317;268.7936212382143;273.6339639331285;294.86;6480000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3100000.0;6500000.0;0.0;0.0;0.13566666666666669;0.043666666666666666;0.0;0.0;0.0;6088.7490234375;3303.85009765625;2636.61450195312;16616.67578125;494329.2482216541;493575.82409082056;259491.4801648264;259491.4801648264;250163.64974248828;430607.02586249536;432884.33674222155;445886.2290529011;471176.58799080667;528523.4063309287;474537.04036943614;445165.18724619015;453913.05810425634;468721.8467893537;457035.12758347794;413978.29729550204;480372.4463008133;433972.159331108;433066.989957466;196097.13278094304;194007.49548133422;470288.2636984603;200967.5555062331;258721.0221686989;273.5493326913905;2156626.4774796986;619563.4394180457;151430.76994550455;1010399.8989634224;0;2;2;11;18;25;18;1;94;96;737217428814.7642;280873335565.29095;618239863334.7799;33227.30004449796;11760.337591060586;-0.0;0.0;2670601.440848545;427904.1807383095;0.0;237261.6729569671;3.7398652185681005;0.3896907058679618
3393;2019-09-08 01:33:45.116;707;706;223;222;196;47;26;24;44;27;759;265;40;104;267;174;292;623;216;32;27;16;648;355;360;142;360;313;651;-1.0;-1.0;589.0;264.0;0.0;0;53;0;1;0;0;1;0;0;0;1;0;1;0;0;16732.57421875;6104.890625;3304.7099609375;2738.306640625;463.0;364840;466.0;0.0;Calculated values ==>;1567899225.116;343.86;343.76;295.46000000000004;295.36;292.76000000000005;277.86;273.8482719121499;275.76000000000005;275.56;277.56;275.86;349.06000000000006;299.66;277.16;283.56;299.86;290.56;302.36;335.46000000000004;276.36;275.86;319.76000000000005;319.46000000000004;274.76000000000005;242.98782864720522;269.14681796795327;273.8482719121499;294.76000000000005;6480000.0;3550000.0;3600000.0;1420000.0;3600000.0;3130000.0;6509999.999999999;0.0;0.0;0.09816666666666667;0.044000000000000004;0.0;0.0;0.0;6104.890625;3304.7099609375;2738.306640625;16732.57421875;493360.5513772198;492919.3665129404;260661.10340197216;260248.19947254434;250471.07090465905;430477.46260093397;432743.3877257513;446020.7474900716;471141.87126780767;528817.828463334;474504.75635293545;445442.62595952844;454337.8810073574;468443.49349306896;456845.7472488624;413978.29729550204;481001.3939796184;433836.9858812755;432927.02747852716;195679.20071851107;194425.4183739577;470054.39208017604;201373.17781364356;258721.0221686989;273.71688745227686;2156904.3878963655;619665.0530817827;151475.56095502604;1010454.970297244;0;2;2;11;18;25;18;1;94;96;737432828814.7642;280958235565.29095;618426763334.7799;24016.236423236016;11821.97342772743;-0.0;0.0;2671078.4703191095;428100.6999967994;0.0;237261.6729569671;2.9501550499661335;0.3253896872465017
3394;2019-09-08 01:34:45.117;701;701;224;224;200;49;29;26;47;29;765;266;44;104;267;175;292;626;219;33;30;15;648;358;363;141;363;315;651;-1.0;0.0;662.0;265.0;0.0;0;55;0;1;0;0;1;0;0;0;1;0;1;0;0;16845.09765625;6089.36669921875;3249.70263671875;2760.28491210938;464.0;364841;466.0;0.0;Calculated values ==>;1567899285.117;343.26;343.26;295.56;295.56;293.16;278.06;274.1680685717883;276.06;275.76000000000005;277.86;276.06;349.66;299.76000000000005;277.56;283.56;299.86;290.66;302.36;335.76000000000005;276.46000000000004;276.16;319.76000000000005;319.56;274.66;242.77792619122317;269.38090353596624;274.1680685717883;295.06;6480000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3150000.0;6509999.999999999;0.0;0.0;0.11033333333333334;0.04416666666666667;0.0;0.0;0.0;6089.36669921875;3249.70263671875;2760.28491210938;16845.09765625;492526.67316024256;492222.10283264105;261077.55177915312;261077.55177915312;251877.44064620952;430280.9020939914;432532.5625272902;446064.14464090933;471472.3440730569;529295.137766122;474364.7416948884;445629.81971198367;453996.9552798152;468024.1018388634;456491.46919281245;413978.29729550204;481446.3916294139;433269.66867335857;432717.6920543523;195679.20071851107;194843.3435325042;470090.63861072535;202101.43698454957;258721.0221686989;274.0144775487919;2157184.206492997;619766.6735867457;151521.38331511882;1010509.5913127107;0;2;2;11;18;25;18;1;94;96;737649732430.364;281043136980.52576;618615166475.3009;26917.218744751695;11836.189738489431;-0.0;0.0;2671502.922854108;428297.85464291915;0.0;237261.6729569671;3.2029319655217825;0.3494799907878803
3395;2019-09-08 01:35:45.087;696;697;226;226;201;51;32;28;35;31;771;268;36;110;267;176;292;629;221;35;32;15;649;360;364;140;364;316;651;-2.0;-1.0;568.0;178.0;0.0;0;56;0;1;0;0;1;0;0;0;1;0;1;0;0;17002.333984375;6066.701171875;3297.09497070312;2792.818359375;465.0;364842;465.0;0.0;Calculated values ==>;1567899345.087;342.76;342.86;295.76000000000005;295.76000000000005;293.26000000000005;278.26000000000005;274.38016830617;276.36;275.96000000000004;276.66;276.26000000000005;350.26;299.96000000000004;276.76000000000005;284.16;299.86;290.76000000000005;302.36;336.06;276.66;276.36;319.66;319.66;274.66;242.56692532238324;269.49753711883926;274.38016830617;295.26000000000005;6490000.000000001;3600000.0;3640000.0;1400000.0;3640000.0;3160000.0;6509999.999999999;0.0;0.0;0.09466666666666666;0.029666666666666668;0.0;0.0;0.0;6066.701171875;3297.09497070312;2792.818359375;17002.333984375;491727.0328805861;491662.58002801845;261921.57796536936;261921.57796536936;252233.6811384052;430148.3826014536;432833.13015370606;444113.85159266583;471801.8942764967;529849.5305759095;474473.43576863094;444261.37477845995;454632.4863779441;467883.80319715134;456300.8141213988;413609.5722332152;481890.1926640379;433384.8821390699;432833.13015370606;195261.2709748474;195261.2709748474;470225.6346856305;202643.3552425603;258721.0221686989;274.23432741743017;2157466.127391384;619867.9235017012;151567.6360376224;1010564.1206809251;0;2;2;11;18;25;18;1;94;96;737867723379.6013;281127394830.23096;618804371824.6389;22859.20698780999;7938.274290144415;-0.0;0.0;2671917.5189986546;428462.5594489814;0.0;237261.6729569671;2.5333929337815544;0.2668953288892493
3396;2019-09-08 01:36:45.088;692;693;227;227;203;51;33;31;7;33;777;269;13;108;267;176;292;631;221;37;34;15;648;362;367;138;367;317;650;-2.0;-2.0;712.0;163.0;0.0;0;55;3;1;0;0;1;0;0;0;1;0;1;0;0;17099.361328125;6234.9287109375;3264.82421875;2787.86669921875;466.0;364843;464.0;0.0;Calculated values ==>;1567899405.088;342.36;342.46000000000004;295.86;295.86;293.46000000000004;278.26000000000005;274.5913991737795;276.46000000000004;276.26000000000005;273.86;276.46000000000004;350.86;300.06;274.46000000000004;283.96000000000004;299.86;290.76000000000005;302.36;336.26000000000005;276.86;276.56;319.56;319.76000000000005;274.66;242.14157278889297;269.6138998590099;274.5913991737795;295.26000000000005;6480000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3170000.0;6500000.0;0.0;0.0;0.11866666666666667;0.027166666666666665;0.0;0.0;0.0;6234.9287109375;3264.82421875;2787.86669921875;17099.361328125;491269.49436704646;491204.2768128229;262417.0353550218;262417.0353550218;252996.54460494226;430014.67791919125;432252.62270688626;439661.8820505258;472262.261994151;530404.2715584498;474463.21058420936;440590.69347694214;454193.9723616406;467461.3852910746;455969.6482529023;413978.29729550204;482298.3748695524;432997.62667057913;432439.757026355;194843.3435325042;195679.20071851107;470494.9286190506;203212.16044719514;258721.0221686989;274.46410594190826;2157750.3129227874;619970.4387929012;151614.1425216678;1010618.8042523661;0;2;2;11;18;25;18;1;94;96;738087027035.2079;281210796220.4616;618994274990.1641;28058.70029692857;7261.18186866874;-0.0;0.0;2672341.841965799;428589.2236950241;0.0;237261.6729569671;2.8744283459514297;0.2886234394660385
3397;2019-09-08 01:37:45.138;689;691;228;228;205;52;36;33;-5;35;783;269;-5;101;268;177;292;635;222;39;36;15;659;363;368;137;368;315;662;-1.0;-1.0;553.0;165.0;0.0;0;49;18;1;0;0;1;0;0;0;1;0;1;0;0;18263.232421875;7277.23388671875;3324.599609375;2746.06323242188;468.0;364844;464.0;0.0;Calculated values ==>;1567899465.138;342.06000000000006;342.26;295.96000000000004;295.96000000000004;293.66;278.36;274.69669130483857;276.76000000000005;276.46000000000004;272.66;276.66;351.46000000000004;300.06;272.66;283.26000000000005;299.96000000000004;290.86;302.36;336.66;277.06;276.76000000000005;319.56;319.96000000000004;274.66;241.92719264551067;269.38090353596624;274.69669130483857;295.36;6590000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3150000.0;6620000.0;0.0;0.0;0.09216666666666667;0.0275;0.0;0.0;0.0;7277.23388671875;3324.599609375;2746.06323242188;18263.232421875;489708.8926738411;489681.09212143836;262051.4020654559;262051.4020654559;253187.14184394627;429947.3805835815;432557.5304485172;438223.87288976385;472589.4791058512;531185.4301339029;474721.63539488707;438223.87288976385;453592.7377870855;467450.23226231895;455943.89776123053;409710.0239724147;481532.34853578097;433115.1307267976;432557.5304485172;194843.3435325042;196515.0671798046;470629.2288316383;203351.46920038038;258721.0221686989;274.52269025248324;2158045.246777371;620083.1339822547;151660.2970344638;1010673.7618774445;0;2;2;11;18;25;18;1;94;96;738307710785.0326;281293364970.39606;619184032990.0134;21647.406540038177;7350.138389859592;-0.0;0.0;2672756.4047037424;428711.0861645835;0.0;237261.6729569671;2.172443008788732;0.22880092763809076
3398;2019-09-08 01:38:45.129;690;691;229;229;205;52;38;35;-6;37;788;269;-8;84;268;178;292;641;222;40;38;15;669;364;368;136;369;313;672;-2.0;-1.0;622.0;183.0;2.0;0;45;26;1;0;0;1;0;0;0;1;0;1;0;0;19028.951171875;7982.37939453125;3402.7412109375;2703.55834960938;469.0;364845;464.0;0.0;Calculated values ==>;1567899525.129;342.16;342.26;296.06;296.06;293.66;278.36;274.8017692304317;276.96000000000004;276.66;272.56;276.86;351.96000000000004;300.06;272.36;281.56;299.96000000000004;290.96000000000004;302.36;337.26;277.16;276.96000000000004;319.56;320.06;274.66;241.71165711629368;269.14681796795327;274.8017692304317;295.36;6690000.000000001;3640000.0;3679999.9999999995;1360000.0;3690000.0;3130000.0;6720000.0;0.0;0.0;0.10366666666666666;0.030500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;7982.37939453125;3402.7412109375;2703.55834960938;19028.951171875;488807.25393560645;488636.39158150577;261839.25284932682;261839.25284932682;252759.92720618303;429879.7862731237;432929.84295338165;438515.7226876676;472915.8103579757;531859.8660331367;474979.2625116755;438201.1285570381;451632.282233109;467308.8987836218;455918.2756450069;405334.2924889914;481294.38258276007;433299.8492016903;432929.84295338165;194843.3435325042;196933.003932529;470763.29942817445;203572.90121573827;261839.25284932682;274.61299833313063;2158355.96835843;620210.2783516151;151705.70373557275;1010729.8146417122;0;2;2;11;18;25;18;1;94;96;738528477664.8009;281375252685.3101;619372404729.8158;24355.73915925667;8149.307145479304;-0.0;57.030196701351606;2673139.7067469023;428840.22883626894;0.0;237262.14813731803;2.311222833969159;0.24233519450381516
3399;2019-09-08 01:39:45.079;693;694;230;230;206;53;39;37;-10;39;791;268;-12;71;268;178;292;648;222;42;40;16;681;365;370;135;370;311;683;-2.0;-1.0;538.0;154.0;2.0;13;36;31;1;0;0;1;0;0;0;1;0;1;0;0;19881.62890625;8475.498046875;3982.16381835938;2626.54931640625;471.0;364846;464.0;0.0;Calculated values ==>;1567899585.079;342.46000000000004;342.56000000000006;296.16;296.16;293.76000000000005;278.46000000000004;274.9066339382667;277.06;276.86;272.16;277.06;352.26;299.96000000000004;271.96000000000004;280.26000000000005;299.96000000000004;290.96000000000004;302.36;337.96000000000004;277.36;277.16;319.56;320.26000000000005;274.76000000000005;241.49495122638035;268.91163127593666;274.9066339382667;295.36;6809999.999999999;3650000.0;3700000.0;1350000.0;3700000.0;3110000.0;6830000.0;0.0;0.0;0.08966666666666666;0.025666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8475.498046875;3982.16381835938;2626.54931640625;19881.62890625;487979.09073463356;487913.50273430086;261585.16987050476;261585.16987050476;252656.28180147475;429811.8947417682;432607.708960572;438336.84446586855;473241.2657668606;532323.5022770038;475117.92813298054;438022.5279696608;450204.0675514052;467167.30733048194;455751.94372971024;399167.88655432814;481100.6638303874;433166.4952995384;432794.5550643631;194843.3435325042;197768.88456892778;470995.0139456755;203822.3590673536;261585.16987050476;274.7140507607754;2158679.9529803107;620347.3130395869;151750.08428485494;1010791.3042329425;0;2;2;11;18;25;18;1;94;96;738749693164.9768;281456484935.37476;619559448729.9646;21028.132190733504;6857.431475210263;-0.0;57.06979506461945;2673517.590509346;428965.1807780781;0.0;237263.09817822246;1.852442472763711;0.19332818737933985
3400;2019-09-08 01:40:45.110;700;700;229;230;204;52;41;39;-17;41;793;267;-17;59;269;177;292;655;221;44;41;16;689;367;371;134;371;308;691;-1.0;-1.0;614.0;196.0;2.0;38;30;32;1;0;0;1;0;0;0;1;0;1;1;0;20986.001953125;8688.841796875;4870.5849609375;2572.95336914062;472.0;364847;464.0;0.0;Calculated values ==>;1567899645.11;343.16;343.16;296.06;296.16;293.56;278.36;275.1157276137837;277.26000000000005;277.06;271.46000000000004;277.26000000000005;352.46000000000004;299.86;271.46000000000004;279.06;300.06;290.86;302.36;338.66;277.56;277.26000000000005;319.56;320.36;274.76000000000005;241.2770596917726;268.5567601203482;275.1157276137837;295.26000000000005;6890000.000000001;3670000.0000000005;3710000.0;1340000.0;3710000.0;3080000.0;6909999.999999999;0.0;0.0;0.10233333333333333;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8688.841796875;4870.5849609375;2572.95336914062;20986.001953125;488154.9296393094;487944.8550783004;260733.55775445042;261125.95170477123;251652.9129262537;429675.2189834977;432727.05303922435;437915.60822266474;473565.85517348704;532756.1636462337;475384.5657590557;437915.60822266474;449090.9801531781;467156.2461588922;455276.2935858747;394189.8336641615;481255.2109906678;433285.5503662649;432727.05303922435;194843.3435325042;198186.82848740023;471128.47311997804;204251.7032102237;260733.55775445042;274.8890771696521;2159020.6925280867;620490.4231067293;151793.43586057585;1010865.115255314;0;2;2;11;18;25;18;1;94;96;738972108019.6023;281537226630.2388;619745244674.6517;23911.606279606465;8717.97448371864;-0.0;57.33116509492464;2673892.2818198423;429095.0428882928;0.0;237264.0520121152;2.026167972189577;0.2148427225728444
3401;2019-09-08 01:41:45.110;706;705;226;226;202;53;42;40;-19;43;793;266;-19;53;269;170;292;657;223;45;42;16;681;367;371;135;371;307;683;-2.0;-2.0;776.0;99.0;2.0;68;29;31;1;0;0;1;0;0;0;1;0;1;0;0;21397.654296875;8526.505859375;5815.1533203125;2561.3291015625;474.0;364848;464.0;0.0;Calculated values ==>;1567899705.11;343.76;343.66;295.76000000000005;295.76000000000005;293.36;278.46000000000004;275.1157276137837;277.36;277.16;271.26000000000005;277.46000000000004;352.46000000000004;299.76000000000005;271.26000000000005;278.46000000000004;300.06;290.16;302.36;338.86;277.66;277.36;319.56;320.56;274.76000000000005;241.49495122638035;268.43790593516167;275.1157276137837;295.46000000000004;6809999.999999999;3670000.0000000005;3710000.0;1350000.0;3710000.0;3070000.0;6830000.0;0.0;0.0;0.12933333333333333;0.0165;0.0003333333333333333;0.0003333333333333333;0.0;8526.505859375;5815.1533203125;2561.3291015625;21397.654296875;489855.52616326674;489504.68382138596;260001.56383532277;260001.56383532277;251279.16860700594;429675.2189834977;432913.8003328046;437828.56808052456;473631.01605711324;532830.5738213194;475394.89608990477;437828.56808052456;448441.18314597476;467156.2461588922;454279.4148167789;399167.88655432814;482455.30377898086;433470.5676684979;432913.8003328046;194843.3435325042;199022.72361097817;470995.0139456755;204543.24467457726;260001.56383532277;275.00122760587664;2159373.8896635035;620633.884337198;151836.2215478317;1010954.1630743245;0;2;2;11;18;25;18;1;94;96;739194708019.6023;281617926630.2388;619929744674.6517;30171.56849383585;4396.454192973121;-0.0;57.63741216582728;2674342.9749429543;429204.3297939319;0.0;237265.01008359238;2.0484934097353693;0.19163852480646829
