;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3402;2019-09-08 01:42:45.101;708;708;227;227;199;49;42;41;-11;44;792;266;-17;49;269;165;292;661;223;45;42;16;687;364;368;135;368;306;688;-2.0;-2.0;764.0;29.0;2.0;71;26;33;1;0;0;1;0;0;0;1;0;1;0;0;21442.44140625;8686.3916015625;6168.7548828125;2515.58984375;475.0;364849;464.0;0.0;Calculated values ==>;1567899765.101;343.96000000000004;343.96000000000004;295.86;295.86;293.06;278.06;274.8017692304317;277.36;277.26000000000005;272.06;277.56;352.36;299.76000000000005;271.46000000000004;278.06;300.06;289.66;302.36;339.26;277.66;277.36;319.56;320.66;274.76000000000005;241.49495122638035;268.3187672390254;274.8017692304317;295.46000000000004;6870000.0;3640000.0;3679999.9999999995;1350000.0;3679999.9999999995;3060000.0;6880000.0;0.0;0.0;0.12733333333333333;0.004833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8686.3916015625;6168.7548828125;2515.58984375;21442.44140625;489522.8436744853;489419.26903189725;260118.34970656005;260118.34970656005;250079.23755791233;429879.7862731237;433667.60643972526;439294.3313615184;473728.41363301896;532800.6463866218;475522.7783780658;438366.6433039444;448069.6469006501;467580.2945537932;454076.78323915164;395522.76995403983;482497.5919991297;434215.1450557785;433667.60643972526;194843.3435325042;199440.67485045042;470995.0139456755;203962.26939526064;260118.34970656005;274.76325718533343;2159730.836911954;620777.3036336702;151878.52285968434;1011054.013996424;0;2;2;11;18;25;18;1;94;96;739416374765.2507;281698914480.47565;620113617090.1896;29965.615890370154;1290.658265327005;-0.0;57.8497522443884;2674844.042976141;429251.71528899914;0.0;237265.972332273;1.802694100954188;0.1539651996446732
3403;2019-09-08 01:43:45.131;709;710;230;230;200;45;40;41;4;45;791;267;0;48;269;164;292;664;223;41;41;15;683;361;366;134;366;306;684;-2.0;-2.0;453.0;40.0;0.0;73;19;33;1;0;0;1;0;0;0;1;0;1;0;0;21703.396484375;8716.1025390625;6230.78466796875;2522.34790039062;477.0;364850;465.0;0.0;Calculated values ==>;1567899825.131;344.06000000000006;344.16;296.16;296.16;293.16;277.66;274.4858918419099;277.16;277.26000000000005;273.56;277.66;352.26;299.86;273.16;277.96000000000004;300.06;289.56;302.36;339.56000000000006;277.26000000000005;277.26000000000005;319.66;320.86;274.66;241.2770596917726;268.3187672390254;274.4858918419099;295.46000000000004;6830000.0;3610000.0;3660000.0;1340000.0;3660000.0;3060000.0;6840000.000000001;0.0;0.0;0.0755;0.006666666666666667;0.0;0.0;0.0;8716.1025390625;6230.78466796875;2522.34790039062;21703.396484375;490079.9813515466;490120.5938784493;261526.65527764344;261526.65527764344;250562.6610267353;430081.6785162784;433799.4536676275;441568.68745396176;473954.89273139124;532696.3376463689;475640.1672774928;440968.15519671026;447929.68506599474;467861.7144681288;454445.6974495171;398004.95177768776;483390.7756649439;433981.5763581648;433981.5763581648;195261.2709748474;200276.58477070546;471030.75637644227;203043.30959551796;260118.34970656005;274.39406161599317;2160090.5653351955;620922.3969284985;151920.5266656061;1011157.3951573794;0;2;2;11;18;25;18;1;94;96;739636684865.1458;281779654830.4372;620297308890.102;18008.666028312506;1786.5829785394958;-0.0;0.0;2675244.028551447;429277.3717878577;0.0;237266.4546545821;1.1331491553652464;0.10224220176813271
3404;2019-09-08 01:44:45.122;710;711;230;230;202;43;38;39;11;45;790;266;8;50;270;165;292;665;223;40;39;14;681;360;365;132;364;305;683;-2.0;-1.0;808.0;22.0;0.0;74;6;33;1;0;0;1;0;0;0;1;0;1;0;0;21453.58203125;8621.1669921875;6062.98095703125;2447.38793945312;478.0;364851;465.0;0.0;Calculated values ==>;1567899885.122;344.16;344.26;296.16;296.16;293.36;277.46000000000004;274.38016830617;276.96000000000004;277.06;274.26000000000005;277.66;352.16;299.76000000000005;273.96000000000004;278.16;300.16;289.66;302.36;339.66;277.16;277.06;319.66;320.96000000000004;274.56;240.83765695389522;268.19934244402924;274.38016830617;295.46000000000004;6809999.999999999;3600000.0;3650000.0;1320000.0;3640000.0;3050000.0;6830000.0;0.0;0.0;0.13466666666666666;0.0036666666666666666;0.0;0.0;0.0;8621.1669921875;6062.98095703125;2447.38793945312;21453.58203125;490429.1765915884;490366.98345561343;261585.16987050476;261585.16987050476;251279.16860700594;430148.3826014536;433683.32636128634;442816.332836664;474212.47449241596;532666.5346940202;475650.4663498;442373.3332657317;448396.6318820213;468271.1358727367;454756.7536004463;399167.88655432814;483650.1666885814;434047.17992658;433865.5205784961;195261.2709748474;200694.54348549087;471199.8837895049;202939.60827615054;260118.34970656005;274.34923452550646;2160450.1528762253;621066.8525028538;151961.93491872487;1011259.82783694;0;2;2;11;18;25;18;1;94;96;739855951969.9156;281859442860.35345;620480581394.9098;32303.398907482475;983.6210102156325;-0.0;0.0;2675663.2328687245;429300.4533583181;0.0;237266.4546545821;1.9430260155313308;0.16414026510418578
3405;2019-09-08 01:45:45.112;711;712;230;230;201;40;39;37;15;44;789;265;13;52;270;166;292;667;222;39;40;13;677;358;363;131;363;303;679;-1.0;-1.0;1241.0;2.0;0.0;69;1;32;1;0;0;1;0;0;0;1;0;1;0;0;20990.87109375;8519.2001953125;5867.25732421875;2397.52026367188;480.0;364852;466.0;0.0;Calculated values ==>;1567899945.112;344.26;344.36;296.16;296.16;293.26000000000005;277.16;274.1680685717883;277.06;276.86;274.66;277.56;352.06000000000006;299.66;274.46000000000004;278.36;300.16;289.76000000000005;302.36;339.86;277.06;277.16;319.76000000000005;321.16;274.46000000000004;240.61611355647437;267.9596281332873;274.1680685717883;295.36;6770000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;6790000.000000001;0.0;0.0;0.20683333333333334;0.0003333333333333333;0.0;0.0;0.0;8519.2001953125;5867.25732421875;2397.52026367188;20990.87109375;490982.03671548737;490920.08288334525;261822.56459763;261822.56459763;251092.08468595982;430280.9020939914;434358.88782729313;443809.95577213913;474244.15781875124;532711.3039111078;475788.3491111202;443518.9199794291;449045.67269265273;468410.7303370065;455234.54990057624;401363.38343843044;484386.4298322479;434358.88782729313;434538.5910328508;195679.20071851107;201530.46850934727;471235.6892988843;202491.5822468893;260118.34970656005;274.1661886569414;2160803.797701694;621209.6650900402;152002.30242471816;1011359.2299195242;0;2;2;11;18;25;18;1;94;96;740074315569.9503;281938329710.36597;620662950994.9387;49912.68359080584;89.58136901733167;-0.0;0.0;2676348.252700649;429309.3952209209;0.0;237266.4546545821;2.979166536425224;0.24274347182713873
3406;2019-09-08 01:46:45.123;711;712;229;229;202;39;40;35;22;43;789;264;19;56;270;167;292;663;214;40;40;11;671;358;362;129;362;302;673;-3.0;-2.0;747.0;141.0;0.0;65;1;29;1;0;0;1;0;0;0;1;0;1;0;0;20500.95703125;8274.599609375;5705.46484375;2409.4853515625;481.0;364853;466.0;0.0;Calculated values ==>;1567900005.123;344.26;344.36;296.06;296.06;293.36;277.06;274.1680685717883;277.16;276.66;275.36;277.46000000000004;352.06000000000006;299.56;275.06;278.76000000000005;300.16;289.86;302.36;339.46000000000004;277.16;277.16;319.76000000000005;321.26000000000005;274.26000000000005;240.16925963744896;267.8393353686513;274.1680685717883;294.56;6709999.999999999;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;3020000.0;6730000.0;0.0;0.0;0.1245;0.0235;0.0;0.0;0.0;8274.599609375;5705.46484375;2409.4853515625;20500.95703125;491594.20775398967;491532.32465213444;261778.03463975835;261778.03463975835;251671.67720275116;430280.9020939914;434782.31747122854;445020.00224024826;474404.2798038372;532785.7652335914;475798.84201951465;444589.26801690354;449779.38365072303;468550.0769906653;455374.8496969889;404386.8490396067;484453.46374187974;434782.31747122854;434782.31747122854;195679.20071851107;201948.4348523538;471307.4998227086;202004.70446125258;260118.34970656005;273.9768030720293;2161149.6263258895;621349.6390787488;152042.3681488267;1011455.6869513398;0;2;2;11;18;25;18;1;94;96;740291855444.653;282016344010.25934;620844484269.6907;30255.40457348496;6328.615690994216;-0.0;0.0;2677016.4425801286;429362.89000192675;0.0;237266.4546545821;2.232155288000403;0.211436152762017
3407;2019-09-08 01:47:45.133;710;711;228;227;200;39;41;35;31;43;792;262;29;59;271;168;292;660;216;41;41;10;673;357;362;127;361;302;675;-2.0;-1.0;1015.0;133.0;0.0;63;1;26;1;0;0;1;0;0;0;1;0;1;0;0;19872.505859375;8098.58642578125;5613.4052734375;2409.2236328125;483.0;364854;467.0;0.0;Calculated values ==>;1567900065.133;344.16;344.26;295.96000000000004;295.86;293.16;277.06;274.0616903277293;277.26000000000005;276.66;276.26000000000005;277.46000000000004;352.36;299.36;276.06;279.06;300.26000000000005;289.96000000000004;302.36;339.16;277.26000000000005;277.26000000000005;319.86;321.46000000000004;274.16;239.71726792356844;267.8393353686513;274.0616903277293;294.76000000000005;6730000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;3020000.0;6750000.0;0.0;0.0;0.16916666666666666;0.022166666666666668;0.0;0.0;0.0;8098.58642578125;5613.4052734375;2409.2236328125;19872.505859375;491248.51248851523;491186.41267357784;261251.06884788894;260848.58921632438;250904.85885485425;430346.717906069;434960.5676705249;446301.07743510534;474660.41424755106;533098.003176836;475565.08814119775;446017.8014079234;450189.5037919261;468817.39725562325;455681.92639110074;403410.88066827756;483790.4232122609;434960.5676705249;434960.5676705249;196097.13278094304;202784.37528459195;471476.3165183707;201865.59355115835;260118.34970656005;273.9180639520562;2161486.1279241787;621486.1050362228;152082.5307496748;1011550.026589621;0;2;2;11;18;25;18;1;94;96;740509091644.6184;282093156810.24713;621025714469.6619;41350.33602370103;5976.371025773206;-0.0;0.0;2677613.2565374277;429465.44864814286;0.0;237266.4546545821;2.9356786119865776;0.2672960184683495
3408;2019-09-08 01:48:45.134;710;711;230;229;200;39;41;34;38;43;796;261;34;62;271;168;292;661;219;42;42;10;670;356;361;136;361;301;672;-2.0;-2.0;660.0;122.0;0.0;61;100;22;1;0;0;1;0;0;0;1;0;0;0;0;18592.001953125;7803.2314453125;5587.34326171875;1385.46374511719;485.0;364855;468.0;0.0;Calculated values ==>;1567900125.134;344.16;344.26;296.16;296.06;293.16;277.06;273.955091788801;277.26000000000005;276.56;276.96000000000004;277.46000000000004;352.76;299.26000000000005;276.56;279.36;300.26000000000005;289.96000000000004;302.36;339.26;277.36;277.36;319.96000000000004;321.66;274.16;241.71165711629368;267.7187500070086;273.955091788801;295.06;6700000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6720000.0;0.0;0.0;0.11;0.02033333333333333;0.0;0.0;0.0;7803.2314453125;5587.34326171875;1385.46374511719;18592.001953125;491554.4411855411;491492.3782842859;262251.5215773413;261839.25284932682;251021.5039886925;430412.23801567365;435202.0721543156;447476.5257139904;473501.42000396166;533588.2182904943;475575.92737808253;446916.4327917079;450778.10816522007;468817.39725562325;455848.44397559477;404863.9977036875;484268.4773302444;435378.9101572175;435378.9101572175;196515.0671798046;203620.32615720207;470272.87658027647;201468.57300930118;260118.34970656005;273.7586319832527;2161806.670832462;621618.6223941009;152114.15367161826;1011643.3677166649;0;2;2;11;18;25;18;1;94;96;740725995260.2183;282172058125.46533;621206617485.1622;27060.87479751581;5465.687505943164;-0.0;0.0;2678183.3594640717;429560.8007253457;0.0;237266.4546545821;2.2013046601627924;0.2115731925148283
3409;2019-09-08 01:49:45.114;709;700;231;231;203;39;42;34;27;43;809;260;28;58;272;168;292;653;218;43;43;12;659;356;361;144;361;299;661;-2.0;-2.0;747.0;33.0;0.0;59;100;15;1;0;0;1;0;0;0;1;0;0;0;0;17741.5703125;7224.93310546875;5324.38671875;1354.82153320312;486.0;364856;468.0;0.0;Calculated values ==>;1567900185.114;344.06000000000006;343.16;296.26000000000005;296.26000000000005;293.46000000000004;277.06;273.955091788801;277.36;276.56;275.86;277.46000000000004;354.06000000000006;299.16;275.96000000000004;278.96000000000004;300.36;289.96000000000004;302.36;338.46000000000004;277.46000000000004;277.46000000000004;319.96000000000004;321.76000000000005;274.36;243.40439225979637;267.47669482898436;273.955091788801;294.96000000000004;6590000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;2990000.0;6609999.999999999;0.0;0.0;0.1245;0.0055000000000000005;0.0;0.0;0.0;7224.93310546875;5324.38671875;1354.82153320312;17741.5703125;492530.05297734047;491060.42790604604;263393.9804017853;263393.9804017853;252517.28792877807;430412.23801567365;435378.9101572175;446317.34896883566;472457.08239583095;535085.6617297783;475714.4602223193;446458.05325531313;450595.9205100587;468945.52311177674;455848.44397559477;409710.0239724147;484303.0564484078;435555.27144483227;435555.27144483227;196515.0671798046;204038.30555042345;469386.1838448776;201842.3361809714;260118.34970656005;273.9044769362425;2162109.349674849;621743.815353829;152136.98177037464;1011734.2684895033;0;2;2;11;18;25;18;1;94;96;740942523060.2871;282256030125.49207;621386557485.2195;30437.1390920891;1471.491162151484;-0.0;0.0;2678662.3498632656;429618.5912776574;0.0;237266.4546545821;2.294901168939003;0.193249936169387
3410;2019-09-08 01:50:45.145;706;668;232;232;204;39;43;34;17;44;810;259;18;58;272;169;292;630;218;44;44;12;654;355;360;149;360;298;656;-2.0;-1.0;714.0;67.0;0.0;52;100;7;1;0;0;1;0;0;0;1;0;0;0;0;16998.166015625;6655.68994140625;4988.37255859375;1337.82299804688;487.0;364857;468.0;0.0;Calculated values ==>;1567900245.145;343.76;339.96000000000004;296.36;296.36;293.56;277.06;273.8482719121499;277.46000000000004;276.56;274.86;277.56;354.16;299.06;274.96000000000004;278.96000000000004;300.36;290.06;302.36;336.16;277.56;277.56;319.96000000000004;321.86;274.36;244.42749628697553;267.35522164206344;273.8482719121499;294.96000000000004;6540000.000000001;3550000.0;3600000.0;1490000.0;3600000.0;2980000.0;6559999.999999999;0.0;0.0;0.119;0.011166666666666667;0.0;0.0;0.0;6655.68994140625;4988.37255859375;1337.82299804688;16998.166015625;492616.22256402473;487023.5402153929;264184.0675120704;264184.0675120704;253091.30461767348;430477.46260093397;435793.71486953663;445097.5059266029;471896.8997537706;535262.5102650196;475725.49066969665;445239.70399650995;450775.8216114879;469083.92018553516;456153.4618424425;411710.7153531085;481470.40069211373;435968.7166933796;435968.7166933796;196515.0671798046;204456.2876039246;468701.58350908157;201435.6301211917;260118.34970656005;273.7412878274847;2162398.99705096;621859.5469761516;152159.43206809452;1011820.252552161;0;2;2;11;18;25;18;1;94;96;741158934814.9227;282343975540.344;621565750019.9177;28995.763220843935;2984.469812831437;-0.0;0.0;2679157.879940035;429655.7434711073;0.0;237266.4546545821;2.463450554889487;0.21844333275444364
3411;2019-09-08 01:51:45.116;702;666;233;233;206;39;45;33;16;42;780;256;16;69;272;169;292;615;219;46;46;10;648;356;361;139;361;299;650;-1.0;-2.0;1030.0;144.0;0.0;50;0;4;1;0;0;1;0;0;0;1;1;0;0;0;17552.806640625;6400.64111328125;4927.8955078125;2335.73608398438;487.0;364858;468.0;0.0;Calculated values ==>;1567900305.116;343.36;339.76;296.46000000000004;296.46000000000004;293.76000000000005;277.06;273.955091788801;277.66;276.46000000000004;274.76000000000005;277.36;351.16;298.76000000000005;274.76000000000005;280.06;300.36;290.06;302.36;334.66;277.76000000000005;277.76000000000005;319.96000000000004;321.86;274.16;242.35481222062532;267.47669482898436;273.955091788801;295.06;6480000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;6500000.0;0.0;0.0;0.1716666666666667;0.024;0.0;0.0;0.0;6400.64111328125;4927.8955078125;2335.73608398438;17552.806640625;492665.88524472015;487378.62339682074;265085.29607198015;265085.29607198015;254091.52056212263;430412.23801567365;435906.5852007355;444756.5733829062;473013.37450241524;532073.3785199946;475247.96068571566;444756.5733829062;452076.3737940918;468945.52311177674;455987.71266879217;413978.29729550204;479924.7549112987;436081.5480936552;436081.5480936552;196515.0671798046;204456.2876039246;469867.5881872505;201586.40427246416;260118.34970656005;273.8046481746681;2162686.782659245;621968.2971468611;152190.03026414276;1011902.8481787965;0;2;2;11;18;25;18;1;95;96;741375130269.7645;282430333780.2808;621744763454.7867;41744.212363959225;6438.7484139548715;-0.0;0.0;2679747.094811242;429734.2323349774;0.0;237266.4546545821;3.5262001730986814;0.3274323041392586
3412;2019-09-08 01:52:45.106;697;672;236;236;208;39;47;33;17;41;752;256;16;76;273;170;292;604;220;48;48;7;644;355;360;139;360;300;647;-2.0;-1.0;404.0;223.0;0.0;45;0;1;1;0;0;1;0;0;0;1;1;0;0;0;17373.208984375;6175.01123046875;4677.82080078125;2331.56591796875;487.0;364859;468.0;0.0;Calculated values ==>;1567900365.106;342.86;340.36;296.76000000000005;296.76000000000005;293.96000000000004;277.06;273.8482719121499;277.86;276.46000000000004;274.86;277.26000000000005;348.36;298.76000000000005;274.76000000000005;280.76000000000005;300.46000000000004;290.16;302.36;333.56;277.96000000000004;277.96000000000004;319.96000000000004;321.86;273.86;242.35481222062532;267.5978703862781;273.8482719121499;295.16;6440000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6470000.0;0.0;0.0;0.06733333333333333;0.03716666666666667;0.0;0.0;0.0;6175.01123046875;4677.82080078125;2331.56591796875;17373.208984375;492376.1466635962;488552.76656235434;266741.9803526179;266741.9803526179;254977.91384310985;430477.46260093397;436490.9985850829;444700.7274647726;472915.35137376806;529081.8588830346;475119.6606088726;444557.31930295983;452835.597150033;469211.7246618552;456292.2259040405;415419.4010974612;478626.18887978804;436664.20111153496;436664.20111153496;196515.0671798046;204456.2876039246;469571.6626778283;200520.5255457633;260118.34970656005;273.38278778792284;2162977.784281145;622073.0767835585;152228.91796513466;1011982.8824734415;0;2;2;11;18;25;18;1;95;96;741591394219.799;282513719880.29407;621924433504.8153;16441.466929213293;9999.733930075083;-0.0;0.0;2680231.894658652;429871.1968566406;0.0;237266.4546545821;2.0054917153691623;0.23339103765000305
3413;2019-09-08 01:53:45.117;693;675;238;238;210;38;49;32;20;41;752;258;18;80;273;171;292;596;221;50;50;4;643;354;359;143;359;300;646;-1.0;-1.0;773.0;186.0;0.0;32;0;1;1;0;0;1;0;0;0;1;1;0;0;0;17351.572265625;6190.40185546875;4267.06689453125;2330.21923828125;488.0;364860;469.0;0.0;Calculated values ==>;1567900425.117;342.46000000000004;340.66;296.96000000000004;296.96000000000004;294.16;276.96000000000004;273.7412296467126;278.06;276.36;275.16;277.26000000000005;348.36;298.96000000000004;274.96000000000004;281.16;300.46000000000004;290.26000000000005;302.36;332.76000000000005;278.16;278.16;320.06;321.96000000000004;273.56;243.1966462407574;267.5978703862781;273.7412296467126;295.26000000000005;6430000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;6459999.999999999;0.0;0.0;0.12883333333333333;0.031000000000000003;0.0;0.0;0.0;6190.40185546875;4267.06689453125;2330.21923828125;17351.572265625;491921.33852068207;489083.4267287367;267811.9919691577;267811.9919691577;255783.41653500983;430542.39183029096;437069.0757284575;445129.6953370489;472391.1323836129;529081.8588830346;475353.37813894876;444843.92514786584;453367.0028054424;469349.65363169165;456595.48309247516;415771.6331564973;477537.584118019;437240.5822781351;437240.5822781351;196933.003932529;204874.27233412856;468727.92092005763;200736.46122926715;260118.34970656005;273.46317957670595;2163267.2105107317;622176.1407844799;152267.7732970431;1012057.4368702307;0;2;2;11;18;25;18;1;95;96;741807133765.3612;282598335390.5146;622104466505.2845;31485.994994219214;8307.735250414507;-0.0;0.0;2680631.363398233;430023.7870699536;0.0;237266.4546545821;3.1118784162626616;0.3134049081380715
3414;2019-09-08 01:54:45.117;690;676;239;239;212;37;51;31;24;40;758;260;22;84;274;171;292;595;221;52;51;2;644;352;357;144;357;303;647;-2.0;-1.0;339.0;168.0;0.0;15;10;1;1;0;0;1;0;0;0;1;1;0;0;0;17328.939453125;6186.94921875;3726.82104492188;2393.8720703125;489.0;364861;475.0;0.0;Calculated values ==>;1567900485.117;342.16;340.76;297.06;297.06;294.36;276.86;273.5264737036516;278.26000000000005;276.26000000000005;275.56;277.16;348.96000000000004;299.16;275.36;281.56;300.56;290.26000000000005;302.36;332.66;278.36;278.26000000000005;320.66;322.06;273.36;243.40439225979637;267.9596281332873;273.5264737036516;295.26000000000005;6440000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3030000.0;6470000.0;0.0;0.0;0.0565;0.028;0.0;0.0;0.0;6186.94921875;3726.82104492188;2393.8720703125;17328.939453125;491400.4030113846;489119.9093451624;268220.90393780125;268220.90393780125;256497.82861056263;430671.36484660726;437869.33121613413;445108.7251088686;472160.7387857882;529478.5084212946;475202.9347011496;444821.6150417089;453380.9990776438;469751.83341811056;456923.5641418908;415419.4010974612;477266.5809568259;438038.4151603797;437869.33121613413;199440.67485045042;205292.2597576877;468391.23042935226;199671.40478236842;260118.34970656005;273.03552309433593;2163556.2147750547;622279.2853767651;152307.14072461473;1012124.0526030594;0;2;2;11;18;25;18;1;95;96;742021933765.3612;282684435390.5146;622285366505.2845;13867.208598447261;7524.155118115546;-0.0;0.0;2681009.306761505;430155.7194896914;0.0;237266.4546545821;1.738055359107737;0.19857238337118238
3415;2019-09-08 01:55:45.118;689;676;239;239;213;37;53;30;29;38;765;261;26;90;274;172;292;598;221;53;53;4;648;351;356;144;356;304;651;776.0;-1.0;505.0;204.0;0.0;1;24;3;1;0;0;1;0;0;0;1;1;0;0;0;17529.90234375;6329.45654296875;3383.58422851562;2496.14575195312;490.0;364862;499.0;0.0;Calculated values ==>;1567900545.118;342.06000000000006;340.76;297.06;297.06;294.46000000000004;276.86;273.4187578820637;278.46000000000004;276.16;276.06;276.96000000000004;349.66;299.26000000000005;275.76000000000005;282.16;300.56;290.36;302.36;332.96000000000004;278.46000000000004;278.46000000000004;323.06;322.16;273.56;243.40439225979637;268.0796299477929;273.4187578820637;295.26000000000005;6480000.0;3510000.0;3560000.0;1440000.0;3560000.0;3040000.0;6509999.999999999;0.12933333333333333;0.0;0.08416666666666667;0.034;0.0;0.12933333333333333;0.0;6329.45654296875;3383.58422851562;2496.14575195312;17529.90234375;490848.6957237012;488699.04875280405;267855.1242808652;267855.1242808652;256674.29611524483;430735.4089219946;438432.7813550058;445627.2469483674;471963.08021786925;530133.2815370072;475191.939860002;445197.9025426301;454006.4724375738;469888.8255188759;457224.1086291105;413978.29729550204;477244.1134727899;438432.7813550058;438432.7813550058;209472.28574929133;205710.24989127388;468590.4005405076;200193.4738330264;200193.4738330264;273.2368527585066;2163846.709964517;622383.5904963764;152347.89155225354;1012183.3069678228;0;2;2;11;18;25;18;1;95;96;742235837330.1028;282770836830.4102;622467469540.0646;20657.3425705412;9125.49550805436;-0.0;30812.283772842668;2681297.016149309;430294.4688905267;0.0;237523.22796519616;4.963076101353369;0.23540970848371207
3416;2019-09-08 01:56:48.098;690;676;238;239;214;37;55;29;35;37;771;262;31;93;274;172;292;606;218;55;55;3;655;351;356;143;356;305;657;239.0;-1.0;461.0;130.0;0.0;1;35;4;1;0;0;1;0;0;0;1;1;0;0;0;18094.1875;6476.4326171875;3409.57421875;2585.818359375;492.0;364863;533.0;0.0;Calculated values ==>;1567900608.098;342.16;340.76;296.96000000000004;297.06;294.56;276.86;273.4187578820637;278.66;276.06;276.66;276.86;350.26;299.36;276.26000000000005;282.46000000000004;300.56;290.36;302.36;333.76000000000005;278.66;278.66;326.46000000000004;322.36;273.46000000000004;243.1966462407574;268.19934244402924;273.4187578820637;294.96000000000004;6550000.0;3510000.0;3560000.0;1430000.0;3560000.0;3050000.0;6570000.0;0.03983333333333334;0.0;0.07683333333333334;0.021666666666666667;0.0;0.03983333333333334;0.0;6476.4326171875;3409.57421875;2585.818359375;18094.1875;490265.9713486406;488065.0566708075;266855.05776423676;267331.3507470768;256747.64818096062;430735.4089219946;438767.45985519286;446287.039416296;471996.43091952;530684.0115263712;475181.0500675642;445717.11843896436;454233.71740480856;469888.8255188759;457224.1086291105;411319.1845986929;477746.8103588185;438767.45985519286;438767.45985519286;223686.61821467688;206546.2383541025;468628.5149305175;200129.28653132985;200129.28653132985;273.21161045831104;2164158.321794939;622495.6064546474;152392.34462167416;1012242.7282343698;0;2;2;11;18;25;18;1;95;96;742460046130.1707;282861213130.43756;622659243640.1227;18913.1206799949;5817.483281982399;-0.0;9505.75390406721;2681643.1477849027;430425.1784467047;0.0;237875.89880042683;2.7450960328494785;0.1917753273324921
3417;2019-09-08 01:57:48.089;693;675;238;238;214;37;57;28;34;36;777;264;32;99;274;171;292;616;216;56;57;0;671;350;355;142;355;305;674;-2.0;-1.0;355.0;228.0;0.0;1;41;7;1;0;0;1;0;0;0;1;1;0;0;0;18992.58984375;6919.57275390625;3530.51220703125;2586.72265625;494.0;364864;552.0;0.0;Calculated values ==>;1567900668.089;342.46000000000004;340.66;296.96000000000004;296.96000000000004;294.56;276.86;273.3108153835814;278.86;275.96000000000004;276.56;276.76000000000005;350.86;299.56;276.36;283.06;300.56;290.26000000000005;302.36;334.76000000000005;278.76000000000005;278.86;328.36;322.56;273.16;242.98782864720522;268.19934244402924;273.3108153835814;294.76000000000005;6709999.999999999;3500000.0;3550000.0;1420000.0;3550000.0;3050000.0;6740000.000000001;0.0;0.0;0.059166666666666666;0.038;0.0;0.0;0.0;6919.57275390625;3530.51220703125;2586.72265625;18992.58984375;489028.4581154397;486104.88794189424;265538.1272513608;265538.1272513608;255911.1938839933;430799.1582183253;439322.30243965215;446144.86104575056;472029.85167895287;531310.4117884313;475415.8731472404;445859.90203062753;455026.60586039413;470025.58275069686;457250.04511981993;404386.8490396067;477260.90073759155;439156.6412110168;439322.30243965215;231631.59724164338;207382.2378540181;468468.1067229894;198999.88204126188;200129.28653132985;272.76163579422104;2164467.331914008;622607.223087616;152435.44266441622;1012300.5536127492;0;2;2;11;18;25;18;1;95;96;742673314134.9469;282946700305.34784;622842216189.9307;14622.744591098914;10239.792537905645;-0.0;0.0;2681922.571408704;430558.96900680196;0.0;237955.10153401858;1.9071031696614302;0.22512526562097954
3418;2019-09-08 01:58:45.119;701;677;236;237;212;37;59;28;15;35;782;267;20;99;275;171;292;627;214;58;59;0;685;351;355;141;355;305;688;83.0;0.0;562.0;230.0;0.0;1;46;9;1;0;0;1;0;0;0;1;1;0;0;0;19287.794921875;7132.5703125;3617.9404296875;2621.41552734375;495.0;364865;558.0;0.0;Calculated values ==>;1567900725.119;343.26;340.86;296.76000000000005;296.86;294.36;276.86;273.4187578820637;279.06;275.96000000000004;274.66;276.66;351.36;299.86;275.16;283.06;300.66;290.26000000000005;302.36;335.86;278.96000000000004;279.06;328.96000000000004;322.66;273.16;242.77792619122317;268.19934244402924;273.4187578820637;294.56;6850000.0;3510000.0;3550000.0;1410000.0;3550000.0;3050000.0;6880000.0;0.013833333333333333;0.0;0.09366666666666666;0.03833333333333333;0.0;0.013833333333333333;0.0;7132.5703125;3617.9404296875;2621.41552734375;19287.794921875;488718.9018453664;484884.7263575444;263730.7425788879;264148.01763518085;254555.19118541226;430735.4089219946;439652.53298594663;443403.66687243717;472063.34231996303;531832.1696625018;475767.67735946237;444132.64570135507;455026.60586039413;470152.0909681323;457087.00325362873;396791.97082718357;477304.94647472847;439487.5985244788;439652.53298594663;234140.81001818314;207800.24178383037;468605.80246456154;199747.95239756448;199747.95239756448;273.0614402282524;2164770.5444615204;622718.5277707654;152476.69545892475;1012357.1753146475;0;2;2;11;18;25;18;1;95;96;742875770634.8453;283027397755.3074;623016157689.8434;22822.418589146408;10306.217585901553;-0.0;3318.6800314726197;2682219.168305245;430721.710528576;0.0;237981.38824542135;2.7256593756105296;0.2631872426716632
3419;2019-09-08 01:59:45.140;712;683;234;235;211;38;61;28;0;35;786;268;6;99;275;171;292;635;210;60;62;0;686;352;357;141;357;305;688;153.0;-1.0;866.0;303.0;0.0;1;49;11;1;0;0;1;0;0;0;1;1;0;0;0;19396.427734375;7272.18310546875;3643.67822265625;2639.712890625;496.0;364866;562.0;0.0;Calculated values ==>;1567900785.14;344.36;341.46000000000004;296.56;296.66;294.26000000000005;276.96000000000004;273.5264737036516;279.26000000000005;275.96000000000004;273.16;276.66;351.76;299.96000000000004;273.76000000000005;283.06;300.66;290.26000000000005;302.36;336.66;279.16;279.36;329.36;322.76000000000005;273.16;242.77792619122317;268.19934244402924;273.5264737036516;294.16;6859999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3050000.0;6880000.0;0.025500000000000002;0.0;0.14433333333333334;0.050499999999999996;0.0;0.025500000000000002;0.0;7272.18310546875;3643.67822265625;2639.712890625;19396.427734375;490202.1615485864;485771.388308477;262906.4139832496;263316.91058670694;254200.79363794325;430671.36484660726;439542.75561153266;441181.0962547605;472063.34231996303;532249.420264496;475884.83163177926;442076.7812560851;455026.60586039413;469878.7828576268;456923.5641418908;396164.83174916677;478542.4592435192;439377.1090466752;439708.0387199541;235813.6939595721;208218.24852204052;468605.80246456154;200128.01078218993;200128.01078218993;273.2154353813542;2165093.0258134278;622838.6093967397;152520.55354080634;1012417.7099832862;0;2;2;11;18;25;18;1;95;96;743089445395.3682;283112027365.51447;623199221740.2914;34791.995336541026;13558.128479959767;-0.0;6109.290712412986;2682699.4564645085;430920.6496839543;0.0;238059.98216672736;4.017492261861235;0.36118459903202643
3420;2019-09-08 02:00:45.100;722;689;229;230;207;41;62;30;-9;35;788;266;-1;93;276;172;292;638;208;62;63;2;677;356;360;141;360;304;680;-2.0;-1.0;826.0;305.0;0.0;1;55;9;1;0;0;1;0;0;0;1;1;0;0;0;18616.279296875;7035.373046875;3557.65502929688;2660.53930664062;497.0;364867;565.0;0.0;Calculated values ==>;1567900845.1;345.36;342.06000000000006;296.06;296.16;293.86;277.26000000000005;273.955091788801;279.36;276.16;272.26000000000005;276.66;351.96000000000004;299.76000000000005;273.06;282.46000000000004;300.76000000000005;290.36;302.36;336.96000000000004;279.36;279.46000000000004;329.66;322.86;273.36;242.77792619122317;268.0796299477929;273.955091788801;293.96000000000004;6770000.0;3560000.0;3600000.0;1410000.0;3600000.0;3040000.0;6800000.0;0.0;0.0;0.13766666666666666;0.05083333333333333;0.0;0.0;0.0;7035.373046875;3557.65502929688;2660.53930664062;18616.279296875;492543.3342437136;487503.8664397116;261359.3415311591;261762.707104475;253128.92927696323;430412.23801567365;439045.0997009042;440037.4285321836;472063.34231996303;532532.5904226259;475777.96082824416;441243.57701197703;454403.69436355104;469594.5845458418;456404.5795205577;401363.38343843044;479927.4421569132;439045.0997009042;439212.19350399077;237068.3971897606;208636.25808486674;468804.0567466073;201093.31796327877;200128.01078218993;273.61185533058676;2165409.5871892585;622957.7595445216;152564.69286312393;1012477.6810861119;0;2;2;11;18;25;18;1;95;96;743304401994.6501;283196570965.23206;623381799939.6815;32894.639221652564;13608.629221485868;-0.0;0.0;2683263.135713752;431146.888404279;0.0;238110.85898199026;3.5087359576444928;0.3641100715671215
3421;2019-09-08 02:01:45.111;727;694;223;224;203;44;36;31;1;36;789;264;3;90;276;174;292;638;209;65;37;3;674;359;363;141;364;304;677;-2.0;-1.0;586.0;325.0;0.0;0;61;9;1;0;0;1;0;0;0;1;1;0;0;0;17506.693359375;6986.1318359375;3478.90185546875;2725.64282226562;498.0;364868;569.0;0.0;Calculated values ==>;1567900905.111;345.86;342.56000000000006;295.46000000000004;295.56;293.46000000000004;277.56;274.27422755570615;276.76000000000005;276.26000000000005;273.26000000000005;276.76000000000005;352.06000000000006;299.56;273.46000000000004;282.16;300.76000000000005;290.56;302.36;336.96000000000004;279.66;276.86;330.06;322.96000000000004;273.46000000000004;242.77792619122317;268.0796299477929;274.27422755570615;294.06;6740000.000000001;3590000.0;3629999.9999999995;1410000.0;3640000.0;3040000.0;6770000.0;0.0;0.0;0.09766666666666667;0.05416666666666667;0.0;0.0;0.0;6986.1318359375;3478.90185546875;2725.64282226562;17506.693359375;493548.5536853674;488544.25844253885;259160.11530792963;259549.138246523;251857.83259977482;430214.79039162316;433816.67410848953;441542.48092842754;472161.77640367835;532636.8050945956;475543.72344181413;441840.366412452;454006.4724375738;469043.1813691076;456187.1947226435;402911.4594962241;480271.85939853213;438880.1015656627;433997.93586973246;238741.38928724395;209054.2704885073;468903.15145096794;201595.56402484325;200128.01078218993;273.8216746298586;2165710.6671500537;623074.6268405932;152609.58594320453;1012536.3298105997;0;2;2;11;18;25;18;1;95;96;743521341760.2156;283281186475.4526;623564233380.157;23434.815550916734;14479.160985581757;-0.0;0.0;2683732.6338969697;431380.9962351831;0.0;238110.85898199026;2.8743011396876743;0.3235459726825878
3422;2019-09-08 02:02:45.111;729;698;221;221;199;47;36;31;12;37;788;264;9;89;276;175;292;640;210;67;37;3;677;361;365;141;365;304;680;-2.0;0.0;590.0;264.0;0.0;0;66;9;1;0;0;1;0;0;0;1;1;0;0;0;16749.923828125;7043.66796875;3473.7177734375;2761.23706054688;499.0;364869;573.0;0.0;Calculated values ==>;1567900965.111;346.06000000000006;342.96000000000004;295.26000000000005;295.26000000000005;293.06;277.86;274.4858918419099;276.76000000000005;276.26000000000005;274.36;276.86;351.96000000000004;299.56;274.06;282.06;300.76000000000005;290.66;302.36;337.16;279.86;276.86;330.46000000000004;323.06;273.46000000000004;242.77792619122317;268.0796299477929;274.4858918419099;294.16;6770000.0;3610000.0;3650000.0;1410000.0;3650000.0;3040000.0;6800000.0;0.0;0.0;0.09833333333333334;0.044000000000000004;0.0;0.0;0.0;7043.66796875;3473.7177734375;2761.23706054688;16749.923828125;493530.62207435264;488807.5585154063;258235.1092421766;258235.1092421766;250374.65751632725;430081.6785162784;433317.3069910173;443168.68479859125;472260.1919623333;532532.5904226259;475543.72344181413;442728.0766999201;453873.7933425479;468904.7291277699;455995.526710799;401363.38343843044;480231.17224269843;438770.6683384694;433500.59072566376;240414.4444865203;209472.28574929133;468903.15145096794;202242.78839056866;200128.01078218993;274.0831594854307;2165996.1389599494;623191.5418389656;152655.30994222796;1012594.2683075073;0;2;2;11;18;25;18;1;95;96;743739741760.2156;283365786475.4526;623746633380.157;23691.046480122222;11733.055974657571;-0.0;0.0;2684125.349413895;431599.4313765184;0.0;238110.85898199026;2.6677542529098077;0.288551525777821
3423;2019-09-08 02:03:45.102;729;701;222;222;198;49;37;32;17;38;788;265;12;89;276;176;292;644;212;69;38;2;678;362;367;139;367;305;680;-2.0;0.0;619.0;279.0;0.0;1;66;10;1;0;0;1;0;0;0;1;1;0;0;0;16436.37890625;7127.74755859375;3546.32446289062;2752.3203125;499.0;364870;575.0;0.0;Calculated values ==>;1567901025.102;346.06000000000006;343.26;295.36;295.36;292.96000000000004;278.06;274.5913991737795;276.86;276.36;274.86;276.96000000000004;351.96000000000004;299.66;274.36;282.06;300.76000000000005;290.76000000000005;302.36;337.56000000000006;280.06;276.96000000000004;330.66;323.06;273.36;242.35481222062532;268.19934244402924;274.5913991737795;294.36;6780000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6800000.0;0.0;0.0;0.10316666666666667;0.0465;0.0;0.0;0.0;7127.74755859375;3546.32446289062;2752.3203125;16436.37890625;493430.9117960967;489240.1053274464;258616.37212044507;258616.37212044507;250037.47762875672;430014.67791919125;432997.62667057913;443695.9394408292;472621.17715536855;532457.9943734562;475533.19836034457;442963.5195641987;453702.42181975354;468627.09467156144;455969.6482529023;400829.47725002933;480836.8940788924;438661.6955250551;433182.4302400453;241250.99604349316;209472.28574929133;469078.045841938;202440.57244026638;200128.01078218993;274.1646973684776;2166272.6499995673;623309.6192539668;152701.24936167512;1012652.7598843625;0;2;2;11;18;25;18;1;95;96;743959308819.9852;283449773875.36444;623929305974.9653;24889.5120288914;12398.64251317773;-0.0;0.0;2684530.1266753473;431800.49869908293;0.0;238110.85898199026;2.777228135043156;0.30282375333546674
3424;2019-09-08 02:04:45.102;729;703;224;223;198;50;39;33;28;39;789;266;19;92;276;176;292;647;211;70;39;0;677;362;367;139;367;305;680;-1.0;-2.0;600.0;244.0;0.0;16;65;11;1;0;0;1;0;0;0;1;1;0;0;0;16874.3046875;7130.72216796875;3990.88110351562;2748.04760742188;500.0;364871;576.0;0.0;Calculated values ==>;1567901085.102;346.06000000000006;343.46000000000004;295.56;295.46000000000004;292.96000000000004;278.16;274.5913991737795;277.06;276.46000000000004;275.96000000000004;277.06;352.06000000000006;299.76000000000005;275.06;282.36;300.76000000000005;290.76000000000005;302.36;337.86;280.16;277.06;330.76000000000005;323.16;273.16;242.35481222062532;268.19934244402924;274.5913991737795;294.26000000000005;6770000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6800000.0;0.0;0.0;0.1;0.04066666666666666;0.0;0.0;0.0;7130.72216796875;3990.88110351562;2748.04760742188;16874.3046875;493530.62207435264;489527.92085020815;259386.48199333745;259000.14074443845;250037.47762875672;430014.67791919125;433366.6693374496;445287.5332964052;472719.2527797885;532562.2687414474;475650.4663498;443987.30161898106;454101.099110784;468627.09467156144;455969.6482529023;401363.38343843044;481289.6866532316;438831.3279248589;433366.6693374496;241669.27786274583;209890.3038832737;468880.45426275564;202431.5945754183;200128.01078218993;274.16120472130496;2166550.239029515;623428.4398350215;152747.0857610078;1012715.5699307491;0;2;2;11;18;25;18;1;95;96;744179508819.9852;283533173875.36444;624112305974.9653;24285.593872098692;10835.586960618382;-0.0;0.0;2684939.919224522;431994.11727803125;0.0;238110.85898199026;2.5322325081831263;0.26942348552014644
3425;2019-09-08 02:05:45.133;729;706;225;225;198;49;38;34;40;40;790;266;33;92;277;175;292;651;210;70;39;-2;678;361;366;138;366;304;681;-2.0;-1.0;510.0;224.0;0.0;19;63;11;1;0;0;1;0;0;0;1;1;0;0;0;16991.646484375;7160.48193359375;4119.755859375;2738.43408203125;500.0;364872;577.0;0.0;Calculated values ==>;1567901145.133;346.06000000000006;343.76;295.66;295.66;292.96000000000004;278.06;274.4858918419099;276.96000000000004;276.56;277.16;277.16;352.16;299.76000000000005;276.46000000000004;282.36;300.86;290.66;302.36;338.26;280.16;277.06;330.86;323.16;272.96000000000004;242.14157278889297;268.0796299477929;274.4858918419099;294.16;6780000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;6809999.999999999;0.0;0.0;0.08499999999999999;0.037333333333333336;0.0;0.0;0.0;7160.48193359375;4119.755859375;2738.43408203125;16991.646484375;493430.9117960967;489855.52616326674;259720.90301560514;259720.90301560514;250000.55529949118;430081.6785162784;433433.583526483;447186.0512154405;472947.9820155742;532741.0114406402;475777.96082824416;446196.8478688148;454271.422130407;468894.83285808144;455995.526710799;400829.47725002933;481778.89348536433;439054.2685956001;433616.79160117084;242087.5637286956;209890.3038832737;468820.06781444605;202020.81710479586;200128.01078218993;273.9966656518315;2166832.6011005393;623547.5947339071;152792.83006402792;1012783.1934927907;0;2;2;11;18;25;18;1;95;96;744399522434.6147;283616316810.2244;624295100369.6575;20839.04489940479;9960.505359826942;-0.0;0.0;2685316.152166957;432167.5075858071;0.0;238110.85898199026;2.1970376747427607;0.2360170038239145
3426;2019-09-08 02:06:48.083;730;708;225;225;198;47;41;35;49;41;792;265;43;98;277;171;292;656;207;70;41;-5;679;361;366;137;365;304;681;-2.0;0.0;567.0;240.0;0.0;25;59;11;1;0;0;1;0;0;0;1;1;0;0;0;17103.353515625;7161.48388671875;4340.033203125;2723.5341796875;499.0;364873;578.0;0.0;Calculated values ==>;1567901208.083;346.16;343.96000000000004;295.66;295.66;292.96000000000004;277.86;274.4858918419099;277.26000000000005;276.66;278.06;277.26000000000005;352.36;299.66;277.46000000000004;282.96000000000004;300.86;290.26000000000005;302.36;338.76;280.16;277.26000000000005;330.96000000000004;323.06;272.66;241.92719264551067;268.0796299477929;274.4858918419099;293.86;6790000.000000001;3610000.0;3660000.0;1370000.0;3650000.0;3040000.0;6809999.999999999;0.0;0.0;0.0945;0.04;0.0;0.0;0.0;7161.48388671875;4340.033203125;2723.5341796875;17103.353515625;493472.06134532864;490142.5651794013;259720.90301560514;259720.90301560514;250000.55529949118;430081.6785162784;433981.5763581648;448444.3321323563;473176.1828425327;532949.3992802779;475660.87047310633;447607.1325964645;455063.0614704377;469033.2980751329;455434.2692257803;400285.9182138255;482528.92049325886;439054.2685956001;433981.5763581648;242505.85365607988;209472.28574929133;468661.43441217777;201937.88592499346;200128.01078218993;273.9643188852284;2167130.6955799316;623672.8124768337;152840.58435601898;1012857.1578986085;0;2;2;11;18;25;18;1;95;96;744629919434.7893;283702873060.29;624486468369.8025;23294.85916659579;10668.941939487373;-0.0;0.0;2685702.017342382;432347.87198976206;0.0;238110.85898199026;2.387604829153094;0.2517061188953986
3427;2019-09-08 02:07:45.114;731;711;225;225;198;45;43;35;55;41;793;265;50;99;277;169;292;660;211;71;43;-8;687;359;364;135;364;303;689;-2.0;-1.0;557.0;118.0;2.0;26;53;10;1;0;0;1;0;0;0;1;1;0;0;0;17049.7734375;7231.49658203125;4444.07568359375;2668.28149414062;499.0;364874;578.0;0.0;Calculated values ==>;1567901265.114;346.26;344.26;295.66;295.66;292.96000000000004;277.66;274.27422755570615;277.46000000000004;276.66;278.66;277.26000000000005;352.46000000000004;299.66;278.16;283.06;300.86;290.06;302.36;339.16;280.26000000000005;277.46000000000004;330.96000000000004;323.06;272.36;241.49495122638035;267.9596281332873;274.27422755570615;294.26000000000005;6870000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6890000.000000001;0.0;0.0;0.09283333333333334;0.019666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7231.49658203125;4444.07568359375;2668.28149414062;17049.7734375;492814.2117661049;489749.02151203307;259294.33631003142;259294.33631003142;249709.86468823973;430214.79039162316;434832.48858899495;449459.0287276079;473436.17305719486;533127.8421441218;475788.3491111202;448769.2461549603;455362.0413465502;469171.5215608226;455487.9538181988;395522.76995403983;482235.5243910702;439664.2104404854;434832.48858899495;242505.85365607988;209472.28574929133;468640.9058032574;201919.7974024699;259294.33631003142;273.94823535651597;2167401.221550481;623786.8188755962;152883.29277830155;1012926.7365812646;0;2;2;11;18;25;18;1;95;96;744838082585.2905;283780435220.47675;624659557455.2192;22979.891974683647;5245.5151318821545;-0.0;58.512717426321174;2686068.558361645;432473.92996245966;0.0;238111.32245960075;1.9718494274759175;0.18651931897782703
3428;2019-09-08 02:08:45.114;734;714;226;225;198;44;45;35;59;42;794;265;55;105;278;166;292;663;212;72;45;-11;676;361;365;132;365;301;678;-2.0;-1.0;455.0;159.0;0.0;38;35;5;1;0;0;1;0;0;0;1;1;0;0;0;16799.646484375;6751.3203125;4777.51904296875;2546.03955078125;499.0;364875;579.0;0.0;Calculated values ==>;1567901325.114;346.56000000000006;344.56000000000006;295.76000000000005;295.66;292.96000000000004;277.56;274.4858918419099;277.66;276.66;279.06;277.36;352.56000000000006;299.66;278.66;283.66;300.96000000000004;289.76000000000005;302.36;339.46000000000004;280.36;277.66;331.06;323.06;272.06;240.83765695389522;267.7187500070086;274.4858918419099;294.36;6759999.999999999;3610000.0;3650000.0;1320000.0;3650000.0;3010000.0;6780000.0;0.0;0.0;0.07583333333333334;0.026500000000000003;0.0;0.0;0.0;6751.3203125;4777.51904296875;2546.03955078125;16799.646484375;494331.8803085709;491307.1992162311;260279.04246892413;259885.45373349523;250111.72349375;430081.6785162784;434947.67464153876;450370.6358326275;473921.58982693544;533380.2496362561;476042.72922760056;449825.1039078654;456476.07791792526;469161.7719456585;454728.989882783;401888.0799582284;483904.1131738308;439611.33918465447;434947.67464153876;242924.1476594651;209472.28574929133;468758.4909427722;201943.53805996364;259294.33631003142;273.96652400873785;2167683.3000498298;623903.3423497173;152926.7454536759;1013003.583203986;0;2;2;11;18;25;18;1;95;96;745056782585.2905;283860535220.47675;624840757455.2192;18839.054914427008;7070.596251394427;-0.0;0.0;2686417.049585721;432576.564223987;0.0;238111.8100655793;1.8408436291637411;0.19036269710097353
3429;2019-09-08 02:09:45.135;734;715;226;226;199;44;47;35;62;42;796;264;59;105;278;164;292;654;214;73;48;-13;668;360;365;131;364;301;670;142.0;-1.0;515.0;131.0;0.0;43;15;2;1;0;0;1;0;0;0;1;1;0;0;0;16587.013671875;6506.9638671875;4880.3173828125;2468.14086914062;498.0;364876;579.0;0.0;Calculated values ==>;1567901385.135;346.56000000000006;344.66;295.76000000000005;295.76000000000005;293.06;277.56;274.38016830617;277.86;276.66;279.36;277.36;352.76;299.56;279.06;283.66;300.96000000000004;289.56;302.36;338.56000000000006;280.46000000000004;277.96000000000004;331.06;322.96000000000004;271.86;240.61611355647437;267.7187500070086;274.38016830617;294.56;6680000.0;3600000.0;3650000.0;1310000.0;3640000.0;3010000.0;6700000.0;0.023666666666666666;0.0;0.08583333333333334;0.021833333333333333;0.0;0.023666666666666666;0.0;6506.9638671875;4880.3173828125;2468.14086914062;16587.013671875;495120.8319495675;492261.0275252372;260738.9846338438;260738.9846338438;250756.3000714204;430148.3826014536;435304.343683834;450778.10816522007;474050.5081408163;533588.2182904943;475926.1119437563;450370.6358326275;456476.07791792526;469299.76755215897;454615.39246030693;405797.98972476873;483455.53584392305;439778.3365651107;435481.94520808145;242924.1476594651;209054.2704885073;468700.0606696762;202129.98213537718;202129.98213537718;274.03468089453634;2167961.619595133;624013.8667210416;152968.5449151377;1013084.0933427677;0;2;2;11;18;25;18;1;95;96;745275859234.9563;283939462835.3563;625021420664.9436;21342.297484228184;5820.113381332196;-0.0;5522.663126054001;2686752.0113841435;432684.0244019989;0.0;238157.84836599365;2.3590096144715416;0.1872255291641478
3430;2019-09-08 02:10:45.105;730;715;227;227;198;42;50;34;64;43;798;263;62;108;278;162;292;643;213;73;50;-15;660;358;363;130;363;300;662;90.0;-1.0;392.0;185.0;0.0;40;1;1;1;0;0;1;0;0;0;1;1;0;0;0;16177.1552734375;6373.95068359375;4698.90478515625;2385.60766601562;498.0;364877;580.0;0.0;Calculated values ==>;1567901445.105;346.16;344.66;295.86;295.86;292.96000000000004;277.36;274.1680685717883;278.16;276.56;279.56;277.46000000000004;352.96000000000004;299.46000000000004;279.36;283.96000000000004;300.96000000000004;289.36;302.36;337.46000000000004;280.46000000000004;278.16;331.16;322.96000000000004;271.66;240.39332010688793;267.5978703862781;274.1680685717883;294.46000000000004;6600000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3000000.0;6620000.0;0.015000000000000001;0.0;0.06533333333333333;0.030833333333333334;0.0;0.015000000000000001;0.0;6373.95068359375;4698.90478515625;2385.60766601562;16177.1552734375;495352.79867917596;493067.5916957942;261634.1092127933;261634.1092127933;250725.89638859013;430280.9020939914;436308.6438538564;451227.5976672684;474275.9111487288;533870.0121665681;475936.69299817114;450957.510986099;457027.9547277168;469437.5237767039;454671.7010468359;409296.3210380838;482719.98436266714;440215.0024765854;436308.6438538564;243342.44575359824;209054.2704885073;468641.96335239767;200933.7837103171;200933.7837103171;273.5581532231485;2168234.5178191033;624121.1540052054;153008.97259566438;1013163.8802807798;0;2;2;11;18;25;18;1;95;96;745494150035.0604;284017723685.3937;625201630515.0295;16352.529178520817;8254.335538964151;-0.0;3530.6229021530903;2687065.9778780383;432801.25283285347;0.0;238233.25469423956;2.0906909903370683;0.19644410620206595
