;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3431;2019-09-08 02:11:45.116;725;712;228;227;199;41;53;33;65;43;800;261;64;106;279;161;292;626;207;73;53;-16;650;357;362;129;362;299;652;376.0;-1.0;711.0;181.0;0.0;38;1;1;1;0;0;1;0;0;0;1;1;0;0;0;15927.83984375;6255.49755859375;4532.755859375;2383.7919921875;497.0;364878;581.0;0.0;Calculated values ==>;1567901505.116;345.66;344.36;295.96000000000004;295.86;293.06;277.26000000000005;274.0616903277293;278.46000000000004;276.46000000000004;279.66;277.46000000000004;353.16;299.26000000000005;279.56;283.76000000000005;301.06;289.26000000000005;302.36;335.76000000000005;280.46000000000004;278.46000000000004;331.26000000000005;322.86;271.56;240.16925963744896;267.47669482898436;274.0616903277293;293.86;6500000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2990000.0;6520000.0;0.06266666666666666;0.0;0.11850000000000001;0.030166666666666668;0.0;0.06266666666666666;0.0;6255.49755859375;4532.755859375;2383.7919921875;15927.83984375;495646.37428057834;493652.8820326626;262712.76535381854;262282.2636553601;251481.2748572934;430346.717906069;437062.7516608749;451540.12992185226;474404.2798038372;534151.5049861091;475830.94660927105;451405.6982211055;456933.2446642498;469702.74350475933;454700.04539168015;413237.2936712944;481332.3782123456;440431.9404890446;437062.7516608749;243760.74795305103;208636.25808486674;468681.69951493083;201417.61617751213;201417.61617751213;273.7431869954004;2168502.108494012;624226.4187020701;153048.72487934455;1013240.8248899718;0;2;2;11;18;25;18;1;95;96;745711689909.7631;284095437930.2875;625381363459.7839;29639.517878704308;8062.466514012132;-0.0;14767.0951569574;2687449.315201952;432937.25111155666;0.0;238385.76363270407;3.9833661300026937;0.25487269891214537
3432;2019-09-08 02:12:45.116;718;707;227;227;200;40;55;32;66;42;802;258;65;107;279;162;292;604;203;73;55;-16;644;356;361;128;361;299;647;148.0;-1.0;792.0;150.0;0.0;30;1;1;1;0;0;1;0;0;0;1;1;0;0;0;15603.9453125;6183.9873046875;4244.8935546875;2381.29125976562;496.0;364879;584.0;0.0;Calculated values ==>;1567901565.116;344.96000000000004;343.86;295.86;295.86;293.16;277.16;273.955091788801;278.66;276.36;279.76000000000005;277.36;353.36;298.96000000000004;279.66;283.86;301.06;289.36;302.36;333.56;280.46000000000004;278.66;331.56;322.76000000000005;271.56;239.943914813709;267.47669482898436;273.955091788801;293.46000000000004;6440000.000000001;3560000.0;3610000.0;1280000.0;3610000.0;2990000.0;6470000.0;0.024666666666666667;0.0;0.132;0.025;0.0;0.024666666666666667;0.0;6183.9873046875;4244.8935546875;2381.29125976562;15603.9453125;495276.3835862402;493461.0665527453;262622.652458095;262622.652458095;252048.9275938119;430412.23801567365;437636.28072910535;451674.41239456885;474436.0440701247;534359.1475027286;475481.321724139;451540.12992185226;457062.12923424493;469839.80088582047;455009.4752306659;415419.4010974612;478626.18887978804;440647.96367074497;437636.28072910535;245015.67932991832;208218.24852204052;468818.83563362644;201199.24847667536;201199.24847667536;273.653324154799;2168764.873370314;624330.0810759309;153088.43390644414;1013313.9719684223;0;2;2;11;18;25;18;1;95;96;745928589909.7631;284172537930.2875;625560763459.7839;33062.72163716194;6690.489678923777;-0.0;5832.113462226606;2687971.8338645846;433060.1924131645;0.0;238557.4237045306;3.558525549410842;0.27123399046215013
3433;2019-09-08 02:13:45.127;713;702;226;226;201;39;58;31;67;42;805;255;66;106;279;163;292;583;205;73;58;-17;638;354;359;128;359;302;641;364.0;-1.0;778.0;102.0;0.0;15;1;1;1;0;0;1;0;0;0;1;1;0;0;0;15044.3505859375;6123.41455078125;3675.91870117188;2404.8076171875;496.0;364880;586.0;0.0;Calculated values ==>;1567901625.127;344.46000000000004;343.36;295.76000000000005;295.76000000000005;293.26000000000005;277.06;273.7412296467126;278.96000000000004;276.26000000000005;279.86;277.36;353.66;298.66;279.76000000000005;283.76000000000005;301.06;289.46000000000004;302.36;331.46000000000004;280.46000000000004;278.96000000000004;331.76000000000005;322.76000000000005;271.46000000000004;239.943914813709;267.8393353686513;273.7412296467126;293.66;6380000.0;3540000.0;3590000.0;1280000.0;3590000.0;3020000.0;6409999.999999999;0.06066666666666667;0.0;0.12966666666666668;0.017;0.0;0.06066666666666667;0.0;6123.41455078125;3675.91870117188;2404.8076171875;15044.3505859375;495184.56523517455;493372.7656405137;262604.4027410793;262604.4027410793;252674.37296196868;430542.39183029096;438597.85071237903;451276.12695403385;474436.0440701247;534450.2070569273;474745.1630726094;451140.8463130652;456441.3268141623;470113.2123334561;455485.02259338234;417488.17580682336;476165.22076779354;441077.3095759076;438597.85071237903;245852.32104278926;208218.24852204052;468721.49804486864;200978.39251670215;200978.39251670215;273.5579998824613;2169020.3226605854;624432.6615613021;153128.32537595156;1013379.9908386341;0;2;2;11;18;25;18;1;95;96;746144629510.3262;284249352010.4877;625741096515.2539;32455.272898707346;4551.632793978831;-0.0;14415.580463871065;2688517.9172507427;433153.89394281444;0.0;238726.18542166476;4.2135277450446385;0.24113360146505877
3434;2019-09-08 02:14:45.127;708;698;225;226;201;38;60;31;68;42;809;254;67;102;279;164;292;567;206;72;60;-15;635;353;358;138;358;302;638;153.0;-1.0;806.0;131.0;15.0;5;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13828.923828125;6082.02734375;3387.05126953125;1395.5295410156198;495.0;364881;590.0;0.0;Calculated values ==>;1567901685.127;343.96000000000004;342.96000000000004;295.66;295.76000000000005;293.26000000000005;276.96000000000004;273.6339639331285;279.16;276.26000000000005;279.96000000000004;277.36;354.06000000000006;298.56;279.86;283.36;301.06;289.56;302.36;329.86;280.36;279.16;332.16;322.66;271.66;242.14157278889297;267.8393353686513;273.6339639331285;293.76000000000005;6350000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6380000.0;0.025500000000000002;0.0;0.13433333333333333;0.021833333333333333;0.0025;0.028;0.0;6082.02734375;3387.05126953125;1395.5295410156198;13828.923828125;494798.0806478017;493122.78170710173;262375.9049893263;262818.75200048357;252810.39222320725;430607.02586249536;439155.6541045818;451411.25423340057;473143.7464358393;534866.0061854478;474627.8007999696;451276.12695403385;455920.80145509896;470249.5686241133;455791.0411039191;418484.733120115;474081.98771326395;441128.4923144203;439155.6541045818;247525.65490268572;207800.24178383037;467535.2663083479;200509.8108237168;206033.5692313605;273.36985271439795;2169260.9332807027;624534.3735770899;153159.9948522699;1013438.8489217233;0;2;2;11;18;25;18;1;95;96;746359729510.3262;284329152010.4877;625922296515.2539;33704.42723136752;5830.055778081113;-0.0;6527.418376450196;2689069.24808516;433240.40801424824;0.0;238900.71041200077;4.239628409210662;0.3142881240204075
3435;2019-09-08 02:15:45.118;704;695;225;225;202;38;62;30;68;42;814;253;67;97;279;165;292;566;202;72;62;-12;640;351;356;144;356;305;643;158.0;-1.0;480.0;12.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13694.109375;6040.70556640625;3325.3818359375;1401.83935546875;495.0;364882;593.0;0.0;Calculated values ==>;1567901745.118;343.56000000000006;342.66;295.66;295.66;293.36;276.96000000000004;273.4187578820637;279.36;276.16;279.96000000000004;277.36;354.56000000000006;298.46000000000004;279.86;282.86;301.06;289.66;302.36;329.76000000000005;280.36;279.36;332.46000000000004;322.66;271.96000000000004;243.40439225979637;268.19934244402924;273.4187578820637;293.36;6400000.0;3510000.0;3560000.0;1440000.0;3560000.0;3050000.0;6430000.0;0.026333333333333334;0.0;0.08;0.002;0.0;0.026333333333333334;0.0;6040.70556640625;3325.3818359375;1401.83935546875;13694.109375;493749.32710185903;492199.73708058306;262028.90938767183;262028.90938767183;252948.11352157855;430735.4089219946;439927.0915531869;450875.30228954;472358.32031004626;535166.473682377;474121.4478574191;450739.0044921324;454762.8417545467;470521.5878349826;456261.25946858723;416810.21210098284;473302.2104111851;441553.8818327413;439927.0915531869;248780.69988749037;207800.24178383037;466994.4357557345;200557.76588426734;200557.76588426734;273.37992331046354;2169490.257486697;624635.381197819;153183.30276300505;1013494.7774736688;0;2;2;11;18;25;18;1;95;96;746573897380.1014;284413739320.3989;626104369200.0629;20025.402912421814;532.8733397429344;-0.0;6303.392242614881;2689516.929506934;433293.4244698464;0.0;239007.61779520087;2.494599851850828;0.13458577536053967
3436;2019-09-08 02:16:45.118;702;694;224;225;201;37;64;29;64;42;810;251;65;97;279;166;292;584;201;71;64;-10;651;350;355;147;355;308;654;184.0;-1.0;1140.0;82.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13997.7861328125;6263.4267578125;3388.90991210938;1407.1027832031198;494.0;364883;595.0;0.0;Calculated values ==>;1567901805.118;343.36;342.56000000000006;295.56;295.66;293.26000000000005;276.86;273.3108153835814;279.56;276.06;279.56;277.36;354.16;298.26000000000005;279.66;282.86;301.06;289.76000000000005;302.36;331.56;280.26000000000005;279.56;332.66;322.56;272.16;244.02132995426717;268.5567601203482;273.3108153835814;293.26000000000005;6509999.999999999;3500000.0;3550000.0;1470000.0;3550000.0;3080000.0;6540000.000000001;0.03066666666666667;0.0;0.19;0.013666666666666666;0.0;0.03066666666666667;0.0;6263.4267578125;3388.90991210938;1407.1027832031198;13997.7861328125;492361.74446670053;490933.56013183814;260889.10098890643;261305.46276440012;252105.10367774768;430799.1582183253;440471.9004752325;449783.5560736587;471962.6950587572;534530.0113664168;473493.4308669387;449921.5578654963;454254.3325279217;470657.252928197;456563.9833628716;412861.3682494215;474730.7659847853;441604.7515795219;440471.9004752325;249617.41799618208;207382.2378540181;466772.9757660441;200090.13935131492;200090.13935131492;273.19188375988284;2169721.0232825954;624737.9156338542;153206.71061416063;1013550.7299049025;0;2;2;11;18;25;18;1;95;96;746787197380.1014;284501039320.3989;626288269200.0629;47441.749177245314;3644.6654310012987;-0.0;7371.707341133473;2690079.1557743475;433328.23729293596;0.0;239121.57695839877;5.285812377485544;0.3579509274662598
3437;2019-09-08 02:17:45.139;703;695;224;225;201;36;65;27;36;39;798;248;44;102;280;166;292;607;199;71;66;-9;669;350;354;139;354;311;671;90.0;-1.0;874.0;173.0;0.0;1;0;13;1;0;0;1;0;0;0;1;1;0;0;0;15996.6796875;7148.845703125;3503.70263671875;2424.40698242188;493.0;364884;597.0;0.0;Calculated values ==>;1567901865.139;343.46000000000004;342.66;295.56;295.66;293.26000000000005;276.76000000000005;273.3108153835814;279.66;275.86;276.76000000000005;277.06;352.96000000000004;297.96000000000004;277.56;283.36;301.16;289.76000000000005;302.36;333.86;280.26000000000005;279.76000000000005;332.86;322.46000000000004;272.26000000000005;242.35481222062532;268.91163127593666;273.3108153835814;293.06;6690000.000000001;3500000.0;3540000.0;1390000.0;3540000.0;3110000.0;6709999.999999999;0.015000000000000001;0.0;0.14566666666666667;0.028833333333333332;0.0;0.015000000000000001;0.0;7148.845703125;3503.70263671875;2424.40698242188;15996.6796875;490663.83743421664;489315.2307879277;259882.27514673313;260279.82558724357;251405.50928667112;430799.1582183253;440849.8691766222;445257.21813696023;472719.2527797885;533055.5719724622;472741.59793096944;446408.9630936838;454410.47343642;470918.5496646508;456563.9833628716;405334.2924889914;476228.3164489998;441815.9417229478;441011.6960101926;250454.15340279948;206964.23671620517;467990.2428578861;199673.26993074716;199673.26993074716;273.02771388523996;2169971.064647909;624849.7236899862;153238.6510373956;1013608.1884461751;0;2;2;11;18;25;18;1;96;96;746999971824.7769;284586869350.268;626474034194.7795;35773.39512203837;7736.472719399173;-0.0;3620.076391191682;2690772.858019954;433423.1133056975;0.0;239213.2072153976;3.604045672036737;0.2924872515910554
3438;2019-09-08 02:18:45.129;710;698;224;224;199;37;68;28;10;38;784;248;19;98;280;166;292;627;201;72;68;-8;678;353;357;135;357;309;681;-2.0;-1.0;1136.0;216.0;0.0;1;0;16;1;0;0;1;0;0;0;1;1;0;0;0;16443.26171875;7505.6357421875;3530.55834960938;2429.92553710938;492.0;364885;598.0;0.0;Calculated values ==>;1567901925.129;344.16;342.96000000000004;295.56;295.56;293.06;276.86;273.6339639331285;279.96000000000004;275.96000000000004;274.16;276.96000000000004;351.56000000000006;297.96000000000004;275.06;282.96000000000004;301.16;289.76000000000005;302.36;335.86;280.36;279.96000000000004;332.96000000000004;322.36;272.36;241.49495122638035;268.67533136820026;273.6339639331285;293.26000000000005;6780000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3090000.0;6809999.999999999;0.0;0.0;0.18933333333333333;0.036000000000000004;0.0;0.0;0.0;7505.6357421875;3530.55834960938;2429.92553710938;16443.26171875;490737.031042106;488703.01965278055;259332.82118825626;259332.82118825626;250337.26217403007;430607.02586249536;440692.296493468;441835.6131989616;473143.78782676667;531741.088092698;473005.47372009367;443174.07890385523;454217.2500134557;470512.2013880543;456068.57679068804;400829.47725002933;478129.0343741839;441341.6218555547;440692.296493468;250872.52762923925;206546.2383541025;468640.9058032574;200464.4621650699;199673.26993074716;273.35204364364176;2170241.3524375297;624971.8240152701;153279.09706626963;1013666.7975179302;0;2;2;11;18;25;18;1;96;96;747213236274.8108;284669055650.28107;626660003194.8091;45699.604595750156;9654.35197097475;-0.0;0.0;2691451.686527433;433568.0126908838;0.0;239243.36949077845;4.110609298903194;0.3700586742610255
3439;2019-09-08 02:19:45.120;718;703;222;222;200;43;36;30;-3;38;785;251;2;88;280;168;292;636;203;61;37;-7;666;360;364;132;365;308;669;-1.0;-1.0;1345.0;298.0;0.0;1;0;18;1;0;0;1;0;0;0;1;1;0;0;0;16361.0400390625;7486.666015625;3440.20385742188;2443.5966796875;492.0;364886;597.0;0.0;Calculated values ==>;1567901985.12;344.96000000000004;343.46000000000004;295.36;295.36;293.16;277.46000000000004;274.38016830617;276.76000000000005;276.16;272.86;276.96000000000004;351.66;298.26000000000005;273.36;281.96000000000004;301.16;289.96000000000004;302.36;336.76000000000005;279.26000000000005;276.86;332.86;322.36;272.46000000000004;240.83765695389522;268.5567601203482;274.38016830617;293.46000000000004;6659999.999999999;3600000.0;3640000.0;1320000.0;3650000.0;3080000.0;6690000.000000001;0.0;0.0;0.22416666666666665;0.049666666666666665;0.0;0.0;0.0;7486.666015625;3440.20385742188;2443.5966796875;16361.0400390625;493085.9830496644;490663.83743421664;259205.4064439161;259205.4064439161;251139.48936676065;430148.3826014536;433567.68989926;440082.6566914647;473533.532933398;531920.5654520444;473493.4308669387;440842.8340465798;453051.2478191476;469418.4363132915;455179.82818666805;406706.54226662015;480885.2451385072;437976.6894256693;433749.95420475816;250454.15340279948;206546.2383541025;469149.88546447764;202224.37368367327;199673.26993074716;274.0714387469853;2170514.6806131806;625096.7411227436;153319.70365946423;1013724.878489475;0;2;2;11;18;25;18;1;96;96;747429503829.5839;284749143635.197;626845075429.6149;53319.898440913246;13257.300418446617;-0.0;0.0;2692276.725277494;433758.91448769654;0.0;239243.36949077845;4.97942226598998;0.46355746985045
3440;2019-09-08 02:20:45.131;721;706;221;221;199;49;36;32;0;38;791;253;0;77;279;171;292;632;200;42;36;-5;657;363;368;131;368;308;659;-1.0;-1.0;1117.0;249.0;0.0;3;0;22;1;0;0;1;0;0;0;1;1;0;0;0;16234.4443359375;7615.4189453125;3367.373046875;2433.80078125;491.0;364887;597.0;0.0;Calculated values ==>;1567902045.131;345.26;343.76;295.26000000000005;295.26000000000005;293.06;278.06;274.69669130483857;276.76000000000005;276.36;273.16;276.96000000000004;352.26;298.46000000000004;273.16;280.86;301.06;290.26000000000005;302.36;336.36;277.36;276.76000000000005;332.86;322.26000000000005;272.66;240.61611355647437;268.5567601203482;274.69669130483857;293.16;6570000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3080000.0;6590000.000000001;0.0;0.0;0.18616666666666667;0.0415;0.0;0.0;0.0;7615.4189453125;3367.373046875;2433.80078125;16234.4443359375;494402.89209249424;492109.40097009164;259370.84713135182;259370.84713135182;251193.20111197908;429947.3805835815;432557.5304485172;440539.589879252;473663.03176242136;532547.3160833657;473730.676446856;440539.589879252;451564.749755653;468875.40457176813;455098.7016729525;410523.46382741;481426.49736032076;433667.60643972526;432557.5304485172;250454.15340279948;206128.24275125185;469481.5519309444;203039.72750092417;199673.26993074716;274.40197247420514;2170786.359449004;625222.6149037093;153360.3560899908;1013781.6186976234;0;2;2;11;18;25;18;1;96;96;747649144090.1562;284828058100.4027;627029909310.0966;44214.55771276537;11057.335713845838;-0.0;0.0;2693089.6614252017;433961.57360335457;0.0;239243.36949077845;4.1196669199082985;0.37927426279970233
3441;2019-09-08 02:21:45.121;718;707;222;222;199;52;38;34;1;39;799;253;2;69;279;172;292;629;203;43;38;-4;662;364;369;132;369;308;664;-2.0;-1.0;1142.0;268.0;0.0;24;0;26;1;0;0;1;0;0;0;1;1;0;0;0;17394.634765625;7922.8662109375;4145.1533203125;2432.728515625;490.0;364888;596.0;0.0;Calculated values ==>;1567902105.121;344.96000000000004;343.86;295.36;295.36;293.06;278.36;274.8017692304317;276.96000000000004;276.56;273.26000000000005;277.06;353.06000000000006;298.46000000000004;273.36;280.06;301.06;290.36;302.36;336.06;277.46000000000004;276.96000000000004;332.76000000000005;322.16;272.76000000000005;240.83765695389522;268.5567601203482;274.8017692304317;293.46000000000004;6620000.0;3640000.0;3690000.0;1320000.0;3690000.0;3080000.0;6640000.000000001;0.0;0.0;0.19033333333333333;0.04466666666666667;0.0;0.0;0.0;7922.8662109375;4145.1533203125;2432.728515625;17394.634765625;493486.9505413129;491741.6279835889;259484.6173225216;259484.6173225216;250992.29535061534;429879.7862731237;432675.7974509262;440691.34818141814;473630.5699406402;533382.5019748483;473730.676446856;440842.8340465798;450471.8913839166;468736.6715136096;455071.91614935885;408454.21186339884;480406.42946871946;433601.82819372;432675.7974509262;250035.78352995744;205710.24989127388;469443.23309354973;203266.338812166;199673.26993074716;274.49442079182296;2171066.5550678405;625352.0790324137;153400.90374173605;1013844.2126499622;0;2;2;11;18;25;18;1;96;96;747870207240.1914;284906944950.4152;627214678510.126;45189.89344994765;11889.234611235139;-0.0;0.0;2693834.5743454937;434152.7631525241;0.0;239243.36949077845;3.936288519507357;0.3698432556423499
3442;2019-09-08 02:22:45.111;713;708;225;225;199;52;40;36;-18;41;805;254;-17;63;279;170;292;639;205;43;40;-2;677;363;368;133;368;307;679;-2.0;-1.0;982.0;272.0;0.0;35;0;28;1;0;0;1;0;0;0;1;1;0;0;0;18197.6640625;8302.955078125;4642.2890625;2420.17749023438;489.0;364889;595.0;0.0;Calculated values ==>;1567902165.111;344.46000000000004;343.96000000000004;295.66;295.66;293.06;278.36;274.69669130483857;277.16;276.76000000000005;271.36;277.26000000000005;353.66;298.56;271.46000000000004;279.46000000000004;301.06;290.16;302.36;337.06;277.46000000000004;277.16;332.66;322.06;272.96000000000004;241.05796691057077;268.43790593516167;274.69669130483857;293.66;6770000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3070000.0;6790000.000000001;0.0;0.0;0.16366666666666668;0.04533333333333334;0.0;0.0;0.0;8302.955078125;4642.2890625;2420.17749023438;18197.6640625;491266.8240861472;490348.4843929978;259830.31491367167;259830.31491367167;250412.18951171878;429947.3805835815;433299.8492016903;437985.2681005028;473695.32993624324;534082.2406414337;473979.48200165376;438141.6509260687;449828.21704553755;468875.40457176813;454957.25294993835;401363.38343843044;480194.10536002414;433850.6589431533;433299.8492016903;249617.41799618208;205292.2597576877;469502.8659822866;202892.57437011632;199673.26993074716;274.3449034872522;2171363.1081243735;625487.2716739811;153441.3378849774;1013917.4291317161;0;2;2;11;18;25;18;1;96;96;748091270390.2266;284986431700.42786;627399147760.1553;38476.83754053992;12086.333219751721;-0.0;0.0;2694531.6809000657;434352.5262517476;0.0;239243.36949077845;3.290711571411898;0.3211664536201751
3443;2019-09-08 02:23:45.132;712;709;229;229;201;51;41;37;-10;42;807;255;-21;56;279;165;292;650;205;43;41;-1;672;364;368;133;368;306;674;-1.0;-1.0;1046.0;227.0;0.0;53;0;29;1;0;0;1;0;0;0;1;1;0;0;0;19281.869140625;8283.142578125;5246.43212890625;2406.34350585938;488.0;364890;594.0;0.0;Calculated values ==>;1567902225.132;344.36;344.06000000000006;296.06;296.06;293.26000000000005;278.26000000000005;274.8017692304317;277.26000000000005;276.86;272.16;277.36;353.86;298.66;271.06;278.76000000000005;301.06;289.66;302.36;338.16;277.46000000000004;277.26000000000005;332.56;321.96000000000004;273.06;241.05796691057077;268.3187672390254;274.8017692304317;293.66;6720000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;6740000.000000001;0.0;0.0;0.17433333333333334;0.03783333333333334;0.0;0.0;0.0;8283.142578125;5246.43212890625;2406.34350585938;19281.869140625;491634.0869801217;491004.16974320746;261717.1767188969;261717.1767188969;251286.85325459164;429879.7862731237;433484.00545957795;439447.9078533812;473792.46676502546;534364.2857605155;474227.6485588288;437742.05038880615;449044.3348516398;468875.40457176813;454076.78323915164;403902.57365185034;482415.4004448601;433850.6589431533;433484.00545957795;249199.05678690012;204874.27233412856;469600.7346410209;203314.76459321074;199673.26993074716;274.5131677326872;2171675.5468825614;625625.5375303571;153481.57297056972;1013999.8639836223;0;2;2;11;18;25;18;1;96;96;748312147669.8896;285066259630.3061;627583112124.8746;41165.877975023046;10074.485866808816;-0.0;0.0;2695195.6024862695;434537.2643795762;0.0;239243.36949077845;3.2154007793779535;0.30097052806227254
3444;2019-09-08 02:24:45.113;711;708;230;230;203;49;41;38;-9;43;809;256;-20;48;280;162;292;648;204;44;41;0;666;362;367;132;367;305;667;-1.0;-1.0;865.0;214.0;0.0;61;0;29;1;0;0;1;0;0;0;1;1;0;0;0;19687.326171875;8224.3837890625;5487.90869140625;2394.86303710938;487.0;364891;592.0;0.0;Calculated values ==>;1567902285.113;344.26;343.96000000000004;296.16;296.16;293.46000000000004;278.06;274.5913991737795;277.26000000000005;276.96000000000004;272.26000000000005;277.46000000000004;354.06000000000006;298.76000000000005;271.16;277.96000000000004;301.16;289.36;302.36;337.96000000000004;277.56;277.26000000000005;332.36;321.86;273.16;240.83765695389522;268.19934244402924;274.5913991737795;293.56;6659999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3050000.0;6670000.0;0.0;0.0;0.14416666666666667;0.035666666666666666;0.0;0.0;0.0;8224.3837890625;5487.90869140625;2394.86303710938;19687.326171875;492102.16755380057;491577.19655206194;262569.2149958776;262569.2149958776;252265.0149488282;430014.67791919125;433733.48194404994;439819.78721557604;474018.5663130017;534646.0303165928;474475.18165522953;438124.7295301388;448117.77220923116;469142.6356734869;453990.82321361953;406706.54226662015;482901.0062881089;434279.63764931663;433733.48194404994;248362.34728340767;204456.2876039246;469834.1033386381;202711.47738093056;199673.26993074716;274.26999163601687;2172000.1873411667;625763.0566884334;153521.57035520824;1014089.2884969792;0;2;2;11;18;25;18;1;96;96;748532577844.6934;285145734455.23535;627766354079.7114;34183.11466782806;9527.373659158235;-0.0;0.0;2695823.311920115;434700.56148168456;0.0;239243.36949077845;2.7137310668717376;0.25845745626759664
3445;2019-09-08 02:25:45.123;706;706;229;228;202;45;40;38;-4;44;809;256;-11;46;280;162;292;646;206;48;40;0;665;360;365;132;365;302;666;-2.0;-1.0;525.0;167.0;0.0;61;0;24;1;0;0;1;0;0;0;1;1;0;0;0;19387.865234375;7862.06689453125;5433.43310546875;2377.59301757812;486.0;364892;591.0;0.0;Calculated values ==>;1567902345.123;343.76;343.76;296.06;295.96000000000004;293.36;277.66;274.38016830617;277.16;276.96000000000004;272.76000000000005;277.56;354.06000000000006;298.76000000000005;272.06;277.76000000000005;301.16;289.36;302.36;337.76;277.96000000000004;277.16;332.26000000000005;321.76000000000005;273.16;240.83765695389522;267.8393353686513;274.38016830617;293.76000000000005;6650000.0;3600000.0;3650000.0;1320000.0;3650000.0;3020000.0;6659999.999999999;0.0;0.0;0.0875;0.02783333333333333;0.0;0.0;0.0;7862.06689453125;5433.43310546875;2377.59301757812;19387.865234375;491498.58611020993;491396.5030534549;262214.40159314557;261798.44577043722;251955.61523468187;430148.3826014536;434047.17992658;441219.5769185515;474115.52784487547;534866.0061854478;474862.4673200085;440168.1791668574;448401.4392639541;469418.4363132915;454332.15923965833;407151.83915472653;482716.3538361166;435481.94520808145;434047.17992658;247943.99896000302;204038.30555042345;469834.1033386381;201986.22612915485;199673.26993074716;273.9786566923232;2172325.868207266;625897.1327864013;153561.3474507355;1014180.3148471356;0;2;2;11;18;25;18;1;96;96;748752214444.6584;285224947655.2228;627948484429.6825;20932.91819407221;7455.099248997283;-0.0;0.0;2696282.688743937;434842.10567599797;0.0;239243.36949077845;1.8112581486775443;0.18147543541293526
3446;2019-09-08 02:26:45.134;702;702;228;228;201;43;42;37;6;45;809;256;1;46;280;163;292;645;207;51;42;0;656;360;364;136;364;300;658;-2.0;-2.0;328.0;268.0;0.0;61;100;16;1;0;0;1;0;0;0;1;0;0;0;0;17766.662109375;7243.9794921875;5347.72998046875;1398.98486328125;486.0;364893;588.0;0.0;Calculated values ==>;1567902405.134;343.36;343.36;295.96000000000004;295.96000000000004;293.26000000000005;277.46000000000004;274.38016830617;277.36;276.86;273.76000000000005;277.66;354.06000000000006;298.76000000000005;273.26000000000005;277.76000000000005;301.16;289.46000000000004;302.36;337.66;278.26000000000005;277.36;331.96000000000004;321.76000000000005;273.16;241.71165711629368;267.5978703862781;274.38016830617;293.86;6559999.999999999;3600000.0;3640000.0;1360000.0;3640000.0;3000000.0;6580000.0;0.0;0.0;0.05466666666666666;0.04466666666666667;0.0;0.0;0.0;7243.9794921875;5347.72998046875;1398.98486328125;17766.662109375;491853.24104275665;491649.27593592205;262310.7892844373;262310.7892844373;251936.14468444927;430148.3826014536;434653.35091899;443111.3028367894;473696.4923814395;535012.478742593;475119.6606088726;442379.8145169229;448773.92728241725;469555.97876797494;454473.8613734468;410923.4746192182;483461.4302161874;436248.0655949691;434653.35091899;246688.97952812296;204038.30555042345;469290.60212070297;201038.28794724768;199673.26993074716;273.6079419654268;2172635.5460331324;626023.0395853007;153592.82470292982;1014270.1743443073;0;2;2;11;18;25;18;1;96;96;748970954540.2285;285305362395.4324;628129117540.1533;13233.324813961613;11981.93669974767;-0.0;0.0;2696567.4596348396;435004.11067146464;0.0;239243.36949077845;1.8022880715033247;0.21735593211784698
3447;2019-09-08 02:27:45.114;698;698;228;227;201;41;43;37;11;46;814;256;9;41;281;163;292;634;207;53;44;2;651;357;362;144;362;298;653;-2.0;-1.0;204.0;186.0;0.0;56;100;7;1;0;0;1;0;0;0;1;0;0;0;0;16963.10546875;6642.74462890625;5143.08447265625;1360.83435058594;490.0;364894;585.0;0.0;Calculated values ==>;1567902465.114;342.96000000000004;342.96000000000004;295.96000000000004;295.86;293.26000000000005;277.26000000000005;274.0616903277293;277.46000000000004;276.86;274.26000000000005;277.76000000000005;354.56000000000006;298.76000000000005;274.06;277.26000000000005;301.26000000000005;289.46000000000004;302.36;336.56;278.46000000000004;277.56;331.66;322.16;273.36;243.40439225979637;267.35522164206344;274.0616903277293;293.86;6509999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2980000.0;6530000.0;0.0;0.0;0.034;0.031000000000000003;0.0;0.0;0.0;6642.74462890625;5143.08447265625;1360.83435058594;16963.10546875;491802.6049639943;491598.2864136966;262644.64640009444;262215.54891586595;252147.7832731392;430346.717906069;435315.5984456732;444239.97794932604;472753.25497100636;535677.2428406824;475376.0641828188;443952.4445614765;448457.1826467565;469957.8726753275;454981.4033238106;412861.3682494215;482402.07242216513;437062.7516608749;435492.39016710146;245433.99809710225;205710.24989127388;468391.23042935226;200154.1327562023;199673.26993074716;273.247291544661;2172924.8642914654;626138.723712113;153615.81553022153;1014357.5686569598;0;2;2;11;18;25;18;1;96;96;749188681940.2977;285389334395.4591;628308457740.2103;8298.918736566207;8315.35002786765;-0.0;0.0;2696746.8351860303;435173.19834622985;0.0;239243.36949077845;1.2637631460565564;0.15542396240959885
3448;2019-09-08 02:28:45.125;693;692;228;228;201;39;45;35;12;46;812;255;14;45;281;164;292;621;208;55;46;4;642;356;361;148;361;298;644;455.0;-1.0;425.0;234.0;0.0;48;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16081.1298828125;6156.0908203125;4728.66845703125;1347.14147949219;528.0;364895;582.0;0.0;Calculated values ==>;1567902525.125;342.46000000000004;342.36;295.96000000000004;295.96000000000004;293.26000000000005;277.06;273.955091788801;277.66;276.66;274.36;277.76000000000005;354.36;298.66;274.56;277.66;301.26000000000005;289.56;302.36;335.26000000000005;278.66;277.76000000000005;331.36;325.96000000000004;273.56;244.22491754036054;267.35522164206344;273.955091788801;293.96000000000004;6420000.0;3560000.0;3610000.0;1480000.0;3610000.0;2980000.0;6440000.000000001;0.07583333333333334;0.0;0.07083333333333333;0.039;0.0;0.07583333333333334;0.0;6156.0908203125;4728.66845703125;1347.14147949219;16081.1298828125;492023.4461109781;491679.66248019383;263275.10309514566;263275.10309514566;252540.15106231972;430412.23801567365;435906.5852007355;444383.4236514063;472227.7804859284;535469.8908007387;475259.47786859673;444669.68110044283;449007.0190855985;470094.4855175501;455289.7775501878;416120.79896870366;481505.5235613812;437636.28072910535;436081.5480936552;244179.05427248686;221596.04284303306;468037.8317148802;201092.1438995628;201092.1438995628;273.6113955622195;2173200.283403267;626245.4002278204;153638.38613262662;1014439.8483464395;0;2;2;11;18;25;18;1;96;96;749405621705.0012;285476950455.33936;628487290519.966;17233.13231575558;10410.88182479738;-0.0;17820.029818052008;2696959.6412851424;435329.27888764295;0.0;239391.8969641048;3.7168421214664336;0.22713920495362866
3449;2019-09-08 02:29:45.115;687;684;230;229;203;38;47;33;16;44;800;254;19;56;281;164;292;598;208;58;48;5;639;354;359;141;359;299;641;401.0;0.0;210.0;179.0;0.0;38;0;1;1;0;0;1;0;0;0;1;1;0;0;0;16739.80078125;6132.7421875;4321.55078125;2325.63427734375;601.0;364896;578.0;0.0;Calculated values ==>;1567902585.115;341.86;341.56000000000006;296.16;296.06;293.46000000000004;276.96000000000004;273.7412296467126;277.86;276.46000000000004;274.76000000000005;277.56;353.16;298.56;275.06;278.76000000000005;301.26000000000005;289.56;302.36;332.96000000000004;278.96000000000004;277.96000000000004;330.96000000000004;333.26000000000005;273.66;242.77792619122317;267.47669482898436;273.7412296467126;293.96000000000004;6390000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;6409999.999999999;0.06683333333333333;0.0;0.035;0.029833333333333333;0.0;0.06683333333333333;0.0;6132.7421875;4321.55078125;2325.63427734375;16739.80078125;491495.28936632443;490870.5859167763;264404.2515714455;263946.79919013253;253406.1040495238;430542.39183029096;436724.7826973762;444756.5733829062;472948.58913472976;534151.5049861091;475014.3751984517;445184.6605037301;450324.7567477245;470367.01464594126;455624.37797550496;417150.5931863519;478432.71081240993;438597.85071237903;436897.1440491649;242505.85365607988;252127.67657613798;469101.2764714543;200575.2156720072;200575.2156720072;273.39990253231616;2173473.7455742187;626347.7901017448;153668.98749619434;1014515.254270355;0;2;2;11;18;25;18;1;97;96;749621585705.0355;285563636005.35315;628666360669.9944;8546.347519881465;8011.027480516839;-0.0;15794.182213206705;2697174.434478974;435482.76921255986;0.0;239671.96871133754;2.53143516317696;0.13635576698548554
3450;2019-09-08 02:30:45.106;682;676;231;231;204;37;49;31;23;42;780;252;27;72;281;165;291;588;206;59;50;5;636;353;357;136;357;300;638;151.0;-1.0;136.0;225.0;26.0;20;0;1;1;0;0;1;0;0;0;1;1;0;0;0;16573.240234375;6088.13525390625;3804.11669921875;2350.03686523438;653.0;364897;573.0;0.0;Calculated values ==>;1567902645.106;341.36;340.76;296.26000000000005;296.26000000000005;293.56;276.86;273.6339639331285;278.06;276.26000000000005;275.46000000000004;277.36;351.16;298.36;275.86;280.36;301.26000000000005;289.66;302.26000000000005;331.96000000000004;279.06;278.16;330.46000000000004;338.46000000000004;273.66;241.71165711629368;267.5978703862781;273.6339639331285;293.76000000000005;6360000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;3000000.0;6380000.0;0.025166666666666667;0.0;0.02266666666666667;0.0375;0.004333333333333333;0.0295;0.0;6088.13525390625;3804.11669921875;2350.03686523438;16573.240234375;491107.5818053201;490061.637654764;265108.40010998945;265108.40010998945;253917.7454287857;430607.02586249536;437529.9546409269;445556.8106898908;473403.85947104497;531998.4932822039;474651.5436496256;446123.4859434057;452301.9325362589;470638.6223113543;455929.88678620907;417817.9456954808;477285.0556281865;439211.0954833023;437699.845760556;240414.4444865203;273890.2417152289;469781.98110882204;199592.2117532895;209216.05863054487;273.008523598536;2173751.3126077564;626449.6154708862;153707.9455777527;1014582.9580088701;0;2;2;11;18;25;18;1;97;96;749836353484.8102;285646723540.266;628846033714.8059;5575.197575896297;10132.11635083247;-0.0;6740.271720335328;2697292.096369384;435633.9393987327;0.0;239859.72765918597;1.8336101998672132;0.16485739180477016
3451;2019-09-08 02:31:45.126;679;671;232;232;206;36;51;30;36;41;774;254;35;76;281;166;291;582;205;60;52;4;633;353;357;128;357;299;635;265.0;-1.0;168.0;271.0;0.0;8;0;1;1;0;0;1;0;0;0;1;1;0;0;0;16471.642578125;6080.4619140625;3451.54565429688;2370.75512695312;671.0;364898;568.0;0.0;Calculated values ==>;1567902705.126;341.06000000000006;340.26;296.36;296.36;293.76000000000005;276.76000000000005;273.6339639331285;278.26000000000005;276.16;276.76000000000005;277.26000000000005;350.56000000000006;298.56;276.66;280.76000000000005;301.26000000000005;289.76000000000005;302.26000000000005;331.36;279.16;278.36;329.96000000000004;340.26;273.56;239.943914813709;267.47669482898436;273.6339639331285;293.66;6330000.0;3529999.9999999995;3570000.0000000005;1280000.0;3570000.0000000005;2990000.0;6350000.0;0.04416666666666667;0.0;0.028;0.04516666666666667;0.0;0.04416666666666667;0.0;6080.4619140625;3451.54565429688;2370.75512695312;16471.642578125;490999.65269519034;489673.98771138315;265837.19987413456;265837.19987413456;254816.8178856685;430607.02586249536;437869.33121613413;447576.9137244712;474339.62717879337;531449.315300629;475014.3751984517;447437.70244785777;453009.23202380957;470638.6223113543;456068.57679068804;418807.6993175996;476739.7553113641;439377.1090466752;438038.4151603797;238323.1353838712;281426.5920051367;470761.89914157544;199806.63550361147;199806.63550361147;273.0931415276975;2174026.7784224474;626551.0542489125;153747.2986243195;1014643.4420164145;0;2;2;11;18;25;18;1;97;96;750050624884.7421;285725949940.24084;629025793614.7488;6937.567790184072;12238.146074314707;-0.0;10521.903601507265;2697396.4041717495;435820.42039183417;0.0;240003.6270706426;2.4950188646289186;0.2015724095903477
3452;2019-09-08 02:32:45.097;679;667;232;232;208;36;54;29;45;40;782;255;41;75;281;166;291;581;205;62;54;5;641;350;355;133;354;299;643;229.0;0.0;116.0;201.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15870.1708984375;6158.39697265625;3323.82958984375;1375.93310546875;677.0;364899;562.0;13.0;Calculated values ==>;1567902765.097;341.06000000000006;339.86;296.36;296.36;293.96000000000004;276.76000000000005;273.3108153835814;278.56;276.06;277.66;277.16;351.36;298.66;277.26000000000005;280.66;301.26000000000005;289.76000000000005;302.26000000000005;331.26000000000005;279.36;278.56;329.36;340.86;273.66;241.05796691057077;267.47669482898436;273.3108153835814;293.66;6409999.999999999;3500000.0;3550000.0;1330000.0;3540000.0;2990000.0;6430000.0;0.03816666666666667;0.0;0.01933333333333333;0.033499999999999995;0.0005;0.03866666666666667;0.03263526181180909;6158.39697265625;3323.82958984375;1375.93310546875;15870.1708984375;490170.0407620477;488266.5200892527;265173.928754797;265173.928754797;255175.1591771949;430799.1582183253;438824.2089657564;448821.82606398215;473598.1776897576;532281.3339845433;475131.19611833885;448270.2827830808;452876.3915630284;471044.32488086267;456563.9833628716;416113.7084028853;475616.4378211077;440145.2010386557;438824.2089657564;235813.6939595721;283939.0963198885;470187.556511304;199137.25311208807;199991.1756419507;272.81600413550547;2174296.1632689172;626652.9954441567;153778.5059354059;1014699.8761870352;0;2;2;11;18;25;18;1;97;96;750264121644.5859;285804212095.1836;629205106904.6176;4827.235077069951;9080.185163873732;-0.0;9234.877288520489;2697494.3968095602;435997.9872865217;0.0;240168.18733534942;2.131327797447413;0.1593187789249974
3453;2019-09-08 02:33:45.117;680;665;231;232;207;35;56;28;50;40;801;256;47;70;281;166;291;591;208;62;56;6;651;349;353;137;353;299;654;-2.0;-1.0;135.0;168.0;3.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16231.61328125;6223.57958984375;3413.42041015625;1363.78759765625;678.0;364900;556.0;15.0;Calculated values ==>;1567902825.117;341.16;339.66;296.26000000000005;296.36;293.86;276.66;273.20264511476705;278.76000000000005;275.96000000000004;278.16;277.16;353.26;298.76000000000005;277.86;280.16;301.26000000000005;289.76000000000005;302.26000000000005;332.26000000000005;279.36;278.76000000000005;328.76000000000005;340.96000000000004;273.76000000000005;241.92719264551067;267.47669482898436;273.20264511476705;293.96000000000004;6509999.999999999;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2990000.0;6540000.000000001;0.0;0.0;0.022500000000000003;0.028;0.0005;0.0005;0.037653922386655436;6223.57958984375;3413.42041015625;1363.78759765625;16231.61328125;489267.00432568626;486806.47652355355;263885.12598115625;264330.0546474117;254272.98407374552;430862.6128555636;439598.5169662585;449507.43788251607;473078.44118532055;534255.3300068169;475247.96068571566;449096.5729453799;452210.0686614325;471179.1075915118;456728.30163737986;412469.3818048579;475811.81939759356;440578.63641352893;439598.5169662585;233304.39079467155;284357.86631585273;469744.696391452;198280.11723490982;263885.12598115625;272.47192499618023;2174563.767309682;626756.212976934;153801.34455168404;1014756.0386518238;0;2;2;11;18;25;18;1;97;96;750476592445.3624;285885239095.47974;629384566705.2734;5652.614714571141;7601.008216383182;-0.0;87.85669549255114;2697581.7580021704;436137.04356851365;0.0;240245.90268198348;1.2127749497944416;0.1567849853441618
3454;2019-09-08 02:34:45.128;685;664;230;231;207;35;58;27;54;40;811;255;51;72;281;166;291;601;208;63;58;8;658;348;353;139;353;299;660;188.0;-1.0;192.0;136.0;2.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16255.3154296875;6261.4560546875;3432.96655273438;1359.97924804688;679.0;364901;550.0;13.0;Calculated values ==>;1567902885.128;341.66;339.56000000000006;296.16;296.26000000000005;293.86;276.66;273.0942459734351;278.96000000000004;275.86;278.56;277.16;354.26;298.66;278.26000000000005;280.36;301.26000000000005;289.76000000000005;302.26000000000005;333.26000000000005;279.46000000000004;278.96000000000004;328.16;341.06000000000006;273.96000000000004;242.35481222062532;267.47669482898436;273.0942459734351;293.96000000000004;6580000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2990000.0;6600000.0;0.03133333333333333;0.0;0.032;0.02266666666666667;0.0003333333333333333;0.03166666666666666;0.03263153515350078;6261.4560546875;3432.96655273438;1359.97924804688;16255.3154296875;489244.43043406634;486015.2286931485;263031.2411575827;263462.69507980574;253997.4804111921;430925.7729439634;439926.6130492278;450052.96061535843;472817.310826017;535293.1711558177;475131.19611833885;449644.06252484635;452477.0254419736;471179.1075915118;456892.2160557466;409692.7017336383;476624.4891603089;440740.7926089357;439926.6130492278;230795.22267914342;284776.6418597092;469670.3247129736;199034.50693908462;199708.1567729636;272.76693702794717;2174834.5413480443;626860.2740148563;153824.046770011;1014813.1023361944;0;2;2;11;18;25;18;1;97;96;750688431275.0729;285968054275.3666;629563999595.0282;8032.590517640762;6134.4118695414845;-0.0;7606.917782081699;2697695.822286902;436251.5263870761;0.0;240310.03755844774;1.9697058650434438;0.13801180895995066
3455;2019-09-08 02:35:45.101;692;664;229;230;205;35;60;26;56;39;810;253;54;74;282;166;291;610;208;64;60;9;667;348;352;141;352;299;670;171.0;-1.0;463.0;150.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16424.197265625;6384.6474609375;3502.12963867188;1353.5556640625;680.0;364902;543.0;0.0;Calculated values ==>;1567902945.101;342.36;339.56000000000006;296.06;296.16;293.66;276.66;273.0942459734351;279.16;275.76000000000005;278.76000000000005;277.06;354.16;298.46000000000004;278.56;280.56;301.36;289.76000000000005;302.26000000000005;334.16;279.56;279.16;327.46000000000004;341.16;274.06;242.77792619122317;267.47669482898436;273.0942459734351;293.96000000000004;6670000.0;3479999.9999999995;3520000.0000000005;1410000.0;3520000.0000000005;2990000.0;6700000.0;0.0285;0.0;0.07716666666666666;0.025;0.0;0.0285;0.0;6384.6474609375;3502.12963867188;1353.5556640625;16424.197265625;489302.857130803;484928.62302370433;261962.78923829485;262377.4233535189;252843.96577179938;430925.7729439634;440470.01642544527;450324.7567477245;472456.96783784614;535189.4200748617;474897.4976840094;450052.96061535843;452743.41089060914;471438.93364829157;456892.2160557466;405771.6410741528;476812.0093511117;441116.628677548;440470.01642544527;227868.02628245065;285195.4229665811;469497.271648461;199297.6767358403;199297.6767358403;272.87096769602925;2175106.7480725576;626965.6107880188;153846.649385208;1014870.8687978932;0;2;2;11;18;25;18;1;97;96;750899836100.2477;286052016475.43604;629743318865.1765;19370.92300758373;6754.9898728155185;-0.0;6873.4116811537415;2697924.0821366254;436358.88973309466;0.0;240430.65266950562;2.935796052960722;0.2231213788417925
3456;2019-09-08 02:36:45.109;700;668;228;228;203;35;62;26;43;38;805;252;46;78;282;166;291;619;209;66;62;10;672;348;353;142;353;298;674;301.0;-1.0;398.0;175.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16407.541015625;6458.4697265625;3586.06518554688;1352.09997558594;682.0;364903;535.0;0.0;Calculated values ==>;1567903005.109;343.16;339.96000000000004;295.96000000000004;295.96000000000004;293.46000000000004;276.66;273.0942459734351;279.36;275.76000000000005;277.46000000000004;276.96000000000004;353.66;298.36;277.76000000000005;280.96000000000004;301.36;289.76000000000005;302.26000000000005;335.06;279.76000000000005;279.36;326.66;341.36;274.16;242.98782864720522;267.35522164206344;273.0942459734351;294.06;6720000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2980000.0;6740000.000000001;0.050166666666666665;0.0;0.06633333333333333;0.029166666666666667;0.0;0.050166666666666665;0.0;6458.4697265625;3586.06518554688;1352.09997558594;16407.541015625;489926.815171908;485079.7339881991;261310.47642747537;261310.47642747537;251978.30713129273;430925.7729439634;440578.63641352893;448732.44069121097;472226.9707426428;534743.9327664153;474909.38314094796;449144.0562536693;453446.93672277645;471304.5862131949;456892.2160557466;403377.59052975493;477722.6498686057;441225.27189023345;440578.63641352893;224522.8720964353;286033.001929769;469460.1756994288;199309.95299690167;199309.95299690167;272.8758164189456;2175380.3823708077;627072.6510345278;153869.19952178374;1014929.9449637657;0;2;2;11;18;25;18;1;97;96;751111364299.8846;286136927795.2903;629922442744.869;16545.02501705585;7879.381495490373;-0.0;12103.645618067467;2698223.4216095926;436480.85908803385;0.0;240588.81589901354;3.2051612156191975;0.2111874543012391
3457;2019-09-08 02:37:45.139;709;674;226;227;202;36;64;26;17;38;797;252;25;77;282;167;292;625;210;67;65;11;681;348;353;143;353;298;684;94.0;-1.0;417.0;170.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16327.236328125;6513.1591796875;3599.49682617188;1349.32763671875;684.0;364904;526.0;0.0;Calculated values ==>;1567903065.139;344.06000000000006;340.56000000000006;295.76000000000005;295.86;293.36;276.76000000000005;273.0942459734351;279.56;275.76000000000005;274.86;276.96000000000004;352.86;298.36;275.66;280.86;301.36;289.86;302.36;335.66;279.86;279.66;325.76000000000005;341.56000000000006;274.26000000000005;243.1966462407574;267.35522164206344;273.0942459734351;294.16;6809999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2980000.0;6840000.000000001;0.015666666666666666;0.0;0.06949999999999999;0.028333333333333332;0.0;0.015666666666666666;0.0;6513.1591796875;3599.49682617188;1349.32763671875;16327.236328125;490285.9241074247;484875.6406566496;259946.94051063788;260337.6591664382;251240.72706047274;430925.7729439634;440902.6152218888;445097.5059266029;472095.1348084983;533913.8264265707;474909.38314094796;446229.49991872185;453314.7293107319;471304.5862131949;457029.0511715114;399167.88655432814;477467.28173205914;441386.1119315923;441064.10731082055;220759.83610629753;286870.6033266602;469423.14637040184;199196.9289360789;199196.9289360789;272.83116189101713;2175653.3085767813;627180.8019904821;153891.7226744906;1014989.8545870099;0;2;2;11;18;25;18;1;97;96;751323270199.7837;286222470545.2495;630101332144.7838;17090.09010084142;7656.409493972483;-0.0;3789.2524612042853;2698503.8543817545;436610.38874534675;0.0;240721.3229366863;2.4895997888197714;0.22356482325132757
3458;2019-09-08 02:38:45.120;719;682;225;225;200;37;67;27;7;38;789;252;11;74;283;167;292;632;212;69;67;12;674;351;356;144;356;296;677;-1.0;-1.0;604.0;210.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15840.2646484375;6466.3583984375;3493.92651367188;1330.6669921875;688.0;364905;518.0;0.0;Calculated values ==>;1567903125.12;345.06000000000006;341.36;295.66;295.66;293.16;276.86;273.4187578820637;279.86;275.86;273.86;276.96000000000004;352.06000000000006;298.36;274.26000000000005;280.56;301.46000000000004;289.86;302.36;336.36;280.06;279.86;324.96000000000004;341.96000000000004;274.36;243.40439225979637;267.1113755279542;273.4187578820637;294.36;6740000.000000001;3510000.0;3560000.0;1440000.0;3560000.0;2960000.0;6770000.0;0.0;0.0;0.10066666666666667;0.035;0.0;0.0;0.0;6466.3583984375;3493.92651367188;1330.6669921875;15840.2646484375;492421.6765012535;486804.2218968461;259940.88557340176;259940.88557340176;250827.82467876107;430735.4089219946;440744.7090348666;444068.11450643884;471963.08021786925;533231.7481724302;475166.4265991917;444639.9159599528;453263.5808708431;471026.235422379;456537.1061020612;402911.4594962241;479360.66948933224;441069.3697421233;440744.7090348666;217415.1398638553;288545.87390705565;469386.1838448776;199991.99016968248;199196.9289360789;273.1575835688633;2175921.2861982198;627288.9303853655;153914.0488908369;1015048.9477293666;0;2;2;11;18;25;18;1;97;96;751535902844.5944;286308543280.17285;630279475714.6252;24570.32984990014;9428.79677863183;-0.0;0.0;2698850.9146104823;436752.7203781974;0.0;240752.89004108537;3.0111833720231576;0.3126475461759096
