;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3459;2019-09-08 02:39:45.120;725;688;223;223;200;40;34;30;14;38;780;253;13;69;283;169;291;631;214;71;36;12;668;354;358;145;358;297;671;-1.0;-2.0;875.0;158.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15227.7822265625;6417.43017578125;3435.16259765625;1338.95483398438;692.0;364906;511.0;0.0;Calculated values ==>;1567903185.12;345.66;341.96000000000004;295.46000000000004;295.46000000000004;293.16;277.16;273.7412296467126;276.56;276.16;274.56;276.96000000000004;351.16;298.46000000000004;274.46000000000004;280.06;301.46000000000004;290.06;302.26000000000005;336.26000000000005;280.26000000000005;276.76000000000005;324.26000000000005;342.36;274.36;243.61107973660833;267.23344911666527;273.7412296467126;294.56;6680000.0;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;2970000.0;6709999.999999999;0.0;0.0;0.14583333333333334;0.026333333333333334;0.0;0.0;0.0;6417.43017578125;3435.16259765625;1338.95483398438;15227.7822265625;493866.1414956674;488309.6169155865;259487.62656273495;259487.62656273495;251060.6819693662;430542.39183029096;434686.96261437517;444868.49476210645;471830.8059033014;532223.0344632167;475154.5793085469;444725.97564661124;452427.2808939394;470755.94791759097;456318.79741749674;405306.69077234884;479902.234422558;440965.99770953023;435041.38555822254;214488.6975840042;290221.2356813373;469249.7498014296;201052.16938920383;199196.9289360789;273.58688657129954;2176180.1865888448;627396.2952901507;153936.29573938833;1015106.6901386277;0;2;2;11;18;25;18;1;97;96;751750102844.5944;286395243280.17285;630457375714.6252;35556.54745021497;7062.536284188613;-0.0;0.0;2699351.9719213163;436890.1481537209;0.0;240752.89004108537;3.808149259548336;0.35810160299370636
3460;2019-09-08 02:40:45.111;727;693;224;224;199;43;32;31;23;39;772;255;21;67;283;170;291;630;214;73;33;13;666;355;360;145;360;298;669;-2.0;-1.0;772.0;157.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14910.41015625;6383.4423828125;3435.00317382812;1340.87524414062;697.0;364907;505.0;0.0;Calculated values ==>;1567903245.111;345.86;342.46000000000004;295.56;295.56;293.06;277.46000000000004;273.8482719121499;276.36;276.26000000000005;275.46000000000004;277.06;350.36;298.66;275.26000000000005;279.86;301.46000000000004;290.16;302.26000000000005;336.16;280.46000000000004;276.46000000000004;323.66;342.86;274.46000000000004;243.61107973660833;267.35522164206344;273.8482719121499;294.56;6659999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;2980000.0;6690000.000000001;0.0;0.0;0.12866666666666665;0.026166666666666668;0.0;0.0;0.0;6383.4423828125;3435.00317382812;1340.87524414062;14910.41015625;494344.0352493407;489237.2939610977;259995.73986415015;259995.73986415015;250795.2570604204;430477.46260093397;433836.9858812755;445947.6849313209;471929.7997510953;531316.556720135;475259.47786859673;445665.0885892439;451984.99507843185;470484.75197442324;456292.2259040405;406230.1762182926;479981.66237039864;440863.08308527886;434017.3760585396;211980.4382156667;292315.56762988004;469349.2883074021;201273.64450385483;199196.9289360789;273.67797934109257;2176431.300520029;627502.9532273603;153958.62430698375;1015163.9329325169;0;2;2;11;18;25;18;1;97;96;751965470535.2244;286482230230.4273;630635848940.1473;31481.3932016673;7014.646012859487;-0.0;0.0;2699910.5376309566;437007.4404100615;0.0;240752.89004108537;3.449675827209104;0.3297705586013545
3461;2019-09-08 02:41:45.111;726;695;226;225;200;44;33;31;36;38;756;256;32;77;284;171;291;632;217;75;33;13;663;357;361;132;361;303;666;-2.0;-1.0;1256.0;146.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;15707.375;6314.85791015625;3403.42724609375;2394.70776367188;702.0;364908;501.0;0.0;Calculated values ==>;1567903305.111;345.76;342.66;295.76000000000005;295.66;293.16;277.56;274.0616903277293;276.46000000000004;276.26000000000005;276.76000000000005;276.96000000000004;348.76;298.76000000000005;276.36;280.86;301.56;290.26000000000005;302.26000000000005;336.36;280.66;276.46000000000004;323.26000000000005;343.36;274.46000000000004;240.83765695389522;267.9596281332873;274.0616903277293;294.86;6630000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3030000.0;6659999.999999999;0.0;0.0;0.20933333333333334;0.024333333333333332;0.0;0.0;0.0;6314.85791015625;3403.42724609375;2394.70776367188;15707.375;494502.1276102799;489835.1381257404;260976.85263683967;260570.9990424817;251258.84714688518;430346.717906069;433769.5290198815;446814.236746235;473533.532933398;529269.6464291925;474733.57239495445;446248.92018464074;452445.9218970087;470475.83952354436;456100.3120227489;407569.535734095;480627.5467290621;440975.2914610382;433769.5290198815;210308.32490665457;294410.04551340896;471102.4418883194;201981.3165223778;199196.9289360789;273.9631572579572;2176686.4487296646;627608.7723964683;153989.75416538218;1015220.919852683;0;2;2;11;18;25;18;1;98;96;752181770535.2244;286565330230.4273;630816148940.1473;51251.69130019411;6548.614050571244;-0.0;0.0;2700599.9800018054;437120.4675772568;0.0;240752.89004108537;4.771760846627996;0.43038153918717714
3462;2019-09-08 02:42:45.132;724;697;229;228;203;46;34;32;49;38;748;259;44;85;284;173;291;634;219;77;34;13;666;358;362;125;362;308;669;-2.0;-1.0;1020.0;173.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;15611.96484375;6337.8564453125;3400.76196289062;2441.45703125;705.0;364909;496.0;0.0;Calculated values ==>;1567903365.132;345.56000000000006;342.86;296.06;295.96000000000004;293.46000000000004;277.76000000000005;274.1680685717883;276.56;276.36;278.06;276.96000000000004;347.96000000000004;299.06;277.56;281.66;301.56;290.46000000000004;302.26000000000005;336.56;280.86;276.56;322.76000000000005;343.66;274.46000000000004;239.25999513918347;268.5567601203482;274.1680685717883;295.06;6659999.999999999;3579999.9999999995;3620000.0000000005;1250000.0;3620000.0000000005;3080000.0;6690000.000000001;0.0;0.0;0.16999999999999998;0.028833333333333332;0.0;0.0;0.0;6337.8564453125;3400.76196289062;2441.45703125;15611.96484375;493925.52608676883;489809.1766967386;262025.1172311999;261612.7403465895;252182.28070933258;430280.9020939914;433702.1600636701;447692.51816426485;474435.7222685275;528048.3146882235;474440.9327152737;446986.31847657415;452647.6351912687;470339.88727673737;456213.26347489114;406230.1762182926;480584.61703265115;441087.94060429255;433702.1600636701;208218.24852204052;295666.80309349706;472030.50123284414;202147.63561235525;199196.9289360789;274.0324622673248;2176947.534576039;627714.2485863533;154030.06964409235;1015277.6412748898;0;2;2;11;18;25;18;1;98;96;752398746449.8934;286642457215.3097;630999513094.8677;41742.63003382463;7781.622625390763;-0.0;0.0;2701375.2039118437;437239.92801256455;0.0;240752.89004108537;4.0660054123145075;0.38659693238766607
3463;2019-09-08 02:43:45.102;722;698;232;232;205;46;35;33;57;39;767;263;53;82;285;173;292;638;221;78;35;15;665;359;363;135;363;310;668;-1.0;-1.0;1047.0;157.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14856.0703125;6332.75830078125;3380.79443359375;1433.01745605469;708.0;364910;492.0;0.0;Calculated values ==>;1567903425.102;345.36;342.96000000000004;296.36;296.36;293.66;277.76000000000005;274.27422755570615;276.66;276.46000000000004;278.86;277.06;349.86;299.46000000000004;278.46000000000004;281.36;301.66;290.46000000000004;302.36;336.96000000000004;280.96000000000004;276.66;322.36;343.96000000000004;274.66;241.49495122638035;268.7936212382143;274.27422755570615;295.26000000000005;6650000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3100000.0;6680000.0;0.0;0.0;0.17450000000000002;0.026166666666666668;0.0;0.0;0.0;6332.75830078125;3380.79443359375;1433.01745605469;14856.0703125;493745.8500908005;490055.4053827334;263350.00389389845;263350.00389389845;252928.69440558428;430214.79039162316;433634.880018922;448440.235336875;473241.2657668606;529886.28061756;474655.38959952694;447878.07164671243;451890.4815243629;470331.08322326024;456047.6658887129;407151.83915472653;481298.99021758075;441037.5559757664;433634.880018922;206546.2383541025;296923.61432157;470897.14156183373;202452.41047823426;199196.9289360789;274.15556349369547;2177201.307918982;627819.7842483929;154062.34078785827;1015334.1259884025;0;2;2;11;18;25;18;1;98;96;752616137699.9972;286720418215.34686;631184820394.956;42924.875437832816;7024.303796687521;-0.0;0.0;2702080.4136765045;437363.2490414473;0.0;240752.89004108537;4.4811254386937875;0.422392468419208
3464;2019-09-08 02:44:45.103;718;698;235;235;209;47;36;34;59;41;793;264;57;80;285;174;291;639;223;80;37;17;665;361;365;139;365;313;667;-2.0;-2.0;1022.0;151.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14897.404296875;6295.970703125;3414.58032226562;1434.3955078125;709.0;364911;489.0;0.0;Calculated values ==>;1567903485.103;344.96000000000004;342.96000000000004;296.66;296.66;294.06;277.86;274.4858918419099;276.76000000000005;276.56;279.06;277.26000000000005;352.46000000000004;299.56;278.86;281.16;301.66;290.56;302.26000000000005;337.06;281.16;276.86;322.06;344.06000000000006;274.86;242.35481222062532;269.14681796795327;274.4858918419099;295.46000000000004;6650000.0;3610000.0;3650000.0;1390000.0;3650000.0;3130000.0;6670000.0;0.0;0.0;0.17033333333333334;0.025166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6295.970703125;3414.58032226562;1434.3955078125;14897.404296875;493186.3391369579;490158.8451538529;264718.44700601435;264718.44700601435;254406.72999868405;430081.6785162784;433317.3069910173;448159.6173795819;472915.35137376806;532383.5521044779;474385.9760399106;447876.98117718834;451083.7788464003;470058.46554747684;455855.4553565791;406682.5271895709;481562.0047180428;440937.14457736025;433500.59072566376;205292.2597576877;297342.5633918147;470557.3835890923;202977.02142814765;264718.44700601435;274.3683786459408;2177449.2576728542;627925.0254106218;154086.23629411342;1015390.7550551017;0;2;2;11;18;25;18;1;98;96;752834541339.7334;286802619585.24756;631371723509.7302;41762.76884372764;6734.10578105044;-0.0;56.26071457321647;2702786.1558068376;437477.9043653468;0.0;240753.3588881869;4.356515771044875;0.41260317372482636
3465;2019-09-08 02:45:45.124;714;697;237;237;211;49;38;35;61;42;806;264;59;83;285;174;291;641;222;82;38;18;665;362;367;141;367;314;667;-2.0;-1.0;1000.0;150.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15045.345703125;6278.3427734375;3367.56372070312;1441.9118652343802;710.0;364912;486.0;0.0;Calculated values ==>;1567903545.124;344.56000000000006;342.86;296.86;296.86;294.26000000000005;278.06;274.5913991737795;276.96000000000004;276.66;279.26000000000005;277.36;353.76;299.56;279.06;281.46000000000004;301.66;290.56;302.26000000000005;337.26;281.36;276.96000000000004;321.76000000000005;344.16;274.96000000000004;242.77792619122317;269.2639976450953;274.5913991737795;295.36;6650000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3140000.0;6670000.0;0.0;0.0;0.16666666666666666;0.025;0.0;0.0;0.0;6278.3427734375;3367.56372070312;1441.9118652343802;15045.345703125;492625.3084044639;490016.4437711824;265607.84294733766;265607.84294733766;255136.5360300284;430014.67791919125;433182.4302400453;448254.31860921753;472751.9947874012;533670.2317068193;474256.339219896;447971.5428111246;451317.3790784347;469784.91802815534;455688.9596420027;406682.5271895709;481860.49751561345;440837.21557175677;433182.4302400453;204038.30555042345;297761.5184850505;470387.0459242999;203232.9178165174;264718.44700601435;274.47213977502963;2177698.8679231526;628029.8480315972;154110.21391151065;1015447.2927035183;0;2;2;11;18;25;18;1;98;96;753054218200.2709;286886648985.4532;631559889345.1907;40836.90013211669;6678.853202694563;-0.0;0.0;2703474.7272990225;437589.71814494865;0.0;240753.8278915699;4.285401491505821;0.4055039877098604
3466;2019-09-08 02:46:45.124;710;696;238;237;212;50;39;36;60;43;809;263;60;83;285;173;291;641;222;84;39;19;664;364;369;143;369;315;666;-2.0;-1.0;1022.0;106.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15615.7841796875;6845.6083984375;3345.36669921875;1433.63342285156;710.0;364913;484.0;0.0;Calculated values ==>;1567903605.124;344.16;342.76;296.96000000000004;296.86;294.36;278.16;274.8017692304317;277.06;276.76000000000005;279.16;277.46000000000004;354.06000000000006;299.46000000000004;279.16;281.46000000000004;301.66;290.46000000000004;302.26000000000005;337.26;281.56;277.06;321.56;344.16;275.06;243.1966462407574;269.38090353596624;274.8017692304317;295.36;6640000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3150000.0;6659999.999999999;0.0;0.0;0.17033333333333334;0.017666666666666667;0.0;0.0;0.0;6845.6083984375;3345.36669921875;1433.63342285156;15615.7841796875;492164.15361348126;489977.597029598;266136.3308025949;265682.85909236636;255552.08226418236;429879.7862731237;432862.1520614866;447924.78867057944;472588.3698738022;533910.4505851284;474007.28377180675;447924.78867057944;451138.8393475158;469510.4317966096;455213.39265390526;407128.91180561436;481973.3903138979;440737.7752982879;432862.1520614866;203202.34940748036;297761.5184850505;470216.3998685916;203839.3318967971;264718.44700601435;274.7158572689727;2177954.377338843;628139.2142913628;154134.17678891137;1015503.233790351;0;2;2;11;18;25;18;1;98;96;753275018200.2709;286971848985.4532;631748589345.1907;41575.88947046759;4705.994867501702;-0.0;0.0;2704161.500545711;437684.59187886695;0.0;240753.8278915699;3.981371437697887;0.3620732240171264
3467;2019-09-08 02:47:45.114;707;695;237;237;214;51;40;38;18;44;808;261;28;82;285;173;291;642;218;72;41;20;662;365;369;144;369;313;665;-2.0;-1.0;785.0;129.0;0.0;2;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16331.08203125;7478.48388671875;3427.51904296875;1424.2180175781198;710.0;364914;481.0;0.0;Calculated values ==>;1567903665.114;343.86;342.66;296.86;296.86;294.56;278.26000000000005;274.9066339382667;277.16;276.96000000000004;274.96000000000004;277.56;353.96000000000004;299.26000000000005;275.96000000000004;281.36;301.66;290.46000000000004;302.26000000000005;337.36;280.36;277.26000000000005;321.26000000000005;344.16;275.16;243.40439225979637;269.14681796795327;274.9066339382667;294.96000000000004;6620000.0;3650000.0;3690000.0;1440000.0;3690000.0;3130000.0;6650000.0;0.0;0.0;0.13083333333333333;0.021500000000000002;0.0;0.0;0.0;7478.48388671875;3427.51904296875;1424.2180175781198;16331.08203125;491945.10149575345;489938.8652358906;265758.4394790969;265758.4394790969;256345.58576295033;429811.8947417682;433047.9251940826;442198.2301569956;472555.8254779879;533953.2752311841;474029.26173663005;443687.10287830833;451358.3527588166;469510.4317966096;455045.25965793;408004.59341152734;482234.8474848103;438723.5521982702;433233.1241697373;201948.4348523538;297761.5184850505;470180.5696925624;203987.00897041796;264718.44700601435;274.7775538828907;2178220.556853329;628258.5618325188;154157.98824834728;1015559.6650980924;0;2;2;11;18;25;18;1;98;96;753496381300.306;287057934635.46686;631936957945.2206;31165.968105243905;5723.161555526106;-0.0;0.0;2704767.5816619135;437771.48703079985;0.0;240753.8278915699;2.991765501894809;0.28278648244610294
3468;2019-09-08 02:48:45.125;705;695;235;236;212;50;41;39;-12;45;803;258;-12;70;285;172;291;641;202;72;41;21;661;364;368;145;368;311;663;-1.0;-1.0;756.0;84.0;0.0;13;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16941.65625;7767.99853515625;3749.95849609375;1407.54504394531;709.0;364915;479.0;0.0;Calculated values ==>;1567903725.125;343.66;342.66;296.66;296.76000000000005;294.36;278.16;274.8017692304317;277.26000000000005;277.06;271.96000000000004;277.66;353.46000000000004;298.96000000000004;271.96000000000004;280.16;301.66;290.36;302.26000000000005;337.26;280.36;277.26000000000005;321.06;344.06000000000006;275.26000000000005;243.61107973660833;268.91163127593666;274.8017692304317;293.36;6609999.999999999;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;3110000.0;6630000.0;0.0;0.0;0.126;0.014;0.0;0.0;0.0;7767.99853515625;3749.95849609375;1407.54504394531;16941.65625;491765.41504550504;490146.0662125606;265008.6551705209;265457.5637049479;255695.7544104394;429879.7862731237;433484.00545957795;438022.5279696608;472523.35196359537;533578.2182678961;473932.8879823927;438022.5279696608;450065.84578994487;469647.7928111006;455071.91614935885;408434.26887500717;482311.41247958015;438946.9804953721;433484.00545957795;201112.50472608567;297342.5633918147;470144.8075853309;203824.37534953124;264718.44700601435;274.7100879451984;2178497.8805053104;628385.6391457644;154181.5906001324;1015619.4883764269;0;2;2;11;18;25;18;1;98;96;753717521835.0038;287144650530.3483;632124192264.9647;29508.967230136328;3728.4860513011954;-0.0;0.0;2705273.2988201682;437850.26520076627;0.0;240753.8278915699;2.571463227352837;0.21739687346704198
3469;2019-09-08 02:49:45.095;702;695;227;229;209;48;40;40;-15;45;789;252;-15;57;286;170;291;641;192;75;41;21;670;362;367;141;367;311;672;-2.0;-1.0;560.0;141.0;0.0;20;0;31;1;0;0;1;0;0;0;1;0;1;0;0;18245.53125;8403.8271484375;4073.88427734375;2419.2451171875;708.0;364916;478.0;0.0;Calculated values ==>;1567903785.095;343.36;342.66;295.86;296.06;294.06;277.96000000000004;274.5913991737795;277.16;277.16;271.66;277.66;352.06000000000006;298.36;271.66;278.86;301.76000000000005;290.16;302.26000000000005;337.26;280.66;277.26000000000005;320.96000000000004;343.96000000000004;275.26000000000005;242.77792619122317;268.91163127593666;274.5913991737795;292.36;6700000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3110000.0;6720000.0;0.0;0.0;0.09333333333333332;0.0235;0.0;0.0;0.0;8403.8271484375;4073.88427734375;2419.2451171875;18245.53125;490418.6516627021;489210.99398508307;261024.6296876513;261839.25284932682;254182.88091863334;430014.67791919125;433550.350954743;437548.62350390764;473046.85946660035;532114.2599596132;473218.8816231254;437548.62350390764;448253.09115680074;469913.09327284846;455125.6158036442;404356.54802092415;481294.38258276007;439673.6476510319;433733.48194404994;200694.54348549087;296923.61432157;470683.2724168255;203065.9746084719;264718.44700601435;274.40749573652744;2178790.960454669;628520.3369772516;154213.46457319803;1015684.6544668917;0;2;2;11;18;25;18;1;98;97;753937911585.1089;287230407630.3892;632310698965.0537;21885.047230240667;6289.00649849631;-0.0;0.0;2705701.368132482;437933.70256583544;0.0;240753.8278915699;1.8912623962801929;0.17258941895991398
3470;2019-09-08 02:50:45.106;702;697;216;219;201;46;43;40;-17;45;741;243;-17;54;286;167;291;647;187;77;43;20;692;362;366;140;366;309;694;-2.0;-1.0;723.0;98.0;3.0;26;0;33;1;0;0;1;0;0;0;1;0;1;0;0;17931.453125;8834.7109375;4523.4208984375;2405.2099609375;705.0;364917;476.0;0.0;Calculated values ==>;1567903845.106;343.36;342.86;294.76000000000005;295.06;293.26000000000005;277.76000000000005;274.5913991737795;277.46000000000004;277.16;271.46000000000004;277.66;347.26;297.46000000000004;271.46000000000004;278.56;301.76000000000005;289.86;302.26000000000005;337.86;280.86;277.46000000000004;320.76000000000005;343.66;275.16;242.56692532238324;268.67533136820026;274.5913991737795;291.86;6920000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3090000.0;6940000.000000001;0.0;0.0;0.12050000000000001;0.01633333333333333;0.0005;0.0005;0.0;8834.7109375;4523.4208984375;2405.2099609375;17931.453125;488131.49253971846;487189.5472580235;255720.68635853735;256806.93797339223;250528.94179538038;430014.67791919125;434344.22949482966;437688.5006598165;473177.20506292465;527236.5498040328;472409.33975009806;437688.5006598165;448206.75824692857;470049.7604897383;454701.3540030205;391194.89201594575;479693.3828542376;440225.7514453699;434344.22949482966;199858.6285646581;295666.80309349706;470718.74820856744;203247.93170732382;255720.68635853735;274.4779499936274;2179092.490594441;628664.0177977601;154253.67573615603;1015756.3118113637;0;2;2;11;18;25;18;1;98;97;754157851899.8083;287314723085.274;632496733064.7994;28250.08855877537;4368.690002853646;-0.0;89.31177156814616;2706119.237525499;438022.5329858172;0.0;240754.5722927805;2.0749464646945213;0.16754153658997414
3471;2019-09-08 02:51:45.117;707;701;205;206;187;47;43;39;-10;45;727;239;-21;47;286;162;291;655;187;75;43;20;688;369;373;141;373;305;690;-2.0;-1.0;1409.0;434.0;0.0;79;0;28;1;0;0;1;0;0;0;1;0;1;0;0;18582.20703125;8475.3408203125;6235.86767578125;2372.00732421875;704.0;364918;474.0;0.0;Calculated values ==>;1567903905.117;343.86;343.26;293.66;293.76000000000005;291.86;277.86;275.3239800832674;277.46000000000004;277.06;272.16;277.66;345.86;297.06;271.06;277.86;301.76000000000005;289.36;302.26000000000005;338.66;280.66;277.46000000000004;320.56;343.56000000000006;275.16;242.77792619122317;268.19934244402924;275.3239800832674;291.86;6880000.0;3690000.0;3729999.9999999995;1410000.0;3729999.9999999995;3050000.0;6900000.0;0.0;0.0;0.23483333333333334;0.07233333333333333;0.0;0.0;0.0;8475.3408203125;6235.86767578125;2372.00732421875;18582.20703125;489274.73216226575;488195.5766731227;252032.81512210346;252375.86098992292;246102.05480317216;429537.3511455088;432592.33825255034;439667.1524928011;473046.85946660035;526080.030684926;472463.4016818986;437968.82056851813;447978.07099077606;469088.1465150536;452781.61778218456;394113.5135042169;481368.0882715154;438337.6090803087;432592.33825255034;199022.72361097817;295247.87795992935;470584.5501933917;204779.85060578448;255720.68635853735;275.10178667566385;2179396.826881295;628808.2946753636;154293.49317882917;1015845.9889875179;0;2;2;11;18;25;18;1;98;97;754379592545.3862;287399038540.4937;632680966835.2795;55159.36805980107;19226.539936836918;-0.0;0.0;2706814.4437635797;438219.1959507618;0.0;240755.31669399404;4.354327006054136;0.40359930369632246
3472;2019-09-08 02:52:45.127;716;710;209;208;181;49;41;40;-6;45;732;239;-17;46;285;155;291;664;191;61;42;20;762;372;376;142;377;301;762;-1.0;-2.0;1383.0;346.0;0.0;98;2;22;1;0;0;1;0;0;0;1;0;1;0;0;20671.33203125;8915.3564453125;8043.033203125;2332.166015625;704.0;364919;473.0;0.0;Calculated values ==>;1567903965.127;344.76;344.16;294.06;293.96000000000004;291.26000000000005;278.06;275.63479819532273;277.26000000000005;277.16;272.56;277.66;346.36;297.06;271.46000000000004;277.76000000000005;301.66;288.66;302.26000000000005;339.56000000000006;279.26000000000005;277.36;320.46000000000004;343.56000000000006;275.16;242.98782864720522;267.7187500070086;275.63479819532273;292.26000000000005;7620000.0;3720000.0000000005;3760000.0;1420000.0;3770000.0000000005;3010000.0;7620000.0;0.0;0.0;0.2305;0.057666666666666665;0.0;0.0;0.0;8915.3564453125;8043.033203125;2332.166015625;20671.33203125;482768.0708653619;481830.65357152006;250806.84913647373;250490.18414505752;242301.0054938917;429328.3091220336;431435.5710675001;441133.5214113407;472916.3023718174;526916.2761726995;472992.07607937104;439476.33652281394;448587.98087873193;468402.91744250635;451225.80966189393;283645.8650084372;474444.42019895377;435168.446857842;431627.9424545468;198604.77482894104;295247.87795992935;470450.12188174675;205641.55240626825;255720.68635853735;275.44654238112963;2179723.994225568;628953.2413063003;154332.70115689572;1015964.9996599633;0;2;2;11;18;25;18;1;98;97;754604329995.3505;287483952690.4802;632862797135.2506;54280.8988556692;15270.62750641926;-0.0;0.0;2707726.597988101;438506.7202588091;0.0;240755.31669399404;3.6054703437941935;0.32643850487175013
3473;2019-09-08 02:53:45.108;734;718;257;258;222;62;47;44;2;47;739;240;-2;49;279;158;291;656;192;52;47;19;650;374;379;142;379;307;649;153.0;-1.0;819.0;104.0;0.0;98;14;31;1;0;0;1;0;0;0;1;0;1;0;0;21954.11328125;8109.37548828125;6378.34326171875;2458.64819335938;702.0;364920;471.0;0.0;Calculated values ==>;1567904025.108;346.56000000000006;344.96000000000004;298.86;298.96000000000004;295.36;279.36;275.84098080016133;277.86;277.56;273.36;277.86;347.06000000000006;297.16;272.96000000000004;278.06;301.06;288.96000000000004;302.26000000000005;338.76;278.36;277.86;320.26000000000005;343.36;275.06;242.98782864720522;268.43790593516167;275.84098080016133;292.36;6500000.0;3740000.0;3790000.0;1420000.0;3790000.0;3070000.0;6490000.000000001;0.025500000000000002;0.0;0.13649999999999998;0.017333333333333333;0.0;0.025500000000000002;0.0;8109.37548828125;6378.34326171875;2458.64819335938;21954.11328125;496879.3395511909;494781.7473700795;395802.66626090923;396542.2962088614;260370.92033943805;429187.4505931623;431807.30286323937;441056.33201739576;473113.08983516775;527182.1593585447;472316.99452512065;440451.2342739305;447881.39085722744;467335.7163882233;451312.587882572;412849.6625470982;486050.32994817337;432760.7890180852;431807.30286323937;197768.88456892778;294410.04551340896;470351.2200979448;206383.8004673112;206383.8004673112;275.73952585646435;2180079.093785709;629095.0691459114;154372.61196617535;1016085.1397406532;0;2;2;11;18;25;18;1;98;97;754830758270.1488;287569125710.4044;633045139375.0883;32032.80055658654;4575.435273597648;-0.0;5748.299311096169;2708445.651043634;438672.0517436075;0.0;240803.20401908737;2.4994463581988136;0.16953959976741514
3474;2019-09-08 02:54:45.118;721;691;237;233;227;50;45;46;-13;48;746;243;-13;53;278;165;291;554;194;48;45;18;610;363;367;141;367;308;610;-1.0;-1.0;0.0;53.0;0.0;98;20;39;1;0;0;1;0;0;0;1;0;1;0;0;20930.15625;8014.45556640625;5947.302734375;2505.21166992188;700.0;364921;470.0;0.0;Calculated values ==>;1567904085.118;345.26;342.26;296.86;296.46000000000004;295.86;278.16;274.69669130483857;277.66;277.76000000000005;271.86;277.96000000000004;347.76;297.46000000000004;271.86;278.46000000000004;300.96000000000004;289.66;302.26000000000005;328.56;277.96000000000004;277.66;320.16;343.16;274.96000000000004;242.77792619122317;268.5567601203482;274.69669130483857;292.56;6100000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;6100000.0;0.0;0.0;0.0;0.008833333333333334;0.0;0.0;0.0;8014.45556640625;5947.302734375;2505.21166992188;20930.15625;498989.6777811537;494978.73494546826;406864.3968332849;404893.5194697804;401594.8890228656;429947.3805835815;434460.63260662515;438540.82570523745;473341.5640613463;527838.6264135147;472541.922515166;438540.82570523745;448254.08648987196;468885.05793101527;454247.4472455145;425729.1071484066;475572.3942880227;435000.52977555234;434460.63260662515;197350.94305643384;293572.2367247113;470387.0459242999;200847.42640490105;206383.8004673112;273.54614025839874;2180436.522259898;629229.4567988889;154413.98435927925;1016187.8705762238;0;2;2;11;18;25;18;1;98;97;755054595570.1133;287654039860.3909;633229670125.059;0.0;2380.9333057546905;-0.0;0.0;2708712.6355382307;438730.0311433826;0.0;240851.11449708792;0.1445884282287925;0.023839963420084792
3475;2019-09-08 02:55:45.119;688;678;218;218;204;41;44;40;-22;47;755;245;-23;48;278;168;291;509;195;49;45;18;616;357;362;140;362;303;617;569.0;-1.0;0.0;0.0;0.0;98;20;31;1;0;0;1;0;0;0;1;0;1;1;0;19091.541015625;7670.94384765625;6097.36572265625;2473.056640625;699.0;364922;470.0;0.0;Calculated values ==>;1567904145.119;341.96000000000004;340.96000000000004;294.96000000000004;294.96000000000004;293.56;277.26000000000005;274.0616903277293;277.56;277.16;270.96000000000004;277.86;348.66;297.66;270.86;277.96000000000004;300.96000000000004;289.96000000000004;302.26000000000005;324.06;278.06;277.66;320.16;343.06000000000006;274.96000000000004;242.56692532238324;267.9596281332873;274.0616903277293;292.66;6160000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6170000.0;0.09483333333333334;0.0;0.0;0.0;0.0;0.09483333333333334;0.0;7670.94384765625;6097.36572265625;2473.056640625;19091.541015625;493971.2414679799;492505.5647359867;260767.98796195362;260767.98796195362;254975.69496440177;430346.717906069;435492.39016710146;438264.37560948916;473373.3937792042;529165.2014758766;473437.96359408915;438109.25301780854;448492.1240640218;469575.04177178163;455681.92639110074;424023.6955719013;467714.7480548532;436369.3260602679;435668.7067053961;197350.94305643384;293153.3411634106;470521.56202125014;202234.48292222194;202234.48292222194;274.0616903277293;2180770.041961944;629360.1706390425;154455.47061990984;1016288.2444861152;0;2;2;11;18;25;18;1;98;97;755273299214.8491;287738341265.2891;633412973179.8375;0.0;0.0;-0.0;22137.345555437685;2708712.6355382307;438749.8725849251;0.0;241035.59545112506;1.3630223755763617;-0.029570500476318033
3476;2019-09-08 02:56:45.119;666;669;215;215;191;37;43;35;-26;45;761;246;-24;46;278;167;291;528;193;51;44;17;617;354;359;138;359;300;618;-1.0;-1.0;46.0;148.0;0.0;98;18;23;1;0;0;1;0;0;0;1;0;1;0;0;18335.3671875;7181.25244140625;6165.5771484375;2444.22778320312;696.0;364923;470.0;0.0;Calculated values ==>;1567904205.119;339.76;340.06000000000006;294.66;294.66;292.26000000000005;276.86;273.7412296467126;277.46000000000004;276.66;270.56;277.66;349.26;297.76000000000005;270.76000000000005;277.76000000000005;300.96000000000004;289.86;302.26000000000005;325.96000000000004;278.26000000000005;277.56;320.16;342.76;274.86;242.14157278889297;267.5978703862781;273.7412296467126;292.46000000000004;6170000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;6180000.0;0.0;0.0;0.007666666666666667;0.024666666666666667;0.0;0.0;0.0;7181.25244140625;6165.5771484375;2444.22778320312;18335.3671875;490855.89765313733;491166.0569537387;259398.4869535306;259398.4869535306;250075.23866849995;430542.39183029096;436030.9469220937;438320.22817239247;473437.2657590101;530020.0969119953;473947.63380759396;438627.8345891578;448773.92728241725;469986.17777001124;456041.49723122193;423733.2283043567;470580.34532264475;437411.6681645412;436205.073990345;197350.94305643384;291896.6896268761;470691.5974162874;199352.31496023483;202234.48292222194;272.9179435274339;2181081.932863637;629483.9389414514;154496.4479901084;1016390.4356767077;0;2;2;11;18;25;18;1;98;97;755489599214.8491;287821741265.2891;633593873179.8375;1832.087334626542;6693.035633915964;-0.0;0.0;2708727.902932686;438805.6478818744;0.0;241220.07333075372;0.5398703055245496;0.07791816656136698
3477;2019-09-08 02:57:45.100;655;662;219;219;189;33;42;31;-26;42;764;247;-23;45;278;164;291;549;191;52;43;16;618;348;353;136;353;298;619;644.0;-1.0;261.0;63.0;0.0;98;14;13;1;0;0;1;0;0;0;1;0;1;0;0;17926.42578125;6624.748046875;6190.0390625;2411.58471679688;693.0;364924;470.0;0.0;Calculated values ==>;1567904265.1;338.66;339.36;295.06;295.06;292.06;276.46000000000004;273.0942459734351;277.36;276.26000000000005;270.56;277.36;349.56000000000006;297.86;270.86;277.66;300.96000000000004;289.56;302.26000000000005;328.06;278.36;277.46000000000004;320.16;342.46000000000004;274.76000000000005;241.71165711629368;267.35522164206344;273.0942459734351;292.26000000000005;6180000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2980000.0;6190000.0;0.10733333333333334;0.0;0.0435;0.0105;0.0;0.10733333333333334;0.0;6624.748046875;6190.0390625;2411.58471679688;17926.42578125;489226.3876729039;490093.93404237105;261069.13358312185;261069.13358312185;249321.19800477743;430925.7729439634;437260.31864347594;438767.1513630838;473403.85947104497;530484.3553738609;474324.75812690036;439224.0832595134;449007.0190855985;470802.1691614572;456618.1066066568;423440.89843776665;473695.6495991406;438938.02124973387;437429.86544464197;197350.94305643384;290640.09048841946;470861.32822474994;199698.4704818632;199698.4704818632;273.0290800953954;2181384.0187805984;629598.9525129166;154536.90028028938;1016493.3665399421;0;2;2;11;18;25;18;1;98;97;755703131574.6589;287903915235.21594;633773216369.6779;10399.487618333096;2847.2100063003113;-0.0;25516.503059338258;2708829.8004461024;438885.1247531572;0.0;241432.64352084254;2.5457936484477184;0.039794220380235716
3478;2019-09-08 02:58:45.140;652;659;220;221;189;28;41;25;-9;39;766;247;-15;45;278;160;291;563;191;52;42;15;615;342;347;134;347;297;617;436.0;-1.0;0.0;144.0;7.0;46;3;5;1;0;0;1;0;0;0;1;0;1;0;0;15890.5107421875;6108.86328125;4587.66748046875;2345.81030273438;688.0;364925;470.0;0.0;Calculated values ==>;1567904325.14;338.36;339.06000000000006;295.16;295.26000000000005;292.06;275.96000000000004;272.43898195401505;277.26000000000005;275.66;272.26000000000005;277.06;349.76;297.86;271.66;277.66;300.96000000000004;289.16;302.26000000000005;329.46000000000004;278.36;277.36;320.16;341.96000000000004;274.66;241.2770596917726;267.23344911666527;272.43898195401505;292.26000000000005;6150000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2970000.0;6170000.0;0.07266666666666667;0.0;0.0;0.024;0.0011666666666666668;0.07383333333333333;0.0;6108.86328125;4587.66748046875;2345.81030273438;15890.5107421875;489126.1518969991;489887.46012358356;261660.48293488845;262114.29186776344;249404.4291159372;431298.55289687274;438459.08401584125;441535.2645725576;473371.24222306634;530768.1111709444;474454.2826747785;440645.26347702654;449191.6291527948;471609.9809942788;457055.2341122915;424312.3320543595;476064.0097040819;440257.65956248844;438624.37810215505;197350.94305643384;288545.87390705565;471030.75637644227;197688.82745431064;198699.66625422947;272.2080582569546;2181666.0144577706;629705.1366832904;154576.57166889013;1016583.2406375807;0;2;2;11;18;25;18;1;98;97;755913271575.3599;287984969235.4863;633951835370.2737;0.0;6560.20629413116;-0.0;17714.44122477184;2708916.520618142;438963.57215267967;0.0;241793.14156299198;1.861218580233536;0.05105088757544881
3479;2019-09-08 02:59:45.101;651;656;219;220;192;27;41;21;4;36;769;246;0;51;277;159;291;556;189;53;42;14;609;339;343;132;343;297;612;131.0;-1.0;193.0;118.0;17.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14322.857421875;5816.4169921875;3122.6904296875;2339.52294921875;680.0;364926;473.0;0.0;Calculated values ==>;1567904385.101;338.26;338.76;295.06;295.16;292.36;275.86;272.10816812424576;277.26000000000005;275.26000000000005;273.56;276.76000000000005;350.06000000000006;297.76000000000005;273.16;278.26000000000005;300.86;289.06;302.26000000000005;328.76000000000005;278.46000000000004;277.36;320.46000000000004;341.16;274.56;240.83765695389522;267.23344911666527;272.10816812424576;292.06;6090000.0;3390000.0;3429999.9999999995;1320000.0;3429999.9999999995;2970000.0;6120000.0;0.021833333333333333;0.0;0.03216666666666666;0.019666666666666666;0.0028333333333333335;0.024666666666666667;0.0;5816.4169921875;3122.6904296875;2339.52294921875;14322.857421875;489621.1689874848;489996.7664162441;261577.97876092655;262035.59771239804;250698.9930589564;431480.97241316177;439350.7585732502;443433.7978453809;473339.41292369686;531080.0164013829;474337.36782926787;442853.8054685152;450008.9096296401;472020.3707556446;457408.5104626101;426007.38055553613;475626.2710383991;441277.5016322888;439513.15040392376;198604.77482894104;285195.4229665811;471199.8837895049;196897.4033802389;204326.92893072328;271.88031252224863;2181917.6288699163;629804.4494235773;154615.59073374563;1016647.45185569;0;2;2;11;18;25;18;1;98;97;756120137025.2415;288064717365.4407;634129919540.1718;7930.254021962067;5394.615448048897;-0.0;5801.260129672279;2708982.5631127446;439063.1309118564;0.0;241988.97836411788;1.6957847691065415;0.11439744027502799
3480;2019-09-08 03:00:45.131;650;655;219;221;195;26;42;16;11;32;772;244;7;56;277;157;291;556;189;52;43;13;628;332;337;129;337;297;631;947.0;-2.0;87.0;148.0;0.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;15145.2470703125;6022.0673828125;3324.18286132812;2356.63330078125;672.0;364927;494.0;0.0;Calculated values ==>;1567904445.131;338.16;338.66;295.06;295.26000000000005;292.66;275.76000000000005;271.32779825182536;277.36;274.76000000000005;274.26000000000005;276.36;350.36;297.56;273.86;278.76000000000005;300.86;288.86;302.26000000000005;328.76000000000005;278.36;277.46000000000004;322.56;340.36;274.46000000000004;240.16925963744896;267.23344911666527;271.32779825182536;292.06;6280000.0;3320000.0000000005;3370000.0000000005;1290000.0;3370000.0000000005;2970000.0;6310000.0;0.15783333333333335;0.0;0.0145;0.024666666666666667;0.0;0.15783333333333335;0.0;6022.0673828125;3324.18286132812;2356.63330078125;15145.2470703125;487460.2079192488;487845.2484647466;260254.4928334095;261113.02255204323;250949.53215259366;431896.3278553544;440817.4805895956;444440.31481115596;473341.49414492835;531391.846720942;474103.36557462666;443866.45865721634;450685.5967077544;472816.2532408717;458270.47842074314;420407.46311478916;473260.985882057;442384.00692235265;440975.48382589704;207382.2378540181;281845.32903042674;471501.512214833;195356.78713715562;195356.78713715562;271.23516971970855;2182163.3191910028;629903.1527870068;154654.74493646136;1016701.2026617283;0;2;2;11;18;25;18;1;98;97;756324239025.1442;288143056515.4033;634308208640.0868;3611.711151273005;6811.569885249376;-0.0;38766.81762737303;2709078.7942473306;439164.8999820243;0.0;242360.56471224016;4.20324601839177;0.03766469103505049
3481;2019-09-08 03:01:45.112;654;658;218;222;194;24;43;10;13;28;777;243;10;61;277;155;291;579;189;51;44;11;643;331;335;127;335;295;646;189.0;-1.0;410.0;226.0;0.0;1;1;1;1;0;0;0;0;0;0;1;0;1;0;0;12517.4052734375;6207.4013671875;0.0;2345.39233398438;667.0;364928;529.0;0.0;Calculated values ==>;1567904505.112;338.56000000000006;338.96000000000004;294.96000000000004;295.36;292.56;275.56;271.215330690691;277.46000000000004;274.16;274.46000000000004;275.96000000000004;350.86;297.46000000000004;274.16;279.26000000000005;300.86;288.66;302.26000000000005;331.06;278.26000000000005;277.56;326.06;339.86;274.26000000000005;239.71726792356844;266.98899913490544;271.215330690691;292.06;6430000.0;3310000.0;3350000.0;1270000.0;3350000.0;2950000.0;6459999.999999999;0.0315;0.0;0.06833333333333333;0.03766666666666666;0.0;0.0315;0.0;6207.4013671875;0.0;2345.39233398438;12517.4052734375;486412.79669599875;486662.13311544026;258917.0343135083;260557.83846862864;249975.9450633139;431954.4880088244;441401.66729453014;445122.44547224283;473215.0499880337;532061.2618855664;474246.1768429849;444696.65628327057;451713.2946557393;473079.84014884004;458165.0916354461;415411.4061820908;474941.8176613204;442644.947504924;441558.0910981243;222014.15119762826;279751.69817897916;471573.0421257842;194867.21745686125;194867.21745686125;271.0341439172686;2182393.768294996;630005.0327542903;154693.91607525965;1016728.8954133987;0;2;2;11;18;25;18;1;98;97;756525775184.9647;288219832195.33496;634485752399.9287;17100.77391438441;10422.586062529428;-0.0;7770.762519699785;2709251.343631444;439308.47246910527;0.0;242748.25507228408;4.126619176115252;0.31538784609429327
3482;2019-09-08 03:02:45.112;663;660;215;219;192;28;20;12;16;26;783;242;14;62;276;156;291;590;190;52;21;10;638;338;342;133;342;293;641;-3.0;-1.0;1225.0;334.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11645.578125;6163.0537109375;0.0;1354.99963378906;662.0;364929;562.0;0.0;Calculated values ==>;1567904565.112;339.46000000000004;339.16;294.66;295.06;292.36;275.96000000000004;271.99741764416325;275.16;274.36;274.76000000000005;275.76000000000005;351.46000000000004;297.36;274.56;279.36;300.76000000000005;288.76000000000005;302.26000000000005;332.16;278.36;275.26000000000005;329.36;339.36;274.16;241.05796691057077;266.74333088950624;271.99741764416325;292.16;6380000.0;3379999.9999999995;3420000.0000000005;1330000.0;3420000.0000000005;2930000.0;6409999.999999999;0.0;0.0;0.20416666666666666;0.05566666666666666;0.0;0.0;0.0;6163.0537109375;0.0;1354.99963378906;11645.578125;488230.5007081749;487484.85327985254;258000.2292619236;259623.42178655937;249480.70006149638;431541.1909327263;436091.6834119342;445937.16171966586;472236.3865531139;532832.7395035814;474388.84458393004;445656.63126004516;452198.72569580027;472029.9657139793;457166.314853319;417144.7509203743;477227.5814480822;441331.7436008613;436261.27588737174;235813.6939595721;277658.20189090865;470676.0732030181;196866.54499479328;194867.21745686125;271.8639900567278;2182595.126489983;630108.1198799413;154724.7526749911;1016728.8954133987;0;2;2;11;18;25;18;1;98;97;756728875184.9647;288297832195.33496;634662152399.9287;50851.917581328154;15242.063736924512;-0.0;0.0;2709817.616060575;439522.3445507674;0.0;242813.01142661492;8.79136902701195;0.8017929270524017
3483;2019-09-08 03:03:45.113;671;662;211;216;201;33;16;14;24;27;792;242;20;55;275;158;291;595;189;23;16;11;648;344;348;139;348;293;651;-2.0;-1.0;1064.0;298.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11635.2021484375;6297.93212890625;0.0;1340.26489257812;657.0;364930;584.0;0.0;Calculated values ==>;1567904625.113;340.26;339.36;294.26000000000005;294.76000000000005;293.26000000000005;276.46000000000004;272.6583383277491;274.76000000000005;274.56;275.56;275.86;352.36;297.36;275.16;278.66;300.66;288.96000000000004;302.26000000000005;332.66;275.46000000000004;274.76000000000005;331.56;338.86;274.26000000000005;242.35481222062532;266.74333088950624;272.6583383277491;292.06;6480000.0;3440000.0;3479999.9999999995;1390000.0;3479999.9999999995;2930000.0;6509999.999999999;0.0;0.0;0.17733333333333334;0.049666666666666665;0.0;0.0;0.0;6297.93212890625;0.0;1340.26489257812;11635.2021484375;488304.8558121694;486697.6691243058;255910.9596407508;257839.12776931757;252233.6811384052;431175.4696738307;433948.6699279273;447051.77037843806;471541.1619817675;533764.8858462987;474388.84458393004;446495.9474332573;451267.3830049981;471101.3986031215;456454.64333516936;413599.0230980464;476787.05332685384;435176.203609034;433948.6699279273;245015.67932991832;275564.83829863765;469966.18980854325;198457.9191703062;194867.21745686125;272.52184522111696;2182789.136225469;630211.9631591737;154747.21358702597;1016728.8954133987;0;2;2;11;18;25;18;1;98;97;756935878634.7147;288379433555.2364;634837955329.7163;44083.97628090872;13484.910775032438;-0.0;0.0;2710608.761694012;439761.7399946021;0.0;242813.01142661492;7.536973305874938;0.6871349473335642
3484;2019-09-08 03:04:45.123;680;665;207;213;207;39;19;14;38;27;795;242;32;55;272;160;291;605;190;24;19;11;653;351;356;143;356;295;656;-2.0;-1.0;921.0;226.0;0.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;11280.3544921875;6212.3017578125;0.0;1341.50354003906;651.0;364931;603.0;0.0;Calculated values ==>;1567904685.123;341.16;339.66;293.86;294.46000000000004;293.86;277.06;273.4187578820637;275.06;274.56;276.96000000000004;275.86;352.66;297.36;276.36;278.66;300.36;289.16;302.26000000000005;333.66;275.56;275.06;333.46000000000004;338.26;274.26000000000005;243.1966462407574;266.98899913490544;273.4187578820637;292.16;6530000.0;3510000.0;3560000.0;1430000.0;3560000.0;2950000.0;6559999.999999999;0.0;0.0;0.15350000000000003;0.03766666666666666;0.0;0.0;0.0;6212.3017578125;0.0;1341.50354003906;11280.3544921875;489057.2811471802;486591.42016198265;254180.32598541;256417.75799176935;254180.32598541;430735.4089219946;432477.27789481805;448603.97265113157;471008.3239875013;533927.88136424;474129.39761737775;447778.71899870766;450910.0402145964;469635.1023199616;455568.9639010048;411697.10516380495;477713.3483994286;433388.40049402195;432477.27789481805;252964.46457616048;273052.9745269728;469423.14637040184;200344.4547918572;194867.21745686125;273.29618784801085;2182980.1310246056;630316.232483538;154769.5653819726;1016728.8954133987;0;2;2;11;18;25;18;1;98;97;757147113834.6812;288464047655.22296;635014384729.6882;38107.83599139862;10135.297382791849;-0.0;0.0;2711293.807618134;439958.6078683974;0.0;242813.01142661492;6.3866000607550335;0.570191246467295
3485;2019-09-08 03:05:45.114;688;668;201;206;205;46;23;15;48;27;788;240;42;60;269;163;291;611;191;27;24;11;648;359;363;148;364;300;651;-2.0;-1.0;924.0;235.0;0.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;10594.1708984375;6179.31103515625;0.0;1340.39709472656;645.0;364932;620.0;0.0;Calculated values ==>;1567904745.114;341.96000000000004;339.96000000000004;293.26000000000005;293.76000000000005;293.66;277.76000000000005;274.27422755570615;275.46000000000004;274.66;277.96000000000004;275.86;351.96000000000004;297.16;277.36;279.16;300.06;289.46000000000004;302.26000000000005;334.26000000000005;275.86;275.56;335.16;337.66;274.26000000000005;244.22491754036054;267.5978703862781;274.27422755570615;292.26000000000005;6480000.0;3590000.0;3629999.9999999995;1480000.0;3640000.0;3000000.0;6509999.999999999;0.0;0.0;0.154;0.03916666666666667;0.0;0.0;0.0;6179.31103515625;0.0;1340.39709472656;10594.1708984375;490708.23276119237;487558.0266578749;252233.6811384052;254044.95347533814;253678.53168150954;430214.79039162316;431409.32019842335;449049.17973423813;470337.1587537227;532830.5987171864;473241.59396144416;448221.35771391523;450686.8076578895;468142.12313909776;454643.4832580543;413599.0230980464;479209.0827512563;432160.5535853875;431598.0503891015;260077.89159075968;270541.29595472733;468738.93038076704;202434.0227749467;194867.21745686125;274.1484176854142;2183162.3913935707;630419.4804342655;154791.91120161855;1016728.8954133987;0;2;2;11;18;25;18;1;98;97;757362781480.312;288551334560.4783;635192857955.2103;37978.73417173088;10430.275547894631;-0.0;0.0;2711927.7672631354;440129.9619363548;0.0;242813.01142661492;6.437618173935686;0.5803885370387979
3486;2019-09-08 03:06:45.144;693;671;196;200;199;56;27;17;54;26;766;239;57;76;267;166;291;613;192;30;28;9;645;364;369;137;369;308;648;-2.0;-1.0;722.0;140.0;0.0;0;0;0;1;0;0;0;0;0;0;1;1;0;0;0;10812.0087890625;6100.03515625;0.0;2421.66748046875;638.0;364933;635.0;0.0;Calculated values ==>;1567904805.144;342.46000000000004;340.26;292.76000000000005;293.16;293.06;278.76000000000005;274.8017692304317;275.86;274.86;278.56;275.76000000000005;349.76;297.06;278.86;280.76000000000005;299.86;289.76000000000005;302.26000000000005;334.46000000000004;276.16;275.96000000000004;336.66;336.96000000000004;274.06;241.92719264551067;268.5567601203482;274.8017692304317;292.36;6450000.0;3640000.0;3690000.0;1370000.0;3690000.0;3080000.0;6480000.0;0.0;0.0;0.12033333333333333;0.02333333333333333;0.0;0.0;0.0;6100.03515625;0.0;2421.66748046875;10812.0087890625;491716.8766776354;488304.8558121694;250592.36255198502;252005.78457117002;251649.61643128656;429879.7862731237;430585.2621012397;448394.01843258145;471708.256711685;529933.7273312858;472064.6210199994;448812.73013968463;451428.6983660839;467178.4921496234;454219.4668995611;414696.478353055;479858.02864109067;431163.09601796715;430778.5435449022;266355.56789118156;267611.2341011182;470039.7140759448;203791.2367838732;194867.21745686125;274.6973030534881;2183340.86541663;630521.8594830876;154823.2774149993;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;757582491280.2073;288636877310.4375;635375349155.1233;29433.86805839456;6212.464470148336;-0.0;0.0;2712489.8198339613;440268.7207811891;0.0;242813.01142661492;4.183005914211105;0.3625318421198909
3487;2019-09-08 03:07:45.095;694;674;192;196;192;62;31;21;57;27;746;240;71;90;265;168;291;615;193;33;32;6;652;365;370;135;370;315;655;-2.0;-1.0;723.0;251.0;0.0;0;0;0;1;0;0;0;0;0;0;1;1;0;0;0;10341.3564453125;6146.73681640625;0.0;2472.28247070312;629.0;364934;646.0;0.0;Calculated values ==>;1567904865.095;342.56000000000006;340.56000000000006;292.36;292.76000000000005;292.36;279.36;274.9066339382667;276.26000000000005;275.26000000000005;278.86;275.86;347.76;297.16;280.26000000000005;282.16;299.66;289.96000000000004;302.26000000000005;334.66;276.46000000000004;276.36;337.76;336.06;273.76000000000005;241.49495122638035;269.38090353596624;274.9066339382667;292.46000000000004;6520000.0;3650000.0;3700000.0;1350000.0;3700000.0;3150000.0;6550000.0;0.0;0.0;0.12050000000000001;0.04183333333333333;0.0;0.0;0.0;6146.73681640625;0.0;2472.28247070312;10341.3564453125;491139.2182330236;487990.8758766597;248941.43700581862;250311.56751829298;248941.43700581862;429811.8947417682;431090.8839070107;447498.4039255858;472070.4381999017;527296.2500186071;471247.20506144717;449473.67539931706;452099.1311095263;466775.0424682118;454334.3249770602;412085.2318105142;479343.5164049158;431473.88110614876;431282.7084165847;270959.89632461156;263844.3676079864;470015.4650346389;203792.6804717726;194867.21745686125;274.7025967185598;2183516.999499775;630623.8325700638;154864.02702519394;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;757804010225.1156;288718410670.4038;635562096520.046;29366.539676184493;11136.986487546572;-0.0;0.0;2712979.4230621057;440413.1814664578;0.0;242813.01142661492;4.699319587822277;0.4534019544903908
