;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3488;2019-09-08 03:08:45.095;693;676;192;194;182;64;34;28;59;30;755;243;79;98;266;170;291;622;194;35;34;5;661;367;371;133;372;319;664;-1.0;-1.0;788.0;242.0;0.0;0;0;14;1;0;0;0;0;0;0;1;1;0;0;0;11144.63671875;7100.3994140625;0.0;2504.60546875;616.0;364935;654.0;0.0;Calculated values ==>;1567904925.095;342.46000000000004;340.76;292.36;292.56;291.36;279.56;275.1157276137837;276.56;275.96000000000004;279.06;276.16;348.66;297.46000000000004;281.06;282.96000000000004;299.76000000000005;290.16;302.26000000000005;335.36;276.66;276.56;338.56000000000006;334.76000000000005;273.66;241.05796691057077;269.84581860846123;275.1157276137837;292.56;6609999.999999999;3670000.0000000005;3710000.0;1330000.0;3720000.0000000005;3190000.0;6640000.000000001;0.0;0.0;0.13133333333333333;0.04033333333333333;0.0;0.0;0.0;7100.3994140625;0.0;2504.60546875;11144.63671875;490069.21662779554;487321.2606430586;248609.34611643935;249282.4040285854;245328.06535141807;429675.2189834977;431402.8193353848;447021.8439765583;472625.7912797831;527935.0279969976;471071.39878244384;449860.5153026144;452491.0024667233;466620.95678637025;454279.4148167789;408434.26887500717;479351.56967812707;431593.8739449759;431402.8193353848;274308.8830629234;258404.02479325983;470187.556511304;204268.62267521844;194867.21745686125;274.89559179329126;2183696.049442809;630734.2253719843;154905.50109135604;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;758026310225.1156;288798810670.4038;635752296520.046;31881.5897309093;10725.39699805545;-0.0;0.0;2713489.824140498;440595.36799550446;0.0;242813.01142661492;4.435915155567182;0.41998117545161395
3489;2019-09-08 03:09:45.116;694;678;196;196;175;67;37;33;60;33;775;244;82;99;265;172;291;630;194;37;38;4;664;376;381;130;381;320;666;-2.0;-1.0;828.0;261.0;0.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;12839.8046875;8928.7783203125;0.0;2511.22216796875;598.0;364936;658.0;0.0;Calculated values ==>;1567904985.116;342.56000000000006;340.96000000000004;292.76000000000005;292.76000000000005;290.66;279.86;276.0463484220469;276.86;276.46000000000004;279.16;276.46000000000004;350.66;297.56;281.36;283.06;299.66;290.36;302.26000000000005;336.16;276.86;276.96000000000004;338.96000000000004;332.96000000000004;273.56;240.39332010688793;269.9613774848165;276.0463484220469;292.56;6640000.000000001;3760000.0;3810000.0;1300000.0;3810000.0;3200000.0;6659999.999999999;0.0;0.0;0.13799999999999998;0.0435;0.0;0.0;0.0;8928.7783203125;0.0;2511.22216796875;12839.8046875;489900.2484674318;487396.8794449989;249885.3945122126;249885.3945122126;243046.59596437655;429045.3911783415;429302.0905082864;446974.25704163505;473308.3704715943;529966.2413346115;471057.9262407072;450098.29763120704;452452.921982173;465191.78658256086;453020.40956023586;407128.91180561436;480326.9459060938;429302.0905082864;429503.65464585676;275983.5004908252;250872.52762923925;470493.75053752644;206490.8628574565;194867.21745686125;275.7903423572065;2183895.989742177;630867.8486046686;154947.31428442887;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;758251989184.7714;288877738285.28345;635944063614.7535;33186.70839741664;11484.125614083043;-0.0;0.0;2714032.2497399426;440780.51212809747;0.0;242813.01142661492;3.9047930161593065;0.37165760068995196
3490;2019-09-08 03:10:45.117;699;682;220;217;178;63;40;39;61;38;798;244;84;96;263;174;291;637;194;42;41;4;685;365;370;132;370;320;687;-3.0;-1.0;859.0;221.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;16728.544921875;12257.5908203125;0.0;2506.54809570312;578.0;364937;659.0;0.0;Calculated values ==>;1567905045.117;343.06000000000006;341.36;295.16;294.86;290.96000000000004;279.46000000000004;274.9066339382667;277.16;277.06;279.26000000000005;276.96000000000004;352.96000000000004;297.56;281.56;282.76000000000005;299.46000000000004;290.56;302.26000000000005;336.86;277.36;277.26000000000005;339.06000000000006;330.96000000000004;273.56;240.83765695389522;269.9613774848165;274.9066339382667;292.56;6850000.0;3650000.0;3700000.0;1320000.0;3700000.0;3200000.0;6870000.0;0.0;0.0;0.14316666666666666;0.036833333333333336;0.0;0.0;0.0;12257.5908203125;0.0;2506.54809570312;16728.544921875;488429.0855923028;485731.6867329822;257509.12354691504;256402.24981626312;243369.96924705958;429811.8947417682;432794.5550643631;447118.3108951717;473533.532933398;532385.8870534041;471057.9262407072;450377.8556044393;452040.86823997926;466513.0043701857;455186.9321635893;396100.6046058222;478966.3094108463;433166.4952995384;432980.8147056428;276402.16793126165;242505.85365607988;470224.6814958697;203645.1584342657;194867.21745686125;274.6456290300518;2184142.3967629853;631044.40462388;154989.12973365432;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;758477292940.3944;288956339595.50085;636136066815.2845;34857.239660653046;9819.012432769081;-0.0;0.0;2714599.292092543;440958.04123774805;0.0;242813.01142661492;3.0259978145395867;0.277423860338724
3491;2019-09-08 03:11:45.097;706;685;238;236;192;52;40;40;63;41;816;244;80;89;264;177;291;619;193;44;40;5;642;358;363;136;363;317;644;-2.0;-1.0;783.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19102.703125;12539.7197265625;0.0;1459.6240234375;564.0;364938;659.0;0.0;Calculated values ==>;1567905105.097;343.76;341.66;296.96000000000004;296.76000000000005;292.36;278.36;274.1680685717883;277.16;277.16;279.46000000000004;277.26000000000005;354.76;297.56;281.16;282.06;299.56;290.86;302.26000000000005;335.06;277.56;277.16;339.06000000000006;329.56;273.66;241.71165711629368;269.6138998590099;274.1680685717883;292.46000000000004;6420000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3170000.0;6440000.000000001;0.0;0.0;0.1305;0.0;0.0;0.0;0.0;12539.7197265625;0.0;1459.6240234375;19102.703125;493824.56562260195;490700.5619024653;267996.75725089706;267002.89599819627;249362.69727129446;430280.9020939914;434538.5910328508;447973.8358674436;473306.2826088756;534496.3580914667;471461.71767795505;450363.759599351;451608.48913792643;467636.5908648188;456769.0551310784;415764.09805737506;481210.30083815026;435252.3847646943;434538.5910328508;276402.16793126165;236650.15891445865;469781.98110882204;202496.42290420205;194867.21745686125;274.1680685717883;2184440.890964373;631250.9799962637;155022.1701507149;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;758697119639.5905;289036712795.2069;636327103114.5859;32034.802391703022;0.0;-0.0;0.0;2715156.539963047;441039.8390660208;0.0;242813.01142661492;2.2883074352469572;0.161769052076218
3492;2019-09-08 03:12:45.108;704;684;233;235;207;44;39;35;60;42;830;244;75;83;264;180;291;587;191;43;39;8;649;353;358;142;358;313;651;-2.0;-1.0;425.0;31.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21433.92578125;12685.7158203125;0.0;1416.59802246094;552.0;364939;657.0;0.0;Calculated values ==>;1567905165.108;343.56000000000006;341.56000000000006;296.46000000000004;296.66;293.86;277.56;273.6339639331285;277.06;276.66;279.16;277.36;356.16;297.56;280.66;281.46000000000004;299.56;291.16;302.26000000000005;331.86;277.46000000000004;277.06;338.86;328.36;273.96000000000004;242.98782864720522;269.14681796795327;273.6339639331285;292.26000000000005;6490000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3130000.0;6509999.999999999;0.0;0.0;0.07083333333333333;0.005166666666666667;0.0;0.0;0.0;12685.7158203125;0.0;1416.59802246094;21433.92578125;492843.01325838885;489833.29513438797;265008.01251188753;265933.57566446793;254413.56034340538;430607.02586249536;435569.4238987748;448300.6526611328;472620.9849758201;536252.0950813469;471996.9692383043;450394.46883004386;451495.3975293137;468337.84182631987;457994.41410563304;413226.1768280215;475561.33914958074;436266.9853589771;435569.4238987748;275564.83829863765;231631.59724164338;469261.9347870629;200955.50103580783;194867.21745686125;273.5446128005868;2184778.7581371;631461.2304985622;155046.14306205465;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;758913459295.1543;289120128085.4243;636516137765.0786;17520.281573460517;1386.249907714818;-0.0;0.0;2715569.5747063225;441051.393266497;0.0;242813.01142661492;1.340668750671987;0.1030084412364033
3493;2019-09-08 03:13:45.128;702;688;223;227;208;41;38;32;35;42;832;242;56;78;265;183;291;604;191;44;39;10;670;355;360;146;360;310;672;-3.0;-2.0;1156.0;179.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21914.50390625;13158.16015625;0.0;1402.4423828125;547.0;364940;656.0;0.0;Calculated values ==>;1567905225.128;343.36;341.96000000000004;295.46000000000004;295.86;293.96000000000004;277.26000000000005;273.8482719121499;276.96000000000004;276.36;276.66;277.36;356.36;297.36;278.76000000000005;280.96000000000004;299.66;291.46000000000004;302.26000000000005;333.56;277.56;277.06;338.76;327.86;274.16;243.81672145450628;268.7936212382143;273.8482719121499;292.26000000000005;6700000.0;3550000.0;3600000.0;1460000.0;3600000.0;3100000.0;6720000.0;0.0;0.0;0.19266666666666668;0.029833333333333333;0.0;0.0;0.0;13158.16015625;0.0;1402.4423828125;21914.50390625;490418.6516627021;488204.2850757696;259432.31978251686;261024.6296876513;253824.30202375606;430477.46260093397;434911.66494596965;445309.8209470371;472094.78864732845;536677.7491039161;472156.92201592476;448299.9719043353;451345.3746072942;468186.6588226815;458082.44237734104;404356.54802092415;475641.721320947;435968.7166933796;435089.031508698;275146.1813398168;229540.68826423294;468913.5974984004;201283.2064255333;194867.21745686125;273.6817182161678;2185140.1154633523;631676.6679201762;155069.64289609223;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;759128931095.0858;289206556885.39685;636703100065.0192;47015.79439780973;7984.306667007201;-0.0;0.0;2716107.5546061234;441129.507267252;0.0;242813.01142661492;3.7773231511034826;0.3156617873800251
3494;2019-09-08 03:14:45.108;708;693;204;206;196;45;34;34;7;42;822;240;35;69;265;185;291;622;192;46;34;11;657;360;365;149;365;310;658;-2.0;-1.0;1341.0;286.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18747.646484375;12836.1015625;0.0;1384.49279785156;548.0;364941;654.0;0.0;Calculated values ==>;1567905285.108;343.96000000000004;342.46000000000004;293.56;293.76000000000005;292.76000000000005;277.66;274.38016830617;276.56;276.56;273.86;277.36;355.36;297.16;276.66;280.06;299.66;291.66;302.26000000000005;335.36;277.76000000000005;276.56;338.56000000000006;327.96000000000004;274.26000000000005;244.42749628697553;268.7936212382143;274.38016830617;292.36;6570000.0;3600000.0;3650000.0;1490000.0;3650000.0;3100000.0;6580000.0;0.0;0.0;0.2235;0.04766666666666666;0.0;0.0;0.0;12836.1015625;0.0;1384.49279785156;18747.646484375;492592.3241138747;490379.7866954704;253003.46998444447;253724.77856888354;250193.55956147896;430148.3826014536;432949.0678229144;441172.6911716514;471697.8470272932;535635.191004335;471917.4868642017;445309.8209470371;450109.4842354083;467484.0592496592;457549.89371207694;410102.5057424499;480046.9294992553;435126.2553679777;432949.0678229144;274308.8830629234;229958.8627652946;468601.3529771432;202475.14704881617;194867.21745686125;274.16898583137146;2185478.8537662975;631893.2145616187;155092.85961445188;1016728.8954133987;0;2;2;11;18;25;18;1;99;97;759346358595.1549;289295027385.425;636889038065.0782;53348.90111145368;12685.349149250254;-0.0;0.0;2716943.6482781456;441301.69698339835;0.0;242813.01142661492;4.6435647194054015;0.41020658637165563
3495;2019-09-08 03:15:45.079;712;697;192;192;178;49;35;34;-8;41;804;239;30;67;264;186;291;619;194;41;36;11;645;362;366;139;367;313;647;-2.0;-1.0;1071.0;152.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17458.759765625;12536.6689453125;0.0;2435.6689453125;544.0;364942;652.0;0.0;Calculated values ==>;1567905345.079;344.36;342.86;292.36;292.36;290.96000000000004;278.06;274.5913991737795;276.66;276.56;272.36;277.26000000000005;353.56000000000006;297.06;276.16;279.86;299.56;291.76000000000005;302.26000000000005;335.06;277.26000000000005;276.76000000000005;338.36;327.56;274.26000000000005;242.35481222062532;269.14681796795327;274.5913991737795;292.56;6450000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;3130000.0;6470000.0;0.0;0.0;0.17850000000000002;0.025333333333333333;0.0;0.0;0.0;12536.6689453125;0.0;2435.6689453125;17458.759765625;494352.16171339684;492070.820303397;249246.05703660115;249246.05703660115;244586.69659940345;430014.67791919125;432880.6149027872;438201.1285570381;472915.35137376806;533534.8743971565;471395.57259432226;443981.9739418708;449282.7410444934;467071.00097845966;457363.58031028823;414696.478353055;480866.3791786071;433981.5763581648;433065.50215134333;273471.60554148915;228286.1864045524;469966.18980854325;203174.85420055853;194867.21745686125;274.449664344741;2185780.4279868016;632104.5521198147;155124.67890885906;1016728.8954133987;0;2;2;11;18;25;18;1;100;97;759565552599.9945;289381385625.3618;637075847729.9417;41952.189972631604;6758.713835402278;-0.0;0.0;2717737.440184982;441463.65252512053;0.0;242813.01142661492;3.253393301959505;0.27353802980995384
3496;2019-09-08 03:16:45.130;707;697;192;191;170;50;37;36;-12;41;796;240;-10;62;264;188;291;611;193;43;38;10;641;362;366;134;367;314;643;-1.0;-1.0;942.0;243.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16988.947265625;12533.0908203125;0.0;2454.04833984375;541.0;364943;650.0;0.0;Calculated values ==>;1567905405.13;343.86;342.86;292.36;292.26000000000005;290.16;278.16;274.5913991737795;276.86;276.76000000000005;271.96000000000004;277.26000000000005;352.76;297.16;272.16;279.36;299.56;291.96000000000004;302.26000000000005;334.26000000000005;277.46000000000004;276.96000000000004;338.16;327.26000000000005;274.16;241.2770596917726;269.2639976450953;274.5913991737795;292.46000000000004;6409999.999999999;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;3140000.0;6430000.0;0.0;0.0;0.157;0.0405;0.0;0.0;0.0;12533.0908203125;0.0;2454.04833984375;16988.947265625;494062.5280688153;492477.76018660556;249401.87851497365;249057.23881803185;242158.91718049874;430014.67791919125;433249.8226776551;437339.1761139985;473565.85517348704;532623.200705847;471381.70984914503;437657.84923729487;448395.4236710111;467071.00097845966;457640.5186074551;416113.7084028853;480140.0044630386;434344.22949482966;433433.583526483;272634.34865687083;227031.71669481136;470541.90478511597;202921.28818847556;194867.21745686125;274.3514125935428;2186067.7362172194;632313.644362405;155165.46118847976;1016728.8954133987;0;2;2;11;18;25;18;1;100;97;759785339260.4274;289463355240.52325;637264107615.3124;36803.6084043071;10838.634972163938;-0.0;0.0;2718394.296359655;441610.4217466933;0.0;242813.01142661492;3.1788750919941644;0.2925548776217135
3497;2019-09-08 03:17:45.110;697;694;199;198;172;49;38;37;-12;42;802;243;-13;51;265;189;291;610;194;47;38;10;644;360;365;132;365;312;645;85.0;-2.0;480.0;122.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20313.369140625;12636.4697265625;3258.83251953125;2440.92895507812;537.0;364944;647.0;0.0;Calculated values ==>;1567905465.11;342.86;342.56000000000006;293.06;292.96000000000004;290.36;278.06;274.38016830617;276.96000000000004;276.86;271.96000000000004;277.36;353.36;297.46000000000004;271.86;278.26000000000005;299.66;292.06;302.26000000000005;334.16;277.86;276.96000000000004;337.86;326.86;274.16;240.83765695389522;269.02936301313275;274.38016830617;292.56;6440000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;3120000.0;6450000.0;0.014166666666666666;0.0;0.08;0.02033333333333333;0.0;0.014166666666666666;0.0;12636.4697265625;3258.83251953125;2440.92895507812;20313.369140625;492376.1466635962;491856.41296119755;251777.72461394186;251421.6319982547;242730.36997106357;430148.3826014536;433683.32636128634;437795.822197091;473921.58982693544;533399.682487849;472010.28430214385;437637.45612594887;447215.55818723625;467484.0592496592;458101.12438257574;415055.5586357148;479758.91992865386;435304.343683834;433683.32636128634;271378.50176498963;225359.1397227605;470810.01271223003;202466.89470965526;202466.89470965526;274.1657783161801;2186378.485235256;632523.3207840829;155206.23906862916;1016756.0432986497;0;2;2;12;18;25;18;1;100;97;760004566159.6256;289543128640.2315;637451845014.6259;18826.31419899486;5456.310066052353;-0.0;3275.5661150647734;2718857.7245187582;441746.1676911125;0.0;242840.29871201256;1.5029364583028784;0.11808764257392336
3498;2019-09-08 03:18:45.121;684;687;211;210;182;49;38;37;-16;42;812;243;-23;36;266;183;291;618;196;51;39;9;648;363;368;131;368;297;649;-2.0;-1.0;886.0;246.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20019.802734375;12805.0283203125;3291.33764648438;1217.48059082031;534.0;364945;645.0;0.0;Calculated values ==>;1567905525.121;341.56000000000006;341.86;294.26000000000005;294.16;291.36;278.06;274.69669130483857;276.96000000000004;276.86;271.56;277.36;354.36;297.46000000000004;270.86;276.76000000000005;299.76000000000005;291.46000000000004;302.26000000000005;334.96000000000004;278.26000000000005;277.06;337.66;326.56;274.06;240.61611355647437;267.23344911666527;274.69669130483857;292.76000000000005;6480000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2970000.0;6490000.000000001;0.0;0.0;0.14766666666666667;0.041;0.0;0.0;0.0;12805.0283203125;3291.33764648438;1217.48059082031;20019.802734375;490145.3860578726;490464.17838162195;256012.00022567323;255632.45955867454;245821.91353072546;429947.3805835815;432929.84295338165;440496.0384854728;474050.5081408163;535542.8314293484;473986.2776660108;439444.0457998233;447954.47212068277;467189.80037420907;456783.2617081229;413599.0230980464;480487.7492410472;435296.1077300321;433115.1307267976;270541.29595472733;224104.74344509715;470846.3688081762;203105.63864457156;202466.89470965526;274.42751632165397;2186714.656621881;632735.3721373149;155236.73140416126;1016810.6380573799;0;2;2;12;18;25;18;1;100;97;760224506475.1989;289622043105.4372;637634578510.102;35054.64904317308;10977.36993670779;-0.0;0.0;2719306.814865085;441883.14013183693;0.0;242867.60010071305;2.658682391962702;0.25039800939686646
3499;2019-09-08 03:19:45.101;681;681;214;214;194;51;40;37;-32;44;817;244;-30;10;266;179;291;619;192;53;40;10;641;365;369;139;369;291;642;-2.0;-1.0;803.0;134.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;20119.251953125;12259.0947265625;3155.53247070312;1324.10754394531;531.0;364946;642.0;0.0;Calculated values ==>;1567905585.101;341.26;341.26;294.56;294.56;292.56;278.26000000000005;274.9066339382667;277.16;276.86;269.96000000000004;277.56;354.86;297.56;270.16;274.16;299.76000000000005;291.06;302.26000000000005;335.06;278.46000000000004;277.16;337.36;326.26000000000005;274.16;242.35481222062532;266.49643012054327;274.9066339382667;292.36;6409999.999999999;3650000.0;3690000.0;1390000.0;3690000.0;2910000.0;6420000.0;0.0;0.0;0.13383333333333333;0.022333333333333334;0.0;0.0;0.0;12259.0947265625;3155.53247070312;1324.10754394531;20119.251953125;490450.5539784994;490346.7629740636;257546.81580383042;257546.81580383042;250136.72526309412;429811.8947417682;433047.9251940826;439406.042868395;473209.3688182048;536496.0864840399;474879.53620963974;439705.1574134095;445486.98162698036;467047.9817599802;455892.78231350397;416113.7084028853;481438.998547107;435413.2016470621;433047.9251940826;269285.52512055053;222850.3779558165;469867.5881872505;203844.34074998702;202466.89470965526;274.7225328245135;2187049.0372470086;632944.1702068745;155257.904245324;1016864.3440670676;0;2;2;12;18;25;18;1;100;97;760445532775.2692;289703016105.46295;637810919710.1581;31526.007800180265;5941.185859432218;-0.0;0.0;2719861.4687260203;442024.08110086125;0.0;242867.60010071305;2.238352793020125;0.19069607630884594
3500;2019-09-08 03:20:45.122;679;679;210;210;194;52;41;38;-38;45;813;243;-36;1;266;178;291;613;191;56;42;11;626;366;370;143;370;290;627;-3.0;0.0;818.0;93.0;3.0;0;100;69;1;0;0;1;0;0;0;1;0;0;1;0;17757.6640625;10324.4248046875;3073.97924804688;1305.52844238281;529.0;364947;641.0;0.0;Calculated values ==>;1567905645.122;341.06000000000006;341.06000000000006;294.16;294.16;292.56;278.36;275.0112864084945;277.26000000000005;276.96000000000004;269.36;277.66;354.46000000000004;297.46000000000004;269.56;273.26000000000005;299.76000000000005;290.96000000000004;302.26000000000005;334.46000000000004;278.76000000000005;277.36;337.26;326.06;274.26000000000005;243.1966462407574;266.37251300914875;275.0112864084945;292.26000000000005;6260000.0;3660000.0;3700000.0;1430000.0;3700000.0;2900000.0;6270000.0;0.0;0.0;0.13633333333333333;0.015500000000000002;0.0005;0.0005;0.0;10324.4248046875;3073.97924804688;1305.52844238281;17757.6640625;491721.0489211321;491618.2481588551;256795.43171090493;256795.43171090493;250763.52583086502;429743.705733735;432980.8147056428;438725.04157221253;472785.5327691947;536155.6603772311;474892.37186247774;439026.1125350663;444416.8219717898;466905.902519901;455585.1921062464;421031.0730335764;482269.68300728826;435709.04087217076;433166.4952995384;268866.9448851554;222014.15119762826;469423.14637040184;204238.7486386918;256795.43171090493;274.87930241135433;2187364.788687662;633132.4320712797;155279.82554828157;1016916.2748340538;0;2;2;12;18;25;18;1;100;97;760667310369.9309;289787645715.33386;637985280714.8921;31968.29793660333;4110.358164841507;-0.0;88.18553179431674;2720390.773131411;442107.8732846058;0.0;242868.33523735136;2.459671359702533;0.1977248779629118
3501;2019-09-08 03:21:45.122;672;673;205;204;190;53;41;39;-37;46;800;241;-36;0;266;178;290;585;188;59;42;11;615;366;370;144;371;292;616;-2.0;-1.0;823.0;151.0;30.0;0;100;51;1;0;0;1;0;0;0;1;0;0;1;0;16178.0634765625;8877.19921875;2964.06616210938;1304.2890625;526.0;364948;640.0;0.0;Calculated values ==>;1567905705.122;340.36;340.46000000000004;293.66;293.56;292.16;278.46000000000004;275.0112864084945;277.26000000000005;277.06;269.46000000000004;277.76000000000005;353.16;297.26000000000005;269.56;273.16;299.76000000000005;290.96000000000004;302.16;331.66;279.06;277.36;337.16;325.76000000000005;274.26000000000005;243.40439225979637;266.62003547228215;275.0112864084945;291.96000000000004;6150000.0;3660000.0;3700000.0;1440000.0;3710000.0;2920000.0;6160000.0;0.0;0.0;0.1371666666666667;0.025166666666666667;0.005;0.005;0.0;8877.19921875;2964.06616210938;1304.2890625;16178.0634765625;491888.19770165975;491922.60265985347;255421.60779937424;255028.9683270389;249802.81534328128;429743.705733735;432980.8147056428;438430.3070074864;472753.25497100636;534666.4153544111;474401.9722488464;438582.0297435704;443872.89149950695;466763.56131284905;455585.1921062464;424024.574828032;479450.3800455605;436240.9841774817;433166.4952995384;268448.3696465944;220759.83610629753;469286.7883828044;204044.59084836705;255421.60779937424;274.804511175034;2187647.5864171544;633292.4456048084;155301.57402748894;1016966.5918791385;0;2;2;12;18;25;18;1;100;97;760889310369.9309;289873745715.33386;638159880714.8921;32149.907399825875;6675.261971283341;-0.0;888.724437500821;2720925.0915092146;442197.75345240685;0.0;242876.47615376217;3.0210892952234465;0.24930614078138746
3502;2019-09-08 03:22:45.113;659;663;205;204;187;52;42;40;-31;47;786;238;-35;1;267;178;290;552;189;61;42;12;611;363;368;147;368;292;613;-2.0;-1.0;215.0;36.0;12.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14690.3154296875;7664.61767578125;2939.52270507812;1304.39855957031;525.0;364949;638.0;0.0;Calculated values ==>;1567905765.113;339.06000000000006;339.46000000000004;293.66;293.56;291.86;278.36;274.69669130483857;277.36;277.16;270.06;277.86;351.76;296.96000000000004;269.66;273.26000000000005;299.86;290.96000000000004;302.16;328.36;279.26000000000005;277.36;336.96000000000004;325.66;274.36;244.02132995426717;266.62003547228215;274.69669130483857;292.06;6110000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;2920000.0;6130000.0;0.0;0.0;0.035833333333333335;0.006;0.002;0.002;0.0;7664.61767578125;2939.52270507812;1304.39855957031;14690.3154296875;490515.4025856114;490858.01687270985;255586.1038168688;255190.5218873052;248862.1582480578;429947.3805835815;433667.60643972526;439336.4473106853;472458.61828419764;533217.7863537102;474052.76343699964;438733.46945811325;444015.5724375176;467320.0677087885;456084.1908378049;425169.2099737079;474900.5610790113;437058.8330065715;433667.60643972526;267611.2341011182;220341.7376933702;468976.15522503597;203302.46776852183;255586.1038168688;274.50373153181096;2187904.7843222963;633430.2734015138;155323.30983012385;1017015.781073494;0;2;2;12;18;25;18;1;100;97;761110677159.6986;289961032620.2423;638335054434.7083;8457.884266927524;1594.0421247390846;-0.0;356.16300524571295;2721263.4390130094;442266.6539831713;0.0;242886.84865966486;0.874002213787679;0.07026448288948939
3503;2019-09-08 03:23:45.123;647;653;208;208;187;48;43;40;-14;46;772;236;-20;10;267;177;290;536;190;62;44;12;608;360;365;138;365;295;610;-3.0;-1.0;274.0;0.0;3.0;0;0;25;1;0;0;1;0;0;0;1;1;0;0;0;15290.1220703125;7159.78125;2946.0322265625;2310.1123046875;522.0;364950;637.0;0.0;Calculated values ==>;1567905825.123;337.86;338.46000000000004;293.96000000000004;293.96000000000004;291.86;277.96000000000004;274.38016830617;277.46000000000004;277.16;271.76000000000005;277.76000000000005;350.36;296.76000000000005;271.16;274.16;299.86;290.86;302.16;326.76000000000005;279.36;277.56;336.86;325.36;274.36;242.14157278889297;266.98899913490544;274.38016830617;292.16;6080000.0;3600000.0;3650000.0;1380000.0;3650000.0;2950000.0;6100000.0;0.0;0.0;0.04566666666666667;0.0;0.0005;0.0005;0.0;7159.78125;2946.0322265625;2310.1123046875;15290.1220703125;489173.4642531179;489792.28722438606;256968.88598623264;256968.88598623264;248986.7495575979;430148.3826014536;434589.01295012434;441220.1376046407;473535.07189352607;531542.310093567;473427.5103197354;440329.7486475726;444696.65628327057;467743.25174396584;456440.2180442986;426009.5527590415;472847.57527567935;437920.1706087636;434768.59577993193;267192.67376467976;219087.46209138638;470199.78104355885;203019.46007791444;256968.88598623264;274.38016830617;2188154.66294092;633553.8306486519;155353.43577414186;1017064.8355389651;0;2;2;12;18;25;18;1;101;97;761330613809.6637;290046546870.2287;638511183784.6803;10877.830940387164;0.0;-0.0;88.89985489684965;2721424.5968282046;442279.9398814894;0.0;242890.558134975;0.8832793452942109;0.06080661347814188
3504;2019-09-08 03:24:45.134;637;645;210;211;190;46;45;37;1;45;761;236;-4;24;267;177;290;524;191;63;45;11;608;357;362;131;362;297;610;-2.0;-1.0;384.0;45.0;3.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;15448.1845703125;6904.6962890625;2950.35595703125;2331.92333984375;521.0;364951;634.0;0.0;Calculated values ==>;1567905885.134;336.86;337.66;294.16;294.26000000000005;292.16;277.76000000000005;274.0616903277293;277.66;276.86;273.26000000000005;277.66;349.26;296.76000000000005;272.76000000000005;275.56;299.86;290.86;302.16;325.56;279.46000000000004;277.66;336.56;325.26000000000005;274.26000000000005;240.61611355647437;267.23344911666527;274.0616903277293;292.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2970000.0;6100000.0;0.0;0.0;0.064;0.007500000000000001;0.0005;0.0005;0.0;6904.6962890625;2950.35595703125;2331.92333984375;15448.1845703125;487784.0321310883;488683.70480179996;257796.7222081514;258216.26744119427;250061.68287491714;430346.717906069;435668.7067053961;442999.1421134229;474340.9607716398;530248.1003147601;473165.0186978;442270.1541372306;446282.62907132035;468164.148934044;456932.86928524286;426009.5527590415;471001.626248338;438766.78764047986;435668.7067053961;265937.0223246507;218669.37671819705;471041.0630420859;201888.33980373727;257796.7222081514;273.92693004262065;2188410.862458228;633671.0561158459;155392.1264966127;1017113.9811156606;0;2;2;12;18;25;18;1;101;97;761548753795.2322;290127261665.4391;638688816345.1433;15431.091347819882;2018.6454242876148;-0.0;88.93599224862237;2721643.878042031;442296.7650107772;0.0;242892.04037206538;1.4391325100046903;0.11552997159728932
3505;2019-09-08 03:25:45.124;631;639;210;211;190;43;46;34;9;44;767;238;4;35;268;176;290;531;190;63;47;11;610;355;359;126;359;298;613;-2.0;-1.0;592.0;8.0;3.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;15698.466796875;6587.47607421875;2987.62866210938;2366.11352539062;518.0;364952;633.0;0.0;Calculated values ==>;1567905945.124;336.26000000000005;337.06;294.16;294.26000000000005;292.16;277.46000000000004;273.8482719121499;277.76000000000005;276.56;274.06;277.56;349.86;296.96000000000004;273.56;276.66;299.96000000000004;290.76000000000005;302.16;326.26000000000005;279.46000000000004;277.86;336.46000000000004;324.96000000000004;274.26000000000005;239.4893008659735;267.35522164206344;273.8482719121499;292.16;6100000.0;3550000.0;3590000.0;1260000.0;3590000.0;2980000.0;6130000.0;0.0;0.0;0.09866666666666667;0.0013333333333333333;0.0005;0.0005;0.0;6587.47607421875;2987.62866210938;2366.11352539062;15698.466796875;486728.4947286818;487525.634450831;257612.4841870573;258028.23732586522;249931.4083654446;430477.46260093397;436551.9870517963;443952.4445614765;474884.2891356408;530796.494312866;473268.77293943305;443229.7890419785;447627.2371781062;468710.8368602682;457121.6000675776;425451.0040354542;471695.18178534217;439433.4158590946;436724.7826973762;265518.4816520846;217415.1398638553;471705.48060802685;201667.36404640717;257612.4841870573;273.83174230244055;2188670.3746270915;633783.4721464295;155431.270278778;1017163.4560736271;0;2;2;12;18;25;18;1;101;97;761765017745.2666;290204348815.45135;638867286595.1716;23905.461277486844;360.0508220821596;-0.0;89.55614925515945;2721971.628013193;442316.5841757553;0.0;242893.5275586724;2.039579858187655;0.1440733474831704
3506;2019-09-08 03:26:45.135;628;636;209;210;189;41;48;32;11;43;782;240;9;33;268;175;290;543;190;63;49;11;610;353;358;135;358;298;613;-1.0;-1.0;616.0;0.0;3.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14445.7548828125;6269.54052734375;2993.228515625;1375.3825683593802;517.0;364953;631.0;0.0;Calculated values ==>;1567906005.135;335.96000000000004;336.76000000000005;294.06;294.16;292.06;277.26000000000005;273.6339639331285;277.96000000000004;276.36;274.26000000000005;277.46000000000004;351.36;297.16;274.06;276.46000000000004;299.96000000000004;290.66;302.16;327.46000000000004;279.46000000000004;278.06;336.26000000000005;324.86;274.26000000000005;241.49495122638035;267.35522164206344;273.6339639331285;292.16;6100000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2980000.0;6130000.0;0.0;0.0;0.10266666666666667;0.0;0.0005;0.0005;0.0;6269.54052734375;2993.228515625;1375.3825683593802;14445.7548828125;486306.9136684441;487105.0783431003;257200.38319878423;257612.4841870573;249573.00432354116;430607.02586249536;437128.95628557174;444239.97794932604;473631.01605711324;532356.061458004;473503.8501095456;443952.4445614765;447349.16613002797;468849.6607349397;457309.93726511206;425451.0040354542;473535.6234884002;439653.66790258134;437300.0667916998;264681.4149301396;216997.06728235667;470505.470076914;201183.85751793825;257200.38319878423;273.6339639331285;2188921.6225277507;633890.6335939603;155462.45512902457;1017213.3056874608;0;2;2;12;18;25;18;1;101;97;761980157179.9725;290282663170.3443;639046119374.9272;24953.76169762248;0.0;-0.0;90.04984179645778;2722378.862850131;442319.5851493462;0.0;242895.02454966048;2.354150650828365;0.1630512962853984
3507;2019-09-08 03:27:45.105;628;634;207;209;188;39;50;30;12;43;794;240;10;35;268;174;290;554;186;63;50;12;619;350;354;138;354;298;622;89.0;-1.0;356.0;50.0;7.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;14399.869140625;6110.26025390625;3082.67431640625;1372.86608886719;515.0;364954;628.0;0.0;Calculated values ==>;1567906065.105;335.96000000000004;336.56;293.86;294.06;291.96000000000004;277.06;273.3108153835814;278.16;276.16;274.36;277.46000000000004;352.56000000000006;297.16;274.16;276.66;299.96000000000004;290.56;302.16;328.56;279.46000000000004;278.16;335.96000000000004;324.66;274.36;242.14157278889297;267.35522164206344;273.3108153835814;291.76000000000005;6190000.0;3500000.0;3540000.0;1380000.0;3540000.0;2980000.0;6220000.0;0.014833333333333334;0.0;0.059333333333333335;0.008333333333333333;0.0011666666666666668;0.016;0.0;6110.26025390625;3082.67431640625;1372.86608886719;14399.869140625;485320.40278391604;485843.8501031779;255883.1319160122;256677.62853205064;248846.64485392225;430799.1582183253;438380.70044030814;444383.4236514063;473241.6031071014;533602.412669103;473503.8501095456;444096.3187941164;447627.2371781062;469402.5264112042;457659.9347955617;422850.53999887273;474083.2557959298;440525.2137085392;438380.70044030814;263425.85118522606;216160.93158060662;470199.78104355885;200085.55670410913;204154.12989664372;273.19008133868425;2189161.8825379605;633993.7470180166;155485.34575014297;1017263.9128948235;0;2;2;12;18;25;18;1;101;97;762193650380.0743;290364522220.38336;639224829975.0125;14495.0067722063;2250.9518694954145;-0.0;3747.6251286986308;2722707.438217668;442338.33370263485;0.0;242926.98918411747;1.9396148414550374;0.1191534669371869
3508;2019-09-08 03:28:45.116;630;634;206;207;185;37;51;27;13;42;797;238;12;39;269;172;290;566;181;62;52;13;624;348;352;140;352;298;627;84.0;-1.0;249.0;0.0;13.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14125.3837890625;5957.22119140625;3148.00952148438;1362.40991210938;514.0;364955;627.0;0.0;Calculated values ==>;1567906125.116;336.16;336.56;293.76000000000005;293.86;291.66;276.86;273.0942459734351;278.26000000000005;275.86;274.46000000000004;277.36;352.86;296.96000000000004;274.36;277.06;300.06;290.36;302.16;329.76000000000005;279.36;278.36;335.86;324.56;274.46000000000004;242.56692532238324;267.35522164206344;273.0942459734351;291.26000000000005;6240000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2980000.0;6270000.0;0.014;0.0;0.0415;0.0;0.0021666666666666666;0.016166666666666666;0.0;5957.22119140625;3148.00952148438;1362.40991210938;14125.3837890625;485054.50947109715;485295.61141927884;255225.96353551702;255614.01047063296;247612.81554377338;430925.7729439634;438995.08276109525;444526.6575060108;472882.7909566239;533913.8264265707;473268.77293943305;444383.4236514063;448181.2357039259;469803.8918224766;457711.0656278009;421338.3667340526;475290.44845790294;440793.9849382676;439160.3883882217;263007.33956846996;215742.86842915416;470028.2500469368;199863.94513942164;207283.59708941382;273.0942459734351;2189399.636558964;634094.3277996868;155508.1438956805;1017315.8447791686;0;2;2;12;18;25;18;1;101;97;762405489209.7848;290447937510.26935;639403662754.7681;10153.50256321345;0.0;-0.0;3748.67479266406;2722912.880119294;442357.09507380927;0.0;242989.46980272388;1.3281099202694011;0.05486553490450955
3509;2019-09-08 03:29:45.126;634;635;203;205;183;36;53;26;14;41;794;235;13;43;269;170;290;576;180;62;54;13;630;347;352;140;351;297;633;171.0;-1.0;329.0;1.0;11.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14237.72265625;6031.24560546875;3235.42651367188;1349.77282714844;511.0;364956;626.0;0.0;Calculated values ==>;1567906185.126;336.56;336.66;293.46000000000004;293.66;291.46000000000004;276.76000000000005;272.9856168485579;278.46000000000004;275.76000000000005;274.56;277.26000000000005;352.56000000000006;296.66;274.46000000000004;277.46000000000004;300.06;290.16;302.16;330.76000000000005;279.36;278.56;335.76000000000005;324.26000000000005;274.46000000000004;242.56692532238324;267.23344911666527;272.9856168485579;291.16;6300000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;2970000.0;6330000.0;0.0285;0.0;0.05483333333333333;0.00016666666666666666;0.0018333333333333333;0.030333333333333334;0.0;6031.24560546875;3235.42651367188;1349.77282714844;14237.72265625;484965.41752132203;484778.1193752682;253784.54708807773;254537.3989771527;246712.42662277733;430988.63858405815;439325.3299729364;444868.49476210645;472784.61766108364;533676.3933369782;473047.45809109946;444725.97564661124;448917.89140176895;469940.81080010947;457600.8811923833;419451.90425127087;476073.7614588541;440793.9849382676;439489.91102890164;262588.8327430989;214488.6975840042;470028.2500469368;199593.55205967196;202868.8319789712;272.9834484138232;2189636.035172507;634194.2483402932;155530.74918542453;1017369.0489453365;0;2;2;12;18;25;18;1;101;97;762616724409.7512;290531951510.256;639582192504.7397;13449.242691516823;45.07244966454414;-0.0;7177.506064514557;2723109.6024446427;442357.47074015706;0.0;243080.53648510374;1.9471509822995565;0.06614690329641276
3510;2019-09-08 03:30:45.097;641;638;200;202;181;36;55;25;15;39;789;233;14;45;269;169;290;586;184;62;55;14;638;346;350;141;350;296;641;142.0;-1.0;222.0;41.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13932.0673828125;6105.88037109375;3262.49072265625;1344.93774414062;511.0;364957;625.0;0.0;Calculated values ==>;1567906245.097;337.26;336.96000000000004;293.16;293.36;291.26000000000005;276.76000000000005;272.8767566201714;278.66;275.66;274.66;277.06;352.06000000000006;296.46000000000004;274.56;277.66;300.06;290.06;302.16;331.76000000000005;279.36;278.66;335.66;324.26000000000005;274.56;242.77792619122317;267.1113755279542;272.8767566201714;291.56;6380000.0;3460000.0;3500000.0;1410000.0;3500000.0;2960000.0;6409999.999999999;0.023666666666666666;0.0;0.037000000000000005;0.006833333333333333;0.0;0.023666666666666666;0.0;6105.88037109375;3262.49072265625;1344.93774414062;13932.0673828125;485090.74704591214;484326.79101784993;252311.69906126242;253039.15740814884;245765.3916430468;431051.2098666511;440091.6668869801;445208.40686217137;472456.96783784614;533231.7481724302;472944.07283037517;445066.589147658;449375.6615518123;470077.494898129;457626.93612502544;416798.19574508694;476621.43646458245;441221.99855516065;440091.6668869801;262170.3306944222;214488.6975840042;469991.7955662279;199084.29296755558;199084.29296755558;272.77819274138506;2189870.669961007;634295.3421710443;155553.19425314016;1017423.172083433;0;2;2;12;18;25;18;1;101;97;762827222619.5973;290616210765.19434;639760006519.6096;9106.592214100785;1851.2012677575942;-0.0;5703.841182759714;2723297.476885495;442373.2653833549;0.0;243187.82916221503;1.5552277001190848;0.071585240719294
3511;2019-09-08 03:31:45.117;649;643;197;199;177;36;57;24;17;38;782;232;16;48;270;167;290;594;186;63;57;15;641;346;351;139;351;295;644;276.0;-1.0;406.0;112.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13687.095703125;6159.697265625;3287.4501953125;1355.5;509.0;364958;622.0;0.0;Calculated values ==>;1567906305.117;338.06000000000006;337.46000000000004;292.86;293.06;290.86;276.76000000000005;272.8767566201714;278.86;275.56;274.86;276.96000000000004;351.36;296.36;274.76000000000005;277.96000000000004;300.16;289.86;302.16;332.56;279.46000000000004;278.86;335.36;324.06;274.66;242.35481222062532;266.98899913490544;272.8767566201714;291.76000000000005;6409999.999999999;3460000.0;3510000.0;1390000.0;3510000.0;2950000.0;6440000.000000001;0.046;0.0;0.06766666666666667;0.018666666666666668;0.0;0.046;0.0;6159.697265625;3287.4501953125;1355.5;13687.095703125;485912.6748930944;484719.4441750001;251109.28545301067;251820.78844711947;244360.5969665235;431051.2098666511;440199.3681260265;445687.3609833284;472621.17715536855;532580.0163325622;472958.41262406006;445546.42809676647;449966.0381336592;470066.87756259536;457355.01675759477;415757.0504640446;477473.6416106321;441169.2593459924;440199.3681260265;260914.8530628454;213652.59903751023;470360.39762778033;199014.95272673355;199014.95272673355;272.7507802183967;2190100.9063741285;634397.5893894397;155575.70540230622;1017477.773118896;0;2;2;12;18;25;18;1;101;97;763037592720.3661;290700238765.5014;639937365620.2578;16691.49962536292;5065.114971486208;-0.0;11094.483108367474;2723512.532646309;442430.9205642155;0.0;243327.8618604981;3.041022844076562;0.1557163486068351
3512;2019-09-08 03:32:45.118;658;648;195;196;175;36;59;24;21;37;777;231;19;48;270;166;290;602;186;64;60;16;643;347;352;137;352;293;646;135.0;-1.0;612.0;149.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13327.9150390625;6202.8525390625;3278.85131835938;1346.28637695312;509.0;364959;621.0;0.0;Calculated values ==>;1567906365.118;338.96000000000004;337.96000000000004;292.66;292.76000000000005;290.66;276.76000000000005;272.9856168485579;279.06;275.56;275.26000000000005;276.86;350.86;296.26000000000005;275.06;277.96000000000004;300.16;289.76000000000005;302.16;333.36;279.56;279.16;335.26000000000005;324.06;274.76000000000005;241.92719264551067;266.74333088950624;272.9856168485579;291.76000000000005;6430000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2930000.0;6459999.999999999;0.022500000000000003;0.0;0.10200000000000001;0.024833333333333332;0.0;0.022500000000000003;0.0;6202.8525390625;3278.85131835938;1346.28637695312;13327.9150390625;486985.1375515855;485222.9176456715;250324.10533620053;250674.0359409284;243654.1476298687;430988.63858405815;440307.52767313924;446635.1776701897;472785.1150065333;532210.9707795794;473104.5100257558;446356.53204065945;450328.8525424348;469930.1782193682;457055.72942991543;415047.5853453982;478443.18918525096;441116.628677548;440470.01642544527;260496.36997498586;213652.59903751023;470727.4148199725;199256.86927380553;199256.86927380553;272.8506099119046;2190326.0352154598;634500.6123547084;155598.22066400174;1017532.4932100967;0;2;2;12;18;25;18;1;101;97;763248496235.1113;290783040145.40137;640113768560.0447;25232.58745643119;6741.518547729812;-0.0;5427.2958109118945;2723861.905861025;442529.310816567;0.0;243465.54564601727;3.454140704369755;0.24705680528875662
3513;2019-09-08 03:33:45.128;666;653;194;194;173;38;62;25;25;37;775;232;22;50;271;166;290;604;185;66;62;17;636;348;353;135;353;292;638;92.0;0.0;804.0;129.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12778.5224609375;6040.41064453125;3201.76806640625;1354.53161621094;509.0;364960;621.0;0.0;Calculated values ==>;1567906425.128;339.76;338.46000000000004;292.56;292.56;290.46000000000004;276.96000000000004;273.0942459734351;279.36;275.66;275.66;276.86;350.66;296.36;275.36;278.16;300.26000000000005;289.76000000000005;302.16;333.56;279.76000000000005;279.36;335.26000000000005;324.06;274.86;241.49495122638035;266.62003547228215;273.0942459734351;291.66;6360000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2920000.0;6380000.0;0.015333333333333334;0.0;0.13399999999999998;0.021500000000000002;0.0;0.015333333333333334;0.0;6040.41064453125;3201.76806640625;1354.53161621094;12778.5224609375;488865.9758848826;486809.93084897916;250300.10229835563;250300.10229835563;243264.90977374846;430925.7729439634;440578.63641352893;447380.48842047976;473046.2935902154;532078.569524715;473352.8115377931;446965.7911181779;450777.5597126317;469919.66317881;456892.2160557466;417477.7344597396;479680.93362204725;441225.27189023345;440578.63641352893;260496.36997498586;213652.59903751023;471092.8683005434;199618.09942003855;199618.09942003855;272.9974050226622;2190543.6251201993;634602.6565524209;155620.73123174396;1017586.5073724882;0;2;2;12;18;25;18;1;101;97;763460031485.0778;290864653745.3884;640289297810.0167;33200.16012605912;5836.707530930856;-0.0;3694.7282339001863;2724348.926580729;442634.1468369643;0.0;243541.57518252314;4.03253411404605;0.29242565280600363
3514;2019-09-08 03:34:45.099;670;656;194;194;173;40;64;27;24;36;776;232;23;51;271;165;290;598;186;67;65;19;630;349;354;135;354;293;632;-2.0;-1.0;1121.0;82.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12430.1533203125;6006.697265625;3226.95336914062;1351.70422363281;509.0;364961;620.0;0.0;Calculated values ==>;1567906485.099;340.16;338.76;292.56;292.56;290.46000000000004;277.16;273.20264511476705;279.56;275.86;275.56;276.76000000000005;350.76;296.36;275.46000000000004;278.26000000000005;300.26000000000005;289.66;302.16;332.96000000000004;279.86;279.66;335.16;324.06;275.06;241.49495122638035;266.74333088950624;273.20264511476705;291.76000000000005;6300000.0;3490000.0;3540000.0;1350000.0;3540000.0;2930000.0;6320000.0;0.0;0.0;0.18683333333333335;0.013666666666666666;0.0005;0.0005;0.0;6006.697265625;3226.95336914062;1351.70422363281;12430.1533203125;490057.00206424197;487879.7040390247;250550.23354617902;250550.23354617902;243455.1063493348;430862.6128555636;440687.70943955093;447051.77037843806;472948.7829819323;532107.3158291399;473221.55721430166;446913.0878632371;450731.98054472165;469782.7140176588;456590.98366521427;419451.90425127087;479491.4144506736;441173.1929861574;440849.8691766222;260077.89159075968;213652.59903751023;471288.5232524436;200015.36202881378;250550.23354617902;273.1581442104864;2190753.5958832786;634703.000595192;155643.27229694292;1017640.0541576172;0;2;2;12;18;25;18;1;101;97;763672028969.9227;290945614595.3292;640464712984.8884;46154.63562665481;3707.3998700562743;-0.0;95.14981781522158;2725009.8969213683;442713.642623704;0.0;243573.1422348111;4.719462501050707;0.3534776496569455
3515;2019-09-08 03:35:45.109;670;659;196;196;173;41;66;27;8;37;777;232;12;53;272;165;290;595;185;69;67;19;627;350;354;135;354;295;630;-2.0;-1.0;709.0;110.0;9.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12385.81640625;5949.001953125;3121.03540039062;1363.89758300781;510.0;364962;618.0;0.0;Calculated values ==>;1567906545.109;340.16;339.06000000000006;292.76000000000005;292.76000000000005;290.46000000000004;277.26000000000005;273.3108153835814;279.76000000000005;275.86;273.96000000000004;276.86;350.86;296.36;274.36;278.46000000000004;300.36;289.66;302.16;332.66;280.06;279.86;334.96000000000004;324.16;275.06;241.49495122638035;266.98899913490544;273.3108153835814;291.66;6270000.0;3500000.0;3540000.0;1350000.0;3540000.0;2950000.0;6300000.0;0.0;0.0;0.11816666666666667;0.018333333333333333;0.0015;0.0015;0.0;5949.001953125;3121.03540039062;1363.89758300781;12385.81640625;490369.91690213175;488515.60411021835;251352.2727668265;251352.2727668265;243519.33337961618;430799.1582183253;441011.6960101926;444411.7732431085;473046.2935902154;532061.2618855664;472958.41262406006;444980.7184430424;450641.0933832305;469909.2659007033;456426.3261694534;420405.44281590084;479281.0914911853;441495.20933154924;441173.1929861574;259240.94887492666;214070.64678622372;471288.5232524436;200156.7250878498;251352.2727668265;273.21806710595496;2190960.4300975916;634802.6480271368;155665.90608366384;1017692.9628806725;0;2;2;12;18;25;18;1;101;97;763884464369.8889;291026628095.31635;640641142384.8604;28862.804857013067;4970.749633017552;-0.0;284.7313803289963;2725635.1464495226;442785.9725892035;0.0;243576.30843907458;3.2699346965381566;0.2636138795319785
3516;2019-09-08 03:36:45.130;668;660;200;200;175;41;68;27;2;37;778;231;2;51;272;165;290;593;186;70;69;20;621;351;356;135;356;296;623;-2.0;-1.0;699.0;169.0;14.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12452.763671875;5863.06884765625;3143.70751953125;1369.21545410156;512.0;364963;618.0;0.0;Calculated values ==>;1567906605.13;339.96000000000004;339.16;293.16;293.16;290.66;277.26000000000005;273.4187578820637;279.96000000000004;275.86;273.36;276.86;350.96000000000004;296.26000000000005;273.36;278.26000000000005;300.36;289.66;302.16;332.46000000000004;280.16;280.06;334.96000000000004;324.36;275.16;241.49495122638035;267.1113755279542;273.4187578820637;291.76000000000005;6210000.0;3510000.0;3560000.0;1350000.0;3560000.0;2960000.0;6230000.0;0.0;0.0;0.1165;0.028166666666666666;0.0023333333333333335;0.0023333333333333335;0.0;5863.06884765625;3143.70751953125;1369.21545410156;12452.763671875;490716.69763223483;489395.7796399619;253143.56631061426;253143.56631061426;244402.5734870611;430735.4089219946;440907.2066816426;443348.55288485077;473046.2935902154;532090.1763610027;472708.9075615191;443348.55288485077;450190.4979895049;469635.1023199616;456261.25946858723;422251.8383892221;479805.7431548537;441231.2012808853;441069.3697421233;259240.94887492666;214906.75144652807;471386.32401312795;200333.59460364815;253143.56631061426;273.291921686255;2191167.4907112746;634901.1164025908;155688.68999727519;1017745.1873439666;0;2;2;12;18;25;18;1;101;97;764097538920.4103;291107656445.5146;640818504440.2943;28311.24263976011;7634.6518783670135;-0.0;438.4935413401878;2726111.763604134;442891.0543678099;0.0;243582.3374228426;3.5065937489286783;0.3038299426050089
