;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3517;2019-09-08 03:37:45.121;664;659;204;204;178;41;70;28;7;37;780;231;6;48;273;164;290;583;184;71;70;21;616;351;355;135;355;298;619;-1.0;-1.0;472.0;109.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12449.8115234375;5835.95751953125;3059.66455078125;1370.837890625;517.0;364964;617.0;0.0;Calculated values ==>;1567906665.121;339.56000000000006;339.06000000000006;293.56;293.56;290.96000000000004;277.26000000000005;273.4187578820637;280.16;275.96000000000004;273.86;276.86;351.16;296.26000000000005;273.76000000000005;277.96000000000004;300.46000000000004;289.56;302.16;331.46000000000004;280.26000000000005;280.16;334.86;324.86;275.26000000000005;241.49495122638035;267.35522164206344;273.4187578820637;291.56;6160000.0;3510000.0;3550000.0;1350000.0;3550000.0;2980000.0;6190000.0;0.0;0.0;0.07866666666666666;0.018166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;5835.95751953125;3059.66455078125;1370.837890625;12449.8115234375;490683.8061177572;489677.418198096;254869.99476920647;254869.99476920647;245537.17711254186;430735.4089219946;441443.9003973102;443664.0442716264;473046.2935902154;532148.2255655776;472444.0967559645;443519.5148697985;449417.63211250555;469898.9866069099;456123.1084132849;423733.9018592161;478801.88378179644;441604.7515795219;441443.9003973102;258822.4845140824;216997.06728235667;471484.10707214737;200363.71342380802;254869.99476920647;273.30375242454994;2191374.9810427986;634998.5936650988;155711.52035005728;1017796.8743569498;0;2;2;12;18;25;18;1;101;97;764310806925.1865;291188644295.4296;640996677710.1074;19139.626026695045;4925.3538179448315;-0.0;217.66955656612103;2726507.128195687;442995.70538182894;0.0;243587.80462844888;2.365240744482345;0.20230489729812368
3518;2019-09-08 03:38:45.121;659;655;205;206;181;41;71;28;13;37;781;230;11;47;273;163;290;568;183;72;72;22;610;350;355;135;355;299;612;-2.0;-1.0;482.0;80.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12475.7138671875;5702.0029296875;3044.3408203125;1382.3134765625;520.0;364965;616.0;0.0;Calculated values ==>;1567906725.121;339.06000000000006;338.66;293.66;293.76000000000005;291.26000000000005;277.26000000000005;273.3108153835814;280.26000000000005;275.96000000000004;274.46000000000004;276.86;351.26;296.16;274.26000000000005;277.86;300.46000000000004;289.46000000000004;302.16;329.96000000000004;280.36;280.36;334.76000000000005;325.16;275.36;241.49495122638035;267.47669482898436;273.3108153835814;291.46000000000004;6100000.0;3500000.0;3550000.0;1350000.0;3550000.0;2990000.0;6120000.0;0.0;0.0;0.08033333333333334;0.013333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;5702.0029296875;3044.3408203125;1382.3134765625;12475.7138671875;490619.7430741346;489858.5098183145;255641.5477697369;256041.260490362;246812.17301116342;430799.1582183253;441604.7515795219;444326.6069160107;473046.2935902154;532177.3603164104;472193.1162479523;444038.8974165015;449096.5729453799;469898.9866069099;456150.55965592095;425451.0040354542;477417.1535860468;441765.28242178634;441765.28242178634;258404.02479325983;218251.29456621417;471581.87251044664;200184.35294130925;255641.5477697369;273.2289279601417;2191582.693754387;635094.743335509;155734.46327811718;1017847.7410683756;0;2;2;12;18;25;18;1;101;97;764523806925.1865;291269644295.4296;641175777710.1074;19612.76106930102;3618.633594255165;-0.0;62.04124488401648;2726830.0647548204;443066.9052769306;0.0;243590.1355517943;2.2997555734587354;0.18698427159711906
3519;2019-09-08 03:39:45.121;652;650;205;206;183;40;72;28;18;37;783;229;16;46;273;163;290;544;182;72;73;23;608;349;353;135;353;300;611;156.0;-1.0;78.0;12.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12494.5126953125;5704.6181640625;2995.71850585938;1391.49475097656;524.0;364966;614.0;0.0;Calculated values ==>;1567906785.121;338.36;338.16;293.66;293.76000000000005;291.46000000000004;277.16;273.20264511476705;280.36;275.96000000000004;274.96000000000004;276.86;351.46000000000004;296.06;274.76000000000005;277.76000000000005;300.46000000000004;289.46000000000004;302.16;327.56;280.36;280.46000000000004;334.56;325.56;275.46000000000004;241.49495122638035;267.5978703862781;273.20264511476705;291.36;6080000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;3000000.0;6110000.0;0.026000000000000002;0.0;0.013000000000000001;0.002;0.0005;0.026500000000000003;0.0;5704.6181640625;2995.71850585938;1391.49475097656;12494.5126953125;489864.557387927;489271.5903738139;255697.3040516489;256098.06745712276;247541.3522825979;430862.6128555636;442185.54516363866;444843.92514786584;473046.2935902154;532310.5938337429;471941.4661304351;444557.31930295983;448773.92728241725;470172.2393017612;456315.9007471617;426009.5527590415;473939.4034682625;442185.54516363866;442344.4980738538;257567.11924055516;219923.6425635755;471679.62040862173;200061.8632054581;201111.58850444283;273.17643356651917;2191790.7789757415;635189.7985112902;155757.57834668;1017898.0748960937;0;2;2;12;18;25;18;1;101;97;764736206925.1865;291350644295.4296;641355477710.1074;3182.166805251301;543.2355144063273;-0.0;6392.672103589391;2727020.0224871086;443101.5875195028;0.0;243643.92482969823;1.0026004202066072;0.013144326651065654
3520;2019-09-08 03:40:45.112;645;647;205;206;183;37;72;27;31;37;784;228;26;48;274;162;290;544;178;70;73;24;613;346;351;134;351;300;615;192.0;-1.0;78.0;20.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12723.4599609375;5752.02734375;3092.87353515625;1392.96276855469;527.0;364967;612.0;0.0;Calculated values ==>;1567906845.112;337.66;337.86;293.66;293.76000000000005;291.46000000000004;276.86;272.8767566201714;280.36;275.86;276.26000000000005;276.86;351.56000000000006;295.96000000000004;275.76000000000005;277.96000000000004;300.56;289.36;302.16;327.56;280.16;280.46000000000004;334.36;325.86;275.56;241.2770596917726;267.5978703862781;272.8767566201714;290.96000000000004;6130000.0;3460000.0;3510000.0;1340000.0;3510000.0;3000000.0;6150000.0;0.032;0.0;0.013000000000000001;0.0033333333333333335;0.0005;0.0325;0.0;5752.02734375;3092.87353515625;1392.96276855469;12723.4599609375;488364.0055548565;488429.6756401927;255476.13756793813;255872.77117281946;247385.403288181;431051.2098666511;442602.4876597699;446687.032041366;473176.5657117748;532414.6109979834;471822.8956823752;445982.11402675457;449049.17973423813;470570.28523540555;456672.7187982772;424600.4427442233;473435.79749433923;442286.1474550118;442760.20936821314;256730.23209357203;221177.93781777218;471909.57779161324;199246.47514002243;200111.54686968267;272.842263612293;2192000.8972251904;635285.2562362816;155780.77867874652;1017948.8055523089;0;2;2;12;18;25;18;1;101;97;764947375244.965;291431332190.345;641535450709.9186;3216.7272397174665;908.8770088386361;-0.0;7886.0815312022405;2727073.3386054765;443113.6866420432;0.0;243762.89659475462;1.1732609647264958;0.013469903686233598
3521;2019-09-08 03:41:45.113;642;645;203;204;181;36;73;25;45;37;786;227;38;50;274;161;290;555;177;69;73;25;613;345;350;134;350;299;615;232.0;-1.0;429.0;153.0;2.0;0;93;0;1;0;0;1;0;0;0;1;0;0;0;0;12760.119140625;5756.9658203125;3073.2998046875;1341.22583007812;527.0;364968;612.0;0.0;Calculated values ==>;1567906905.113;337.36;337.66;293.46000000000004;293.56;291.26000000000005;276.76000000000005;272.7676641592781;280.46000000000004;275.66;277.66;276.86;351.76;295.86;276.96000000000004;278.16;300.56;289.26000000000005;302.16;328.66;280.06;280.46000000000004;334.36;325.86;275.66;241.2770596917726;267.47669482898436;272.7676641592781;290.86;6130000.0;3450000.0;3500000.0;1340000.0;3500000.0;2990000.0;6150000.0;0.03866666666666666;0.0;0.0715;0.025500000000000002;0.0003333333333333333;0.03899999999999999;0.0;5756.9658203125;3073.2998046875;1341.22583007812;12760.119140625;487945.2729017217;488150.3912411213;254691.85216530817;255082.52831265924;246698.61758635967;431113.4868728058;442966.85399663035;448821.82606398215;473176.5657117748;532697.1479928264;471837.9898741466;447854.7951058831;449507.43788251607;470705.88473258395;456700.2072447995;424600.4427442233;475105.59850705386;442336.61613363173;442966.85399663035;256730.23209357203;221177.93781777218;472007.13841251616;198848.53571469686;199325.82901769353;272.6807461153739;2192213.2639234997;635381.1661110042;155803.56396345602;1018000.1911864919;0;2;2;12;18;25;18;1;101;97;765157678749.7109;291511733530.24786;641715153704.7015;17873.0902599739;6965.5443687943925;-0.0;9501.999974178534;2727249.0900135697;443179.3079137805;0.0;243907.79968880242;3.3761651135047903;0.19631787896775255
3522;2019-09-08 03:42:45.143;641;643;200;202;180;34;73;23;54;36;786;227;47;54;274;160;290;566;177;68;74;26;620;344;348;133;348;300;623;175.0;-1.0;360.0;135.0;0.0;0;85;0;1;0;0;1;0;0;0;1;0;0;0;0;12891.1259765625;5844.74951171875;3193.0009765625;1293.62646484375;526.0;364969;610.0;0.0;Calculated values ==>;1567906965.143;337.26;337.46000000000004;293.16;293.36;291.16;276.56;272.6583383277491;280.46000000000004;275.46000000000004;278.56;276.76000000000005;351.76;295.86;277.86;278.56;300.56;289.16;302.16;329.76000000000005;279.96000000000004;280.56;334.16;325.76000000000005;275.76000000000005;241.05796691057077;267.5978703862781;272.6583383277491;290.86;6200000.0;3440000.0;3479999.9999999995;1330000.0;3479999.9999999995;3000000.0;6230000.0;0.029166666666666667;0.0;0.060000000000000005;0.022500000000000003;0.0;0.029166666666666667;0.0;5844.74951171875;3193.0009765625;1293.62646484375;12891.1259765625;487051.68454336876;487009.8025549952;253143.56631061426;253897.62556027155;246065.04849492406;431175.4696738307;443377.76593555853;449870.91713141825;473209.4130839679;532622.6209833812;471704.2611785072;448911.6385699624;449870.91713141825;470976.39994163334;456727.81672313693;422552.1921417462;475781.5453799997;442595.2594754553;443533.4111923371;255893.36323571714;220759.83610629753;472236.3865531139;198606.4590215761;198606.4590215761;272.58071581845314;2192427.1311795623;635477.8954125389;155825.53204445445;1018052.4364692307;0;2;2;12;18;25;18;1;101;97;765367183449.6111;291591873580.20966;641894943554.6158;15075.86748659053;6156.6733694596005;-0.0;7143.702771647197;2727523.8019486507;443288.71440412104;0.0;244046.5832353796;2.746608100395967;0.16967190718948277
3523;2019-09-08 03:43:45.144;644;644;196;198;177;33;74;22;58;35;786;226;53;58;274;159;290;578;177;68;75;27;627;343;347;134;347;298;630;87.0;-1.0;505.0;148.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;12751.4345703125;5909.970703125;3194.78759765625;1241.34729003906;526.0;364970;609.0;0.0;Calculated values ==>;1567907025.144;337.56000000000006;337.56000000000006;292.76000000000005;292.96000000000004;290.86;276.46000000000004;272.5487779782249;280.56;275.36;278.96000000000004;276.66;351.76;295.76000000000005;278.46000000000004;278.96000000000004;300.56;289.06;302.16;330.96000000000004;279.96000000000004;280.66;334.06;325.76000000000005;275.86;241.2770596917726;267.35522164206344;272.5487779782249;290.86;6270000.0;3429999.9999999995;3470000.0000000005;1340000.0;3470000.0000000005;2980000.0;6300000.0;0.0145;0.0;0.08416666666666667;0.024666666666666667;0.0;0.0145;0.0;5909.970703125;3194.78759765625;1241.34729003906;12751.4345703125;486718.8034560424;486393.6275576457;251352.2727668265;252077.75783685228;244823.40683590728;431237.1583312671;443737.11554775643;450775.8216114879;472981.82504853373;532771.6373913339;471853.18917260185;450098.7147956538;450775.8216114879;471111.3177814836;456755.54683214973;420405.44281590084;476740.07419194176;442802.5112894338;443891.9049251926;255474.93562877487;220759.83610629753;472202.2088784924;198380.4514076617;198380.4514076617;272.4869726111095;2192640.822746177;635575.8530472002;155846.65717788326;1018105.6689280226;0;2;2;12;18;25;18;1;101;97;765575686925.1877;291671974915.4312;642074346545.112;21243.276992155374;6754.270017613824;-0.0;3559.916076004198;2727826.466531136;443396.3073924975;0.0;244135.78154597044;3.05017794461455;0.22681158573254545
3524;2019-09-08 03:44:45.154;648;645;193;195;174;33;76;22;58;35;784;225;54;63;275;158;290;587;174;68;76;28;631;343;348;134;348;297;633;127.0;0.0;378.0;176.0;3.0;0;76;0;1;0;0;1;0;0;0;1;0;0;0;0;12622.71484375;5967.05615234375;3244.10620117188;1218.42956542969;525.0;364971;608.0;0.0;Calculated values ==>;1567907085.154;337.96000000000004;337.66;292.46000000000004;292.66;290.56;276.46000000000004;272.5487779782249;280.76000000000005;275.36;278.96000000000004;276.66;351.56000000000006;295.66;278.56;279.46000000000004;300.66;288.96000000000004;302.16;331.86;279.96000000000004;280.76000000000005;333.96000000000004;325.66;275.96000000000004;241.2770596917726;267.23344911666527;272.5487779782249;290.56;6310000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2970000.0;6330000.0;0.021166666666666667;0.0;0.063;0.029333333333333333;0.0005;0.021666666666666667;0.0;5967.05615234375;3244.10620117188;1218.42956542969;12622.71484375;486853.8895559726;486210.258275807;250154.26728800565;250863.8708422802;243746.0133452549;431237.1583312671;443843.86477985146;450955.1876417471;472981.82504853373;532638.4358163747;471868.493354994;450415.3904049158;451626.5237840146;471101.3986031215;456619.22350016155;419129.2596529808;477732.8314878047;442595.2594754553;443843.86477985146;255056.51255035817;220341.7376933702;472299.7188790419;198360.08875939305;199555.33903313027;272.47889691901776;2192852.309233135;635674.8447668507;155867.15873469898;1018159.3353192457;0;2;2;12;18;25;18;1;101;97;765784221675.1547;291752388315.41846;642252876295.0837;15913.491229588306;8035.5624835097005;-0.0;5292.918057845626;2728136.1578728906;443519.576538088;0.0;244209.56745934376;2.8037503286994085;0.2035778005730505
3525;2019-09-08 03:45:45.125;654;649;191;192;170;33;77;21;56;35;781;225;54;65;275;157;290;596;173;69;77;28;638;343;347;135;347;297;640;96.0;-1.0;708.0;144.0;12.0;0;75;0;1;0;0;1;0;0;0;1;0;0;0;0;12577.90625;6046.99951171875;3258.4169921875;1218.03991699219;524.0;364972;606.0;0.0;Calculated values ==>;1567907145.125;338.56000000000006;338.06000000000006;292.26000000000005;292.36;290.16;276.46000000000004;272.5487779782249;280.86;275.26000000000005;278.76000000000005;276.66;351.26;295.66;278.56;279.66;300.66;288.86;302.16;332.76000000000005;280.06;280.86;333.76000000000005;325.56;275.96000000000004;241.49495122638035;267.23344911666527;272.5487779782249;290.46000000000004;6380000.0;3429999.9999999995;3470000.0000000005;1350000.0;3470000.0000000005;2970000.0;6400000.0;0.016;0.0;0.11800000000000001;0.024;0.002;0.018000000000000002;0.0;6046.99951171875;3258.4169921875;1218.03991699219;12577.90625;486952.4726803995;486021.437634499;249174.09598564982;249520.3428577764;242248.8667649999;431237.1583312671;444200.6662029363;450685.5967077544;472851.2559263234;532326.8966954321;471868.493354994;450415.3904049158;451894.02166372596;471236.1050841785;456482.75535381737;416798.19574508694;478250.8611208065;442958.9891011772;444200.6662029363;254219.67992080047;219923.6425635755;472168.09959432366;198432.60405959404;204070.54760693357;272.50765150477974;2193062.212906261;635774.9135073649;155887.45283348003;1018213.4968217657;0;2;2;12;18;25;18;1;101;97;765992620900.0022;291833049310.35944;642430990164.9535;29765.853132482927;6569.651892833511;-0.0;4322.34213472805;2728516.6350893816;443641.22783124394;0.0;244289.6558994253;3.8635449736174543;0.2650305345710675
3526;2019-09-08 03:46:45.125;661;652;189;190;168;34;79;22;47;34;777;224;49;68;275;156;290;602;175;70;79;29;628;346;350;136;350;298;630;-2.0;-1.0;988.0;261.0;9.0;0;74;0;1;0;0;1;0;0;0;1;0;0;0;0;12190.8330078125;5912.61572265625;3227.9609375;1204.32849121094;523.0;364973;605.0;0.0;Calculated values ==>;1567907205.125;339.26;338.36;292.06;292.16;289.96000000000004;276.56;272.8767566201714;281.06;275.36;277.86;276.56;350.86;295.56;278.06;279.96000000000004;300.66;288.76000000000005;302.16;333.36;280.16;281.06;333.66;325.46000000000004;276.06;241.71165711629368;267.35522164206344;272.8767566201714;290.66;6280000.0;3460000.0;3500000.0;1360000.0;3500000.0;2980000.0;6300000.0;0.0;0.0;0.16466666666666668;0.0435;0.0015;0.0015;0.0;5912.61572265625;3227.9609375;1204.32849121094;12190.8330078125;489008.2125402377;487528.30572641053;248875.41405628924;249223.66687524365;241917.95193238798;431051.2098666511;443903.5301228225;449280.9268942601;472622.7809936826;531836.4111266523;471616.38468771393;449554.17300267;452118.6082165216;470831.3092876645;455849.1226598329;420089.9477524744;480315.6556057195;442494.6208928901;443903.5301228225;253801.27034056993;219505.55070137876;472134.0588697756;199231.72673629838;248875.41405628924;272.83643980237326;2193268.6190667427;635874.5769676514;155907.63923688172;1018267.5499711797;0;2;2;12;18;25;18;1;101;97;766201720900.0022;291914349310.35944;642609490164.9535;41174.7682926777;11871.251447806257;-0.0;292.54217409979987;2729107.8069345914;443794.90202574927;0.0;244328.11326866553;5.156022325398943;0.4348716159434755
3527;2019-09-08 03:47:45.106;665;655;188;189;168;36;81;24;27;34;774;223;32;68;276;155;290;599;177;72;82;30;629;347;351;138;352;300;631;-2.0;-1.0;1007.0;235.0;7.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;12157.91796875;5946.1787109375;3168.23876953125;1246.35766601562;522.0;364974;604.0;0.0;Calculated values ==>;1567907265.106;339.66;338.66;291.96000000000004;292.06;289.96000000000004;276.76000000000005;272.9856168485579;281.26000000000005;275.56;275.86;276.56;350.56000000000006;295.46000000000004;276.36;279.96000000000004;300.76000000000005;288.66;302.16;333.06;280.36;281.36;333.56;325.36;276.16;242.14157278889297;267.5978703862781;272.9856168485579;290.86;6290000.0;3470000.0000000005;3510000.0;1380000.0;3520000.0000000005;3000000.0;6310000.0;0.0;0.0;0.16783333333333333;0.03916666666666667;0.0011666666666666668;0.0011666666666666668;0.0;5946.1787109375;3168.23876953125;1246.35766601562;12157.91796875;489463.01829932467;487845.2484647466;248489.89892490738;248835.85505461766;241887.64078578414;430988.63858405815;444011.55406760116;446123.4859434057;472360.27449258295;531374.0685954686;471229.07682192523;446827.4400790702;451765.95229852694;470686.08075178356;455544.4720709531;419772.11732991406;479756.40307941445;442602.4876597699;444166.7048428603;253382.8652305231;219087.46209138638;471968.1179040911;199524.85347074782;248489.89892490738;272.9563655943198;2193471.4610710517;635973.3689604691;155928.05515441863;1018320.8347564972;0;2;2;12;18;25;18;1;101;97;766411954304.8151;291996523280.28625;642788833354.7938;41387.47048332775;10670.694523639278;-0.0;228.2896069042784;2729795.607717871;443982.69208965334;0.0;244332.45215908618;5.046577488134487;0.42122822224242923
3528;2019-09-08 03:48:45.106;666;658;191;191;167;38;82;25;11;35;771;223;17;66;276;154;290;602;178;74;83;30;628;349;353;139;353;302;631;-3.0;-1.0;939.0;256.0;7.0;0;86;0;1;0;0;1;0;0;0;1;0;0;0;0;12160.1943359375;5910.19482421875;3175.76098632812;1302.34399414062;521.0;364975;602.0;0.0;Calculated values ==>;1567907325.106;339.76;338.96000000000004;292.26000000000005;292.26000000000005;289.86;276.96000000000004;273.20264511476705;281.36;275.66;274.26000000000005;276.66;350.26;295.46000000000004;274.86;279.76000000000005;300.76000000000005;288.56;302.16;333.36;280.56;281.46000000000004;333.36;325.26000000000005;276.16;242.35481222062532;267.8393353686513;273.20264511476705;290.96000000000004;6280000.0;3490000.0;3529999.9999999995;1390000.0;3529999.9999999995;3020000.0;6310000.0;0.0;0.0;0.1565;0.042666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;5910.19482421875;3175.76098632812;1302.34399414062;12160.1943359375;489707.8010106084;488268.5379076247;249533.02859849544;249533.02859849544;241571.32430556344;430862.6128555636;443761.66639728635;443431.1120271193;472326.8440106818;530910.7679791142;470959.35768479214;444301.04523409;451140.8463130652;470550.4541030693;455070.4682098209;420089.9477524744;480199.56126016466;442503.14611134;443917.6859490974;252546.06836287308;218669.37671819705;471835.9296657252;200023.36360221988;249533.02859849544;273.16129168147575;2193674.112006924;636072.1720732622;155949.29433491992;1018373.7014211293;0;2;2;12;18;25;18;1;101;97;766623154304.8151;292079623280.28625;642969433354.7938;38093.312628496766;11597.336152042895;-0.0;226.78210024236895;2730457.9475771366;444168.2590119507;0.0;244336.2444233124;4.80515886326826;0.4154544438222786
3529;2019-09-08 03:49:45.097;665;659;196;196;170;40;31;27;7;35;769;223;10;61;277;153;290;601;174;75;32;30;622;351;355;140;355;305;624;-3.0;-1.0;752.0;233.0;2.0;0;90;0;1;0;0;1;0;0;0;1;0;0;0;0;12130.6884765625;5828.96435546875;3143.09204101562;1332.19262695312;520.0;364976;602.0;0.0;Calculated values ==>;1567907385.097;339.66;339.06000000000006;292.76000000000005;292.76000000000005;290.16;277.16;273.4187578820637;276.26000000000005;275.86;273.86;276.66;350.06000000000006;295.46000000000004;274.16;279.26000000000005;300.86;288.46000000000004;302.16;333.26000000000005;280.66;276.36;333.36;325.16;276.16;242.56692532238324;268.19934244402924;273.4187578820637;290.56;6220000.0;3510000.0;3550000.0;1400000.0;3550000.0;3050000.0;6240000.0;0.0;0.0;0.12533333333333332;0.03883333333333334;0.0003333333333333333;0.0003333333333333333;0.0;5828.96435546875;3143.09204101562;1332.19262695312;12130.6884765625;490196.5630501323;489150.7081939572;251618.8409494874;251618.8409494874;242743.12542000425;430735.4089219946;434884.8868685005;442225.1804755989;472195.2020149266;530475.1397970697;470553.05502092576;442668.9074931304;449917.82812037505;470404.8453004017;454593.1307186433;421949.4417992574;480863.4079873789;442244.9813605381;435061.0054611773;252546.06836287308;218251.29456621417;471703.5210853088;200540.48519491372;251618.8409494874;273.3731439192779;2193876.5056665456;636169.983725708;155971.24551356857;1018426.3506310689;0;2;2;12;18;25;18;1;101;97;766835522444.5923;292163310725.1984;643151506039.6028;30291.148475179205;10530.164560410343;-0.0;61.1473881705633;2731027.7326051597;444352.6271916518;0.0;244338.64347580145;3.9675342017425113;0.34755679494763375
3530;2019-09-08 03:50:45.107;660;657;201;201;174;41;32;27;10;35;769;223;10;56;277;153;290;593;172;77;33;30;614;351;356;140;356;307;616;-2.0;-1.0;777.0;203.0;2.0;0;95;0;1;0;0;1;0;0;0;1;0;0;0;0;12245.876953125;5724.33740234375;3040.48388671875;1376.73486328125;520.0;364977;599.0;0.0;Calculated values ==>;1567907445.107;339.16;338.86;293.26000000000005;293.26000000000005;290.56;277.26000000000005;273.4187578820637;276.36;275.86;274.16;276.66;350.06000000000006;295.46000000000004;274.16;278.76000000000005;300.86;288.46000000000004;302.16;332.46000000000004;280.86;276.46000000000004;333.06;325.16;276.16;242.56692532238324;268.43790593516167;273.4187578820637;290.36;6140000.0;3510000.0;3560000.0;1400000.0;3560000.0;3070000.0;6160000.0;0.0;0.0;0.1295;0.03383333333333333;0.0003333333333333333;0.0003333333333333333;0.0;5724.33740234375;3040.48388671875;1376.73486328125;12245.876953125;490340.01998271793;489715.09652790223;253868.12386823382;253868.12386823382;244310.9016783506;430735.4089219946;434818.82438352716;442253.9184824793;472195.2020149266;530323.525911165;470281.02429425094;442253.9184824793;448859.13062218303;470268.74577182234;454593.1307186433;424313.4114132121;480621.0140638991;442354.98786024586;434995.3873680092;251290.9062238717;218251.29456621417;471703.5210853088;200554.94325270632;253868.12386823382;273.3788160134039;2194079.677568909;636266.2772869761;155993.82367180593;1018477.8890189632;0;2;2;12;18;25;18;1;101;97;767048857995.406;292247324725.51886;643335136640.3032;31300.0172922556;9173.860216669718;-0.0;60.37575449992512;2731541.077865132;444516.8547654549;0.0;244339.65633744304;3.9968474911079235;0.33550517771444943
3531;2019-09-08 03:51:48.083;652;652;203;203;178;42;29;28;14;36;771;224;13;54;277;154;290;575;171;78;29;30;604;352;357;140;357;309;606;-1.0;-1.0;744.0;222.0;3.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12512.3271484375;5573.22265625;2979.90356445312;1408.3845214843802;520.0;364978;599.0;0.0;Calculated values ==>;1567907508.083;338.36;338.36;293.46000000000004;293.46000000000004;290.96000000000004;277.36;273.5264737036516;276.06;275.96000000000004;274.56;276.76000000000005;350.26;295.56;274.46000000000004;278.56;300.86;288.56;302.16;330.66;280.96000000000004;276.06;333.06;325.16;276.16;242.56692532238324;268.67533136820026;273.5264737036516;290.26000000000005;6040000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3090000.0;6060000.0;0.0;0.0;0.12400000000000001;0.037000000000000005;0.0005;0.0005;0.0;5573.22265625;2979.90356445312;1408.3845214843802;12512.3271484375;490284.4651415924;490074.695476658;255178.4396170555;255178.4396170555;246011.60163683468;430671.36484660726;434039.8739435585;442432.96582128026;472293.48310962116;530381.1182833876;470128.7774901827;442284.0055802907;448206.75824692857;470132.41473000357;454563.63400504214;427107.2304033213;479164.23925686494;442305.8324441169;434039.8739435585;251290.9062238717;218251.29456621417;471703.5210853088;200784.8913053425;255178.4396170555;273.47336802072175;2194296.229326873;636365.0932786919;156018.18418262643;1018530.5473410625;0;2;2;12;18;25;18;1;101;97;767273367434.8076;292335491125.2839;643529102719.7863;29964.361239976286;10023.989301858755;-0.0;89.4307171632515;2732076.9369612657;444684.77195546275;0.0;244340.9666447117;4.02326336800169;0.34485428012421193
3532;2019-09-08 03:52:45.128;642;645;202;203;180;42;29;29;15;36;773;224;15;52;278;154;290;554;171;79;29;29;600;352;357;139;357;310;603;-3.0;-1.0;631.0;182.0;3.0;0;96;0;1;0;0;1;0;0;0;1;0;0;0;0;12655.9580078125;5507.54638671875;2897.49951171875;1395.5334472656198;519.0;364979;598.0;0.0;Calculated values ==>;1567907565.128;337.36;337.66;293.36;293.46000000000004;291.16;277.36;273.5264737036516;276.06;276.06;274.66;276.76000000000005;350.46000000000004;295.56;274.66;278.36;300.96000000000004;288.56;302.16;328.56;281.06;276.06;332.96000000000004;325.06;276.06;242.35481222062532;268.7936212382143;273.5264737036516;290.26000000000005;6000000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3100000.0;6030000.0;0.0;0.0;0.10516666666666666;0.030333333333333334;0.0005;0.0005;0.0;5507.54638671875;2897.49951171875;1395.5334472656198;12655.9580078125;489330.4753588584;489426.32628188026;254946.55742141552;255346.1133039865;246813.6376480349;430671.36484660726;434039.8739435585;442374.1672774083;472424.9728513876;530514.7470427635;469992.14506084594;442374.1672774083;447737.06391146855;470259.0980145848;454563.63400504214;428180.3267011167;476431.05169097055;442465.4306447935;434039.8739435585;250872.52762923925;217833.21561994078;471737.69219339563;200766.6164534624;254946.55742141552;273.4662064961893;2194495.6355530755;636452.8852885393;156040.3993910627;1018577.1135159136;0;2;2;12;18;25;18;1;101;97;767477018085.08;292415068900.3903;643705656995.0223;25409.060761651643;8219.455964111308;-0.0;89.54665826107149;2732515.6559699196;444829.31325221126;0.0;244342.3846675443;3.44041532593755;0.2927291771054179
3533;2019-09-08 03:53:45.139;631;638;200;201;179;41;32;29;-2;37;777;224;4;50;278;155;290;543;170;80;32;29;599;352;357;139;356;310;601;-2.0;-1.0;454.0;160.0;3.0;0;97;0;1;0;0;1;0;0;0;1;0;0;0;0;12714.087890625;5478.7177734375;2938.58081054688;1402.3720703125;517.0;364980;597.0;0.0;Calculated values ==>;1567907625.139;336.26000000000005;336.96000000000004;293.16;293.26000000000005;291.06;277.26000000000005;273.5264737036516;276.36;276.06;272.96000000000004;276.86;350.86;295.56;273.56;278.16;300.96000000000004;288.66;302.16;327.46000000000004;281.16;276.36;332.86;324.86;276.06;242.35481222062532;268.7936212382143;273.5264737036516;290.16;5990000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3100000.0;6010000.0;0.0;0.0;0.07566666666666667;0.02666666666666667;0.0005;0.0005;0.0;5478.7177734375;2938.58081054688;1402.3720703125;12714.087890625;487917.5343652974;488672.3032306149;254264.04822428658;254659.38255006904;246545.14856841977;430671.36484660726;434575.35254931415;439800.47229948716;472523.0838727012;530933.5361423207;469992.14506084594;440717.77944116277;447454.47902896354;470395.2103354103;454703.7240561074;428444.9315412537;475037.80769377144;442624.7209389268;434575.35254931415;250454.15340279948;216997.06728235667;471737.69219339563;200715.81031326746;254264.04822428658;273.44629232720047;2194707.0913617327;636544.4542743191;156063.71954492186;1018625.7564347665;0;2;2;12;18;25;18;1;101;97;767691257354.7871;292498484190.2763;643891691094.7681;18090.73942362396;7227.250183470085;-0.0;90.15565216251379;2732878.2207623296;444958.0594023995;0.0;244343.88246134098;2.587474280325124;0.22876939923820822
3534;2019-09-08 03:54:45.099;622;630;198;199;179;41;35;30;-8;37;780;224;-15;47;278;155;290;535;169;81;35;29;598;353;357;138;357;310;600;-1.0;-1.0;513.0;108.0;3.0;0;97;0;1;0;0;1;0;0;0;1;0;0;0;0;12704.798828125;5496.41552734375;2922.10986328125;1407.5925292968802;515.0;364981;596.0;0.0;Calculated values ==>;1567907685.099;335.36;336.16;292.96000000000004;293.06;291.06;277.26000000000005;273.6339639331285;276.66;276.16;272.36;276.86;351.16;295.56;271.66;277.86;300.96000000000004;288.66;302.16;326.66;281.26000000000005;276.66;332.76000000000005;324.66;276.06;242.14157278889297;268.7936212382143;273.6339639331285;290.06;5980000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3100000.0;6000000.0;0.0;0.0;0.08549999999999999;0.018000000000000002;0.0005;0.0005;0.0;5496.41552734375;2922.10986328125;1407.5925292968802;12704.798828125;486775.0111348567;487671.1305984874;253534.51242596126;253924.83525875237;246583.8704761931;430607.02586249536;435106.3833865666;438872.73935059755;472654.2065195329;531247.5305483975;469992.14506084594;437776.4333770113;447029.15784969734;470259.0980145848;454534.2612377077;428708.11196566897;473961.7020979306;442783.7060152053;435106.3833865666;250035.78352995744;216160.93158060662;471870.034071972;201047.47970097113;253534.51242596126;273.58061767163434;2194918.7742018197;636635.8527455877;156087.1203056857;1018674.5629643535;0;2;2;12;18;25;18;1;101;97;767905314554.9233;292581528790.32916;644077567094.8864;20334.059700043057;4874.805978678016;-0.0;90.78593548030267;2733198.213950791;445058.84263683617;0.0;244345.3893026746;2.57473519251258;0.2046902326525147
3535;2019-09-08 03:55:45.100;614;624;196;197;176;41;39;30;-10;37;782;225;-16;41;279;155;289;537;170;81;39;29;600;353;357;137;357;310;602;-2.0;-2.0;463.0;67.0;3.0;0;94;0;1;0;0;1;0;0;0;1;0;0;0;0;12609.6171875;5503.03759765625;2908.9716796875;1382.39013671875;513.0;364982;595.0;0.0;Calculated values ==>;1567907745.1;334.56;335.56;292.76000000000005;292.86;290.76000000000005;277.26000000000005;273.6339639331285;277.06;276.16;272.16;276.86;351.36;295.66;271.56;277.26000000000005;301.06;288.66;302.06;326.86;281.26000000000005;277.06;332.66;324.46000000000004;276.06;241.92719264551067;268.7936212382143;273.6339639331285;290.16;6000000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3100000.0;6020000.0;0.0;0.0;0.07716666666666666;0.011166666666666667;0.0005;0.0005;0.0;5503.03759765625;2908.9716796875;1382.39013671875;12609.6171875;485436.3996507558;486618.4325186255;252661.91071188753;253044.82259611256;245478.79873462956;430607.02586249536;435807.7667011844;438561.0797399928;472785.1150065333;531456.8142690477;470113.00592600234;437618.5379703155;446173.179037303;470385.6934277256;454534.2612377077;427917.862870388;474011.50198272424;442783.7060152053;435807.7667011844;249617.41799618208;215324.80838970217;472002.15594002855;201084.87967368198;252661.91071188753;273.5952518295884;2195129.731184253;636727.5163825538;156110.37054870534;1018723.1561203586;0;2;2;12;18;25;18;1;101;97;768119518124.6646;292664030165.2295;644263570194.6616;18325.24677178365;3025.242918307537;-0.0;91.57292799464844;2733520.380207015;445124.67747479386;0.0;244346.908985196;2.1892166851292565;0.16420835965375044
3536;2019-09-08 03:56:45.130;608;619;195;195;174;41;43;31;-13;38;784;225;-17;34;279;155;289;543;173;82;43;29;598;354;359;136;358;310;600;-2.0;-1.0;737.0;133.0;3.0;0;88;0;1;0;0;1;0;0;0;1;0;0;0;0;12532.5673828125;5470.3017578125;2933.41821289062;1342.23864746094;509.0;364983;592.0;0.0;Calculated values ==>;1567907805.13;333.96000000000004;335.06;292.66;292.66;290.56;277.26000000000005;273.7412296467126;277.46000000000004;276.26000000000005;271.86;276.96000000000004;351.56000000000006;295.66;271.46000000000004;276.56;301.06;288.66;302.06;327.46000000000004;281.36;277.46000000000004;332.36;324.06;276.06;241.71165711629368;268.7936212382143;273.7412296467126;290.46000000000004;5980000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3100000.0;6000000.0;0.0;0.0;0.12283333333333334;0.022166666666666668;0.0005;0.0005;0.0;5470.3017578125;2933.41821289062;1342.23864746094;12532.5673828125;484814.12767114554;486137.57944589603;252380.44263695757;252380.44263695757;244874.0069016842;430542.39183029096;436030.9469220937;438091.248992408;473013.45329280203;531666.0615955687;470113.00592600234;437460.313363465;445165.18724619015;470249.5686241133;454364.35304597585;428448.7855073849;475161.97295474197;442528.0126940142;436030.9469220937;248362.34728340767;213652.59903751023;472134.0588697756;201312.51238235857;252380.44263695757;273.6887138814126;2195339.3541488405;636819.0065997498;156133.08714127284;1018771.8670462582;0;2;2;12;18;25;18;1;101;97;768334425525.4156;292745971115.51587;644449663195.312;29084.321480267736;6003.210947137745;-0.0;91.82525214256806;2733915.6574836983;445199.9522091601;0.0;244348.43806752824;3.609635445607415;0.28525467278547006
3537;2019-09-08 03:57:45.111;604;614;194;195;173;41;46;31;0;38;786;225;-8;29;279;154;289;545;176;83;46;29;600;353;358;136;358;309;603;138.0;-1.0;399.0;78.0;3.0;0;86;0;1;0;0;1;0;0;0;1;0;0;0;0;12559.4208984375;5539.8740234375;2893.3076171875;1321.99499511719;506.0;364984;590.0;0.0;Calculated values ==>;1567907865.111;333.56;334.56;292.56;292.66;290.46000000000004;277.26000000000005;273.6339639331285;277.76000000000005;276.26000000000005;273.16;276.96000000000004;351.76;295.66;272.36;276.06;301.06;288.56;302.06;327.66;281.46000000000004;277.76000000000005;332.16;323.76000000000005;276.06;241.71165711629368;268.67533136820026;273.6339639331285;290.76000000000005;6000000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3090000.0;6030000.0;0.023;0.0;0.0665;0.013000000000000001;0.0005;0.0235;0.0;5539.8740234375;2893.3076171875;1321.99499511719;12559.4208984375;484026.03002721496;485104.66584426083;251855.75450444996;252232.62415534016;244430.27723799236;430607.02586249536;436785.46530047123;440323.94343122264;473013.45329280203;531950.1782888139;470249.4304168497;439094.5795304832;444638.62758169504;470249.5686241133;454393.8038571225;427917.862870388;475088.90262239915;442894.5929096486;436785.46530047123;247525.65490268572;212398.47392691602;472134.0588697756;201072.32456672515;202152.82307603845;273.590339554145;2195548.3878360293;636910.7290098814;156155.282057658;1018820.4077187169;0;2;2;12;18;25;18;1;101;97;768549457410.2242;292827545275.44324;644635304390.1467;15910.232654489084;3523.802545939656;-0.0;5513.86709227417;2734290.4933655253;445279.31884746836;0.0;244395.13737755755;2.557401390487978;0.1462655218316826
3538;2019-09-08 03:58:45.081;600;609;194;194;172;41;49;31;10;39;787;225;5;28;280;154;289;548;179;83;50;30;601;353;358;136;358;308;604;-2.0;-1.0;684.0;0.0;3.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;12551.7734375;5571.78076171875;2917.28247070312;1297.544921875;503.0;364985;588.0;0.0;Calculated values ==>;1567907925.081;333.16;334.06;292.56;292.56;290.36;277.26000000000005;273.6339639331285;278.06;276.26000000000005;274.16;277.06;351.86;295.66;273.66;275.96000000000004;301.16;288.56;302.06;327.96000000000004;281.46000000000004;278.16;331.96000000000004;323.46000000000004;276.16;241.71165711629368;268.5567601203482;273.6339639331285;291.06;6010000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3080000.0;6040000.0;0.0;0.0;0.114;0.0;0.0005;0.0005;0.0;5571.78076171875;2917.28247070312;1297.544921875;12551.7734375;483345.9198424995;484286.62944252085;251807.7711564536;251807.7711564536;244061.31094705252;430607.02586249536;437300.0667916998;442045.18520996696;473111.07959547755;532129.5172443853;470385.6196433989;441295.68005589535;444692.8620626349;470376.29479287425;454393.8038571225;427650.2050201944;475414.0897034538;442894.5929096486;437470.7598859434;246688.97952812296;211144.3756859795;472231.8376443816;201183.85751793825;251807.7711564536;273.6339639331285;2195757.543158952;637003.2798345736;156177.10064222704;1018868.8050920137;0;2;2;12;18;25;18;1;101;97;768764150010.3267;292909104475.4822;644820311840.235;27458.191356891275;0.0;-0.0;92.8314943647449;2734651.716197359;445308.6691861879;0.0;244441.8365045577;2.8151758420162736;0.18370801470995968
3539;2019-09-08 03:59:45.142;598;605;194;194;173;41;52;32;13;39;787;226;14;31;280;154;289;547;178;84;53;30;599;353;358;136;358;308;601;-2.0;-2.0;546.0;0.0;3.0;0;81;0;1;0;0;1;0;0;0;1;0;0;0;0;12467.947265625;5532.2119140625;2944.234375;1283.34851074219;500.0;364986;589.0;0.0;Calculated values ==>;1567907985.142;332.96000000000004;333.66;292.56;292.56;290.46000000000004;277.26000000000005;273.6339639331285;278.36;276.36;274.46000000000004;277.06;351.86;295.76000000000005;274.56;276.26000000000005;301.16;288.56;302.06;327.86;281.56;278.46000000000004;332.06;323.16;276.16;241.71165711629368;268.5567601203482;273.6339639331285;290.96000000000004;5990000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3080000.0;6010000.0;0.0;0.0;0.091;0.0;0.0005;0.0005;0.0;5532.2119140625;2944.234375;1283.34851074219;12467.947265625;483287.64181661146;484055.5490558922;251952.42484618982;251952.42484618982;244501.24864010312;430607.02586249536;437810.91113443754;442491.83973573893;473111.07959547755;532129.5172443853;470505.9953415657;442640.22886263416;445126.96148863033;470376.29479287425;454393.8038571225;428184.04871437105;475635.217929586;443053.2811633769;437980.377758568;247107.31509690773;209890.3038832737;472231.8376443816;201183.85751793825;251952.42484618982;273.6339639331285;2195966.2528036614;637095.9071821653;156198.62995335506;1018917.7007256956;0;2;2;12;18;25;18;1;101;97;768979168389.8623;292990787435.3058;645005299719.8354;21959.026381819862;0.0;-0.0;93.01397645618908;2735063.9450179418;445308.6691861879;0.0;244443.3867913353;2.2594778692188644;0.14644077008896964
3540;2019-09-08 04:00:45.133;596;602;194;195;172;40;56;32;19;40;786;226;23;35;280;154;289;547;178;84;56;30;599;353;358;136;358;307;601;-2.0;-1.0;637.0;10.0;3.0;0;78;0;1;0;0;1;0;0;0;1;0;0;0;0;12467.4384765625;5535.7451171875;2897.0751953125;1262.89318847656;496.0;364987;593.0;0.0;Calculated values ==>;1567908045.133;332.76000000000005;333.36;292.56;292.66;290.36;277.16;273.6339639331285;278.76000000000005;276.36;275.06;277.16;351.76;295.76000000000005;275.46000000000004;276.66;301.16;288.56;302.06;327.86;281.56;278.76000000000005;332.46000000000004;322.76000000000005;276.16;241.71165711629368;268.43790593516167;273.6339639331285;290.96000000000004;5990000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3070000.0;6010000.0;0.0;0.0;0.10616666666666667;0.0016666666666666668;0.0005;0.0005;0.0;5535.7451171875;2897.0751953125;1262.89318847656;12467.4384765625;483003.2549482879;483630.1085982259;251952.42484618982;252330.9236857619;244166.19160396;430607.02586249536;438486.3910099264;443582.2324138357;473208.68934220774;532099.8751902046;470641.7453295792;444166.49989544915;445898.2057857615;470376.29479287425;454393.8038571225;428184.04871437105;475635.217929586;443053.2811633769;438486.3910099264;248780.69988749037;208218.24852204052;472231.8376443816;201168.7593464108;251952.42484618982;273.62806032427625;2196174.016515396;637188.1263223827;156219.8454513575;1018966.3710037601;0;2;2;12;18;25;18;1;101;97;769193936169.637;293072375195.2202;645189772044.6418;25736.23039065828;451.7717971632847;-0.0;93.26698308186829;2735461.345871558;445312.43338644557;0.0;244444.93889981197;2.7106070294111264;0.1801948815893837
3541;2019-09-08 04:01:45.124;595;599;194;194;172;40;59;32;30;40;785;226;33;39;280;154;289;546;177;84;59;31;596;354;358;137;358;306;598;128.0;-1.0;943.0;30.0;7.0;0;77;0;1;0;0;1;0;0;0;1;0;0;0;0;12385.8876953125;5531.6279296875;2880.97778320312;1251.74011230469;491.0;364988;596.0;0.0;Calculated values ==>;1567908105.124;332.66;333.06;292.56;292.56;290.36;277.16;273.7412296467126;279.06;276.36;276.16;277.16;351.66;295.76000000000005;276.46000000000004;277.06;301.16;288.56;302.06;327.76000000000005;281.56;279.06;332.76000000000005;322.26000000000005;276.26000000000005;241.92719264551067;268.3187672390254;273.7412296467126;290.86;5960000.0;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;5980000.0;0.021333333333333333;0.0;0.15716666666666665;0.005;0.0011666666666666668;0.0225;0.0;5531.6279296875;2880.97778320312;1251.74011230469;12385.8876953125;483201.16433869506;483542.49610340653;252099.22739303872;252099.22739303872;244272.21091877538;430542.39183029096;438988.9076503805;445377.61611900316;473078.44118532055;532070.3068161942;470777.26336559723;445807.4384647189;446661.59397328994;470376.29479287425;454223.52545643086;428973.99658198626;475856.146636092;443053.2811633769;438988.9076503805;250035.78352995744;206128.24275125185;472198.00020708365;201422.95832389037;204050.61672006844;273.73186147399724;2196381.0965007762;637280.34059716;156240.79758563367;1019014.5142228224;0;2;2;12;18;25;18;1;101;97;769408703950.2651;293154262910.4597;645373644460.1797;38341.540383465224;1353.8752094159665;-0.0;5286.111545932022;2735995.247199024;445327.47818781895;0.0;244489.76033012837;4.654378884243225;0.2642181486585573
3542;2019-09-08 04:02:45.094;595;597;194;195;173;39;62;32;44;40;783;225;41;45;281;154;289;545;176;83;63;31;606;350;355;136;355;306;608;293.0;-1.0;288.0;65.0;7.0;0;74;0;1;0;0;1;0;0;0;1;0;0;0;0;12627.7880859375;5617.73388671875;2973.14892578125;1241.90197753906;487.0;364989;597.0;0.0;Calculated values ==>;1567908165.094;332.66;332.86;292.56;292.66;290.46000000000004;277.06;273.3108153835814;279.36;276.36;277.56;277.16;351.46000000000004;295.66;277.26000000000005;277.66;301.26000000000005;288.56;302.06;327.66;281.46000000000004;279.46000000000004;332.86;321.86;276.26000000000005;241.71165711629368;268.3187672390254;273.3108153835814;290.76000000000005;6060000.0;3500000.0;3550000.0;1360000.0;3550000.0;3060000.0;6080000.0;0.04883333333333333;0.0;0.048;0.010833333333333334;0.0011666666666666668;0.05;0.0;5617.73388671875;2973.14892578125;1241.90197753906;12627.7880859375;482062.7742603662;482121.54409359925;251618.12676964857;251991.06121618595;244255.06895206028;430799.1582183253;440145.2010386557;447367.9854087869;473208.68934220774;531861.5611485756;470657.2968539335;446944.7289150091;447508.6907727563;470909.31713109545;454901.96289435565;426289.0566986749;474466.43238271703;443510.7710569499;440308.723157695;250454.15340279948;204456.2876039246;472329.59916539915;200304.3581120386;201501.67938071614;273.2760818239737;2196589.4395754035;637373.2054900002;156261.56754621692;1019063.2742198926;0;2;2;12;18;25;18;1;101;97;769622497000.3672;293236121960.4988;645557152660.2672;11859.054110243918;2946.9401114114057;-0.0;11940.352188848945;2736413.3763175276;445363.3003954458;0.0;244633.2424177211;2.7201191708781436;0.09096595026502512
3543;2019-09-08 04:03:45.124;597;597;195;196;172;36;65;30;49;40;781;224;47;49;281;153;289;551;175;81;66;31;611;349;353;136;353;304;614;155.0;0.0;471.0;78.0;3.0;0;72;0;1;0;0;1;0;0;0;1;0;0;0;0;12767.1728515625;5716.19970703125;3034.96313476562;1225.74951171875;484.0;364990;596.0;0.0;Calculated values ==>;1567908225.124;332.86;332.86;292.66;292.76000000000005;290.36;276.76000000000005;273.20264511476705;279.66;276.16;278.06;277.16;351.26;295.56;277.86;278.06;301.26000000000005;288.46000000000004;302.06;328.26000000000005;281.26000000000005;279.76000000000005;332.76000000000005;321.56;276.26000000000005;241.71165711629368;268.0796299477929;273.20264511476705;290.66;6110000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;6140000.0;0.025833333333333333;0.0;0.0785;0.013000000000000001;0.0005;0.026333333333333334;0.0;5716.19970703125;3034.96313476562;1225.74951171875;12767.1728515625;481778.0841811848;481433.54140289314;251708.72927204784;252079.48659284908;243719.6203379863;430862.6128555636;441064.10731082055;448444.3321323563;473208.68934220774;531802.8519403378;470808.41752185574;448165.9890469976;448444.3321323563;471179.1075915118;454931.3040621047;424887.5354463866;474625.14714006707;443605.36464237166;441225.27189023345;250035.78352995744;203202.34940748036;472329.59916539915;200031.13099420012;201012.3512146656;273.16434688625;2196801.170062119;637467.702161293;156282.1415904988;1019113.3668541735;0;2;2;12;18;25;18;1;101;97;769835003200.2659;293317762760.45984;645740244160.1799;19500.43628934526;3539.8800862255875;-0.0;6325.606911123286;2736674.8360686097;445417.3842588178;0.0;244785.53485164454;2.9433879186426153;0.16311791052131375
3544;2019-09-08 04:04:45.115;602;599;194;195;172;35;68;28;53;40;779;224;50;54;281;152;289;556;175;80;68;31;615;348;353;136;352;304;617;-1.0;-1.0;565.0;62.0;3.0;0;70;0;1;0;0;1;0;0;0;1;0;0;0;0;12816.1708984375;5760.158203125;3099.5029296875;1211.18469238281;480.0;364991;595.0;0.0;Calculated values ==>;1567908285.115;333.36;333.06;292.56;292.66;290.36;276.66;273.0942459734351;279.96000000000004;275.96000000000004;278.46000000000004;277.16;351.06000000000006;295.56;278.16;278.56;301.26000000000005;288.36;302.06;328.76000000000005;281.16;279.96000000000004;332.66;321.16;276.26000000000005;241.71165711629368;268.0796299477929;273.0942459734351;290.66;6150000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3040000.0;6170000.0;0.0;0.0;0.09416666666666668;0.010333333333333333;0.0005;0.0005;0.0;5760.158203125;3099.5029296875;1211.18469238281;12816.1708984375;482042.4859817357;481378.6408311369;251204.1995861391;251570.50533046536;243619.39806823345;430925.7729439634;441546.63036419125;448998.8971924048;473208.68934220774;531594.2784903181;470808.41752185574;448583.2367254159;449137.1035301482;471313.66630382475;454960.76788432384;423734.96124198247;475009.16651811294;443448.77829728456;441546.63036419125;249617.41799618208;201530.46850934727;472329.59916539915;199777.01756212956;251204.1995861391;273.06002116608096;2197014.332613966;637563.3241316633;156302.44632934392;1019164.4797365743;0;2;2;12;18;25;18;1;101;97;770046771430.0437;293399350520.37427;645922616799.9885;23468.393665184252;2816.376676567119;-0.0;95.17121538902609;2737032.855940151;445470.3451197979;0.0;244839.03331000335;2.619436541381944;0.1931097322358414
