;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3545;2019-09-08 04:05:45.125;609;603;192;193;171;34;70;27;55;39;776;223;53;57;281;151;289;562;172;79;71;32;622;347;351;136;351;302;624;-2.0;-1.0;564.0;71.0;3.0;0;68;0;1;0;0;1;0;0;0;1;0;0;0;0;12987.5546875;5864.56640625;3168.9912109375;1183.04248046875;478.0;364992;593.0;0.0;Calculated values ==>;1567908345.125;334.06;333.46000000000004;292.36;292.46000000000004;290.26000000000005;276.56;272.9856168485579;280.16;275.86;278.66;277.06;350.76;295.46000000000004;278.46000000000004;278.86;301.26000000000005;288.26000000000005;302.06;329.36;281.06;280.26000000000005;332.46000000000004;320.96000000000004;276.36;241.71165711629368;267.8393353686513;272.9856168485579;290.36;6220000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;3020000.0;6240000.0;0.0;0.0;0.094;0.011833333333333333;0.0005;0.0005;0.0;5864.56640625;3168.9912109375;1183.04248046875;12987.5546875;482257.54631257965;481155.76528369065;250176.81403508352;250534.25482303364;243065.65191419644;430988.63858405815;442286.1474550118;449642.34892113024;473111.07959547755;531431.875930999;470959.35768479214;449367.78088530374;449916.25365142606;471448.00205073756;454990.3539292435;421644.4345421657;475052.82618329517;443700.42183349305;442444.4678900914;248780.69988749037;200694.54348549087;472427.34351167246;199522.60456001913;250176.81403508352;272.9554788202652;2197229.399498989;637660.2129821769;156322.40154776335;1019216.7258939798;0;2;2;12;18;25;18;1;101;97;770258006630.0101;293480964120.3613;646104447099.9596;23511.255969944443;3229.372744261231;-0.0;96.13382692750395;2737424.418269895;445520.7347618377;0.0;244840.6277843905;2.6267801699794138;0.1940658743161835
3546;2019-09-08 04:06:45.116;617;608;189;191;168;34;73;25;57;38;773;223;55;60;281;150;289;568;171;79;73;32;624;347;351;136;351;301;627;281.0;-1.0;433.0;58.0;3.0;0;66;0;1;0;0;1;0;0;0;1;0;0;0;0;12824.984375;5883.322265625;3161.21215820312;1170.03503417969;475.0;364993;592.0;0.0;Calculated values ==>;1567908405.116;334.86;333.96000000000004;292.06;292.26000000000005;289.96000000000004;276.56;272.9856168485579;280.46000000000004;275.66;278.86;276.96000000000004;350.46000000000004;295.46000000000004;278.66;279.16;301.26000000000005;288.16;302.06;329.96000000000004;281.06;280.46000000000004;332.36;320.66;276.36;241.71165711629368;267.7187500070086;272.9856168485579;290.26000000000005;6240000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;3010000.0;6270000.0;0.04683333333333333;0.0;0.07216666666666667;0.009666666666666665;0.0005;0.04733333333333333;0.0;5883.322265625;3161.21215820312;1170.03503417969;12824.984375;483188.23450707196;481541.36962748587;248995.03629310746;249696.7613521269;242009.45652264878;430988.63858405815;442760.20936821314;450098.19270883244;473013.45329280203;531194.622265396;471094.33145099954;449825.1039078654;450506.6178912395;471448.00205073756;454851.4308136506;421028.5624171228;475593.9219450698;443700.42183349305;442760.20936821314;248362.34728340767;199440.67485045042;472427.34351167246;199555.0196368959;200077.27333396857;272.9682593119845;2197444.4717252767;637758.097369479;156342.00758568462;1019269.4696759131;0;2;2;12;18;25;18;1;101;97;770468575039.7892;293562551880.27576;646285319964.7698;18080.86565669142;2637.7657974561735;-0.0;11486.99230562091;2737770.9672929347;445569.6202490442;0.0;244937.13935648615;3.1529105452918134;0.1176726294406255
3547;2019-09-08 04:07:45.106;626;613;187;189;167;34;75;25;59;38;770;222;57;61;281;149;289;574;170;79;75;32;631;346;351;137;350;300;634;-3.0;-1.0;534.0;56.0;3.0;0;66;0;1;0;0;1;0;0;0;1;0;0;0;0;12741.404296875;5961.74365234375;3225.1083984375;1159.12780761719;475.0;364994;590.0;0.0;Calculated values ==>;1567908465.106;335.76000000000005;334.46000000000004;291.86;292.06;289.86;276.56;272.8767566201714;280.66;275.66;279.06;276.96000000000004;350.16;295.36;278.86;279.26000000000005;301.26000000000005;288.06;302.06;330.56;281.06;280.66;332.16;320.66;276.36;241.92719264551067;267.5978703862781;272.8767566201714;290.16;6310000.0;3460000.0;3510000.0;1370000.0;3500000.0;3000000.0;6340000.0;0.0;0.0;0.089;0.009333333333333334;0.0005;0.0005;0.0;5961.74365234375;3225.1083984375;1159.12780761719;12741.404296875;483702.9820254483;481471.5831820413;248031.06779320462;248718.1051701823;241481.99313634378;431051.2098666511;443074.76884351455;450551.2222606441;472882.9073446267;530957.6171114945;471110.1176861019;450279.57893523976;450822.23689861054;471582.1158574221;454881.33923131146;418801.01350991416;475647.88981187827;443700.42183349305;443074.76884351455;247525.65490268572;199440.67485045042;472295.8960165899;199278.13728783416;248031.06779320462;272.85476450308687;2197657.4894553698;637856.7898006641;156361.4140410876;1019322.6801440039;0;2;2;12;18;25;18;1;101;97;770679139939.8226;293644438230.28876;646465589914.7985;22363.30456258008;2548.165748135054;-0.0;97.52185052515496;2738107.9458723566;445612.8291425816;0.0;245033.66088486637;2.417266658502048;0.17257960620458027
3548;2019-09-08 04:08:45.107;634;619;185;186;164;35;77;25;60;38;766;221;59;63;281;148;289;578;170;80;77;33;622;348;353;137;353;298;624;135.0;-2.0;699.0;20.0;6.0;0;68;0;1;0;0;1;0;0;0;1;0;0;0;0;12352.1845703125;5864.017578125;3080.5322265625;1165.80310058594;473.0;364995;588.0;0.0;Calculated values ==>;1567908525.107;336.56;335.06;291.66;291.76000000000005;289.56;276.66;273.0942459734351;280.86;275.66;279.16;276.96000000000004;349.76;295.26000000000005;279.06;279.46000000000004;301.26000000000005;287.96000000000004;302.06;330.96000000000004;281.16;280.86;331.96000000000004;320.46000000000004;276.46000000000004;241.92719264551067;267.35522164206344;273.0942459734351;290.16;6220000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2980000.0;6240000.0;0.022500000000000003;0.0;0.1165;0.0033333333333333335;0.001;0.023500000000000004;0.0;5864.017578125;3080.5322265625;1165.80310058594;12352.1845703125;485843.8501031779;483476.6385840745;247727.35217637388;248071.923346658;240833.67622978473;430925.7729439634;442977.28737411293;451045.5796560728;472882.9073446267;530692.4565218826;471260.6978729664;450910.77711760055;451449.07916790526;471179.1075915118;454403.3071405761;421644.4345421657;477462.9412878102;443448.77829728456;442977.28737411293;246688.97952812296;198604.77482894104;472393.7743832905;199852.4900349407;201889.7182111719;273.0897369637728;2197866.6061817287;637955.3394536574;156380.7887882833;1019375.228025141;0;2;2;12;18;25;18;1;101;97;770890343460.4067;293726639600.5161;646644992905.2947;29263.99494086189;908.4709478278327;-0.0;5665.557875329116;2738538.180539867;445641.6349285494;0.0;245081.68734980904;3.544685739439041;0.17736464046907652
3549;2019-09-08 04:09:48.087;639;623;183;184;164;37;79;27;61;38;762;221;60;65;282;147;289;572;171;81;80;33;616;349;354;138;354;301;619;-1.0;-1.0;898.0;4.0;7.0;0;71;0;1;0;0;1;0;0;0;1;0;0;0;0;12080.435546875;5811.3544921875;3097.60766601562;1195.50646972656;473.0;364996;587.0;0.0;Calculated values ==>;1567908588.087;337.06;335.46000000000004;291.46000000000004;291.56;289.56;276.86;273.20264511476705;281.06;275.86;279.26000000000005;276.96000000000004;349.36;295.26000000000005;279.16;279.66;301.36;287.86;302.06;330.36;281.26000000000005;281.16;331.86;320.46000000000004;276.46000000000004;242.14157278889297;267.7187500070086;273.20264511476705;290.26000000000005;6160000.0;3490000.0;3540000.0;1380000.0;3540000.0;3010000.0;6190000.0;0.0;0.0;0.14966666666666667;0.0006666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;5811.3544921875;3097.60766601562;1195.50646972656;12080.435546875;487202.2049032842;484608.0750361433;247231.86736343036;247575.68950960465;240982.43319748045;430862.6128555636;443086.47948631976;450642.4416611791;472752.1489716358;530048.2812349753;470855.9467420913;450506.6178912395;451184.1741644558;471170.01582824555;454092.9196684272;423442.21176594787;477168.53528360865;443401.1226379885;443243.94677447;246270.64818160105;198604.77482894104;472262.261994151;200126.35774213233;247231.86736343036;273.2017911417404;2198080.3237386206;638057.4665273279;156401.44368775835;1019429.2695875132;0;2;2;12;18;25;18;1;101;97;771112977759.6313;293813237100.21454;646833618004.6377;37493.90722655067;181.42393616801243;-0.0;228.6807593128796;2739122.1267431807;445651.16848126537;0.0;245133.2455647975;3.751212786911069;0.23455549089894043
3550;2019-09-08 04:10:45.128;640;627;185;185;163;37;81;27;63;38;760;220;62;68;282;147;289;570;173;82;82;33;616;350;354;138;354;303;618;-1.0;-1.0;946.0;7.0;3.0;0;75;0;1;0;0;1;0;0;0;1;0;0;0;0;12004.416015625;5785.68505859375;3087.52954101562;1219.18994140625;473.0;364997;585.0;0.0;Calculated values ==>;1567908645.128;337.16;335.86;291.66;291.66;289.46000000000004;276.86;273.3108153835814;281.26000000000005;275.86;279.46000000000004;276.96000000000004;349.16;295.16;279.36;279.96000000000004;301.36;287.86;302.06;330.16;281.36;281.36;331.66;320.46000000000004;276.46000000000004;242.14157278889297;267.9596281332873;273.3108153835814;290.46000000000004;6160000.0;3500000.0;3540000.0;1380000.0;3540000.0;3030000.0;6180000.0;0.0;0.0;0.15766666666666668;0.0011666666666666668;0.0005;0.0005;0.0;5785.68505859375;3087.52954101562;1219.18994140625;12004.416015625;487342.6670194225;485288.36111491534;247960.4513960243;247960.4513960243;240696.25283355042;430799.1582183253;443401.1226379885;450553.9940556073;472752.1489716358;529687.3334219017;470465.26427392685;450417.6927448154;451233.12863988744;471170.01582824555;453921.8482460042;423442.21176594787;476990.6913183897;443558.009551354;443558.009551354;245433.99809710225;198604.77482894104;472262.261994151;200389.21312763254;247960.4513960243;273.3094027779107;2198271.132630434;638149.3424626748;156420.5737847439;1019478.2704780988;0;2;2;12;18;25;18;1;101;97;771314902900.0837;293891953680.39087;647005881825.0237;39442.64712631069;317.1852236776049;-0.0;97.79877907766485;2739731.6459107744;445655.1186430918;0.0;245135.8320536018;3.9492700641441987;0.2523041341833434
3551;2019-09-08 04:11:45.108;640;629;188;188;164;38;83;28;63;38;760;220;63;72;282;146;289;570;173;83;84;33;610;350;355;141;355;306;612;-2.0;-1.0;1100.0;157.0;3.0;0;86;0;1;0;0;1;0;0;0;1;0;0;0;0;12051.10546875;5683.931640625;3007.67553710938;1300.27722167969;473.0;364998;584.0;0.0;Calculated values ==>;1567908705.108;337.16;336.06;291.96000000000004;291.96000000000004;289.56;276.96000000000004;273.3108153835814;281.46000000000004;275.96000000000004;279.46000000000004;276.96000000000004;349.16;295.16;279.46000000000004;280.36;301.36;287.76000000000005;302.06;330.16;281.46000000000004;281.56;331.56;320.46000000000004;276.46000000000004;242.77792619122317;268.3187672390254;273.3108153835814;290.46000000000004;6100000.0;3500000.0;3550000.0;1410000.0;3550000.0;3060000.0;6120000.0;0.0;0.0;0.18333333333333332;0.026166666666666668;0.0005;0.0005;0.0;5683.931640625;3007.67553710938;1300.27722167969;12051.10546875;487987.6764037953;486229.38104188995;249258.5704148213;249258.5704148213;241194.62150321;430799.1582183253;443510.7710569499;450010.4892693166;472358.58907936385;529458.4190747546;470056.4235496659;450010.4892693166;451240.77474802;471035.2214610019;453781.1667470508;425171.2275718358;477713.6216737021;443510.7710569499;443667.6704001035;245015.67932991832;198604.77482894104;471866.4182417926;200331.33904630883;249258.5704148213;273.28667863907066;2198471.528488641;638244.8907418189;156441.56234592307;1019529.0469226408;0;2;2;12;18;25;18;1;101;97;771527532000.1514;293975625780.4175;647188520925.0818;45774.51087421809;7105.167905615159;-0.0;97.2045499926411;2740441.55218001;445716.950968208;0.0;245137.45653966867;5.301991217285549;0.4013346263106171
3552;2019-09-08 04:12:45.109;637;629;192;192;168;38;85;28;63;38;760;220;63;75;283;146;289;565;173;84;85;33;609;350;355;146;354;310;611;95.0;-2.0;1179.0;63.0;7.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12135.7431640625;5636.98193359375;3005.85961914062;1385.48681640625;478.0;364999;582.0;0.0;Calculated values ==>;1567908765.109;336.86;336.06;292.36;292.36;289.96000000000004;276.96000000000004;273.3108153835814;281.66;275.96000000000004;279.46000000000004;276.96000000000004;349.16;295.16;279.46000000000004;280.66;301.46000000000004;287.76000000000005;302.06;329.66;281.56;281.66;331.36;320.96000000000004;276.46000000000004;243.81672145450628;268.7936212382143;273.3108153835814;290.46000000000004;6090000.0;3500000.0;3550000.0;1460000.0;3540000.0;3100000.0;6110000.0;0.01583333333333333;0.0;0.19649999999999998;0.0105;0.0011666666666666668;0.016999999999999998;0.0;5636.98193359375;3005.85961914062;1385.48681640625;12135.7431640625;487676.49762586894;486338.5148217586;250743.7662517877;250743.7662517877;242512.5801539592;430799.1582183253;443824.28374262387;449278.01942846994;471698.3107888524;529152.6319816954;469507.9771173385;449278.01942846994;450934.87925813964;471295.62290235574;453781.1667470508;425453.1980331715;477092.4328549439;443667.6704001035;443824.28374262387;244179.05427248686;200694.54348549087;471202.2589852102;200369.4372892443;203826.4990807914;273.3016387597589;2198673.0889196224;638339.233260506;156463.94408590285;1019579.1605507622;0;2;2;12;18;25;18;1;101;97;771740535549.894;294061727215.3135;647373324004.8585;48910.53639035783;2843.7446278076427;-0.0;4079.9623392511517;2741230.6073902957;445799.8599543465;0.0;245172.2668438657;5.5676520853895175;0.34164534104970057
3553;2019-09-08 04:13:45.109;632;628;195;195;170;38;86;28;42;38;757;220;48;80;283;146;289;559;174;85;87;32;604;350;355;151;355;312;606;132.0;-2.0;961.0;137.0;3.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12273.5029296875;5563.1494140625;2968.48754882812;1395.95764160156;487.0;365000;580.0;0.0;Calculated values ==>;1567908825.109;336.36;335.96000000000004;292.66;292.66;290.16;276.96000000000004;273.3108153835814;281.76000000000005;275.96000000000004;277.36;276.96000000000004;348.86;295.16;277.96000000000004;281.16;301.46000000000004;287.76000000000005;302.06;329.06;281.66;281.86;331.16;321.86;276.36;244.82967444194236;269.02936301313275;273.3108153835814;290.56;6040000.0;3500000.0;3550000.0;1510000.0;3550000.0;3120000.0;6060000.0;0.022000000000000002;0.0;0.16016666666666665;0.022833333333333334;0.0005;0.022500000000000003;0.0;5563.1494140625;2968.48754882812;1395.95764160156;12273.5029296875;487517.9251140051;486742.661770856;252086.9814656589;252086.9814656589;243330.84042831988;430799.1582183253;443980.6134859788;445927.53570144763;471032.48495411786;528684.5470802392;469232.30750295316;446788.0355751042;451262.454421264;471161.04114459787;453781.1667470508;426838.1834227298;476807.7102179892;443824.28374262387;444136.66200049536;243342.44575359824;204456.2876039246;470432.38243055006;200325.97077041792;201476.21545253438;273.28457038031985;2198876.4993037367;638432.5676884031;156487.12278971958;1019628.9467771619;0;2;2;12;18;25;18;1;101;97;771953535549.894;294150827215.3135;647559924004.8585;39337.183983119925;6167.42973290635;-0.0;5459.860047329123;2741966.005060075;445874.9530740191;0.0;245251.7653637539;5.133617537151876;0.33424733752425806
3554;2019-09-08 04:14:45.120;627;624;196;197;173;39;88;29;16;37;741;221;23;83;283;147;289;544;175;86;89;30;599;352;356;143;356;316;601;-2.0;-1.0;1021.0;136.0;7.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13298.921875;5484.22998046875;2919.38061523438;2466.625;497.0;365001;579.0;0.0;Calculated values ==>;1567908885.12;335.86;335.56;292.76000000000005;292.86;290.46000000000004;277.06;273.5264737036516;281.96000000000004;276.06;274.76000000000005;276.86;347.26;295.26000000000005;275.46000000000004;281.46000000000004;301.46000000000004;287.86;302.06;327.56;281.76000000000005;282.06;331.06;322.86;276.16;243.1966462407574;269.49753711883926;273.5264737036516;290.66;5990000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3160000.0;6010000.0;0.0;0.0;0.1701666666666667;0.02266666666666667;0.0011666666666666668;0.0011666666666666668;0.0;5484.22998046875;2919.38061523438;2466.625;13298.921875;487362.3282657302;486727.3516319535;252712.02683866554;253095.80972512052;244501.24864010312;430671.36484660726;444090.72631787043;441264.064052742;471996.43091952;526691.6068657456;468800.4669851818;442324.7096382568;450959.7739121222;471026.235422379;453578.3263843882;428184.04871437105;475187.38341037044;443777.75907578855;444246.7876607458;242924.1476594651;208636.25808486674;471304.9624172612;200839.1937150513;252712.02683866554;273.4946431141493;2199089.641912467;638524.6460611724;156519.3168795235;1019678.0213404829;0;2;2;12;18;25;18;1;102;97;772166874654.6024;294239043385.19293;647748358544.601;40912.298769130364;6130.557423916759;-0.0;223.45722095909363;2742634.8733521393;445977.45508877735;0.0;245299.1350237707;4.348232657688671;0.32940739032189964
3555;2019-09-08 04:15:45.110;620;620;196;197;174;39;90;29;3;36;713;224;8;81;284;148;289;536;177;87;91;28;603;352;357;139;357;315;605;-1.0;-1.0;876.0;206.0;7.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;14495.78515625;6384.0966796875;2940.18774414062;2472.30249023438;506.0;365002;577.0;0.0;Calculated values ==>;1567908945.11;335.16;335.16;292.76000000000005;292.86;290.56;277.06;273.5264737036516;282.16;276.06;273.46000000000004;276.76000000000005;344.46000000000004;295.56;273.96000000000004;281.26000000000005;301.56;287.96000000000004;302.06;326.76000000000005;281.86;282.26000000000005;330.86;323.76000000000005;275.96000000000004;242.35481222062532;269.38090353596624;273.5264737036516;290.86;6030000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3150000.0;6050000.0;0.0;0.0;0.146;0.034333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;6384.0966796875;2940.18774414062;2472.30249023438;14495.78515625;485948.7753128;485729.09519230115;252513.06879297216;252893.4212156946;244694.53671573853;430671.36484660726;444201.263013129;439478.3011014305;472424.9728513876;523815.0048307158;469305.39710781624;440252.4007172434;450863.00707874785;471017.3669747965;453719.5933354577;427110.3890234358;473481.95767542045;443731.3529548978;444357.33609619254;242087.5637286956;212398.47392691602;471639.4363266047;200770.91577865722;252513.06879297216;273.46789138409815;2199321.2258673375;638623.532299569;156560.46774899383;1019726.8429385293;0;2;2;12;18;25;18;1;102;97;772380739004.6365;294323629285.20636;647937626994.631;34851.2782571249;9299.81920547953;-0.0;223.8183118537571;2743266.131266935;446106.02012963075;0.0;245302.86169866205;3.7616741264000386;0.31567099737790116
3556;2019-09-08 04:16:45.151;615;618;196;197;174;40;92;30;5;36;722;230;5;72;284;149;289;545;177;88;92;28;606;353;358;138;358;313;608;-2.0;0.0;1075.0;308.0;7.0;0;1;22;1;0;0;1;0;0;0;1;1;0;0;0;15143.0908203125;6880.94287109375;2960.19165039062;2457.7431640625;514.0;365003;575.0;0.0;Calculated values ==>;1567909005.151;334.66;334.96000000000004;292.76000000000005;292.86;290.56;277.16;273.6339639331285;282.36;276.16;273.66;276.76000000000005;345.36;296.16;273.66;280.36;301.56;288.06;302.06;327.66;281.96000000000004;282.36;330.66;324.56;275.96000000000004;242.14157278889297;269.14681796795327;273.6339639331285;290.86;6060000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3130000.0;6080000.0;0.0;0.0;0.17916666666666667;0.051333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;6880.94287109375;2960.19165039062;2457.7431640625;15143.0908203125;484913.41443670384;485116.1538948525;252366.4299588815;252744.3000218887;244588.41182020918;430607.02586249536;444312.221826339;440223.95158698264;472556.2466753328;524924.0371587272;470308.6625028774;440223.95158698264;449978.8674416936;470882.3252159301;453688.9922284879;426289.0566986749;474466.43238271703;443685.06607409747;444312.221826339;241250.99604349316;215742.86842915416;471771.9322026706;201009.18733892165;252366.4299588815;273.56563074369;2199568.3852779344;638734.1498330918;156601.57953673822;1019776.0463663045;0;2;2;12;18;25;18;1;102;97;772595385580.0934;294406786070.38336;648126155735.0322;42859.3119277776;13899.154236339115;-0.0;223.93675717870047;2743914.1620384934;446299.47701398976;0.0;245306.5955406283;4.6331384357337555;0.40412309435191623
3557;2019-09-08 04:17:45.111;614;616;195;196;175;40;94;30;-9;36;743;232;-7;64;284;150;289;556;173;89;94;28;616;354;358;136;358;311;618;-1.0;-1.0;782.0;205.0;7.0;0;1;27;1;0;0;1;0;0;0;1;1;0;0;0;15801.41796875;7341.05517578125;3038.17944335938;2437.67138671875;521.0;365004;575.0;0.0;Calculated values ==>;1567909065.111;334.56;334.76000000000005;292.66;292.76000000000005;290.66;277.16;273.7412296467126;282.56;276.16;272.26000000000005;276.76000000000005;347.46000000000004;296.36;272.46000000000004;279.56;301.56;288.16;302.06;328.76000000000005;282.06;282.56;330.66;325.26000000000005;275.96000000000004;241.71165711629368;268.91163127593666;273.7412296467126;290.46000000000004;6160000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;3110000.0;6180000.0;0.0;0.0;0.13033333333333333;0.034166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;7341.05517578125;3038.17944335938;2437.67138671875;15801.41796875;483655.75026520074;483718.15437540115;251524.85223002077;251892.6771437029;244573.08850290533;430542.39183029096;444624.11191510566;438493.52582273266;472818.15071447083;527291.2450270983;470821.8227465718;438805.9494045361;449232.91051691235;470882.3252159301;453658.5154602935;423442.21176594787;474885.2938198569;443842.2828788888;444624.11191510566;241250.99604349316;218669.37671819705;472036.2627623985;201284.55033441697;251524.85223002077;273.677785216767;2199826.084270736;638852.5874724574;156642.34746127317;1019825.9994678337;0;2;2;12;18;25;18;1;102;97;772810042380.23;294488931270.4356;648313230935.1512;30916.236471977143;9250.683507956035;-0.0;225.28246963259906;2744528.548411391;446492.2637184385;0.0;245310.33653852507;3.151478401347413;0.2653206299187925
3558;2019-09-08 04:18:45.132;615;617;194;195;174;41;95;31;-16;36;763;232;-16;55;284;151;289;566;170;89;96;29;624;354;359;134;359;309;626;-3.0;-1.0;655.0;275.0;7.0;0;1;31;1;0;0;1;0;0;0;1;1;0;0;0;16227.2880859375;7695.78369140625;3115.0888671875;2438.45239257812;527.0;365005;573.0;0.0;Calculated values ==>;1567909125.132;334.66;334.86;292.56;292.66;290.56;277.26000000000005;273.7412296467126;282.66;276.26000000000005;271.56;276.76000000000005;349.46000000000004;296.36;271.56;278.66;301.56;288.26000000000005;302.06;329.76000000000005;282.06;282.76000000000005;330.46000000000004;325.86;276.06;241.2770596917726;268.67533136820026;273.7412296467126;290.16;6240000.0;3540000.0;3590000.0;1340000.0;3590000.0;3090000.0;6260000.0;0.0;0.0;0.10916666666666666;0.04583333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7695.78369140625;3115.0888671875;2438.45239257812;16227.2880859375;482899.35235427757;482962.925206512;250806.73240998678;251166.92777176245;243974.69495112065;430542.39183029096;444579.6943532492;437845.99643053644;473079.2034362849;529543.430864508;471092.02925193025;437845.99643053644;448346.9478411799;470747.0574258619;453800.02511470526;421028.5624171228;475413.44268356595;443638.89912982256;444735.510800086;240414.4444865203;221177.93781777218;472397.21216106473;201245.28445452236;250806.73240998678;273.6624352921516;2200093.0835711774;638977.9383202728;156682.99604806633;1019877.2946507093;0;2;2;12;18;25;18;1;102;97;773025217664.9017;294569959620.312;648499296034.8674;25828.911057381534;12427.796686549858;-0.0;226.2502414551158;2745001.5901467614;446672.98094868433;0.0;245314.10062808212;2.9045221645033914;0.26658042023515494
3559;2019-09-08 04:19:45.122;619;619;192;193;173;42;97;31;-9;37;779;231;-18;45;285;151;289;574;169;91;98;31;629;356;360;134;360;308;631;-2.0;-2.0;619.0;202.0;7.0;0;0;33;1;0;0;1;0;0;0;1;1;0;0;0;16443.763671875;7889.59326171875;3150.14331054688;2422.54833984375;530.0;365006;572.0;0.0;Calculated values ==>;1567909185.122;335.06;335.06;292.36;292.46000000000004;290.46000000000004;277.36;273.955091788801;282.86;276.26000000000005;272.26000000000005;276.86;351.06000000000006;296.26000000000005;271.36;277.66;301.66;288.26000000000005;302.06;330.56;282.26000000000005;282.96000000000004;330.36;326.16;276.26000000000005;241.2770596917726;268.5567601203482;273.955091788801;290.06;6290000.0;3560000.0;3600000.0;1340000.0;3600000.0;3080000.0;6310000.0;0.0;0.0;0.10316666666666667;0.033666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;7889.59326171875;3150.14331054688;2422.54833984375;16443.763671875;482914.3118396869;482688.5941803073;249884.32325299908;250237.476984484;243487.1673122639;430412.23801567365;444691.50070735835;439161.1069816975;473176.5657117748;531293.4974549119;471106.82970976597;437758.51091407164;447127.94237806095;470738.28534631076;453455.83774682117;419449.42316802376;476014.2151807235;443750.6622840181;444847.3262068442;239996.17471937067;222432.26289678228;472592.1488768574;201828.4680681812;249884.32325299908;273.89907174026513;2200365.2969594086;639107.7948152126;156723.49763611972;1019929.496217154;0;2;2;12;18;25;18;1;102;97;773240881714.936;294650346220.32477;648684365184.8969;24484.817247911098;9115.710587225432;-0.0;227.45683677948597;2745420.8013358605;446852.48025445646;0.0;245317.88089025262;2.512796668081776;0.2169878326838612
3560;2019-09-08 04:20:45.113;623;623;190;191;171;43;99;32;-12;37;791;231;-21;37;285;152;289;581;168;92;100;33;632;358;362;133;363;306;634;-1.0;-2.0;828.0;303.0;3.0;0;0;33;1;0;0;1;0;0;0;1;1;0;0;0;16422.220703125;7971.41796875;3116.2861328125;2398.56298828125;533.0;365007;571.0;0.0;Calculated values ==>;1567909245.113;335.46000000000004;335.46000000000004;292.16;292.26000000000005;290.26000000000005;277.46000000000004;274.1680685717883;283.06;276.36;271.96000000000004;276.86;352.26;296.26000000000005;271.06;276.86;301.66;288.36;302.06;331.26000000000005;282.36;283.16;330.26000000000005;326.46000000000004;276.46000000000004;241.05796691057077;268.3187672390254;274.1680685717883;289.96000000000004;6320000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;3060000.0;6340000.0;0.0;0.0;0.13799999999999998;0.050499999999999996;0.0005;0.0005;0.0;7971.41796875;3116.2861328125;2398.56298828125;16422.220703125;483156.6627824756;482931.71345632686;249064.1609024654;249411.95645704423;242750.07746618855;430280.9020939914;444603.8499484956;439140.46268488537;473306.6277234293;532696.3376463689;471376.07246859424;437742.05038880615;446377.6748942886;470331.08322326024;453252.6523967148;418473.0181071639;476709.3894916953;443501.124914463;444760.2433828497;239577.9089402584;223686.61821467688;472917.67418972735;202392.2204986214;249064.1609024654;274.12758749227976;2200639.139079766;639239.9500823972;156763.6675374228;1019981.7086294238;0;2;2;12;18;25;18;1;102;97;773457449224.7089;294730434205.2407;648868537554.7036;32671.257421704424;13661.53541140085;-0.0;97.84804124019213;2745897.0305125145;447042.26216602174;0.0;245320.59135760218;3.4428089377906135;0.30540183140579563
3561;2019-09-08 04:21:45.133;628;625;188;188;169;46;49;34;-9;38;798;231;-17;32;285;151;289;584;167;93;51;35;622;362;366;135;366;305;624;-2.0;-1.0;781.0;298.0;3.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;15910.2890625;7802.564453125;3029.5849609375;2386.86987304688;535.0;365008;570.0;0.0;Calculated values ==>;1567909305.133;335.96000000000004;335.66;291.96000000000004;291.96000000000004;290.06;277.76000000000005;274.5913991737795;278.06;276.56;272.26000000000005;276.96000000000004;352.96000000000004;296.26000000000005;271.46000000000004;276.36;301.66;288.26000000000005;302.06;331.56;282.46000000000004;278.26000000000005;330.16;326.66;276.66;241.49495122638035;268.19934244402924;274.5913991737795;289.86;6220000.0;3620000.0000000005;3660000.0;1350000.0;3660000.0;3050000.0;6240000.0;0.0;0.0;0.13016666666666665;0.049666666666666665;0.0005;0.0005;0.0;7802.564453125;3029.5849609375;2386.86987304688;15910.2890625;484989.6741330174;484339.0261491877;248766.26133939862;248766.26133939862;242421.85899409966;430014.67791919125;435419.8954169936;439819.78721557604;473143.78782676667;533500.3631288704;471510.35465777136;438590.5995609556;445859.90203062753;469921.8085693269;452411.93249857856;421644.4345421657;478357.03810732916;442838.52892768563;435774.5086269614;239159.6471344744;224522.8720964353;472851.2559263234;203460.59746450954;248766.26133939862;274.5601874668439;2200908.6664735875;639371.4437524889;156803.55943745692;1020032.9412937196;0;2;2;12;18;25;18;1;102;97;773675922024.6394;294810861005.21515;649051898654.6454;30766.087865930487;13379.736036936754;-0.0;93.50412364378138;2746425.851271258;447267.68120932917;0.0;245322.1864905095;3.346642217978403;0.29816502667205136
3562;2019-09-08 04:22:45.104;628;626;187;187;168;49;39;35;1;39;802;232;-4;34;284;152;289;580;167;95;40;35;623;362;367;135;367;303;625;-2.0;-1.0;652.0;251.0;3.0;0;0;30;1;0;0;1;0;0;0;1;1;0;0;0;15563.5673828125;7659.158203125;3050.73022460938;2372.8564453125;538.0;365009;569.0;0.0;Calculated values ==>;1567909365.104;335.96000000000004;335.76000000000005;291.86;291.86;289.96000000000004;278.06;274.5913991737795;277.06;276.66;273.26000000000005;277.06;353.36;296.36;272.76000000000005;276.56;301.56;288.36;302.06;331.16;282.66;277.16;330.06;326.96000000000004;276.66;241.49495122638035;267.9596281332873;274.5913991737795;289.86;6230000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3030000.0;6250000.0;0.0;0.0;0.10866666666666666;0.04183333333333333;0.0005;0.0005;0.0;7659.158203125;3050.73022460938;2372.8564453125;15563.5673828125;484879.21908419894;484371.3377397535;248378.8179479007;248378.8179479007;242070.9415348786;430014.67791919125;433366.6693374496;441753.0823843035;473241.2657668606;534064.5815565682;471897.2112424872;441006.86972331285;446531.9673155462;469656.6496496358;452556.39140135556;421337.58254810807;477641.82585444616;442953.2602103686;433550.350954743;238741.38928724395;225777.27872811773;472851.2559263234;203432.98135644326;248378.8179479007;274.54951491337346;2201170.8218417824;639500.2291653259;156843.20465245197;1020083.5860969384;0;2;2;12;18;25;18;1;102;97;773895715740.3524;294891821855.4778;649234210495.2368;25897.450978360812;11270.664486173318;-0.0;92.58576650342114;2746897.8192016827;447473.00192801905;0.0;245323.73649007038;2.848079786972089;0.25365966832915504
3563;2019-09-08 04:23:48.194;626;626;188;188;168;50;40;37;9;40;802;232;6;37;284;152;289;579;168;95;40;35;618;362;367;137;367;302;620;-1.0;-1.0;630.0;225.0;3.0;0;0;27;1;0;0;1;0;0;0;1;1;0;0;0;15230.9814453125;7441.98291015625;3003.76684570312;2359.62280273438;540.0;365010;567.0;0.0;Calculated values ==>;1567909428.194;335.76000000000005;335.76000000000005;291.96000000000004;291.96000000000004;289.96000000000004;278.16;274.5913991737795;277.16;276.86;274.06;277.16;353.36;296.36;273.76000000000005;276.86;301.56;288.36;302.06;331.06;282.66;277.16;329.86;327.16;276.66;241.92719264551067;267.8393353686513;274.5913991737795;289.96000000000004;6180000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3020000.0;6200000.0;0.0;0.0;0.105;0.0375;0.0005;0.0005;0.0;7441.98291015625;3003.76684570312;2359.62280273438;15230.9814453125;485146.1774949686;484925.329792513;248927.68034090722;248927.68034090722;242226.3769414557;430014.67791919125;433550.350954743;443139.33368828957;473078.44118532055;534138.2773483482;472030.6264180923;442699.92918233894;447146.25206275086;469656.6496496358;452556.39140135556;422850.9570064221;478090.65418037673;442953.2602103686;433550.350954743;237904.88540968279;226613.5671989835;472589.4791058512;203412.7151759174;248927.68034090722;274.5416815770148;2201440.659075522;639632.552914151;156884.67300180657;1020136.6386274447;0;2;2;12;18;25;18;1;102;97;774127256040.0375;294977624255.3611;649425057744.9772;25171.294943799076;10094.128647372516;-0.0;92.31133530691788;2747345.309087217;447660.2109275971;0.0;245325.3566509228;2.7611640945776124;0.24256030651168475
3564;2019-09-08 04:24:45.135;623;623;191;191;170;50;42;38;12;41;801;233;12;44;285;152;289;571;168;96;43;34;612;363;367;136;367;302;614;-2.0;-1.0;602.0;210.0;7.0;0;0;25;1;0;0;1;0;0;0;1;1;0;0;0;15004.15625;7190.00341796875;2975.30541992188;2375.39794921875;541.0;365011;567.0;0.0;Calculated values ==>;1567909485.135;335.46000000000004;335.46000000000004;292.26000000000005;292.26000000000005;290.16;278.16;274.69669130483857;277.36;276.96000000000004;274.36;277.26000000000005;353.26;296.46000000000004;274.36;277.56;301.66;288.36;302.06;330.26000000000005;282.76000000000005;277.46000000000004;329.86;327.26000000000005;276.56;241.71165711629368;267.8393353686513;274.69669130483857;289.96000000000004;6120000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3020000.0;6140000.0;0.0;0.0;0.10033333333333333;0.035;0.0011666666666666668;0.0011666666666666668;0.0;7190.00341796875;2975.30541992188;2375.39794921875;15004.15625;485382.0052806004;485161.41799828835;250248.16069315939;250248.16069315939;243065.2527477468;429947.3805835815;433916.0690215914;443576.6592147222;473306.2826088756;534034.2853135298;472149.331442264;443576.6592147222;448123.7737234782;469784.91802815534;452381.11837450357;424602.0928051196;477621.63959156425;443113.76760844106;434098.11877146957;237904.88540968279;227031.71669481136;472622.7809936826;203625.1768828458;250248.16069315939;274.62847501468167;2201679.7728220564;639748.2695715519;156922.119781885;1020183.9239543594;0;2;2;12;18;25;18;1;102;97;774336229509.9814;295055348720.3403;649597019564.9312;24075.1320606316;9414.91614387929;-0.0;214.49161775802855;2747734.7730871206;447814.4976663694;0.0;245327.78299355417;2.687610865514685;0.23363150997411497
3565;2019-09-08 04:25:45.105;619;620;193;193;172;48;51;39;14;42;799;234;17;48;285;153;289;561;171;96;51;33;608;361;366;136;366;302;609;-2.0;-1.0;355.0;186.0;7.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;14993.78515625;7017.33544921875;2938.31518554688;2361.5146484375;541.0;365012;566.0;0.0;Calculated values ==>;1567909545.105;335.06;335.16;292.46000000000004;292.46000000000004;290.36;277.96000000000004;274.4858918419099;278.26000000000005;277.06;274.56;277.36;353.06000000000006;296.56;274.86;277.96000000000004;301.66;288.46000000000004;302.06;329.26000000000005;282.76000000000005;278.26000000000005;329.76000000000005;327.26000000000005;276.46000000000004;241.71165711629368;267.8393353686513;274.4858918419099;290.26000000000005;6080000.0;3610000.0;3660000.0;1360000.0;3660000.0;3020000.0;6090000.0;0.0;0.0;0.059166666666666666;0.031000000000000003;0.0011666666666666668;0.0011666666666666668;0.0;7017.33544921875;2938.31518554688;2361.5146484375;14993.78515625;485257.51982018095;485288.45778689964;251201.45471897747;251201.45471897747;243888.97322769987;430081.6785162784;435774.5086269614;443867.07844128745;473403.85947104497;533826.2778667144;472267.9725619202;444301.04523409;448678.4000570146;469921.8085693269;452875.0488804389;425733.474921159;476740.266949284;443319.1477154463;435774.5086269614;237486.63934987856;227031.71669481136;472525.0707617092;202978.42765745128;251201.45471897747;274.36892359758275;2201929.6306758053;639866.604864923;156961.57431641515;1020233.1794860093;0;2;2;12;18;25;18;1;102;97;774556019560.0863;295136907920.37915;649778128965.0176;14252.578504710307;8355.945936231996;-0.0;215.33522955931457;2748054.0109765236;447962.51413851563;0.0;245331.363093005;1.8530123730357362;0.17760537912253033
3566;2019-09-08 04:26:45.136;616;617;195;195;174;47;57;39;20;43;798;235;25;53;285;154;289;549;177;96;58;32;600;362;366;136;366;302;602;-2.0;-1.0;637.0;197.0;7.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;14946.8857421875;6857.66015625;2856.98413085938;2368.03344726562;540.0;365013;566.0;0.0;Calculated values ==>;1567909605.136;334.76000000000005;334.86;292.66;292.66;290.56;277.86;274.5913991737795;278.86;277.06;275.16;277.46000000000004;352.96000000000004;296.66;275.66;278.46000000000004;301.66;288.56;302.06;328.06;282.76000000000005;278.96000000000004;329.76000000000005;327.16;276.36;241.71165711629368;267.8393353686513;274.5913991737795;290.86;6000000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3020000.0;6020000.0;0.0;0.0;0.10616666666666667;0.03283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6857.66015625;2856.98413085938;2368.03344726562;14946.8857421875;485717.1862747832;485637.38033876143;252281.65174799904;252281.65174799904;244801.82365170497;430014.67791919125;436827.1314667219;444733.05781294516;473501.42000396166;533722.2623946747;472386.5500615349;445448.85450290097;449367.78088530374;469921.8085693269;452844.7452549252;427917.862870388;475810.0361275034;443319.1477154463;437000.986148985;237486.63934987856;226613.5671989835;472427.34351167246;203287.68069155217;252281.65174799904;274.49332965263295;2202179.2651774273;639982.2895676716;157001.00758047836;1020281.4985988812;0;2;2;12;18;25;18;1;102;97;774775733019.7163;295218550080.2417;649959422584.7123;25633.450871054556;8836.75226259395;-0.0;215.50589013448362;2748386.56628561;448105.8606473817;0.0;245334.95529067345;2.870697190334124;0.2526927715370397
3567;2019-09-08 04:27:45.116;612;613;197;197;176;45;63;39;32;43;798;236;33;57;285;155;289;531;179;96;63;31;597;360;365;134;365;302;599;-1.0;-1.0;195.0;74.0;6.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;15108.447265625;6704.64111328125;2790.32763671875;2369.14868164062;538.0;365014;565.0;0.0;Calculated values ==>;1567909665.116;334.36;334.46000000000004;292.86;292.86;290.76000000000005;277.66;274.38016830617;279.46000000000004;277.06;276.36;277.46000000000004;352.96000000000004;296.76000000000005;276.46000000000004;278.86;301.66;288.66;302.06;326.26000000000005;282.76000000000005;279.46000000000004;329.66;326.96000000000004;276.26000000000005;241.2770596917726;267.8393353686513;274.38016830617;291.06;5970000.0;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;5990000.0;0.0;0.0;0.0325;0.012333333333333333;0.001;0.001;0.0;6704.64111328125;2790.32763671875;2369.14868164062;15108.447265625;485486.957471914;485406.3771337836;253198.58180329704;253198.58180329704;245590.24389735272;430148.3826014536;438091.08039259684;446442.42112733104;473760.40514917683;533722.2623946747;472505.06422385294;446583.57048168074;449916.25365142606;470058.46554747684;453335.3603122476;428712.094535102;473484.5905145959;443523.75075272785;438091.08039259684;237068.3971897606;225777.27872811773;472592.1488768574;202698.0810290236;253198.58180329704;274.2555705773388;2202429.6427988694;640095.2710718946;157040.47093939254;1020328.5438433154;0;2;2;12;18;25;18;1;102;97;774994959919.786;295299523080.26746;650140562184.7699;7921.691053194992;3328.6935034566177;-0.0;184.8924985892998;2748666.0992596736;448207.2055692261;0.0;245338.29083169613;0.9638540010354223;0.0879434719482589
3568;2019-09-08 04:28:45.117;608;609;196;197;177;44;69;38;42;43;798;236;40;62;285;155;288;518;179;95;69;30;592;359;363;132;363;302;594;182.0;0.0;220.0;58.0;3.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;15071.6171875;6521.3876953125;2875.70776367188;2365.88330078125;536.0;365015;564.0;0.0;Calculated values ==>;1567909725.117;333.96000000000004;334.06;292.76000000000005;292.86;290.86;277.56;274.27422755570615;280.06;276.96000000000004;277.36;277.46000000000004;352.96000000000004;296.76000000000005;277.16;279.36;301.66;288.66;301.96000000000004;324.96000000000004;282.66;280.06;329.56;326.76000000000005;276.16;240.83765695389522;267.8393353686513;274.27422755570615;291.06;5920000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;5940000.0;0.030333333333333334;0.0;0.03666666666666667;0.009666666666666665;0.0005;0.030833333333333334;0.0;6521.3876953125;2875.70776367188;2365.88330078125;15071.6171875;485479.4214525482;485398.16645710653;253070.16495849204;253460.31194603752;246123.94011713803;430214.79039162316;439550.530927348;447845.39370153175;474018.5663130017;533722.2623946747;472505.06422385294;447566.28926109587;450598.1702979624;470331.08322326024;453508.0126488679;429756.2498228588;472153.9549244443;443772.5489559649;439550.530927348;236650.15891445865;224941.0041839467;472756.67973813636;202598.97372175413;203417.42547153903;274.2124901775349;2202681.14752835;640205.4898158861;157079.93019699852;1020375.7615920653;0;2;2;12;18;25;18;1;102;97;775213363560.39;295379324410.48816;650321765205.271;8992.368732591845;2611.5244914916943;-0.0;7280.770751554111;2748807.0521074533;448256.7082110179;0.0;245400.50572918373;1.6054321240663292;0.06866574970981257
3569;2019-09-08 04:29:45.117;604;605;196;196;177;42;73;36;48;43;801;236;45;66;285;155;289;500;179;94;74;29;591;356;361;136;361;303;594;529.0;-1.0;266.0;91.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14288.3837890625;6435.0634765625;2822.64868164062;1404.53173828125;533.0;365016;564.0;0.0;Calculated values ==>;1567909785.117;333.56;333.66;292.76000000000005;292.76000000000005;290.86;277.36;273.955091788801;280.46000000000004;276.76000000000005;277.96000000000004;277.46000000000004;353.26;296.76000000000005;277.66;279.76000000000005;301.66;288.66;302.06;323.16;282.56;280.56;329.56;326.46000000000004;276.06;241.71165711629368;267.9596281332873;273.955091788801;291.06;5910000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5940000.0;0.08816666666666667;0.0;0.044333333333333336;0.015166666666666667;0.0011666666666666668;0.08933333333333333;0.0;6435.0634765625;2822.64868164062;1404.53173828125;14288.3837890625;485030.6091179607;484837.25136735337;253070.16495849204;253070.16495849204;246123.94011713803;430412.23801567365;440647.96367074497;448492.1240640218;473501.42000396166;533960.5311578024;472372.4268675025;448075.1158509465;450961.9451180683;470602.7797880842;454023.1870881385;430263.0964542157;469391.3863418523;444020.37124934135;440811.79925200954;236650.15891445865;223686.61821467688;472134.0588697756;201831.81878577586;202500.9762917628;273.90037775051144;2202925.8142031548;640313.4602423185;157111.35032232406;1020423.2478957763;0;2;2;12;18;25;18;1;102;97;775430563560.39;295459724410.48816;650503265205.271;10935.273534002237;4099.58397460733;-0.0;21289.100184448707;2748973.1157930084;448312.63411490206;0.0;245638.58798698377;3.406783604437642;0.07435035516680183
3570;2019-09-08 04:30:45.128;601;603;195;196;175;39;78;34;52;43;805;236;50;60;285;155;288;504;175;91;78;30;593;353;358;143;358;302;596;180.0;-1.0;235.0;67.0;7.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14239.072265625;6377.02197265625;2841.52905273438;1375.6901855468802;528.0;365017;564.0;0.0;Calculated values ==>;1567909845.128;333.26000000000005;333.46000000000004;292.66;292.76000000000005;290.66;277.06;273.6339639331285;280.96000000000004;276.56;278.36;277.46000000000004;353.66;296.76000000000005;278.16;279.16;301.66;288.66;301.96000000000004;323.56;282.26000000000005;280.96000000000004;329.56;325.96000000000004;276.16;243.1966462407574;267.8393353686513;273.6339639331285;290.66;5930000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;5960000.0;0.030000000000000002;0.0;0.03916666666666667;0.011166666666666667;0.0011666666666666668;0.03116666666666667;0.0;6377.02197265625;2841.52905273438;1375.6901855468802;14239.072265625;484386.53951270174;484332.68596154713;252581.04366367823;252966.50174102784;245360.64752444063;430607.02586249536;442096.5686917007;449230.24535680655;472588.3698738022;534450.2070569273;472505.06422385294;448954.665639539;450325.8860683614;471008.61632761604;454534.2612377077;429498.3350795338;469745.04670280847;444155.85836402373;442096.5686917007;236650.15891445865;221596.04284303306;471304.9624172612;201005.4585561369;202936.09543182026;273.5641711726118;2203163.586586899;640420.2471949355;157134.52308588556;1020470.4580304364;0;2;2;12;18;25;18;1;102;97;775646303105.0952;295543439755.3737;650684798480.023;9722.137483026228;3018.3444597825546;-0.0;7453.834749932941;2749145.292444515;448371.96105972043;0.0;245878.15635726013;1.906159798579353;0.08367939108614175
3571;2019-09-08 04:31:45.108;600;602;193;195;174;38;81;32;55;43;803;233;53;61;285;155;288;515;173;90;81;30;591;353;357;147;357;302;594;302.0;-1.0;276.0;146.0;3.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14117.31640625;6216.9658203125;2826.20825195312;1362.09680175781;523.0;365018;563.0;0.0;Calculated values ==>;1567909905.108;333.16;333.36;292.46000000000004;292.66;290.56;276.96000000000004;273.6339639331285;281.26000000000005;276.36;278.66;277.46000000000004;353.46000000000004;296.46000000000004;278.46000000000004;279.26000000000005;301.66;288.66;301.96000000000004;324.66;282.16;281.26000000000005;329.46000000000004;325.46000000000004;276.16;244.02132995426717;267.8393353686513;273.6339639331285;290.46000000000004;5910000.0;3529999.9999999995;3570000.0000000005;1470000.0;3570000.0000000005;3020000.0;5940000.0;0.050333333333333334;0.0;0.046;0.024333333333333332;0.0005;0.050833333333333335;0.0;6216.9658203125;2826.20825195312;1362.09680175781;14117.31640625;484469.6122022373;484415.4465364913;251916.67454076768;252682.8993142871;245093.80798601007;430607.02586249536;442783.7060152053;449642.34892113024;472061.919703908;534242.2616306611;472149.331442264;449367.78088530374;450462.1078894688;471143.44385183917;454534.2612377077;430012.83316135884;471697.360150076;444201.263013129;442783.7060152053;236231.924509345;219505.55070137876;470770.3993600183;200923.41280770637;201424.9858739332;273.53204700310016;2203399.8110581604;640525.1621099442;157157.33037248984;1020517.6734309425;0;2;2;12;18;25;18;1;102;97;775860731605.1635;295630410755.40137;650865938080.0806;11441.071061217497;6566.276672772923;-0.0;12269.068273847999;2749321.593729083;448451.8062785695;0.0;246042.4590966688;2.909719158145411;0.1342003335566716
3572;2019-09-08 04:32:48.099;600;602;191;192;173;37;84;30;57;42;794;230;55;63;285;154;288;520;174;89;84;30;594;351;355;148;355;301;597;62.0;-1.0;494.0;67.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;15303.7197265625;6070.568359375;2880.80200195312;2843.35522460938;517.0;365019;562.0;0.0;Calculated values ==>;1567909968.099;333.16;333.36;292.26000000000005;292.36;290.46000000000004;276.86;273.4187578820637;281.56;276.16;278.86;277.36;352.56000000000006;296.16;278.66;279.46000000000004;301.66;288.56;301.96000000000004;325.16;282.06;281.56;329.36;324.86;276.16;244.22491754036054;267.7187500070086;273.4187578820637;290.56;5940000.0;3510000.0;3550000.0;1480000.0;3550000.0;3010000.0;5970000.0;0.010333333333333333;0.0;0.08233333333333334;0.011166666666666667;0.0011666666666666668;0.0115;0.0;6070.568359375;2880.80200195312;2843.35522460938;15303.7197265625;484133.7034694747;484079.55501578737;251018.59025839824;251392.76367763442;244644.756043089;430735.4089219946;443667.6704001035;450098.19270883244;471830.38154423045;533380.2496362561;471926.6089063321;449825.1039078654;450913.6184164021;471412.42816093576;454733.0192483894;429239.06991346355;472071.55468935665;444447.92467201495;443667.6704001035;235813.6939595721;216997.06728235667;470636.18831118144;200528.3629595328;205650.55993188146;273.3683878042224;2203657.20834777;640632.6626744913;157194.12282086877;1020567.6026368515;0;2;2;12;18;25;18;1;102;97;776084979564.9393;295723322480.30853;651055855944.8907;20547.91598269234;3016.204049760076;-0.0;2737.1967703845535;2749601.4573792038;448535.641006707;0.0;246173.74515784337;2.2299218927310394;0.14450356848703386
