;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3573;2019-09-08 04:33:45.109;602;603;188;190;170;36;87;29;45;39;755;226;48;76;284;154;288;530;176;88;87;27;598;350;354;136;354;303;601;167.0;-1.0;393.0;68.0;7.0;0;1;10;1;0;0;1;0;0;0;1;0;1;0;0;14811.2900390625;6082.31982421875;2914.46142578125;2389.20751953125;511.0;365020;562.0;0.0;Calculated values ==>;1567910025.109;333.36;333.46000000000004;291.96000000000004;292.16;290.16;276.76000000000005;273.3108153835814;281.86;276.06;277.66;277.06;348.66;295.76000000000005;277.96000000000004;280.76000000000005;301.56;288.56;301.96000000000004;326.16;281.96000000000004;281.86;329.36;324.26000000000005;275.86;241.71165711629368;267.9596281332873;273.3108153835814;290.76000000000005;5980000.0;3500000.0;3540000.0;1360000.0;3540000.0;3030000.0;6010000.0;0.02783333333333333;0.0;0.0655;0.011333333333333334;0.0011666666666666668;0.028999999999999998;0.0;6082.31982421875;2914.46142578125;2389.20751953125;14811.2900390625;483967.36441979965;483772.0339279832;249732.30856971396;250463.08087106652;243500.5844058802;430799.1582183253;444338.19422989397;448075.1158509465;473111.07959547755;529165.2014758766;471182.43685157836;448492.1240640218;452311.76304487616;471421.1464961115;454901.96289435565;428188.10883257404;473079.37490455026;444493.39762690774;444338.19422989397;235813.6939595721;214488.6975840042;471938.4492427271;200265.83874464716;202255.86913990846;273.2609501758218;2203895.6606681105;640728.8899182733;157235.55454336788;1020613.4898546237;0;2;2;12;18;25;18;1;102;98;776287080014.9055;295804276680.295;651228026144.8619;16231.507650462609;3078.9562523115724;-0.0;7020.387427609579;2749892.678898784;448583.90282459074;0.0;246251.00625159818;2.3125660725087624;0.11726235351536808
3574;2019-09-08 04:34:45.130;605;604;187;188;168;36;90;28;19;38;730;228;26;76;285;154;288;538;177;88;90;24;599;350;354;132;354;303;601;-2.0;-1.0;452.0;132.0;7.0;0;1;10;1;0;0;1;0;0;0;1;0;1;0;0;14579.72265625;6136.390625;2922.95092773438;2410.04809570312;505.0;365021;561.0;0.0;Calculated values ==>;1567910085.13;333.66;333.56;291.86;291.96000000000004;289.96000000000004;276.76000000000005;273.3108153835814;282.16;275.96000000000004;275.06;276.96000000000004;346.16;295.96000000000004;275.76000000000005;280.76000000000005;301.66;288.56;301.96000000000004;326.96000000000004;281.96000000000004;282.16;329.26000000000005;323.66;275.56;240.83765695389522;267.9596281332873;273.3108153835814;290.86;5990000.0;3500000.0;3540000.0;1320000.0;3540000.0;3030000.0;6010000.0;0.0;0.0;0.07533333333333332;0.022000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;6136.390625;2922.95092773438;2410.04809570312;14579.72265625;484279.45367343223;483913.8472440264;249370.19309506787;249732.30856971396;242840.79196293248;430799.1582183253;444802.98913194303;444389.3534062185;473533.532933398;526550.9475562351;471420.95823879476;445394.99845677166;452311.76304487616;471546.5869998184;454901.96289435565;427921.7902430877;474287.6622892784;444493.39762690774;444802.98913194303;235395.46725036926;211980.4382156667;472173.3745042847;200085.37838840822;249370.19309506787;273.1900112035113;2204140.671498291;640830.7481435048;157275.56233808826;1020662.1519834747;0;2;2;12;18;25;18;1;102;98;776499554355.4254;295884704820.49176;651409889775.3069;18404.23278467504;5985.935914549284;-0.0;228.0049287096877;2750181.411090693;448659.4700321016;0.0;246311.4306625264;2.1464240367217626;0.18600762405891563
3575;2019-09-08 04:35:45.121;608;606;187;188;167;36;92;28;7;36;736;230;11;74;285;153;288;547;177;89;92;22;602;350;354;129;354;302;605;-2.0;-1.0;329.0;66.0;7.0;0;1;8;1;0;0;1;0;0;0;1;0;1;0;0;14343.828125;6058.3486328125;2982.66870117188;2405.97021484375;501.0;365022;564.0;0.0;Calculated values ==>;1567910145.121;333.96000000000004;333.76000000000005;291.86;291.96000000000004;289.86;276.76000000000005;273.3108153835814;282.36;275.96000000000004;273.86;276.76000000000005;346.76;296.16;274.26000000000005;280.56;301.66;288.46000000000004;301.96000000000004;327.86;282.06;282.36;329.56;323.26000000000005;275.36;240.16925963744896;267.8393353686513;273.3108153835814;290.86;6020000.0;3500000.0;3540000.0;1290000.0;3540000.0;3020000.0;6050000.0;0.0;0.0;0.05483333333333333;0.011000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;6058.3486328125;2982.66870117188;2405.97021484375;14343.828125;484368.3889721207;483748.6716543752;249197.9396807179;249557.4107540212;242382.042239716;430799.1582183253;445111.50831474504;442846.63139517745;473728.1634681915;527256.6740192041;471793.0235095721;443431.1120271193;452218.85131261987;471546.5869998184;454762.4379552217;427113.8966198662;475140.5548548116;444648.3285174418;445111.50831474504;236650.15891445865;210308.32490665457;472373.77780577843;200166.50904352317;249197.9396807179;273.2219135144279;2204381.6649334435;640932.3557271226;157315.6898039445;1020711.3580983061;0;2;2;12;18;25;18;1;102;98;776711922495.2026;295962993075.4096;651591362550.1165;13306.960042282375;2994.279956384808;-0.0;228.5658300730317;2750445.631391649;448734.29393901106;0.0;246315.23484813215;1.4440310831326473;0.11617659033262079
3576;2019-09-08 04:36:45.141;611;607;188;188;166;36;94;28;14;36;753;231;13;64;285;152;288;553;179;90;95;21;598;351;355;136;355;301;600;317.0;-1.0;273.0;181.0;3.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13022.2978515625;5775.19091796875;2947.7060546875;1382.6218261718802;493.0;365023;571.0;0.0;Calculated values ==>;1567910205.141;334.26000000000005;333.86;291.96000000000004;291.96000000000004;289.76000000000005;276.76000000000005;273.4187578820637;282.56;275.96000000000004;274.56;276.76000000000005;348.46000000000004;296.26000000000005;274.46000000000004;279.56;301.66;288.36;301.96000000000004;328.46000000000004;282.16;282.66;330.26000000000005;322.46000000000004;275.26000000000005;241.71165711629368;267.7187500070086;273.4187578820637;291.06;5980000.0;3510000.0;3550000.0;1360000.0;3550000.0;3010000.0;6000000.0;0.05283333333333333;0.0;0.0455;0.030166666666666668;0.0005;0.05333333333333333;0.0;5775.19091796875;2947.7060546875;1382.6218261718802;13022.2978515625;485236.04923589673;484450.2825447572;249776.52033587717;249776.52033587717;242219.20128377233;430735.4089219946;445221.3200192884;444068.8471814032;472818.15071447083;529109.564726059;472045.2468687104;443924.276660834;451048.973418161;471412.42816093576;454453.0781837221;428188.10883257404;476648.93368071836;444603.1434190211;445375.20047969645;239577.9089402584;206964.23671620517;471351.1979698544;200312.40954283735;200776.13558152207;273.28359881742375;2204609.792000192;641031.0014276244;157347.27192814305;1020760.7943611857;0;2;2;12;18;25;18;1;102;98;776924693395.135;296042519575.38434;651772322850.059;11090.917912554745;8176.336784215015;-0.0;13045.283461235966;2750649.014813091;448827.41344131075;0.0;246425.8871306615;3.1975140318132698;0.1656243197795961
3577;2019-09-08 04:37:45.142;613;607;189;190;167;37;97;28;23;37;776;232;20;57;285;150;288;552;178;91;97;21;600;350;354;143;354;300;603;-2.0;-2.0;131.0;71.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12982.6689453125;5689.14013671875;2951.04833984375;1354.35900878906;474.0;365024;575.0;0.0;Calculated values ==>;1567910265.142;334.46000000000004;333.86;292.06;292.16;289.86;276.86;273.3108153835814;282.86;275.96000000000004;275.46000000000004;276.86;350.76;296.36;275.16;278.86;301.66;288.16;301.96000000000004;328.36;282.26000000000005;282.86;330.66;320.56;275.26000000000005;243.1966462407574;267.5978703862781;273.3108153835814;290.96000000000004;6000000.0;3500000.0;3540000.0;1430000.0;3540000.0;3000000.0;6030000.0;0.0;0.0;0.021833333333333333;0.011833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5689.14013671875;2951.04833984375;1354.35900878906;12982.6689453125;485295.8475825606;484114.9593854986;250007.380516957;250372.4664363728;242447.30341247402;430799.1582183253;445878.2272889111;445556.8106898908;471996.43091952;531582.2435752349;472296.79599169403;445129.6953370489;450279.57893523976;471546.5869998184;454342.8865433985;427653.9961232895;476133.82049566985;444957.3816727809;445878.2272889111;241250.99604349316;199022.72361097817;470414.5036688096;199836.7875233467;250007.380516957;273.0921600667188;2204826.503668372;641126.5391118996;157370.0804818764;1020809.9514670189;0;2;2;12;18;25;18;1;102;98;777137396939.878;296126220970.2832;651952625854.8412;5364.887172469546;3201.836307721311;-0.0;228.51598790061317;2750786.148807496;448922.2331305975;0.0;246536.5039695206;0.8800037701538918;0.08515367051626742
3578;2019-09-08 04:38:45.102;613;607;191;191;168;37;99;28;35;37;784;231;31;54;285;149;288;554;178;91;99;22;599;349;354;147;354;299;602;-2.0;-1.0;56.0;6.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12951.046875;5632.56884765625;2922.154296875;1336.95043945312;471.0;365025;576.0;0.0;Calculated values ==>;1567910325.102;334.46000000000004;333.86;292.26000000000005;292.26000000000005;289.96000000000004;276.86;273.20264511476705;283.06;275.96000000000004;276.66;276.86;351.56000000000006;296.26000000000005;276.26000000000005;278.56;301.66;288.06;301.96000000000004;328.56;282.26000000000005;283.06;330.76000000000005;320.26000000000005;275.36;244.02132995426717;267.47669482898436;273.20264511476705;290.96000000000004;5990000.0;3490000.0;3540000.0;1470000.0;3540000.0;2990000.0;6020000.0;0.0;0.0;0.009333333333333334;0.001;0.0011666666666666668;0.0011666666666666668;0.0;5632.56884765625;2922.154296875;1336.95043945312;12951.046875;485406.3771337836;484226.8458890516;250785.71186478625;250785.71186478625;242807.46728394701;430862.6128555636;446183.12675035925;447437.70244785777;471466.26734783495;532489.2570598532;472311.3656254764;446879.0238427447;450052.96061535843;471546.5869998184;454373.0355399536;427921.7902430877;476553.1267984445;444957.3816727809;446183.12675035925;241669.27786274583;197768.88456892778;469973.84253148653;199984.10198189234;250785.71186478625;273.14584637068117;2205042.473890813;641220.8237884461;157392.49310890684;1020858.8621934525;0;2;2;12;18;25;18;1;102;98;777349655340.0131;296213162970.3385;652132206054.9554;2309.5669376823444;269.98974054959416;-0.0;227.9636506998352;2750850.0599559317;448951.145726429;0.0;246540.30543051337;0.28382662499877026;0.018919368656205714
3579;2019-09-08 04:39:45.153;613;605;194;194;170;37;101;28;44;37;777;228;40;60;286;149;288;550;179;92;102;21;597;350;354;141;354;300;600;126.0;-2.0;135.0;28.0;7.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;13982.703125;5622.966796875;2907.56860351562;2329.3525390625;467.0;365026;575.0;0.0;Calculated values ==>;1567910385.153;334.46000000000004;333.66;292.56;292.56;290.16;276.86;273.3108153835814;283.26000000000005;275.96000000000004;277.56;276.86;350.86;295.96000000000004;277.16;279.16;301.76000000000005;288.06;301.96000000000004;328.16;282.36;283.36;330.66;319.86;275.26000000000005;242.77792619122317;267.5978703862781;273.3108153835814;291.06;5970000.0;3500000.0;3540000.0;1410000.0;3540000.0;3000000.0;6000000.0;0.021;0.0;0.022500000000000003;0.004666666666666667;0.0011666666666666668;0.022166666666666668;0.0;5622.966796875;2907.56860351562;2329.3525390625;13982.703125;485627.1114852023;484167.55773755873;252001.11685123915;252001.11685123915;243534.89105356415;430799.1582183253;446487.02843894635;448497.9897238959;472260.1919623333;531686.3184860918;471822.8956823752;447944.02171589236;450686.8076578895;471671.9448011925;454202.7070667396;428452.9749593713;476204.36613334995;445111.50831474504;446638.6099720338;241250.99604349316;196097.13278094304;470683.2724168255;200240.03032556557;202964.29803744314;273.2508097650138;2205267.1125886515;641314.699645713;157423.07160343413;1020907.4845115888;0;2;2;12;18;25;18;1;102;99;777562235880.4316;296299636410.5088;652312058800.3096;5585.804086462434;1262.0684630925464;-0.0;5401.447247883427;2750915.9106401405;448963.92373023013;0.0;246587.2570630879;1.1279416385999335;0.038741948913631426
3580;2019-09-08 04:40:45.123;612;605;195;196;172;37;103;27;48;35;761;227;45;74;286;149;288;549;182;92;104;18;595;349;354;135;353;300;598;225.0;-1.0;306.0;46.0;7.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14066.78125;5616.2880859375;2935.1220703125;2374.1728515625;464.0;365027;573.0;0.0;Calculated values ==>;1567910445.123;334.36;333.66;292.66;292.76000000000005;290.36;276.86;273.20264511476705;283.46000000000004;275.86;277.96000000000004;276.66;349.26;295.86;277.66;280.56;301.76000000000005;288.06;301.96000000000004;328.06;282.36;283.56;330.46000000000004;319.56;274.96000000000004;241.49495122638035;267.5978703862781;273.20264511476705;291.36;5950000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3000000.0;5980000.0;0.0375;0.0;0.051000000000000004;0.007666666666666667;0.0011666666666666668;0.03866666666666667;0.0;5616.2880859375;2935.1220703125;2374.1728515625;14066.78125;485707.5942843463;484391.2371272633;252480.23249626614;252863.92116640933;244272.21091877538;430862.6128555636;446789.94784018834;449049.17973423813;472851.2559263234;530020.0969119953;471704.2611785072;448636.04472110956;452569.05070648016;471805.67349634395;454373.0355399536;428978.43486317823;476301.14709495136;445111.50831474504;446941.0439221976;240414.4444865203;194843.3435325042;471190.70470879815;199996.14655733306;201579.71811583533;273.15058504179814;2205500.7414181074;641408.3132725136;157462.24805019647;1020956.1492558226;0;2;2;12;18;25;18;1;102;99;777774529679.689;296382395010.21924;652491968799.6802;12701.70469202216;2079.1582791612323;-0.0;9487.304597846009;2751068.230348142;448991.7533645401;0.0;246711.26795823575;2.221224034605392;0.08535994991893672
3581;2019-09-08 04:41:45.114;613;605;196;196;173;36;105;26;51;34;759;231;49;77;286;149;288;547;184;93;105;16;595;348;353;132;353;302;598;445.0;-1.0;510.0;58.0;7.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14285.853515625;5611.8291015625;2909.48608398438;2382.01977539062;462.0;365028;570.0;0.0;Calculated values ==>;1567910505.114;334.46000000000004;333.66;292.76000000000005;292.76000000000005;290.46000000000004;276.76000000000005;273.0942459734351;283.66;275.76000000000005;278.26000000000005;276.56;349.06000000000006;296.26000000000005;278.06;280.86;301.76000000000005;288.06;301.96000000000004;327.86;282.46000000000004;283.66;330.16;319.36;274.76000000000005;240.83765695389522;267.8393353686513;273.0942459734351;291.56;5950000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3020000.0;5980000.0;0.07416666666666667;0.0;0.08499999999999999;0.009666666666666665;0.0011666666666666668;0.07533333333333334;0.0;5611.8291015625;2909.48608398438;2382.01977539062;14285.853515625;485847.4144660741;484391.2371272633;252863.92116640933;252863.92116640933;244608.68114812643;430925.7729439634;447283.1867067182;449092.5406545863;473145.2311080622;529659.2116147263;471911.85720318666;448816.61916108726;452620.65648086515;471805.67349634395;454542.9148226432;428978.43486317823;476004.6241148179;445462.8640426279;447283.1867067182;239159.6471344744;194007.49548133422;471394.71633190295;199763.7182321983;200586.06650772813;273.05478338138164;2205736.977934385;641501.8668808698;157501.87704362956;1021004.8470181574;0;2;2;12;18;25;18;1;102;99;777986597865.3093;296462482995.4535;652672541710.2084;21192.949905902977;2625.766314963811;-0.0;18584.51638832392;2751350.6434356323;449030.95518845005;0.0;246945.1647106951;3.8890149446114743;0.1265064276860709
3582;2019-09-08 04:42:45.124;613;605;197;198;174;35;106;25;53;34;769;235;52;83;286;149;288;548;184;92;106;14;600;345;350;128;350;303;603;375.0;0.0;466.0;0.0;7.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;14601.6357421875;5575.30224609375;2987.31640625;2400.20776367188;459.0;365029;567.0;0.0;Calculated values ==>;1567910565.124;334.46000000000004;333.66;292.86;292.96000000000004;290.56;276.66;272.7676641592781;283.76000000000005;275.66;278.46000000000004;276.56;350.06000000000006;296.66;278.36;281.46000000000004;301.76000000000005;288.06;301.96000000000004;327.96000000000004;282.36;283.76000000000005;329.86;319.06;274.56;239.943914813709;267.9596281332873;272.7676641592781;291.56;6000000.0;3450000.0;3500000.0;1280000.0;3500000.0;3030000.0;6030000.0;0.0625;0.0;0.07766666666666668;0.0;0.0011666666666666668;0.06366666666666666;0.0;5575.30224609375;2987.31640625;2400.20776367188;14601.6357421875;485295.8475825606;483831.1923958877;252994.09741114077;253378.8502883236;244765.9306081081;431113.4868728058;448001.9427096714;449183.62805661734;473664.3179132749;530626.595412262;472253.7192026728;449045.67269265273;453247.84272120876;472205.55059414444;455049.89096212987;427653.9961232895;475537.6114990033;445899.46642655047;448001.9427096714;237904.88540968279;192753.74022246967;471730.92005977104;199068.34207438552;200056.51036589677;272.7676641592781;2205977.747133008;641595.1085131012;157541.73558176478;1021053.995228905;0;2;2;12;18;25;18;1;102;99;778197533015.2758;296540495995.4411;652854071960.1796;19425.620544620007;0.0;-0.0;15785.85919255365;2751689.187937347;449052.8402213023;0.0;247231.63224378965;3.2118979541382764;0.08289356303739029
3583;2019-09-08 04:43:45.115;615;606;198;199;174;32;107;23;57;34;781;237;55;76;285;149;288;554;184;92;107;14;605;343;348;137;348;302;608;160.0;0.0;238.0;84.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13917.453125;5644.4013671875;3001.53686523438;1374.14819335938;457.0;365030;564.0;0.0;Calculated values ==>;1567910625.115;334.66;333.76000000000005;292.96000000000004;293.06;290.56;276.36;272.5487779782249;283.86;275.46000000000004;278.86;276.56;351.26;296.86;278.66;280.76000000000005;301.66;288.06;301.96000000000004;328.56;282.36;283.86;329.56;318.86;274.56;241.92719264551067;267.8393353686513;272.5487779782249;291.56;6050000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3020000.0;6080000.0;0.02666666666666667;0.0;0.03966666666666666;0.014;0.0011666666666666668;0.027833333333333335;0.0;5644.4013671875;3001.53686523438;1374.14819335938;13917.453125;485024.25747532153;483411.1293215652;253124.74154521193;253507.82799656468;244588.41182020918;431237.1583312671;448525.47218008444;449916.25365142606;472491.6353866644;531952.7699279393;472623.515329904;449642.34892113024;452486.86662695726;472346.937117157;455385.68968834745;426292.10982798145;475818.46708085004;446289.33922993287;448525.47218008444;236650.15891445865;191917.91438739494;470531.02399546513;198194.69132868084;200497.14852338575;272.4132648497895;2206215.370557791;641688.5920184844;157573.18383009543;1021103.8948533818;0;2;2;12;18;25;18;1;102;99;778406901605.056;296619984070.3577;653035544734.9891;9984.955305468893;3812.70865733498;-0.0;6903.455008444781;2751934.2393059544;449084.6080275276;0.0;247420.6815002902;2.065962117650557;0.11090575664928218
3584;2019-09-08 04:44:45.135;619;609;197;198;174;32;108;22;61;34;793;237;59;74;285;149;288;561;183;91;108;15;610;343;347;143;347;302;613;-2.0;-2.0;635.0;103.0;6.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14051.6064453125;5713.13427734375;3072.29541015625;1354.26647949219;454.0;365031;561.0;0.0;Calculated values ==>;1567910685.135;335.06;334.06;292.86;292.96000000000004;290.56;276.36;272.5487779782249;283.96000000000004;275.36;279.26000000000005;276.56;352.46000000000004;296.86;279.06;280.56;301.66;288.06;301.96000000000004;329.26000000000005;282.26000000000005;283.96000000000004;329.26000000000005;318.56;274.66;243.1966462407574;267.8393353686513;272.5487779782249;291.46000000000004;6100000.0;3429999.9999999995;3470000.0000000005;1430000.0;3470000.0000000005;3020000.0;6130000.0;0.0;0.0;0.10583333333333332;0.017166666666666667;0.001;0.001;0.0;5713.13427734375;3072.29541015625;1354.26647949219;14051.6064453125;485036.4348238087;483276.7059158722;252500.63385936414;252876.97818052975;244414.05030658047;431237.1583312671;448858.9447107793;450462.1078894688;471700.2039591064;533202.0663396476;472623.515329904;450189.5037919261;452218.85131261987;472479.5708851498;455385.68968834745;424889.74457193795;476252.98968241503;446332.8405080175;448858.9447107793;235395.46725036926;190664.19178205615;469819.94228607416;198273.95329705975;252500.63385936414;272.4447252477079;2206448.5237459685;641783.2696975356;157595.92819795827;1021154.5269940837;0;2;2;12;18;25;18;1;102;99;778615471104.9897;296704012070.33105;653216805134.9315;26689.91302769662;4661.539477644747;-0.0;196.35831085141515;2752239.965083268;449155.25030154147;0.0;247479.8663329692;3.111317173278875;0.2497349037383831
3585;2019-09-08 04:45:45.136;624;612;195;196;173;31;109;21;65;33;792;234;63;74;285;148;288;568;182;91;110;15;616;342;347;146;346;301;619;84.0;-1.0;553.0;122.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14165.849609375;5817.23291015625;3120.08154296875;1344.33483886719;452.0;365032;559.0;0.0;Calculated values ==>;1567910745.136;335.56;334.36;292.66;292.76000000000005;290.46000000000004;276.26000000000005;272.43898195401505;284.06;275.26000000000005;279.66;276.46000000000004;352.36;296.56;279.46000000000004;280.56;301.66;287.96000000000004;301.96000000000004;329.96000000000004;282.26000000000005;284.16;329.06;318.36;274.66;243.81672145450628;267.7187500070086;272.43898195401505;291.36;6160000.0;3420000.0000000005;3470000.0000000005;1460000.0;3460000.0;3010000.0;6190000.0;0.014;0.0;0.09216666666666667;0.02033333333333333;0.0011666666666666668;0.015166666666666667;0.0;5817.23291015625;3120.08154296875;1344.33483886719;14165.849609375;485082.5793208723;483030.90855322225;251479.40648306825;251846.51501688472;243880.30126599985;431298.55289687274;449005.55704242556;451184.1741644558;471202.2589852102;533172.2493560852;472400.7788647263;450913.6184164021;452394.19885487715;472611.9906998779;455415.4819850011;423148.5849333317;476570.30691370735;446332.8405080175;449151.9592531825;234559.02529450474;189828.38726562503;469412.11918731505;197982.17043962152;202097.34244296356;272.32473265981525;2206683.673131898;641879.3576920886;157618.41691705651;1021206.1309953497;0;2;2;12;18;25;18;1;102;99;778823674574.7383;296790713515.2263;653397708149.713;23336.784676638894;5519.0756245364355;-0.0;3746.9950216216544;2752656.861178453;449240.09017459815;0.0;247512.72815838805;3.1709752391758346;0.2277684839641215
3586;2019-09-08 04:46:45.126;630;616;193;194;171;31;110;20;69;32;782;231;67;76;285;147;288;574;182;92;111;16;616;342;347;141;347;301;618;293.0;-2.0;728.0;210.0;3.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;14781.0400390625;5796.88427734375;3120.44091796875;2325.80932617188;450.0;365033;557.0;0.0;Calculated values ==>;1567910805.126;336.16;334.76000000000005;292.46000000000004;292.56;290.26000000000005;276.26000000000005;272.43898195401505;284.16;275.16;280.06;276.36;351.36;296.26000000000005;279.86;280.76000000000005;301.66;287.86;301.96000000000004;330.56;282.36;284.26000000000005;328.86;318.16;274.76000000000005;242.77792619122317;267.7187500070086;272.43898195401505;291.36;6160000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3010000.0;6180000.0;0.04883333333333333;0.0;0.12133333333333333;0.035;0.0005;0.04933333333333333;0.0;5796.88427734375;3120.44091796875;2325.80932617188;14781.0400390625;485933.3279643477;483718.15437540115;250795.81471246228;251159.2497077439;243260.00497400187;431298.55289687274;449151.9592531825;451723.4541494333;471767.92807864514;532131.7650018728;472045.2468687104;451454.1168198535;452661.4766643635;472479.5708851498;455277.86875381524;423148.5849333317;477586.9202993524;446483.27277873806;449298.15285161976;233722.59852315116;188992.59102226305;470189.461290968;198000.63818903273;198535.724437581;272.33207123125453;2206924.857008327;641976.1258712815;157648.9963543476;1021258.1266818069;0;2;2;12;18;25;18;1;102;100;779031839874.7714;296876799165.24;653578278049.7417;30785.03500319527;9526.608808567735;-0.0;12370.946468425913;2753107.8011733294;449365.44998144335;0.0;247647.02195146328;4.6857564658252855;0.2895486408400608
3587;2019-09-08 04:47:45.137;637;621;191;193;170;31;112;20;71;30;768;229;69;81;285;147;288;578;183;92;113;14;623;342;347;133;347;301;626;-2.0;-1.0;402.0;169.0;3.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;14712.357421875;5862.3349609375;3186.83715820312;2369.56958007812;448.0;365034;556.0;0.0;Calculated values ==>;1567910865.137;336.86;335.26000000000005;292.26000000000005;292.46000000000004;290.16;276.26000000000005;272.43898195401505;284.36;275.16;280.26000000000005;276.16;349.96000000000004;296.06;280.06;281.26000000000005;301.66;287.86;301.96000000000004;330.96000000000004;282.36;284.46000000000004;328.76000000000005;317.96000000000004;274.56;241.05796691057077;267.7187500070086;272.43898195401505;291.46000000000004;6230000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3010000.0;6260000.0;0.0;0.0;0.06699999999999999;0.028166666666666666;0.0005;0.0005;0.0;5862.3349609375;3186.83715820312;2369.56958007812;14712.357421875;486160.5133199005;483540.68362004927;249738.11526704294;250448.562875701;242679.95656140943;431298.55289687274;449444.13933002675;451992.1937761931;472625.7912797831;530673.689201687;471807.90681997593;451723.4541494333;453327.1835606067;472479.5708851498;455277.86875381524;421027.9346163082;477222.5376887329;446483.27277873806;449589.9201646581;233304.39079467155;188156.80290529504;471066.5657476867;197808.42652912412;249738.11526704294;272.255652173495;2207170.680380499;642073.3038445498;157688.1316854972;1021310.696968698;0;2;2;12;18;25;18;1;102;100;779240078045.3141;296959014235.4543;653758911160.2125;17030.312405553617;7696.770921322847;-0.0;99.92590244880758;2753506.3354539997;449509.00445973006;0.0;247750.9649408798;2.174233368552677;0.20793578245017388
3588;2019-09-08 04:48:45.137;643;626;189;190;167;31;114;20;72;29;767;232;71;91;286;146;288;585;182;93;114;12;630;342;347;129;347;301;633;160.0;-1.0;467.0;191.0;3.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;14543.0712890625;5956.47900390625;3249.83959960938;2393.88598632812;448.0;365035;555.0;0.0;Calculated values ==>;1567910925.137;337.46000000000004;335.76000000000005;292.06;292.16;289.86;276.26000000000005;272.43898195401505;284.56;275.16;280.36;276.06;349.86;296.36;280.26000000000005;282.26000000000005;301.76000000000005;287.76000000000005;301.96000000000004;331.66;282.46000000000004;284.56;328.66;317.96000000000004;274.36;240.16925963744896;267.7187500070086;272.43898195401505;291.36;6300000.0;3420000.0000000005;3470000.0000000005;1290000.0;3470000.0000000005;3010000.0;6330000.0;0.02666666666666667;0.0;0.07783333333333334;0.03183333333333333;0.0005;0.02716666666666667;0.0;5956.47900390625;3249.83959960938;2393.88598632812;14543.0712890625;486251.30625404796;483479.32422822405;248757.20195226188;249103.8007040582;241511.67889679273;431298.55289687274;449735.49681597395;452126.3417947856;473051.3374214201;530569.4765443322;472163.82099325565;451992.1937761931;454648.297667485;472603.4848231698;455140.1024113696;418798.34119069215;477432.5212358828;446633.4665280794;449735.49681597395;232886.18681767926;188156.80290529504;471404.5141253463;197885.38639560246;198821.67747946735;272.2862601733806;2207414.4756197566;642171.7939609236;157727.8271485506;1021364.3359416797;0;2;2;12;18;25;18;1;102;100;779448278045.3141;297037614235.4543;653939511160.2125;19788.421028569755;8707.025566063512;-0.0;6816.492091975097;2753813.158232617;449645.7027637916;0.0;247808.6017575;3.0440789568077786;0.21859519945249326
3589;2019-09-08 04:49:45.108;651;632;188;189;166;32;116;21;71;29;776;234;70;92;286;145;288;590;182;94;116;12;635;343;348;134;347;301;638;313.0;-1.0;488.0;169.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13452.15234375;5989.921875;3262.28271484375;1386.71569824219;448.0;365036;555.0;0.0;Calculated values ==>;1567910985.108;338.26;336.36;291.96000000000004;292.06;289.76000000000005;276.36;272.5487779782249;284.76000000000005;275.26000000000005;280.26000000000005;276.06;350.76;296.56;280.16;282.36;301.76000000000005;287.66;301.96000000000004;332.16;282.56;284.76000000000005;328.66;317.96000000000004;274.36;241.2770596917726;267.7187500070086;272.5487779782249;291.36;6350000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;3010000.0;6380000.0;0.05216666666666667;0.0;0.08133333333333333;0.028166666666666666;0.0005;0.05266666666666667;0.0;5989.921875;3262.28271484375;1386.71569824219;13452.15234375;486848.62442772096;483790.4868396644;248220.95375261497;248563.22301716174;241051.33810952553;431237.1583312671;449843.4462313941;451992.1937761931;472397.21216106473;531507.0790911687;472400.7788647263;451857.8982047447;454779.6777520152;472603.4848231698;454833.51400154986;417130.0378469025;477586.5654169843;446590.50299579924;449843.4462313941;232886.18681767926;188156.80290529504;470737.49932489695;198247.20817846133;198721.64247188682;272.4341113318664;2207647.65639132;642271.2991840603;157759.3169351422;1021418.5773982122;0;2;2;12;18;25;18;1;102;100;779656677270.1616;297116476100.3966;654120023870.0804;20637.92549528218;7675.143200624604;-0.0;13225.748331334049;2754149.881625063;449782.15485301224;0.0;247975.53970188153;3.9044203643257234;0.21245339749368278
3590;2019-09-08 04:50:45.118;658;637;187;188;164;34;117;22;68;30;787;235;68;89;286;145;288;595;181;96;118;14;626;346;350;142;350;301;629;-1.0;-2.0;629.0;236.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12993.07421875;5897.29931640625;3212.189453125;1368.29211425781;449.0;365037;556.0;0.0;Calculated values ==>;1567911045.118;338.96000000000004;336.86;291.86;291.96000000000004;289.56;276.56;272.8767566201714;284.86;275.36;279.96000000000004;276.16;351.86;296.66;279.96000000000004;282.06;301.76000000000005;287.66;301.96000000000004;332.66;282.76000000000005;284.96000000000004;328.76000000000005;318.06;274.56;242.98782864720522;267.7187500070086;272.8767566201714;291.26000000000005;6260000.0;3460000.0;3500000.0;1420000.0;3500000.0;3010000.0;6290000.0;0.0;0.0;0.10483333333333333;0.03933333333333333;0.0005;0.0005;0.0;5897.29931640625;3212.189453125;1368.29211425781;12993.07421875;488799.2706421683;485504.7168191721;248222.76848986093;248568.08428288472;240687.17791058673;431051.2098666511;449622.8706441287;451588.8606706062;471438.0385572268;532652.1086920983;472519.1631752819;451588.8606706062;454385.14494994184;472205.55059414444;454324.8536509523;420086.61629470816;479398.4299564211;446504.92769052234;449768.95874085533;233304.39079467155;188574.69595719432;469856.40358979115;198902.33240072604;248222.76848986093;272.70623302202273;2207868.070008787;642370.375870669;157782.2791599758;1021472.5403252591;0;2;2;12;18;25;18;1;102;100;779866112170.1283;297199289900.3834;654300653970.0518;26489.971046959105;10657.526800103227;-0.0;100.7730951254972;2754542.6795515977;449934.95256503567;0.0;248086.61255614192;3.554977084872747;0.3298128098389997
3591;2019-09-08 04:51:45.109;662;639;188;188;165;36;116;24;64;31;788;234;65;87;287;145;288;591;181;98;117;15;616;348;353;147;353;303;618;-2.0;0.0;1220.0;200.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12537.4365234375;5747.16650390625;3090.68481445312;1363.04150390625;468.0;365038;557.0;0.0;Calculated values ==>;1567911105.109;339.36;337.06;291.96000000000004;291.96000000000004;289.66;276.76000000000005;273.0942459734351;284.76000000000005;275.56;279.56;276.26000000000005;351.96000000000004;296.56;279.66;281.86;301.86;287.66;301.96000000000004;332.26000000000005;282.96000000000004;284.86;328.86;319.96000000000004;274.66;244.02132995426717;267.9596281332873;273.0942459734351;291.26000000000005;6160000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3030000.0;6180000.0;0.0;0.0;0.2033333333333333;0.03333333333333333;0.0005;0.0005;0.0;5747.16650390625;3090.68481445312;1363.04150390625;12537.4365234375;490407.5034648752;486986.0873339322;249009.37897943775;249009.37897943775;241329.84555002744;430925.7729439634;448922.0065350074;450690.13586788916;470869.87217656494;532607.1488387903;472134.9475680409;450826.11921441107;453779.6332340419;471930.7404381386;453983.499597099;423148.5849333317;480096.0578555654;446225.64802381984;449069.6595476732;233722.59852315116;196515.0671798046;469275.6989400007;199639.41369765202;249009.37897943775;273.0058067280984;2208080.79235161;642467.3985301543;157805.0368592696;1021525.056398841;0;2;2;12;18;25;18;1;102;100;780076980534.9071;297285976895.2925;654481826789.8617;51046.98017461488;8987.876174744955;-0.0;100.03014028411772;2755188.7238899106;450098.6396995673;0.0;248088.2856654312;5.895061102728848;0.47223488443578643
3592;2019-09-08 04:52:45.129;661;639;189;189;166;38;75;25;60;32;780;231;62;90;287;145;288;579;181;100;77;14;617;349;353;141;353;307;620;-2.0;-1.0;945.0;194.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13413.708984375;5742.357421875;3103.36376953125;2404.48950195312;514.0;365039;556.0;0.0;Calculated values ==>;1567911165.129;339.26;337.06;292.06;292.06;289.76000000000005;276.96000000000004;273.20264511476705;280.66;275.66;279.16;276.36;351.16;296.26000000000005;279.36;282.16;301.86;287.66;301.96000000000004;331.06;283.16;280.86;328.76000000000005;324.56;274.56;242.77792619122317;268.43790593516167;273.20264511476705;291.26000000000005;6170000.0;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;3070000.0;6200000.0;0.0;0.0;0.1575;0.03233333333333333;0.0005;0.0005;0.0;5742.357421875;3103.36376953125;2404.48950195312;13413.708984375;490164.6285507455;486769.56954354193;249279.8411812646;249279.8411812646;241587.03233156857;430862.6128555636;442661.49193268927;449413.9276720405;471767.92807864514;531473.2235040612;471241.56450988416;449690.29051208816;453492.01693617454;471930.7404381386;453812.13814351254;422851.77019478654;478090.65418037673;446529.0127458368;442977.28737411293;233304.39079467155;215742.86842915416;469991.7955662279;199826.01069263992;249279.8411812646;273.0836161004455;2208297.123983955;642563.1764781829;157836.44341633903;1021576.6906760483;0;2;2;12;18;25;18;1;102;101;780288851134.8397;297372405695.265;654664887789.8035;39310.09692425559;8735.360377579345;-0.0;96.84872309642417;2755941.950524043;450246.38256866904;0.0;248089.92686951126;4.2792359482963445;0.355443228248141
3593;2019-09-08 04:53:45.100;657;638;192;191;167;40;51;25;38;31;769;230;46;99;287;146;288;578;182;101;54;12;615;350;355;138;355;309;618;-1.0;-1.0;874.0;200.0;3.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13351.4990234375;5727.47900390625;3096.517578125;2428.55224609375;570.0;365040;555.0;0.0;Calculated values ==>;1567911225.1;338.86;336.96000000000004;292.36;292.26000000000005;289.86;277.16;273.3108153835814;278.26000000000005;275.66;276.96000000000004;276.26000000000005;350.06000000000006;296.16;277.76000000000005;283.06;301.86;287.76000000000005;301.96000000000004;330.96000000000004;283.26000000000005;278.56;328.66;330.16;274.36;242.14157278889297;268.67533136820026;273.3108153835814;291.36;6150000.0;3500000.0;3550000.0;1380000.0;3550000.0;3090000.0;6180000.0;0.0;0.0;0.14566666666666667;0.03333333333333333;0.0005;0.0005;0.0;5727.47900390625;3096.517578125;2428.55224609375;13351.4990234375;489820.19189677236;486845.1973606523;250434.49456906272;250075.23866849995;241968.22021876436;430799.1582183253;438322.7307962154;445937.77994195605;472066.18378088326;530171.7533760326;470851.63558866474;447078.50434123585;454350.4371155876;471663.48132985935;453781.1667470508;423443.45226270775;478180.8749159003;446293.0700809291;438824.2089657564;232886.18681767926;239159.6471344744;470199.78104355885;200045.2504268432;250434.49456906272;273.1742260921469;2208520.059579547;642658.7122503755;157876.6992977918;1021628.3313821633;0;2;2;12;18;25;18;1;102;101;780501148474.6844;297456065240.2038;654849598469.6683;35818.34513270143;9005.151020557189;-0.0;94.19485719834684;2756567.7182733906;450394.1487087078;0.0;248091.5181298648;3.991779257885838;0.3401178940304013
3594;2019-09-08 04:54:45.110;652;634;195;195;170;41;30;26;7;32;770;233;17;93;287;146;288;570;182;103;30;10;608;353;357;136;357;311;610;-2.0;-1.0;684.0;224.0;3.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13393.6650390625;5613.880859375;3009.49365234375;2446.58276367188;606.0;365041;552.0;0.0;Calculated values ==>;1567911285.11;338.36;336.56;292.66;292.66;290.16;277.26000000000005;273.6339639331285;276.16;275.76000000000005;273.86;276.36;350.16;296.46000000000004;274.86;282.46000000000004;301.86;287.76000000000005;301.96000000000004;330.16;283.46000000000004;276.16;328.36;333.76000000000005;274.16;241.71165711629368;268.91163127593666;273.6339639331285;291.36;6080000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;3110000.0;6100000.0;0.0;0.0;0.114;0.037333333333333336;0.0005;0.0005;0.0;5613.880859375;3009.49365234375;2446.58276367188;13393.6650390625;489864.557387927;487149.14077419986;251896.05815317907;251896.05815317907;243197.1423281496;430607.02586249536;434218.8704114113;440959.59226609033;472427.34351167246;530124.6329787363;470942.3218765186;442464.8035857726;453204.1690822701;471395.3430055791;453264.0457965246;425455.7585886483;477953.4877581197;446209.1723143544;434218.8704114113;231631.59724164338;254219.67992080047;470272.87658027647;200652.35906790223;251896.05815317907;273.42580061875395;2208742.9730927604;642753.2393344432;157917.3321938876;1021679.223289647;0;2;2;12;18;25;18;1;102;101;780714784074.6505;297538278940.19073;655035629469.6388;27395.024584593444;10065.832653795305;-0.0;91.1614061291161;2757094.584150631;450553.10006011283;0.0;248093.06302283154;3.392246032240694;0.31034775299922646
3595;2019-09-08 04:55:45.131;646;630;197;198;172;42;30;27;-2;32;778;235;1;91;287;147;288;558;182;104;31;8;608;353;358;133;358;311;610;-2.0;-1.0;654.0;239.0;3.0;0;0;2;1;0;0;1;0;0;0;1;0;1;0;0;13625.2353515625;5736.248046875;2964.69018554688;2446.30078125;626.0;365042;550.0;0.0;Calculated values ==>;1567911345.131;337.76;336.16;292.86;292.96000000000004;290.36;277.36;273.6339639331285;276.16;275.86;272.96000000000004;276.36;350.96000000000004;296.66;273.26000000000005;282.26000000000005;301.86;287.86;301.96000000000004;328.96000000000004;283.56;276.26000000000005;328.16;335.76000000000005;273.96000000000004;241.05796691057077;268.91163127593666;273.6339639331285;291.36;6080000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3110000.0;6100000.0;0.0;0.0;0.109;0.03983333333333334;0.0005;0.0005;0.0;5736.248046875;2964.69018554688;2446.30078125;13625.2353515625;489034.9594911172;486588.07220841595;252646.11620058934;253024.8941758119;243854.86725770656;430607.02586249536;433972.159331108;439581.66198225284;472820.39598721155;530962.7795600382;471183.11081449676;440043.5321553938;452934.51387696306;471260.9416155886;453405.8688497302;425455.7585886483;476171.14576806047;446167.4070578422;434151.6192275535;230795.22267914342;262588.8327430989;470480.72048741754;200557.6733696171;252646.11620058934;273.38864355782835;2208968.2094016927;642847.8568467695;157958.12049443874;1021729.0255797876;0;2;2;12;18;25;18;1;102;101;780929359150.1755;297619007185.38824;655222294780.0956;26053.614758777294;10751.934710192387;-0.0;90.75275151348207;2757540.1453714473;450726.64217372553;0.0;248094.5795047319;3.3099050065429236;0.31002897118412304
3596;2019-09-08 04:56:45.151;639;627;198;199;174;42;31;28;10;33;788;236;8;76;287;147;287;556;181;105;32;7;605;355;359;132;359;311;608;-2.0;-1.0;812.0;237.0;7.0;0;0;8;1;0;0;1;0;0;0;1;0;1;0;0;14093.1875;6038.64892578125;2912.99340820312;2462.52416992188;635.0;365043;546.0;0.0;Calculated values ==>;1567911405.151;337.06;335.86;292.96000000000004;293.06;290.56;277.36;273.8482719121499;276.26000000000005;275.96000000000004;274.16;276.46000000000004;351.96000000000004;296.76000000000005;273.96000000000004;280.76000000000005;301.86;287.86;301.86;328.76000000000005;283.66;276.36;327.76000000000005;336.66;273.86;240.83765695389522;268.91163127593666;273.8482719121499;291.26000000000005;6050000.0;3550000.0;3590000.0;1320000.0;3590000.0;3110000.0;6080000.0;0.0;0.0;0.13533333333333333;0.0395;0.0011666666666666668;0.0011666666666666668;0.0;6038.64892578125;2912.99340820312;2462.52416992188;14093.1875;488383.77090046945;486384.58611908235;253124.74154521193;253507.82799656468;244588.41182020918;430477.46260093397;433904.5296488982;441413.91313283873;473048.1168422736;532009.625379593;471303.4012572815;441111.30184097093;450892.6692861787;471126.3173801995;453059.54249247717;426018.23268936673;476117.27014121617;446125.76505605865;434084.4541166122;229122.51738040973;266355.56789118156;470517.4266440292;201137.9906987322;253124.74154521193;273.62491196345366;2209199.2732543345;642946.0136962242;157999.0410046437;1021778.0226032855;0;2;2;12;18;25;18;1;102;101;781144530850.1072;297698533685.363;655408956980.0363;32517.341502749085;10640.487719839231;-0.0;211.11966466663367;2758028.399370572;450904.9717839814;0.0;248097.09594673375;3.799572125780089;0.33727323332330206
3597;2019-09-08 04:57:45.162;634;623;200;200;177;42;35;28;24;34;797;236;20;72;287;148;287;556;183;106;36;6;611;354;359;131;358;310;613;-1.0;-1.0;719.0;196.0;3.0;0;0;14;1;0;0;1;0;0;0;1;0;1;0;0;14832.6787109375;6453.31884765625;3006.36962890625;2454.19311523438;637.0;365044;543.0;0.0;Calculated values ==>;1567911465.162;336.56;335.46000000000004;293.16;293.16;290.86;277.36;273.7412296467126;276.66;275.96000000000004;275.56;276.56;352.86;296.76000000000005;275.16;280.36;301.86;287.96000000000004;301.86;328.76000000000005;283.76000000000005;276.76000000000005;327.46000000000004;336.86;273.76000000000005;240.61611355647437;268.7936212382143;273.7412296467126;291.46000000000004;6110000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3100000.0;6130000.0;0.0;0.0;0.11983333333333333;0.03266666666666666;0.0005;0.0005;0.0;6453.31884765625;3006.36962890625;2454.19311523438;14832.6787109375;487040.92543593864;485271.76496816025;253637.291973635;253637.291973635;245416.2125936097;430542.39183029096;434621.1652425816;443706.70053249894;473275.31562819314;533025.3003505664;471437.80975151306;443116.8767534241;450522.9254513887;471260.9416155886;453374.9750990159;424318.9247835531;475503.1498642974;446278.9332181177;434799.06761956174;227868.02628245065;267192.67376467976;470554.1986138099;200864.0644595115;253637.291973635;273.5132091794452;2209440.3663313915;643050.1325124779;158040.02116028205;1021827.3596719987;0;2;2;12;18;25;18;1;102;101;781359970339.8127;297777448150.2551;655595291134.7816;29100.642556079663;8809.87771570708;-0.0;90.58088782296338;2758541.976708947;451067.0878782255;0.0;248099.61057893245;3.18964905491211;0.2822227439153263
3598;2019-09-08 04:58:45.112;631;621;200;200;177;41;41;29;39;34;804;237;34;67;288;150;287;563;182;107;41;6;615;354;359;131;358;309;617;-2.0;-2.0;861.0;185.0;3.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14327.2158203125;6794.6982421875;3068.013671875;1309.75146484375;636.0;365045;539.0;0.0;Calculated values ==>;1567911525.112;336.26000000000005;335.26000000000005;293.16;293.16;290.86;277.26000000000005;273.7412296467126;277.26000000000005;276.06;277.06;276.56;353.56000000000006;296.86;276.56;279.86;301.96000000000004;288.16;301.86;329.46000000000004;283.86;277.26000000000005;327.06;336.76000000000005;273.76000000000005;240.61611355647437;268.67533136820026;273.7412296467126;291.36;6150000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3090000.0;6170000.0;0.0;0.0;0.1435;0.030833333333333334;0.0005;0.0005;0.0;6794.6982421875;3068.013671875;1309.75146484375;14327.2158203125;486183.9557118872;484544.7050058075;253436.86633391638;253436.86633391638;245273.48973485208;430542.39183029096;435681.3269337161;446081.0773258971;473275.31562819314;533830.4237501426;471691.81447616173;445362.51087543863;450015.31396708504;471386.97659734735;453658.5154602935;423150.0075316911;476064.0097040819;446431.84803126554;435681.3269337161;226195.42121513622;266774.11836628895;470554.1986138099;200965.68023567786;253436.86633391638;273.5530211416765;2209683.1629534108;643160.4406548623;158071.36122663695;1021877.9373496614;0;2;2;12;18;25;18;1;102;101;781575190839.9839;297855982650.31757;655780836384.9292;35174.05948244646;8312.312649992404;-0.0;91.12223029989985;2759077.152874263;451209.6538939533;0.0;248101.12350975748;3.9004374312842782;0.3287900668516781
3599;2019-09-08 04:59:45.073;631;619;199;200;178;41;45;30;52;36;813;237;47;61;288;151;287;568;182;108;46;8;616;355;360;137;359;308;618;-2.0;-1.0;872.0;234.0;3.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14415.8896484375;6809.57470703125;3028.25659179688;1409.30651855469;634.0;365046;535.0;0.0;Calculated values ==>;1567911585.073;336.26000000000005;335.06;293.06;293.16;290.96000000000004;277.26000000000005;273.8482719121499;277.66;276.16;278.36;276.76000000000005;354.46000000000004;296.86;277.86;279.26000000000005;301.96000000000004;288.26000000000005;301.86;329.96000000000004;283.96000000000004;277.76000000000005;326.66;336.56;273.96000000000004;241.92719264551067;268.5567601203482;273.8482719121499;291.36;6160000.0;3550000.0;3600000.0;1370000.0;3590000.0;3080000.0;6180000.0;0.0;0.0;0.14533333333333334;0.039;0.0005;0.0005;0.0;6809.57470703125;3028.25659179688;1409.30651855469;14415.8896484375;486074.7392354504;484147.7568140269;253010.07058552408;253387.3823819537;245572.87227556715;430477.46260093397;436143.2612592245;448113.97177139675;472687.3056196521;534842.7981688094;471825.57532163814;447410.61151515384;449368.5285232274;471252.5653188795;453628.1634861064;422852.9796154939;476691.7094390738;446390.86572811287;436317.3535810935;224522.8720964353;265937.0223246507;469941.3943347461;201128.7868213492;253010.07058552408;273.62130978219415;2209922.5331403585;643273.7359062291;158094.00531492155;1021928.7065803657;0;2;2;12;18;25;18;1;102;101;781790750634.8605;297936330390.27155;655965816069.8232;35895.18021274025;10483.691693022478;-0.0;91.6536414977847;2759669.011579669;451366.1854516986;0.0;248102.64565198563;4.131764569954748;0.3617899380943805
3600;2019-09-08 05:00:45.144;631;618;198;199;177;41;54;30;59;37;820;236;56;60;288;152;287;572;182;111;55;9;621;354;359;140;359;307;624;-2.0;-1.0;953.0;172.0;3.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14633.4990234375;7061.912109375;3098.14038085938;1402.50354003906;632.0;365047;531.0;0.0;Calculated values ==>;1567911645.144;336.26000000000005;334.96000000000004;292.96000000000004;293.06;290.86;277.26000000000005;273.7412296467126;278.56;276.16;279.06;276.86;355.16;296.76000000000005;278.76000000000005;279.16;301.96000000000004;288.36;301.86;330.36;284.26000000000005;278.66;326.26000000000005;336.36;274.06;242.56692532238324;268.43790593516167;273.7412296467126;291.36;6210000.0;3540000.0;3590000.0;1400000.0;3590000.0;3070000.0;6240000.0;0.0;0.0;0.15883333333333333;0.028666666666666667;0.0005;0.0005;0.0;7061.912109375;3098.14038085938;1402.50354003906;14633.4990234375;485527.1013686304;483332.4960281393;252352.62580824335;252722.89985709643;245028.5900981197;430542.39183029096;437922.44539726764;449275.48907731444;472391.7460337592;535645.1910446539;471839.6892508973;448859.13062218303;449413.9276720405;471252.5653188795;453941.36259033;421337.25800705753;476563.646037233;447041.01317347086;438091.89182571816;222850.3779558165;265099.94585879904;469633.2381088445;201025.2033296496;252352.62580824335;273.5763298068115;2210164.8978389404;643389.468418163;158117.46479302;1021979.8203016368;0;2;2;12;18;25;18;1;102;101;782006705880.217;298019528725.40894;656150534395.1282;39430.420386254096;7700.096997003586;-0.0;92.86963300873741;2760297.467713149;451517.89633672667;0.0;248104.1851655469;4.084165031730414;0.33375743029648375
