;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3601;2019-09-08 05:01:45.134;634;620;197;198;176;40;56;31;60;38;818;234;59;63;288;152;287;576;183;110;57;10;622;356;360;142;360;307;625;-3.0;-1.0;904.0;292.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14833.4326171875;7220.55419921875;3083.86206054688;1396.09338378906;631.0;365048;525.0;0.0;Calculated values ==>;1567911705.134;336.56;335.16;292.86;292.96000000000004;290.76000000000005;277.16;273.955091788801;278.76000000000005;276.26000000000005;279.16;276.96000000000004;354.96000000000004;296.56;279.06;279.46000000000004;301.96000000000004;288.36;301.86;330.76000000000005;284.16;278.86;325.66;336.26000000000005;274.16;242.98782864720522;268.43790593516167;273.955091788801;291.46000000000004;6220000.0;3560000.0;3600000.0;1420000.0;3600000.0;3070000.0;6250000.0;0.0;0.0;0.15066666666666664;0.048666666666666664;0.0005;0.0005;0.0;7220.55419921875;3083.86206054688;1396.09338378906;14833.4326171875;485843.8501031779;483508.59859522205;251939.0060419229;252306.2899250983;244663.94214148205;430412.23801567365;438034.446279952;449413.9276720405;472226.9707426428;535436.8992197461;471600.6402381309;449275.48907731444;449828.21704553755;471117.93122126855;453597.93676159094;421027.7254184703;477043.20952765946;446696.4728273969;438203.8711651656;220341.7376933702;264681.4149301396;469460.1756994288;201296.75366764344;251939.0060419229;273.6914701617387;2210410.4146763575;643508.4691339948;158140.78254711544;1022031.3284025423;0;2;2;12;18;25;18;1;102;101;782222369930.2513;298104114625.42236;656334703695.1575;37382.987549995814;13050.619872213554;-0.0;93.13243256162136;2760937.472760764;451690.7901568909;0.0;248105.73492442403;4.3183366702837604;0.3929860910714117
3602;2019-09-08 05:02:45.135;638;624;196;197;176;41;60;31;56;39;812;232;57;66;288;153;287;581;182;112;61;11;629;356;361;143;360;306;631;-2.0;-2.0;738.0;252.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14850.0107421875;7302.52734375;3148.6396484375;1393.64147949219;630.0;365049;518.0;0.0;Calculated values ==>;1567911765.135;336.96000000000004;335.56;292.76000000000005;292.86;290.76000000000005;277.26000000000005;273.955091788801;279.16;276.26000000000005;278.76000000000005;277.06;354.36;296.36;278.86;279.76000000000005;301.96000000000004;288.46000000000004;301.86;331.26000000000005;284.36;279.26000000000005;324.96000000000004;336.16;274.26000000000005;243.1966462407574;268.3187672390254;273.955091788801;291.36;6290000.0;3560000.0;3610000.0;1430000.0;3600000.0;3060000.0;6310000.0;0.0;0.0;0.123;0.042;0.0005;0.0005;0.0;7302.52734375;3148.6396484375;1393.64147949219;14850.0107421875;485647.5352398259;483413.76105680177;251308.52286557524;251669.55138734254;244462.01227318234;430412.23801567365;438485.31824677397;449044.3348516398;472193.81962526246;534885.0964464223;471495.631757634;449182.8699582856;450422.0409547465;471117.93122126855;453739.86056312814;418796.1164924358;477071.1994847929;446808.8369519566;438653.9296755554;217415.1398638553;264262.8888514036;469423.14637040184;201266.99652891787;251308.52286557524;273.6798310627994;2210657.780826754;643629.496830468;158164.03072507787;1022083.2667823463;0;2;2;12;18;25;18;1;102;101;782438673534.9901;298189616050.3191;656518606759.9353;30476.6126136948;11262.558293342328;-0.0;93.67270340499007;2761502.978853056;451893.40335152275;0.0;248107.2916598337;3.5317450434477045;0.32356033226829894
3603;2019-09-08 05:03:45.115;642;628;195;196;174;41;64;32;51;39;804;230;52;67;288;153;287;586;180;113;65;11;632;356;361;144;361;304;634;-3.0;-1.0;692.0;238.0;3.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14780.7236328125;7338.24560546875;3125.255859375;1369.37951660156;630.0;365050;512.0;0.0;Calculated values ==>;1567911825.115;337.36;335.96000000000004;292.66;292.76000000000005;290.56;277.26000000000005;273.955091788801;279.56;276.36;278.26000000000005;277.06;353.56000000000006;296.16;278.36;279.86;301.96000000000004;288.46000000000004;301.86;331.76000000000005;284.46000000000004;279.66;324.36;336.16;274.26000000000005;243.40439225979637;268.0796299477929;273.955091788801;291.16;6320000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6340000.0;0.0;0.0;0.11533333333333333;0.03966666666666666;0.0005;0.0005;0.0;7338.24560546875;3125.255859375;1369.37951660156;14780.7236328125;485890.92633282125;483657.1355089854;250821.31148221518;251178.40035240416;243713.77460571055;430412.23801567365;439157.44328511844;448721.9649698524;472061.9191754798;534199.0434599458;471525.1840687706;448860.518063585;450918.5752778107;470983.07327534776;453739.86056312814;417802.2442684954;477463.06000277196;446961.280138781;439324.5203113631;214906.75144652807;264262.8888514036;469286.7883828044;201262.06404997682;250821.31148221518;273.677901578934;2210904.6213056953;643751.4626029364;158187.04822499433;1022135.5318174405;0;2;2;12;18;25;18;1;102;101;782655201335.059;298275687350.34644;656701545759.9935;28540.37523942565;10631.647398535493;-0.0;94.25160441457396;2761994.6231492446;452075.7942484417;0.0;248108.85717372072;3.318403548886164;0.301953086748018
3604;2019-09-08 05:04:45.106;647;632;194;195;174;42;66;32;48;40;794;229;48;67;289;152;287;589;180;114;67;12;631;357;362;144;361;303;633;-1.0;-1.0;974.0;201.0;3.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14577.091796875;7257.15771484375;3151.92138671875;1367.46423339844;630.0;365051;507.0;0.0;Calculated values ==>;1567911885.106;337.86;336.36;292.56;292.66;290.56;277.36;274.0616903277293;279.76000000000005;276.36;277.96000000000004;277.16;352.56000000000006;296.06;277.96000000000004;279.86;302.06;288.36;301.86;332.06;284.56;279.86;323.86;336.16;274.36;243.40439225979637;267.9596281332873;274.0616903277293;291.16;6310000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3030000.0;6330000.0;0.0;0.0;0.16233333333333333;0.033499999999999995;0.0005;0.0005;0.0;7257.15771484375;3151.92138671875;1367.46423339844;14577.091796875;486711.83906704845;484346.2472038088;250508.11189493636;250863.8708422802;243746.0133452549;430346.717906069;439270.2411883451;448492.1240640218;472160.7387857882;533231.956343349;471540.11976617476;448492.1240640218;451097.61459203396;471109.6633894645;453425.5286898729;418136.1935388595;478032.55972887174;446921.6022498368;439437.3001688844;212816.51262364245;264262.8888514036;469386.1838448776;201759.85692807467;250508.11189493636;273.8768326739077;2211149.2330700834;643873.0727195573;158209.85183516573;1022187.8337812982;0;2;2;12;18;25;18;1;102;101;782872068799.8314;298362074390.2558;656883618444.8025;40052.87136506875;8965.481951712896;-0.0;94.46459413697401;2762566.1477954574;452239.07916311076;0.0;248110.42957281176;4.170393341577384;0.345314182007211
3605;2019-09-08 05:05:45.126;650;636;194;194;173;42;68;33;49;40;785;228;48;66;289;152;287;593;182;113;69;12;632;357;361;145;361;303;634;-2.0;-1.0;803.0;159.0;3.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14497.955078125;7226.67333984375;3165.62133789062;1366.83288574219;630.0;365052;503.0;0.0;Calculated values ==>;1567911945.126;338.16;336.76000000000005;292.56;292.56;290.46000000000004;277.36;274.0616903277293;279.96000000000004;276.46000000000004;278.06;277.16;351.66;295.96000000000004;277.96000000000004;279.76000000000005;302.06;288.36;301.86;332.46000000000004;284.46000000000004;280.06;323.46000000000004;336.16;274.36;243.61107973660833;267.9596281332873;274.0616903277293;291.36;6320000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3030000.0;6340000.0;0.0;0.0;0.13383333333333333;0.026500000000000003;0.0005;0.0005;0.0;7226.67333984375;3165.62133789062;1366.83288574219;14497.955078125;487029.9588108455;484811.5983197134;250466.1655148715;250466.1655148715;243391.29699451826;430346.717906069;439823.520614965;448630.7726451126;472028.77388759464;532294.6338887725;471420.95823879476;448492.1240640218;450961.9451180683;471109.6633894645;453425.5286898729;417802.2442684954;478512.04055133334;446961.280138781;439989.1224034124;211144.3756859795;264262.8888514036;469249.7498014296;201775.16397242958;250466.1655148715;273.88280328233935;2211391.605891317;643993.8115445054;158232.64523975443;1022240.4975193831;0;2;2;12;18;25;18;1;102;101;783089041099.7625;298448803290.2282;657065479044.7448;33037.508960694075;7088.076524468502;-0.0;94.76147844427045;2763175.4373268127;452372.9034102544;0.0;248112.0069823774;3.4203512757638452;0.28359748429436177
3606;2019-09-08 05:06:45.137;653;640;193;194;172;42;71;33;51;40;778;228;50;68;289;152;287;597;180;113;72;13;627;358;362;145;362;303;630;-1.0;-1.0;1066.0;201.0;3.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14196.0439453125;7079.2666015625;3138.98510742188;1368.84411621094;630.0;365053;500.0;0.0;Calculated values ==>;1567912005.137;338.46000000000004;337.16;292.46000000000004;292.56;290.36;277.36;274.1680685717883;280.26000000000005;276.46000000000004;278.26000000000005;277.16;350.96000000000004;295.96000000000004;278.16;279.96000000000004;302.06;288.36;301.86;332.86;284.46000000000004;280.36;323.16;336.16;274.46000000000004;243.61107973660833;267.9596281332873;274.1680685717883;291.16;6270000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6300000.0;0.0;0.0;0.17766666666666667;0.033499999999999995;0.0005;0.0005;0.0;7079.2666015625;3138.98510742188;1368.84411621094;14196.0439453125;487990.469058032;485823.68204258865;250279.34119108916;250635.0088750695;243196.58046571698;430280.9020939914;440101.83946078573;448907.5457794879;472028.77388759464;531565.1381811216;471420.95823879476;448769.2461549603;451233.12863988744;470974.7959143407;453252.6523967148;419445.7772757815;479577.35808584467;446768.8978075913;440267.06782150705;209890.3038832737;264262.8888514036;469349.2883074021;202071.34271350063;250279.34119108916;274.00275923060286;2211630.766388523;644113.0495672917;158255.44672767;1022293.0455386019;0;2;2;12;18;25;18;1;102;101;783305980865.3279;298535819240.455;657247312375.2186;43854.5654113904;8953.811177395697;-0.0;94.99386331520894;2763816.3220889196;452506.6103165579;0.0;248113.5885668002;4.5657144162963315;0.3724312627223396
3607;2019-09-08 05:07:45.137;654;642;193;194;173;42;76;33;53;41;771;228;52;68;289;152;287;597;179;116;77;14;630;357;362;138;361;304;632;-1.0;-1.0;965.0;117.0;3.0;0;1;20;1;0;0;1;0;0;0;1;1;0;0;0;15039.1279296875;7128.46728515625;3157.93481445312;2358.11450195312;631.0;365054;498.0;0.0;Calculated values ==>;1567912065.137;338.56000000000006;337.36;292.46000000000004;292.56;290.46000000000004;277.36;274.0616903277293;280.76000000000005;276.46000000000004;278.46000000000004;277.26000000000005;350.26;295.96000000000004;278.36;279.96000000000004;302.06;288.36;301.86;332.86;284.76000000000005;280.86;322.96000000000004;336.26000000000005;274.56;242.14157278889297;268.0796299477929;274.0616903277293;291.06;6300000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;6320000.0;0.0;0.0;0.16083333333333333;0.0195;0.0005;0.0005;0.0;7128.46728515625;3157.93481445312;2358.11450195312;15039.1279296875;487810.91140144237;485890.92633282125;250195.78618403003;250550.23354617902;243455.1063493348;430346.717906069;440924.4576432406;448998.8971924048;473045.8727645816;530759.6363116737;471286.5293989272;448860.518063585;451054.4794820238;471109.6633894645;453425.5286898729;418467.46519925917;479343.0914851941;447226.26867977355;441087.94060429255;209054.2704885073;264681.4149301396;470396.5654319022;201948.0051422557;250195.78618403003;273.9501803867777;2211874.3928208146;644231.447349681;158286.5047161547;1022345.5198712843;0;2;2;12;18;25;18;1;103;101;783523180865.3279;298620719240.455;657429412375.2186;39734.01847139898;5234.746925648106;-0.0;95.44607721013126;2764512.893621276;452624.84830074996;0.0;248115.1755663046;3.56393311775071;0.2716246270673374
3608;2019-09-08 05:08:45.118;654;644;193;193;172;42;81;33;51;40;745;227;51;79;289;152;287;596;179;116;82;14;630;357;361;130;361;305;632;86.0;-1.0;889.0;140.0;3.0;0;1;21;1;0;0;1;0;0;0;1;1;0;0;0;15161.00390625;7185.70849609375;3124.50708007812;2413.0009765625;631.0;365055;495.0;0.0;Calculated values ==>;1567912125.118;338.56000000000006;337.56000000000006;292.46000000000004;292.46000000000004;290.36;277.36;274.0616903277293;281.26000000000005;276.46000000000004;278.26000000000005;277.16;347.66;295.86;278.26000000000005;281.06;302.06;288.36;301.86;332.76000000000005;284.76000000000005;281.36;322.66;336.26000000000005;274.56;240.39332010688793;268.19934244402924;274.0616903277293;291.06;6300000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;3050000.0;6320000.0;0.014333333333333333;0.0;0.14816666666666667;0.02333333333333333;0.0005;0.014833333333333334;0.0;7185.70849609375;3124.50708007812;2413.0009765625;15161.00390625;487810.91140144237;486176.34298635;250195.78618403003;250195.78618403003;243133.12191326907;430346.717906069;441949.20867466513;448535.7928194581;473985.80243904516;527965.7723972703;471032.2460748457;448535.7928194581;452364.3293548407;471109.6633894645;453425.5286898729;418467.46519925917;479194.63091242686;447417.13752108946;442110.38373763114;207800.24178383037;264681.4149301396;471465.84688968514;201918.0759474144;203545.41449471604;273.93851871581705;2212125.980891098;644350.6943742326;158326.25142133;1022397.856975026;0;2;2;12;18;25;18;1;103;101;783740012180.1348;298701093780.3834;657612054520.056;36540.52504987448;6289.447988652983;-0.0;3538.7137104365743;2765148.3135366756;452720.85284721374;0.0;248145.4506410308;3.644415431960785;0.2593411945365358
3609;2019-09-08 05:09:45.108;655;645;192;192;172;42;82;34;48;40;743;228;49;77;289;152;287;597;179;115;82;14;631;357;361;131;361;305;633;95.0;-1.0;890.0;111.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14336.158203125;7375.14404296875;3184.80712890625;1404.40478515625;632.0;365056;492.0;0.0;Calculated values ==>;1567912185.108;338.66;337.66;292.36;292.36;290.36;277.36;274.0616903277293;281.36;276.56;277.96000000000004;277.16;347.46000000000004;295.96000000000004;278.06;280.86;302.06;288.36;301.86;332.86;284.66;281.36;322.36;336.36;274.56;240.61611355647437;268.19934244402924;274.0616903277293;291.06;6310000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;3050000.0;6330000.0;0.01583333333333333;0.0;0.14833333333333334;0.018500000000000003;0.0005;0.01633333333333333;0.0;7375.14404296875;3184.80712890625;1404.40478515625;14336.158203125;487845.2484647466;486210.258275807;249802.29438853767;249802.29438853767;243101.54615151294;430346.717906069;442110.38373763114;448117.77220923116;473856.7996405058;527756.4078081092;471151.87393468857;448257.2920903231;452094.96522902895;471109.6633894645;453425.5286898729;418136.1935388595;479225.7682558287;447265.42853054777;442110.38373763114;206546.2383541025;265099.94585879904;471332.97713222547;201978.87681052566;203442.8589812811;273.9622069316899;2212371.749607101;644472.014588671;158358.0578340636;1022450.4258305061;0;2;2;12;18;25;18;1;103;101;783956576080.1692;298779380730.3959;657795024020.0851;36510.60281747465;4983.050855951447;-0.0;3898.23623768705;2765756.971475767;452814.77468135196;0.0;248207.41489484452;3.793926733217688;0.2574623557131089
3610;2019-09-08 05:10:45.119;655;647;192;192;171;41;85;34;43;41;768;230;45;70;289;152;287;602;178;115;85;16;634;357;361;135;361;304;636;274.0;-1.0;832.0;84.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14266.1494140625;7396.474609375;3189.84057617188;1395.65380859375;631.0;365057;489.0;0.0;Calculated values ==>;1567912245.119;338.66;337.86;292.36;292.36;290.26000000000005;277.26000000000005;274.0616903277293;281.66;276.56;277.46000000000004;277.26000000000005;349.96000000000004;296.16;277.66;280.16;302.06;288.36;301.86;333.36;284.66;281.66;322.06;336.26000000000005;274.76000000000005;241.49495122638035;268.0796299477929;274.0616903277293;290.96000000000004;6340000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3040000.0;6360000.0;0.04566666666666667;0.0;0.13866666666666666;0.014;0.0005;0.04616666666666667;0.0;7396.474609375;3189.84057617188;1395.65380859375;14266.1494140625;487524.24906707724;486169.8554514841;249680.49073688727;249680.49073688727;242688.16677132074;430346.717906069;442592.00508711144;447607.1325964645;473436.17305719486;530446.4994497097;471525.1840687706;447886.92588112364;451325.8193632917;471109.6633894645;453425.5286898729;417126.0735780275;479617.23518595024;447265.42853054777;442592.00508711144;205292.2597576877;264681.4149301396;470995.0139456755;202062.16580846763;202577.88773910035;273.99464154150905;2212610.1458682218;644595.1339783564;158381.3959335136;1022503.5576336876;0;2;2;12;18;25;18;1;103;101;784173215789.8732;298859195360.2868;657977757514.8353;34048.90206126889;3765.059873920911;-0.0;11080.651750899846;2766345.0751481964;452887.68896917044;0.0;248332.26184565766;4.080682708326142;0.20977413854603288
3611;2019-09-08 05:11:45.089;657;649;191;192;171;41;88;34;38;42;788;230;40;65;289;152;287;606;177;115;89;17;632;358;362;137;362;305;634;252.0;-2.0;1134.0;138.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14219.2080078125;7382.97021484375;3105.50903320312;1388.77282714844;631.0;365058;487.0;0.0;Calculated values ==>;1567912305.089;338.86;338.06000000000006;292.26000000000005;292.36;290.26000000000005;277.26000000000005;274.1680685717883;281.96000000000004;276.56;276.96000000000004;277.36;351.96000000000004;296.16;277.16;279.66;302.06;288.36;301.86;333.76000000000005;284.66;282.06;321.86;336.26000000000005;274.86;241.92719264551067;268.19934244402924;274.1680685717883;290.86;6320000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6340000.0;0.042;0.0;0.189;0.023;0.0005;0.0425;0.0;7382.97021484375;3105.50903320312;1388.77282714844;14219.2080078125;488020.95904077374;486671.9238440734;249411.95645704423;249761.52932093487;242750.07746618855;430280.9020939914;442864.51706562244;446712.3873244594;473273.90776018414;532457.9943734562;471390.9279224763;446994.97740117426;450465.9288920795;470974.7959143407;453252.6523967148;417802.2442684954;480441.8646300191;447074.0585671541;443024.1235409956;204456.2876039246;264681.4149301396;470825.5820460267;202274.7241190618;202829.27979362634;274.0819090052679;2212847.4051578613;644718.2344375969;158404.58788704485;1022555.992649834;0;2;2;12;18;25;18;1;103;101;784390007339.9766;298940754560.3257;658160366164.9225;46198.71834582014;6176.669732320192;-0.0;10208.280859263194;2767013.470953489;452970.49529205525;0.0;248509.58091360773;5.269204403609865;0.3105994068027565
3612;2019-09-08 05:12:45.110;658;650;192;192;171;42;90;34;23;42;795;228;29;62;290;151;287;608;177;115;91;19;633;358;363;139;363;305;635;186.0;-1.0;1149.0;178.0;3.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14304.537109375;7545.0185546875;3117.36767578125;1379.21301269531;631.0;365059;485.0;0.0;Calculated values ==>;1567912365.11;338.96000000000004;338.16;292.36;292.36;290.26000000000005;277.36;274.1680685717883;282.16;276.56;275.46000000000004;277.36;352.66;295.96000000000004;276.06;279.36;302.16;288.26000000000005;301.86;333.96000000000004;284.66;282.26000000000005;321.66;336.26000000000005;275.06;242.35481222062532;268.19934244402924;274.1680685717883;290.86;6330000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6350000.0;0.031000000000000003;0.0;0.1915;0.029666666666666668;0.0005;0.0315;0.0;7545.0185546875;3117.36767578125;1379.21301269531;14304.537109375;488055.587365224;486706.2454839429;249720.9284554094;249720.9284554094;242719.07311240525;430280.9020939914;442977.54009388597;444567.3504985989;473013.37450241524;533187.7393273427;471151.87393468857;445430.935595598;450055.099686846;470966.63739369944;453109.7795175533;417465.55809620704;480621.29796976066;446882.05092554615;443137.14487336105;203620.32615720207;264681.4149301396;470754.2918620804;202230.64847592736;202984.46244385565;274.06476495715174;2213085.186227732;644842.6778837871;158427.66250896704;1022607.8681057201;0;2;2;12;18;25;18;1;103;101;784607583464.6447;299023583540.19934;658343430214.6433;46407.4784373416;7966.201420455874;-0.0;7564.80949652942;2767785.459360245;453088.39380152273;0.0;248657.7418378602;5.143709577404262;0.33706534394706195
3613;2019-09-08 05:13:45.120;657;651;191;191;171;44;89;35;-7;43;795;226;1;56;290;151;287;606;176;116;90;19;625;360;365;140;365;305;627;-2.0;-1.0;1143.0;148.0;3.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14164.970703125;7515.22998046875;3114.86206054688;1383.46936035156;630.0;365060;483.0;0.0;Calculated values ==>;1567912425.12;338.86;338.26;292.26000000000005;292.26000000000005;290.26000000000005;277.56;274.38016830617;282.06;276.66;272.46000000000004;277.46000000000004;352.66;295.76000000000005;273.26000000000005;278.76000000000005;302.16;288.26000000000005;301.86;333.76000000000005;284.76000000000005;282.16;321.46000000000004;336.16;275.06;242.56692532238324;268.19934244402924;274.38016830617;290.76000000000005;6250000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;6270000.0;0.0;0.0;0.1905;0.024666666666666667;0.0005;0.0005;0.0;7515.22998046875;3114.86206054688;1383.46936035156;14164.970703125;488765.08402219025;487708.6118460732;249696.7613521269;249696.7613521269;242969.90537032785;430148.3826014536;442402.23115914676;440124.2130485236;472980.94656883925;533187.7393273427;470912.55056296923;441331.01728135947;449228.9570467634;470696.20848053007;452761.82112387515;420085.59637656936;481249.1608856739;446649.84151147096;442563.38354520744;202784.37528459195;264262.8888514036;470620.16492588987;202748.8205092417;249696.7613521269;274.2752595727393;2213322.4716671146;644968.2008719053;158450.68869913096;1022659.8120093893;0;2;2;12;18;25;18;1;103;101;784826019864.61;299107297490.18604;658526460714.6143;45220.0122787332;6607.493162277321;-0.0;96.43331109654028;2768549.1490431614;453209.861497602;0.0;248721.5961685286;4.322110406510921;0.32918884536262905
3614;2019-09-08 05:14:45.121;653;649;191;192;172;46;41;35;-16;43;791;225;-19;46;290;151;287;594;174;117;42;20;621;362;366;142;366;305;623;-2.0;-1.0;903.0;128.0;3.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14045.6728515625;7488.8408203125;3064.8427734375;1379.3405761718802;630.0;365061;481.0;0.0;Calculated values ==>;1567912485.121;338.46000000000004;338.06000000000006;292.26000000000005;292.36;290.36;277.76000000000005;274.5913991737795;277.26000000000005;276.66;271.56;277.46000000000004;352.26;295.66;271.26000000000005;277.76000000000005;302.16;288.26000000000005;301.86;332.56;284.86;277.36;321.26000000000005;336.16;275.16;242.98782864720522;268.19934244402924;274.5913991737795;290.56;6210000.0;3620000.0000000005;3660000.0;1420000.0;3660000.0;3050000.0;6230000.0;0.0;0.0;0.1505;0.021333333333333333;0.0005;0.0005;0.0;7488.8408203125;3064.8427734375;1379.3405761718802;14045.6728515625;488629.51066071575;487855.286166111;249863.21028678512;250219.30306037443;243421.98051983787;430014.67791919125;433981.5763581648;438745.2800241919;472719.4423773052;532770.7922627424;470792.78709060856;438280.32711488655;447838.18717396184;470560.65416967106;452411.93249857856;421337.25800705753;479952.8394824311;446610.4118461461;434163.16617520025;201948.4348523538;264262.8888514036;470450.12188174675;203259.65029636593;249863.21028678512;274.48248456465734;2213557.564282199;645093.2368794897;158473.71249905592;1022711.3104081072;0;2;2;12;18;25;18;1;103;101;785045323520.2166;299191898900.42;658709463765.1204;35440.5872740378;5700.063393821458;-0.0;92.14997794420756;2769221.331910821;453312.4261785693;0.0;248723.16772213374;3.4553521436530708;0.2640324111826203
3615;2019-09-08 05:15:45.131;647;646;194;194;173;47;41;36;-9;44;785;224;-22;35;290;151;287;586;171;117;42;21;617;362;366;144;366;305;619;-3.0;-1.0;923.0;84.0;3.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14011.2822265625;7395.5927734375;3013.30346679688;1374.80334472656;629.0;365062;480.0;0.0;Calculated values ==>;1567912545.131;337.86;337.76;292.56;292.56;290.46000000000004;277.86;274.5913991737795;277.26000000000005;276.76000000000005;272.26000000000005;277.56;351.66;295.56;270.96000000000004;276.66;302.16;288.26000000000005;301.86;331.76000000000005;284.86;277.36;321.16;336.06;275.26000000000005;243.40439225979637;268.19934244402924;274.5913991737795;290.26000000000005;6170000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;3050000.0;6190000.0;0.0;0.0;0.15383333333333335;0.014;0.0005;0.0005;0.0;7395.5927734375;3013.30346679688;1374.80334472656;14011.2822265625;488216.3045832278;487862.32533547917;251114.50089538752;251114.50089538752;243880.30126599985;430014.67791919125;433981.5763581648;439819.78721557604;472555.8254779879;532145.1204599382;470672.95534737513;437812.597326149;446287.039416296;470560.65416967106;452411.93249857856;422553.9627546362;479244.4330099296;446610.4118461461;434163.16617520025;201530.46850934727;263844.3676079864;470279.77213233593;203351.5299425754;251114.50089538752;274.5180257160586;2213791.4112091395;645217.294498909;158496.66752359297;1022761.9700686376;0;2;2;12;18;25;18;1;103;101;785264960120.1816;299277713200.4064;658892494265.0913;36376.70024382993;3736.995390656648;-0.0;91.52433263990636;2769819.909052941;453391.08144212025;0.0;248724.69859649157;3.4119352481150127;0.24252483680346282
3616;2019-09-08 05:16:45.132;639;641;197;197;175;47;48;37;-2;44;778;223;-10;27;290;151;287;576;170;118;49;21;609;363;367;144;367;304;611;92.0;0.0;933.0;103.0;3.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14066.1943359375;7326.40966796875;2902.64721679688;1367.388671875;627.0;365063;478.0;0.0;Calculated values ==>;1567912605.132;337.06;337.26;292.86;292.86;290.66;277.86;274.69669130483857;277.96000000000004;276.86;272.96000000000004;277.56;350.96000000000004;295.46000000000004;272.16;275.86;302.16;288.26000000000005;301.86;330.76000000000005;284.96000000000004;278.06;320.96000000000004;335.86;275.26000000000005;243.40439225979637;268.0796299477929;274.69669130483857;290.16;6090000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3040000.0;6110000.0;0.015333333333333334;0.0;0.1555;0.017166666666666667;0.0005;0.015833333333333335;0.0;7326.40966796875;2902.64721679688;1367.388671875;14066.1943359375;487955.48840500467;488019.98278510064;252597.38550331525;252597.38550331525;244816.88947293782;429947.3805835815;435000.52977555234;441093.7378204844;472555.8254779879;531489.9788147744;470688.72057778685;439885.4375265266;445341.22453111183;470424.87187925493;452236.2547372325;424892.32641160017;478718.47131012485;446571.1110946112;435179.4868428049;200694.54348549087;263007.33956846996;470279.77213233593;203594.11342971146;205141.58517940424;274.61647903042336;2214025.3940798608;645339.9798971618;158519.5195045637;1022811.2704792678;0;2;2;12;18;25;18;1;103;101;785484863784.916;299364114640.302;659075197309.8706;36931.191592765186;4578.103807728387;-0.0;3642.266776337177;2770430.818332493;453460.3750902313;0.0;248755.8140409442;3.893569107559428;0.2502036694592929
3617;2019-09-08 05:17:45.142;630;633;198;198;178;47;56;38;7;45;772;223;2;25;290;152;287;553;170;118;56;22;605;361;366;145;366;304;607;-1.0;-2.0;717.0;86.0;3.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14260.970703125;7269.8662109375;2936.44555664062;1369.26147460938;626.0;365064;478.0;0.0;Calculated values ==>;1567912665.142;336.16;336.46000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.86;274.4858918419099;278.76000000000005;276.96000000000004;273.86;277.66;350.36;295.46000000000004;273.36;275.66;302.16;288.36;301.86;328.46000000000004;284.96000000000004;278.76000000000005;320.96000000000004;335.76000000000005;275.36;243.61107973660833;268.0796299477929;274.4858918419099;290.16;6050000.0;3610000.0;3660000.0;1450000.0;3660000.0;3040000.0;6070000.0;0.0;0.0;0.1195;0.014333333333333333;0.0005;0.0005;0.0;7269.8662109375;2936.44555664062;1369.26147460938;14260.970703125;487130.8698743957;487333.55422318005;253175.04441338792;253175.04441338792;245974.28574147317;430081.6785162784;436652.832857701;442433.1482669151;472523.35196359537;530863.9974095965;470688.72057778685;441691.54992388893;445054.37130637356;470560.65416967106;452731.1775036387;426018.23268936673;475791.87423745426;446764.16245628224;436652.832857701;200694.54348549087;262588.8327430989;470244.1503563232;203036.46323583694;253175.04441338792;274.39140955156154;2214261.493131767;645461.6358020721;158542.32872335042;1022859.9376955564;0;2;2;12;18;25;18;1;103;101;785704800434.8811;299450829090.2882;659257627709.8416;28607.90386121384;3829.9768487269703;-0.0;91.73889422215655;2770977.068487711;453530.45410691376;0.0;248786.93594097957;2.810195134493025;0.2050567801030276
3618;2019-09-08 05:18:45.123;621;625;197;197;178;45;67;38;11;45;765;222;10;29;290;153;287;533;170;120;68;22;601;360;365;138;365;304;603;221.0;0.0;651.0;0.0;3.0;0;0;28;1;0;0;1;0;0;0;1;0;1;0;0;15140.8974609375;7214.06884765625;2880.38647460938;2362.37524414062;623.0;365065;477.0;0.0;Calculated values ==>;1567912725.123;335.26000000000005;335.66;292.86;292.86;290.96000000000004;277.66;274.38016830617;279.86;276.96000000000004;274.26000000000005;277.66;349.66;295.36;274.16;276.06;302.16;288.46000000000004;301.86;326.46000000000004;285.16;279.96000000000004;320.86;335.46000000000004;275.36;242.14157278889297;268.0796299477929;274.38016830617;290.16;6010000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6030000.0;0.036833333333333336;0.0;0.1085;0.0;0.0005;0.037333333333333336;0.0;7214.06884765625;2880.38647460938;2362.37524414062;15140.8974609375;486308.0166157349;486649.3094715055;252994.09741114077;252994.09741114077;246124.40558693802;430148.3826014536;438770.6683384694;443022.0508540321;473437.2657590101;530133.2815370072;470568.9554260146;442875.1821116291;445627.2469483674;470696.20848053007;453048.95603481703;427117.7530205374;473280.31384655606;447262.28914248466;438939.5729205384;200276.58477070546;261333.34086894934;471182.93757713656;203019.46007791444;203688.7632564844;274.38016830617;2214506.4311113195;645582.297039291;158573.41584860432;1022908.3959458002;0;2;2;12;18;25;18;1;103;102;785924030989.6859;299535702205.21265;659439969949.6792;26040.281099208765;0.0;-0.0;8782.696894124683;2771432.325818154;453562.36047374137;0.0;248860.8661538333;2.7954926261295174;0.10899103483067922
3619;2019-09-08 05:19:45.123;613;617;194;195;177;44;76;38;11;44;737;222;13;42;290;153;286;505;170;123;77;20;598;360;365;130;365;304;600;311.0;-1.0;536.0;0.0;3.0;0;0;29;1;0;0;1;0;0;0;1;0;1;0;0;15215.1240234375;7237.080078125;2819.71337890625;2414.50439453125;620.0;365066;477.0;0.0;Calculated values ==>;1567912785.123;334.46000000000004;334.86;292.56;292.66;290.86;277.56;274.38016830617;280.76000000000005;276.96000000000004;274.26000000000005;277.56;346.86;295.36;274.46000000000004;277.36;302.16;288.46000000000004;301.76000000000005;323.66;285.46000000000004;280.86;320.86;335.16;275.16;240.39332010688793;268.0796299477929;274.38016830617;290.16;5980000.0;3600000.0;3650000.0;1300000.0;3650000.0;3040000.0;6000000.0;0.05183333333333333;0.0;0.08933333333333333;0.0;0.0005;0.05233333333333333;0.0;7237.080078125;2819.71337890625;2414.50439453125;15215.1240234375;485516.79835293314;485857.42176906904;252001.11685123915;252380.44263695757;245894.89171711137;430148.3826014536;440277.1208485687;443022.0508540321;474372.5853179056;527205.8380528146;470568.9554260146;443315.08579407755;447466.95896490954;470696.20848053007;453048.95603481703;427662.6079292857;469368.3491292407;447719.02652105974;440442.65803344065;200276.58477070546;260077.89159075968;472048.3120729887;203019.46007791444;203487.43769039842;274.38016830617;2214759.397957023;645702.7232803392;158613.2231789266;1022955.8967779129;0;2;2;12;18;25;18;1;103;102;786143030989.6859;299616102205.21265;659622369949.6792;21440.23144266651;0.0;-0.0;12400.656531285875;2771827.996756003;453562.36047374137;0.0;249037.39409904508;2.713501704212167;0.07717685320603998
3620;2019-09-08 05:20:45.124;607;611;192;192;175;43;79;37;12;44;735;224;14;42;290;154;286;495;169;121;80;20;595;359;364;130;363;302;597;-1.0;-1.0;591.0;36.0;6.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14020.3525390625;6968.3896484375;2805.21899414062;1397.33728027344;617.0;365067;477.0;0.0;Calculated values ==>;1567912845.124;333.86;334.26000000000005;292.36;292.36;290.66;277.46000000000004;274.27422755570615;281.06;276.86;274.36;277.56;346.66;295.56;274.56;277.36;302.16;288.56;301.76000000000005;322.66;285.26000000000005;281.16;320.86;334.86;275.16;240.39332010688793;267.8393353686513;274.27422755570615;290.06;5950000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;3020000.0;5970000.0;0.0;0.0;0.0985;0.006;0.001;0.001;0.0;6968.3896484375;2805.21899414062;1397.33728027344;14020.3525390625;485006.9242481709;485346.69829686766;251392.76367763442;251392.76367763442;245323.44327814528;430214.79039162316;440987.2903718098;443576.6592147222;474372.5853179056;527152.0999284992;471078.6509433241;443867.07844128745;447845.39370153175;470966.63739369944;453365.2895126709;428462.3594348951;468208.73602595285;447605.03505672433;441151.0922300985;200276.58477070546;258822.4845140824;472048.3120729887;202624.63006405262;251392.76367763442;274.2224497752956;2215003.0309895338;645821.1041680365;158644.98905572694;1023002.7719957251;0;2;2;12;18;25;18;1;103;102;786361734635.2908;299694103505.42834;659804172980.182;23733.774871340956;1616.5420920536164;-0.0;189.7583285524641;2772204.453083828;453575.8318823988;0.0;249142.31597183598;2.286294774706736;0.15343161632733154
3621;2019-09-08 05:21:45.104;603;608;189;190;172;42;85;36;15;45;757;226;18;37;290;153;286;498;169;120;85;22;590;358;363;135;363;302;592;-2.0;-1.0;1100.0;0.0;3.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13690.8046875;6719.12939453125;2790.79174804688;1381.29052734375;615.0;365068;479.0;0.0;Calculated values ==>;1567912905.104;333.46000000000004;333.96000000000004;292.06;292.16;290.36;277.36;274.1680685717883;281.66;276.76000000000005;274.66;277.66;348.86;295.76000000000005;274.96000000000004;276.86;302.16;288.46000000000004;301.76000000000005;322.96000000000004;285.16;281.66;321.06;334.66;275.36;241.49495122638035;267.8393353686513;274.1680685717883;290.06;5900000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;5920000.0;0.0;0.0;0.18333333333333332;0.0;0.0005;0.0005;0.0;6719.12939453125;2790.79174804688;1381.29052734375;13690.8046875;485001.750365942;485479.4214525482;250508.2939518323;250881.46193126676;244487.76934749918;430280.9020939914;442174.86015567573;444011.9539437932;473825.7953575257;529450.4927950186;471317.03812620445;444445.26436519914;447146.25206275086;470966.63739369944;453395.3457919151;429766.79427593795;469348.39521045994;447643.17401348066;442174.86015567573;201112.50472608567;257985.5697089033;471581.87251044664;202496.42290420205;250508.2939518323;274.1680685717883;2215233.8803243916;645935.1288058779;158668.13656905387;1023049.3898741172;0;2;2;12;18;25;18;1;103;102;786579761935.3601;299773577005.4536;659985312580.2396;44277.847357258375;0.0;-0.0;95.83328310192171;2772771.027681407;453589.2985761088;0.0;249144.69510862383;4.074264827935217;0.25141494523040453
3622;2019-09-08 05:22:45.115;598;604;188;188;171;41;91;35;24;45;776;225;26;37;290;153;286;495;169;120;91;23;590;356;361;137;361;302;592;196.0;-1.0;801.0;37.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13415.833984375;6663.240234375;2804.49731445312;1378.86071777344;607.0;365069;489.0;0.0;Calculated values ==>;1567912965.115;332.96000000000004;333.56;291.96000000000004;291.96000000000004;290.26000000000005;277.26000000000005;273.955091788801;282.26000000000005;276.66;275.56;277.66;350.76;295.66;275.76000000000005;276.86;302.16;288.46000000000004;301.76000000000005;322.66;285.16;282.26000000000005;322.06;333.86;275.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;290.06;5900000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5920000.0;0.03266666666666666;0.0;0.1335;0.006166666666666667;0.0011666666666666668;0.03383333333333333;0.0;6663.240234375;2804.49731445312;1378.86071777344;13415.833984375;484300.5596235355;484919.4363695879;250137.53151357555;250137.53151357555;244149.99010807692;430412.23801567365;443546.9278479287;445306.1102701376;473566.98283907154;531431.875930999;471197.8776569007;445591.39424184;447146.25206275086;471236.1669993129;453739.86056312814;429766.79427593795;468882.90632217994;448021.58192360785;443546.9278479287;205292.2597576877;254638.09398592086;471414.1961389312;201895.22485848665;203558.75267417933;273.9250862518559;2215459.810392602;646046.6689979199;158691.14204629613;1023096.025831266;0;2;2;12;18;25;18;1;103;102;786797001755.0632;299855191965.34204;660166545799.992;32495.353202455404;1662.0336562294078;-0.0;8119.599926711854;2773410.921644253;453603.15139577654;0.0;249213.16960330165;3.8977185054944266;0.18646155653673488
3623;2019-09-08 05:23:45.085;595;601;187;188;169;40;96;34;40;44;783;223;37;41;290;152;286;498;169;119;97;23;590;355;360;138;359;303;592;-2.0;-1.0;561.0;0.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13427.123046875;6646.47265625;2805.68969726562;1379.48486328125;599.0;365070;512.0;0.0;Calculated values ==>;1567913025.085;332.66;333.26000000000005;291.86;291.96000000000004;290.06;277.16;273.8482719121499;282.76000000000005;276.56;277.16;277.56;351.46000000000004;295.46000000000004;276.86;277.26000000000005;302.16;288.36;301.76000000000005;322.96000000000004;285.06;282.86;324.36;333.06;275.46000000000004;242.14157278889297;267.9596281332873;273.8482719121499;290.06;5900000.0;3550000.0;3600000.0;1380000.0;3590000.0;3030000.0;5920000.0;0.0;0.0;0.0935;0.0;0.0011666666666666668;0.0011666666666666668;0.0;6646.47265625;2805.68969726562;1379.48486328125;13427.123046875;483878.5576624256;484498.3366926059;249769.11107569514;250137.53151357555;243479.1253225852;430477.46260093397;444535.3988293008;447376.48645180964;473339.4428557924;532086.2488302357;470824.1544282762;446955.08328484115;447516.57979027147;471504.80555226206;453769.88021061366;429766.79427593795;469348.39521045994;448059.59872306447;444691.50070735835;214906.75144652807;251290.9062238717;471281.1494085178;201709.7481601087;249769.11107569514;273.8482719121499;2215683.389855648;646157.5278149243;158714.11676637596;1023142.75401394;0;2;2;12;18;25;18;1;103;102;787013193605.1664;299937650715.3814;660347955050.0785;22969.840030274037;0.0;-0.0;227.40945457027377;2773872.9004831077;453616.9947511115;0.0;249282.69323563974;2.1416178925096303;0.13064425296504564
3624;2019-09-08 05:24:45.126;592;598;188;189;169;39;101;32;49;44;784;221;45;46;289;151;286;503;169;119;101;24;593;353;358;140;358;303;595;-2.0;-1.0;284.0;3.0;6.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13467.80859375;6669.359375;2881.98120117188;1380.14978027344;595.0;365071;539.0;0.0;Calculated values ==>;1567913085.126;332.36;332.96000000000004;291.96000000000004;292.06;290.06;277.06;273.6339639331285;283.26000000000005;276.36;278.06;277.56;351.56000000000006;295.26000000000005;277.66;277.76000000000005;302.06;288.26000000000005;301.76000000000005;323.46000000000004;285.06;283.26000000000005;327.06;332.66;275.56;242.56692532238324;267.9596281332873;273.6339639331285;290.06;5930000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3030000.0;5950000.0;0.0;0.0;0.04733333333333333;0.0005;0.001;0.001;0.0;6669.359375;2881.98120117188;1380.14978027344;13467.80859375;483115.81511443196;483738.9784478753;250000.59795304103;250369.138521053;243374.97876934343;430607.02586249536;445707.1774385938;448630.7726451126;473079.08457772195;532190.4455563852;470584.96236496523;448075.1158509465;448214.2968835578;471512.9270034456;453971.4261804918;428988.3015594496;469723.01401066134;448435.3294101489;445707.1774385938;226195.42121513622;249617.41799618208;471112.8868819084;201163.30492878341;250000.59795304103;273.6259274269963;2215907.6674372675;646268.5689079125;158737.12943628267;1023190.1836594655;0;2;2;12;18;25;18;1;103;102;787228740794.7693;300021107705.22766;660529879279.7433;11713.460138572915;134.97479097656247;-0.0;195.7065794855528;2774162.125486108;453618.12030964065;0.0;249286.22161199446;1.101784030933502;0.06770477707153726
3625;2019-09-08 05:25:45.136;592;597;188;189;168;37;105;31;54;43;781;220;51;51;289;151;286;516;168;118;105;24;596;352;357;141;356;302;598;218.0;0.0;338.0;55.0;7.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13477.6064453125;6622.056640625;2889.06640625;1369.45336914062;591.0;365072;562.0;0.0;Calculated values ==>;1567913145.136;332.36;332.86;291.96000000000004;292.06;289.96000000000004;276.86;273.5264737036516;283.66;276.26000000000005;278.56;277.46000000000004;351.26;295.16;278.26000000000005;278.26000000000005;302.06;288.26000000000005;301.76000000000005;324.76000000000005;284.96000000000004;283.66;329.36;332.26000000000005;275.56;242.77792619122317;267.8393353686513;273.5264737036516;289.96000000000004;5960000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3020000.0;5980000.0;0.036333333333333336;0.0;0.05633333333333333;0.009166666666666667;0.0011666666666666668;0.037500000000000006;0.0;6622.056640625;2889.06640625;1369.45336914062;13477.6064453125;482774.99465210305;483258.69068233785;249865.54177248795;250231.92163254198;242941.45774354634;430671.36484660726;446514.1845825498;449505.1483678675;472850.300935316;531952.7699279393;470601.0756044212;449092.5406545863;449092.5406545863;471780.66392652615;454142.3701868646;428197.24253137386;471330.8525038772;448473.2254793066;446514.1845825498;235813.6939595721;247943.99896000302;470979.3205154194;200752.05378072086;202280.02896268695;273.46049910581047;2216132.249986745;646379.3491683251;158760.04661475075;1023238.283738197;0;2;2;12;18;25;18;1;103;102;787443276544.7352;300105421755.21423;660711409529.7145;14013.090995075929;2477.0832784014033;-0.0;9158.780835744858;2774376.5491435085;453639.8910880738;0.0;249364.1886661193;2.3573158377407575;0.08858022992282039
3626;2019-09-08 05:26:45.117;594;598;187;188;167;36;108;29;55;42;776;218;53;56;289;150;286;528;167;118;109;24;595;352;357;141;356;302;597;312.0;-1.0;503.0;74.0;7.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13491.181640625;6522.65673828125;2853.36572265625;1370.55883789062;585.0;365073;575.0;0.0;Calculated values ==>;1567913205.117;332.56;332.96000000000004;291.86;291.96000000000004;289.86;276.76000000000005;273.5264737036516;283.96000000000004;276.06;278.66;277.36;350.76;294.96000000000004;278.46000000000004;278.76000000000005;302.06;288.16;301.76000000000005;325.96000000000004;284.96000000000004;284.06;330.66;331.66;275.56;242.77792619122317;267.8393353686513;273.5264737036516;289.86;5950000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3020000.0;5970000.0;0.052000000000000005;0.0;0.08383333333333334;0.012333333333333333;0.0011666666666666668;0.053166666666666675;0.0;6522.65673828125;2853.36572265625;1370.55883789062;13491.181640625;483172.5891939782;483513.5416107345;249545.50080746724;249910.35531370048;242645.76432377478;430671.36484660726;446969.8457360484;449642.34892113024;472751.9947874012;531431.875930999;470361.88256180414;449367.78088530374;449779.38365072303;471780.66392652615;454001.61413244915;428462.3594348951;473285.1121268825;448473.2254793066;447121.24516867945;241250.99604349316;245433.99809710225;470979.3205154194;200772.91595156593;201843.1607603161;273.4686752281194;2216356.9187205187;646488.8537593823;158782.87281929198;1023286.1221857783;0;2;2;12;18;25;18;1;103;102;787657408715.3958;300189994965.4751;660892552150.2732;20863.554130615143;3332.5456562875265;-0.0;13040.618154377988;2774667.095818194;453688.2893317136;0.0;249549.12507652675;3.4649826680547426;0.1288789708145496
3627;2019-09-08 05:27:45.117;597;599;185;186;167;37;111;29;54;41;772;218;53;59;289;150;286;535;166;118;111;25;599;351;356;141;355;302;601;-2.0;-1.0;546.0;0.0;6.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13392.7158203125;6503.87841796875;2930.40283203125;1358.29138183594;579.0;365074;584.0;0.0;Calculated values ==>;1567913265.117;332.86;333.06;291.66;291.76000000000005;289.86;276.86;273.4187578820637;284.26000000000005;276.06;278.56;277.26000000000005;350.36;294.96000000000004;278.46000000000004;279.06;302.06;288.16;301.76000000000005;326.66;284.96000000000004;284.26000000000005;331.56;331.06;275.66;242.77792619122317;267.8393353686513;273.4187578820637;289.76000000000005;5990000.0;3510000.0;3560000.0;1410000.0;3550000.0;3020000.0;6010000.0;0.0;0.0;0.091;0.0;0.001;0.001;0.0;6503.87841796875;2930.40283203125;1358.29138183594;13392.7158203125;483145.505296829;483203.6553804417;248652.23808121274;249010.18658441032;242513.006714233;430735.4089219946;447613.53524450306;449505.1483678675;472653.6706096803;531015.0068793237;470361.88256180414;449367.78088530374;450189.5037919261;471914.2037594124;454172.4768879711;427393.0465711898;473835.73273427825;448660.07243715756;447613.53524450306;245015.67932991832;242924.1476594651;471077.96398673364;200656.79144527;248652.23808121274;273.4187578820637;2216580.9511993597;646597.4082190177;158805.61323778972;1023334.3202570674;0;2;2;12;18;25;18;1;103;102;787871308715.3958;300274594965.4751;661073752150.2732;22645.200479956373;0.0;-0.0;198.9612971632903;2775029.6687732823;453716.06054551597;0.0;249659.4549052896;2.116655829559482;0.1270122198227676
3628;2019-09-08 05:28:45.128;600;601;184;185;164;36;114;28;54;40;767;217;53;63;289;150;286;542;168;118;114;25;600;350;355;142;354;301;602;-1.0;-1.0;396.0;45.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13094.2509765625;6186.68505859375;2949.64233398438;1362.72314453125;572.0;365075;588.0;0.0;Calculated values ==>;1567913325.128;333.16;333.26000000000005;291.56;291.66;289.56;276.76000000000005;273.3108153835814;284.56;275.96000000000004;278.56;277.16;349.86;294.86;278.46000000000004;279.46000000000004;302.06;288.16;301.76000000000005;327.36;284.96000000000004;284.56;331.96000000000004;330.36;275.66;242.98782864720522;267.7187500070086;273.3108153835814;289.96000000000004;6000000.0;3500000.0;3550000.0;1420000.0;3540000.0;3010000.0;6020000.0;0.0;0.0;0.066;0.007500000000000001;0.0005;0.0005;0.0;6186.68505859375;2949.64233398438;1362.72314453125;13094.2509765625;483458.8053809721;483375.2466647214;248254.8589497867;248610.17979585018;241506.07536313077;430799.1582183253;448251.5628450285;449688.3147142546;472424.0149512065;530569.4765443322;470378.37351506494;449551.36088337604;450913.6184164021;472047.52583013545;454342.8865433985;427121.9580401478;474763.5390079697;448846.3299538952;448251.5628450285;246688.97952812296;239996.17471937067;470944.3282388252;200241.8230179634;248254.8589497867;273.25151418619845;2216801.7163885646;646703.182302872;158828.2925159173;1023383.3296167862;0;2;2;12;18;25;18;1;103;102;788084647820.1041;300359510530.3591;661254685315.0259;16463.468451955217;2030.2687891564633;-0.0;99.99835194762089;2775355.634096625;453732.9825538687;0.0;249661.94669243938;1.7709921032705653;0.12609203418960307
