;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3629;2019-09-08 05:29:45.129;603;602;183;184;164;37;116;28;56;40;763;218;55;64;289;149;286;545;168;119;116;25;598;350;355;142;355;302;601;182.0;-1.0;505.0;78.0;7.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12913.58984375;6141.00439453125;2927.23315429688;1357.66540527344;563.0;365076;591.0;0.0;Calculated values ==>;1567913385.129;333.46000000000004;333.36;291.46000000000004;291.56;289.56;276.86;273.3108153835814;284.76000000000005;275.96000000000004;278.76000000000005;277.16;349.46000000000004;294.96000000000004;278.66;279.56;302.06;288.06;301.76000000000005;327.66;285.06;284.76000000000005;332.26000000000005;329.46000000000004;275.66;242.98782864720522;267.8393353686513;273.3108153835814;289.96000000000004;5980000.0;3500000.0;3550000.0;1420000.0;3550000.0;3020000.0;6010000.0;0.030333333333333334;0.0;0.08416666666666667;0.013000000000000001;0.0011666666666666668;0.0315;0.0;6141.00439453125;2927.23315429688;1357.66540527344;12913.58984375;484108.76527608995;483630.1085982259;247942.32108320738;248296.29861314376;241537.78076161855;430799.1582183253;448549.3907967373;449779.38365072303;472424.0149512065;530076.5401052948;470361.88256180414;449642.34892113024;450869.8209981238;471914.2037594124;454202.7070667396;427662.6079292857;475336.8098400296;448994.470303415;448549.3907967373;247943.99896000302;236231.924509345;470944.3282388252;200241.94144026932;202008.62216778556;273.25156071882475;2217018.452007339;646805.9147603697;158850.96279830337;1023432.3043953622;0;2;2;12;18;25;18;1;103;102;788297651369.8468;300444711950.25616;661435588329.8074;21002.734719379852;3519.1310283812263;-0.0;7766.034211811979;2775667.857659648;453779.2283230423;0.0;249727.49805622938;3.096892432407587;0.15324984706964878
3630;2019-09-08 05:30:45.089;605;603;183;184;163;36;118;27;60;39;759;218;58;68;289;148;286;548;167;119;119;25;600;349;354;140;354;304;603;-2.0;-1.0;760.0;35.0;7.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13029.892578125;6295.0810546875;2973.5556640625;1389.38720703125;551.0;365077;593.0;0.0;Calculated values ==>;1567913445.089;333.66;333.46000000000004;291.46000000000004;291.56;289.46000000000004;276.76000000000005;273.20264511476705;284.96000000000004;275.86;279.16;277.06;349.06000000000006;294.96000000000004;278.96000000000004;279.96000000000004;302.06;287.96000000000004;301.76000000000005;327.96000000000004;285.06;285.06;332.46000000000004;328.26000000000005;275.66;242.56692532238324;268.0796299477929;273.20264511476705;289.86;6000000.0;3490000.0;3540000.0;1400000.0;3540000.0;3040000.0;6030000.0;0.0;0.0;0.12666666666666665;0.005833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6295.0810546875;2973.5556640625;1389.38720703125;13029.892578125;484167.55773755873;483546.9763509432;247860.81580677;248213.59236852813;241152.7927538009;430862.6128555636;449032.0033302434;449962.7772143524;472588.21769833704;529506.5989332239;470089.20646635507;449688.22403800517;451054.4794820238;472047.52583013545;454233.0602774565;427121.9580401478;475537.6114990033;449179.68390132184;449179.68390132184;248780.69988749037;231213.40812182956;471211.3733730803;200067.91440202168;247860.81580677;273.1788131716638;2217234.5035638674;646909.4797164821;158873.83964201706;1023481.4448533863;0;2;2;12;18;25;18;1;103;102;788510209569.982;300529255550.30994;661617267129.923;31653.349289561887;1581.670177331175;-0.0;234.87201277697716;2776106.3658262016;453821.7066619991;0.0;249794.12782533097;3.1403468140757287;0.20387361108557586
3631;2019-09-08 05:31:45.120;607;604;183;184;162;36;120;27;64;38;760;218;62;69;289;147;286;553;167;120;121;25;599;350;355;135;355;304;601;230.0;-1.0;821.0;102.0;7.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13134.939453125;6345.2529296875;2911.92822265625;1394.25927734375;539.0;365078;594.0;0.0;Calculated values ==>;1567913505.12;333.86;333.56;291.46000000000004;291.56;289.36;276.76000000000005;273.3108153835814;285.16;275.86;279.56;276.96000000000004;349.16;294.96000000000004;279.36;280.06;302.06;287.86;301.76000000000005;328.46000000000004;285.16;285.26000000000005;332.56;327.06;275.66;241.49495122638035;268.0796299477929;273.3108153835814;289.86;5990000.0;3500000.0;3550000.0;1350000.0;3550000.0;3040000.0;6010000.0;0.03833333333333333;0.0;0.13683333333333333;0.017;0.0011666666666666668;0.0395;0.0;6345.2529296875;2911.92822265625;1394.25927734375;13134.939453125;484561.83321774524;483913.8472440264;247942.32108320738;248296.29861314376;240894.15835940203;430799.1582183253;449142.3933010323;450509.9134233084;473143.78782676667;529611.0691093424;470089.20646635507;450236.6707993473;451190.22717599076;471914.2037594124;453921.8482460042;427393.0465711898;476526.9386360617;449142.3933010323;449290.1005253707;249199.05678690012;226195.42121513622;471875.0639052514;200280.57395583877;201688.30488365135;273.2667390705519;2217452.656484565;647014.8702565012;158897.048681159;1023530.5158926374;0;2;2;12;18;25;18;1;103;102;788723019464.6237;300611798175.17096;661799761369.6157;34239.71461713209;4617.106329140015;-0.0;9780.270927847914;2776655.758397413;453873.38982197596;0.0;249877.6304704499;4.566245494699441;0.23494821519308196
3632;2019-09-08 05:32:45.130;609;605;184;184;163;37;122;28;61;38;767;219;62;71;289;147;286;555;163;120;123;26;602;350;355;132;354;305;604;345.0;-1.0;876.0;33.0;3.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13201.052734375;6440.5419921875;2993.6474609375;1406.4548339843802;530.0;365079;594.0;0.0;Calculated values ==>;1567913565.13;334.06;333.66;291.56;291.56;289.46000000000004;276.86;273.3108153835814;285.36;275.96000000000004;279.26000000000005;276.96000000000004;349.86;295.06;279.36;280.26000000000005;302.06;287.86;301.76000000000005;328.66;285.16;285.46000000000004;332.56;326.16;275.76000000000005;240.83765695389522;268.19934244402924;273.3108153835814;289.46000000000004;6020000.0;3500000.0;3550000.0;1320000.0;3540000.0;3050000.0;6040000.0;0.0575;0.0;0.146;0.0055000000000000005;0.0005;0.058;0.0;6440.5419921875;2993.6474609375;1406.4548339843802;13201.052734375;484509.8219367407;483718.84388575034;248172.4973502819;248172.4973502819;241121.6744287746;430799.1582183253;449437.5935377937;449917.82812037505;473533.532933398;530266.2318028542;470072.7615667927;450055.099686846;451283.2480341371;472047.52583013545;453921.8482460042;426575.10359842924;476457.44325498835;449142.3933010323;449584.8738826683;249199.05678690012;222432.26289678228;472367.87413283327;200362.1362264085;200774.29451195916;273.2987721111184;2217672.159664732;647121.4363059718;158920.3918553898;1023579.7372257102;0;2;2;12;18;25;18;1;103;102;788936054965.4362;300691911525.4765;661982491820.3126;36435.13101651912;1496.0315584853365;-0.0;14431.013603501133;2777244.8136061146;453924.3411283698;0.0;250079.42480243152;4.830171970569083;0.17861725522472646
3633;2019-09-08 05:33:45.111;610;606;184;185;163;37;124;28;16;38;776;219;30;68;289;146;286;559;161;121;124;26;603;350;355;130;355;304;605;-1.0;-2.0;852.0;46.0;3.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13248.4501953125;6451.83447265625;2967.61962890625;1404.57678222656;521.0;365080;594.0;0.0;Calculated values ==>;1567913625.111;334.16;333.76000000000005;291.56;291.66;289.46000000000004;276.86;273.3108153835814;285.56;275.96000000000004;274.76000000000005;276.96000000000004;350.76;295.06;276.16;279.96000000000004;302.06;287.76000000000005;301.76000000000005;329.06;285.26000000000005;285.56;332.56;325.26000000000005;275.76000000000005;240.39332010688793;268.0796299477929;273.3108153835814;289.26000000000005;6030000.0;3500000.0;3550000.0;1300000.0;3550000.0;3040000.0;6050000.0;0.0;0.0;0.142;0.007666666666666667;0.0005;0.0005;0.0;6451.83447265625;2967.61962890625;1404.57678222656;13248.4501953125;484539.7767832024;483748.6716543752;248131.57239764958;248485.06771904902;241090.65629113768;430799.1582183253;449731.94308762124;443752.90924145415;473792.32411537116;531281.3534008304;470209.2475916673;445769.9504256632;451054.4794820238;471914.2037594124;453781.1667470508;426299.2882188573;476929.1603307588;449290.1005253707;449731.94308762124;249199.05678690012;218669.37671819705;472630.20280472847;200333.28185857073;248131.57239764958;273.28744161354774;2217892.5023916503;647228.8387548676;158943.8097008373;1023629.3987202932;0;2;2;12;18;25;18;1;103;102;789148987515.2466;300770486635.40656;662165133965.15;34565.587088369444;2087.6097272538764;-0.0;100.80018534498583;2777836.298893456;453954.1953488932;0.0;250200.48490272218;3.395592399501931;0.21730120125367852
3634;2019-09-08 05:34:45.121;612;606;184;185;164;38;126;28;-14;38;785;218;-7;60;289;145;286;560;160;122;126;27;602;351;356;128;355;303;604;346.0;-1.0;659.0;82.0;7.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13171.7470703125;6404.990234375;2944.42138671875;1400.0910644531198;516.0;365081;592.0;0.0;Calculated values ==>;1567913685.121;334.36;333.76000000000005;291.56;291.66;289.56;276.96000000000004;273.4187578820637;285.76000000000005;275.96000000000004;271.76000000000005;276.96000000000004;351.66;294.96000000000004;272.46000000000004;279.16;302.06;287.66;301.76000000000005;329.16;285.36;285.76000000000005;332.36;324.76000000000005;275.86;239.943914813709;267.9596281332873;273.4187578820637;289.16;6020000.0;3510000.0;3560000.0;1280000.0;3550000.0;3030000.0;6040000.0;0.057666666666666665;0.0;0.10983333333333332;0.013666666666666666;0.0011666666666666668;0.058833333333333335;0.0;6404.990234375;2944.42138671875;1400.0910644531198;13171.7470703125;484933.4650722304;483860.95834414236;248172.4973502819;248526.59619346802;241442.9753611905;430735.4089219946;449842.829519452;439494.5820066302;474050.2932466569;532294.6338887725;470225.66241189424;440556.0271991494;450144.6074466229;471914.2037594124;453468.0288138592;426575.10359842924;477198.36873082217;449253.1750018391;449842.829519452;248362.34728340767;216578.99785978085;472988.3078366223;200576.67847045598;201520.5049071664;273.3873420698054;2218112.7073968807;647335.9968174434;158967.18582826125;1023678.673939917;0;2;2;12;18;25;18;1;103;102;789362323065.2126;300847899535.3942;662347264315.1211;26241.1497383898;3722.958934670939;-0.0;14609.630098022802;2778343.106154066;454002.6248246358;0.0;250323.09225288394;4.146586132864982;0.15011138836039656
3635;2019-09-08 05:35:45.112;612;607;185;185;164;38;128;29;-5;38;792;218;-9;45;290;145;286;561;159;122;128;28;601;351;355;129;355;301;603;-1.0;-1.0;564.0;73.0;7.0;0;74;8;1;0;0;1;0;0;0;1;0;0;0;0;12662.5869140625;6045.1806640625;2967.95727539062;1216.54113769531;513.0;365082;590.0;0.0;Calculated values ==>;1567913745.112;334.36;333.86;291.66;291.66;289.56;276.96000000000004;273.4187578820637;285.96000000000004;276.06;272.66;276.96000000000004;352.36;294.96000000000004;272.26000000000005;277.66;302.16;287.66;301.76000000000005;329.26000000000005;285.36;285.96000000000004;332.16;324.46000000000004;275.96000000000004;240.16925963744896;267.7187500070086;273.4187578820637;289.06;6010000.0;3510000.0;3550000.0;1290000.0;3550000.0;3010000.0;6030000.0;0.0;0.0;0.094;0.012166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6045.1806640625;2967.95727539062;1216.54113769531;12662.5869140625;485044.381727246;484114.9593854986;248568.29969668487;248568.29969668487;241474.4737905617;430735.4089219946;450318.13848889776;441282.59110265225;473921.41095746984;533172.2493560852;470497.8680624812;440684.76455267647;448449.6696078174;472039.44190697034;453468.0288138592;426849.3185226559;477466.8763199226;449437.5935377937;450318.13848889776;247525.65490268572;215324.80838970217;472954.5886681478;200545.9939144686;248568.29969668487;273.3753051260252;2218327.9612202737;647439.7326787746;158988.98782579936;1023727.9363715763;0;2;2;12;18;25;18;1;103;102;789575591069.9889;300924987970.31335;662528437134.931;22629.240135689262;3314.3045695030974;-0.0;235.37481192424838;2778750.298314602;454061.2598905297;0.0;250446.78207074758;2.5591144472553777;0.17697645632592757
3636;2019-09-08 05:36:45.112;610;606;185;185;163;38;129;28;9;39;793;218;3;36;290;145;286;559;159;123;130;29;593;351;356;131;355;300;596;327.0;-1.0;836.0;155.0;7.0;0;61;3;1;0;0;1;0;0;0;1;0;0;0;0;12215.828125;5685.11767578125;2871.25073242188;1135.97253417969;510.0;365083;587.0;0.0;Calculated values ==>;1567913805.112;334.16;333.76000000000005;291.66;291.66;289.46000000000004;276.96000000000004;273.4187578820637;286.06;275.96000000000004;274.06;277.06;352.46000000000004;294.96000000000004;273.46000000000004;276.76000000000005;302.16;287.66;301.76000000000005;329.06;285.46000000000004;286.16;331.86;324.16;276.06;240.61611355647437;267.5978703862781;273.4187578820637;289.06;5930000.0;3510000.0;3560000.0;1310000.0;3550000.0;3000000.0;5960000.0;0.0545;0.0;0.13933333333333334;0.025833333333333333;0.0011666666666666668;0.05566666666666667;0.0;5685.11767578125;2871.25073242188;1135.97253417969;12215.828125;485648.51404590096;484755.1963888351;248865.25963863154;248865.25963863154;241373.4819403119;430735.4089219946;450282.8667781186;443547.43308681657;473759.9231585776;533350.4035605799;470633.6200512056;442673.11146970803;447387.1986165429;472039.44190697034;453468.0288138592;428988.3015594496;478015.79352320265;449400.90798176004;450429.13405674417;246270.64818160105;214070.64678622372;472790.3263854694;200542.76451064803;201555.51141452792;273.3740381601877;2218535.2813455993;647537.48516494;159008.5921063983;1023776.596438308;0;2;2;12;18;25;18;1;103;102;789788891069.9889;301002987970.31335;662708737134.931;33858.65048827948;7033.062015099552;-0.0;13853.964993750038;2779221.0307364687;454147.48794540134;0.0;250564.19323579487;5.648344174288826;0.26479414386022493
3637;2019-09-08 05:37:45.113;607;604;185;185;164;38;131;28;13;39;789;218;12;33;290;145;286;546;160;124;131;30;592;350;354;133;354;299;594;161.0;-1.0;403.0;69.0;7.0;0;58;1;1;0;0;1;0;0;0;1;0;0;0;0;12191.38671875;5592.03564453125;2820.10815429688;1108.12536621094;507.0;365084;585.0;0.0;Calculated values ==>;1567913865.113;333.86;333.56;291.66;291.66;289.56;276.96000000000004;273.3108153835814;286.26000000000005;275.96000000000004;274.46000000000004;277.06;352.06000000000006;294.96000000000004;274.36;276.46000000000004;302.16;287.66;301.76000000000005;327.76000000000005;285.56;286.26000000000005;331.66;323.86;276.16;241.05796691057077;267.47669482898436;273.3108153835814;289.16;5920000.0;3500000.0;3540000.0;1330000.0;3540000.0;2990000.0;5940000.0;0.026833333333333334;0.0;0.06716666666666667;0.0115;0.0011666666666666668;0.028;0.0;5592.03564453125;2820.10815429688;1108.12536621094;12191.38671875;485339.58246363775;484696.7570792908;248951.77395347483;248951.77395347483;241762.6846025996;430799.1582183253;450935.5513646778;444326.6069160107;473501.00995365425;533008.9246620568;470769.1396562423;444182.85976177163;447158.73241492786;472172.5566483757;453640.31573522795;429249.16842811037;476347.448822047;449914.9000606128;450935.5513646778;245433.99809710225;212816.51262364245;472625.7912797831;200297.40847459456;202324.67370288123;273.2733520512544;2218738.678192276;647631.463008767;159027.29323389256;1023824.0252194399;0;2;2;12;18;25;18;1;103;102;790001894619.7316;301082189290.21765;662888440129.714;16390.627828648452;3131.776402259668;-0.0;6961.104574530304;2779639.7817010037;454232.1963438935;0.0;250737.6550396362;2.78180252536271;0.12627867560566686
3638;2019-09-08 05:38:45.093;603;601;185;186;163;37;132;27;22;39;783;217;21;33;290;145;286;534;160;125;133;31;589;348;353;138;353;298;591;185.0;-1.0;-1.0;247.0;7.0;0;69;1;1;0;0;1;0;0;0;1;0;0;0;0;12120.853515625;5576.90869140625;2867.03295898438;1174.84094238281;505.0;365085;582.0;0.0;Calculated values ==>;1567913925.093;333.46000000000004;333.26000000000005;291.66;291.76000000000005;289.46000000000004;276.86;273.0942459734351;286.36;275.86;275.36;277.06;351.46000000000004;294.86;275.26000000000005;276.46000000000004;302.16;287.66;301.76000000000005;326.56;285.66;286.46000000000004;331.36;323.66;276.26000000000005;242.14157278889297;267.35522164206344;273.0942459734351;289.16;5890000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2980000.0;5910000.0;0.030833333333333334;0.0;0.0;0.04116666666666667;0.0011666666666666668;0.032;0.0;5576.90869140625;2867.03295898438;1174.84094238281;12120.853515625;485112.87045382976;484610.021119395;249082.9885550147;249447.59767052383;241534.27178915948;430925.7729439634;451259.5219466044;445806.48513717233;472850.0741107318;532459.9673767688;470785.54043094855;445665.0885892439;447349.16613002797;472305.4556132721;453983.499597099;430023.5920699036;474939.5429280758;450243.2801924596;451403.91591471323;244179.05427248686;211980.4382156667;472066.18378088326;199415.74858508696;201226.53337565722;272.9175871681065;2218941.212660293;647724.506520084;159046.3116115638;1023871.4022644514;0;2;2;12;18;25;18;1;103;102;790213923919.799;301163462190.24347;663067480429.7709;0.0;11224.109582226949;-0.0;8005.676241249793;2779776.324736764;454351.7888496745;0.0;250862.33663874955;1.9991912321548897;0.14880813536625914
3639;2019-09-08 05:39:45.114;599;597;185;186;165;36;134;26;37;39;775;216;32;39;290;144;286;518;161;125;134;32;585;348;352;143;352;297;587;-2.0;-1.0;390.0;149.0;7.0;0;89;1;1;0;0;1;0;0;0;1;0;0;0;0;12250.8447265625;5491.12744140625;2825.0771484375;1274.70104980469;504.0;365086;580.0;0.0;Calculated values ==>;1567913985.114;333.06;332.86;291.66;291.76000000000005;289.66;276.76000000000005;273.0942459734351;286.56;275.76000000000005;276.86;277.06;350.66;294.76000000000005;276.36;277.06;302.16;287.56;301.76000000000005;324.96000000000004;285.66;286.56;331.16;323.56;276.36;243.1966462407574;267.23344911666527;273.0942459734351;289.26000000000005;5850000.0;3479999.9999999995;3520000.0000000005;1430000.0;3520000.0000000005;2970000.0;5870000.0;0.0;0.0;0.065;0.024833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;5491.12744140625;2825.0771484375;1274.70104980469;12250.8447265625;484998.89244919666;484496.0973603659;249260.71354362008;249628.1575704748;242322.4668504863;430925.7729439634;451725.73313058267;448092.6209710591;472193.81962526246;531703.6029813739;470802.04631641984;447400.1079410987;448368.3964651742;472438.13977026055;453843.2320624569;431037.7816767453;473051.8958902787;450424.69828467217;451725.73313058267;243342.44575359824;211562.405474017;471502.6223741309;199672.87205886765;249260.71354362008;273.01899319101136;2219144.3812302616;647816.772436522;159066.73160604615;1023918.8531174505;0;2;2;12;18;25;18;1;103;102;790425497945.3167;301247791695.4498;663246042905.2078;16147.283679292443;6750.438799495703;-0.0;236.20918951812305;2779910.932530665;454501.6291789883;0.0;250931.0430563399;2.41206957272851;0.20528402925686468
3640;2019-09-08 05:40:45.084;596;594;185;186;164;34;135;25;47;38;764;214;42;46;290;144;286;507;163;126;135;32;583;346;351;145;351;296;586;131.0;-1.0;0.0;201.0;7.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;12281.890625;5512.64501953125;2811.39306640625;1321.16613769531;502.0;365087;578.0;0.0;Calculated values ==>;1567914045.084;332.76000000000005;332.56;291.66;291.76000000000005;289.56;276.56;272.8767566201714;286.66;275.66;277.86;276.96000000000004;349.56000000000006;294.56;277.36;277.76000000000005;302.16;287.56;301.76000000000005;323.86;285.76000000000005;286.66;330.96000000000004;323.36;276.36;243.61107973660833;267.1113755279542;272.8767566201714;289.46000000000004;5830000.0;3460000.0;3510000.0;1450000.0;3510000.0;2960000.0;5860000.0;0.021833333333333333;0.0;0.0;0.033499999999999995;0.0011666666666666668;0.023;0.0;5512.64501953125;2811.39306640625;1321.16613769531;12281.890625;484803.17199898825;484187.65025960206;249305.65276048554;249673.82195600288;242026.3086656738;431051.2098666511;452046.03455996263;449647.91442026;471830.8059033014;530635.8695464459;470699.97427901416;448966.0569394879;449511.86895490054;472570.6100808599;454185.32831308246;431537.322301541;471519.3226778073;450750.4886515203;452046.03455996263;242505.85365607988;210726.34883551928;471236.42390828294;198974.00186727886;201527.05662273138;272.73458554491305;2219348.7184718917;647908.4246913549;159088.3530165057;1023965.800217304;0;2;2;12;18;25;18;1;103;102;790636292495.4172;301334148495.491;663423853955.2926;0.0;9120.791138373635;-0.0;5761.936492556319;2780045.4259477076;454633.8232984088;0.0;250981.00261144066;1.54301840436557;0.12489427937494531
3641;2019-09-08 05:41:45.135;595;592;185;186;164;33;136;24;54;37;752;214;50;54;289;144;286;502;162;126;136;32;579;346;350;148;350;296;582;164.0;-1.0;23.0;175.0;7.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;12334.595703125;5447.2490234375;2801.90112304688;1314.73132324219;500.0;365088;576.0;0.0;Calculated values ==>;1567914105.135;332.66;332.36;291.66;291.76000000000005;289.56;276.46000000000004;272.8767566201714;286.76000000000005;275.56;278.56;276.86;348.36;294.56;278.16;278.56;302.06;287.56;301.76000000000005;323.36;285.76000000000005;286.76000000000005;330.76000000000005;323.16;276.36;244.22491754036054;267.1113755279542;272.8767566201714;289.36;5790000.0;3460000.0;3500000.0;1480000.0;3500000.0;2960000.0;5820000.0;0.02733333333333333;0.0;0.0038333333333333336;0.029166666666666667;0.0011666666666666668;0.028499999999999998;0.0;5447.2490234375;2801.90112304688;1314.73132324219;12334.595703125;485109.69471327343;484356.4661077217;249487.50260103217;249858.64144031837;242160.8753385316;431051.2098666511;452364.8428864296;450595.78634427796;471333.16981940134;529388.0150701234;470699.97427901416;450055.0897579637;450595.78634427796;472578.65605422907;454185.32831308246;432521.9588966895;471282.2323949267;450930.4045212983;452364.8428864296;241669.27786274583;209890.3038832737;470835.43282039254;199093.23490228452;201156.15814141452;272.78172694664704;2219554.0302243265;647999.8347741128;159110.33749957653;1024012.6174296229;0;2;2;12;18;25;18;1;103;102;790846771249.9961;301422123210.315;663601604914.9369;964.093113860975;7925.814105944817;-0.0;7159.447515232929;2780053.4668859667;454775.99908861413;0.0;251088.77233776;1.6781214599784842;0.10756593995058135
3642;2019-09-08 05:42:45.105;594;591;186;187;165;32;137;23;59;36;739;215;56;60;289;144;285;497;160;126;137;31;585;342;347;150;347;296;588;-2.0;0.0;170.0;151.0;7.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12472.7001953125;5436.9501953125;2849.01489257812;1309.11193847656;499.0;365089;574.0;0.0;Calculated values ==>;1567914165.105;332.56;332.26000000000005;291.76000000000005;291.86;289.66;276.36;272.43898195401505;286.86;275.46000000000004;279.06;276.76000000000005;347.06000000000006;294.66;278.76000000000005;279.16;302.06;287.56;301.66;322.86;285.76000000000005;286.86;330.56;323.06;276.26000000000005;244.62907804385475;267.1113755279542;272.43898195401505;289.16;5850000.0;3420000.0000000005;3470000.0000000005;1500000.0;3470000.0000000005;2960000.0;5880000.0;0.0;0.0;0.028333333333333332;0.025166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;5436.9501953125;2849.01489257812;1309.11193847656;12472.7001953125;484299.8567461299;483540.63088673406;249582.70503955754;249951.73424762682;242288.80284282923;431298.55289687274;453030.54589521827;451268.20537522034;470966.47585528815;528034.7439610871;470818.6570802277;450865.20829657855;451402.23867469694;472974.7646999728;454864.10656491184;430792.3028803376;469727.09793098783;451467.00137545756;453030.54589521827;240832.718256323;209472.28574929133;470467.02973526024;198034.97165122925;249582.70503955754;272.3457122510007;2219760.6543265125;648090.4910834822;159132.19192742102;1024059.6848509589;0;2;2;12;18;25;18;1;103;102;791055766700.0958;301511478510.3576;663779116115.0216;7174.941622179747;6856.20679511478;-0.0;237.3558143316042;2780121.2582628215;454899.12100442796;0.0;251150.38154552187;1.4870651056178514;0.15114618220459128
3643;2019-09-08 05:43:45.106;596;593;186;187;164;29;137;20;63;33;717;217;61;65;288;144;285;510;160;125;138;30;591;340;344;139;344;299;593;146.0;-2.0;131.0;101.0;7.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;13673.9765625;5498.7978515625;2960.98046875;2342.19262695312;497.0;365090;573.0;0.0;Calculated values ==>;1567914225.106;332.76000000000005;332.46000000000004;291.76000000000005;291.86;289.56;276.06;272.21867820750657;286.86;275.16;279.46000000000004;276.46000000000004;344.86;294.86;279.26000000000005;279.66;301.96000000000004;287.56;301.66;324.16;285.66;286.96000000000004;330.46000000000004;322.86;276.16;242.35481222062532;267.47669482898436;272.21867820750657;289.16;5910000.0;3400000.0;3440000.0;1390000.0;3440000.0;2990000.0;5930000.0;0.024333333333333332;0.0;0.021833333333333333;0.016833333333333332;0.0011666666666666668;0.0255;0.0;5498.7978515625;2960.98046875;2342.19262695312;13673.9765625;483906.89909113746;483257.4499956097;249358.54762703448;249723.98084033388;241795.2460953633;431420.45991060114;453549.51654258074;451271.11634429614;472130.5325463717;525504.7178863427;470650.0507916235;451001.4982258487;451540.12992185226;473245.8969553578;455200.842298731;429254.70845942927;471063.7794305053;451856.9492475513;453689.45131693257;240414.4444865203;208636.25808486674;471835.9296657252;197657.3072002187;200022.72342889657;272.1873624364727;2219978.546930714;648181.6238359499;159162.61997255514;1024108.1022858552;0;2;2;12;18;25;18;1;104;102;791263070154.8455;301598179955.25287;663957619089.806;5537.234832979024;4615.340144836026;-0.0;6468.501561144917;2780227.1948320665;454994.7188220825;0.0;251206.26462161908;1.5387077617689184;0.07471239772646453
3644;2019-09-08 05:44:45.126;600;595;187;188;164;28;138;18;67;30;700;219;64;79;288;144;285;522;161;125;139;28;593;339;343;133;343;301;596;160.0;-1.0;424.0;193.0;7.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;13866.3779296875;5509.4384765625;2968.36572265625;2381.90063476562;495.0;365091;571.0;0.0;Calculated values ==>;1567914285.126;333.16;332.66;291.86;291.96000000000004;289.56;275.96000000000004;272.10816812424576;286.96000000000004;274.96000000000004;279.86;276.16;343.16;295.06;279.56;281.06;301.96000000000004;287.56;301.66;325.36;285.66;287.06;330.26000000000005;322.66;275.96000000000004;241.05796691057077;267.7187500070086;272.10816812424576;289.26000000000005;5930000.0;3390000.0;3429999.9999999995;1330000.0;3429999.9999999995;3010000.0;5960000.0;0.02666666666666667;0.0;0.07066666666666667;0.03216666666666666;0.0011666666666666668;0.027833333333333335;0.0;5509.4384765625;2968.36572265625;2381.90063476562;13866.3779296875;484245.7865116991;483201.16433869506;249589.81863690942;249955.37336916628;241697.8895606155;431480.97241316177;453861.1275788815;451454.1168198535;472625.7912797831;523565.55247541465;470617.29491098126;451048.973418161;453061.3228847238;473377.0843889275;455368.5582494818;428731.3515355192;472504.26893013204;452033.65955061;454000.5236637886;239577.9089402584;207800.24178383037;472431.1216696904;197420.23566370225;199606.98465060315;272.0889084470574;2220208.1263857274;648273.3897170894;159202.00053887157;1024157.5299745073;0;2;2;12;18;25;18;1;104;102;791469238854.7799;301679807155.2269;664137679089.7488;17951.727601701354;8846.183499859286;-0.0;7080.62016920033;2780423.0014327443;455106.93557887385;0.0;251319.2116057853;3.119654888293231;0.199546604628984
3645;2019-09-08 05:45:45.117;605;598;186;188;164;27;139;17;70;28;715;222;68;85;288;144;285;535;161;126;140;28;598;338;342;128;342;304;601;224.0;-1.0;523.0;163.0;7.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;14022.7001953125;5543.10595703125;3019.81420898438;2409.52001953125;494.0;365092;569.0;0.0;Calculated values ==>;1567914345.117;333.66;332.96000000000004;291.76000000000005;291.96000000000004;289.56;275.86;271.99741764416325;287.06;274.86;280.16;275.96000000000004;344.66;295.36;279.96000000000004;281.66;301.96000000000004;287.56;301.66;326.66;285.76000000000005;287.16;330.06;322.56;275.96000000000004;239.943914813709;268.0796299477929;271.99741764416325;289.26000000000005;5980000.0;3379999.9999999995;3420000.0000000005;1280000.0;3420000.0000000005;3040000.0;6010000.0;0.037333333333333336;0.0;0.08716666666666667;0.027166666666666665;0.0011666666666666668;0.038500000000000006;0.0;5543.10595703125;3019.81420898438;2409.52001953125;14022.7001953125;484391.2371272633;483061.2768324325;249010.18658441032;249732.30856971396;241537.78076161855;431541.1909327263;454171.36958106473;451325.8193632917;473084.92450057325;524900.1923993236;470568.9554260146;451054.4794820238;453341.6958874381;473508.064473621;455535.8438390548;427397.7352365374;473835.73273427825;452351.08469720505;454310.23493415554;238741.38928724395;207382.2378540181;473084.92450057325;197200.826366783;198770.80697943838;271.99741764416325;2220440.5005094344;648365.4804386249;159241.923055165;1024207.4239888587;0;2;2;12;18;25;18;1;104;102;791674708030.3809;301758095410.45593;664319151865.2795;22151.228556195678;7494.851332634635;-0.0;9838.267976256613;2780757.142606342;455243.0904432493;0.0;251460.18119213294;3.5985019920269425;0.19307238973160484
3646;2019-09-08 05:46:45.097;610;602;185;186;163;27;140;16;72;28;740;224;70;85;288;143;285;546;161;126;141;29;601;338;343;137;343;304;604;431.0;-1.0;760.0;79.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13235.740234375;5604.97314453125;3001.15502929688;1397.7705078125;492.0;365093;569.0;0.0;Calculated values ==>;1567914405.097;334.16;333.36;291.66;291.76000000000005;289.46000000000004;275.86;271.99741764416325;287.16;274.76000000000005;280.36;275.96000000000004;347.16;295.56;280.16;281.66;301.96000000000004;287.46000000000004;301.66;327.76000000000005;285.76000000000005;287.26000000000005;330.06;322.36;276.06;241.92719264551067;268.0796299477929;271.99741764416325;289.26000000000005;6010000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3040000.0;6040000.0;0.07183333333333333;0.0;0.12666666666666665;0.013166666666666667;0.0011666666666666668;0.073;0.0;5604.97314453125;3001.15502929688;1397.7705078125;13235.740234375;484762.40315359074;483291.82102994417;248526.59619346802;248882.65571923455;241121.6744287746;431541.1909327263;454139.7567916681;451596.54118503747;471904.2073218062;527519.8571458375;470808.41752185574;451325.8193632917;453341.6958874381;473377.0843889275;455399.0254274343;426579.37529774965;475114.6590912622;452175.27300271264;454278.82799857965;238741.38928724395;206546.2383541025;472002.15594002855;197206.9192335858;198027.09671924604;271.99741764416325;2220667.578460961;648458.3501305785;159273.6399003032;1024257.582007413;0;2;2;12;18;25;18;1;104;102;791880139529.6296;301837568910.1653;664501491064.6128;32222.685447183874;3618.1372833014966;-0.0;18706.376383391354;2781210.107516064;455335.6678119641;0.0;251697.97393691496;5.4525941185293005;0.18303189725085137
3647;2019-09-08 05:47:45.138;615;606;183;185;162;28;142;16;74;28;759;224;73;83;288;142;285;555;160;126;142;30;609;338;342;142;342;305;612;282.0;-1.0;522.0;143.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13340.6826171875;5680.55322265625;3104.55981445312;1396.72021484375;491.0;365094;567.0;0.0;Calculated values ==>;1567914465.138;334.66;333.76000000000005;291.46000000000004;291.66;289.36;275.96000000000004;271.99741764416325;287.36;274.76000000000005;280.56;275.96000000000004;349.06000000000006;295.56;280.46000000000004;281.46000000000004;301.96000000000004;287.36;301.66;328.66;285.76000000000005;287.36;329.86;322.26000000000005;276.16;242.98782864720522;268.19934244402924;271.99741764416325;289.16;6090000.0;3379999.9999999995;3420000.0000000005;1420000.0;3420000.0000000005;3050000.0;6120000.0;0.047;0.0;0.087;0.02383333333333333;0.0011666666666666668;0.04816666666666667;0.0;5680.55322265625;3104.55981445312;1396.72021484375;13340.6826171875;484580.230118174;482959.4709215441;247502.1344821807;248199.14220310724;240559.13577110865;431541.1909327263;454587.4867017417;451689.7934834437;471240.6132432691;529430.2317793416;470672.95534737513;451554.43226515705;452901.29032224056;473508.064473621;455262.05732351186;424324.4959971463;475476.07233029325;452351.08469720505;454587.4867017417;237904.88540968279;206128.24275125185;471438.0385572268;197230.638214614;198448.2869131364;271.99741764416325;2220889.199989826;648552.4604486417;159296.9432361138;1024308.4977332066;0;2;2;12;18;25;18;1;104;102;792085779955.0674;301921326105.34357;664684315910.002;22137.94650838818;6535.276374832271;-0.0;12337.371456484489;2781663.422336924;455420.3374106788;0.0;251956.848613029;4.027820268205446;0.18411536133956954
3648;2019-09-08 05:48:45.118;621;611;182;183;160;28;143;16;77;28;765;222;75;85;288;141;285;564;161;126;143;31;615;338;343;146;342;307;617;267.0;-1.0;770.0;44.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13323.236328125;5739.529296875;3193.314453125;1386.18786621094;490.0;365095;567.0;0.0;Calculated values ==>;1567914525.118;335.26000000000005;334.26000000000005;291.36;291.46000000000004;289.16;275.96000000000004;271.99741764416325;287.46000000000004;274.76000000000005;280.86;275.96000000000004;349.66;295.36;280.66;281.66;301.96000000000004;287.26000000000005;301.66;329.56;285.76000000000005;287.46000000000004;329.86;322.16;276.26000000000005;243.81672145450628;268.43790593516167;271.99741764416325;289.26000000000005;6150000.0;3379999.9999999995;3429999.9999999995;1460000.0;3420000.0000000005;3070000.0;6170000.0;0.0445;0.0;0.12833333333333333;0.007333333333333333;0.0011666666666666668;0.04566666666666667;0.0;5739.529296875;3193.314453125;1386.18786621094;13323.236328125;484766.61970004975;483112.69985309854;246965.15381232536;247308.33855545684;239783.23987512535;431541.1909327263;454556.4887454652;451741.99788995134;470705.69158332614;529905.1787626159;470160.6437842797;451470.51037786005;452821.8752382498;473508.064473621;455124.9386011271;422557.1423731705;476214.09755579266;452175.27300271264;454556.4887454652;237904.88540968279;205710.24989127388;471003.6945412344;197212.95599689212;198483.99754692143;271.99741764416325;2221111.3252479993;648647.5960805499;159320.1264064964;1024360.9625246912;0;2;2;12;18;25;18;1;104;102;792291211455.1327;302007697305.37103;664867854710.0603;32664.56037627593;2007.7987493251767;-0.0;11693.97709806683;2782119.9576652553;455491.5059726385;0.0;252157.04309730127;4.493283667318898;0.17875417972694085
3649;2019-09-08 05:49:45.129;626;615;181;183;160;29;145;17;78;28;762;221;77;87;288;141;285;570;162;127;145;31;619;340;344;144;344;309;622;279.0;-1.0;685.0;218.0;3.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;14510.2001953125;5776.919921875;3123.68090820312;2784.71997070312;491.0;365096;566.0;0.0;Calculated values ==>;1567914585.129;335.76000000000005;334.66;291.26000000000005;291.46000000000004;289.16;276.06;272.21867820750657;287.66;274.86;280.96000000000004;275.96000000000004;349.36;295.26000000000005;280.86;281.86;301.96000000000004;287.26000000000005;301.66;330.16;285.86;287.66;329.76000000000005;322.26000000000005;276.26000000000005;243.40439225979637;268.67533136820026;272.21867820750657;289.36;6190000.0;3400000.0;3440000.0;1440000.0;3440000.0;3090000.0;6220000.0;0.0465;0.0;0.11416666666666667;0.036333333333333336;0.0005;0.047;0.0;5776.919921875;3123.68090820312;2784.71997070312;14510.2001953125;485035.80691863067;483124.92720393796;246438.61015898123;247118.25294075123;239640.2974751297;431420.45991060114;454664.40548358764;451523.26815489534;470973.6072408108;529438.6768622734;469766.38902807946;451386.9862819669;452742.86581115524;473245.8969553578;454787.822977392;421338.592923489;476505.93020678585;452140.796983166;454664.40548358764;237486.63934987856;206128.24275125185;471270.65844568226;197790.80993655376;198308.33972615405;272.21867820750657;2221343.31307535;648743.5840851502;159354.8903439768;1024413.6138035955;0;2;2;12;18;25;18;1;104;103;792497349239.851;302094713255.25214;665052688589.8077;28967.78897992733;9936.434495831669;-0.0;12048.735090599379;2782633.6547363885;455591.0594976795;0.0;252354.93530552444;4.360424453469163;0.24274107483559704
3650;2019-09-08 05:50:45.110;631;619;180;181;159;32;142;19;76;26;730;219;76;99;289;140;285;575;161;129;142;29;611;344;348;138;348;313;614;475.0;-1.0;1139.0;194.0;3.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13809.552734375;5674.90673828125;3101.7744140625;2435.5498046875;490.0;365097;566.0;0.0;Calculated values ==>;1567914645.11;336.26000000000005;335.06;291.16;291.26000000000005;289.06;276.36;272.6583383277491;287.36;275.06;280.76000000000005;275.76000000000005;346.16;295.06;280.76000000000005;283.06;302.06;287.16;301.66;330.66;286.06;287.36;329.76000000000005;322.16;276.06;242.14157278889297;269.14681796795327;272.6583383277491;289.26000000000005;6110000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;3130000.0;6140000.0;0.07916666666666666;0.0;0.18983333333333335;0.03233333333333333;0.0005;0.07966666666666666;0.0;5674.90673828125;3101.7744140625;2435.5498046875;13809.552734375;486619.7919779827;484592.96730854845;246394.91859710737;246736.3248410017;239557.02646345538;431175.4696738307;453562.19301893684;450532.6637675665;471575.67402331997;525767.216333756;468972.2406588152;450532.6637675665;453667.0230208827;472842.93982521934;453968.8239142745;423743.05701194966;478213.9871202735;451718.4752615798;453562.19301893684;237486.63934987856;205710.24989127388;471870.034071972;198834.10169986714;199132.60055068665;272.6583383277491;2221579.2362835393;648838.9857538018;159398.3788163544;1024465.4761696167;0;2;2;12;18;25;18;1;104;103;792704883499.6661;302179286465.1768;665239229499.6416;47780.777032518265;8828.161813364723;-0.0;20269.55753330393;2783273.0235883184;455747.3816157656;0.0;252624.1691261006;6.856663644711672;0.31104665477455956
3651;2019-09-08 05:51:45.130;633;622;180;181;159;36;31;21;73;27;719;221;73;100;289;140;285;572;161;131;33;26;606;348;352;137;352;314;608;149.0;-1.0;1173.0;166.0;7.0;0;0;8;1;0;0;1;0;0;0;1;0;1;0;0;13935.6396484375;5992.68798828125;2997.75073242188;2462.43872070312;491.0;365098;565.0;0.0;Calculated values ==>;1567914705.13;336.46000000000004;335.36;291.16;291.26000000000005;289.06;276.76000000000005;273.0942459734351;276.26000000000005;275.26000000000005;280.46000000000004;275.86;345.06000000000006;295.26000000000005;280.46000000000004;283.16;302.06;287.16;301.66;330.36;286.26000000000005;276.46000000000004;329.66;322.26000000000005;275.76000000000005;241.92719264551067;269.2639976450953;273.0942459734351;289.26000000000005;6060000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3140000.0;6080000.0;0.024833333333333332;0.0;0.1955;0.027666666666666666;0.0011666666666666668;0.026;0.0;5992.68798828125;2997.75073242188;2462.43872070312;13935.6396484375;487441.52812649164;485680.9693016415;246621.10673824747;246965.6366759175;239731.00118594285;430925.7729439634;435606.5810759271;449935.52855606214;471806.2409394271;524528.3020056465;469077.6666004492;449935.52855606214;453629.8274803886;472313.5206120438;453280.47471179586;425182.9935024425;478487.07875748817;451293.79532891704;435952.9704414604;237068.3971897606;206128.24275125185;471708.256711685;199853.01410326225;201951.5823625244;273.0899432568755;2221810.523290887;648936.2481201972;159439.2089930722;1024516.3224891486;0;2;2;12;18;25;18;1;104;103;792914953500.4338;302261813965.4784;665427392200.3292;48891.131575522384;7521.328378833029;-0.0;6084.036090052335;2784078.8913627435;455883.6727831159;0.0;252843.85561152484;5.456837931266125;0.3338628842858716
3652;2019-09-08 05:52:45.120;631;623;181;182;160;39;26;23;67;27;733;224;69;100;288;139;285;570;161;132;27;24;615;350;354;135;354;314;617;231.0;-1.0;983.0;152.0;7.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14888.2939453125;6898.2451171875;3056.53686523438;2458.41723632812;493.0;365099;565.0;0.0;Calculated values ==>;1567914765.12;336.26000000000005;335.46000000000004;291.26000000000005;291.36;289.16;277.06;273.3108153835814;275.76000000000005;275.46000000000004;279.86;275.86;346.46000000000004;295.56;280.06;283.16;301.96000000000004;287.06;301.66;330.16;286.36;275.86;329.66;322.46000000000004;275.56;241.49495122638035;269.2639976450953;273.3108153835814;289.26000000000005;6150000.0;3500000.0;3540000.0;1350000.0;3540000.0;3140000.0;6170000.0;0.0385;0.0;0.16383333333333333;0.025333333333333333;0.0011666666666666668;0.03966666666666667;0.0;6898.2451171875;3056.53686523438;2458.41723632812;14888.2939453125;486183.9557118872;484829.73479002004;246623.6310699848;246965.15381232536;239783.23987512535;430799.1582183253;434243.5176279555;449098.1725731177;472070.4381999017;526004.8040806907;469443.2287441711;449378.00010570296;453629.8274803886;471922.4138350024;452791.5873438914;422557.1423731705;477111.5290388903;451080.55965983507;434421.13070797606;237068.3971897606;206964.23671620517;471777.35084692197;200360.19851682155;201720.88770956162;273.2980112776624;2222050.682703344;649043.6546582592;159480.20929136887;1024566.7664768705;0;2;2;12;18;25;18;1;104;103;793126718199.6259;302343400365.1671;665615760799.6106;40751.57141622319;6875.901192362544;-0.0;9230.44297227044;2784825.789381071;456003.6296995993;0.0;252971.4549997809;4.580440108861938;0.25309118439874045
3653;2019-09-08 05:53:45.121;631;625;184;184;161;41;27;24;35;28;752;226;44;92;288;139;285;577;162;133;27;22;623;351;356;135;356;313;626;261.0;-1.0;1065.0;138.0;3.0;0;0;31;1;0;0;1;0;0;0;1;0;1;0;0;15655.9404296875;7654.07470703125;3126.083984375;2448.73681640625;498.0;365100;564.0;0.0;Calculated values ==>;1567914825.121;336.26000000000005;335.66;291.56;291.56;289.26000000000005;277.26000000000005;273.4187578820637;275.86;275.56;276.66;275.96000000000004;348.36;295.76000000000005;277.56;282.36;301.96000000000004;287.06;301.66;330.86;286.46000000000004;275.86;329.56;322.96000000000004;275.36;241.49495122638035;269.14681796795327;273.4187578820637;289.36;6230000.0;3510000.0;3560000.0;1350000.0;3560000.0;3130000.0;6260000.0;0.0435;0.0;0.17750000000000002;0.023;0.0005;0.044;0.0;7654.07470703125;3126.083984375;2448.73681640625;15655.9404296875;485307.31617847865;484116.5438547638;247308.99091448757;247308.99091448757;239837.67546592606;430735.4089219946;433928.6309241585;444715.10356319183;472168.09959432366;528082.2927351547;469823.7265304219;446020.7474900716;452721.71909627813;471655.1347750583;452616.9789617375;420084.8494602904;477072.60154996085;450866.7206853634;433928.6309241585;236650.15891445865;209054.2704885073;471581.87251044664;200601.53233490454;201132.29890967254;273.3970900509429;2222305.2222327613;649164.9260116187;159521.10292347058;1024618.2891761238;0;2;2;12;18;25;18;1;104;103;793339721750.215;302424401715.3911;665803863935.1309;43330.158893021;6232.547824037469;-0.0;10243.038608637382;2785526.4821469374;456112.868595656;0.0;253133.73671805416;4.520841916876338;0.2407170759728534
3654;2019-09-08 05:54:45.132;634;628;186;186;164;43;27;25;-1;29;769;226;6;82;288;140;285;584;162;69;28;20;624;355;360;135;360;312;626;235.0;-1.0;1066.0;200.0;6.0;0;0;37;1;0;0;1;0;0;0;1;0;1;0;0;16094.0859375;8054.10302734375;3114.12451171875;2434.82666015625;505.0;365101;564.0;0.0;Calculated values ==>;1567914885.132;336.56;335.96000000000004;291.76000000000005;291.76000000000005;289.56;277.46000000000004;273.8482719121499;275.86;275.66;273.06;276.06;350.06000000000006;295.76000000000005;273.76000000000005;281.36;301.96000000000004;287.16;301.66;331.56;280.06;275.96000000000004;329.56;323.66;275.16;241.49495122638035;269.02936301313275;273.8482719121499;289.36;6240000.0;3550000.0;3600000.0;1350000.0;3600000.0;3120000.0;6260000.0;0.03916666666666667;0.0;0.17766666666666667;0.03333333333333333;0.001;0.04016666666666667;0.0;8054.10302734375;3114.12451171875;2434.82666015625;16094.0859375;485624.8659771593;484547.21421143325;247994.36531575647;247994.36531575647;240774.80968985654;430477.46260093397;432927.02747852716;439516.7973169187;472265.74392498133;529943.7962751762;469960.6532913077;440592.9965236689;451536.2435286457;471117.93122126855;452057.52073246514;419765.58301197254;478119.11178578227;440207.0039935974;433110.10878034565;236650.15891445865;211980.4382156667;471386.32401312795;201592.57029044136;202747.80170186;273.80256212782785;2222569.8542924444;649295.8514911644;159561.8067467194;1024670.300447172;0;2;2;12;18;25;18;1;104;103;793554561129.9214;302505416565.2804;665991398309.8745;42271.204335037466;8993.12512408955;-0.0;9252.88600098584;2786239.95761939;456239.7724648284;0.0;253296.23254168598;4.4487961728174605;0.2627333627188228
3655;2019-09-08 05:55:45.122;637;631;187;187;166;46;29;27;-14;30;781;227;-14;64;287;142;285;588;163;39;30;18;623;358;363;135;363;311;625;319.0;-1.0;1072.0;170.0;3.0;0;0;44;1;0;0;1;0;0;0;1;0;1;0;0;16623.66796875;8444.7041015625;3041.24267578125;2419.16284179688;512.0;365102;563.0;0.0;Calculated values ==>;1567914945.122;336.86;336.26000000000005;291.86;291.86;289.76000000000005;277.76000000000005;274.1680685717883;276.06;275.86;271.76000000000005;276.16;351.26;295.86;271.76000000000005;279.56;301.86;287.36;301.66;331.96000000000004;277.06;276.16;329.46000000000004;324.36;274.96000000000004;241.49495122638035;268.91163127593666;274.1680685717883;289.46000000000004;6230000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3110000.0;6250000.0;0.05316666666666667;0.0;0.17866666666666667;0.028333333333333332;0.0005;0.05366666666666667;0.0;8444.7041015625;3041.24267578125;2419.16284179688;16623.66796875;486160.5133199005;485087.11113379424;248378.8179479007;248378.8179479007;241435.23203727367;430280.9020939914;432532.5625272902;437706.9197206977;472363.3712700832;531276.9296994685;470218.2676097605;437706.9197206977;449232.91051691235;470585.5712722061;451815.6456810343;420084.8494602904;478832.20234975877;434358.88782729313;432717.6920543523;236231.924509345;214906.75144652807;471190.70470879815;202368.71418196088;202797.3797449976;274.11845184556375;2222842.4568003817;649433.318635584;159602.24991759003;1024721.5866246215;0;2;2;12;18;25;18;1;104;103;793771424979.9558;302586403065.2933;666178267159.9042;42047.09272292098;7616.6230649270565;-0.0;12339.056760602038;2786942.4929862386;456378.1639639975;0.0;253476.13540925176;4.458991999825888;0.23536727177479777
3656;2019-09-08 05:56:45.103;637;633;187;187;167;49;31;30;-16;32;789;228;-17;49;286;143;285;589;164;39;32;16;613;364;368;136;368;309;614;222.0;-1.0;909.0;201.0;3.0;0;0;47;1;0;0;1;0;0;0;1;0;1;0;0;16501.94921875;8497.6513671875;2985.3173828125;2422.37573242188;518.0;365103;562.0;0.0;Calculated values ==>;1567915005.103;336.86;336.46000000000004;291.86;291.86;289.86;278.06;274.8017692304317;276.26000000000005;276.16;271.56;276.36;352.06000000000006;295.96000000000004;271.46000000000004;278.06;301.76000000000005;287.46000000000004;301.66;332.06;277.06;276.36;329.36;324.96000000000004;274.76000000000005;241.71165711629368;268.67533136820026;274.8017692304317;289.56;6130000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3090000.0;6140000.0;0.037000000000000005;0.0;0.1515;0.033499999999999995;0.0005;0.037500000000000006;0.0;8497.6513671875;2985.3173828125;2422.37573242188;16501.94921875;487245.3664154515;486574.91049776;248820.97229745946;248820.97229745946;242093.68084453835;429879.7862731237;431616.2614627105;437845.99643053644;472427.34351167246;532263.7471082384;470610.96411624;437688.5006598165;447503.02293430583;469776.1925215329;450890.79610542645;423154.03089733544;480270.0863443798;433115.1307267976;431805.7454725317;235813.6939595721;217415.1398638553;470861.32822474994;203825.9166697365;204425.85074477282;274.71068251918757;2223118.4161952087;649574.4602220376;159642.58329605692;1024771.7920549761;0;2;2;12;18;25;18;1;104;103;793990655534.7606;302667677320.2209;666364208259.7386;35454.04208376119;8945.686287092949;-0.0;8526.746052290959;2787588.131258836;456516.1395023807;0.0;253649.96203666923;3.806196566367045;0.23190680507374486
